time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.267227;1.0910195252846318;0.8333166633670134;0.7638688543838303;0.1160008734708639;0.10630687838931732;1.0940109596404335;10.002105724103712;0.8335498692523858;1.097006381911747;1.0972430305733532;0.7617768219173269;0.11931985901899346;0.7711737254826861
83.277227;1.0910178400014323;0.8333184203029138;0.7638688044079027;0.11600094256314412;0.10630672801219472;1.0940125093551936;10.002132801523153;0.8335509032157268;1.0970053890400282;1.0972406394443923;0.7617761912821077;0.11931986375574338;0.7711737054339387
83.287227;1.091016223510007;0.8333201690748262;0.7638687552147427;0.11600100631092564;0.10630657906081892;1.0940141263054035;10.002158943043371;0.8335519763241956;1.097004478428652;1.0972382943274153;0.7617755495699664;0.11931984473856358;0.7711736815273347
83.297227;1.0910146720563532;0.8333219053651135;0.7638687062677197;0.11600106396001236;0.106306432071148;1.094015805784291;10.00218411943073;0.8335530872276992;1.0970036486362025;1.0972359960060656;0.7617748965233805;0.11931980261667194;0.771173659106097
83.307227;1.0910131813437385;0.8333236242001003;0.7638686570406259;0.11600111474331051;0.10630628767451977;1.094017541268832;10.002208296548169;0.8335542344708664;1.09700289740516;1.0972337441072528;0.7617742309694205;0.11931973829715178;0.7711736431053735
83.317227;1.0910117476871404;0.833325320125248;0.7638686068249948;0.11600115780939942;0.10630614656368971;1.094019325538078;10.002231429009079;0.8335554172557247;1.0970022225289575;1.0972315365851444;0.7617735510455237;0.11931965286415738;0.771173637229192
83.327227;1.0910103681961376;0.8333269877230156;0.7638685550960155;0.11600119226907978;0.10630600942271617;1.094021151731451;10.002253468794008;0.8335566352273779;1.0970016225877073;1.0972293704867202;0.7617728540069998;0.11931954739669688;0.7711736434716757
83.337227;1.0910090408994328;0.8333286229183455;0.7638685015156432;0.11600121733978767;0.10630587687249769;1.0940230145727246;10.002274386166786;0.8335578873394031;1.0970010979836589;1.0972272440221431;0.7617721361331157;0.11931942289117248;0.7711736615788624
83.347227;1.0910077640624114;0.8333302233705522;0.7638684455230683;0.11600123236084986;0.10630574936199083;1.0940249102308086;10.002294183682707;0.8335591711853051;1.0970006511830748;1.0972251581980177;0.7617713934916334;0.11931928039289397;0.7711736889521147
83.357227;1.0910065353873681;0.8333317864318329;0.7638683860013787;0.11600123671383879;0.1063056270784455;1.0940268352744211;10.002312894644556;0.8335604833104513;1.0970002858769268;1.0972231161722856;0.7617706226248527;0.11931912109813078;0.7711737215078492
83.367227;1.0910053526621384;0.8333333069996817;0.7638683209615291;0.11600122985258268;0.10630551001191597;1.0940287867170386;10.002330570293687;0.8335618198464313;1.0970000060719984;1.097221121329309;0.7617698207094856;0.11931894625717464;0.7711737546431368
83.377227;1.0910042145429903;0.8333347778701607;0.7638682472855473;0.11600121141744084;0.10630539809082853;1.0940307624246808;10.002347267287032;0.8335631767262569;1.0969998159623329;1.0972191757188428;0.7617689857947978;0.11931875708137536;0.7711737834246586
83.387227;1.0910031200551227;0.8333361911358256;0.7638681612817355;0.1160011812943199;0.10630529122483742;1.094032760514015;10.002363042301964;0.8335645495752464;1.0969997200615833;1.097217279150573;0.7617681167876643;0.1193185548056974;0.7711738024759657
83.397227;1.091002068261889;0.8333375387973685;0.7638680596648666;0.11600113957506578;0.10630518920475629;1.0940347779586792;10.00237794970938;0.8335659339928071;1.0969997224095394;1.0972154294304364;0.7617672128932828;0.11931834069858716;0.7711738058305887
83.407227;1.0910010587488357;0.833338813351337;0.763867939748212;0.11600108639256299;0.10630509162439565;1.0940368094018165;10.00239203961744;0.8335673258749666;1.0969998250389252;1.0972136233992331;0.7617662732807999;0.11931811593159414;0.7711737865565633
83.417227;1.0910000912265982;0.8333400089931042;0.7638677985339105;0.11600102170097039;0.10630499799386288;1.0940388477705565;10.002405351912241;0.8335687210210634;1.0970000271563403;1.097211857234264;0.7617652973701198;0.11931788147746628;0.7711737367447131
83.427227;1.0909991645867483;0.8333411225376405;0.7638676313429366;0.11600094528527084;0.10630490792582754;1.0940408860078992;10.002417905768446;0.8335701146405792;1.097000325528011;1.0972101259040292;0.7617642855224936;0.11931763807287131;0.7711736481467688
83.437227;1.090998277328364;0.833342152913856;0.7638674315563861;0.11600085708425503;0.10630482120007838;1.0940429173335564;10.00242969738553;0.8335715011940714;1.097000715272181;1.0972084226527485;0.76176323942923;0.119317386304091;0.7711735130575947
83.447227;1.0909974283988912;0.8333430995839193;0.7638671917213944;0.11600075742084157;0.10630473765735797;1.0940449344273844;10.002440713060638;0.833572874262434;1.0970011907128274;1.0972067388341051;0.761762161394957;0.11931712688103346;0.7711733250622592
83.457227;1.0909966166593257;0.8333439620872257;0.7638669044253634;0.1160006469036628;0.10630465701980331;1.094046929517781;10.002450945366098;0.8335742269006532;1.0970017466374864;1.097205064698887;0.7617610532269076;0.11931686080060862;0.7711730792857365
83.467227;1.090995839980176;0.8333447411500838;0.7638665625433464;0.11600052626981813;0.10630457883545692;1.0940488950372733;10.002460400157537;0.8335755526880031;1.097002379271539;1.0972033912417862;0.7617599163598452;0.11931658920758811;0.7711727720448646
83.477227;1.0909950958891304;0.8333454387149997;0.7638661592866212;0.11600039631156903;0.10630450259032716;1.0940508232525719;10.002469097742765;0.8335768464567286;1.0970030861189963;1.0972017116260775;0.7617587529459899;0.11931631322833032;0.7711724003492328
83.487227;1.090994383135583;0.8333460565530013;0.7638656880017828;0.116000257793811;0.10630442779492498;1.094052705274147;10.0024770665602;0.8335781039790008;1.097003865396196;1.097200021053162;0.7617575661198146;0.119316033946085;0.7711719619871086
83.497227;1.0909937017206919;0.8333465959542237;0.7638651420749346;0.11600011142129185;0.10630435399013295;1.09405453131319;10.00248433010147;0.8335793208749221;1.0970047151842923;1.0971983159290013;0.7617563593376794;0.11931575240459573;0.7711714558639278
83.507227;1.0909930512439445;0.8333470582896295;0.7638645154404821;0.11599995786946624;0.10630428074920185;1.0940562916837613;10.002490908041073;0.8335804917845823;1.097005632028318;1.0971965937935202;0.7617551360744442;0.11931546963006723;0.7711708819212115
83.517227;1.090992429733758;0.8333474446464899;0.7638638033078201;0.11599979773271833;0.10630420760500361;1.0940579774548;10.002496832593662;0.8335816110656072;1.097006610625099;1.0971948539503753;0.7617539002084265;0.11931518669303626;0.7711702409072253
83.527227;1.090991834206153;0.833347754774693;0.7638630022385481;0.11599963140590401;0.10630413394182052;1.0940595814893141;10.00250215670444;0.8335826740985889;1.097007645156399;1.0971930974452984;0.7617526564556193;0.11931490464845869;0.7711695338006602
83.537227;1.0909912621615345;0.8333479864474878;0.7638621098632874;0.11599945902793385;0.10630405897402675;1.0940610993648858;10.002506949532181;0.833583677190061;1.097008730385278;1.0971913264611663;0.7617514101777605;0.11931462431277974;0.7711687609847167
83.547227;1.0909907123196205;0.8333481361462304;0.7638611250838125;0.11599928051686541;0.1063039817585828;1.0940625296107165;10.0025112817545;0.8335846166512753;1.0970098618639825;1.0971895444129751;0.7617501666811823;0.11931434616374649;0.7711679221067155
83.557227;1.0909901843127696;0.8333482010453542;0.7638600483323684;0.11599909564475876;0.10630390122532699;1.0940638740238198;10.002515201455369;0.8335854885105397;1.0970110359102523;1.0971877558165974;0.7617489307847448;0.1193140705657373;0.7711670165039073
83.567227;1.0909896782240167;0.8333481804504982;0.7638588813839698;0.11599890411356449;0.1063038162845399;1.094065137406587;10.002518723043877;0.8335862887269582;1.0970122496110295;1.0971859646246176;0.7617477069990168;0.11931379801125783;0.771166043768193
83.577227;1.0909891941226324;0.8333480753288219;0.7638576267892372;0.115998705653386;0.10630372601667033;1.0940663260152896;10.002521842167308;0.8335870135870596;1.0970135013205105;1.0971841727933593;0.7617464998577427;0.11931352899098241;0.7711650049652884
83.587227;1.0909887315649203;0.8333478864380524;0.7638562868770588;0.11599850007523779;0.10630362985678068;1.0940674457455914;10.002524557159175;0.8335876604668392;1.0970147913240365;1.0971823807313876;0.7617453135956601;0.119313263764235;0.7711639042823816
83.597227;1.090988289540121;0.8333476123227563;0.7638548631020414;0.11599828721888407;0.10630352763675746;1.0940685015069243;10.002526875839727;0.8335882286904093;1.0970161216522372;1.0971805881761443;0.7617441512391764;0.11931300243370513;0.7711627496200651
83.607227;1.0909878668825017;0.8333472491289937;0.763853356316797;0.11599806691624348;0.10630341947984866;1.0940694976431722;10.00252880621616;0.8335887194313736;1.097017495444231;1.0971787939479862;0.7617430143161863;0.11931274514450466;0.7711615519856793
83.617227;1.090987462456622;0.8333467924376741;0.7638517672100974;0.11599783900758946;0.10630330568454416;1.0940704375395844;10.002530349603406;0.8335891344531429;1.0970189160723003;1.0971769954492578;0.7617419037900606;0.11931249219841487;0.7711603246796062
83.627227;1.090987074910815;0.8333462387456344;0.7638500967056774;0.11599760336485658;0.10630318672744951;1.094071322514134;10.002531502863294;0.8335894752514067;1.0970203856768586;1.097175189085063;0.7617408211267099;0.11931224412894381;0.7711590822907854
83.637227;1.0909867023438098;0.8333455857528448;0.7638483466269006;0.11599735994351534;0.10630306328237012;1.0940721521601287;10.002532254898611;0.8335897429394357;1.097021904498465;1.0971733713525387;0.7617397681194114;0.11931200168359639;0.7711578394887686
83.647227;1.0909863421392714;0.833344831892345;0.7638465200933932;0.11599710878555916;0.10630293603454362;1.0940729261553155;10.00253257950387;0.8335899378973796;1.0970234713948128;1.097171539290323;0.7617387461608376;0.11931176568964674;0.7711566100941879
83.657227;1.0909859910766386;0.8333439753450226;0.763844621508814;0.11599684995929528;0.10630280545272136;1.0940736453805555;10.002532440241565;0.8335900596763999;1.0970250838147846;1.0971696893012253;0.7617377564530942;0.11931153695088523;0.7711554065357059
83.667227;1.090985645760128;0.83334301380742;0.7638426565584386;0.11599658366306048;0.10630267176799404;1.0940743113318467;10.002531802582187;0.8335901072517434;1.0970267378229241;1.0971678159546108;0.7617368006273533;0.11931131621827186;0.77115423969154
83.677227;1.0909853035381998;0.8333419453132821;0.7638406320160018;0.11599631050010908;0.10630253497845374;1.094074924751196;10.00253064086459;0.833590079030805;1.0970284298923043;1.0971659127941034;0.7617358806303327;0.1193111041166508;0.771153119288736
83.687227;1.0909849629181716;0.8333407686718527;0.7638385552970745;0.11599603158235774;0.10630239474869697;1.09407548451038;10.002528941920886;0.8335899732004731;1.0970301592164409;1.097163974200142;0.7617349981377959;0.11931090105778598;0.7711520545792059
83.697227;1.0909846221437864;0.833339483336397;0.763836433607403;0.11599574831021392;0.10630225040959328;1.0940759875753325;10.002526709587661;0.8335897883269813;1.097031928182672;1.097161996600567;0.761734154146155;0.11931070726738104;0.7711510542954438
83.707227;1.090984277629645;0.8333380897499961;0.7638342724573876;0.11599546206519043;0.10630210116615656;1.0940764301121833;10.002523969045939;0.8335895232922637;1.0970337401783732;1.0971599785347437;0.7617333486111935;0.11931052283715088;0.7711501254095496
83.717227;1.0909839246021389;0.8333365900621249;0.7638320746227656;0.11599517407263318;0.10630194638358878;1.094076807830161;10.002520758386042;0.8335891768830987;1.0970355962026146;1.0971579201183923;0.7617325798437146;0.11931034765137835;0.7711492717948846
83.727227;1.0909835593115904;0.8333349886332172;0.7638298406427563;0.11599488540938753;0.10630178575529582;1.0940771147855906;10.002517097636376;0.8335887481174117;1.0970374933083458;1.0971558229517924;0.7617318444585502;0.11931018125330134;0.7711484941109805
83.737227;1.090983180997127;0.8333332925828858;0.763827570307785;0.1159945970454902;0.10630161923103926;1.0940773424405141;10.002512963538225;0.8335882370582106;1.0970394253760216;1.097153690440482;0.7617311383583064;0.1193100228142246;0.7711477907314974
83.747227;1.0909827925501876;0.8333315122883336;0.7638252637638979;0.1159943099098682;0.10630144683688043;1.0940774803533417;10.002508297534956;0.8335876448427801;1.097041384374357;1.0971515277115493;0.7617304573508222;0.11930987123332452;0.7711471589726493
83.757227;1.0909823996640637;0.833329660896766;0.7638229219697436;0.11599402491672581;0.10630126861476945;1.0940775183858193;10.002503028862344;0.8335869730443525;1.0970433620157007;1.0971493403331476;0.7617297966879406;0.11930972525621625;0.7711465964372116
83.767227;1.0909820092853764;0.8333277526159552;0.7638205472793741;0.11599374285604735;0.10630108464028741;1.094077448902966;10.00249709048582;0.8335862236852105;1.0970453518814316;1.0971471318284924;0.7617291504123996;0.11930958351109602;0.7711461017797342
83.777227;1.0909816285568394;0.8333258010501456;0.7638181437788812;0.11599346424126447;0.10630089498796577;1.0940772669059824;10.002490428929844;0.8335854003887231;1.0970473504292895;1.097144902057731;0.7617285109529575;0.11930944453425153;0.7711456743385647
83.787227;1.0909812643245627;0.8333238185454116;0.7638157163786964;0.11599318930091063;0.1063006997002346;1.0940769685782294;10.002483011642507;0.8335845093309924;1.097049356348436;1.0971426484348596;0.7617278693390054;0.11930930689765698;0.7711453137852851
83.797227;1.0909809227255458;0.8333218162456775;0.7638132691319607;0.11599291809107613;0.10630049880490933;1.094076550669571;10.002474832949478;0.8335835584257469;1.0970513697468984;1.097140368963229;0.7617272165336192;0.11930916932626816;0.7711450203950003
83.807227;1.0909806092619456;0.8333198045574327;0.7638108045713498;0.11599265059020304;0.1063002923625587;1.0940760104947016;10.002465917069832;0.8335825556843662;1.097053392374231;1.097138064104144;0.7617265450069692;0.11930903072174665;0.7711447952592431
83.817227;1.0909803297421867;0.8333177937491317;0.76380832457453;0.1159923867434978;0.10630008053928058;1.0940753454601115;10.002456311661092;0.8335815085453538;1.0970554285023273;1.0971357362219942;0.7617258491694197;0.11930889018131259;0.7711446405630983
83.827227;1.0909800911168732;0.8333157944632085;0.7638058309367912;0.11599212643823865;0.10629986360452032;1.0940745531425968;10.002446073665675;0.833580423500961;1.0970574854652895;1.097133388288201;0.7617251247430291;0.11930874697643575;0.7711445596791522
83.837227;1.090979901316771;0.8333138181163589;0.763803325112631;0.1159918694636222;0.1062996418611381;1.0940736314285322;10.002435255540394;0.8335793051965954;1.0970595731595152;1.0971310229925768;0.7617243681779419;0.11930860044864562;0.7711445562964631
83.847227;1.0909797685816218;0.8333118766224232;0.7638008085593048;0.11599161561536976;0.10629941565363059;1.0940725776650984;10.002423901596746;0.8335781560546159;1.097061702722748;1.0971286424233107;0.7617235768243672;0.11930844994632193;0.7711446333482939
83.857227;1.0909797002812194;0.8333099813150634;0.7637982836572642;0.11599136489256757;0.10629918537023822;1.0940713884837523;10.00241205790632;0.8335769764631382;1.0970638852183976;1.0971262486245328;0.7617227494849456;0.11930829488315864;0.7711447927829477
83.867227;1.0909797013778764;0.8333081420016268;0.7637957541322337;0.11599111758022902;0.10629895132482801;1.094070061257618;10.002399779879243;0.8335757649285611;1.0970661306117848;1.0971238440224746;0.7617218865236649;0.11930813485444045;0.7711450357502205
83.877227;1.090979774016084;0.8333063667183072;0.7637932245619012;0.115990874191152;0.10629871364544394;1.0940685951317157;10.002387132680719;0.8335745187561326;1.097068447018015;1.0971214317290943;0.7617209895774696;0.11930796971481573;0.7711453624710993
83.887227;1.090979917931078;0.8333046619279629;0.7637906992806547;0.1159906353499377;0.10629847229226673;1.094066989715779;10.00237418935332;0.8335732350410754;1.0970708399430873;1.097119017106604;0.7617200614899351;0.1193077995835301;0.7711457719196497
83.897227;1.090980130353562;0.8333030327101929;0.7637881819167587;0.11599040164036635;0.10629822715046566;1.094065243069028;10.002361015684517;0.8335719108906127;1.0970733114349132;1.0971166089923927;0.7617191063469618;0.11930762474651108;0.771146261853807
83.907227;1.0909804058670314;0.833301482912186;0.7637856758515341;0.11599017353442412;0.10629797811651696;1.0940633518781335;10.002347647059214;0.8335705428267034;1.0970758602721797;1.0971142183068674;0.7617181291624823;0.11930744551578762;0.7711468292573304
83.917227;1.090980736877257;0.8333000155578847;0.7637831840999975;0.11598995154321157;0.10629772522500873;1.094061313399788;10.002334078351668;0.8335691263715218;1.097078483369872;1.0971118555684354;0.7617171351297635;0.11930726224944839;0.7711474706107104
83.927227;1.0909811148079143;0.8332986335172002;0.7637807082087958;0.1159897363282469;0.10629746878042093;1.094059126920768;10.002320271990513;0.8335676567868118;1.0970811767720745;1.0971095297924047;0.7617161286302275;0.11930707545751594;0.771148181794839
83.937227;1.0909815318708853;0.8332973402765242;0.7637782475318535;0.11598952850060827;0.10629720933883993;1.0940567945475534;10.00230617771195;0.8335661304846725;1.097083935795579;1.0971072486739468;0.7617151129372595;0.11930688571265653;0.7711489578991602
83.947227;1.090981982594777;0.8332961404002973;0.763775799842371;0.1159893284254809;0.10629694757679829;1.0940543218549936;10.002291753144231;0.8335645458407229;1.0970867553192063;1.0971050187004465;0.7617140913219472;0.11930669346810917;0.7711497929311448
83.957227;1.0909824642187311;0.8332950387184516;0.7637733627733424;0.11598913635803962;0.10629668419784266;1.094051717754072;10.002276975977583;0.8335629032857168;1.0970896300553898;1.0971028448080418;0.7617130685598485;0.11930649901984644;0.7711506799933588
83.967227;1.0909829758371434;0.8332940384714619;0.7637709348705675;0.11598895261759459;0.10629641989696963;1.0940489938299003;10.002261844361854;0.8335612050506056;1.097092554028663;1.0971007300302804;0.7617120511926327;0.11930630254660425;0.7711516125491719
83.977227;1.0909835172653117;0.8332931405839463;0.7637685157008076;0.11598877746655084;0.10629615537363607;1.094046163772443;10.002246368090526;0.833559454822718;1.0970955197934031;1.09709867492164;0.7617110466052232;0.11930610417064001;0.7711525856390093
83.987227;1.0909840884533288;0.8332923445623562;0.7637661055572842;0.11598861091402757;0.10629589143385744;1.09404324223393;10.00223056067052;0.8335576573459177;1.097098518085238;1.0970966770636739;0.761710062381481;0.11930590408333565;0.7711535960491416
83.997227;1.0909846893080004;0.8332916490087564;0.7637637054514474;0.11598845273214574;0.1062956290606335;1.0940402434277698;10.002214440335408;0.8335558176976999;1.097101537946939;1.0970947325510494;0.761709105967149;0.11930570260560676;0.7711546424380541
84.007227;1.0909853197654737;0.8332910515624553;0.7637613172483445;0.11598830261484787;0.10629536929907685;1.0940371807041334;10.002198040704162;0.833553940724938;1.0971045670741235;1.097092839092999;0.7617081841690102;0.11930550006153365;0.7711557254783635
84.017227;1.0909859800915354;0.833290549511068;0.7637589435883577;0.11598816029409316;0.10629511310227906;1.0940340673066096;10.002181421881662;0.8335520308757836;1.0971075922211027;1.0970909973946825;0.7617073031703472;0.11930529657256325;0.7711568465891684
84.027227;1.0909866711859117;0.8332901403213456;0.7637565875115;0.11598802552265804;0.10629486129255819;1.0940309175359055;10.002164670098821;0.8335500916800942;1.0971105999987678;1.097089209937229;0.7617064685753192;0.11930509195316552;0.7711580062286798
84.037227;1.0909873943982549;0.8332898211584635;0.763754251957237;0.11598789802394088;0.10629461460419086;1.0940277471238602;10.00214788907791;0.8335481245907459;1.097113577929303;1.0970874791018497;0.7617056846102247;0.11930488581385092;0.7711592037865724
84.047227;1.0909881508924828;0.8332895884476018;0.7637519395795522;0.11598777750020003;0.1062943737689133;1.0940245728772915;10.002131185770542;0.8335461282716151;1.0971165150919684;1.097085806017625;0.7617049536423973;0.11930467779347402;0.7711604382677826
84.057227;1.0909889415613967;0.833289438420085;0.7637496528829206;0.11598766361113301;0.10629413953692139;1.094021412131497;10.002114649779282;0.8335440998091929;1.0971194016645465;1.0970841910192572;0.7617042769143783;0.11930446775029795;0.7711617084798518
84.067227;1.0909897676477953;0.8332893676936064;0.7637473947080605;0.1159875559765273;0.10629391257864707;1.0940182813684611;10.002098342562944;0.8335420371843827;1.097122227235985;1.0970826347131981;0.7617036555286342;0.11930425585748315;0.771163013222421
84.077227;1.0909906307859618;0.8332893731772922;0.7637451691084938;0.11598745430098267;0.10629369344717118;1.094015194857658;10.002082298952843;0.8335399408994213;1.0971249795793792;1.09708113775873;0.7617030911655515;0.11930404258674931;0.77116435150462
84.087227;1.0909915320158272;0.8332894520088505;0.7637429816380876;0.11598735850551516;0.10629348266725284;1.094012164865843;10.00206651819363;0.8335378135071707;1.0971276456091894;1.097079700570639;0.7617025868237344;0.11930382860659906;0.7711657222877442
84.097227;1.0909924709856071;0.8332896016470648;0.7637408386026624;0.11598726876625051;0.10629328074163075;1.0940092018870649;10.002050948228584;0.833535657172667;1.0971302132235945;1.0970783243381992;0.7617021466790868;0.11930361471018858;0.7711671243137006
84.107227;1.0909934458670534;0.8332898203125672;0.7637387463101661;0.11598718540943016;0.10629308806012644;1.094006313173585;10.002035490018299;0.8335334714188449;1.0971326717265353;1.097077011925693;0.7617017748597925;0.11930340176595021;0.7711685565733549
84.117227;1.0909944537115397;0.8332901079155953;0.7637367110841061;0.11598710870091367;0.10629290493803216;1.0940035010080909;10.002020019950592;0.8335312532500894;1.0971350109228186;1.097075767643839;0.7617014750546233;0.11930319062400897;0.7711700190966583
84.127227;1.090995491403113;0.8332904660432543;0.7637347397909579;0.11598703875953456;0.10629273174375216;1.0940007628275477;10.002004412256879;0.833528998968206;1.0971372201655933;1.0970745966537765;0.761701251113908;0.11930298205571292;0.7711715136380928
84.137227;1.0909965564347746;0.8332908966872669;0.7637328399786794;0.11598697562184086;0.1062925688980846;1.0939980932827476;10.001988556543221;0.8335267058251978;1.0971392879991182;1.0970735042744706;0.7617011066712935;0.11930277680853979;0.7711730436055325
84.147227;1.0909976469297995;0.8332914013080461;0.7637310191888556;0.1159869192148516;0.10629241677090179;1.0939954869342294;10.001972366107223;0.8335243726848015;1.0971412027130758;1.0970724955003872;0.7617010436668976;0.11930257568164061;0.7711746127203405
84.157227;1.0909987620526695;0.8332919812189644;0.7637292844473255;0.11598686924210053;0.10629227561251116;1.0939929407006153;10.001955774244474;0.8335219992277145;1.0971429534659767;1.0970715756931324;0.7617010618547838;0.11930237943991982;0.7711762235876677
84.167227;1.0909999025980182;0.833292638315219;0.7637276427496601;0.11598682514238165;0.10629214553637412;1.0939904552194217;10.001938725423397;0.8335195844934428;1.0971445309270402;1.0970707518298277;0.761701160236865;0.11930218863507522;0.7711778777418489
84.177227;1.0910010702608273;0.8332933744673124;0.7637261014886838;0.11598678611956861;0.10629202656828293;1.0939880345305129;10.001921165698544;0.8335171264991121;1.097145927285654;1.097070032635917;0.7617013383809045;0.11930200362048164;0.771179576548578
84.187227;1.0910022667397168;0.8332941903059213;0.7637246675628931;0.11598675128172607;0.1062919187522876;1.093985685008301;10.001903040332229;0.8335146226925033;1.09714713632373;1.097069427341185;0.7617015962710632;0.11930182478003999;0.7711813215755735
84.197227;1.0910034941126305;0.8332950854553008;0.7637233463713001;0.11598671982027303;0.10629182216910106;1.0939834142973122;10.001884306175125;0.8335120702255961;1.0971481537483467;1.0970689438084607;0.761701934335539;0.11930165270016954;0.7711831142200869
84.207227;1.09100475494514;0.8332960599609109;0.7637221422614129;0.11598669102977467;0.10629173683717776;1.093981230434976;10.001864943492865;0.8335094664805599;1.0971489777014258;1.0970685867605396;0.7617023539556241;0.11930148811614832;0.7711849548989546
84.217227;1.0910060512786623;0.8332971151257659;0.7637210592785415;0.11598666426589624;0.10629166263561231;1.0939791417934188;10.001844951726047;0.8335068102013281;1.097149609376971;1.0970683570985742;0.7617028571639121;0.11930133175222893;0.771186842732758
84.227227;1.091007383703459;0.8332982528162873;0.7637201009382253;0.11598663897182161;0.10629159926169532;1.0939771574546093;10.00182433933956;0.8335041017441919;1.0971500530878637;1.0970682529172557;0.7617034461521183;0.1193011842875353;0.7711887761754533
84.237227;1.091008751092842;0.8332994737865944;0.7637192696254703;0.11598661465515224;0.10629154617124925;1.093975287043193;10.001803120364094;0.8335013416266164;1.0971503154411277;1.0970682717479665;0.7617041229763962;0.1193010464507077;0.7711907534510927
84.247227;1.0910101511662877;0.8333007769516436;0.7637185667358221;0.1159865907976246;0.10629150255416149;1.0939735401930835;10.0017813131489;0.8334985298779477;1.0971504045881229;1.0970684123987164;0.761704888610282;0.11930091903627855;0.7711927723924982
84.257227;1.091011581379056;0.8333021603524569;0.7637179937315846;0.11598656686911406;0.10629146743989752;1.0939719263561958;10.001758938997297;0.8334956671726128;1.097150329880121;1.0970686750712317;0.7617057425170766;0.11930080277755614;0.7711948299761707
84.267227;1.0910130386065222;0.8333036216903033;0.763717552861174;0.11598654249581648;0.10629143990127049;1.0939704551734795;10.001736025473791;0.8334927553192719;1.0971501011896878;1.0970690606504319;0.7617066839471924;0.11930069825626212;0.7711969217410924
84.277227;1.091014518401251;0.8333051577130017;0.7637172466868908;0.11598651756864531;0.10629141910860972;1.093969136841653;10.00171260862408;0.8334897966559731;1.097149728264971;1.0970695702242212;0.7617077129417407;0.11930060593994654;0.7711990415629172
84.287227;1.0910160155826003;0.8333067644619233;0.7637170771299234;0.11598649217711804;0.10629140416397986;1.0939679818363544;10.001688725968366;0.8334867931846963;1.0971492209528004;1.0970702045949274;0.7617088295857538;0.1193005261881434;0.7712011814966135
84.297227;1.0910175252826986;0.8333084381710006;0.7637170448707533;0.1159864665662174;0.10629139399215448;1.0939669997447992;10.001664405401293;0.8334837453143595;1.0971485895734594;1.0970709635555165;0.7617100333652849;0.11930045918200763;0.771203331894198
84.307227;1.0910190439153802;0.8333101753321699;0.7637171490614201;0.11598644117726066;0.10629138744090742;1.0939661978597368;10.001639660593167;0.8334806514328843;1.0971478445569327;1.0970718452358377;0.7617113239369983;0.11930040484352486;0.7712054825741588
84.317227;1.091020569941066;0.8333119726402516;0.7637173870002809;0.11598641658823552;0.10629138346067044;1.0939655814338514;10.001614493486661;0.8334775093479905;1.0971469958171292;1.0970728461426926;0.7617127016189984;0.11930036271969853;0.7712076238683444
84.327227;1.091022102926825;0.8333138271028352;0.7637177537227559;0.11598639333866848;0.10629138124462441;1.0939651554846535;10.001588901318158;0.8334743178786093;1.0971460518995053;1.0970739619590304;0.7617141667420744;0.1193003319410558;0.7712097463146513
84.337227;1.0910236416863541;0.8333157360111593;0.7637182420276957;0.11598637182082955;0.10629138031959279;1.0939649253449477;10.001562887933451;0.833471077147648;1.0971450190787322;1.09707518857676;0.7617157193510008;0.11930031139368488;0.7712118401982241
84.347227;1.0910251839745773;0.8333176970409676;0.7637188437121227;0.11598635230699283;0.10629138053908588;1.0939648957039765;10.001536469506513;0.833467788604097;1.0971439018930256;1.0970765226720143;0.7617173596376754;0.11930029998992381;0.7712138962715953
84.357227;1.0910267274250478;0.8333197073521068;0.7637195514825308;0.11598633503346595;0.10629138192975461;1.0939650703248258;10.001509671306323;0.8334644556829675;1.097142704498391;1.097077961536821;0.7617190885015732;0.1193002968072502;0.7712159067331137
84.367227;1.09102826937073;0.8333217617503443;0.7637203598721672;0.11598632027849813;0.10629138448211455;1.0939654522904458;10.001482533645845;0.8334610843052827;1.0971414311231646;1.0970795031403324;0.7617209079732943;0.11930030102023967;0.771217864962878
84.377227;1.0910298055224836;0.8333238523315071;0.7637212647680872;0.11598630837430328;0.10629138805089326;1.0939660439496106;10.001455130418497;0.8334576823793793;1.097140086271879;1.0970811464147565;0.7617228209139226;0.11930031172373073;0.771219764581796
84.387227;1.0910313301376586;0.833325969864646;0.7637222629156118;0.11598629960711665;0.1062913923911529;1.0939668470414685;10.001427572117501;0.8334542591150184;1.0971386751208998;1.0970828905080074;0.7617248299976802;0.11930032778068994;0.7712215990317848
84.397227;1.0910328380839367;0.8333281049735393;0.7637233520117849;0.11598629409651041;0.10629139718991347;1.093967862596076;10.001399981340558;0.8334508250465762;1.0971372037786828;1.0970847337842256;0.761726936986087;0.11930034780405073;0.7712233617788347
84.407227;1.0910343261030542;0.833330248342522;0.7637245300286784;0.11598629182998668;0.10629140211442596;1.0939690907016175;10.0013724706056;0.8334473916610696;1.0971356796838871;1.097086673918687;0.7617291427092229;0.11930037024859157;0.7712250472934099
84.417227;1.0910357920817677;0.8333323907775324;0.7637257936503521;0.11598629286265903;0.10629140700013548;1.0939705312971186;10.00134514874028;0.8334439698764583;1.0971341117089268;1.0970887086338714;0.7617314471751826;0.11930039352914414;0.7712266520361599
84.427227;1.0910372344774293;0.8333345236546319;0.7637271375990276;0.11598629747105216;0.10629141197845374;1.093972184785291;10.001318135211145;0.8334405685108605;1.0971325096683302;1.0970908364169105;0.761733849525294;0.11930041613180432;0.7712281741953467
84.437227;1.0910386533698688;0.8333366393324803;0.7637285549900681;0.1159863061806747;0.10629141733571675;1.0939740508570621;10.001291549066726;0.8334371939535312;1.0971308830934356;1.0970930568217676;0.7617363479676179;0.11930043666799356;0.7712296130861581
84.447227;1.091040050670261;0.8333387312595214;0.763730037873817;0.11598631975853349;0.10629142334397654;1.0939761273146553;10.001265486086828;0.8334338515647932;1.097129239240487;1.0970953700054864;0.7617389396823506;0.11930045385294341;0.7712309690299778
84.457227;1.0910414282196461;0.8333407937262248;0.7637315780210338;0.11598633916077897;0.10629143029189844;1.0939784103567718;10.001240018264133;0.8334305475305588;1.0971275820255788;1.0970977758632257;0.7617416211293999;0.1193004664084132;0.7712322431930082
84.467227;1.0910427869152224;0.8333428211951341;0.7637331676649297;0.11598636544577383;0.10629143855437204;1.0939808952242822;10.001215210459536;0.8334272885892283;1.0971259128664068;1.097100273217393;0.761744388994838;0.1193004729741701;0.7712334375636475
84.477227;1.0910441276989191;0.8333448075687608;0.7637347997014672;0.11598639970369155;0.10629144855360499;1.0939835770626412;10.001191131186358;0.8334240798889182;1.0971242323173362;1.0971028594715178;0.761747240883163;0.11930047220922398;0.7712345549200041
84.487227;1.0910454517358605;0.8333467463659107;0.7637364677207883;0.11598644297987466;0.10629146067611124;1.0939864521435132;10.001167854995943;0.8334209235263755;1.097122541258002;1.097105530877592;0.761750175296952;0.11930046305326698;0.7712355981758915
84.497227;1.0910467595173123;0.8333486320877782;0.7637381660547092;0.11598649621453916;0.10629147523720045;1.0939895177756622;10.001145461201531;0.8334178186539304;1.097120841122509;1.0971082825160179;0.761753191390348;0.11930044489194185;0.7712365698121181
84.507227;1.0910480507754787;0.8333504612100103;0.7637398896082459;0.1159865601974666;0.10629149255260108;1.0939927703495183;10.001124027303026;0.8334147627849269;1.0971191336128907;1.0971111078496385;0.7617562883792943;0.11930041751892885;0.7712374721968319
84.517227;1.0910493253813758;0.8333522316077075;0.7637416335647891;0.11598663548625272;0.10629151306077456;1.0939962035526465;10.001103619917222;0.8334117535601318;1.097117420599355;1.0971139989839471;0.761759464395945;0.11930038108689303;0.7712383081994594
84.527227;1.0910505836327204;0.833353941450936;0.7637433926653049;0.11598672235949703;0.10629153737390237;1.0939998085118452;10.001084295170495;0.8334087899014244;1.0971157039110813;1.0971169472766056;0.7617627157251413;0.11930033610603669;0.7712390813954075
84.537227;1.091051825747345;0.8333555889168365;0.7637451604612315;0.11598682087208274;0.10629156625507055;1.0940035755281368;10.001066108364647;0.8334058722997111;1.0971139842848832;1.0971199429303553;0.7617660373140532;0.11930028328815276;0.771239795853824
84.547227;1.091053052043327;0.8333571724993579;0.7637469299593966;0.11598693096117486;0.10629160057379913;1.0940074953337184;10.00104911623183;0.8334030027048731;1.0971122605833;1.0971229743653723;0.7617694241642189;0.11930022333887158;0.7712404553705539
84.557227;1.0910542634943754;0.8333586912407681;0.7637486953296542;0.11598705257751661;0.10629164124916549;1.094011558375283;10.001033371335511;0.8334001843229524;1.097110530896303;1.0971260288807572;0.7617728722696935;0.1193001569674486;0.7712410627456436
84.567227;1.091055461245037;0.8333601448585076;0.7637504527471838;0.1159871857776092;0.10629168914731463;1.0940157535030053;10.001018926004587;0.8333974211620068;1.0971087943426456;1.097129093836451;0.7617763783421951;0.11930008499949707;0.7712416203346696
84.577227;1.0910566457344417;0.8333615337788903;0.763752199351764;0.11598733071074356;0.10629174493892178;1.0940200676405316;10.001005837922513;0.8333947171780156;1.0971070514010262;1.0971321569434407;0.7617799393492709;0.1193000084010617;0.7712421308243621
84.587227;1.0910578166195346;0.8333628592002611;0.7637539316845209;0.11598748758963333;0.10629180901157909;1.0940244859067774;10.000994157313341;0.8333920753378595;1.0971053024817854;1.0971352058444406;0.7617835523226861;0.11929992821873876;0.7712425966669492
84.597227;1.091058973309587;0.8333641232307105;0.7637556458612526;0.11598765664379385;0.10629188149362048;1.094028991959287;10.000983915266774;0.8333894969090327;1.097103546545492;1.0971382280873383;0.7617872134850343;0.11929984544661974;0.77124301932797
84.607227;1.0910601153686683;0.8333653288223777;0.7637573389921781;0.1159878379543563;0.10629196236430782;1.0940335690591716;10.000975132205351;0.8333869815037848;1.0971017816670512;1.0971412116835013;0.7617909176423362;0.11929976092246508;0.7712433994543837
84.617227;1.0910612419372137;0.8333664796947978;0.7637590095975324;0.1159880313238573;0.10629205155152914;1.0940382012405303;10.000967824353047;0.8333845279896785;1.0971000065083156;1.0971441457141737;0.7617946593063283;0.11929967539370012;0.7712437375014249
84.627227;1.0910623506975965;0.8333675801965826;0.7637606568566189;0.11598823635384481;0.10629214892978743;1.0940428729515153;10.000961994364753;0.8333821348615681;1.097098220861795;1.0971470212791354;0.7617984339668545;0.11929958964881264;0.7712440344838988
84.637227;1.0910634383259716;0.8333686346239082;0.7637622799927456;0.115988452492747;0.10629225431572996;1.0940475672882612;10.000957620485945;0.83337979988138;1.0970964256275062;1.097149832969453;0.7618022381048504;0.11929950451058628;0.7712442924066234
84.647227;1.0910645018404967;0.8333696465945551;0.7637638784687698;0.11598867891794455;0.10629236757020902;1.0940522655876685;10.000954661042227;0.8333775203777769;1.0970946225709923;1.0971525793232293;0.7618060690924744;0.11929942068560088;0.7712445139102191
84.657227;1.0910655385569399;0.8333706192804786;0.7637654530913286;0.11598891455822578;0.10629248868616986;1.0940569485009701;10.000953075224938;0.8333752934832848;1.0970928138771219;1.0971552610877169;0.7618099251847743;0.11929933863288741;0.7712447017832067
84.667227;1.0910665451108172;0.8333715558067657;0.7637670069265642;0.11598915827539691;0.10629261772801989;1.094061595825633;10.000952838973827;0.8333731152352833;1.0970910020890337;1.0971578788645129;0.7618138049663601;0.11929925856606934;0.771244859136174
84.677227;1.0910675173166489;0.833372459059719;0.7637685445091368;0.115989408936121;0.10629275474725892;1.0940661857691638;10.000953939644194;0.8333709797173342;1.097089190226622;1.097160431850343;0.7618177071464661;0.11929918060163264;0.7712449896198128
84.687227;1.091068451131781;0.8333733315346797;0.7637700704168253;0.11598966544720424;0.10629289983246971;1.094070695669742;10.00095636213775;0.8333688792342844;1.0970873819051015;1.0971629179180638;0.7618216310676433;0.11929910494927157;0.7712450969801244
84.697227;1.0910693438373402;0.8333741756791292;0.7637715889069477;0.11598992686483982;0.10629305317187586;1.094075103431062;10.000960081524072;0.8333668055278078;1.0970855817000174;1.0971653349201271;0.7618255764824451;0.11929903190723272;0.7712451844312707
84.707227;1.091070194628007;0.8333749943316479;0.7637731037855501;0.11599019243739697;0.10629321497427831;1.0940793890623115;10.000965059723205;0.8333647513845208;1.0970837951841572;1.0971676815185047;0.7618295419231096;0.11929896163232288;0.7712452543787283
84.717227;1.0910710045483023;0.8333757912253196;0.763774618104217;0.11599046148056966;0.10629338534358966;1.0940835367817798;10.00097124664308;0.8333627112306194;1.097082028220827;1.0971699562615607;0.7618335233508846;0.11929889401910976;0.7712453084263433
84.727227;1.091071775899623;0.8333765709775783;0.7637761346915486;0.11599073315442102;0.10629356422769722;1.0940875364633031;10.000978590250938;0.8333606806971185;1.0970802860707798;1.0971721566333414;0.7618375146298346;0.11929882889744503;0.7712453473630487
84.737227;1.0910725114899043;0.833377337692004;0.7637776573249533;0.1159910063960815;0.10629375147230527;1.0940913830371048;10.000987046736306;0.8333586565076132;1.097078573050621;1.0971742793069774;0.7618415089799806;0.119298766278262;0.7712453710620011
84.747227;1.0910732144261421;0.8333780938947397;0.7637791915713186;0.11599128015462486;0.1062939469319216;1.0940950751770422;10.000996581888364;0.833356636490377;1.0970768924540044;1.0971763208838927;0.7618454996648469;0.11929870639091614;0.7712453786486668
84.757227;1.091073888579153;0.833378841360569;0.7637807444694926;0.11599155360349937;0.1062941504675534;1.0940986144564429;10.001007170960227;0.8333546185230147;1.0970752458434379;1.097178278380408;0.7618494793814669;0.11929864966842417;0.7712453694927084
84.767227;1.0910745390042789;0.8333795822203696;0.7637823228737359;0.11599182607068063;0.10629436183083898;1.0941020039018479;10.001018801078766;0.8333525989006024;1.0970736320401444;1.0971801491655508;0.7618534397192073;0.11929859674993992;0.7712453445030591
84.777227;1.0910751715553402;0.833380319156211;0.7637839315405083;0.1159920969865479;0.10629458062661912;1.0941052463705196;10.001031473149974;0.8333505719959827;1.097072047137314;1.097181930952649;0.76185737176026;0.1192985483594618;0.7712453061595315
84.787227;1.0910757922637762;0.833381054768231;0.7637855721040744;0.11599236600616798;0.10629480635994525;1.0941083446351065;10.001045203783443;0.8333485322458537;1.0970704858160787;1.097183622512342;0.7618612665528716;0.11929850512174321;0.7712452576070599
84.797227;1.0910764070493495;0.8333817907818538;0.7637872432681366;0.11599263299946105;0.10629503846097517;1.0941113028271932;10.001060020150502;0.8333464767413201;1.0970689421443836;1.0971852243972775;0.7618651148208222;0.11929846748932856;0.7712452022885479
84.807227;1.0910770210519571;0.8333825283047526;0.7637889418238984;0.11599289786739625;0.10629527630438315;1.0941141272947346;10.001075944844265;0.8333444055585306;1.0970674093572668;1.097186738799638;0.761868907221595;0.11929843580838587;0.7712451441199015
84.817227;1.0910776382022898;0.8333832684661387;0.763790663859312;0.11599316044270414;0.10629551922850378;1.0941168260034084;10.001092979046641;0.8333423200220929;1.0970658806822284;1.0971881686081082;0.7618726350322189;0.11929841040414015;0.7712450879363717
84.827227;1.0910782615936634;0.8333840123391479;0.7637924061238026;0.11599342048650324;0.10629576648658304;1.0941194079651189;10.00111109194995;0.8333402213458053;1.0970643512850948;1.0971895164636671;0.7618762901903474;0.11929839162130149;0.7712450398118669
84.837227;1.0910788930671702;0.8333847609924959;0.763794167080583;0.11599367764857077;0.1062960171531836;1.094121883329705;10.001130225627657;0.8333381104673127;1.0970628197264622;1.097190785044793;0.761879865132133;0.11929837983925777;0.771245006232767
84.847227;1.0910795323576754;0.8333855160238234;0.7637959465653044;0.11599393137989517;0.10629627008207847;1.094124262176843;10.00115030599243;0.8333359881921244;1.0970612879086568;1.0971919784144504;0.761883352659193;0.11929837541874055;0.7712449924713782
84.857227;1.0910801774774195;0.8333862798779574;0.7637977448294041;0.11599418083645688;0.1062965239817493;1.094126552296095;10.001171240587928;0.8333338550148408;1.0970597592519238;1.0971931025701527;0.7618867454697559;0.1192983785959309;0.7712450018528758
84.867227;1.0910808257512927;0.833387056205377;0.7637995623483834;0.11599442487411539;0.10629677755222457;1.0941287582305987;10.0011929140166;0.833331710643717;1.0970582369460988;1.0971941649390626;0.761890035733826;0.11929838945516695;0.7712450364219501
84.877227;1.0910814745265043;0.833387850122027;0.7638013998974033;0.11599466224245464;0.1062970295252911;1.0941308819509314;10.001215195399514;0.8333295538815579;1.0970567237759632;1.0971951743804367;0.7618932149607244;0.11929840800032432;0.7712450980638926
84.887227;1.0910821212373676;0.8333886672899691;0.7638032585698493;0.1159948917879313;0.10629727860640663;1.0941329244893458;10.001237950718652;0.83332738363322;1.0970552229511192;1.097196141029217;0.7618962740805114;0.11929843413834754;0.7712451891801865
84.897227;1.0910827632565263;0.8333895122532075;0.7638051402226936;0.11599511242273154;0.10629752343264241;1.0941348870665926;10.001261058496711;0.8333251999598141;1.0970537391707844;1.0971970741011028;0.761899203929786;0.11929846751798431;0.7712453125139904
84.907227;1.0910833984750639;0.8333903879331411;0.7638070476882058;0.11599532303259015;0.10629776254991007;1.0941367706319247;10.001284427000574;0.833323003405918;1.0970522788149255;1.0971979797295088;0.7619019963441048;0.11929850746954417;0.7712454702310835
84.917227;1.0910840263282577;0.8333912968565034;0.7638089840306347;0.11599552250372991;0.106297994437735;1.0941385753325699;10.001307997187318;0.8333207938717204;1.0970508493269324;1.097198861654162;0.7619046451905245;0.1192985531402435;0.7712456626401676
84.927227;1.0910846485315189;0.8333922417421373;0.7638109518137022;0.11599570975503617;0.1062982176301796;1.0941403008410266;10.001331726650033;0.8333185707847618;1.097049458855953;1.097199722728876;0.7619071464462771;0.1192986036316681;0.7712458872044755
84.937227;1.091085268971305;0.8333932240938802;0.7638129532936124;0.1159958837762044;0.10629843081970877;1.0941419468775695;10.001355572868784;0.8333163336;1.0970481158868344;1.0972005648074812;0.7619094978834642;0.11929865802252532;0.7712461388312408
84.947227;1.0910858925046845;0.8333942432044085;0.7638149905639092;0.11599604374941343;0.10629863287693309;1.0941435140328246;10.001379491630436;0.8333140823738497;1.0970468286689605;1.0972013883886058;0.7619116990866902;0.11929871535320807;0.7712464115066218
84.957227;1.0910865238568297;0.8333952969525079;0.7638170646240195;0.11599618917887793;0.10629882287148938;1.0941450040286116;10.001403443839914;0.8333118187048876;1.0970456043763217;1.0972021935416603;0.7619137517336476;0.11929877467119021;0.7712467000106479
84.967227;1.0910871676205394;0.8333963830377812;0.7638191742633514;0.11599631996294012;0.10629900009537256;1.0941464189899204;10.001427395214025;0.8333095457721478;1.0970444479801318;1.0972029812305206;0.7619156600628957;0.11929883513431094;0.771247000215551
84.977227;1.091087828586778;0.8333974995041413;0.7638213160007229;0.11599643634763789;0.1062991640268573;1.094147761395176;10.001451304044075;0.8333072671966005;1.09704336191613;1.0972037532772672;0.7619174306675077;0.11929889605150867;0.7712473079434691
84.987227;1.0910885118177105;0.8333986445667427;0.7638234849125184;0.115996538718241;0.10629931430520428;1.094149034345566;10.001475109032679;0.8333049858222319;1.0970423467664205;1.0972045104457957;0.7619190709455477;0.1192989567778385;0.7712476184061623
84.997227;1.0910892229440456;0.8333998164650961;0.7638256754771923;0.11599662737475791;0.10629945073831443;1.0941502407267907;10.00149873450941;0.8333027033271561;1.097041401923211;1.0972052507806036;0.761920587693664;0.11929901664988456;0.7712479270415531
85.007227;1.0910899687722297;0.8334010135724654;0.7638278816922716;0.11599670246095671;0.10629957318438217;1.094151381940299;10.001522107129942;0.8333004208977501;1.0970405260714444;1.0972059705864892;0.7619219873196498;0.11929907508614594;0.7712482301247554
85.017227;1.0910907574968156;0.833402234240199;0.7638300961576822;0.1159967640062538;0.10629968139118944;1.0941524576901942;10.001545160906064;0.8332981398633376;1.097039717919366;1.0972066672062586;0.7619232768117853;0.11929913164478684;0.7712485240780644
85.027227;1.091091597413677;0.833403476479395;0.7638323090832563;0.11599681196862234;0.10629977510388244;1.0941534671939985;10.001567832044566;0.8332958614464104;1.0970389765409003;1.0972073408150793;0.7619244639859193;0.11929918599520893;0.771248804069018
85.037227;1.0910924945044997;0.8334047382108568;0.763834509063482;0.11599684629295703;0.10629985434359222;1.0941544102101384;10.0015900648554;0.8332935869191315;1.0970383009186533;1.097207993499611;0.7619255570653242;0.11929923796075696;0.7712490634362543
85.047227;1.0910934514766721;0.833406018369531;0.7638366854234773;0.11599686698879923;0.10629991949670707;1.0941552869069198;10.00161183006305;0.8332913187236295;1.0970376898488197;1.0972086267160972;0.7619265643960512;0.11929928753643017;0.7712492946167901
85.057227;1.0910944688564508;0.8334073183633001;0.7638388295886166;0.11599687416013559;0.106299971210058;1.0941560976061637;10.001633135097924;0.8332890609369411;1.097037142397053;1.097209239735678;0.7619274943847738;0.11929933474310767;0.7712494901100614
85.067227;1.0910955457786922;0.8334086425359557;0.76384093472165;0.11599686803970742;0.10630001027410602;1.0941568427118633;10.001654013140755;0.8332868187856334;1.0970366579687747;1.0972098296641326;0.761928355284568;0.11929937948109008;0.7712496425404987
85.077227;1.091096679349931;0.8334099968599321;0.7638429951331461;0.11599684907155113;0.10630003752424343;1.0941575227499005;10.001674499817753;0.8332845982832976;1.0970362361524113;1.0972103921131817;0.7619291548424169;0.11929942156645015;0.7712497450307102
85.087227;1.0910978638844862;0.833411387076381;0.7638450058737123;0.1159968179135575;0.10630005378501144;1.094158139026441;10.001694612823984;0.8332824059478006;1.0970358765606814;1.097210922285404;0.7619299003600957;0.11929946084931387;0.7712497921321743
85.097227;1.0910990915525618;0.8334128175787823;0.7638469620978761;0.11599677532002571;0.10630005987023551;1.0941586945402404;10.001714341317205;0.8332802482975722;1.0970355786046182;1.0972114160107012;0.7619305989557382;0.11929949727120337;0.7712497799380795
85.107227;1.0911003538533772;0.83341429098618;0.7638488587133959;0.11599672202011475;0.10630005656091077;1.094159194453001;10.001733651066163;0.8332781314916274;1.0970353411637792;1.0972118699518258;0.761931256992072;0.11929953088394026;0.7712497055102785
85.117227;1.091101642479072;0.8334158082223697;0.7638506904520307;0.11599665865803097;0.10630004459298237;1.094159645687192;10.001752504924;0.833276061269908;1.0970351618815775;1.0972122813785488;0.7619318788238347;0.11929956182630734;0.7712495667159301
