time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.127227;1.0911029500468572;0.8334173688621593;0.7638524517414729;0.11599658580911616;0.10630002469626357;1.0941600554510686;10.001770877237474;0.8332740429851563;1.0970350364468953;1.0972126481319224;0.7619324662619564;0.1192995902518856;0.7712493623381027
85.137227;1.0911042708360268;0.8334189710647393;0.7638541365498848;0.11599650406204183;0.10629999754826175;1.0941604299610705;10.001788746453656;0.8332720815756745;1.0970349584649852;1.0972129685359922;0.7619330197280818;0.11929961630158868;0.7712490919960343
85.147227;1.091105599889385;0.8334206109816452;0.7638557385247391;0.11599641406072982;0.10629996367945418;1.0941607748323017;10.00180608063693;0.8332701815787352;1.0970349202677818;1.0972132409544098;0.761933540043973;0.11929964012384753;0.7712487557982292
85.157227;1.091106930811733;0.8334222820734698;0.7638572513754502;0.11599631645103331;0.10629992356850955;1.0941610961539492;10.001822836011248;0.8332683471265163;1.0970349148319234;1.0972134631234762;0.7619340289026955;0.11929966186509494;0.7712483536129328
85.167227;1.0911082548934499;0.8334239747577682;0.763858669530566;0.11599621189845757;0.10629987785207837;1.0941614008203717;10.001838965531926;0.8332665814804665;1.0970349378054554;1.09721363198524;0.7619344881976291;0.1192996816397099;0.771247884398423
85.177227;1.0911095621003144;0.8334256769167876;0.7638599887592243;0.11599610120289847;0.1062998273634839;1.0941616965964764;10.001854418556661;0.8332648867300361;1.09703498795979;1.097213744061557;0.761934919667473;0.11929969952020132;0.7712473463394057
85.187227;1.0911108424061284;0.8334273751561297;0.7638612064526158;0.11599598528200966;0.10629977300834884;1.0941619921731123;10.001869130759488;0.8332632647149194;1.0970350659486505;1.0972137952167778;0.7619353253392044;0.11929971560678762;0.7712467376597615
85.197227;1.091112086559066;0.8334290559542076;0.7638623212848011;0.11599586504558465;0.10629971568610196;1.0941622972143372;10.00188302287599;0.8332617182738496;1.0970351728771959;1.0972137797736805;0.7619357081245933;0.11929973015560771;0.7712460574091335
85.207227;1.0911132859524455;0.8334307064124552;0.7638633320044607;0.11599574139802932;0.10629965629083508;1.0941626227473384;10.001896014075808;0.8332602513551398;1.0970353100254004;1.097213690074187;0.7619360716813939;0.1192997435526115;0.7712453055957088
85.217227;1.0911144323849042;0.8334323147509325;0.7638642361550455;0.11599561531879939;0.10629959566725847;1.0941629802428783;10.001908037523476;0.8332588678804689;1.0970354795134096;1.0972135170089603;0.7619364196982944;0.1192997561149357;0.7712444827583942
85.227227;1.0911155187221553;0.8334338703152968;0.7638650298770905;0.11599548779094156;0.10629953451486085;1.0941633791898675;10.001919039773126;0.833257570436922;1.0970356838392852;1.097213250960024;0.7619367551098425;0.11929976799320387;0.771243589783915
85.237227;1.091116539293453;0.833435363376197;0.7638657086735634;0.11599535972835297;0.10629947336463154;1.0941638263136018;10.00192896632477;0.8332563601753181;1.0970359238036647;1.0972128823143854;0.7619370792138533;0.11929977923536217;0.7712426281269046
85.247227;1.0911174886000434;0.8334367852757135;0.7638662682149552;0.11599523215543084;0.10629941262158145;1.094164326525501;10.00193775723265;0.8332552377118243;1.0970361978437653;1.0972124024508725;0.7619373914221674;0.11929978979823155;0.7712416000669833
85.257227;1.0911183597793457;0.8334381289065069;0.763866704722404;0.1159951063288976;0.10629935254760989;1.0941648835588718;10.001945354205136;0.833254203948185;1.097036504131613;1.0972118053814426;0.7619376899383362;0.11929979945587059;0.7712405089664099
85.267227;1.091119145191914;0.833439389487208;0.7638670147888384;0.11599498347334108;0.10629929320432584;1.0941655004410753;10.001951706536392;0.8332532604899499;1.097036842798309;1.097211087806469;0.7619379722518601;0.11929980778618937;0.7712393596898899
85.277227;1.0911198382589569;0.8334405650662334;0.763867194926028;0.11599486441978236;0.10629923448918564;1.0941661802268314;10.001956774884714;0.8332524090996327;1.0970372162521678;1.0972102476387025;0.761938235580788;0.11929981431880986;0.7712381591131265
85.287227;1.0911204340060212;0.8334416561677735;0.7638672416676793;0.11599474955071522;0.1062991763106862;1.0941669267062706;10.001960529932152;0.8332516505184105;1.0970376278522087;1.097209282843949;0.7619384775229285;0.11929981871839385;0.7712369158050014
85.297227;1.0911209285356434;0.8334426649585427;0.7638671523142765;0.11599463903315015;0.10629911878790689;1.0941677441869306;10.001962949130332;0.833250984495842;1.097038079613335;1.0972081912315008;0.7619386958910462;0.11929982079637078;0.7712356387406142
85.307227;1.0911213190256004;0.833443594469204;0.7638669252641346;0.11599453297399111;0.10629906227718852;1.0941686361519396;10.001964022705337;0.8332504108482306;1.0970385703151506;1.0972069715758754;0.7619388880896268;0.11929982034839579;0.7712343365867936
85.317227;1.0911216041210523;0.8334444483302752;0.7638665592790965;0.11599443130820461;0.10629900719330547;1.0941696045224352;10.001963763487401;0.8332499295883521;1.097039095752904;1.097205625336141;0.7619390509061741;0.11929981706947146;0.771233017896747
85.327227;1.091121783809406;0.8334452306950982;0.7638660526839107;0.11599433368269554;0.1062989538476795;1.0941706498120305;10.001962205656593;0.8332495401319622;1.097039650788828;1.0972041573948346;0.7619391802618266;0.11929981064524527;0.7712316912688204
85.337227;1.091121858671794;0.8334459454388438;0.7638654034921625;0.11599423954255876;0.10629890246136404;1.0941717705619394;10.001959392015998;0.8332492407808767;1.0970402310168954;1.0972025755846275;0.7619392708173587;0.1192998008683852;0.7712303652060976
85.347227;1.09112182931661;0.8334465953060868;0.763864609808891;0.11599414830431962;0.10629885327424383;1.0941729626044905;10.001955364182956;0.8332490288039337;1.0970408331009684;1.0972008895529812;0.7619393164865146;0.11929978764684933;0.7712290476025148
85.357227;1.0911216964775021;0.8334471821619522;0.7638636702399251;0.11599405949987149;0.10629880666610836;1.0941742193549517;10.001950164115653;0.8332489013730797;1.097041454628229;1.0971991091461888;0.7619393122070258;0.11929977094508594;0.7712277449903362
85.367227;1.0911214608430044;0.8334477075247458;0.7638625848455426;0.11599397289872282;0.10629876321120199;1.0941755321972615;10.001943835960434;0.8332488567510453;1.0970420938557777;1.0971972431022452;0.7619392551732526;0.1192997507267382;0.7712264621950671
85.377227;1.0911211221070138;0.8334481723069045;0.7638613557996606;0.1159938885703272;0.10629872358765394;1.0941768908064569;10.001936420614797;0.8332488941792299;1.0970427496490296;1.0971952993433114;0.7619391441522273;0.11929972687056332;0.7712252025252803
85.387227;1.0911206786594547;0.8334485762684899;0.763859987033959;0.11599380680120007;0.10629868844895207;1.0941782841390666;10.001927954137045;0.8332490127504475;1.0970434224713188;1.09719328616242;0.7619389783075854;0.1192996991081616;0.771223967784449
85.397227;1.0911201290792119;0.8334489179460558;0.7638584838960061;0.11599372792798168;0.10629865837554595;1.0941797017045625;10.001918474386569;0.833249210668635;1.0970441154298025;1.097191212540052;0.7619387569615341;0.11929966704763552;0.7712227580289495
85.407227;1.0911194743798012;0.8334491950753151;0.7638568531662973;0.11599365218916227;0.10629863386326412;1.0941811345855266;10.001908026857883;0.8332494855436792;1.0970448330507516;1.0971890879500195;0.7619384794469538;0.11929963021639328;0.7712215720164094
85.417227;1.0911187184398567;0.8334494050857504;0.7638551025781917;0.1159935796928387;0.1062986152991207;1.094182575369253;10.001896666342645;0.8332498355491873;1.0970455779473318;1.0971869226711082;0.7619381443631941;0.11929958804535488;0.7712204079411782
85.427227;1.0911178660697942;0.8334495456118947;0.7638532400248558;0.11599351057377968;0.1062986029571927;1.09418401684201;10.001884458858289;0.8332502602948918;1.0970463485415551;1.097184727751543;0.7619377489633752;0.11929953986535748;0.771219263205781
85.437227;1.09111692178175;0.833449614982489;0.7638512735140204;0.11599344512409722;0.10629859708134523;1.0941854514880522;10.001871485633039;0.8332507606276306;1.097047139873365;1.097182513506861;0.7619372887673187;0.11929948504157156;0.7712181344260637
85.447227;1.0911158903336358;0.8334496120956666;0.7638492117610584;0.11599338369943635;0.10629859804246851;1.094186872402347;10.0018578429323;0.8332513378624697;1.097047945405172;1.097180287346573;0.761936757408582;0.11929942315560839;0.7712170187567964
85.457227;1.0911147767092813;0.8334495360577836;0.7638470643323173;0.11599332656489846;0.10629860637652314;1.094188273735694;10.001843634000554;0.8332519934217072;1.097048757315243;1.097178052966354;0.7619361477447619;0.1192993540733022;0.7712159145636919
85.467227;1.091113584857999;0.8334493864075123;0.7638448410060316;0.1159932738770345;0.1062986225898632;1.0941896510249234;10.001828957866206;0.8332527291252358;1.0970495661299224;1.097175811502463;0.7619354539777898;0.11929927786693607;0.7712148206304278
85.477227;1.0911123165377583;0.8334491634887105;0.763842550883795;0.11599322579262811;0.1062986470036498;1.0941910026004324;10.001813903277812;0.8332535474430461;1.0970503610020659;1.0971735630618846;0.7619346728863983;0.11929919463782611;0.7712137355292802
85.487227;1.0911109715799225;0.8334488683228446;0.7638402022679036;0.11599318257792958;0.10629867982175283;1.0941923299074947;10.001798552584118;0.8332544511446194;1.0970511302004022;1.0971713072378537;0.761933803110208;0.11929910439378116;0.7712126575687163
85.497227;1.0911095490333678;0.8334485023050973;0.76383780365719;0.11599314463579932;0.10629872120516425;1.0941936348663803;10.001782986402025;0.8332554420605509;1.097051861544194;1.0971690428702507;0.7619328432658331;0.11929900708269504;0.7712115846990797
85.507227;1.0911080475773;0.8334480676699395;0.7638353642906676;0.11599311245598135;0.10629877124319685;1.094194916536093;10.001767286121027;0.8332565199465014;1.0970525429754505;1.0971667682699744;0.7619317907501629;0.11929890270082222;0.77121051443594
85.517227;1.0911064656023215;0.833447568182595;0.76383289336009;0.1159930865107262;0.10629882990711281;1.0941961702512473;10.001751539218342;0.8332576832626395;1.0970531630124358;1.0971644821742044;0.7619306419087928;0.11929879142295673;0.7712094440476303
85.527227;1.091104801962693;0.8334470087891441;0.7638303993548688;0.1159930671207239;0.10629889703355107;1.0941973891103705;10.00173583894732;0.8332589310261255;1.0970537109602545;1.0971621842222654;0.7619293922600834;0.11929867371069948;0.7712083709843311
85.537227;1.091103057055676;0.8334463948369819;0.763827890127167;0.11599305435996761;0.10629897237288329;1.0941985656691458;10.001720281271368;0.833260263234193;1.0970541768608617;1.0971598745814957;0.7619280364878879;0.11929855022658531;0.7712072933057299
85.547227;1.0911012333713948;0.8334457313434255;0.7638253728705884;0.11599304812602496;0.10629905564605156;1.0941996933984934;10.001704965907637;0.8332616795992175;1.097054551268723;1.097157553693593;0.7619265693695074;0.11929842158597435;0.7712062097170731
85.557227;1.091099335163012;0.833445022354122;0.7638228541433935;0.115993048352438;0.10629914652067686;1.0942007682868862;10.001689993618799;0.8332631784828428;1.0970548254598818;1.0971552221983276;0.7619249875282328;0.11929828821512828;0.7712051189976432
85.567227;1.091097368092534;0.8334442711567719;0.7638203399267736;0.11599305514491683;0.10629924453845203;1.0942017892751237;10.001675463202778;0.8332647571871129;1.0970549920376693;1.0971528804253348;0.7619232906593367;0.11929815036040124;0.7712040193576372
85.577227;1.0910953395321954;0.8334434807939789;0.7638178350877644;0.11599306874071114;0.1062993490584691;1.0942027571076367;10.001661470057469;0.8332664127377918;1.097055044771719;1.0971505283916325;0.7619214812158532;0.11929800815762907;0.7712029085947562
85.587227;1.091093258706975;0.8334426536280463;0.7638153428580102;0.11599308933501788;0.10629945927697206;1.0942036732624125;10.001648093939686;0.833268142258247;1.09705497765668;1.0971481671237429;0.7619195631196353;0.11929786168584128;0.7712017848331179
85.597227;1.0910911364353766;0.833441790300928;0.7638128651888061;0.11599311687480784;0.1062995743693801;1.0942045392826851;10.001635380721467;0.8332699432992199;1.0970547847992038;1.0971457998287295;0.7619175410138346;0.11929771092776824;0.7712006468621526
85.607227;1.0910889851505805;0.8334408897541448;0.7638104038214899;0.11599315099723455;0.10629969363803336;1.0942053559688363;10.001623337352285;0.8332718141894819;1.097054461090894;1.0971434321949605;0.7619154203485343;0.11929755569739521;0.7711994941529985
85.617227;1.0910868191419116;0.8334399508292926;0.7638079615705499;0.11599319119370986;0.10629981651342094;1.094206123001106;10.001611944129818;0.8332737539096736;1.0970540022284612;1.0971410727431667;0.761913207883924;0.11929739559483944;0.7711983273943767
85.627227;1.0910846543834878;0.8334389732723964;0.7638055428119583;0.11599323703516816;0.10629994248517996;1.0942068389144226;10.001601170182228;0.8332757615745892;1.09705340442914;1.0971387325813928;0.7619109122382315;0.11929723010022747;0.771197149096681
85.637227;1.0910825074032833;0.8334379572628152;0.7638031525326621;0.11599328820721505;0.1063000710750316;1.0942075009778174;10.001590980757689;0.8332778356407841;1.0970526647976655;1.0971364241334134;0.7619085435131916;0.11929705888200387;0.7711959634534881
85.647227;1.0910803939624922;0.8334369036418798;0.7638007947864;0.11599334437257987;0.1063002018029049;1.0942081057063822;10.001581346520346;0.8332799729179726;1.097051781745226;1.0971341606327243;0.7619061124101889;0.11929688199918505;0.7711947759973082
85.657227;1.0910783283942684;0.8334358148450599;0.7637984718239298;0.11599340507432672;0.1063003341182221;1.0942086497905958;10.001572260587977;0.8332821683837057;1.0970507548274826;1.097131956438951;0.7619036301306308;0.11929669980218748;0.7711935934219079
85.667227;1.0910763227908784;0.8334346949311187;0.7637961847764724;0.115993469746932;0.10630046736392877;1.094209130178817;10.00156374414064;0.8332844163258422;1.0970495845092627;1.0971298257547708;0.7619011081340551;0.11929651280757005;0.7711924230500748
85.677227;1.091074386143181;0.8334335493990469;0.763793935182886;0.11599353784504648;0.10630060078162157;1.0942095436037214;10.001555831636336;0.8332867115275382;1.0970482717336283;1.0971277801676298;0.7618985569758829;0.11929632170408003;0.7711912717259227
85.687227;1.091072524959262;0.8334323850161666;0.7637917251215759;0.11599360903238203;0.10630073348628451;1.0942098864767127;10.001548550557713;0.8332890494992903;1.097046816788727;1.0971258283781142;0.7618959852002591;0.11929612737884557;0.7711901447233342
85.697227;1.091070745044379;0.8334312088675768;0.7637895560654802;0.11599368321289352;0.10630086439211175;1.0942101552386518;10.001541916560065;0.8332914264040838;1.0970452192666826;1.097123977912526;0.7618933987557266;0.11929593088931968;0.7711890453996297
85.707227;1.0910690520832234;0.8334300274367288;0.7637874289637382;0.11599376042792939;0.10630099215869834;1.094210346836818;10.001535945417821;0.833293839242285;1.0970434799240485;1.0971222354334975;0.7618908008775085;0.1192957333383467;0.7711879755182651
85.717227;1.0910674507436051;0.8334288462839292;0.7637853459667849;0.11599384086101124;0.10630111525884386;1.0942104592149717;10.001530654166318;0.833296285994717;1.09704160115588;1.0971206053615425;0.7618881926994007;0.11929553575037462;0.7711869355620411
85.727227;1.091065944530725;0.8334276697200532;0.7637833118413111;0.11599392485226412;0.10630123215571152;1.0942104919394635;10.001526046471282;0.8332987656964783;1.0970395855147639;1.097119088809013;0.7618855745911921;0.1192953391349105;0.7711859246658724
85.737227;1.0910645366205258;0.8334265007661813;0.7637813337089678;0.11599401273123952;0.10630134141671418;1.0942104463154254;10.001522110042199;0.8333012785914432;1.0970374353587542;1.0971176831614098;0.7618829472828934;0.11929514457924159;0.7711849405451984
85.747227;1.091063230122555;0.833425341884933;0.7637794199571774;0.1159941046646654;0.10630144166045624;1.0942103244323085;10.001518826292706;0.8333038260634914;1.0970351537370833;1.0971163826509422;0.7618803121848307;0.11929495320582095;0.7711839801265891
85.757227;1.0910620277990395;0.833424195781237;0.76377757973645;0.11599420070911638;0.10630153145867759;1.0942101277258618;10.001516176327309;0.833306410354637;1.0970327451703958;1.0971151802811072;0.7618776716711798;0.11929476611127814;0.7711830406520599
85.767227;1.0910609322840288;0.8334230655592841;0.7637758226317668;0.11599430094243406;0.1063016093937922;1.0942098564189493;10.001514147773454;0.8333090340398158;1.0970302159208811;1.097114068896545;0.7618750294667916;0.11929458430395254;0.7711821199419583
85.777227;1.0910599467558388;0.8334219540338306;0.7637741577392018;0.11599440550296977;0.10630167427960208;1.0942095104110583;10.001512742143685;0.833311698928704;1.0970275733519905;1.0971130404461296;0.7618723901757535;0.11929440861566429;0.7711812157907547
85.787227;1.0910590749408484;0.8334208624601087;0.7637725927323474;0.11599451450044262;0.10630172533589252;1.094209089391632;10.001511972899504;0.833314405280142;1.0970248252881085;1.0971120856222025;0.7618697585230113;0.11929423957635245;0.7711803260984759
85.797227;1.0910583201815083;0.8334197900524093;0.7637711338535723;0.11599462794214382;0.10630176219391851;1.094208591418502;10.001511855759745;0.8333171519729438;1.0970219805304737;1.0971111947839904;0.7618671393653365;0.11929407727349621;0.7711794495858773
85.807227;1.0910576844664421;0.8334187352257985;0.7637697866522982;0.11599474578431426;0.10630178477973791;1.094208012482569;10.001512396637686;0.8333199365327076;1.0970190496031622;1.0971103596474105;0.7618645375217673;0.11929392139227636;0.771178585565321
85.817227;1.0910571680630154;0.8334176973213485;0.7637685564506954;0.11599486794114947;0.1063017931504411;1.0942073472886256;10.001513580908725;0.8333227548867567;1.097016045010413;1.0971095747630306;0.7618619572383354;0.11929377144329374;0.7711777329974399
85.827227;1.0910567703594296;0.8334166770896891;0.7637674481854823;0.1159949941682214;0.10630178738628818;1.094206590259065;10.00151537042825;0.8333256017432524;1.0970129816221224;1.097108836791188;0.7618594022191492;0.11929362697308976;0.77117688967635
85.837227;1.0910564914279854;0.833415675938848;0.7637664656037881;0.11599512401680423;0.10630176758038128;1.0942057366901303;10.001517705476596;0.8333284710870594;1.097009876711542;1.0971081422682647;0.7618568755389075;0.11929348770597954;0.7711760519940744
85.847227;1.0910563321622462;0.8334146952572429;0.7637656098279615;0.1159952569378276;0.10630173390487475;1.0942047832363027;10.001520506609976;0.8333313559513988;1.0970067493378164;1.0971074871822417;0.7618543794941162;0.11929335358795827;0.7711752156585493
85.857227;1.0910562933443233;0.8334137363694282;0.7637648781477145;0.11599539240271561;0.10630168672560877;1.094203727823669;10.001523683749674;0.8333342478680957;1.097003619631586;1.0971068684238217;0.7618519167285702;0.11929322471107562;0.7711743764949323
85.867227;1.0910563754222644;0.8334128003394672;0.7637642642063146;0.11599552999716213;0.10630162662939095;1.0942025696624293;10.001527149896095;0.8333371365612295;1.0970005074680635;1.0971062842610995;0.7618494913775282;0.11929310118691347;0.7711735304035563
85.877227;1.091056577838761;0.833411887502526;0.7637637595615127;0.11599566950128132;0.10630155432046375;1.0942013085823377;10.00153082453516;0.8333400101581503;1.0969974310240296;1.0971057329250422;0.7618471083972427;0.11929298298724494;0.77117267296123
85.887227;1.0910568971595784;0.8334109979731011;0.7637633553773683;0.1159958108278769;0.10630147052267752;1.0941999437193262;10.001534623420543;0.8333428566300894;1.0969944066701576;1.0971052111031883;0.7618447724031455;0.11929286980699523;0.7711717992900905
85.897227;1.0910573260331777;0.8334101327837423;0.7637630436875971;0.11599595380465436;0.10630137596093109;1.094198473389567;10.00153844881877;0.8333456659692716;1.0969914495689266;1.0971047137997916;0.7618424873846895;0.11929276104774315;0.7711709043333271
85.907227;1.0910578545495495;0.8334092937015282;0.7637628181294706;0.11599609801464353;0.10630127142920431;1.0941968965718956;10.001542194810186;0.833348430797989;1.0969885740596859;1.0971042350755948;0.7618402567757301;0.11929265595157634;0.771169983459572
85.917227;1.0910584727791095;0.8334084819050688;0.7637626738302797;0.1159962427999624;0.10630115786583748;1.0941952140927846;10.00154576008477;0.8333511447975045;1.0969857942416572;1.097103768813171;0.7618380834957307;0.11929255380896363;0.7711690329009353
85.927227;1.0910591723406124;0.8334076971048784;0.7637626072653931;0.11599638732610394;0.1063010363048472;1.0941934281995707;10.00154905409481;0.8333538014309707;1.0969831242996195;1.097103309114121;0.7618359701541764;0.11929245410016522;0.7711680496373005
85.937227;1.091059947253814;0.8334069374548372;0.7637626165524104;0.11599653058742594;0.10630090775237376;1.094191541277229;10.001551997965297;0.8333563942710637;1.096980577807598;1.097102850365358;0.7618339194935434;0.11929235658170198;0.7711670309069989
85.947227;1.091060794571741;0.8334061996210439;0.7637627015191361;0.11599667138012787;0.10630077312816427;1.0941895550746943;10.001554530487025;0.8333589170191068;1.0969781672006576;1.097102387744797;0.7618319344297976;0.11929226139079456;0.7711659739013904
85.957227;1.091061713632966;0.833405478811885;0.763762863908969;0.11599680835609226;0.10630063329740978;1.094187470840957;10.001556619468092;0.8333613626726929;1.0969759042872314;1.097101918139274;0.7618300176411571;0.11929216907807101;0.7711648763686991
85.967227;1.0910627051388977;0.8334047695768434;0.7637631075278861;0.11599694014375406;0.10630048913229995;1.094185289738171;10.001558259867922;0.8333637236122298;1.0969738004501164;1.097101440281699;0.7618281715267039;0.1192920804553549;0.7711637377007613
85.977227;1.091063772327234;0.8334040670627783;0.7637634371368784;0.11599706540436663;0.10630034154707475;1.0941830129109942;10.001559455904179;0.8333659926585609;1.096971865890151;1.0971009540389565;0.7618263980180401;0.11929199632991638;0.7711625591430985
85.987227;1.091064922297829;0.8334033671893549;0.763763856950683;0.11599718283211512;0.10630019151958542;1.0941806415114372;10.001560212647654;0.8333681641104264;1.096970109284876;1.0971004595369385;0.7618246979772384;0.11929191740448314;0.7711613432410898
85.997227;1.0910661644345503;0.8334026660120416;0.7637643702029525;0.11599729118176925;0.10630004013285337;1.0941781768953835;10.001560543487882;0.8333702345145102;1.0969685381262906;1.0970999565763315;0.7618230713906299;0.119291844480199;0.7711600938204306
86.007227;1.091067507166392;0.8334019592728336;0.7637649795486139;0.115997389261463;0.10629988855952846;1.0941756206776871;10.001560473582968;0.8333722028454104;1.0969671581632536;1.097099445105524;0.7618215179003454;0.11929177864795226;0.7711588167553298
86.017227;1.0910689566293148;0.8334012416151196;0.7637656876457384;0.11599747589878323;0.1062997379241626;1.0941729750599587;10.001560035895078;0.8333740699699477;1.096965972093007;1.0970989261670818;0.7618200362535766;0.11929172114407272;0.7711575203787161
86.027227;1.0910705175154534;0.8334005058176609;0.7637664974483;0.11599754997174624;0.10629958918548219;1.0941702435085854;10.001559271768965;0.8333758373163398;1.0969649791914515;1.0970984021321544;0.761818623600005;0.11929167300859234;0.771156214736009
86.037227;1.0910721932510523;0.8333997438907785;0.7637674119136986;0.11599761045696239;0.10629944317618722;1.094167431191858;10.001558231269446;0.8333775051568849;1.0969641756926922;1.0970978770924393;0.7618172761112487;0.11929163486646993;0.7711549102767944
86.047227;1.091073984939222;0.8333989495026365;0.7637684332500634;0.11599765645133228;0.10629930071695753;1.0941645447878043;10.001556962633131;0.8333790722316495;1.0969635551299508;1.0970973574520293;0.7618159902463415;0.11929160693573317;0.7711536169040949
86.057227;1.0910758908570035;0.833398118721532;0.7637695622956924;0.1159976871807843;0.10629916268704957;1.094161591378996;10.001555499568019;0.8333805369975927;1.0969631090940586;1.0970968508573482;0.7618147634261724;0.11929158919287403;0.7711523437925121
86.067227;1.0910779074664978;0.8333972481109714;0.7637707985855104;0.11599770197897946;0.10629903001943092;1.0941585777356317;10.001553858905265;0.8333818985215122;1.096962828170879;1.0970963642524476;0.7618135940915843;0.11929158157750237;0.7711510994969014
86.077227;1.091080031706647;0.8333963328215271;0.7637721404603534;0.1159977002379552;0.10629890367296019;1.0941555104297167;10.001552051432206;0.8333831561757464;1.096962702713848;1.0970959037716246;0.7618124814860951;0.11929158406905768;0.7711498914535726
86.087227;1.091082262533367;0.8333953670432626;0.7637735846229972;0.11599768137447049;0.10629878466256118;1.0941523952195114;10.001550100273299;0.8333843091773199;1.0969627240821636;1.097095476027052;0.7618114252844692;0.11929159661079154;0.7711487253002985
86.097227;1.0910845997478653;0.8333943457937534;0.7637751258133816;0.11599764485782339;0.10629867404520794;1.0941492368709085;10.001548046370585;0.8333853569852132;1.096962885717485;1.0970950883048318;0.761810425456258;0.1192916190462536;0.7711476045826815
86.107227;1.0910870416082727;0.8333932659375604;0.7637767568681978;0.11599759026271501;0.10629857278966019;1.0941460403316277;10.001545937650524;0.8333863004354863;1.0969631828731692;1.097094747158086;0.76180948238228;0.11929165110583952;0.7711465301088833
86.117227;1.0910895833371277;0.8333921259773471;0.7637784691421932;0.11599751726586527;0.10629848169261667;1.0941428107320745;10.001543823985251;0.8333871424607301;1.0969636110931607;1.0970944566796579;0.7618085964255001;0.11929169241336221;0.7711454995795982
86.127227;1.0910922165133654;0.8333909254403713;0.7637802536956902;0.11599742563001966;0.10629840140144454;1.0941395519763921;10.00154175491832;0.8333878875066142;1.0969641642472756;1.0970942179530865;0.761807766895946;0.11929174257530444;0.7711445090976595
86.137227;1.091094929720916;0.8333896646683142;0.7637821026666873;0.11599731520919557;0.10629833244766031;1.0941362662812448;10.001539770018582;0.8333885400180344;1.0969648335091102;1.0970940304407408;0.7618069917116314;0.11929180127100908;0.7711435556041312
86.147227;1.0910977103727955;0.8333883449360734;0.7637840098761681;0.11599718589640606;0.106298275221457;1.0941329546380254;10.00153789947646;0.8333891032644739;1.0969656075974725;1.097093894067605;0.7618062683435796;0.11929186822611237;0.7711426381119154
86.157227;1.0911005456391463;0.8333869685394322;0.7637859708307895;0.11599703758962167;0.1062982298902588;1.0941296170323696;10.0015361736898;0.833389579472122;1.0969664732745297;1.0970938097204377;0.7618055948693876;0.11929194312533892;0.7711417574691156
86.167227;1.0911034219765305;0.8333855390783077;0.7637879822021821;0.1159968702663267;0.10629819636947249;1.094126252874245;10.001534619206263;0.8333899708183072;1.0969674168659451;1.097093778171363;0.7618049700265933;0.11929202549294916;0.7711409157021714
86.177227;1.0911063255671092;0.8333840616396111;0.7637900407819534;0.1159966839946132;0.10629817437277217;1.0941228618273875;10.0015332530767;0.8333902798825955;1.0969684269891538;1.097093799286816;0.7618043926176162;0.11929211456137889;0.771140115263063
86.187227;1.0911092444568644;0.8333825420988934;0.7637921429456639;0.11599647879103285;0.10629816345147819;1.0941194442390603;10.001532096523357;0.8333905090809545;1.096969495491787;1.0970938716395955;0.7618038613773273;0.11929220925830404;0.7711393581879401
86.197227;1.0911121695618686;0.8333809864529185;0.7637942848857391;0.11599625455569071;0.10629816308605837;1.0941160013676479;10.00153118873352;0.8333906599627652;1.0969706160256274;1.0970939918195453;0.7618033754939194;0.11929230833681265;0.7711386461657584
86.207227;1.0911150931376354;0.8333794010000203;0.7637964624403324;0.11599601124234264;0.1062981728643336;1.0941125360125352;10.001530581855961;0.8333907329084659;1.0969717831926442;1.097094154968174;0.7618029350546875;0.11929241050910025;0.7711379816167483
86.217227;1.0911180073754279;0.8333777919914034;0.7637986707394481;0.11599574907124766;0.10629819256298607;1.0941090527209547;10.001530330769297;0.8333907269797027;1.096972992920868;1.097094357245436;0.76180254111437;0.11929251457108009;0.7711373682005849
86.227227;1.091120904498956;0.8333761645068297;0.7638009048203753;0.11599546859586728;0.106298222067559;1.094105556922017;10.001530491306701;0.833390640090297;1.0969742425335913;1.0970945975432074;0.7618021953509133;0.11929261959661487;0.7711368097926969
86.237227;1.0911237770429973;0.8333745224094128;0.7638031603631446;0.11599517068488063;0.10629826124101775;1.0941020543075424;10.001531121139267;0.8333904699136813;1.0969755303308049;1.0970948773066416;0.7618018995351435;0.11929272509477619;0.7711363089608371
86.247227;1.0911266180112198;0.8333728697872266;0.76380543341393;0.11599485647532418;0.10629830984405543;1.0940985511983463;10.001532268338732;0.8333902150280198;1.096976855283205;1.0970952000458305;0.7618016552973784;0.11929283104028929;0.7711358669004662
86.257227;1.091129421339658;0.833371212066802;0.7638077197042906;0.11599452730247489;0.1062983675368783;1.0940950546508077;10.001533951492494;0.833389875470948;1.0969782168112245;1.0970955710121233;0.7618014641466847;0.11929293780716747;0.7711354847038931
86.267227;1.09113218216803;0.8333695556424355;0.7638100142451443;0.11599418467919688;0.10629843388528967;1.0940915716104782;10.00153615633386;0.8333894525688825;1.096979615045033;1.0970959967801936;0.761801327483311;0.11929304597781616;0.7711351640771976
86.277227;1.091134895994444;0.8333679069570588;0.7638123109240093;0.11599383027252132;0.10629850832008951;1.0940881079199158;10.001538847187915;0.8333889481699501;1.096981051519559;1.0970964847238134;0.7618012467463985;0.11929315614651052;0.7711349071655769
86.287227;1.0911375575563316;0.8333662720010828;0.7638146020959282;0.11599346576791353;0.10629859011461218;1.0940846681030856;10.001541970163732;0.8333883636388515;1.0969825290593582;1.0970970417711225;0.7618012239368565;0.11929326889568215;0.7711347161909028
86.297227;1.0911401612876557;0.8333646558615555;0.7638168790685739;0.11599309270077865;0.10629867845442995;1.0940812558497472;10.001545451674968;0.8333876993643158;1.096984050681355;1.097097672533368;0.7618012619438161;0.11929338484568937;0.7711345930933201
86.307227;1.0911427027028535;0.8333630622616616;0.7638191335254079;0.115992712291867;0.10629877253099654;1.094077874394976;10.00154920327276;0.8333869549066903;1.0969856179480284;1.0970983783703534;0.7618013639531428;0.11929350468739712;0.7711345393378585
86.317227;1.0911451788938054;0.8333614933650157;0.7638213585496706;0.11599232531043947;0.10629887156456252;1.0940745267893859;10.001553130512365;0.8333861292430169;1.0969872296473766;1.0970991580350162;0.7618015326115772;0.1192936292374518;0.7711345558307433
86.327227;1.0911475877574388;0.8333599496426829;0.763823548581053;0.11599193215676074;0.10629897484347807;1.0940712169053313;10.001557144242039;0.8333852213877875;1.0969888822510852;1.0971000088944804;0.7618017701376394;0.11929375947573624;0.7711346426792138
86.337227;1.091149927263023;0.833358430290248;0.7638256987956883;0.11599153314634668;0.10629908182554841;1.094067950683479;10.001561168233117;0.8333842319413234;1.0969905712740748;1.0971009276227517;0.7618020793460344;0.11929389656457191;0.7711347988495676
86.347227;1.0911521962331225;0.8333569340163557;0.7638278045389185;0.11599112874690544;0.10629919218391923;1.0940647362132974;10.001565139967864;0.8333831645119242;1.096992292262887;1.0971019101864763;0.7618024642548008;0.1192940418336024;0.771135022189913
86.357227;1.0911543953895777;0.8333554588454827;0.7638298610343163;0.11599071966190425;0.10629930577221515;1.0940615831724425;10.001569010950083;0.8333820256779917;1.0969940419135293;1.0971029515950252;0.7618029291648083;0.11929419663739314;0.7711353102456069
86.367227;1.0911565267902157;0.8333540012743234;0.7638318632043308;0.11599030680200804;0.10629942258490997;1.094058502775069;10.001572750157157;0.8333808239460093;1.0969958188675581;1.0971040455687924;0.7618034769026883;0.11929436220733564;0.7711356611688922
86.377227;1.0911585929762668;0.833352556383089;0.7638338057986943;0.11598989120773884;0.10629954274630346;1.0940555075847684;10.00157634977496;0.8333795688217824;1.0969976229835519;1.097105184671059;0.7618041077569564;0.11929453965604041;0.7711360737972927
86.387227;1.0911605971694671;0.8333511192527321;0.7638356840535571;0.11598947401070958;0.10629966650650415;1.0940526104142485;10.001579825850648;0.8333782703100551;1.096999453625838;1.0971063618116543;0.7618048197462722;0.11929472999170841;0.771136547245788
86.397227;1.0911625430357135;0.8333496863611798;0.7638374943145283;0.11598905643030528;0.10629979419757889;1.094049823442837;10.00158321282158;0.8333769385353156;1.09700130911257;1.0971075720188828;0.7618056099395921;0.11929493403742192;0.7711370805839315
86.407227;1.0911644338285913;0.8333482559306583;0.7638392341179834;0.1159886396804632;0.1062999261610312;1.0940471587874243;10.001586563021744;0.8333755831852195;1.0970031877027742;1.0971088122556243;0.7618064754208858;0.1192951524124202;0.7711376725115202
86.417227;1.0911662726531892;0.8333468276957742;0.7638409018368663;0.11598822482935266;0.10630006266521451;1.094044629013627;10.001589944013153;0.8333742132584482;1.0970050881162565;1.0971100796713131;0.7618074129804931;0.11929538560416836;0.7711383210388684
86.427227;1.0911680632457543;0.833345402139459;0.7638424965349927;0.11598781277474672;0.1063002037897686;1.0940422458494052;10.001593420276095;0.8333728375851785;1.09700700933557;1.0971113709181197;0.7618084186601263;0.11929563395416859;0.7711390238096649
86.437227;1.0911698098287954;0.8333439792303978;0.7638440184773142;0.11598740435902624;0.10630034935693611;1.0940400186094466;10.001597035570157;0.8333714651869168;1.0970089509580936;1.0971126830923197;0.7618094876210347;0.11929589760650226;0.7711397789450327
86.447227;1.0911715166767697;0.8333425581410625;0.7638454696851531;0.1159870005284306;0.10630049895556914;1.0940379541866212;10.001600811080761;0.833370105085941;1.097010913554363;1.0971140142508162;0.7618106138150745;0.11929617657063747;0.7711405849559646
86.457227;1.0911731879200735;0.8333411381982017;0.7638468541050993;0.11598660241043826;0.1063006519525534;1.0940360576909627;10.001604749781631;0.8333687666109676;1.097012898627217;1.0971153630933752;0.7618117900302604;0.1192964707738144;0.7711414397194787
86.467227;1.091174827135478;0.8333397196831002;0.7638481773925188;0.11598621127884765;0.10630080748413151;1.0940343321028543;10.00160884096862;0.8333674597533501;1.0970149089319499;1.097116728727753;0.7618130086072638;0.11929678002407942;0.7711423402112891
86.477227;1.091176436756852;0.833338303936815;0.7638494459536089;0.1159858284484979;0.10630096450249348;1.0940327772527951;10.001613062753991;0.8333661943027985;1.0970169486206571;1.0971181101891807;0.7618142620198152;0.11929710397146451;0.7711432833356048
86.487227;1.0911780174305967;0.8333368928869289;0.7638506655789684;0.11598545518237667;0.10630112188914431;1.0940313896962408;10.001617383051189;0.8333649785790131;1.097019022644195;1.0971195057457395;0.7618155428959242;0.11929744208982815;0.7711442668500333
86.497227;1.0911795674583904;0.8333354887418434;0.7638518409001803;0.11598509272761058;0.10630127860042349;1.094030163717572;10.001621769851313;0.8333638188843935;1.0970211362541415;1.09712091283604;0.7618168438594942;0.11929779371965044;0.7711452894400818
86.507227;1.0911810830841924;0.8333340942116901;0.7638529761884756;0.1159847424120161;0.10630143376563428;1.0940290922028337;10.001626204332277;0.833362719094585;1.0970232946886622;1.097122329202971;0.7618181578976968;0.1192981581613178;0.7711463497782025
86.517227;1.091182559946116;0.8333327123519114;0.7638540760678817;0.1159844056562738;0.10630158672234871;1.0940281667753677;10.001630679431306;0.8333616802304411;1.0970255018113764;1.0971237542704952;0.7618194790263636;0.11929853472418012;0.7711474460727804
86.527227;1.0911839946391726;0.8333313459714239;0.7638551449997135;0.11598408391938386;0.1063017370274495;1.0940273778217622;10.00163519043282;0.8333607011330252;1.0970277585657886;1.0971251890591576;0.7618208019321645;0.11929892267260217;0.7711485769591953
86.537227;1.0911853851396636;0.8333299966127191;0.7638561868846551;0.11598377855013539;0.10630188439656592;1.0940267149039906;10.001639733135848;0.8333597798191357;1.097030064118052;1.0971266353682023;0.7618221209759896;0.11929932107581086;0.7711497421876182
86.547227;1.0911867303462768;0.8333286634648421;0.7638572054075382;0.11598349057014284;0.10630202857810749;1.0940261672698388;10.001644308173994;0.8333589141192673;1.0970324188047176;1.0971280954883469;0.7618234299688628;0.11929972871968;0.7711509422038805
86.557227;1.091188029721319;0.8333273440004743;0.7638582038444058;0.1159832206777905;0.10630216925051983;1.0940257242544804;10.001648921632004;0.8333581020211752;1.0970348245815957;1.0971295713957816;0.7618247221703699;0.11930014421443953;0.7711521773389746
86.567227;1.0911892829019603;0.8333260359163147;0.7638591843892831;0.11598296950214036;0.10630230599101091;1.094025375257064;10.001653580710208;0.8333573419650846;1.0970372823202963;1.0971310632304687;0.7618259903291515;0.11930056619694157;0.7711534469456159
86.577227;1.0911904885609216;0.8333247384394685;0.7638601482137807;0.11598273774597104;0.10630243837711861;1.0940251091510427;10.001658289861759;0.8333566325460526;1.0970397902180384;1.0971325690664915;0.7618272280196449;0.11930099336997677;0.7711547487111343
86.587227;1.0911916434617324;0.8333234523903451;0.76386109622466;0.11598252608155314;0.106302566137029;1.0940249144094472;10.00166304663717;0.8333559722967162;1.0970423460545162;1.097134085978722;0.7618284315107507;0.11930142427607396;0.7711560789831811
86.597227;1.09119274342649;0.8333221790923658;0.7638620298000867;0.1159823350317553;0.10630268912747005;1.0940247806536694;10.001667835154123;0.8333553600248725;1.0970449499234471;1.0971356105624004;0.7618296000299546;0.11930185714141023;0.771157433680335
86.607227;1.0911937852593658;0.833320919607727;0.7638629512981425;0.11598216503255211;0.10630280717428667;1.0940247000217773;10.001672625453688;0.8333547954446099;1.0970476033877572;1.0971371391991254;0.7618307344310024;0.11930229007457295;0.771158808546772
86.617227;1.0911947674813511;0.8333196751384967;0.7638638640307981;0.11598201652132138;0.1063029200031455;1.094024666814683;10.001677381339338;0.8333542798650528;1.0970503071675266;1.09713866894809;0.7618318357380148;0.11930272133838989;0.7711601994370914
86.627227;1.0911956897146422;0.83331844680905;0.7638647714615574;0.1159818898191618;0.10630302732256346;1.0940246760380554;10.001682066516773;0.8333538162198046;1.09705306062264;1.0971401984043092;0.7618329041951075;0.11930314937594791;0.7711616032883225
86.637227;1.0911965512440391;0.8333172347139534;0.7638656759548224;0.1159817849647339;0.1063031289671575;1.0940247227984756;10.001686649065684;0.8333534083997933;1.0970558623049131;1.0971417279536186;0.7618339387250816;0.11930357276181937;0.7711630188148001
86.647227;1.0911973494468363;0.8333160381568113;0.7638665776114592;0.11598170178578691;0.10630322505296762;1.0940248030363213;10.001691109005899;0.8333530607079469;1.0970587104999605;1.097143259474404;0.7618349368907433;0.1193039903125362;0.7711644463033445
86.657227;1.0911980800887395;0.8333148569321153;0.7638674740068224;0.11598164012647169;0.1063033161018914;1.094024913929637;10.001695439090422;0.8333527773986107;1.0970616033036649;1.0971447954579046;0.7618358956287236;0.11930440122121934;0.7711658864042221
86.667227;1.091198739788824;0.8333136920894766;0.763868361196863;0.11598159989427513;0.10630340306574144;1.0940250531595623;10.001699638677358;0.8333525621405016;1.0970645378094581;1.097146337799638;0.7618368124654348;0.1193048050338732;0.7711673387041776
86.677227;1.0911993274241152;0.8333125454720907;0.763869234729386;0.11598158085506244;0.10630348724710638;1.0940252171808806;10.00170371886503;0.8333524179485969;1.097067509670571;1.0971478864580133;0.7618376863239503;0.11930520154481496;0.7711688017278103
86.687227;1.0911998431007737;0.8333114188250182;0.7638700894780063;0.11598158248114568;0.10630357009209336;1.0940253989825968;10.001707717299817;0.8333523474969103;1.0970705138997634;1.0971494381961895;0.7618385175969665;0.1193055907545112;0.771170274175141
86.697227;1.091200287024443;0.8333103138529676;0.7638709193253911;0.11598160397844089;0.10630365285260243;1.0940255879196938;10.001711701368796;0.8333523530543564;1.0970735450784614;1.0971509865980018;0.7618393081302175;0.11930597285154981;0.7711717552124036
86.707227;1.0912006589653735;0.8333092326396059;0.7638717173848578;0.11598164436372922;0.106303736274583;1.0940257722751703;10.00171575194674;0.8333524361861018;1.0970765962276758;1.0971525230338603;0.7618400611207796;0.11930634810150366;0.7711732430396535
86.717227;1.0912009572005128;0.8333081769654523;0.7638724755805432;0.11598170257001254;0.10630382050828711;1.0940259408115922;10.001719942940843;0.8333525980287597;1.0970796586475393;1.0971540374670883;0.7618407804145084;0.119306716691545;0.7711747336165565
86.727227;1.0912011776752168;0.833307147482042;0.7638731840469006;0.11598177753302565;0.10630390528366124;1.0940260826927044;10.001724335775;0.8333528401836131;1.0970827233491287;1.09715552045977;0.7618414702761482;0.11930707865602444;0.7711762208432824
86.737227;1.0912013141810577;0.8333061441196311;0.7638738321688182;0.11598186820536913;0.10630399015847856;1.0940261886501907;10.001728987073387;0.833353165342474;1.097085782415729;1.097156965971133;0.7618421364241095;0.11930743392312508;0.7711776974219708
86.747227;1.0912013590100678;0.8333051668857607;0.763874410846692;0.11598197360036326;0.10630407464096457;1.094026252374874;10.001733954817105;0.8333535766867776;1.0970888295248882;1.097158372253592;0.7618427865735787;0.11930778246481254;0.7711791557379551
86.757227;1.0912013042236182;0.8333042160904173;0.7638749138800178;0.11598209287835978;0.10630415822044294;1.0940262699983496;10.001739294312083;0.8333540764931103;1.097091859452733;1.0971597409761453;0.7618434292344904;0.11930812444782102;0.7711805882054104
86.767227;1.0912011427362462;0.8333032919614054;0.7638753373780279;0.11598222534790073;0.10630424039740473;1.094026238882426;10.0017450463081;0.8333546657619696;1.0970948672409346;1.097161075885024;0.7618440722942188;0.11930846026731742;0.7711819870342618
86.777227;1.0912008679180798;0.8333023937563545;0.7638756784187504;0.11598237042801417;0.10630432073695045;1.0940261569905556;10.001751225969103;0.8333553451584071;1.0970978480670224;1.0971623811954025;0.7618447227424906;0.11930879044096687;0.7711833446250481
86.787227;1.091200473293111;0.8333015189025275;0.7638759344633302;0.11598252769808948;0.10630439895478559;1.0940260226846599;10.001757816300408;0.833356115753091;1.0971007976895015;1.0971636601563568;0.7618453864925231;0.11930911539286652;0.7711846545198454
86.797227;1.0911999533627708;0.8333006628832426;0.763876103531569;0.11598269693877494;0.10630447496095978;1.0940258347123863;10.001764765124525;0.833356978864598;1.097103713143759;1.0971649146853775;0.7618460675875133;0.11930943524626843;0.7711859118868726
86.807227;1.091199304290426;0.833299820380515;0.7638761849333411;0.11598287805741837;0.10630454878542747;1.0940255923456161;10.001771988596964;0.8333579349564036;1.0971065929219987;1.0971661466051745;0.7618467677426837;0.11930974979320193;0.7711871134855375
86.817227;1.0911985239069193;0.8332989871654881;0.7638761797886021;0.11598307096547254;0.10630462045237393;1.0940252958506351;10.001779384393597;0.8333589826950999;1.0971094355637951;1.0971673593265687;0.7618474867026109;0.11931005862263168;0.7711882570255835
86.827227;1.091197611215192;0.8332981609612956;0.7638760905312992;0.11598327553403023;0.10630468990052643;1.0940249472450816;10.001786852063336;0.8333601197764303;1.0971122381770364;1.097168558243188;0.7618482237327323;0.11931036124696939;0.7711893398949098
86.837227;1.0911965659467247;0.8332973412104258;0.7638759200576919;0.11598349168311925;0.10630475698228474;1.0940245507083985;10.00179431277929;0.8333613442270454;1.0971149973854473;1.097169750073465;0.7618489798743221;0.11931065715576371;0.7711903584308822
86.847227;1.0911953881567447;0.8332965293530186;0.7638756706849484;0.11598371947050508;0.10630482156448973;1.0940241122492882;10.001801716326671;0.8333626543924462;1.0971177117129594;1.0971709419180706;0.7618497584756183;0.11931094581051059;0.7711913086785338
86.857227;1.0911940777326794;0.8332957289966957;0.763875343027275;0.11598395907143809;0.10630488368535564;1.0940236392963822;10.001809031742942;0.833364048420555;1.0971203824612459;1.0971721402431824;0.7618505634258985;0.11931122662395055;0.7711921872855443
86.867227;1.0911926352504542;0.8332949448005891;0.7638749364925678;0.11598421069734101;0.1063049436169457;1.0940231405621585;10.001816234558259;0.8333655243157144;1.0971230123259361;1.0971733501659027;0.7618513977147638;0.11931149898684658;0.7711929913754256
86.877227;1.0911910634910802;0.8332941810508113;0.7638744514392292;0.11598447448304114;0.10630500183068164;1.094022625717341;10.001823302985397;0.8333670802351363;1.097125603813518;1.0971745752229847;0.7618522633732163;0.11931176235294855;0.7711937188446625
86.887227;1.0911893667008774;0.8332934410047255;0.7638738905423079;0.11598475042787527;0.10630505895590547;1.0940221049692358;10.001830218101253;0.8333687142936023;1.09712815912834;1.0971758175339568;0.761853161842929;0.11931201630979532;0.7711943695037129
86.897227;1.0911875487733407;0.833292727194428;0.7638732584552748;0.1159850384614707;0.10630511565219564;1.0940215885458953;10.001836960695762;0.8333704240991155;1.0971306804844898;1.0971770776897964;0.7618540943199019;0.1193122605835336;0.7711949451594896
86.907227;1.091185613208402;0.8332920422452049;0.7638725607248384;0.11598533849995009;0.10630517242800296;1.094021086067057;10.001843515251394;0.8333722066738051;1.0971331693007966;1.0971783539586821;0.761855062203133;0.11931249503458252;0.7711954484505146
86.917227;1.0911835639410523;0.8332913892804389;0.7638718027490402;0.11598565040443723;0.10630522961306892;1.094020605912424;10.001849880303634;0.8333740586379628;1.0971356248736124;1.0971796417929127;0.7618560677006138;0.1193127196494886;0.7711958822528874
86.927227;1.0911814057310782;0.8332907716285389;0.7638709892281369;0.11598597393982872;0.10630528745192062;1.094020153986662;10.001856065558828;0.8333759761171108;1.0971380442005512;1.0971809343926227;0.7618571139441377;0.11931293449419146;0.771196249994446
86.937227;1.0911791440552276;0.8332901927117491;0.763870123985674;0.11598630875423199;0.10630534613257107;1.0940197325640857;10.001862079716268;0.8333779541412726;1.0971404229746096;1.0971822239232325;0.7618582039887799;0.11931313972472402;0.7711965558182311
86.947227;1.0911767842775861;0.8332896567365292;0.7638692099148943;0.11598665432542829;0.10630540574129305;1.0940193407359011;10.001867923864747;0.8333799864359952;1.097142756346093;1.0971835031096786;0.7618593396973832;0.11931333563374658;0.7711968046310882
86.957227;1.0911743309381263;0.8332891690185084;0.7638682493282026;0.1159870099237559;0.10630546623714118;1.0940189755541527;10.001873585836734;0.8333820664951852;1.0971450390573296;1.0971847664562904;0.7618605218312859;0.11931352257662486;0.7711970026025169
86.967227;1.0911717881260878;0.8332887350876298;0.7638672446295078;0.11598737465099088;0.10630552748360139;1.0940186323504684;10.00187903545384;0.8333841885666698;1.097147266067582;1.0971860097378243;0.7618617507189926;0.11931370083538262;0.7711971573576691
86.977227;1.0911691603070044;0.8332883598811403;0.7638661986992132;0.11598774755937835;0.10630558934659418;1.0940183045330731;10.001884229857632;0.8333863471265025;1.0971494336447294;1.0971872285072202;0.7618630262440615;0.11931387056016288;0.7711972769904691
