time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.987227;1.0911664528076104;0.8332880477313155;0.7638651150301345;0.11598812779294929;0.10630565183954238;1.0940179838951023;10.001889115979964;0.8333885360081164;1.0971515390935564;1.0971884173529316;0.76186434749076;0.11931403175751168;0.7711973689728059
86.997227;1.0911636720917945;0.8332878023277371;0.7638639980913686;0.1159885146619479;0.10630571514715932;1.094017662069812;10.001893619794844;0.8333907486595836;1.0971535798074847;1.0971895701003171;0.7618657129868047;0.11931418428532034;0.7711974403692607
87.007227;1.0911608260093029;0.8332876264140627;0.7638628536185699;0.11598890768324362;0.10630577940668069;1.0940173320041557;10.001897648097973;0.833392979191906;1.0971555542760443;1.0971906805518266;0.7618671213094257;0.11931432789897542;0.7711974987365708
87.017227;1.0911579240476494;0.8332875215235762;0.7638616882212412;0.11598930659907687;0.1063058444827619;1.0940169879007342;10.001901109770882;0.8333952232108008;1.0971574637366128;1.097191742999444;0.76186857108676;0.11931446237219344;0.7711975522167867
87.027227;1.0911549774498006;0.833287488243151;0.7638605085966259;0.11598971125994;0.10630590998980949;1.0940166244533374;10.001903925043713;0.8333974780555209;1.0971593110076843;1.097192752263257;0.7618700599261767;0.11931458764645266;0.771197608468316
87.037227;1.0911519989487295;0.8332875271721698;0.7638593211890223;0.1159901215025067;0.10630597545311439;1.094016236806103;10.001906015588082;0.8333997423142109;1.097161097521367;1.0971937042193811;0.7618715832650337;0.11931470386600215;0.7711976738661348
87.047227;1.0911490023466692;0.8332876394905913;0.7638581322350708;0.1159905371910609;0.10630604044942407;1.0940158209270576;10.00190729891469;0.8334020145887253;1.097162822582293;1.0971945964283947;0.7618731346070733;0.11931481128337253;0.7711977543726659
87.057227;1.0911460020420642;0.8332878264142055;0.7638569474840176;0.11599095820937558;0.1063061046896579;1.0940153733444355;10.001907695972548;0.8334042924428321;1.0971644850142184;1.0971954279378928;0.7618747066249614;0.11931491024555138;0.7711978568051839
87.067227;1.09114301260844;0.8332880881884078;0.7638557716674739;0.11599138435403392;0.10630616793867646;1.0940148904875073;10.001907137376648;0.8334065721477976;1.0971660841777664;1.0971961989854038;0.7618762920059066;0.11931500129140972;0.7711979882608697
87.077227;1.0911400487581484;0.8332884233608847;0.7638546082360911;0.11599181535471052;0.10630622982598678;1.0940143689301416;10.001905559158423;0.83340884871987;1.097167619774402;1.0971969107921016;0.7618778842866069;0.1193150851534127;0.7711981539365901
87.087227;1.091137124908294;0.8332888286870062;0.7638534594562894;0.11599225098178126;0.10630628981620749;1.0940138064426472;10.001902896480752;0.8334111162464922;1.097169091912425;1.0971975655032455;0.7618794788151404;0.1193151625881182;0.7711983559254241
87.097227;1.0911342537335464;0.8332892995038281;0.7638523265299082;0.11599269110998922;0.10630634734874174;1.09401320216488;10.001899084359797;0.8334133683713889;1.0971705013445776;1.0971981668190822;0.7618810730140125;0.11931523420818914;0.7711985941780363
87.107227;1.0911314450062217;0.8332898300271114;0.7638512097641266;0.11599313572304286;0.10630640192993777;1.0940125555099371;10.00189406844864;0.8334155983936118;1.0971718486931503;1.0971987200966091;0.7618826650595667;0.11931530044648486;0.771198867666587
87.117227;1.0911287058185777;0.8332904139896313;0.7638501093298566;0.11599358482315007;0.10630645316944534;1.0940118654248066;10.00188781975944;0.833417799254367;1.09717313373382;1.097199231134644;0.761884251923639;0.11931536155164028;0.7711991746146251
87.127227;1.0911260415752932;0.8332910458833689;0.7638490259607453;0.11599403830174018;0.10630650092549013;1.0940111307681444;10.001880337277305;0.8334199634095611;1.0971743559435625;1.0971997048419095;0.7618858287715067;0.11931541759223835;0.7711995127172069
87.137227;1.0911234568467465;0.8332917212838021;0.7638479606614583;0.1159944958558872;0.1063065455066253;1.0940103512244015;10.0018716367012;0.8334220827529099;1.0971755142778377;1.0972001444904975;0.7618873894551039;0.11931546855984396;0.7711998792982054
87.147227;1.0911209559813522;0.8332924361305866;0.7638469143631637;0.11599495688984632;0.10630658772411523;1.0940095286574052;10.001861744005105;0.8334241494076163;1.0971766061751183;1.0972005516622263;0.761888926964261;0.1193155144291639;0.7712002711542112
87.157227;1.091118543482058;0.8332931868058565;0.7638458882013087;0.11599542043058528;0.10630662883195802;1.094008668281121;10.00185069851664;0.833426156532609;1.0971776290821404;1.0972009275259116;0.7618904340991319;0.119315555045942;0.7712006844537431
87.167227;1.0911162242334655;0.8332939707759006;0.7638448836583536;0.11599588519949894;0.10630667044149325;1.0940077777526365;10.001838547884939;0.8334280979042628;1.0971785835092365;1.0972012744166149;0.761891904250397;0.11931559004378493;0.7712011144877339
87.177227;1.0911140037876448;0.8332947865267232;0.7638439025320981;0.1159963498044202;0.10630671430701406;1.094006864298762;10.001825331985223;0.833429966983024;1.097179473387251;1.0972015948190514;0.7618933314785504;0.11931561897159088;0.7712015555142832
87.187227;1.0911118881080448;0.8332956332112931;0.763842946941961;0.11599681286690168;0.10630676204309374;1.0940059329932232;10.001811073836645;0.8334317568438854;1.0971803034533882;1.0972018886404937;0.7618947101453387;0.11931564153567809;0.7712020012743153
87.197227;1.0911098829765034;0.8332965104460421;0.7638420192550165;0.11599727299584105;0.10630681505763838;1.0940049874085784;10.00179578227768;0.8334334608809042;1.0971810766094727;1.0972021529099625;0.7618960352783666;0.11931565772585624;0.7712024456844606
87.207227;1.0911079939774835;0.833297417891397;0.7638411225544357;0.11599772872300199;0.10630687469804508;1.0940040305636958;10.001779457943883;0.8334350729340729;1.0971817931042918;1.0972023841603868;0.7618973034476322;0.11931566772529108;0.7712028831424943
87.217227;1.0911062265191078;0.8332983543159366;0.7638402611745676;0.11599817851757628;0.10630694229584549;1.0940030649946952;10.001762096926509;0.833436587166065;1.097182451471972;1.0972025802469676;0.7618985126818381;0.11931567174865508;0.7712033086724321
87.227227;1.0911045854029509;0.833299316676098;0.7638394397105347;0.11599862080427045;0.10630701904605626;1.0940020931324015;10.001743687741104;0.833437998748707;1.0971830501741835;1.0972027399866635;0.7618996616311833;0.11931566995842759;0.7712037177632581
87.237227;1.0911030739427336;0.8333003006599697;0.7638386610641176;0.11599905393535923;0.10630710591264644;1.0940011184237144;10.001724213865664;0.833439304396444;1.0971835886770607;1.097202861781535;0.761900748988786;0.11931566244486295;0.7712041058140853
87.247227;1.0911016927826414;0.8333013023518013;0.763837925694355;0.11599947621355644;0.1063072035990862;1.0940001456379354;10.001703673322535;0.8334405024621478;1.0971840673085258;1.0972029428025114;0.7619017731535778;0.1193156492464335;0.7712044684715856
87.257227;1.0911004401464917;0.8333023190685799;0.7638372326990349;0.11599988593667823;0.10630731253042493;1.0939991801484281;10.00168209538162;0.8334415934141;1.0971844868788496;1.097202978717945;0.7619027320414006;0.11931563040922542;0.7712048030036915
87.267227;1.0910993142092287;0.8333033496421794;0.7638365811839276;0.1160002813364299;0.10630743285519206;1.0939982269950195;10.001659541491861;0.833442579836383;1.0971848493121414;1.0972029636363583;0.761903623092588;0.11931560595575874;0.771205108612026
87.277227;1.0910983151424618;0.8333043950261277;0.7638359703929967;0.11600066050535206;0.10630756448613818;1.0939972896475185;10.00163610140273;0.8334434654574575;1.0971851579362126;1.0972028901739466;0.7619044435751872;0.11931557577693744;0.7712053855028156
87.287227;1.0910974447909758;0.8333054580284021;0.7638353986795478;0.1160010214777427;0.10630770721965264;1.0939963695884332;10.00161188748701;0.8334442540000492;1.0971854158333172;1.0972027496580696;0.7619051911984481;0.1193155396332379;0.7712056343296683
87.297227;1.091096704747426;0.8333065418803338;0.763834862675587;0.116001362420702;0.1063078608855919;1.0939954674588754;10.001587023417578;0.8334449482959674;1.097185624142505;1.097202533289281;0.7619058641153331;0.11931549716123828;0.7712058557591936
87.307227;1.0910960946332606;0.8333076493050212;0.7638343576866301;0.1160016817374877;0.10630802536181402;1.0939945845385473;10.00156163083678;0.8334455504049526;1.097185782427995;1.0972022333706928;0.7619064596808972;0.1193154477648712;0.7712060500499783
87.317227;1.0910956111867893;0.8333087823245298;0.7638338787258567;0.11600197800095632;0.10630820048553223;1.0939937238257864;10.001535819603859;0.8334460628613125;1.097185889620337;1.0972018429496992;0.7619069731366878;0.11931539062840038;0.7712062174936721
87.327227;1.091095248750018;0.8333099418859534;0.7638334211885657;0.11600224993313982;0.10630838606896824;1.0939928900495932;10.001509681789614;0.8334464897836259;1.097185943913145;1.0972013552532744;0.7619073977353235;0.11931532496473213;0.7712063589867975
87.337227;1.0910950014599694;0.8333111280127401;0.7638329811727904;0.11600249649306442;0.10630858204187375;1.093992088016327;10.001483290176797;0.8334468371744966;1.0971859430359443;1.0972007641020243;0.7619077263718325;0.1193152502225719;0.771206476087123
87.347227;1.09109486504682;0.8333123403889616;0.7638325557948812;0.11600271689050137;0.10630878854254279;1.093991320633516;10.00145670542208;0.8334471125857696;1.0971858852722873;1.0972000641288215;0.7619079533276835;0.11931516611435088;0.7712065707422426
87.357227;1.0910948372482532;0.8333135772815324;0.7638321429022855;0.11600291058384732;0.10630900581133519;1.0939905882814536;10.001429988120552;0.8334473242686823;1.0971857698824687;1.0971992505018233;0.761908074840277;0.1193150725853468;0.7712066445773924
87.367227;1.0910949181567184;0.8333148337732107;0.763831739803915;0.1160030772742201;0.10630923398312385;1.0939898895059226;10.001403203069305;0.8334474803210898;1.097185597393767;1.0971983188498682;0.7619080886684165;0.11931496970051549;0.7712066984212337
87.377227;1.0910951101442847;0.8333161026957198;0.7638313426046954;0.11600321680195086;0.10630947303243354;1.093989222094236;10.001376412825255;0.8334475882404094;1.0971853696526102;1.0971972654020483;0.7619079935826994;0.119314857487512;0.7712067327923606
87.387227;1.091095416523055;0.8333173773806166;0.7638309471169008;0.11600332909782843;0.10630972288057572;1.0939885840164647;10.001349675474163;0.8334476545153043;1.0971850886176169;1.0971960868155581;0.7619077892919528;0.11931473590718632;0.771206749019184
87.397227;1.0910958402920727;0.8333186526624144;0.7638305497882462;0.11600341421842221;0.10630998341873854;1.0939879737124165;10.001323051470784;0.8334476844298211;1.0971847551405984;1.0971947796589159;0.7619074767058253;0.11931460492625112;0.7712067499423523
87.407227;1.0910963838019814;0.8333199244177323;0.7638301481676464;0.1160034723046671;0.10631025436884217;1.0939873894396488;10.001296603260322;0.8334476824939057;1.097184369653835;1.097193340327158;0.76190705800298;0.1193144646029546;0.7712067388045303
87.417227;1.0910970482567106;0.833321189932395;0.7638297420540526;0.11600350353614274;0.10631053512962982;1.0939868289257424;10.00127038917042;0.8334476525489731;1.0971839342494376;1.0971917652263472;0.7619065360690754;0.11931431510006904;0.7712067169800005
87.427227;1.0910978328547145;0.8333224484344827;0.7638293345355606;0.11600350821731967;0.10631082475340758;1.0939862899100925;10.001244465893688;0.8334475969430433;1.0971834532846854;1.0971900510441241;0.7619059137119808;0.11931415656943324;0.7712066832993333
87.437227;1.0910987343902778;0.8333237004135813;0.7638289314503413;0.11600348690231205;0.10631112208864932;1.0939857701763187;10.00121888865381;0.8334475161493676;1.0971829317256059;1.0971881961308392;0.7619051934538136;0.11931398903436036;0.7712066356801487
87.447227;1.091099747633492;0.8333249468248223;0.7638285394502289;0.11600344050123192;0.10631142595839507;1.0939852664993612;10.001193699043629;0.8334474099544384;1.097182374657613;1.0971862017785612;0.761904377961582;0.11931381239483904;0.7712065727534888
87.457227;1.0911008664190978;0.8333261890811986;0.7638281638943727;0.11600337040280563;0.10631173523664753;1.0939847737728685;10.001168914499283;0.8334472792931035;1.0971817894193594;1.0971840712855274;0.7619034704684334;0.11931362654985783;0.7712064937660117
87.467227;1.091102084510122;0.8333274289553343;0.7638278077989357;0.11600327842508143;0.10631204885055233;1.0939842853939854;10.00114453074109;0.8334471268039305;1.0971811871520072;1.097181808083358;0.7619024751123337;0.11931343155171344;0.7712063975404729
87.477227;1.0911033954192841;0.8333286679983949;0.7638274719877797;0.11600316646549508;0.10631236575946797;1.0939837940167363;10.001120532713703;0.8334469557361801;1.0971805821956118;1.0971794147291103;0.761901397549867;0.11931322764713445;0.77120628151072
87.487227;1.091104791650045;0.833329906985985;0.7638271562646579;0.11600303614764002;0.10631268489713326;1.0939832918552044;10.001096904337741;0.83344676898044;1.0971799907485749;1.0971768927726473;0.7619002453102681;0.11931301518054022;0.7712061411291543
87.497227;1.091106263710374;0.8333311453599568;0.7638268610041766;0.11600288873669043;0.10631300510146542;1.0939827714869996;10.001073631982319;0.8334465692004235;1.0971794290110124;1.0971742431672993;0.7618990275902421;0.11931279457159431;0.7712059702937831
87.507227;1.0911077996031762;0.8333323805464041;0.7638265876587749;0.11600272526424031;0.10631332509380469;1.0939822269310913;10.001050703918143;0.8334463593435686;1.0971789113168493;1.0971714664278496;0.7618977544260348;0.11931256648616205;0.7712057625915861
87.517227;1.0911093861128698;0.8333336082653964;0.7638263386298904;0.11600254674898079;0.10631364354492544;1.093981653865009;10.001028110511252;0.8334461427898187;1.0971784500749187;1.0971685622444407;0.7618964348955874;0.11931233197794901;0.7712055121346458
87.527227;1.0911110111936484;0.833334823929219;0.7638261177276713;0.1160023543422612;0.10631395921217092;1.0939810495610176;10.001005846647004;0.833445923078418;1.0971780568464138;1.0971655294898188;0.7618950756629137;0.119312092402585;0.7712052136381832
87.537227;1.0911126651915952;0.83333602325131;0.7638259301688314;0.11600214925550503;0.10631427108449279;1.0939804132177817;10.00098391015584;0.833445703565833;1.0971777428488807;1.0971623668305042;0.7618936809580412;0.1193118492496771;0.7712048622621237
87.547227;1.0911143404426635;0.833337201722347;0.7638257816487374;0.11600193263397193;0.10631457843785345;1.0939797459765768;10.00096228674956;0.833445486988546;1.0971775184525874;1.0971590728619136;0.7618922532029184;0.11931160405991054;0.7712044536949595
87.557227;1.09111603053502;0.8333383541287711;0.7638256774745729;0.11600170554064247;0.10631488073215699;1.0939790498105642;10.000940932220086;0.8334452746372661;1.0971773916214487;1.0971556453689868;0.76189079402275;0.11931135834691249;0.7712039844823207
87.567227;1.0911177299074513;0.833339475123681;0.763825622028151;0.11600146891996456;0.1063151774306564;1.0939783262670892;10.000919777639192;0.8334450657298412;1.0971773672752523;1.097152081019095;0.7618893055742325;0.11931111346702576;0.7712034521004102
87.577227;1.0911194336862604;0.8333405613286974;0.7638256188971219;0.11600122347902976;0.10631546785293794;1.0939775769610545;10.000898755599541;0.8334448577829556;1.0971774485356967;1.0971483761296692;0.7618877913638217;0.11931087053562338;0.7712028548424158
87.587227;1.0911211373215974;0.8333416130224919;0.7638256716589766;0.11600096968033621;0.10631575115066501;1.0939768052762249;10.000877813749245;0.8334446472886252;1.0971776367454424;1.0971445273729024;0.7618862560414769;0.11931063043581916;0.7712021920931346
87.597227;1.0911228352772007;0.8333426327703731;0.763825784132845;0.11600070788745617;0.10631602648258111;1.0939760168984645;10.00085690202542;0.8334444298072331;1.0971779297066824;1.097140531785298;0.7618847043003472;0.11931039387876;0.77120146439222
87.607227;1.0911245193916228;0.833343622031975;0.7638259602047519;0.11600043851843167;0.1063162932437975;1.0939752183070375;10.000835964149198;0.8334441998412422;1.0971783217736915;1.0971363864926797;0.7618831397205375;0.11931016142928613;0.771200672603923
87.617227;1.091126178733785;0.8333445793271138;0.763826203987478;0.1160001621799634;0.10631655116215878;1.0939744152203974;10.000814953399153;0.8334439510699639;1.0971788057076313;1.0971320885199907;0.7618815647776952;0.1193099334105389;0.7711998172799243
87.627227;1.091127801228707;0.833345501129749;0.7638265194749595;0.11599987976599944;0.10631680029881461;1.0939736134301137;10.000793851245755;0.8334436769880237;1.09717937277977;1.0971276347513914;0.7618799820745936;0.11930970986243629;0.7711988989424107
87.637227;1.0911293763674015;0.8333463835520825;0.763826909671478;0.11599959246111063;0.10631704108992665;1.0939728203147117;10.00077266684761;0.8334433712151321;1.097180011439283;1.0971230217697787;0.7618783954889695;0.11930949078564847;0.7711979181989332
87.647227;1.0911308978333683;0.8333472234591242;0.7638273762401423;0.1159993016616966;0.10631727445939716;1.0939720442789451;10.000751418425882;0.8334430273550502;1.0971807072217596;1.0971182457663595;0.7618768102979068;0.11930927644988552;0.7711968754475748
87.657227;1.09113236347287;0.8333480191137137;0.7638279193599359;0.11599900888041677;0.10631750185986026;1.093971293914585;10.000730115806753;0.833442639578504;1.097181444386477;1.0971133035903486;0.7618752322078537;0.11930906738068583;0.7711957710941693
87.667227;1.0911337724077208;0.8333487704302988;0.763828537352128;0.11599871567015968;0.10631772512902107;1.0939705789365113;10.000708759391408;0.8334422034920518;1.0971822083279041;1.0971081945607866;0.7618736656869143;0.11930886401564572;0.7711946058488787
87.677227;1.091135122259905;0.8333494788767372;0.7638292261133585;0.11599842351947817;0.10631794616682391;1.093969911336096;10.000687345372734;0.8334417156466635;1.0971829874841195;1.0971029209122347;0.7618721125305769;0.11930866643080881;0.7711933806672039
87.687227;1.0911364079740324;0.8333501472394571;0.7638299787227695;0.1159981337220335;0.10631816659515772;1.0939693048709285;10.000665868028435;0.8334411722121676;1.0971837735776717;1.0970974869947543;0.761870571666252;0.11930847447039913;0.7711920967701266
87.697227;1.091137622421271;0.8333507792969408;0.7638307863093114;0.11599784733170557;0.10631838770713764;1.0939687727694158;10.000644322093223;0.8334405682872577;1.0971845601274506;1.097091899292658;0.7618690403363072;0.11930828804277198;0.771190755330259
87.707227;1.0911387587776258;0.8333513795801095;0.7638316397165476;0.1159975652055855;0.10631861062762475;1.0939683250480705;10.000622702652294;0.8334398982828942;1.0971853403331693;1.0970861665538565;0.7618675154364928;0.11930810720960003;0.7711893568370858
87.717227;1.0911398128733465;0.8333519535775415;0.7638325304773765;0.11599728800453425;0.10631883626638765;1.093967967496583;10.000601003916042;0.8334391571966139;1.097186105838546;1.0970802981457803;0.7618659933527173;0.11930793215276465;0.7711879008685697
87.727227;1.0911407837808345;0.8333525080911444;0.7638334509571008;0.115997016167235;0.10631906510647458;1.0939677026837;10.000579224339832;0.8334383419538435;1.0971868473892592;1.0970743024869458;0.7618644685856739;0.11930776317967476;0.7711863862948163
87.737227;1.0911416729019334;0.8333530515121274;0.7638343938501964;0.11599674999324522;0.10631929716334486;1.0939675313344581;10.000557373423982;0.8334374518836574;1.0971875563656992;1.0970681880612436;0.7618629337644764;0.11930760070116928;0.7711848118841732
87.747227;1.091142482401115;0.8333535939706054;0.7638353517282673;0.11599648973871503;0.10631953211051111;1.093967453288002;10.00053546940631;0.833436488410619;1.0971882254252028;1.0970619651130333;0.7618613820298533;0.11930744519478417;0.7711831770133697
87.757227;1.0911432137623098;0.8333541464521074;0.7638363175852212;0.11599623559652177;0.10631976939263449;1.0939674680952414;10.000513536206551;0.833435454807178;1.0971888488509989;1.0970556456004528;0.7618598094358806;0.11930729722799126;0.7711814818438222
87.767227;1.0911438676312386;0.8333547187244771;0.7638372857687601;0.11599598772358942;0.10632000827498504;1.0939675746839603;10.000491608281273;0.8334343560686994;1.0971894230749801;1.0970492428272869;0.7618582155799764;0.11930715744427538;0.771179727205286
87.777227;1.0911444451254715;0.8333553179400212;0.7638382522969211;0.11599574639031086;0.10632024791031823;1.093967770519373;10.000469730959813;0.8334331981229973;1.097189945962255;1.0970427720053022;0.7618566027138224;0.11930702642459479;0.7711779143237272
87.787227;1.0911449485870348;0.8333559492244899;0.7638392144287299;0.11599551205282231;0.1063204874829769;1.0939680518898536;10.000447955696712;0.8334319865742084;1.0971904153643872;1.0970362503384112;0.7618549738023305;0.11930690454048572;0.771176043994496
87.797227;1.091145380359457;0.8333566168207533;0.7638401696774024;0.1159952852301713;0.10632072633954184;1.093968415559817;10.000426342063289;0.8334307261197531;1.0971908290109371;1.0970296957804417;0.7618533308176207;0.11930679192573182;0.7711741162097006
87.807227;1.0911457408701482;0.8333573238872427;0.7638411147683524;0.11599506630404534;0.10632096400232362;1.0939688596848163;10.00040496102181;0.833429420852332;1.0971911855582162;1.0970231248838576;0.7618516747852195;0.11930668853985442;0.7711721313667453
87.817227;1.091146028027021;0.8333580715912072;0.7638420453496548;0.11599485540790408;0.10632120005299911;1.093969382227855;10.000383888236659;0.8334280747596844;1.097191485121942;1.0970165506455272;0.7618500064996209;0.11930659426463923;0.7711700915266729
87.827227;1.0911462387276993;0.8333588592756287;0.7638429561737645;0.11599465248355004;0.10632143395388761;1.0939699787323964;10.000363193495923;0.8334266918058436;1.0971917287802335;1.097009982185901;0.7618483262902394;0.11930650901217468;0.771167999671307
87.837227;1.0911463711309193;0.8333596853826661;0.7638438406128285;0.11599445748729895;0.10632166495328883;1.0939706426446543;10.000342939437918;0.833425275264474;1.0971919175977864;1.0970034269839695;0.7618466337510553;0.11930643274781916;0.7711658575001057
87.847227;1.0911464250736087;0.8333605473897652;0.7638446902055522;0.1159942706154363;0.10632189211608796;1.0939713672062656;10.000323184151638;0.8334238269176336;1.0971920517631022;1.0969968936084304;0.7618449282205777;0.11930636532407556;0.7711636638712638
87.857227;1.091146399897221;0.8333614406926176;0.7638454954848407;0.11599409237999644;0.10632211434194642;1.0939721461485594;10.000303977558952;0.8334223470506938;1.0971921304425374;1.0969903927987343;0.7618432093413909;0.11930630629514433;0.7711614153703952
87.867227;1.0911462921001476;0.8333623580261476;0.7638462468325494;0.11599392346940811;0.10632233037143238;1.0939729742187763;10.000285356704122;0.8334208351306278;1.0971921526287962;1.0969839372358992;0.7618414776523246;0.11930625499081175;0.7711591083078795
87.877227;1.0911460952987653;0.8333632900761153;0.7638469346157158;0.11599376452209673;0.10632253894912362;1.093973848253225;10.000267344295054;0.8334192903774968;1.0971921181317903;1.0969775409689337;0.7618397351874752;0.11930621075293261;0.7711567400183175
87.887227;1.091145802057471;0.8333642265393396;0.7638475499056524;0.11599361602701418;0.1063227390462913;1.0939747669434123;10.000249948064472;0.8334177118449276;1.097192027137564;1.0969712181841558;0.7618379852872498;0.11930617304103394;0.7711543091198706
87.897227;1.0911454058025267;0.8333651569683775;0.7638480853897123;0.11599347842513386;0.1063229298624637;1.0939757298947037;10.00023316030659;0.8334160985292507;1.0971918784624666;1.096964981508368;0.7618362316540831;0.11930614140620667;0.7711518154578824
87.907227;1.0911449020637096;0.8333660711514262;0.7638485353945185;0.11599335222696412;0.1063231106567486;1.0939767372929496;10.000216962940302;0.8334144496012731;1.0971916689603114;1.0969588406543604;0.7618344778589115;0.11930611550380785;0.771149259370396
87.917227;1.0911442895861982;0.8333669590480529;0.7638488957264163;0.1159932379072342;0.10632328069012857;1.0939777892746414;10.000201340802464;0.8334127640055423;1.0971913947106147;1.0969528017503998;0.7618327279169465;0.11930609516522689;0.7711466404366678
87.927227;1.091143571390439;0.8333678107578105;0.763849163644486;0.11599313572748625;0.10632343933521525;1.0939788846011989;10.000186290502317;0.8334110398975838;1.097191052006101;1.0969468682213808;0.7618309871097771;0.11930608042468546;0.771143956804703
87.937227;1.0911427539776335;0.8333686169114853;0.7638493374814544;0.11599304577559631;0.10632358613566968;1.093980019390788;10.0001718142955;0.8334092747725486;1.0971906373364697;1.0969410428425355;0.7618292621036986;0.11930607139148178;0.771141205509891
87.947227;1.091141844742402;0.8333693691410814;0.7638494163297237;0.1159929680910899;0.10632372069004571;1.093981186768311;10.000157908768326;0.8334074656096676;1.0971901468770682;1.096935328845118;0.7618275603902297;0.11930606799997433;0.7711383833092922
87.957227;1.0911408507456635;0.8333700601191465;0.7638494002099342;0.11599290260273341;0.1063238425974455;1.0939823777231148;10.000144557463976;0.8334056091686575;1.0971895762662816;1.0969297297124405;0.7618258896673682;0.11930606984000251;0.7711354873720166
87.967227;1.0911397797163802;0.8333706834279185;0.7638492902922236;0.11599284892146393;0.1063239516242142;1.0939835820031332;10.000131726657935;0.8334037033512621;1.0971889217126787;1.0969242483519392;0.7618242578960931;0.11930607616126523;0.7711325158158633
87.977227;1.09113864106204;0.8333712340343961;0.7638490889770584;0.11599280624371189;0.10632404781606618;1.0939847882850509;10.00011937282624;0.8334017486567555;1.0971881818800735;1.0969188859555201;0.761822673993758;0.1193060859488363;0.7711294685124324
87.987227;1.09113744555186;0.833371709233118;0.7638488001908929;0.11599277346459985;0.10632413139779043;1.0939859850040072;10.000107459707372;0.8333997486550188;1.0971873581566551;1.0969136412598974;0.7618211476716643;0.11930609799099665;0.7711263477376364
87.997227;1.0911362047420121;0.8333721089475694;0.7638484302191613;0.1159927493843914;0.1063242026223154;1.093987162074914;10.00009596100289;0.833397709428822;1.0971864527019353;1.0969085104906426;0.761819687714462;0.11930611098911842;0.7711231581894008
88.007227;1.0911349309381766;0.8333724352003699;0.7638479885600136;0.11599273285259713;0.10632426163814353;1.0939883114859108;10.000084851868996;0.8333956382701552;1.0971854662514833;1.0969034884470514;0.7618183003718109;0.11930612371066006;0.7711199066393215
88.017227;1.091133636351809;0.8333726916252353;0.7638474872354283;0.11599272275715018;0.10632430841274024;1.093989426473799;10.000074114781007;0.8333935427968847;1.0971843968884327;1.0968985704018919;0.7618169893333496;0.11930613504985188;0.771116600843941
88.027227;1.091132331850688;0.833372883362265;0.7638469384692433;0.1159927179811527;0.10632434279915005;1.093990500721248;10.000063755839788;0.8333914310782522;1.0971832398396224;1.0968937526240223;0.761815756451875;0.1193061439817708;0.771113248092865
88.037227;1.0911310276233703;0.8333730165136919;0.7638463529973919;0.11599271746803581;0.10632436465271013;1.0939915280746884;10.000053812417605;0.8333893115565764;1.0971819887130738;1.096889031731935;0.7618146017985231;0.11930614953363723;0.7711098551394041
88.047227;1.0911297351041023;0.8333730964604635;0.7638457401292423;0.11599272025422692;0.10632437382019214;1.0939925020866395;10.000044348826632;0.8333871919520414;1.0971806376172466;1.0968844049265538;0.7618135232969467;0.11930615077129551;0.7711064290113668
88.057227;1.0911284678509834;0.8333731261731335;0.7638451087590261;0.11599272541657354;0.10632437005125346;1.0939934151545223;10.000035442209402;0.8333850782415804;1.0971791821017693;1.0968798705836866;0.7618125167702882;0.11930614673586103;0.771102976921207
88.067227;1.0911272410877715;0.833373106054485;0.7638444683350787;0.11599273209027244;0.10632435301861475;1.093994258875668;10.000027165231234;0.8333829744477376;1.09717761842864;1.096875428268528;0.7618115764998867;0.11930613634772853;0.7710995057757123
88.077227;1.0911260703639196;0.8333730350058355;0.7638438289780074;0.11599273948603833;0.10632432241060509;1.093995025857458;10.000019578225073;0.833380882538721;1.0971759431080814;1.0968710788004787;0.7618106961539096;0.11930611832746285;0.7710960223034127
88.087227;1.0911249698636094;0.833372911303072;0.763843200944081;0.11599274681139847;0.1063242780191814;1.0939957106073666;10.000012729458254;0.8333788023849844;1.0971741536347455;1.0968668243692945;0.7618098698490272;0.11930609125105456;0.7710925331532171
88.097227;1.0911239519811693;0.8333727325945219;0.7638425942444315;0.11599275325473256;0.10632421987378139;1.0939963092602893;10.000006653073969;0.8333767322124183;1.09717224919004;1.0968626680142972;0.7618090929959442;0.11930605376892851;0.7710890444939469
88.107227;1.0911230276588508;0.8333724959295138;0.7638420184743493;0.11599275801597195;0.10632414827620779;1.0939968196744674;10.000001362323644;0.8333746694460794;1.0971702303731863;1.0968586126803495;0.7618083620870924;0.11930600475571611;0.7710855621191693
88.117227;1.0911222054979741;0.8333721989602955;0.7638414823721879;0.11599276026550007;0.10632406362252832;1.093997241577397;9.999996839880726;0.8333726117659598;1.097168098537247;1.0968546604240887;0.7618076731254007;0.11930594330845784;0.7710820924756446
88.127227;1.0911214912363003;0.8333718411508454;0.763840992919471;0.11599275914811662;0.10632396621907071;1.0939975768532306;9.999993036998939;0.8333705576775472;1.0971658560303688;1.096850812205762;0.7618070201650855;0.1193058688061056;0.7710786430212306
88.137227;1.09112088902123;0.8333714227605645;0.76384055470061;0.1159927538453709;0.10632385625136356;1.0939978310057423;9.999989891791838;0.8333685062406965;1.0971635075347586;1.0968470685562701;0.761806395299044;0.11930578103123317;0.7710752212599695
88.147227;1.0911204022060517;0.8333709424417057;0.7638401701216153;0.11599274361550622;0.10632373382636102;1.0939980136157517;9.99998734839183;0.8333664569720476;1.0971610604808362;1.0968434303870995;0.761805789913778;0.11930568010488175;0.7710718347063598
88.157227;1.0911200323827976;0.8333703965278811;0.7638398394851154;0.11599272785579266;0.10632359899211623;1.093998135457869;9.99998535773237;0.8333644103012626;1.0971585237530392;1.0968398995666304;0.761805196054374;0.11930556626256522;0.7710684924004781
88.167227;1.0911197784123527;0.8333697803644922;0.7638395608215336;0.1159927061392785;0.10632345174938461;1.093998204886429;9.9999838708533;0.8333623679622921;1.0971559067141143;1.0968364797485826;0.7618046071607442;0.11930543972979309;0.7710652052810848
88.177227;1.0911196371298248;0.8333690891687905;0.7638393309251483;0.11599267814896538;0.10632329204339419;1.093998226506729;9.999982839839669;0.8333603331606307;1.0971532190220183;1.0968331767404966;0.7618040185416757;0.11930530073560289;0.7710619845376603
88.187227;1.0911196048937783;0.8333683176053868;0.7638391467589335;0.11599264358837298;0.1063231197189939;1.0939982017776801;9.999982222042073;0.8333583107349415;1.0971504702147168;1.0968299977766993;0.7618034273949271;0.11930514957786906;0.7710588401106724
88.197227;1.0911196783476005;0.8333674598379575;0.7638390058176372;0.11599260219457067;0.10632293455275486;1.093998130524422;9.999981979416956;0.833356307088977;1.0971476692700888;1.096826950095086;0.7618028320270024;0.11930498664012976;0.7710557807641645
88.207227;1.0911198545780878;0.8333665107747411;0.7638389063753469;0.1159925538176058;0.1063227363554842;1.09399801243679;9.999982075499082;0.8333543291373896;1.0971448241881068;1.096824038506341;0.7618022314060527;0.11930481225145534;0.7710528146047239
88.217227;1.0911201316632149;0.8333654673274583;0.7638388481654074;0.1159924983671628;0.10632252498135049;1.0939978475031826;9.999982473293677;0.833352382999503;1.0971419417276356;1.0968212627185379;0.7618016255124795;0.11930462653799029;0.7710499487602914
88.227227;1.0911205093907619;0.833364328892749;0.7638388325123473;0.11599243566857499;0.10632230029965181;1.0939976361110364;9.999983133309614;0.8333504739499425;1.0971390283061875;1.096818617396132;0.761801015542846;0.11930442950379197;0.7710471891035939
88.237227;1.091120988759513;0.8333630971805946;0.7638388614461765;0.11599236549077618;0.10632206223646208;1.0939973798332754;9.999984013031062;0.833348606874756;1.0971360913462846;1.0968160947253285;0.761800403861627;0.1193042212533879;0.7710445409343532
88.247227;1.0911215697256043;0.8333617756832166;0.7638389366507483;0.11599228772129296;0.1063218107662594;1.0939970814978717;9.999985067645172;0.8333467864522797;1.0971331395900041;1.09681368605252;0.7617997937843625;0.11930400209345327;0.7710420094257223
88.257227;1.0911222492095614;0.8333603690634633;0.7638390590638904;0.11599220249413257;0.10632154584627891;1.0939967439169174;9.999986252958506;0.8333450176590306;1.0971301831746445;1.0968113826595118;0.7617991892804503;0.11930377249127572;0.7710395987636646
88.267227;1.0911230214867378;0.8333588827417803;0.7638392291789112;0.11599211020086221;0.10632126746313067;1.0939963693711312;9.999987533236467;0.8333433064897743;1.0971272341548737;1.0968091772079207;0.7617985953758613;0.11930353302156343;0.7710373111614296
88.277227;1.0911238802245389;0.8333573226484366;0.7638394476122056;0.11599201140982728;0.10632097577128556;1.0939959603612948;9.999988884496414;0.833341660372007;1.0971243061752536;1.0968070646273718;0.761798018575314;0.11930328425563956;0.7710351470212683
88.287227;1.091124820115828;0.8333556948983945;0.7638397149875833;0.11599190681286171;0.10632067115685065;1.0939955201938352;9.999990286147451;0.8333400874319795;1.0971214128027469;1.0968050416202164;0.7617974661111433;0.1193030265856309;0.7710331056004812
88.297227;1.0911258372209889;0.8333540054071175;0.7638400309346918;0.11599179724914101;0.10632035421538791;1.0939950532950034;9.999991711851193;0.8333385944362567;1.097118566268532;1.096803106271556;0.7617969448073201;0.11930276019380526;0.7710311850305815
88.307227;1.0911269284873595;0.8333522593875442;0.7638403935949912;0.11599168371805597;0.10632002574504683;1.0939945653121848;9.999993128710967;0.8333371854527004;1.097115777613239;1.096801258227398;0.761796460707079;0.11930248521142335;0.7710293816199746
88.317227;1.0911280908372913;0.8333504608782583;0.7638408003318619;0.1159915673833681;0.10631968675587523;1.0939940629381864;9.999994504812106;0.8333358621073873;1.097113057153122;1.0967994982868996;0.7617960195828816;0.1193022018627847;0.7710276896912955
88.327227;1.091129319972282;0.8333486130600096;0.7638412482341482;0.11599144961426415;0.10631933846358285;1.09399355426449;9.99999582152043;0.8333346238762169;1.0971104143682076;1.0967978278363448;0.7617956275456521;0.11930191053499134;0.7710261024621141
88.337227;1.0911306102453582;0.8333467195638394;0.7638417340148986;0.11599133193793895;0.10631898226178185;1.0939930495081838;9.99999708356937;0.8333334680323309;1.0971078570386021;1.0967962490415544;0.7617952907549191;0.1193016118829045;0.7710246127249484
88.347227;1.09113195637655;0.8333447857944913;0.7638422545633653;0.11599121581081871;0.10631861960499482;1.093992561388362;9.999998318782797;0.8333323902758726;1.0971053902032866;1.096794765176228;0.761795014433342;0.11930130692072767;0.7710232128534757
88.357227;1.0911333552424973;0.8333428189192883;0.7638428074115855;0.11599110232958205;0.10631825184794698;1.0939921049255332;9.999999564443263;0.833331386099354;1.0971030160569746;1.096793380257965;0.7617948021770291;0.1193009969574265;0.7710218951023057
88.367227;1.0911348060867054;0.8333408265565763;0.763843389932621;0.11599099205525776;0.10631788020988782;1.0939916964216256;10.000000856057142;0.8333304515981972;1.097100735221328;1.0967920983120478;0.7617946557010067;0.1193006834246655;0.7710206529581951
88.377227;1.0911363093870339;0.8333388157688216;0.7638439987278591;0.11599088505619257;0.10631750582996057;1.0939913523876568;10.000002235881464;0.8333295833695724;1.097098548289405;1.0967909228435107;0.7617945746770813;0.11930036774145872;0.7710194828294763
88.387227;1.0911378654601025;0.8333367928223447;0.7638446302609453;0.11599078110766738;0.10631712978202118;1.0939910890253828;10.000003764937654;0.8333287786351355;1.0970964561904009;1.0967898562341953;0.7617945571908764;0.11930005122517047;0.771018384438774
88.397227;1.0911394736545639;0.8333347628921219;0.7638452815865374;0.11599067986453367;0.10631675307056113;1.0939909212811152;10.000005519659753;0.8333280356867993;1.0970944602411845;1.0967888996790758;0.7617946009298856;0.11929973499878815;0.7710173599116104
88.407227;1.0911411321549376;0.8333327297453145;0.7638459502659913;0.11599058092723376;0.10631637663697896;1.0939908616357263;10.000007584586005;0.8333273539883373;1.0970925629018327;1.0967880545937756;0.7617947036709247;0.11929941993258049;0.7710164132725632
88.417227;1.0911428381357828;0.8333306956585419;0.7638466338447185;0.1159904838502568;0.10631600135451448;1.09399091980342;10.000010048671873;0.8333267338420117;1.0970907674190895;1.0967873239752788;0.7617948626248047;0.11929910667641926;0.7710155508078812
88.427227;1.0911445878669919;0.8333286611124701;0.763847330007339;0.11599038819549254;0.10631562802599402;1.0939911030384708;10.000013005063407;0.8333261759522073;1.0970890753935976;1.0967867117336911;0.761795074337636;0.11929879570245147;0.7710147811769867
88.437227;1.0911463763188718;0.8333266243226302;0.763848037556122;0.11599029369203301;0.10631525741161901;1.0939914163135773;10.000016554202709;0.8333256808890571;1.0970874850644425;1.0967862202412022;0.7617953355752256;0.11929848727703161;0.7710141150467965
88.447227;1.0911481970814914;0.8333245817680376;0.7638487569207576;0.11599020030898485;0.10631489030639543;1.0939918622044835;10.000020796320964;0.8333252481677975;1.09708599257685;1.096785848162604;0.7617956430710902;0.119298181507921;0.771013564207881
88.457227;1.0911500432923076;0.8333225300609995;0.7638494899713006;0.11599010803656472;0.1063145276159801;1.0939924403346315;10.000025810133069;0.8333248760537804;1.0970845944344223;1.0967855908246045;0.7617959921199455;0.11929787850405359;0.7710131396047433
88.467227;1.0911519080956829;0.8333204677714708;0.7638502394298288;0.1159900166019921;0.10631417033750833;1.0939931469111628;10.000031638495859;0.8333245628380339;1.0970832885705522;1.0967854428420376;0.7617963768589818;0.11929757845059547;0.771012849628561
88.477227;1.0911537840160386;0.8333183962014065;0.7638510075102547;0.1159899254097873;0.10631381944857521;1.0939939755297812;10.000038294058504;0.8333243081302069;1.0970820738332216;1.0967854003029862;0.7617967923140536;0.11929728166323118;0.7710126998295641
88.487227;1.091155663049898;0.8333163192368142;0.7638517946284867;0.11598983365187691;0.10631347580289668;1.0939949190315204;10.000045772236268;0.8333241127060953;1.0970809487300663;1.0967854610659495;0.76179723516993;0.11929698877415464;0.7710126929895891
88.497227;1.0911575378432972;0.833314242475997;0.763852599345246;0.1159897404363041;0.10631314007782797;1.093995971141498;10.000054062641489;0.8333239772170882;1.09707991057546;1.0967856240090472;0.7617977023304711;0.1192967008754509;0.7710128295533072
88.507227;1.0911594025010736;0.8333121721030909;0.7638534189723313;0.11598964486645064;0.10631281268931539;1.0939971273149105;10.000063161551779;0.8333239014262935;1.0970789560330239;1.0967858882188295;0.7617981896601154;0.11929641940462299;0.7710131090095682
88.517227;1.091161252349646;0.833310114385692;0.7638542499676112;0.11598954609102642;0.10631249370128991;1.0939983843585863;10.000073070516242;0.8333238845594796;1.097078081903769;1.0967862525189458;0.7617986927541955;0.11929614585159475;0.7710135313124715
88.527227;1.091163082875431;0.8333080759331137;0.7638550884308863;0.11598944335183248;0.10631218289274265;1.0939997388123903;10.000083778538217;0.8333239256621535;1.097077284501646;1.096786716015473;0.761799208450989;0.11929588162422124;0.7710140974172695
88.537227;1.0911648890760115;0.8333060639765123;0.7638559307215339;0.11598933595683557;0.10631187996258801;1.0940011855627672;10.000095251765956;0.8333240230391108;1.0970765582332387;1.0967872791286815;0.7617997348481377;0.11929562815457612;0.7710148089170348
88.547227;1.0911666655170487;0.8333040862264549;0.7638567733663775;0.11598922325598228;0.10631158472275443;1.094002717649357;10.000107430535571;0.8333241733277272;1.0970758946312558;1.0967879431190737;0.7618002698680875;0.11929538691796393;0.7710156670225216
88.557227;1.0911684058759101;0.8333021504765342;0.7638576127718861;0.11598910476297959;0.10631129715519806;1.0940043266795807;10.000120223192033;0.8333243717227187;1.0970752819807812;1.0967887082464034;0.7618008104018686;0.1192951593117722;0.7710166716148797
88.567227;1.0911701028200733;0.8333002641578979;0.7638584456687603;0.11598898019684376;0.10631101729350792;1.0940060040347281;10.000133510972338;0.8333246132102934;1.0970747054691226;1.0967895733229167;0.7618013532668519;0.11929494654209312;0.7710178213893785
88.577227;1.0911717490169615;0.8332984334885098;0.763859269248069;0.11598884929477163;0.10631074505785362;1.0940077424436256;10.000147171393754;0.8333248932401177;1.0970741483744633;1.0967905376370382;0.7618018965115061;0.11929474940981395;0.7710191147632699
88.587227;1.0911733376006743;0.8332966625703503;0.7638600800534927;0.1159887116836818;0.10631048018454924;1.0940095358163286;10.000161101703618;0.8333252075880344;1.0970735945249068;1.096791602523917;0.7618024393252598;0.11929456811248745;0.77102055044275
88.597227;1.0911748618653196;0.8332949537147585;0.7638608729588687;0.11598856692758078;0.10631022229942659;1.0940113778254472;10.00017522264846;0.8333255521472427;1.0970730309652175;1.0967927710304841;0.7618029818282135;0.11929440232545953;0.7710221273222154
88.607227;1.0911763156501355;0.8332933083007548;0.7638616418505085;0.11598841457984324;0.10630997107941095;1.0940132613200702;10.000189467089061;0.8333259230379236;1.0970724489305343;1.0967940469833946;0.7618035256401997;0.11929425140499121;0.7710238440471096
88.617227;1.0911776939664342;0.8332917264572434;0.7638623811940577;0.11598825418391026;0.10630972637167807;1.0940151783996;10.000203773244829;0.8333263169124709;1.0970718424638783;1.0967954336945107;0.7618040734832594;0.11929411454573072;0.7710256985655103
88.627227;1.0911789931139566;0.8332902062153199;0.763863086428287;0.11598808526890968;0.10630948823675632;1.0940171209250413;10.000218081918941;0.833326731333688;1.0970712062821577;1.0967969323641154;0.7618046275438993;0.11929399092417549;0.7710276878485716
88.637227;1.0911802111870694;0.8332887440710118;0.7638637529207845;0.11598790737883202;0.10630925689253094;1.0940190819759135;10.000232327221815;0.8333271652409194;1.0970705352042374;1.0967985416417738;0.7618051883546813;0.1192938797268865;0.7710298082777427
88.647227;1.0911813482629589;0.8332873369582042;0.7638643749233179;0.11598772015333539;0.10630903249294402;1.0940210567007629;10.000246431712982;0.8333276189812892;1.097069825702109;1.0968002585856444;0.7618057549376115;0.1192937800622308;0.7710320563879534
88.657227;1.0911824055774293;0.8332859836707011;0.7638649456867856;0.11598752341104182;0.10630881490507102;1.0940230408185487;10.000260318985427;0.8333280938414875;1.0970690776009788;1.0968020797145466;0.7618063255175365;0.11929369099069206;0.7710344286840157
88.667227;1.0911833849766601;0.8332846849783857;0.7638654583511332;0.11598731719434073;0.1063086037603905;1.094025028765751;10.000273928845203;0.8333285919164225;1.097068294173879;1.0968040016023406;0.7618068980613096;0.11929361171277769;0.7710369209338495
88.677227;1.0911842882245533;0.8332834434097824;0.7638659062675363;0.11598710175170768;0.1063083987020872;1.0940270139514998;10.000287213355957;0.833329116252376;1.0970674804269984;1.0968060212304436;0.7618074704865581;0.11929354164247427;0.7710395283803957
88.687227;1.091185116282405;0.8332822629694044;0.7638662826691367;0.1159868774084499;0.10630819955660721;1.0940289900269842;10.00030012611706;0.8333296705551634;1.0970666405973843;1.0968081362079467;0.7618080407507265;0.11929348024375978;0.771042246496176
88.697227;1.0911858702527513;0.833281148383614;0.7638665808795434;0.1159866443919056;0.10630800638951045;1.0940309511678339;10.000312622968243;0.8333302585415411;1.097065777450939;1.096810345104386;0.7618086074584033;0.11929342687569772;0.7710450709999844
88.707227;1.091186552592989;0.8332801041212456;0.7638667950281327;0.11598640276908984;0.10630781949104864;1.0940328911425221;10.000324664149758;0.833330883423307;1.097064893687326;1.0968126472954836;0.7618091709633059;0.11929338078095095;0.7710479971703587
88.717227;1.0911871668767996;0.8332791336164573;0.7638669202792141;0.11598615259792747;0.10630763932109615;1.0940348029427258;10.000336211159693;0.833331547772386;1.0970639922893135;1.0968150414325586;0.7618097335864119;0.1192933410782586;0.7710510194606871
88.727227;1.0911877173482865;0.833278238797772;0.7638669528093047;0.1159858941925421;0.1063074664674272;1.0940366802092003;10.00034722141798;0.8333322535627667;1.0970630754157686;1.0968175236820907;0.7618102986524125;0.11929330677366043;0.7710541318450999
88.737227;1.0911882088113445;0.8332774200083307;0.7638668900633305;0.11598562820064619;0.10630730157423349;1.0940385188264437;10.000357642775025;0.8333330019960182;1.0970621445317579;1.0968200873952774;0.7618108694200076;0.11929327685587961;0.7710573284335103
88.747227;1.0911886465452663;0.8332766765087743;0.7638667306371719;0.11598535542063411;0.10630714522746926;1.0940403166938981;10.000367417392356;0.8333337929568428;1.0970612018832082;1.096822724143731;0.7618114486783345;0.11929325037432648;0.7710606036340236
88.757227;1.091189036971688;0.8332760073001683;0.7638664738032105;0.11598507663768434;0.1063069978628016;1.0940420714948151;10.000376497455656;0.8333346244694385;1.097060251290874;1.0968254249885099;0.7618120395709437;0.11929322644781885;0.7710639518361762
88.767227;1.0911893887361925;0.8332754115282489;0.7638661197678764;0.11598479265615597;0.10630685973656022;1.094043778548699;10.000384857271172;0.8333354931058424;1.0970592978844238;1.0968281810779819;0.7618126466625603;0.11929320421696867;0.7710673673092987
88.777227;1.091189712971857;0.8332748881511417;0.7638656701002954;0.11598450442888371;0.10630673101582512;1.094045431434767;10.00039249437526;0.8333363951175395;1.0970583479353364;1.096830983858512;0.7618132757344692;0.11929318282131311;0.7710708444272978
88.787227;1.0911900227158722;0.833274435349655;0.7638651272239263;0.11598421308746054;0.10630661195063301;1.0940470246296672;10.000399426991397;0.8333373267279408;1.0970574092331742;1.0968338254170489;0.7618139332319396;0.11929316147841011;0.7710743778590661
88.797227;1.091190331862133;0.833274050722301;0.763864493752594;0.1159839198203323;0.10630650299276743;1.0940485550216537;10.000405682405535;0.8333382836715165;1.0970564911933691;1.0968366986764322;0.7618146260414295;0.11929313955987772;0.7710779625441492
88.807227;1.0911906544403553;0.8332737321651936;0.7638637724040801;0.11598362579325429;0.10630640481805097;1.0940500214416091;10.000411271661637;0.8333392612177971;1.0970556038020656;1.0968395973538467;0.7618153607601278;0.11929311662814607;0.7710815935723907
88.817227;1.0911910048855273;0.8332734778722299;0.7638629661183097;0.11598333223815425;0.10630631826419089;1.0940514237372823;10.000416175020394;0.8333402545509245;1.0970547555557042;1.0968425157619197;0.7618161431583449;0.11929309248905971;0.7710852664080607
88.827227;1.0911913979012664;0.8332732852459357;0.7638620778636146;0.11598304053783401;0.10630624418279132;1.0940527619975564;10.000420354733095;0.8333412593392933;1.097053952081768;1.0968454484182826;0.7618169784289293;0.1192930671523562;0.7710889771335491
88.837227;1.0911918474328888;0.8332731502131154;0.7638611100576285;0.11598275212330922;0.10630618327056379;1.0940540358961293;10.000423775485945;0.8333422729902525;1.0970531968920225;1.096848389868931;0.761817870910581;0.11929304067763476;0.7710927223052492
