time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.847227;1.091192366263977;0.8332730674387188;0.7638600642666399;0.11598246825702258;0.10630613599566881;1.0940552456717048;10.00042641629274;0.8333432957894621;1.0970524930179946;1.0968513347417195;0.7618188232958233;0.11929301308476357;0.7710964988635745
88.857227;1.0911929663088873;0.8332730304246608;0.7638589414382979;0.11598218992732144;0.1063061026077602;1.0940563942014256;10.000428277671425;0.833344330573498;1.0970518434487817;1.0968542773656604;0.7618198364425267;0.11929298438515416;0.7711003040676504
88.867227;1.0911936584172344;0.833273031535169;0.7638577422063397;0.11598191795365531;0.1063060831328933;1.0940574871006972;10.000429383752254;0.8333453811705095;1.0970512505864463;1.0968572107487107;0.761820909374058;0.11929295467059424;0.7711041353761379
88.877227;1.0911944515851586;0.8332730629826274;0.7638564669833592;0.11598165312360134;0.10630607741453946;1.094058531165752;10.00042977518799;0.8333464511225318;1.097050715859264;1.0968601255652142;0.7618220394029214;0.11929292419884568;0.7711079905289995
88.887227;1.0911953528404883;0.8332731181561169;0.7638551160668393;0.11598139615286225;0.10630608528764064;1.0940595332625296;10.000429499037763;0.8333475436029009;1.0970502397589161;1.0968630103285983;0.7618232231988118;0.11929289336256418;0.7711118677120417
88.897227;1.0911963679862968;0.8332731917231837;0.7638536898707337;0.1159811475530848;0.10630610675790321;1.094060499757466;10.000428604431999;0.833348662104708;1.09704982272699;1.0968658535644926;0.7618244579735278;0.11929286252459133;0.7711157656260287
88.907227;1.0911975018418993;0.8332732787305648;0.7638521887466109;0.11598090754494518;0.1063061419912226;1.0940614365691308;10.000427138694766;0.8333498108736509;1.0970494667060817;1.0968686469677824;0.7618257414629911;0.1192928319087521;0.7711196835615322
88.917227;1.0911987576398479;0.8332733744691726;0.7638506126613567;0.11598067602252514;0.10630619112335019;1.0940623501032043;10.000425133160467;0.8333509941890092;1.0970491752187477;1.096871387327641;0.7618270711890304;0.11929280166967475;0.7711236216310671
88.927227;1.0912001362580583;0.8332734749779666;0.7638489613192498;0.1159804526107742;0.10630625412881681;1.0940632481242143;10.00042259026524;0.8333522148802124;1.097048951171122;1.09687407665535;0.7618284441859668;0.11929277200548442;0.7711275806332909
88.937227;1.091201635810408;0.8332735764974686;0.7638472340607133;0.11598023671681043;0.10630633087983585;1.0940641394047639;10.000419496123202;0.8333534734139788;1.0970487947917278;1.096876721186887;0.7618298571210711;0.11929274320668182;0.7711315613152482
88.947227;1.0912032521193302;0.833273674587248;0.7638454297197694;0.11598002746028854;0.10630642125668267;1.0940650321453285;10.000415846855457;0.833354767966513;1.09704870369962;1.0968793299025694;0.7618313062819916;0.1192927157254117;0.7711355637774218
88.957227;1.0912049796120857;0.833273764730794;0.7638435475553645;0.11597982366179291;0.10630652515594352;1.0940659326725457;10.000411654680786;0.8333560952480092;1.0970486743142214;1.0968819135180954;0.7618327880000976;0.11929269025276604;0.7711395872782668
88.967227;1.0912068118009486;0.8332738435049215;0.7638415883882617;0.11597962398479657;0.10630664241594151;1.0940668457402878;10.00040693576026;0.833357451740106;1.0970487031966516;1.0968844838004568;0.7618342995872491;0.11929266768519499;0.7711436303475544
88.977227;1.0912087422104573;0.8332739084485711;0.763839554473031;0.11597942707934088;0.10630677282401838;1.0940677756438948;10.000401706126262;0.8333588345520121;1.0970487885080962;1.0968870522227419;0.7618358396999143;0.11929264903664318;0.7711476909965592
88.987227;1.0912107658281904;0.8332739573903419;0.7638374486571341;0.11597923163846349;0.106306916228514;1.0940687267616682;10.000395991529906;0.833360241716356;1.0970489311681935;1.0968896277650868;0.7618374076101535;0.11929263536459811;0.7711517662871333
88.997227;1.0912128793154905;0.8332739888107832;0.763835274385742;0.11597903643046138;0.10630707255221654;1.0940697033343;10.000389831929427;0.8333616723145533;1.0970491339063921;1.0968922151442875;0.7618390017548237;0.11929262757517459;0.7711558514689767
89.007227;1.0912150801069345;0.8332740028205519;0.7638330367674302;0.11597884039090953;0.10630724170469436;1.094070708930316;10.000383268471777;0.8333631262168789;1.0970493990293897;1.0968948152979303;0.7618406186022159;0.11929262617260997;0.7711599398250946
89.017227;1.0912173657446955;0.8332740019599826;0.7638307429824333;0.11597864271588766;0.10630742355855585;1.0940717463412701;10.00037632604416;0.8333646035141186;1.097049727457953;1.0968974271393732;0.7618422528333837;0.11929263124606701;0.7711640230608697
89.027227;1.091219732897363;0.8332739916198093;0.7638284013234536;0.11597844288045278;0.10630761798810871;1.0940728182525405;10.000369004844968;0.8333661040714442;1.0970501185843158;1.096900048698368;0.7618438987888524;0.11929264263724704;0.7711680915239999
89.037227;1.0912221762384435;0.8332739792617428;0.7638260201166485;0.11597824063323711;0.10630782492581908;1.0940739280435277;10.000361280957494;0.8333676271560075;1.0970505699278408;1.0969026783977047;0.7618455522394638;0.11929265999865785;0.7711721349684479
89.047227;1.0912246889249215;0.8332739726373103;0.7638236071297758;0.11597803589690298;0.10630804440755641;1.09407507990619;10.000353119203814;0.8333691716577846;1.0970510776305773;1.0969053162773388;0.7618472110082091;0.11929268269166016;0.7711761437919391
89.057227;1.0912272633779674;0.8332739788648872;0.7638211694868374;0.11597782848314873;0.10630827653966211;1.0940762777617705;10.000344495230133;0.8333707372953527;1.0970516370438752;1.0969079635654024;0.761848873637169;0.11929270970512787;0.7711801091693469
89.067227;1.09122989061149;0.8332740044029093;0.763818714239826;0.11597761784137968;0.10630852136205049;1.094077523655992;10.000335402759587;0.8333723257086146;1.0970522419149398;1.0969106212573705;0.7618505375213573;0.11929273979548366;0.77118402240776
89.077227;1.0912325600525499;0.8332740543789791;0.7638162490753616;0.11597740309751065;0.10630877868641449;1.0940788175248175;10.00032583720697;0.8333739404935188;1.0970528835656468;1.0969132894111608;0.7618521984260382;0.11929277176724958;0.771187874908364
89.087227;1.091235260822326;0.833274131453536;0.7638137821086449;0.11597718334014628;0.10630904804942279;1.0940801588603735;10.000315779445863;0.8333755863081055;1.0970535512859587;1.096915967555058;0.7618538511142301;0.11929280458980131;0.7711916584952427
89.097227;1.0912379826686047;0.8332742350895334;0.7638113206729108;0.11597695793540894;0.1063093288126868;1.0940815480982293;10.000305199515518;0.8333772677213018;1.097054233132871;1.0969186550007266;0.7618554899936778;0.11929283733313613;0.7711953657319977
89.107227;1.0912407156480568;0.8332743614907925;0.7638088705761255;0.11597672665884698;0.10630962031781904;1.0940829854616618;10.000294075339674;0.8333789885098741;1.097054916796775;1.096921350464455;0.7618571093432643;0.1192928691463178;0.7711989905745397
89.117227;1.0912434495407484;0.8332745045563043;0.7638064366645176;0.11597648958830034;0.10630992199989633;1.0940844687814162;10.000282408794586;0.8333807512638456;1.0970555909402253;1.0969240527934807;0.7618587030505476;0.1192928993104983;0.7712025290069076
89.127227;1.0912461739584733;0.8332746574771522;0.7638040236098126;0.11597624698830873;0.10631023342151771;1.0940859932953606;10.00027022937015;0.8333825569772927;1.0970562461376432;1.0969267628928345;0.7618602647011802;0.11929292730607359;0.7712059786829532
89.137227;1.0912488785573693;0.8332748141129032;0.7638016359345343;0.11597599932394574;0.10631055425959332;1.0940875527761325;10.000257591596483;0.8333844051603646;1.0970568737786002;1.0969294842330728;0.761861788598047;0.11929295293174227;0.771209337559949
89.147227;1.0912515526291384;0.8332749699760674;0.7637992777273981;0.11597574714927954;0.10631088427201389;1.094089140267108;10.00024457102184;0.8333862945761237;1.097057464016247;1.0969322212186987;0.7618632706398554;0.119292976396634;0.7712126028805508
89.157227;1.091254184840817;0.833275123006052;0.7637969527679748;0.11597549079834016;0.10631122324762918;1.0940907491288614;10.00023125037609;0.833388223764507;1.097058005932014;1.0969349765797074;0.7618647081090097;0.11929299824261977;0.7712157714553203
89.167227;1.0912567638311848;0.8332752739990368;0.7637946647152629;0.11597523024771768;0.10631157094084712;1.0940923747269866;10.000217693630006;0.8333901909363708;1.097058489545527;1.0969377496806596;0.7618660990559163;0.11929301914467073;0.7712188403387334
89.177227;1.0912592788514626;0.8332754260611255;0.7637924168250193;0.11597496529510265;0.10631192697362218;1.0940940148153826;10.0002039281964;0.833392193371974;1.0970589065109548;1.096940537240699;0.7618674418158518;0.11929303969090206;0.7712218070172449
89.187227;1.0912617197301056;0.8332755830632936;0.7637902118861514;0.11597469573627388;0.10631229075218206;1.0940956673827973;10.000189954226435;0.8333942267916615;1.097059249309329;1.0969433352677294;0.7618687341078417;0.11929306025278023;0.7712246698138229
89.197227;1.0912640768762314;0.833275748256701;0.7637880526507932;0.1159744213791096;0.10631266151756066;1.0940973283538713;10.000175767538344;0.8333962859047123;1.0970595111500407;1.0969461408241088;0.7618699722806528;0.1192930810705722;0.7712274285319456
89.207227;1.0912663422363358;0.833275923803428;0.763785941610325;0.1159741420322003;0.10631303846964588;1.0940989916466726;10.000161369767833;0.8333983661949909;1.0970596869090812;1.096948953075683;0.761871151916773;0.11929310243381723;0.7712300843887199
89.217227;1.091268510678654;0.833276111025165;0.7637838800889649;0.11597385751590024;0.1063134207731292;1.0941006508588818;10.000146761264707;0.8334004644719195;1.0970597733961376;1.0969517725024946;0.7618722691741006;0.11929312474286628;0.7712326399040004
89.227227;1.0912705797711488;0.833276311036693;0.7637818680149446;0.11597356771000907;0.10631380752014312;1.094102301049551;10.000131931834158;0.8334025778066532;1.0970597686958108;1.0969545990983298;0.7618733217193527;0.11929314851830174;0.77123509914195
89.237227;1.091272547415505;0.8332765250235309;0.7637799046733847;0.1159732726142732;0.10631419780554272;1.0941039397533112;10.000116865815937;0.8334047033979949;1.097059672032375;1.096957431837906;0.7618743092653167;0.119293174442478;0.7712374667772193
89.247227;1.09127440973348;0.8332767535695013;0.7637779895927598;0.1159729723454106;0.10631459079771498;1.0941055671680666;10.000101559822792;0.8334068390325672;1.0970594843977461;1.0969602691782934;0.7618752336967151;0.11929320330503368;0.7712397467684309
89.257227;1.0912761611681103;0.833276996459818;0.763776122838909;0.11597266718297981;0.10631498571387271;1.0941071855556561;10.00008603328152;0.8334089825645399;1.0970592090027533;1.0969631085883322;0.7618760981943069;0.11929323581465977;0.771241942788351
89.267227;1.0912777966869547;0.8332772539782056;0.7637743046061377;0.11597235770181637;0.10631538173708585;1.0941087980125188;10.000070326231512;0.8334111313426156;1.0970588513472357;1.096965945168936;0.7618769056924088;0.11929327238142677;0.7712440589559455
89.277227;1.091279314405712;0.8332775275126056;0.7637725346070764;0.11597204477434397;0.10631577790802302;1.0941104082919784;10.00005449411183;0.8334132821064736;1.0970584187670027;1.0969687722823198;0.7618776581324306;0.11929331301837852;0.7712460989713688
89.287227;1.0912807162978102;0.833277818555522;0.7637708116584256;0.11597172939900173;0.10631617314626284;1.09411202199411;10.00003859664003;0.8334154306390613;1.0970579189089218;1.096971584751178;0.76187835711191;0.11929335742252714;0.771248065325451
89.297227;1.0912820065421565;0.8332781280112705;0.7637691336034669;0.11597141257897713;0.10631656640463269;1.094113647149164;10.000022684154025;0.8334175712265934;1.0970573584176904;1.0969743805211523;0.7618790050493535;0.1192934050953435;0.7712499604186971
89.307227;1.0912831894722437;0.8332784562011513;0.7637674979587328;0.11597109533475637;0.10631695671288473;1.0941152935612286;10.000006800732322;0.8334196967787535;1.097056743194337;1.0969771592384803;0.7618796056090579;0.11929345544437737;0.7712517881423903
89.317227;1.0912842689402469;0.8332788031567003;0.7637659032304057;0.11597077868854408;0.10631734307612069;1.0941169719697963;9.999990998582305;0.8334218002015542;1.0970560788369363;1.0969799207580953;0.7618801631386105;0.11929350787802966;0.7712535537052082
89.327227;1.0912852485677285;0.8332791694976207;0.7637643499174068;0.11597046352148324;0.10631772441613858;1.0941186939509573;9.999975343064555;0.8334238759496408;1.097055370306585;1.0969826648181686;0.7618806820318933;0.11929356187353658;0.7712552623955529
89.337227;1.0912861317482498;0.8332795568787058;0.7637628401941574;0.11597015045591207;0.10631809967799254;1.0941204718896855;9.999959911886965;0.8334259202633955;1.097054622007962;1.0969853908347298;0.7618811668285543;0.11929361704156878;0.771256919107539
89.347227;1.09128692168293;0.8332799670479507;0.7637613762825791;0.11596983992266513;0.10631846801530939;1.0941223181074742;9.999944797136946;0.8334279308893238;1.0970538388488411;1.0969880977022994;0.7618816227377042;0.11929367309361859;0.7712585282145858
89.357227;1.0912876212225462;0.8332804011169099;0.7637599589657852;0.11596953227536151;0.10631882888371584;1.0941242443484331;9.999930106752815;0.8334299072808958;1.097053027081629;1.0969907840039212;0.7618820554288616;0.11929372970995795;0.7712600933049601
89.367227;1.0912882321922206;0.8332808604597765;0.7637585874920702;0.1159692278023591;0.10631918201876656;1.0941262618990741;9.999915961898362;0.8334318505713513;1.0970521937816726;1.096993448449894;0.7618824702614301;0.1192937865202211;0.771261617537613
89.377227;1.0912887553109158;0.8332813479043313;0.7637572599189215;0.11596892671744252;0.1063195273706846;1.0941283804593478;9.999902489785837;0.8334337631268006;1.0970513457115214;1.0969960897911406;0.7618828720273543;0.11929384321829178;0.7712631040208706
89.387227;1.0912891908886977;0.8332818676200279;0.7637559728591669;0.11596862919931837;0.1063198650578985;1.0941306061771718;9.999889817984489;0.8334356480918372;1.09705048922001;1.0969987061339397;0.7618832649956921;0.11929389962231701;0.7712645555933052
89.397227;1.0912895395658515;0.8332824238476997;0.7637547216599003;0.11596833543308789;0.10632019533294873;1.094132940804555;9.999878073322849;0.8334375088080871;1.0970496308417392;1.0970012952641404;0.7618836527078073;0.11929395562181959;0.7712659746975414
89.407227;1.0912898032584164;0.8332830199131067;0.763753501420388;0.11596804553771933;0.10632051849432997;1.0941353818854875;9.999867374721127;0.8334393478863567;1.097048776861645;1.0970038566302918;0.7618840374671888;0.11929401113689993;0.7712673636269021
89.417227;1.0912899855199834;0.8332836585864012;0.76375230748049;0.11596775942562192;0.10632083478426001;1.0941379234262238;9.999857817863017;0.833441166509768;1.0970479324931848;1.0970063927614928;0.761884420090817;0.11929406610702584;0.7712687248390081
89.427227;1.0912900899137759;0.8332843427273525;0.7637511353319488;0.11596747680241494;0.10632114435987887;1.0941405569344607;9.99984946887797;0.8334429648339309;1.0970471024513735;1.0970089081881216;0.7618848004957384;0.11929412043717329;0.7712700608692183
89.437227;1.0912901178124923;0.8332850749986251;0.7637499813024361;0.1159671973127233;0.1063214472573774;1.0941432723661237;9.999842372305338;0.8334447424549344;1.0970462917050914;1.0970114071846542;0.7618851782464554;0.11929417398020939;0.7712713737875485
89.447227;1.091290068099943;0.8332858571644862;0.7637488437952683;0.11596692070547746;0.10632174326466926;1.0941460593545937;9.999836558520338;0.8334464976520799;1.0970455048636107;1.0970138924285684;0.7618855526147148;0.11929422658480959;0.7712726650582982
89.457227;1.091289938682276;0.8332866897299689;0.763747723837591;0.11596664694488236;0.10632203178805157;1.0941489086022151;9.999832043081504;0.833448226940143;1.0970447453105705;1.0970163644780244;0.7618859230383591;0.11929427810824951;0.771273936192188
89.467227;1.0912897282041938;0.8332875721191947;0.7637466248417323;0.11596637625404752;0.10632231176594523;1.0941518121633156;9.999828819868403;0.833449926053268;1.097044014677047;1.0970188219482584;0.7618862895504883;0.11929432841721797;0.7712751891588822
89.477227;1.0912894365408894;0.8332885027367319;0.7637455520822476;0.11596610915245996;0.10632258167459381;1.0941547630341115;9.999826849271168;0.8334515907224832;1.0970433123834884;1.097021263193205;0.7618866520457299;0.11929437746349925;0.7712764261831748
89.487227;1.0912890637293926;0.833289478311074;0.7637445120734347;0.11596584654231926;0.10632283976547836;1.094157754970058;9.99982605154785;0.8334532169346192;1.0970426364433434;1.097023688073787;0.7618870090560189;0.1192944254211443;0.7712776498870608
89.497227;1.0912886088023004;0.8332904937347538;0.7637435115448739;0.1159655897745105;0.10632308443245485;1.0941607824900392;9.999826319076613;0.8334548012605666;1.097041985529885;1.09702609739166;0.76188735755896;0.11929447281695169;0.7712788636754524
89.507227;1.0912880695083844;0.8332915430481913;0.7637425557290314;0.11596534047993759;0.10632331437963567;1.0941638411620427;9.999827542023219;0.8334563400956275;1.0970413598441586;1.0970284916403026;0.761887694045349;0.11929452056202934;0.771280071415599
89.517227;1.091287442454595;0.8332926203793312;0.7637416470905213;0.11596510018417364;0.1063235285938376;1.094166927364546;9.999829628842752;0.833457828301533;1.0970407604348476;1.0970308721745823;0.7618880157797471;0.11929456980284926;0.7712812764611805
89.527227;1.0912867237412462;0.8332937205088166;0.7637407857370251;0.11596487004173614;0.10632372637713684;1.094170037010925;9.999832513109597;0.8334592595601865;1.097040188706661;1.097033242725459;0.7618883213372871;0.11929462171283427;0.7712824805486879
89.537227;1.0912859097398038;0.8332948393819645;0.7637399705475838;0.11596465083233637;0.10632390736631757;1.0941731643177246;9.99983615009992;0.8334606282851252;1.0970396457779295;1.0970356080513899;0.7618886104267929;0.11929467745310483;0.7712836828302883
89.547227;1.0912849966905962;0.8332959743727892;0.7637391993513601;0.11596444311723975;0.10632407136066235;1.0941763011716645;9.999840511816748;0.8334619303567354;1.0970391313154295;1.0970379715692797;0.7618888833015347;0.11929473822983548;0.7712848793153069
89.557227;1.091283979378343;0.8332971241934646;0.7637384681707855;0.11596424738517658;0.106324218128383;1.0941794373929576;9.999845585938344;0.8334631619024004;1.097038643266651;1.097040334535198;0.7618891399246809;0.1192948052791171;0.7712860632752101
89.567227;1.0912828504429657;0.8332982886513799;0.7637377709339589;0.11596406404736709;0.10632434741740067;1.094182562139514;9.999851369902178;0.8334643186928135;1.0970381785080805;1.0970426963326718;0.7618893793385897;0.11929487983065232;0.7712872267202163
89.577227;1.0912816006874198;0.8332994688336295;0.7637371004618541;0.11596389338171334;0.10632445915652589;1.0941856654978233;9.999857854594325;0.833465397381175;1.0970377333739347;1.0970450551877367;0.761889599995561;0.11929496304902622;0.7712883618870294
89.587227;1.0912802199340135;0.8333006674520972;0.7637364496958071;0.11596373553981211;0.10632455361817238;1.0941887392561578;9.999865010882036;0.8334663971413991;1.097037304121039;1.097047408676469;0.7618898010257896;0.11929505589403556;0.771289462095617
89.597227;1.0912786988321745;0.8333018882191169;0.7637358120539379;0.11596359053740474;0.10632463133776787;1.0941917766732085;9.999872788500289;0.8334673204055673;1.097036887791987;1.0970497534076047;0.7618899826887492;0.11929515899822665;0.7712905225204225
89.607227;1.0912770312926618;0.8333031347454406;0.7637351815237171;0.11596345823242526;0.10632469288652206;1.0941947718690552;9.99988112292023;0.833468172499955;1.0970364831127604;1.097052085095503;0.7618901452698571;0.11929527270855503;0.7712915408736438
89.617227;1.0912752154344525;0.8333044099325139;0.7637345531811378;0.11596333835402853;0.10632473869232617;1.094197719570757;9.999889941913375;0.8334689606161558;1.0970360905004208;1.0970543991148154;0.7618902883163982;0.11929539724610778;0.7712925172787098
89.627227;1.0912732526550806;0.8333057154092915;0.7637339234854533;0.11596323050085393;0.10632476900193599;1.0942006147615393;9.999899167567806;0.8334696923901468;1.097035711366858;1.0970566909242279;0.7618904109256655;0.11929553276941962;0.7712934531817359
89.637227;1.091271146701573;0.8333070510700087;0.763733289787553;0.11596313409968363;0.10632478398477276;1.0942034519079902;9.99990871920119;0.833470374499929;1.0970353473675891;1.0970589573238743;0.7618905119590506;0.11929567938156432;0.7712943500960731
89.647227;1.0912689028574134;0.8333084154239707;0.7637326499609661;0.11596304844653489;0.10632478382587726;1.0942062247332094;9.99991852120172;0.8334710119619849;1.0970349996728503;1.097061197045505;0.7618905901625487;0.11929583728660303;0.771295209342958
89.657227;1.0912665265265757;0.83330980643471;0.7637320030723908;0.11596297278701953;0.10632476872578371;1.0942089273761233;9.999928507816229;0.8334716081214636;1.097034668428571;1.0970634090485525;0.7618906448187971;0.11929600693131258;0.7712960327360265
89.667227;1.091264022125303;0.8333112221966278;0.7637313501517149;0.11596290635581287;0.10632473893290006;1.0942115566932835;9.999938620279748;0.8334721650268885;1.0970343527153257;1.0970655909977842;0.7618906761218195;0.11929618887545676;0.7712968233287706
89.677227;1.091261393058499;0.8333126613871416;0.7637306938661221;0.11596284842433094;0.10632469482550434;1.0942141137131576;9.999948805680896;0.8334726840897551;1.097034050823079;1.0970677397398616;0.7618906845117908;0.1192963835077536;0.7712975858727635
89.687227;1.091258642612233;0.833314123360244;0.7637300374187224;0.11596279827302353;0.10632463693906796;1.0942166022222186;9.999959023219706;0.8334731667604262;1.0970337600242732;1.0970698521562081;0.7618906705181729;0.11929659086544749;0.771298326482126
89.697227;1.091255774710014;0.8333156076055487;0.7637293834369799;0.1159627550755517;0.1063245659653863;1.0942190262117846;9.99996924652865;0.8334736150885925;1.0970334763109852;1.0970719251975154;0.7618906359903324;0.11929681070014901;0.7712990518810461
89.707227;1.0912527938352665;0.8333171132328477;0.7637287334882423;0.11596271792054273;0.1063244827498132;1.0942213889462258;9.99997945473129;0.8334740320487344;1.0970331950158738;1.0970739559788707;0.7618905848673313;0.11929704272287281;0.7712997694630966
89.717227;1.0912497048983245;0.8333186392494419;0.7637280882442259;0.11596268598737343;0.10632438824624708;1.094223692878289;9.999989624662707;0.8334744212047507;1.097032911345765;1.097075941854689;0.7618905221186169;0.11929728674764206;0.771300487618504
89.727227;1.0912465133693925;0.8333201846299989;0.7637274471484988;0.11596265869041222;0.10632428349293527;1.094225939341546;9.999999730006286;0.8334747860526672;1.0970326203356773;1.0970778798351828;0.7618904519295435;0.11929754264609431;0.7713012148683721
89.737227;1.0912432253350155;0.8333217474679785;0.7637268075381246;0.11596263568252395;0.10632416964274617;1.0942281283631579;10.000009739863687;0.8334751301598922;1.097032317157067;1.097079766242895;0.7618903772024511;0.11929781030153588;0.7713019579533431
89.747227;1.0912398478894387;0.8333233249079263;0.7637261647457786;0.11596261673073838;0.10632404794405924;1.09423025802093;10.000019620185393;0.8334754580741376;1.0970319982502375;1.0970815969269463;0.761890300551452;0.11929808957039917;0.7713027206185171
89.757227;1.0912363903821627;0.8333249147301348;0.7637255135029051;0.11596260161660478;0.10632391965676508;1.0942323237567093;10.000029341684899;0.8334757751246166;1.0970316628620338;1.0970833675532103;0.7618902250448861;0.1192983802113972;0.7713035042466805
89.767227;1.0912328651999916;0.8333265167931702;0.7637248494031156;0.11596259017883155;0.10632378596446045;1.0942343185257737;10.000038881811284;0.8334760855030874;1.097031313556096;1.0970850742894864;0.7618901540762665;0.11929868190636939;0.7713043092068385
89.777227;1.0912292863250281;0.83332813305888;0.7637241694375515;0.11596258236271567;0.10632364785647477;1.0942362333636726;10.000048213931748;0.83347639111777;1.0970309546767438;1.0970867145517167;0.7618900909855087;0.11929899433282469;0.7713051354131863
89.787227;1.0912256673086447;0.8333297667188668;0.763723471730978;0.11596257808147331;0.10632350602531329;1.0942380589066851;10.000057296656355;0.8334766923233142;1.0970305900886579;1.097088287064081;0.7618900386774159;0.11929931717860304;0.7713059825851672
89.797227;1.0912220214706245;0.8333314212817122;0.7637227553971119;0.11596257701254516;0.1063233609384746;1.0942397873894314;10.000066072286769;0.8334769887697996;1.0970302220616124;1.0970897916115354;0.7618899993641778;0.11929965008781375;0.7713068505720361
89.807227;1.091218362949241;0.8333331000333902;0.7637220210784326;0.11596257857508917;0.10632321300991339;1.0942414129196205;10.000074469974459;0.8334772797434529;1.0970298516774089;1.0970912287355006;0.7618899746564021;0.11929999253301887;0.7713077387075982
89.817227;1.0912147058382489;0.8333348056070754;0.7637212713782007;0.11596258205798778;0.10632306263517821;1.094242930446887;10.000082418322739;0.8334775644664348;1.0970294798643447;1.0970925997092924;0.7618899656984542;0.11930034372658066;0.7713086443408085
89.827227;1.0912110624230937;0.8333365395353336;0.7637205104319307;0.11596258678097746;0.10632291016481993;1.0942443356805347;10.000089868406121;0.8334778425709295;1.097029107522379;1.097093906944314;0.7618899729391082;0.11930070264130757;0.771309561997368
89.837227;1.0912074424784257;0.8333383019291933;0.7637197429253303;0.1159625922697172;0.1063227559375392;1.0942456261431799;10.000096802233868;0.8334781149581441;1.0970287346967018;1.0970951531675308;0.7618899959679177;0.11930106808462136;0.7713104839315734
89.847227;1.091203853668059;0.8333400911685147;0.7637189730162348;0.11596259830963732;0.10632260023621254;1.0942468016184073;10.000103213252903;0.8334783844027325;1.0970283601657465;1.097096339772319;0.7618900338549347;0.11930143884020104;0.7713114018712794
89.857227;1.0912003025000996;0.8333419038783683;0.7637182039493956;0.11596260474685044;0.10632244317251448;1.094247862968383;10.000109077791043;0.8334786552848051;1.0970279817849122;1.0970974673636438;0.7618900853878592;0.11930181382010618;0.7713123090642232
89.867227;1.0911967954529556;0.8333437353007405;0.7637174382866613;0.115962611273517;0.10632228462944823;1.0942488102115684;10.00011434255274;0.8334789329206689;1.0970275974950243;1.097098537342742;0.7618901485792877;0.11930219208436638;0.7713132013774786
89.877227;1.0911933396160842;0.8333455795217338;0.7637166774621779;0.11596261749015385;0.10632212423585621;1.0942496418404581;10.000118940011761;0.8334792231008831;1.0970272063459283;1.0970995513483135;0.7618902198843146;0.11930257271866326;0.7713140770897179
89.887227;1.0911899423358877;0.8333474295259735;0.7637159212717544;0.11596262304566946;0.10632196135324905;1.0942503558875272;10.000122812156329;0.8334795319491267;1.0970268082415142;1.0971005104682188;0.7618902941257718;0.11930295471722516;0.7713149361685254
89.897227;1.0911866109496484;0.8333492771127896;0.7637151689004451;0.11596262757273973;0.10632179512260721;1.094250951395678;10.000125917757131;0.833479865420847;1.0970264028409316;1.0971014164390025;0.7618903654402629;0.11930333701174564;0.7713157796143079
89.907227;1.0911833529809536;0.8333511128608215;0.7637144203666525;0.11596263057701556;0.10632162454628621;1.094251429846483;10.000128229674296;0.8334802281601678;1.097025988522884;1.0971022722989625;0.7618904283371181;0.11930371859253716;0.7713166087324945
89.917227;1.0911801752448782;0.8333529269694342;0.7637136766827541;0.11596263145609041;0.10632144855026301;1.0942517961846203;10.000129736063535;0.8334806228441656;1.097025561757903;1.0971030813172888;0.7618904779464905;0.11930409855283333;0.7713174244498399
89.927227;1.0911770821552318;0.8333547102261916;0.7637129394675813;0.11596262959487233;0.10632126600985026;1.0942520578250226;10.000130448980897;0.8334810507663096;1.0970251181855502;1.0971038467561676;0.7618905096990868;0.11930447602880137;0.7713182271094693
89.937227;1.0911740749116245;0.8333564540741446;0.763712210976414;0.11596262449246367;0.10632107578325235;1.0942522221636877;10.000130410847092;0.833481513230355;1.0970246546703823;1.0971045733608673;0.761890519366287;0.1193048501630551;0.7713190166570569
89.947227;1.0911711517295892;0.833358150906869;0.7637114944528025;0.11596261582045966;0.10632087682533253;1.094252295589889;10.000129688262847;0.8334820127113246;1.0970241694572378;1.0971052678689281;0.7618905036282786;0.11930522016887962;0.7713197926954596
89.957227;1.0911683086465294;0.8333597952344265;0.7637107942965657;0.1159626033324234;0.10632066827576463;1.0942522842547313;10.000128363286732;0.8334825524884492;1.0970236610437325;1.0971059368143032;0.7618904599966467;0.11930558545885651;0.7713205539741851
89.967227;1.0911655405667873;0.8333613848573134;0.7637101156573782;0.11596258677608433;0.10632044936034417;1.0942521943369774;10.000126526684022;0.833483134933653;1.0970231280429967;1.0971065845494248;0.7618903857494677;0.11930594575618532;0.7713212978116333
89.977227;1.091162842163099;0.8333629211194045;0.7637094639200763;0.11596256595348875;0.10632021916229771;1.0942520321169271;10.000124265110106;0.8334837604764979;1.097022569687121;1.0971072137150812;0.7618902772999432;0.11930630109786555;0.771322020527531
89.987227;1.0911602087315817;0.8333644080481832;0.763708844313364;0.11596254079082761;0.10631997648386617;1.0942518049981067;10.00012165449209;0.8334844282360769;1.0970219867856097;1.097107826062646;0.7618901305983656;0.11930665171434258;0.7713227185453975
89.997227;1.0911576372939535;0.8333658510923518;0.7637082612774322;0.1159625112161163;0.1063197199960317;1.0942515218979756;10.000118771417759;0.8334851373791422;1.0970213830607054;1.0971084223027523;0.7618899415575358;0.11930699786082968;0.7713233889580892
90.007227;1.0911551273837932;0.8333672559793328;0.7637077179311244;0.11596247697944914;0.10631944854085253;1.0942511920233902;10.00011570439369;0.8334858880624454;1.0970207653236057;1.0971090016905498;0.7618897057690427;0.1193073397049057;0.7713240296036977
90.017227;1.0911526807898801;0.8333686277725717;0.7637072161293088;0.11596243770466207;0.10631916129898117;1.0942508239518443;10.000112549948087;0.8334866812061456;1.097020142563554;1.09710956208606;0.7618894183442719;0.11930767730831231;0.7713246392832872
90.027227;1.0911503009978487;0.8333699700506109;0.7637067569181429;0.11596239313397139;0.1063188578545093;1.0942504262139696;10.000109405325324;0.8334875175839956;1.0970195251779873;1.097110100945217;0.7618890747262486;0.11930801060308854;0.7713252178914664
90.037227;1.091147992805685;0.833371284320125;0.7637063410538389;0.11596234328659448;0.1063185382359901;1.094250007852272;10.00010636899328;0.8334883976859987;1.0970189247672548;1.097110616333146;0.7618886716453989;0.11930833935553956;0.7713257660625584
90.047227;1.0911457612720388;0.8333725702555067;0.7637059690462874;0.11596228838750029;0.1063182028780093;1.0942495776685193;10.000103542121009;0.8334893220796624;1.097018354605785;1.0971111073238669;0.7618882073833416;0.11930866323027058;0.7713262846332285
90.057227;1.0911436104487402;0.8333738267895122;0.7637056404470011;0.11596222867468318;0.10631785253265609;1.0942491430303796;10.0001010278428;0.8334902914369071;1.0970178302224844;1.0971115745209068;0.7618876814899411;0.11930898189266317;0.7713267743015324
90.067227;1.0911415432315044;0.8333750533480182;0.7637053533980382;0.1159621643122476;0.10631748816160837;1.0942487095044546;10.000098930517824;0.8334913067140037;1.0970173693317165;1.0971120200846407;0.7618870944347987;0.11930929504356698;0.771327235341454
90.077227;1.0911395624821356;0.8333762505718774;0.7637051051655813;0.11596209547297961;0.10631711083271421;1.0942482812506713;10.000097350886374;0.8334923689314113;1.0970169907093295;1.0971124463836004;0.7618864476237428;0.11930960245409065;0.7713276674079008
90.087227;1.0911376726157227;0.8333774201623887;0.7637048931036055;0.11596202242111643;0.1063167216552831;1.0942478614734485;10.00009638193213;0.8334934781754184;1.0970167124891534;1.0971128543251991;0.7618857436078277;0.11930990406328686;0.7713280701333447
90.097227;1.0911358799921496;0.8333785644411574;0.7637047157228909;0.11596194554019448;0.10631632171087385;1.0942474525834065;10.000096106506637;0.8334946333319925;1.097016551145481;1.0971132425571941;0.7618849860469101;0.11931020003624122;0.7713284442335967
90.107227;1.091134191017385;0.8333796864754731;0.7637045734753767;0.1159618654069148;0.10631591197837881;1.0942470557787958;10.000096590381046;0.8334958327497322;1.097016521353296;1.0971136080354789;0.7618841791838515;0.11931049070309256;0.7713287916763918
90.117227;1.0911326096828422;0.8333807901950889;0.7637044685855515;0.11596178285970139;0.106315493332579;1.0942466705051626;10.000097879676485;0.8334970748077813;1.0970166358098856;1.0971139476765275;0.761883326807274;0.1193107764350697;0.7713291148648381
90.127227;1.09113113686468;0.8333818799799377;0.7637044045829674;0.11596169899286557;0.10631506657976927;1.0942462948842877;10.000100007282022;0.8334983577649445;1.097016904332283;1.0971142600761683;0.761882431404738;0.11931105749645006;0.7713294159397915
90.137227;1.091129771146107;0.8333829604228409;0.7637043859262304;0.1159616150974003;0.10631463238522051;1.094245927296121;10.000103000001676;0.8334996785987291;1.0970173333368776;1.0971145464547172;0.7618814944472697;0.11931133399214974;0.7713296964245104
90.147227;1.0911285101782815;0.833384036241518;0.7637044165698852;0.11596153255869174;0.10631419118231852;1.0942455676695144;10.000106878658338;0.8335010322197084;1.097017926910436;1.09711480992;0.7618805173210484;0.11931160604659725;0.7713299565539177
90.157227;1.0911273524007374;0.8333851119335804;0.7637044985296088;0.11596145277826711;0.10631374324607067;1.0942452167866337;10.000111650929366;0.8335024122632777;1.0970186877686727;1.0971150535517937;0.7618795015822343;0.11931187399464392;0.7713301944061314
90.167227;1.091126298240818;0.8333861916776619;0.7637046325845166;0.11596137710631492;0.10631328879570918;1.094244875101522;10.000117309128552;0.8335038123314932;1.0970196169338438;1.0971152795175658;0.7618784486364845;0.11931213833324905;0.7713304060385289
90.177227;1.0911253495752784;0.8333872795915632;0.7637048195158791;0.11596130672200826;0.10631282801874223;1.0942445429459644;10.00012383333857;0.8335052265269568;1.097020713359587;1.0971154898868694;0.7618773598858342;0.11931239954106002;0.7713305866902859
90.187227;1.0911245079716156;0.8333883800784142;0.7637050598712088;0.11596124253725969;0.10631236112921362;1.0942442208682224;10.000131188568753;0.8335066492994955;1.0970219739848697;1.0971156880845971;0.7618762375056651;0.11931265789078048;0.7713307318685656
90.197227;1.0911237736114536;0.8333894982971967;0.7637053536488563;0.11596118518727459;0.10631188843345839;1.094243909563744;10.000139319940715;0.8335080751509485;1.0970233939719818;1.0971158795943001;0.7618750852453187;0.11931291331927223;0.7713308374546137
90.207227;1.0911231457800092;0.8333906401758;0.7637057011265325;0.1159611351174683;0.10631141031342375;1.0942436096002004;10.00014815372334;0.833509498485709;1.0970249670326513;1.0971160712093573;0.7618739088978238;0.11931316551740492;0.7713308989367718
90.217227;1.091122623822698;0.8333918116220878;0.7637061033759146;0.11596109268947606;0.10631092717510669;1.0942433203095208;10.000157605231799;0.8335109134931153;1.0970266858183526;1.0971162696587222;0.7618727163429289;0.11931341421028314;0.7713309107637576
90.227227;1.0911222070321456;0.8333930175354882;0.7637065614617268;0.11596105812497164;0.10631043942543311;1.0942430389483886;10.000167592978395;0.8335123141493251;1.0970285427591666;1.0971164804804974;0.7618715166745036;0.11931365931596076;0.7713308664256056
90.237227;1.0911218936743234;0.8333942609448644;0.7637070755487831;0.11596103137333268;0.1063099474998032;1.094242761997328;10.000178048131952;0.8335136945774451;1.0970305305316066;1.0971167077684234;0.7618703186451528;0.11931390083790869;0.7713307591786114
90.247227;1.0911216803409924;0.8333955425903089;0.7637076446157663;0.11596101214642364;0.10630945190156565;1.094242487273016;10.000188907973742;0.8335150498522788;1.0970326407504276;1.0971169551776305;0.7618691298373244;0.1193141387191302;0.7713305825719078
90.257227;1.091121561751589;0.8333968608135692;0.7637082664127354;0.1159610000261555;0.1063089531360295;1.0942422139840313;10.000200107016688;0.8335163767684255;1.0970348629134543;1.097117226867649;0.7618679566203442;0.11931437281897261;0.7713303300645713
90.267227;1.0911215312803417;0.8333982112565061;0.7637089378405874;0.11596099452340378;0.10630845160863173;1.0942419415065001;10.000211582372293;0.8335176742285725;1.0970371863326471;1.0971175273158398;0.7618668039352652;0.11931460292803589;0.7713299949723638
90.277227;1.0911215822764626;0.8333995875503807;0.7637096554660839;0.1159609951902495;0.10630794769611472;1.0942416693949268;10.000223280338874;0.8335189432507871;1.097039603037159;1.0971178605162721;0.7618656753815132;0.11931482880697598;0.7713295714591993
90.287227;1.0911217084684754;0.8334009833208038;0.7637104152510455;0.11596100173864873;0.1063074418685361;1.0942413977721117;10.000235151718751;0.8335201861756164;1.097042108432168;1.0971182286718337;0.7618645744710729;0.11931505025776767;0.7713290552951997
90.297227;1.0911219030315875;0.8334023932065324;0.7637112117136154;0.11596101399057225;0.10630693467831501;1.0942411260983087;10.000247148224961;0.8335214055295;1.0970446997595162;1.0971186311086887;0.761863506480152;0.11931526718044959;0.7713284440965098
90.307227;1.0911221580971369;0.8334038123734205;0.7637120374880184;0.11596103170712085;0.10630642674316904;1.0942408518453473;10.000259229464447;0.8335226033921133;1.0970473736424187;1.0971190649500482;0.7618624791652571;0.1193154796308581;0.7713277377489651
90.317227;1.0911224655848815;0.833405235938054;0.7637128837844944;0.1159610545211859;0.1063059187221985;1.0942405713680283;10.000271371149985;0.8335237811673337;1.0970501240236699;1.0971195271336278;0.7618615016025029;0.11931568782969532;0.771326938436624
90.327227;1.0911228180892862;0.8334066588807043;0.7637137414917036;0.11596108201530292;0.10630541122366415;1.094240281500812;10.00028356247076;0.8335249399960908;1.0970529423429054;1.0971200160056143;0.7618605824692222;0.11931589203931331;0.7713260496987053
90.337227;1.0911232084038893;0.8334080765212892;0.7637146018487104;0.1159611138237966;0.1063049048598632;1.0942399797303068;10.000295795412105;0.833526081694416;1.097055819920621;1.0971205314957784;0.7618597290990942;0.11931609239810842;0.7713250758541668
90.347227;1.0911236291545394;0.8334094847637954;0.7637154563607798;0.11596114972945101;0.10630440044159739;1.0942396635151705;10.000308054491496;0.8335272088115014;1.097058750059706;1.0971210741548307;0.7618589474077834;0.11931628886605973;0.7713240225521392
90.357227;1.0911240742827424;0.8334108800533091;0.7637162968943522;0.11596118975617861;0.10630389901581923;1.0942393305375269;10.000320312175978;0.8335283235335219;1.0970617282325565;1.0971216442246285;0.7618582419283485;0.1193164813405428;0.7713228969300322
90.367227;1.0911245405670358;0.8334122599863492;0.7637171161796682;0.1159612341892581;0.1063034016845035;1.094238980005026;10.000332533361814;0.8335294267690913;1.0970647508230742;1.0971222414175361;0.7618576154840097;0.11931666988626821;0.7713217063559964
90.377227;1.0911250272422233;0.8334136239016059;0.7637179082450234;0.11596128351492128;0.10630290935750882;1.0942386131727664;10.000344681583934;0.8335305182141842;1.0970678140455048;1.0971228648770455;0.7618570690080914;0.11931685482009419;0.7713204568377849
90.387227;1.0911255345290025;0.8334149726947074;0.7637186688769193;0.11596133835063806;0.10630242260891058;1.09423823312947;10.000356721520319;0.833531597258504;1.0970709139940351;1.0971235128816519;0.7618566015065635;0.11931703648106798;0.7713191528659307
90.397227;1.091126062242651;0.8334163078811163;0.7637193958963826;0.11596139933750534;0.10630194174381698;1.0942378447186927;10.000368623838487;0.833532663634363;1.0970740471393159;1.097124183000506;0.761856210254066;0.11931721494014606;0.7713177987664299
90.407227;1.0911266092118124;0.8334176301865082;0.7637200883048698;0.11596146697458302;0.10630146700595502;1.0942374537160395;10.000380372056544;0.8335337167878869;1.0970772104784727;1.0971248726512755;0.7618558915837055;0.11931738993734337;0.7713163995898554
90.417227;1.0911271740021267;0.8334189386821391;0.7637207444177295;0.11596154148257078;0.1063009987137702;1.0942370657672487;10.000391962453303;0.8335347550987261;1.0970804010542368;1.0971255787216139;0.7618556413510961;0.11931756105717088;0.7713149606609639
90.427227;1.0911277555123953;0.8334202309574478;0.7637213603681495;0.11596162273948192;0.10630053727473822;1.0942366861199257;10.000403393683849;0.8335357762432293;1.0970836154859935;1.097126296928092;0.761855455160171;0.1193177279768512;0.7713134871373883
90.437227;1.0911283522618689;0.8334215042036675;0.7637219299495335;0.11596171034052975;0.10630008324742127;1.0942363190876785;10.000414656030875;0.833536777847123;1.0970868505284288;1.0971270221880078;0.7618553293142996;0.11931789056633894;0.7713119841708952
90.447227;1.091128961942004;0.8334227567891581;0.7637224455278293;0.11596180380574474;0.10629963739410538;1.0942359667059705;10.000425730670655;0.833537757294767;1.0970901038616605;1.0971277489432598;0.7618552616682694;0.11931804877815913;0.7713104567200658
90.457227;1.091129581732042;0.8334239892150537;0.7637228991951462;0.11596190279355377;0.10629920058283591;1.0942356280387338;10.000436594836783;0.8335387111527918;1.0970933735921062;1.0971284710632552;0.7618552517737792;0.11931820250621107;0.7713089093339892
90.467227;1.0911302082278513;0.8334252036246002;0.7637232838599443;0.11596200714454884;0.10629877376306592;1.0942353002550382;10.000447228423852;0.8335396354404011;1.0970966570772807;1.0971291826029388;0.7618553009787478;0.11931835158298187;0.7713073467780701
90.477227;1.0911308380151337;0.8334264018424843;0.7637235940536033;0.11596211670113296;0.10629835807463657;1.0942349802687397;10.000457623316501;0.8335405264417016;1.0970999509251744;1.0971298792984474;0.761855412245388;0.11931849584260931;0.7713057739341392
90.487227;1.0911314694310172;0.8334275835601442;0.763723826217915;0.11596223108960771;0.10629795477370858;1.0942346653224362;10.000467788117534;0.8335413806753423;1.0971032511995047;1.0971305593238347;0.7618555893055274;0.11931863516845732;0.7713041945095725
90.497227;1.0911321025582406;0.8334287470470062;0.7637239788713638;0.11596234972059281;0.10629756499144134;1.0942343531568541;10.000477742813576;0.8335421943218217;1.0971065526109836;1.097131222882177;0.7618558357965816;0.11931876963211031;0.7713026106140926
90.507227;1.091132736289968;0.8334298917956843;0.7637240522797898;0.11596247196049178;0.10629718964659943;1.0942340423422832;10.000487509454212;0.8335429630171354;1.097109849019487;1.09713187148715;0.7618561550535577;0.11931889968219794;0.771301022951489
90.517227;1.0911333660392497;0.8334310203989101;0.763724046801034;0.11596259726985293;0.10629682955869259;1.0942337319848223;10.000497100794535;0.8335436818504777;1.097113135004578;1.0971325076337632;0.7618565505465388;0.11931902618272185;0.7712994307967348
90.527227;1.0911339843745882;0.8334321384699517;0.7637239614460494;0.11596272525434066;0.10629648554134191;1.0942334212796683;10.000506510545588;0.8335443455206203;1.0971164054626803;1.0971331349338926;0.7618570256727784;0.1193191502832738;0.7712978327053291
90.537227;1.0911345826361798;0.8334332532523625;0.7637237943738314;0.11596285566254184;0.1062961583329007;1.0942331097172349;10.00051571639901;0.8335449485202087;1.0971196536581516;1.0971337585298748;0.7618575824745528;0.11931927315287336;0.7712962276221056
90.547227;1.0911351524371802;0.833434372457164;0.7637235438277838;0.11596298838656013;0.10629584848418046;1.0942327974055694;10.00052468730733;0.8335454846697938;1.097122870242963;1.0971343851355853;0.761858221096827;0.11931939563402405;0.7712946153954747
90.557227;1.0911356876492402;0.8334355040652055;0.7637232080533675;0.11596312347756453;0.10629555638399413;1.0942324847208968;10.000533377546759;0.8335459465028585;1.0971260447124476;1.097135022119143;0.7618589405188887;0.11931951811915353;0.7712929966840542
90.567227;1.0911361856417374;0.8334366560441292;0.763722785323513;0.1159632610709597;0.10629528233115788;1.0942321706263503;10.00054171754682;0.8335463260767964;1.0971291681109836;1.0971356757017703;0.761859739181349;0.11931964075019869;0.7712913721915923
90.577227;1.0911366467046089;0.8334378353943883;0.7637222749528063;0.11596340125789563;0.10629502650215032;1.0942318502166368;10.000549617497928;0.8335466168810068;1.0971322340686114;1.0971363485956374;0.7618606152756211;0.11931976359655863;0.7712897417858819
90.587227;1.091137073077339;0.8334390474204482;0.7637216784364002;0.11596354409136593;0.10629478888587453;1.0942315140674919;10.000556974553293;0.8335468145916755;1.0971352373392214;1.097137038203535;0.7618615674345379;0.11931988667783791;0.7712881046313677
90.597227;1.0911374689305158;0.8334402956220238;0.7637209993639305;0.1159636896806976;0.10629456928240447;1.0942311504720437;10.00056368112929;0.8335469161599478;1.0971381717816586;1.0971377367852662;0.761862595260167;0.11932000995320348;0.7712864598132635
90.607227;1.0911378406443235;0.8334415816575191;0.7637202419700583;0.11596383823001624;0.10629436738655286;1.0942307478790878;10.000569645460999;0.8335469189706122;1.0971410296989672;1.0971384337011525;0.761863698803968;0.11932013324095571;0.7712848064204443
90.617227;1.0911381966517264;0.8334429054499101;0.763719409773606;0.1159639900450083;0.1062941829103623;1.0942302953543972;10.00057480112458;0.8335468209276385;1.097143801909782;1.0971391181951031;0.7618648778457248;0.11932025609933472;0.7712831435881023
90.627227;1.0911385470109436;0.8334442658943495;0.7637185051332847;0.11596414553274208;0.10629401560409596;1.0942297824709248;10.000579088967825;0.8335466210082669;1.0971464774854893;1.097139780776362;0.7618661319788196;0.1193203778296111;0.7712814707839979
90.637227;1.0911389023695623;0.83344566112122;0.763717529535466;0.1159643051812824;0.10629386515765572;1.0942291999120959;10.000582443895565;0.8335463198496079;1.0971490443631309;1.0971404132326095;0.7618674609256821;0.11932049764344296;0.7712797878584893
90.647227;1.0911392721891375;0.8334470875659545;0.7637164847040261;0.11596446949388275;0.10629373114889487;1.094228539459347;10.000584800486141;0.8335459198456165;1.0971514906784354;1.0971410085559454;0.7618688643248522;0.11932061489174753;0.7712780952350586
90.657227;1.0911396628957555;0.8334485396010121;0.7637153741225335;0.11596463881803404;0.10629361305308695;1.094227792544743;10.000586099062593;0.833545424610656;1.0971538050567593;1.0971415609671735;0.7618703413397294;0.1193207291493842;0.7712763944926334
90.667227;1.091140076754394;0.833450010465789;0.7637142036867665;0.115964813184763;0.10629351022805911;1.0942269492555365;10.00058628949016;0.8335448381826348;1.0971559768979948;1.0971420658508675;0.761871890509402;0.11932084005097317;0.7712746884210541
90.677227;1.0911405123050124;0.8334514925445667;0.7637129809358295;0.11596499236238458;0.10629342193681537;1.0942259999325448;10.000585340896137;0.8335441644209368;1.0971579973894892;1.0971425195569975;0.7618735098643932;0.11932094705457247;0.7712729801120017
90.687227;1.091140966081026;0.8334529761866689;0.7637117139746732;0.11596517602574402;0.10629334734868341;1.0942249380916913;10.000583249882697;0.8335434071061181;1.0971598597165881;1.0971429190257493;0.7618751976376691;0.11932104938026382;0.7712712718944151
90.697227;1.091141434193508;0.833454448775448;0.763710411109031;0.11596536378811266;0.10629328549814751;1.0942237613738288;10.000580037271664;0.8335425708762995;1.0971615584736798;1.0971432622335882;0.7618769529556644;0.11932114618087013;0.7712695651726119
