time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.707227;1.091141913264236;0.8334558956186123;0.7637090808830725;0.11596555515201443;0.10629323539020534;1.094222470194743;10.000575737243404;0.8335416627351294;1.097163089014063;1.0971435494660156;0.7618787750080551;0.11932123676544255;0.7712678616245598
90.717227;1.091142401123249;0.8334573018332729;0.7637077322498969;0.11596574960863999;0.10629319612763467;1.094221066631356;10.000570382992876;0.8335406928484724;1.097164447246656;1.0971437831298605;0.7618806616203078;0.11932132069330416;0.7712661648146751
90.727227;1.0911428972276749;0.8334586532863627;0.7637063746261641;0.1159659467894742;0.10629316690824384;1.0942195544936306;10.000563998134599;0.8335396731699869;1.0971656304154964;1.0971439660675217;0.761882609493703;0.11932139779965652;0.771264480387111
90.737227;1.091143402601079;0.8334599369532891;0.7637050170983116;0.11596614643983369;0.10629314708346482;1.0942179390289823;10.000556605269036;0.8335386151437963;1.0971666375204698;1.0971441005418925;0.7618846156255906;0.11932146823058151;0.7712628145753909
90.747227;1.0911439196759696;0.8334611416589593;0.7637036673993368;0.11596634833317984;0.10629313627238049;1.0942162256252803;10.000548240033588;0.8335375286829823;1.0971674685577877;1.0971441876996726;0.761886677892637;0.11932153234547718;0.7712611728919939
90.757227;1.0911444522515445;0.8334622582326501;0.7637023317144459;0.11596655230049614;0.10629313429980482;1.094214418848305;10.000538954861335;0.8335364220646062;1.0971681239676883;1.0971442269493792;0.7618887942972565;0.11932159043646036;0.7712595604934862
90.767227;1.091145005090556;0.8334632794511376;0.7637010147312969;0.11596675826708135;0.10629314095336165;1.0942125223316042;10.000528815958486;0.8335353016807342;1.0971686048257194;1.097144216115955;0.761890961747169;0.11932164255175648;0.7712579835029707
90.777227;1.0911455830740906;0.8334642007714195;0.763699719771502;0.11596696616746922;0.10629315578192015;1.094210538453126;10.000517902743674;0.8335341717962016;1.0971689135870282;1.0971441523755636;0.7618931754197563;0.11932168863515599;0.7712564494706395
90.787227;1.0911461903734323;0.8334650204507671;0.7636984493967409;0.11596717583579266;0.1062931780734618;1.094208467545674;10.000506309967237;0.8335330345010734;1.0971690553191624;1.0971440330890248;0.7618954292292092;0.1193217287843135;0.7712549666735332
90.797227;1.0911468296012279;0.8334657388433973;0.7636972057895806;0.1159673870425726;0.10629320692142395;1.0942063078581936;10.000494141496132;0.8335318900654204;1.097169038337474;1.097143855665381;0.7618977168781887;0.11932176335765513;0.7712535435912968
90.807227;1.091147501385035;0.8334663583327506;0.7636959906670598;0.11596759961468678;0.10629324128645347;1.0942040563047857;10.000481495225664;0.833530737518721;1.0971688737270382;1.0971436168659054;0.7619000325884516;0.11932179290040422;0.7712521889775108
90.817227;1.0911482051331691;0.8334668833469111;0.7636948052484891;0.11596781346146601;0.1062932801660759;1.0942017089347584;10.00046845410203;0.8335295746568475;1.0971685749535471;1.097143313197322;0.7619023712524541;0.11932181796408875;0.7712509115920323
90.827227;1.091148939701016;0.8334673197592025;0.7636936502376093;0.11596802850269648;0.10629332287065822;1.0941992618372347;10.000455082894172;0.8335283978096886;1.0971681574837957;1.0971429424443822;0.7619047280112007;0.11932183898280845;0.7712497197035854
90.837227;1.0911497025778294;0.8334676744763134;0.7636925253959934;0.11596824460424611;0.10629336910412283;1.0941967128691272;10.000441423201243;0.8335272023571009;1.097167637010221;1.0971425047054497;0.7619070975091038;0.11932185639983406;0.7712486213374262
90.847227;1.0911504889962853;0.8334679554637908;0.7636914288293591;0.11596846150793737;0.10629341878904537;1.0941940621299908;10.000427497062173;0.8335259838165334;1.0971670269675593;1.0971420023427325;0.7619094733358966;0.11932187086307533;0.7712476243190057
90.857227;1.0911512928033797;0.8334681715217698;0.7636903569676713;0.11596867871296136;0.1062934718997925;1.0941913109065957;10.000413320724675;0.833524738706529;1.0971663368168605;1.09714143967705;0.7619118473478703;0.11932188318620762;0.7712467349103282
90.867227;1.0911521085630018;0.8334683313586253;0.7636893058699775;0.11596889546044066;0.10629352839202175;1.0941884612353774;10.000398915656566;0.8335234646592306;1.0971655715377928;1.0971408228815749;0.7619142089627715;0.11932189418749323;0.7712459565285207
90.877227;1.0911529327120848;0.833468442729581;0.7636882729413467;0.11596911080737046;0.10629358815054242;1.0941855162245269;10.000384324069955;0.8335221593101485;1.0971647330878898;1.0971401594151464;0.7619165459145436;0.11932190462734449;0.7712452902104728
90.887227;1.0911537624662166;0.8334685124648311;0.7636872573497531;0.11596932359992301;0.10629365093939881;1.0941824801335525;10.000369628196154;0.833520818818865;1.0971638231164385;1.097139456817654;0.7619188463081162;0.11932191520664333;0.7712447361518047
90.897227;1.0911545940839582;0.8334685466281992;0.7636862589932913;0.11596953247519164;0.10629371640106333;1.094179358702696;10.000354945098955;0.8335194378266291;1.0971628441811148;1.0971387219865285;0.7619210997432682;0.11932192655874942;0.771244294684451
90.907227;1.0911554225338136;0.8334685503085636;0.7636852773943206;0.11596973598590445;0.10629378411435378;1.094176160033522;10.000340400065364;0.8335180104845309;1.0971617986270654;1.0971379613297032;0.7619232969013345;0.1193219392982065;0.7712439660981488
90.917227;1.0911562413707205;0.8334685276686857;0.7636843110265491;0.11596993267724452;0.10629385368508106;1.094172894877155;10.00032611122505;0.8335165311970547;1.097160686938626;1.097137181497062;0.7619254290859018;0.1193219540707962;0.7712437501786685
90.927227;1.0911570422195758;0.833468482097928;0.7636833573748192;0.11597012112534215;0.10629392480537585;1.0941695759455887;10.000312195960191;0.8335149951047339;1.0971595075084148;1.0971363905141056;0.7619274887539655;0.11932197146580775;0.7712436461219058
90.937227;1.0911578152651584;0.8334684160966234;0.76368241432263;0.11597030004517894;0.10629399719124512;1.0941662171296314;10.00029878535616;0.8335133984669898;1.0971582583277912;1.0971355978053894;0.761929470466045;0.1193219918881407;0.7712436522121201
90.947227;1.0911585501688077;0.8334683312181984;0.7636814818614346;0.1159704683827991;0.10629407052336452;1.0941628323953474;10.000286023747815;0.8335117390462036;1.0971569390774478;1.0971348124922147;0.7619313711214754;0.1193220155655833;0.7712437652667833
90.957227;1.091159236247806;0.8334682282053968;0.7636805625434493;0.11597062525769054;0.10629414455316849;1.0941594343464078;10.000274044885195;0.833510016550442;1.0971555517813916;1.0971340420561397;0.7619331892083979;0.11932204263314572;0.7712439811288372
90.967227;1.091159861875454;0.8334681073342934;0.7636796607445351;0.11597076983743246;0.10629421926494191;1.094156034016028;10.00026294592655;0.8335082324733661;1.097154100790508;1.0971332921151997;0.7619349235891688;0.11932207315924107;0.7712442959185759
90.977227;1.091160414366305;0.8334679687446069;0.7636787819254265;0.11597090130005575;0.10629429494597767;1.094152641232469;10.00025278242932;0.8335063895305791;1.097152593447227;1.0971325666632985;0.7619365723675209;0.11932210716423654;0.7712447061023525
90.987227;1.091160881448403;0.8334678122799989;0.763677932311845;0.11597101883302752;0.10629437212003502;1.0941492635565204;10.000243576352501;0.8335044916206277;1.0971510404972236;1.0971318693063905;0.7619381322419501;0.11932214467195795;0.7712452074367687
90.997227;1.0911612529014347;0.8334676371433661;0.7636771185277914;0.1159711216383185;0.10629445141477913;1.0941459053699822;10.000235318475912;0.8335025439407229;1.0971494555501948;1.0971312043261296;0.7619395987872057;0.11932218565483509;0.771245794475773
91.007227;1.0911615211190604;0.833467441992091;0.7636763475053056;0.11597120906452646;0.10629453348629685;1.0941425690967432;10.00022797355062;0.8335005525830491;1.097147853872906;1.097130575388632;0.761940967486897;0.11932222993949429;0.7712464611282799
91.017227;1.0911616802562778;0.8334672252996785;0.7636756266379067;0.11597128083480844;0.10629461902260567;1.0941392567550707;10.000221494983244;0.8334985238000159;1.0971462505909029;1.0971299837337998;0.7619422345894685;0.11932227725656361;0.771247201468929
91.027227;1.0911617239755809;0.8334669853486296;0.7636749630357221;0.11597133710143144;0.10629470880297683;1.0941359703138522;10.000215836919265;0.8334964631076168;1.0971446595642618;1.0971294287837623;0.7619433972790142;0.11932232728682947;0.7712480097628237
91.037227;1.0911616438169527;0.8334667197575633;0.7636743624737494;0.11597137823261992;0.10629480370823968;1.0941327117718325;10.000210959015257;0.8334943750071597;1.0971430939978888;1.0971289097648462;0.7619444533417266;0.1193223795955058;0.7712488800831223
91.047227;1.0911614299630068;0.8334664250065361;0.7636738291611435;0.11597140459391787;0.10629490459664087;1.0941294832627928;10.00020682854251;0.8334922642837452;1.0971415667228868;1.0971284258610683;0.7619454012196132;0.11932243357757265;0.7712498064595126
91.057227;1.0911610735021195;0.8334660966288341;0.763673365693045;0.1159714164719066;0.10629501218799499;1.0941262868762136;10.000203431119555;0.8334901374328758;1.097140088271647;1.097127975885471;0.7619462411555995;0.11932248845211335;0.771250782925834
91.067227;1.0911605679196354;0.8334657302354513;0.763672973194113;0.11597141405070657;0.10629512702956721;1.0941231241169416;10.000200786383989;0.8334880025001904;1.0971386655873734;1.0971275590484149;0.7619469759353252;0.11932254333281717;0.7712518031784965
91.077227;1.0911599089860833;0.8334653222678234;0.7636726521337402;0.1159713974089716;0.10629524948341265;1.0941199951467386;10.000198946183692;0.8334858682075169;1.0971373037027288;1.0971271759734926;0.7619476096020378;0.1193225973719209;0.7712528605232549
91.087227;1.0911590943992013;0.8334648701877161;0.763672402930499;0.11597136658360567;0.1062953797902925;1.094116898795866;10.000197978707469;0.8334837435000414;1.0971360072248963;1.0971268288260025;0.7619481459105135;0.11932264982410054;0.7712539481564196
91.097227;1.091158123824944;0.8334643728221655;0.7636722258416173;0.11597132168786098;0.10629551818222077;1.094113832967121;10.000197956494324;0.833481637326643;1.097134780060196;1.0971265207848109;0.7619485885978969;0.11932269998481321;0.7712550594604151
91.107227;1.091156998994292;0.8334638302043633;0.7636721206495138;0.11597126297623996;0.10629566495045643;1.0941107946664212;10.000198946691658;0.8334795581388643;1.0971336259983306;1.0971262555642396;0.7619489420518337;0.1193227471592279;0.7712561881045857
91.117227;1.0911557242857894;0.8334632426446139;0.763672086456196;0.11597119082158427;0.10629582048143753;1.0941077810472855;10.000201004030915;0.8334775132140222;1.097132550019184;1.0971260370631686;0.761949210746117;0.11932279073154503;0.7712573283337446
91.127227;1.0911543071525827;0.8334626100299952;0.7636721215329597;0.11597110568865865;0.10629598516740131;1.094104790780036;10.00020417487667;0.8334755086177669;1.0971315580105265;1.097125868752202;0.761949398519192;0.11932283017910303;0.7712584755577192
91.137227;1.0911527569070438;0.8334619316918783;0.7636722233143504;0.11597100814837435;0.10629615916881571;1.09410182353445;10.000208502693212;0.8334735498925115;1.0971306555742717;1.0971257528690876;0.7619495086743792;0.11932286490931356;0.7712596262505875
91.147227;1.0911510827635897;0.8334612070313089;0.7636723888757986;0.11597089887537128;0.10629634227312533;1.0940988788868604;10.000214020405897;0.8334716423728974;1.0971298477449374;1.097125689843728;0.7619495442802103;0.1193228941021177;0.7712607774401308
91.157227;1.0911492929564488;0.8334604369092775;0.7636726154557566;0.1159707785968529;0.10629653393227823;1.0940959564900266;10.000220743257753;0.8334697908497254;1.097129139206196;1.097125678562396;0.7619495083993488;0.11932291675569902;0.7712619269788477
91.167227;1.0911473946476524;0.8334596246375574;0.7636729000260101;0.11597064804284057;0.1062967333518221;1.0940930563076212;10.000228681838735;0.8334679996169356;1.0971285341270374;1.097125717810674;0.7619494041067529;0.11932293180057431;0.7712630739201308
91.177227;1.0911453942722713;0.8334587755912838;0.7636732384700848;0.11597050789888266;0.10629693958359816;1.0940901777120724;10.000237859812124;0.8334662726270753;1.097128035840516;1.09712580765737;0.7619492338229319;0.11932293815907942;0.7712642180866859
91.187227;1.0911432987584018;0.8334578961869733;0.7636736259178711;0.11597035876621528;0.10629715159010616;1.0940873191596776;10.000248312938309;0.8334646125801677;1.0971276464405977;1.0971259495143728;0.7619489988708117;0.11932293489661915;0.7712653592291869
91.197227;1.0911411161980216;0.8334569931793608;0.763674058126529;0.11597020119957151;0.10629736829166242;1.0940844795395095;10.000260074543975;0.8334630203582166;1.0971273662803716;1.097126145669771;0.7619487001734978;0.11932292146678494;0.7712664964534862
91.207227;1.0911388548250243;0.8334560727274358;0.7636745323469715;0.11597003577694184;0.10629758865743838;1.0940816595473601;10.000273161054196;0.8334614965294166;1.097127193525754;1.0971263992804916;0.7619483389318688;0.11932289778150558;0.7712676283630789
91.217227;1.0911365218158504;0.8334551392617163;0.763675046689707;0.11596986304739457;0.10629781173490475;1.094078862480227;10.000287566368506;0.8334600429555019;1.0971271240208023;1.0971267150542592;0.7619479162926417;0.11932286408627917;0.7712687536233587
91.227227;1.0911341229472153;0.8334541957417922;0.7636755988276618;0.11596968342641291;0.10629803650582216;1.094076094242067;10.000303268692678;0.8334586620814322;1.0971271515863015;1.0971271000979599;0.7619474327922411;0.11932282090722672;0.7712698712551891
91.237227;1.0911316624560201;0.8334532454688405;0.7636761857171557;0.11596949723035162;0.10629826173877926;1.0940733620009007;10.000320243358445;0.8334573552486082;1.0971272678187036;1.097127563516057;0.7619468882881555;0.11932276908528405;0.7712709806538612
91.247227;1.0911291429578485;0.8334522932920334;0.7636768041268355;0.11596930475743844;0.10629848602451633;1.0940706730305045;10.000338472831157;0.8334561226241217;1.097127461677726;1.0971281145220628;0.7619462822395912;0.11932270973300949;0.7712720816571957
91.257227;1.0911265657244074;0.8334513447925769;0.7636774506938823;0.11596910629962082;0.10629870797693894;1.094068034255384;10.000357947886828;0.8334549644187119;1.097127720936655;1.097128760360304;0.7619456144190843;0.11932264414398909;0.771273174365
91.267227;1.0911239310136063;0.8334504045550962;0.7636781217385148;0.11596890213815875;0.10629892643515838;1.0940654512447923;10.000378658339448;0.8334538816744007;1.0971280349953607;1.0971295055578603;0.7619448857008114;0.11932257372429914;0.7712742586212566
91.277227;1.0911212381292432;0.8334494751098596;0.7636788133849731;0.11596869251907413;0.10629914042877299;1.0940629277195955;10.000400580922815;0.833452876232326;1.0971283960836642;1.097130352599526;0.7619440979961813;0.1193224998903206;0.7712753337951193
91.287227;1.0911184849845235;0.8334485566383442;0.7636795219646201;0.11596847765880233;0.10629934903290408;1.0940604668793832;10.00042367712693;0.8334519497773232;1.0971287974128718;1.0971313024346736;0.7619432536084964;0.11932242391742681;0.7712763989911283
91.297227;1.0911156676954095;0.8334476471238377;0.7636802448397254;0.11596825787469545;0.10629955148401869;1.0940580727019056;10.000447896867742;0.8334511024671395;1.0971292304520832;1.0971323543269846;0.7619423547764634;0.11932234686037606;0.7712774533921831
91.307227;1.091112781491004;0.8334467434875994;0.7636809810099414;0.11596803372889279;0.10629974745773019;1.0940557492418697;10.000473176783897;0.8334503330468561;1.097129684950986;1.0971335060992466;0.7619414033993015;0.11932226959223238;0.7712784965582252
91.317227;1.0911098223796623;0.8334458435070305;0.7636817305264644;0.11596780602490118;0.10629993713852201;1.0940534988425374;10.000499442252192;0.8334496407624503;1.0971301507318874;1.0971347549730537;0.7619404008460828;0.11932219282779491;0.7712795283279643
91.327227;1.0911067880707048;0.833444946994621;0.7636824933910968;0.11596757570211842;0.10630012099276387;1.094051321688834;10.000526613928342;0.8334490265508986;1.0971306176304745;1.0971360979843807;0.7619393480603173;0.11932211713150953;0.7712805483589924
91.337227;1.0911036785042816;0.8334440558701598;0.7636832691889538;0.11596734373539132;0.10630029944825199;1.0940492175466947;10.000554604501621;0.8334484922582114;1.0971310746255873;1.097137531714117;0.7619382461855809;0.11932204304620386;0.7712815560589574
91.347227;1.0911004962491255;0.8334431735378848;0.7636840571154367;0.11596711107646779;0.10630047275033386;1.094047187251184;10.000583312342483;0.8334480401654943;1.0971315106462867;1.0971390522237459;0.7619370972854235;0.11932197121093968;0.7712825508652711
91.357227;1.0910972460932447;0.8334423035614044;0.76368485579988;0.11596687863995786;0.10630064107138185;1.0940452319718688;10.000612626350001;0.8334476736976377;1.0971319159377189;1.0971406561147443;0.7619359043851671;0.1193219022433195;0.7712835320896883
91.367227;1.0910939341114445;0.8334414487255998;0.7636856635181245;0.11596664728114123;0.1063008046934604;1.0940433523831745;10.000642438589484;0.8334473968176919;1.0971322820511002;1.097142342260267;0.7619346708047954;0.11932183652331822;0.7712844985418759
91.377227;1.0910905668728517;0.8334406113985017;0.7636864788984198;0.11596641774966987;0.10630096402700474;1.094041549011839;10.000672656318029;0.8334472120682286;1.0971326007030888;1.0971441114313527;0.7619333994979673;0.11932177415359368;0.7712854483859956
91.387227;1.0910871509237534;0.8334397942393967;0.7636873011251668;0.11596619070056371;0.10630111943700624;1.0940398215017615;10.000703206108046;0.8334471201421908;1.097132863369265;1.0971459635697065;0.7619320929445674;0.11932171508932055;0.7712863793003168
91.397227;1.09108369264816;0.8334390003270837;0.7636881292418923;0.11596596674948355;0.10630127108538653;1.0940381669118058;10.000734025934616;0.833447121479479;1.0971330624003337;1.0971478967421129;0.7619307531585233;0.11932165926629186;0.7712872888223359
91.407227;1.091080198686428;0.8334382330607776;0.7636889617768358;0.11596574644376087;0.1063014189334441;1.0940365796464744;10.000765052801672;0.8334472177674022;1.0971331925812087;1.097149908523976;0.761929381549571;0.11932160668512333;0.7712881746995632
91.417227;1.0910766762472743;0.833437496106032;0.7636897978744438;0.11596553017480564;0.10630156283532789;1.0940350530456613;10.000796215697017;0.8334474119051856;1.097133251710597;1.097151996919971;0.7619279793064978;0.119321557455765;0.7712890359061177
91.427227;1.0910731323138227;0.8334367929609964;0.7636906389432537;0.1159653181751821;0.10630170258559474;1.0940335805804;10.000827440011204;0.8334477070373039;1.0971332393789182;1.0971541600769286;0.761926547956243;0.11932151173122951;0.7712898740282779
91.437227;1.0910695724130726;0.8334361265260424;0.7636914889137606;0.11596511060721391;0.10630183791062328;1.0940321553582748;10.00085865644315;0.8334481059060782;1.09713315517539;1.097156396017262;0.761925089102744;0.11932146956515749;0.7712906932033707
91.447227;1.091066000409513;0.8334354991640825;0.7636923529365947;0.11596490766296615;0.10630196851856119;1.0940307695143239;10.000889795631322;0.8334486107707177;1.0971329983447948;1.0971587028612904;0.7619236035418715;0.11932143080682842;0.7712914987694123
91.457227;1.0910624195667604;0.833434912841965;0.7636932362646218;0.11596470962717012;0.1063020941991967;1.0940294159073611;10.000920774454759;0.8334492233438391;1.09713276873325;1.0971610787152957;0.7619220904100178;0.11932139510987481;0.7712922961823102
91.467227;1.091058833807125;0.8334343694724955;0.7636941441067245;0.1159645168905111;0.1063022148677194;1.0940280903445863;10.000951493151897;0.8334499445555822;1.0971324677480354;1.097163521103286;0.761920547374573;0.1193213620968805;0.7712930903105695
91.477227;1.09105524741894;0.8334338715001115;0.7636950813909323;0.11596432991921062;0.10630233058145439;1.0940267913597488;10.000981840751843;0.8334507745979164;1.097132098263006;1.097166026541866;0.7619189723688214;0.11932133150455414;0.7712938847504311
91.487227;1.0910516632855938;0.8334334218528793;0.7636960523887347;0.11596414918423824;0.10630244161337503;1.094025519047307;10.001011705703709;0.8334517130362097;1.0971316631462962;1.097168590321737;0.7619173648034848;0.11932130307128011;0.7712946811979515
91.497227;1.091048082739384;0.8334330230422076;0.7636970608791236;0.11596397505501557;0.1063025485120107;1.0940242749417952;10.001040991368566;0.8334527582651917;1.097131164230544;1.0971712069121407;0.7619157245446821;0.11932127633749318;0.7712954793223127
91.507227;1.091044508094881;0.8334326763083882;0.7636981103235023;0.11596380770914437;0.10630265203885814;1.0940230614863076;10.001069622287247;0.8334539065550799;1.097130603593326;1.09717387106412;0.761914050215127;0.11932125068054204;0.7712962776391398
91.517227;1.0910409445024667;0.8334323815050202;0.7636992038793554;0.11596364718557169;0.10630275304595806;1.0940218803877433;10.00109753715129;0.8334551515509098;1.0971299853379886;1.0971765782364007;0.761912338694164;0.11932122548242927;0.7712970745773118
91.527227;1.0910373990950186;0.8334321375928206;0.7637003444312848;0.11596349354229003;0.10630285237175277;1.0940207315257733;10.001124681923288;0.8334564849966296;1.0971293153097161;1.0971793237414444;0.7619105857387964;0.1193212001832955;0.7712978689500178
91.537227;1.0910338792525787;0.8334319432927659;0.7637015337422616;0.1159633468823045;0.10630295076151834;1.0940196136190241;10.001151009478155;0.8334578982586025;1.097128600103291;1.0971821024607031;0.761908786889545;0.11932117423700662;0.7712986600797209
91.547227;1.0910303920612878;0.8334317974930875;0.7637027709242397;0.11596320726850398;0.1063030488726825;1.0940185261260664;10.001176477531045;0.8334593833452126;1.0971278468558094;1.097184909850786;0.7619069381365036;0.11932114707353568;0.7712994474554784
91.557227;1.091026944665248;0.8334316992974752;0.7637040522802592;0.11596307472808753;0.10630314737708865;1.094017470631057;10.001201036574006;0.8334609331963381;1.097127062768133;1.0971877420903118;0.7619050363203356;0.11932111810638063;0.7713002299410943
91.567227;1.091023543797745;0.8334316479877286;0.7637053727314378;0.11596294931021969;0.10630324704533635;1.0940164510390242;10.001224619895986;0.8334625411630359;1.0971262546992047;1.0971905947427951;0.7619030791121777;0.11932108675685522;0.7713010053855495
91.577227;1.0910201942893707;0.8334316428646292;0.7637067267769078;0.11596283110618634;0.10630334874827475;1.094015472931352;10.001247152127746;0.8334642000118727;1.0971254296570279;1.0971934616220362;0.7619010640046971;0.11932105246155524;0.7713017710938357
91.587227;1.0910168982606967;0.8334316828031726;0.7637081087919314;0.11596272026860663;0.10630345343111457;1.0940145416633857;10.001268566372737;0.8334659020626651;1.0971245947115489;1.0971963347098892;0.7618989871845615;0.11932101463811355;0.7713025243187607
91.597227;1.0910136561089385;0.8334317658968742;0.7637095136866037;0.11596261701775752;0.10630356211193429;1.0940136602064512;10.001288817749401;0.8334676401505781;1.097123755764302;1.0971992046628416;0.7618968437240423;0.11932097262359422;0.7713032621363367
91.607227;1.09101046853174;0.8334318891856106;0.763710937324066;0.11596252164761728;0.10630367586790583;1.0940128289806064;10.00130789055294;0.8334694076869765;1.0971229170960286;1.0972020612464906;0.7618946285136167;0.11932092569999149;0.7713039816332562
91.617227;1.0910073380152994;0.8334320481490082;0.7637123765481614;0.11596243456052621;0.10630379574898113;1.0940120470348627;10.001325788084062;0.8334711984138631;1.0971220823051129;1.0972048937181234;0.761892337460129;0.11932087322212624;0.7713046805626756
91.627227;1.0910042691018444;0.8334322365446007;0.7637138294796867;0.11596235622746187;0.1063039226683622;1.0940113126446913;10.001342513261477;0.8334730068570877;1.0971212550498513;1.0972076917025582;0.7618899690702867;0.11932081471198275;0.7713053573539292
91.637227;1.0910012677314562;0.833432447256783;0.7637152957368841;0.11596228711315357;0.10630405733379729;1.0940106236647096;10.001358063757268;0.8334748283943327;1.0971204391964196;1.097210446252523;0.7618875249654223;0.11932074985640814;0.7713060103676844
91.647227;1.0909983399682253;0.8334326736472509;0.763716776328505;0.11596222775482402;0.10630420021337628;1.0940099780868162;10.00137243830015;0.8334766581827631;1.09711963888795;1.0972131499852784;0.7618850083900507;0.11932067849391813;0.7713066373424708
91.657227;1.0909954913596114;0.8334329104207914;0.7637182736079631;0.11596217890780576;0.10630435161109705;1.0940093740406927;10.001385640638121;0.8334784904296407;1.0971188581346054;1.0972157966032547;0.7618824222258854;0.11932060066447667;0.7713072359843582
91.667227;1.0909927277482976;0.8334331538558756;0.7637197910834921;0.11596214145526598;0.10630451187811604;1.0940088091989693;10.00139768447054;0.8334803192843404;1.0971181003267094;1.0972183807679585;0.7618797686727441;0.11932051661803846;0.7713078047293321
91.677227;1.0909900554037324;0.8334334017174826;0.7637213327551993;0.1159621160915987;0.1063046815375922;1.0940082797788653;10.001408596810839;0.8334821397527933;1.0971173687808202;1.0972208979059763;0.7618770507675184;0.11932042674610398;0.7713083421006396
91.687227;1.0909874799073647;0.8334336524486812;0.7637229025833181;0.1159621031228009;0.10630486117698539;1.0940077793566463;10.001418410183124;0.8334839468801898;1.097116667879883;1.0972233438664167;0.7618742736187735;0.11932033159045267;0.7713088459651608
91.697227;1.0909850061866406;0.8334339037334627;0.7637245039722564;0.1159621024679207;0.10630505126263702;1.0940072991277847;10.001427153164334;0.8334857345249624;1.0971160033732104;1.097225714685768;0.761871444094356;0.11932023185742334;0.7713093138116364
91.707227;1.0909826394495694;0.8334341521376876;0.7637261386253577;0.11596211370215419;0.1063052520507779;1.09400683003426;10.001434847227017;0.8334874952231726;1.0971153816961512;1.0972280060800124;0.7618685698996812;0.11932012826251319;0.7713097430460006
91.717227;1.090980385206539;0.8334343940465406;0.763727805968158;0.11596213616227134;0.10630546363056037;1.0940063645127538;10.001441502620342;0.8334892207151224;1.0971148096598033;1.0972302133986185;0.7618656591994917;0.11932002137400063;0.7713101315165701
91.727227;1.0909782484212975;0.8334346262115241;0.763729503921113;0.11596216913707824;0.10630568600995043;1.0940058966528678;10.001447115188883;0.8334909029337874;1.0971142947399297;1.0972323327906097;0.7618627208206173;0.11931991166155873;0.7713104783593008
91.737227;1.0909762324483998;0.8334348458175204;0.7637312296172281;0.115962211987914;0.10630591912014735;1.0940054215069415;10.00145166923095;0.8334925352763294;1.0971138452436926;1.0972343623043508;0.7618597641459205;0.11931979964632453;0.7713107837558951
91.747227;1.0909743385670445;0.8334350508997131;0.763732979498693;0.11596226413325522;0.10630616277009325;1.0940049345224023;10.001455148469551;0.8334941130789212;1.09711347079755;1.0972363014572648;0.7618567983679425;0.11931968597080539;0.771311048014307
91.757227;1.090972566955876;0.8334352410264692;0.7637347495789399;0.11596232500075307;0.10630641663047952;1.0940044321357996;10.001457553041156;0.8334956331815945;1.0971131827027771;1.0972381498352044;0.7618538316825237;0.11931957134789664;0.7713112711331813
91.767227;1.0909709186130174;0.8334354174476939;0.7637365357435667;0.11596239398791493;0.10630668025052212;1.0940039133133164;10.0014589023728;0.8334970936532472;1.09711299268277;1.0972399062373537;0.7618508709111191;0.11931945639433786;0.7713114525874838
91.777227;1.0909693965237572;0.8334355818824529;0.7637383336103544;0.11596247045152197;0.10630695310719492;1.0940033796913335;10.001459218050023;0.8334984939418189;1.0971129106053636;1.0972415687145731;0.7618479217958338;0.11931934140378003;0.7713115913005089
91.787227;1.0909680047960257;0.833435734592659;0.7637401385803512;0.11596255378771934;0.1063072346298958;1.0940028335528256;10.001458514473976;0.8334998347408152;1.0971129426602642;1.0972431348854788;0.7618449895237683;0.11931922631831243;0.7713116855906924
91.797227;1.0909667462738188;0.8334358736698043;0.7637419463785048;0.11596264355011408;0.10630752413813513;1.0940022760857855;10.00145681091406;0.833501116897983;1.0971130911522284;1.0972446024038391;0.761842078853395;0.11931911100900337;0.771311733116592
91.807227;1.0909656208354481;0.8334359958537193;0.763743753277487;0.11596273948978669;0.10630782078042211;1.0940017074419637;10.00145414436836;0.833502339951582;1.0971133568376505;1.097245969576235;0.7618391940570297;0.1193189955135017;0.7713117316342031
91.817227;1.0909646257104395;0.8334360971040878;0.7637455558191064;0.1159628414331655;0.10630812360162652;1.0940011274522459;10.00145056878289;0.8335035018195757;1.0971137422421366;1.0972472349623252;0.7618363390951082;0.1193188799592458;0.771311679781904
91.827227;1.090963756790547;0.8334361726708548;0.7637473503033814;0.11596294909707448;0.10630843170602128;1.094000536436144;10.001446151607752;0.8335045995826819;1.097114252851264;1.0972483958695747;0.7618335180450185;0.11931876435466794;0.7713115771930971
91.837227;1.0909630092979605;0.8334362178411305;0.763749132227657;0.11596306204704417;0.10630874438939354;1.0939999370249114;10.001440972308615;0.8335056301935789;1.097114895579808;1.0972494479555197;0.7618307354434888;0.11931864854203883;0.7713114247106982
91.847227;1.0909623772062265;0.8334362289755178;0.7637508963442781;0.11596317974766406;0.10630906116652639;1.0939993351076016;10.00143511289002;0.8335065906823697;1.0971156765643466;1.0972503868133219;0.7618279962005547;0.11931853235053277;0.7713112242121621
91.857227;1.0909618519946298;0.8334362037798171;0.7637526373451555;0.11596330157961157;0.1063093816857759;1.0939987372157398;10.001428642966507;0.8335074783619233;1.0971165997926946;1.09725121004937;0.7618253051969479;0.11931841575824767;0.7713109774379595
91.867227;1.0909614215490617;0.8334361406725758;0.7637543503225152;0.11596342686217105;0.1063097056204218;1.0939981472392766;10.001421613824133;0.8335082918769501;1.0971176667582894;1.0972519180629619;0.7618226670411862;0.11931829895698405;0.7713106850686435
91.877227;1.0909610698541767;0.8334360381108215;0.7637560307060035;0.11596355487146189;0.10631003264337327;1.0939975662593264;10.001414064611026;0.8335090325099063;1.0971188770490632;1.0972525135921345;0.7618200857406171;0.11931818235584299;0.7713103467729889
91.887227;1.0909607780993118;0.8334358944098792;0.7637576740512261;0.11596368477198853;0.10631036241024552;1.0939969941468954;10.001406026934312;0.833509704275479;1.097120229371191;1.0972530013501345;0.7618175635224497;0.11931806657449151;0.7713099616442415
91.897227;1.0909605271052167;0.8334357075257852;0.7637592759831453;0.11596381551848423;0.10631069447550284;1.0939964302149396;10.001397520649784;0.8335103127527855;1.0971217221209109;1.0972533870426031;0.7618150997007479;0.11931795243832428;0.771309528452522
91.907227;1.0909602997727021;0.8334354750910082;0.7637608320161354;0.11596394586323938;0.10631102827355697;1.0939958729422787;10.00138855205269;0.8335108639204517;1.097123352798142;1.0972536752331281;0.7618126910957508;0.11931784090839809;0.7713090452503117
91.917227;1.0909600817320524;0.8334351952007318;0.7637623373205935;0.11596407446306255;0.10631136322719485;1.093995320088088;10.001379122895942;0.8335113636434655;1.0971251168530924;1.0972538683012623;0.7618103336811163;0.11931773298023425;0.77130850897312
91.927227;1.0909598602909774;0.8334348669640603;0.7637637868580396;0.11596420000087966;0.10631169888056839;1.0939947694143164;10.001369242139672;0.8335118173875151;1.097127007495103;1.097253967552694;0.7618080239950806;0.11931762966117519;0.7713079161916985
91.937227;1.090959623861893;0.8334344902155106;0.7637651753020097;0.115964321277765;0.10631203499887823;1.0939942193033394;10.001358924568553;0.8335122301403307;1.097129016554094;1.097253974849273;0.7618057591602779;0.11931753194527643;0.7713072644944113
91.947227;1.090959362114293;0.8334340650491171;0.7637664964257643;0.11596443721102746;0.1063123716109653;1.0939936692727572;10.001348177623624;0.8335126067415525;1.097131134967793;1.097253893556031;0.7618035361047548;0.11931744065611258;0.771306553243066
91.957227;1.0909590651667582;0.833433591749756;0.7637677428910009;0.11596454670208267;0.10631270895800622;1.0939931208433125;10.001336995361788;0.8335129526446622;1.0971333524545566;1.0972537291577389;0.761801351781944;0.1193173562387454;0.771305783364817
91.967227;1.0909587225023538;0.8334330711184718;0.7637689070748481;0.11596464850188681;0.10631304737089803;1.093992577713618;10.001325365613287;0.8335132751261594;1.0971356574295328;1.0972534894708554;0.761799204195018;0.11931727873701396;0.7713049567589443
91.977227;1.0909583233003561;0.8334325046828369;0.7637699821639284;0.11596474120620108;0.10631338715729138;1.0939920446747935;10.001313280579337;0.833513583726623;1.0971380374080388;1.0972531837601305;0.7617970923638089;0.11931720798081653;0.7713040761255292
91.987227;1.090957857393775;0.8334318943175116;0.7637709624195395;0.11596482340889969;0.10631372855363667;1.093991526493432;10.001300739452653;0.8335138884816201;1.0971404792449735;1.0972528220299433;0.76179501516126;0.11931714372865916;0.7713031451327588
91.997227;1.0909573159535289;0.8334312417076815;0.7637718431511724;0.11596489391072591;0.10631407170032574;1.0939910269105066;10.0012877431828;0.8335141970060651;1.0971429694550376;1.0972524154172996;0.7617929708154758;0.11931708569466756;0.7713021681079303
92.007227;1.0909566920604457;0.8334305483269656;0.7637726211387148;0.11596495176009328;0.10631441661041123;1.0939905477659675;10.001274291365887;0.8335145134231216;1.0971454953766588;1.097251976230653;0.7617909577084593;0.11931703358522902;0.7713011493386709
92.017227;1.090955980726148;0.8334298154308641;0.7637732947687955;0.11596499624606925;0.10631476321517762;1.0939900895157928;10.001260385893065;0.8335148402075263;1.0971480468044;1.0972515178118236;0.761788974855979;0.11931698713365957;0.7713000926440935
92.027227;1.0909551785045821;0.8334290433336652;0.7637738637199513;0.11596502705318452;0.10631511148707913;1.0939896527063424;10.001246040743558;0.8335151801538013;1.0971506166297071;1.0972510546318204;0.7617870211368896;0.11931694606444875;0.7712990014757741
92.037227;1.0909542834398138;0.8334282303810366;0.7637743290444924;0.11596504431085283;0.10631546152981569;1.0939892383309795;10.001231289197351;0.8335155362677825;1.0971532000284852;1.0972506011068481;0.7617850949095301;0.11931691003476429;0.7712978796005323
92.047227;1.0909532947804126;0.8334273725838943;0.7637746931672311;0.11596504836328722;0.10631581359842748;1.0939888473536863;10.001216179807734;0.8335159112118237;1.0971557934206444;1.097250169899295;0.7617831949927821;0.11931687866299845;0.771296731249095
92.057227;1.0909522120547075;0.8334264643193519;0.7637749586820844;0.11596503949598821;0.10631616806654022;1.0939884807262474;10.001200767236334;0.833516307370383;1.0971583942315328;1.0972497716172485;0.7617813215970959;0.11931685160590688;0.7712955597341977
92.067227;1.0909510347142048;0.8334254994878894;0.763775127034332;0.11596501788231216;0.10631652534913234;1.0939881389071027;10.001185103560024;0.8335167266040598;1.0971610011133652;1.0972494153976848;0.7617794764785648;0.11931682853641534;0.7712943660909573
92.077227;1.0909497623135938;0.8334244724959958;0.7637751985857927;0.11596498373227354;0.10631688577836626;1.0939878209376819;10.001169230234122;0.83351717030336;1.0971636141985326;1.0972491095725843;0.7617776628691227;0.1193168090483036;0.7712931493374733
92.087227;1.0909483943466227;0.8334233791081431;0.7637751733837248;0.11596493732035994;0.1063172495071802;1.0939875253825484;10.001153174034716;0.8335176405484331;1.0971662352621268;1.0972488623391357;0.761775884894335;0.1193167926121238;0.7712919077906417
92.097227;1.0909469303828354;0.8334222169483251;0.7637750515287579;0.11596487879960522;0.1063176165513398;1.0939872529375745;10.00113694586571;0.8335181410227125;1.0971688671892093;1.0972486817930567;0.761774146334058;0.11931677860413575;0.7712906404291444
92.107227;1.090945370063897;0.8334209849461498;0.7637748330247506;0.11596480807545664;0.10631798686408066;1.0939870073759048;10.001120542927758;0.8335186765401078;1.0971715125076826;1.09724857527009;0.7617724497671104;0.11931676632663497;0.7712893477565873
92.117227;1.0909437118992251;0.8334196821100283;0.7637745177941357;0.11596472484533686;0.1063183602918289;1.0939867933672467;10.001103953823675;0.8335192516294805;1.0971741715599312;1.0972485491082284;0.7617707964178387;0.11931675494961261;0.7712880317734886
92.127227;1.090941952612264;0.8334183066608224;0.7637741062381874;0.11596462871074721;0.10631873651866088;1.093986613792845;10.001087152606909;0.8335198692677229;1.0971768413020018;1.0972486085887718;0.7617691861122818;0.11931674345577073;0.7712866954526925
92.137227;1.0909400889436054;0.8334168555931822;0.7637735992401649;0.11596451926698463;0.10631911515910757;1.093986468849844;10.001070083564887;0.8335205309967718;1.0971795155755428;1.0972487567948928;0.7617676174835815;0.11931673070073108;0.7712853427459027
92.147227;1.0909381203155417;0.8334153250118529;0.7637729974437222;0.11596439612464914;0.10631949589549741;1.0939863564524397;10.001052659099747;0.8335212380704917;1.0971821862484918;1.0972489934942313;0.7617660884632174;0.11931671550013268;0.7712839788816997
92.157227;1.0909360496120555;0.8334137114651947;0.7637723017134344;0.11596425896153482;0.1063198784593862;1.0939862729422163;10.001034776568611;0.8335219918207356;1.0971848435943063;1.0972493163375052;0.7617645963264881;0.11931669659341486;0.7712826097590596
92.167227;1.0909338817396474;0.8334120130636157;0.7637715146288406;0.1159641075955958;0.10632026255246302;1.0939862136444594;10.00101634129664;0.8335227932035684;1.0971874756185347;1.0972497235410203;0.7617631376262454;0.1193166726086461;0.7712812407416857
92.177227;1.0909316216373048;0.8334102294348479;0.7637706410686059;0.11596394195449315;0.10632064787067452;1.09398617328373;10.000997280451353;0.8335236427715111;1.0971900680945774;1.0972502148777317;0.7617617090252257;0.11931664218557746;0.7712798762679285
92.187227;1.0909292731657934;0.8334083611004655;0.7637696878813315;0.11596376206764743;0.10632103415154208;1.0939861464281428;10.000977543739848;0.8335245408505336;1.0971926064462938;1.0972507909012628;0.761760308503116;0.11931660406244346;0.771278520261854
92.197227;1.090926839272555;0.8334064097329965;0.7637686634758746;0.11596356819239426;0.10632142117664864;1.093986128339272;10.000957105319669;0.8335254871492095;1.0971950776535362;1.0972514526953445;0.7617589356761721;0.11931655697619055;0.7712771759251037
92.207227;1.0909243232201633;0.8334043794537475;0.763767577610334;0.11596336094871945;0.10632180876106899;1.0939861160710342;10.000935973651984;0.83352648032314;1.0971974701643086;1.0972522020791184;0.7617575910680504;0.11931649956924738;0.7712758450171138
92.217227;1.0909217297170277;0.8334022774453443;0.7637664412330177;0.11596314131115458;0.10632219672722461;1.0939861082155036;10.000914191588043;0.8335275179633632;1.0971997730849001;1.097253041448504;0.761756275311993;0.11931643044469689;0.7712745280187574
92.227227;1.0909190646601656;0.8334001131211541;0.7637652659822904;0.11596291037585144;0.10632258483292038;1.0939861030278686;10.000891821304265;0.8335285967863427;1.097201976405844;1.0972539735017954;0.7617549894530934;0.11931634828471047;0.771273224789731
92.237227;1.0909163344277646;0.8333978966982173;0.7637640635774235;0.11596266914936317;0.10632297264944102;1.0939860967344068;10.00086893378698;0.8335297132245721;1.097204071536899;1.0972550006760609;0.7617537358498394;0.11931625191897283;0.7712719348856795
92.247227;1.0909135459347283;0.8333956376988652;0.7637628453306916;0.11596241865204958;0.1063233594698891;1.0939860829430148;10.000845607207337;0.8335308637328463;1.0972060512872128;1.0972561244613148;0.7617525178718929;0.11931614027995253;0.7712706577898925
92.257227;1.0909107061051815;0.8333933438174469;0.7637616214983556;0.11596216010806215;0.10632374435568816;1.09398605309125;10.000821926785926;0.8335320441338906;1.0972079095291998;1.0972573455893686;0.7617513386117435;0.11931601227434087;0.771269392913672
92.267227;1.0909078208135925;0.8333910206389727;0.7637604008731294;0.11596189491559966;0.10632412629055354;1.0939859976546504;10.000797990015423;0.8335332492974412;1.0972096410378536;1.0972586648388856;0.7617502002479698;0.11931586671196497;0.7712681396555237
92.277227;1.0909048953761429;0.833388672171178;0.7637591910632231;0.11596162442912748;0.10632450428972691;1.0939859070980344;10.00077391003777;0.8335344735958459;1.0972112415881714;1.0972600829557924;0.7617491039674582;0.11931570240986984;0.7712668979158521
92.287227;1.090901935684201;0.8333863019924564;0.7637579985665872;0.11596134976418801;0.1063248773773708;1.0939857723212247;10.000749805022158;0.8335357110071815;1.097212707475241;1.0972615996367208;0.7617480497717584;0.11931551837693119;0.7712656679787622
92.297227;1.0908989485844842;0.8333839143057009;0.7637568282972215;0.11596107180162703;0.10632524445109204;1.0939855853451532;10.000725782803414;0.8335369550980851;1.0972140342577332;1.0972632124442019;0.7617470365701188;0.11931531388515285;0.7712644495265357
92.307227;1.0908959423531095;0.8333815140380442;0.7637556836181213;0.1159607913351382;0.10632560410845172;1.093985339920987;10.000701934487331;0.8335381997187878;1.0972152162882864;1.097264915792682;0.7617460626757456;0.11931508843257217;0.7712632410734186
92.317227;1.0908929274140844;0.8333791059883332;0.763754566680167;0.11596050919197909;0.10632595457250767;1.0939850315073576;10.000678338849655;0.8335394393859746;1.0972162475443112;1.0972667010156352;0.7617451262259043;0.11931484168307298;0.7712620402021623
92.327227;1.0908899166041364;0.8333766941053454;0.7637534783114612;0.11596022622335009;0.10632629385378395;1.0939846565975488;10.000655068495993;0.8335406685884095;1.0972171221111129;1.0972685580622876;0.761744225409448;0.11931457339570146;0.7712608440235127
92.337227;1.0908869246687032;0.8333742821745271;0.7637524182396359;0.11595994319096882;0.10632662006717952;1.0939842117660663;10.00063218955738;0.8335418813685745;1.0972178340751435;1.0972704770134618;0.7617433586257422;0.11931428340499169;0.771259649424633
92.347227;1.0908839674490407;0.8333718747745485;0.7637513855903655;0.1159596607005371;0.10632693161903142;1.0939836935782083;10.000609763600286;0.8335430717301282;1.0972183776303135;1.0972724483053384;0.7617425245781871;0.11931397167533546;0.7712584531350426
92.357227;1.090881061255567;0.8333694765957885;0.7637503785875619;0.11595937924976704;0.10632722717400378;1.0939830997294524;10.000587859073551;0.8335442339273896;1.0972187475016142;1.0972744622026156;0.7617417220286441;0.11931363832765642;0.7712572520206298
92.367227;1.0908782218293023;0.8333670912369875;0.7637493942532958;0.11595909936612847;0.10632750554766651;1.093982430243429;10.000566557527307;0.8335453628785296;1.097218939985627;1.097276508172161;0.7617409491387596;0.11931328357674434;0.7712560437456658
92.377227;1.0908754622943924;0.8333647210328575;0.7637484292382829;0.11595882173716869;0.10632776563199955;1.0939816879215887;10.000545942671799;0.833546455364779;1.0972189533355605;1.097278574931157;0.7617402032347164;0.11931290767273696;0.7712548270954982
92.387227;1.0908727912684557;0.8333623675901312;0.763747480949362;0.11595854717699806;0.10632800639734515;1.093980878552353;10.00052608376079;0.8335475107848429;1.097218786655362;1.097280651374115;0.7617394814981535;0.11931251092793484;0.7712536013797706
92.397227;1.0908702129044325;0.8333600323113353;0.7637465477150945;0.11595827649041213;0.10632822694288409;1.0939800108354931;10.000507029736182;0.8335485305205841;1.0972184397158198;1.0972827277016033;0.7617387816189437;0.11931209374215125;0.771252365604042
92.407227;1.0908677279112;0.8333577166881521;0.7637456278327315;0.11595801040725778;0.10632842650806462;1.0939790952446367;10.000488818304454;0.8335495174199844;1.0972179142381506;1.0972847961741323;0.7617381017095989;0.11931165659151131;0.7712511178742207
92.417227;1.0908653339577303;0.833355422560432;0.7637447185522962;0.11595774960943618;0.10632860444543149;1.0939781423029225;10.00047148729106;0.8335504761392716;1.0972172140222731;1.097286850850231;0.7617374400836028;0.11931120001085142;0.7712498547122385
92.427227;1.0908630263690753;0.8333531519106299;0.7637438161361898;0.11595749473487629;0.10632876020412671;1.0939771610186084;10.000455074915795;0.8335514128406697;1.0972163436495885;1.0972888862757266;0.7617367952972094;0.11931072455456021;0.7712485707884511
92.437227;1.090860799697264;0.8333509059890953;0.7637429164584801;0.11595724629172902;0.1063288933067961;1.0939761576606422;10.000439618480835;0.833552334274556;1.0972153078624647;1.0972908964822385;0.7617361661208438;0.1193102308435943;0.7712472593089899
92.447227;1.0908586492814492;0.83334868474827;0.7637420151222549;0.11595700468520082;0.10632900336347333;1.093975135324702;10.00042516177478;0.8335532475875035;1.0972141115892682;1.097292874706604;0.761735551321909;0.11930971972069523;0.7712459123952835
92.457227;1.0908565718334944;0.8333464870378493;0.7637411074115606;0.11595677043308442;0.1063290902201148;1.0939740938523863;10.000411762492497;0.8335541599061772;1.09721275925782;1.097294813135789;0.7617349499498507;0.1193091923127403;0.7712445217487439
92.467227;1.0908545655103703;0.833344311122887;0.7637401883236624;0.1159565443055013;0.1063291541425472;1.0939730300185262;10.000399490214152;0.833555076954613;1.0972112542560064;1.0972967032860614;0.7617343622676315;0.11930865001289741;0.7712430800037984
92.477227;1.0908526309629782;0.8333421551488962;0.7637392525158565;0.11595632731923149;0.10632919584466785;1.09397193932396;10.000388414457035;0.8335560022853871;1.0972095999670053;1.097298537215814;0.7617337897907908;0.11930809452639975;0.7712415820509265
92.487227;1.0908507720204748;0.8333400175584166;0.7637382946667357;0.11595612070926448;0.1063292163486946;1.093970817785715;10.000378597041106;0.8335569375237984;1.09720780175967;1.0973003079685713;0.7617332339868421;0.11930752784620326;0.7712400256070278
92.497227;1.0908489937999557;0.833337897315311;0.7637373099460106;0.11595592584978391;0.10632921679427605;1.0939696612318235;10.000370099740437;0.833557882720902;1.0972058681772747;1.0973020088757544;0.7617326953339169;0.11930695209312327;0.7712384106108482
92.507227;1.090847299652734;0.8333357935649146;0.763736293750475;0.11595574412523353;0.10632919829409207;1.0939684640622913;10.000362989381193;0.8335588366413186;1.0972038102096966;1.097303633050951;0.7617321737044784;0.11930636941649118;0.7712367377513208
92.517227;1.0908456897951742;0.8333337052268783;0.7637352414516699;0.11595557688653343;0.10632916186806395;1.0939672198480508;10.000357328849299;0.8335597972201324;1.0972016397864157;1.0973051740212456;0.7617316692085863;0.11930578198194187;0.7712350075620804
92.527227;1.0908441626333196;0.8333316311942361;0.7637341489845962;0.115955425483915;0.10632910847311446;1.0939659227456535;10.000353170513746;0.8335607621095323;1.097199369140956;1.0973066274951195;0.7617311821598644;0.11930519195809865;0.7712332206972407
92.537227;1.0908427169040595;0.8333295708643933;0.76373301375053;0.11595529124977122;0.10632903913585062;1.0939645681034014;10.000350560581238;0.8335617284104854;1.0971970109367828;1.0973079928526663;0.7617307124643453;0.11930460154133846;0.77123137861373
92.547227;1.0908413519389526;0.8333275246239019;0.7637318350102991;0.11595517551003529;0.10632895503620166;1.0939631528109346;10.000349545547193;0.8335626915284203;1.0971945792321223;1.0973092730280776;0.7617302596171659;0.11930401299951185;0.7712294840425814
92.557227;1.0908400662799473;0.8333254942151732;0.7637306134293744;0.11595507971167532;0.10632885733669538;1.0939616761148665;10.000350173551498;0.8335636443378521;1.0971920908137356;1.0973104733562322;0.7617298226366458;0.11930342863438288;0.7712275411454796
