time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.427227;1.0911021264814351;0.833273959892011;0.7638523970557574;0.11598646014495274;0.10630898910372881;1.094325356895097;9.999318401381903;0.8333637337344754;1.0969489443041995;1.0971405216623642;0.7617930052461713;0.11930862614762067;0.7710762249452797
94.437227;1.091104077079858;0.833275214513628;0.763852534907287;0.11598670112330223;0.10630896001837027;1.0943276233409782;9.99931068363431;0.8333663307474853;1.0969518365960125;1.0971376788810263;0.7617943553148402;0.11930854877862285;0.771075171923286
94.447227;1.091105907569117;0.8332765342997829;0.763852627320124;0.11598694940946865;0.10630893038440611;1.0943297484924424;9.999304052408013;0.8333689447884248;1.0969546800794698;1.097134741073869;0.7617956948280189;0.11930847201251335;0.7710740494439552
94.457227;1.0911076238969715;0.8332779228185251;0.7638526745551633;0.11598720520608946;0.10630889998873867;1.0943317298242634;9.999298535738818;0.8333715679654831;1.0969574748976234;1.0971317207951743;0.7617970213872314;0.11930839507202345;0.7710728585956441
94.467227;1.0911092335059092;0.8332793814234194;0.7638526782392441;0.11598746843255679;0.10630886838116575;1.0943335656325786;9.999294145966358;0.8333741910336339;1.0969602240161185;1.0971286325485352;0.7617983318805814;0.11930831711720254;0.7710715998019511
94.477227;1.0911107433903788;0.8332809096148251;0.763852641302571;0.1159877388090098;0.10630883481392135;1.0943352544127767;9.999290889607977;0.8333768032545307;1.0969629309157174;1.0971254897822702;0.7617996225870017;0.11930823746891571;0.7710702715509768
94.487227;1.0911121602696845;0.8332825060494239;0.7638525671668956;0.11598801596948267;0.10630879846990994;1.0943367945449318;9.99928877579104;0.8333793930989217;1.0969655972692318;1.0971223037140991;0.7618008896018831;0.11930815560853689;0.7710688705110709
94.497227;1.0911134916280745;0.8332841690630264;0.7638524594367885;0.11598829960966214;0.10630875874907952;1.0943381845497426;9.99928781480241;0.8333819496838283;1.09696822301034;1.0971190843145395;0.7618021295760293;0.11930807104315373;0.7710673933810082
94.507227;1.091114745321225;0.833285896982617;0.7638523223280794;0.11598858959863341;0.1063087153946365;1.0943394237871218;9.999288012106618;0.8333844642591928;1.096970808268657;1.0971158411113136;0.7618033398603207;0.11930798336493283;0.7710658389938118
94.517227;1.091115928276504;0.8332876886938474;0.7638521602628917;0.11598888596660743;0.106308668469864;1.0943405129821056;9.999289367627393;0.8333869309136204;1.0969733555478614;1.0971125825400914;0.7618045183617383;0.11930789247300563;0.771064208768552
94.527227;1.0911170458577584;0.8332895440246662;0.7638519764855305;0.11598918887748882;0.10630861820144141;1.0943414533238516;9.999291867449438;0.8333893464509516;1.096975870416541;1.0971093147505708;0.7618056637192236;0.11930779863808284;0.7710625056746858
94.537227;1.0911181026935581;0.8332914636047736;0.7638517724459721;0.11598949865401534;0.10630856470407919;1.0943422454482956;9.999295466891693;0.8333917101504047;1.0969783598862641;1.0971060415784508;0.7618067753643283;0.1193077022570515;0.7710607331954774
94.547227;1.0911191041743458;0.833293448834594;0.7638515481235582;0.11598981571664463;0.10630850776988475;1.094342889651653;9.999300091879634;0.8333940229808053;1.0969808304820887;1.0971027661530282;0.7618078532581565;0.11930760361243373;0.7710588949979951
94.557227;1.091120056706299;0.8332955017150917;0.7638513021812527;0.11599014037058632;0.1063084469657536;1.094343385606726;9.999305667858502;0.8333962861117158;1.096983287891095;1.09709949229948;0.7618088976579346;0.11930750293952808;0.7710569950189603
94.567227;1.0911209662057515;0.833297623984259;0.7638510321307301;0.11599047262300673;0.10630838193399843;1.0943437313826492;9.99931214912303;0.8333985000316898;1.0969857377091603;1.0970962248718803;0.7618099091212266;0.11930740054054322;0.771055037324191
94.577227;1.0911218362549995;0.8332998167885155;0.7638507350122558;0.11599081224390013;0.1063083126036179;1.094343923808463;9.999319521378343;0.8334006643928094;1.096988186534906;1.0970929699507839;0.7618108886679236;0.11930729672259585;0.7710530262757813
94.587227;1.0911226673088539;0.8333020813161779;0.7638504083953634;0.11599115897515144;0.10630823918724834;1.0943439599691682;9.999327783403544;0.8334027779942743;1.09699064245909;1.09708973488516;0.7618118378593804;0.11930719183225386;0.7710509676098316
94.597227;1.0911234572940984;0.8333044186978588;0.7638500510996139;0.11599151258148581;0.10630816199976963;1.0943438382112824;9.999336932912955;0.833404839225666;1.096993113846966;1.0970865276215578;0.7618127582331751;0.11930708645181169;0.7710488689850058
94.607227;1.0911242027886332;0.8333068288438819;0.7638496627821542;0.11599187272375613;0.10630808127559797;1.0943435587791723;9.999346964336672;0.833406846687721;1.0969956075637157;1.0970833563170566;0.7618136501715087;0.1193069814060597;0.771046739267972
94.617227;1.0911249003243466;0.8333093097642055;0.7638492426710416;0.11599223890592385;0.10630799712412818;1.0943431245667081;9.999357865899237;0.8334087992597087;1.096998128415633;1.0970802299704967;0.7618145124935256;0.1193068774851462;0.771044587753347
94.627227;1.0911255476279693;0.8333118579327755;0.7638487889956174;0.11599261055460619;0.10630790956319867;1.0943425410889942;9.999369612996414;0.8334106960142296;1.0970006795460956;1.0970771584479861;0.7618153430897423;0.11930677525743982;0.7710424235410795
94.637227;1.0911261439229696;0.8333144690462924;0.7638482994006422;0.11599298711834918;0.10630781858373196;1.0943418154794249;9.999382169442288;0.8334125364778384;1.09700326297648;1.097074151661496;0.7618161397396135;0.11930667511947188;0.7710402549019111
94.647227;1.0911266896760716;0.8333171383531001;0.7638477709424977;0.1159933680879944;0.10630772428386331;1.0943409552344954;9.999395492029025;0.8334143203171376;1.0970058801403273;1.0970712193342556;0.7618169006786026;0.11930657728231976;0.7710380891422051
94.657227;1.0911271863736705;0.8333198604021715;0.763847199294895;0.11599375291444887;0.106307626990485;1.094339967203165;9.999409525271153;0.8334160460617798;1.0970085327085932;1.097068370755361;0.7618176249087334;0.11930648172121794;0.7710359329264853
94.667227;1.0911276361286228;0.8333226289360389;0.7638465784953284;0.11599414090179652;0.10630752721295764;1.0943388576352087;9.999424198371827;0.8334177104454458;1.097011223206404;1.0970656142930937;0.761818312515742;0.11930638833512314;0.7710337927458597
94.677227;1.0911280416118077;0.8333254371413714;0.7638459018455459;0.11599453109832453;0.10630742546400924;1.0943376324197758;9.999439434376919;0.8334193091548979;1.097013954097393;1.097062957045285;0.7618189649605551;0.11930629708566357;0.7710316750657602
94.687227;1.0911284061444209;0.8333282779336093;0.7638451627936046;0.11599492215640446;0.10630732214975794;1.094336296108946;9.999455150970492;0.8334208379830972;1.0970167261251977;1.0970604036909717;0.7618195849030481;0.11930620792844501;0.7710295859629981
94.697227;1.0911287335731648;0.8333311445433528;0.7638443547711454;0.11599531222321194;0.10630721764109753;1.0943348519383371;9.999471247135723;0.8334222937848237;1.09701953743574;1.0970579553269666;0.761820175689144;0.11930612080685694;0.7710275310200861
94.707227;1.0911290285250368;0.8333340316381872;0.7638434711176765;0.11599569906221488;0.10630711242876538;1.094333304566252;9.99948760327573;0.8334236752939878;1.097022383204744;1.0970556101042286;0.7618207411278152;0.11930603575444815;0.7710255155782721
94.717227;1.0911292967871236;0.8333369359920351;0.763842506687444;0.11599608045020281;0.1063070071690555;1.0943316622525414;9.99950410346411;0.8334249832649326;1.0970252559342986;1.0970533652353707;0.7618212856850594;0.11930595286655238;0.771023544804126
94.727227;1.0911295449903482;0.8333398556549297;0.7638414600251483;0.11599645448836644;0.10630690258162064;1.094329935557167;9.999520657665258;0.8334262196784143;1.0970281465246368;1.0970512184441021;0.7618218146862197;0.11930587224902699;0.7710216240239679
94.737227;1.0911297801915696;0.8333427882886205;0.7638403337566406;0.11599681964208494;0.10630679931708273;1.0943281347108076;9.99953720868612;0.8334273870954899;1.0970310450335778;1.0970491677782472;0.7618223342205347;0.11930579413145274;0.7710197594435088
94.747227;1.0911300105054587;0.833345730472992;0.7638391331674504;0.11599717473870796;0.1063066978345661;1.0943262684549615;9.99955372527315;0.8334284886869615;1.097033940827158;1.097047211336486;0.7618228510937929;0.11930571893103122;0.7710179579934194
94.757227;1.0911302459156258;0.8333486785348719;0.7638378645136046;0.11599751898188716;0.10630659831002305;1.094324344029509;9.999570190249703;0.8334295282334578;1.097036822677604;1.0970453476263657;0.7618233727158666;0.11930564716828529;0.7710162258926118
94.767227;1.0911304971507758;0.8333516296315573;0.7638365338370104;0.11599785186675853;0.10630650063399404;1.0943223676931884;9.999586594962654;0.833430509454875;1.0970396796895905;1.0970435749924101;0.7618239060162816;0.11930557946401851;0.7710145673529074
94.777227;1.0911307734621825;0.8333545820909286;0.763835146473214;0.11599817307814031;0.10630640446898196;1.0943203457213468;9.99960294035149;0.8334314350065033;1.0970425028695343;1.0970418913923996;0.7618244564221649;0.11930551659456665;0.7710129845996706
94.787227;1.0911310822331075;0.8333575349024043;0.7638337071104366;0.11599848248463697;0.10630630933561523;1.0943182849662405;9.999619233273828;0.8334323068986053;1.0970452851890151;1.0970402957255903;0.7618250284465781;0.11930545937522462;0.7710114787649152
94.797227;1.0911314297931984;0.8333604871725703;0.7638322201370864;0.1159987801173096;0.10630621470543294;1.0943161926538518;9.999635480543676;0.8334331285951346;1.097048019778105;1.097038788531916;0.7618256268961666;0.11930540842872198;0.7710100508664649
94.807227;1.0911318209096237;0.833363438533894;0.7638306902905123;0.11599906609421116;0.1063061200599296;1.0943140762487629;9.999651690383738;0.8334339064495726;1.0970506986235316;1.0970373714549158;0.7618262573226452;0.11930536412178307;0.7710087024310447
94.817227;1.0911322580474239;0.8333663896056869;0.7638291228584954;0.11599934069233063;0.10630602492138343;1.0943119435262307;9.999667872090534;0.8334346491698467;1.097053312824293;1.0970360465553364;0.7618269258079551;0.11930532675105125;0.7710074353734411
94.827227;1.091132742049554;0.8333693412222626;0.7638275227759704;0.11599960447233644;0.10630592886792972;1.094309802309146;9.999684029672531;0.8334353659770033;1.097055853455031;1.0970348159764316;0.7618276385487405;0.11930529669557778;0.7710062514965782
94.837227;1.0911332731670846;0.8333722930549856;0.7638258937420618;0.11599985814048623;0.10630583158952558;1.0943076595520043;9.999700161843528;0.833436064942101;1.0970583124048385;1.0970336821892661;0.761828401236432;0.11930527425605243;0.7710051522402868
94.847227;1.0911338516410205;0.8333752427569299;0.7638242382318574;0.11600010233983392;0.10630573299716473;1.0943055197574043;9.999716268066273;0.8334367525946867;1.0970606835372447;1.097032647750238;0.7618292186440794;0.11930525938284108;0.771004138735782
94.857227;1.0911344776954315;0.833378185563779;0.7638225577434112;0.11600033768606496;0.10630563327162088;1.0943033840572618;9.999732350753751;0.8334374343239233;1.0970629637788165;1.0970317135974517;0.7618300950079155;0.11930525170410737;0.7710032120534612
94.867227;1.0911351510437572;0.8333811140181883;0.7638208529653596;0.11600056487288889;0.10630553281323038;1.0943012510187313;9.999748412581638;0.8334381149799662;1.097065152106862;1.0970308778484539;0.7618310343912623;0.11930525078403131;0.7710023734386714
94.877227;1.0911358706188345;0.8333840184227044;0.7638191238063673;0.11600078465579243;0.10630543213870519;1.0942991183757558;9.999764453298372;0.8334387995627495;1.0970672465769857;1.0970301369072903;0.7618320402501171;0.11930525626047782;0.7710016244179626
94.887227;1.0911366342059066;0.8333868879927584;0.7638173688869684;0.11600099779848141;0.10630533174768333;1.094296984488806;9.99978046555926;0.8334394930694387;1.0970692433158524;1.0970294872238386;0.7618331150829507;0.11930526781101258;0.7710009670904808
94.897227;1.091137438051094;0.8333897116433272;0.7638155853181307;0.11600120507027792;0.10630523205757135;1.0942948478259478;9.99979642778735;0.8334401994637884;1.097071138277604;1.0970289256830572;0.7618342611298317;0.1193052850986703;0.771000404465327
94.907227;1.0911382776717766;0.8333924785516457;0.7638137699171185;0.11600140731792966;0.10630513346925917;1.0942927044550763;9.999812302835657;0.8334409215531152;1.0970729275193394;1.097028448661009;0.7618354813630874;0.11930530778655739;0.7709999401121314
94.917227;1.0911391490756917;0.833395178900152;0.7638119209351842;0.11600160553446245;0.1063050364693316;1.0942905467639812;9.99982804795337;0.8334416621578316;1.0970746058995242;1.097028050740698;0.7618367791805813;0.11930533559722498;0.7709995771618884
94.927227;1.091140048723194;0.8333978041157679;0.7638100386801177;0.11600180081071307;0.10630494170198189;1.0942883648692274;9.999843626739214;0.8334424248380192;1.0970761679710364;1.0970277242208304;0.7618381570867588;0.1193053683105273;0.770999317451468
94.937227;1.0911409728733288;0.8334003462850764;0.7638081249714165;0.11600199421425543;0.10630484994475653;1.0942861484821187;9.999859016493083;0.8334432133732781;1.097077609715265;1.0970274599572323;0.7618396159184118;0.11930540568494878;0.7709991614207051
94.947227;1.09114191744117;0.8334027972294399;0.7638061824011589;0.11600218669720536;0.10630476197034154;1.0942838875055443;9.999874207505973;0.8334440307729051;1.097078928411259;1.097027249003216;0.7618411546107028;0.11930544739753297;0.7709991086219198
94.957227;1.0911428781148114;0.8334051480857149;0.7638042140683077;0.11600237907479376;0.10630467840535619;1.0942815715645655;9.999889190839777;0.8334448785289245;1.097080122125194;1.097027083663876;0.7618427696855443;0.11930549304350632;0.7709991584612934
94.967227;1.0911438501854882;0.8334073895806063;0.7638022238792703;0.11600257204831792;0.10630459961884192;1.0942791892130632;9.999903946466755;0.833445756577744;1.0970811897910018;1.0970269565922965;0.7618444551764673;0.11930554220010656;0.7709993108525726
94.977227;1.0911448278657372;0.8334095125269674;0.7638002172459168;0.11600276621446798;0.10630452565841225;1.0942767281102728;9.999918443113842;0.833446664126888;1.097082130940172;1.0970268589127667;0.761846204139141;0.11930559449704606;0.7709995659161579
94.987227;1.091145803472112;0.8334115087370073;0.7637982013009005;0.11600296204141143;0.10630445630994392;1.0942741768372968;9.999932643826828;0.8334476008900268;1.0970829451444566;1.0970267798987934;0.7618480107461676;0.1193056496076802;0.7709999229775094
94.997227;1.0911467669521446;0.8334133718856385;0.7637961839709958;0.11600315979761644;0.10630439127943529;1.094271527061062;9.99994651364645;0.8334485682443222;1.097083631840781;1.0970267083964136;0.7618498715015928;0.11930570722547013;0.7710003803540315
95.007227;1.0911477057094527;0.8334150970215696;0.7637941729201064;0.11600335946717272;0.10630433036214956;1.094268774052987;9.999960024864645;0.833449569772912;1.0970841905949809;1.0970266344992279;0.7618517853180337;0.11930576711965821;0.7710009355003697
95.017227;1.091148605147812;0.8334166793083795;0.7637921753204658;0.11600356072663548;0.10630427347663701;1.0942659148514515;9.99997315231354;0.8334506107378599;1.0970846214779284;1.0970265507193302;0.7618537521816479;0.11930582924724259;0.771001584476017
95.027227;1.0911494501767758;0.8334181136133676;0.7637901981255488;0.11600376299043798;0.10630422065148556;1.0942629455840824;9.999985865911217;0.8334516968359522;1.0970849251515586;1.097026452395568;0.7618557711010636;0.11930589380515295;0.7710023217989618
95.037227;1.0911502270169287;0.8334193952023153;0.7637882484157119;0.1160039654745693;0.10630417202873901;1.0942598605179668;9.999998128629565;0.8334528330389069;1.0970851024926145;1.097026337112016;0.7618578388632002;0.11930596106674277;0.771003141214663
95.047227;1.0911509243991255;0.8334205209499164;0.7637863337213977;0.11600416728144815;0.10630412781627861;1.0942566531250362;10.0000099001374;0.8334540229674349;1.0970851544740359;1.0970262032881288;0.7618599502411311;0.11930603109254567;0.7710040362067644
95.057227;1.0911515327363857;0.8334214902506809;0.7637844620248636;0.11600436745777366;0.10630408825048383;1.0942533170994198;10.000021144658485;0.8334552686583547;1.0970850828864318;1.097026048858029;0.761862099264244;0.11930610365396331;0.7710050001331352
95.067227;1.091152042246519;0.8334223050633216;0.7637826413872857;0.1160045649233856;0.10630405368565185;1.0942498472790547;10.000031838367645;0.8334565704855713;1.0970848909200226;1.0970258707781395;0.7618642799529431;0.11930617839591243;0.7710060265213989
95.077227;1.0911524433294741;0.8334229694221393;0.7637808796836021;0.11600475845518597;0.1063040247518049;1.094246241265035;10.000041975544267;0.833457927424339;1.0970845828055218;1.0970256654588086;0.7618664856452037;0.1193062549559049;0.7710071090348569
95.087227;1.0911527285488796;0.8334234885980012;0.7637791842944831;0.11600494690278737;0.10630400238125215;1.094242500206588;10.000051568486768;0.8334593377527656;1.0970841626913403;1.0970254296425206;0.7618687082225066;0.11930633297523474;0.7710082408101653
95.097227;1.091152893132455;0.8334238678824215;0.7637775616423804;0.1160051293995512;0.10630398762110406;1.0942386282095864;10.000060631003617;0.8334607994861594;1.097083633147444;1.097025160508103;0.761870938518369;0.11930641210219901;0.7710094139583563
95.107227;1.0911529336926842;0.8334241119782237;0.7637760171115033;0.11600530533614108;0.1063039813884176;1.0942346315663267;10.000069157303829;0.8334623102484315;1.0970829947388323;1.0970248548026846;0.7618731675863569;0.1193064919873978;0.771010620174157
95.117227;1.0911528471825167;0.8334242255076804;0.7637745549122513;0.1160054741817667;0.10630398432933003;1.0942305175724345;10.000077116886265;0.8334638677329401;1.0970822475829551;1.097024508045283;0.7618753876728536;0.11930657225861808;0.7710118518275518
95.127227;1.0911526313908921;0.8334242133756111;0.7637731774503513;0.11600563537311641;0.1063039967503856;1.0942262926235833;10.000084463301706;0.833465470799808;1.0970813935275683;1.0970241146074469;0.7618775924419274;0.11930665251117908;0.7710131024159947
95.137227;1.0911522854911269;0.8334240806526362;0.7637718849409197;0.1160057883512249;0.10630401860932823;1.0942219614971118;10.000091148096084;0.833467119560609;1.0970804371552643;1.0970236689872894;0.7618797767866892;0.11930673233909075;0.7710143671061525
95.147227;1.0911518100596143;0.8334238330012409;0.7637706756295789;0.11600593263657692;0.10630404966710165;1.0942175287196105;10.00009713680836;0.8334688144059957;1.0970793852005412;1.097023167225202;0.7618819365641462;0.119306811402686;0.7710156435834752
95.157227;1.0911512077773395;0.833423476944432;0.7637695460948795;0.11600606783146744;0.10630408970992486;1.0942130001629524;10.000102412329712;0.8334705554121293;1.0970782449785517;1.0970226064084865;0.7618840682753032;0.11930688937176752;0.7710169316464297
95.167227;1.0911504839598167;0.8334230192242106;0.7637684913668829;0.11600619353539306;0.10630413861573217;1.0942083838385788;10.0001069606419;0.8334723426156635;1.097077022517057;1.0970219821948188;0.7618861683824986;0.1193069656539539;0.7710182315856846
95.177227;1.0911496463103925;0.8334224661396263;0.7637675053970504;0.11600630927510797;0.10630419625678905;1.094203689672452;10.000110764365834;0.8334741766283565;1.0970757217488307;1.0970212872549472;0.7618882327166752;0.11930703926479042;0.7710195432357464
95.187227;1.0911487045259345;0.8334218227766729;0.7637665821651269;0.11600641452676007;0.10630426242564081;1.0941989278558335;10.000113807449484;0.8334760589624622;1.0970743455540684;1.0970205127178956;0.7618902568814228;0.11930710907278692;0.7710208657269858
95.197227;1.0911476694313047;0.8334210919742491;0.7637657170536605;0.11600650871870459;0.10630433689350556;1.0941941072432755;10.000116065591126;0.8334779918815716;1.0970728968575636;1.097019651167722;0.7618922369026924;0.11930717409061821;0.7710221967254013
95.207227;1.0911465516306633;0.8334202742218529;0.7637649075033512;0.1160065911815226;0.10630441951071203;1.0941892354256666;10.000117491382484;0.8334799777299724;1.097071378331368;1.097018698648478;0.7618941684893183;0.11930723347697011;0.7710235319889175
95.217227;1.091145360850539;0.8334193688197921;0.7637641522627345;0.11600666117676217;0.1063045102343112;1.094184320097714;10.000118018900555;0.8334820177156075;1.097069792299646;1.0970176541961247;0.7618960455316031;0.11930728634033132;0.7710248659575006
95.227227;1.0911441063427814;0.8334183754183323;0.7637634506303103;0.11600671799449218;0.10630460909790722;1.0941793701821474;10.000117580521199;0.8334841113916294;1.0970681420664716;1.0970165174864828;0.7618978602433619;0.11930733164580339;0.7710261921150016
95.237227;1.0911427967746337;0.8334172952798226;0.7637628025797;0.1160067610435756;0.10630471614755681;1.0941743952262546;10.000116115623639;0.8334862577187153;1.0970664325787984;1.097015287546155;0.7618996051292996;0.11930736823795508;0.7710275026512469
95.247227;1.0911414390958531;0.8334161317226293;0.7637622083814243;0.11600678988112004;0.1063048313777989;1.0941694038518366;10.000113565163277;0.8334884556822976;1.0970646684077558;1.097013963622528;0.7619012743598625;0.11930739485645758;0.7710287884608584
95.257227;1.0911400380751066;0.8334148893386684;0.7637616677746883;0.11600680407142873;0.10630495478599619;1.0941644035869589;10.000109866090648;0.833490703609356;1.09706285089349;1.0970125460402242;0.7619028632538187;0.11930741020979621;0.7710300402805953
95.267227;1.0911385969344778;0.8334135727232471;0.7637611802246143;0.11600680302411004;0.10630508648185077;1.0941594021903789;10.000104959523814;0.8334929994869457;1.0970609776387286;1.0970110360848528;0.7619043674051583;0.1193074130532948;0.771031250325712
95.277227;1.0911371176750302;0.8334121861315469;0.7637607457726293;0.11600678614209929;0.10630522668316794;1.0941544086556914;10.00009880675384;0.8334953422752233;1.0970590440806465;1.0970094355688123;0.7619057830507558;0.11930740218818028;0.77103241268611
95.287227;1.091135601284521;0.8334107343942324;0.7637603653371233;0.11600675316764104;0.10630537567911127;1.094149433086808;10.000091401051437;0.8334977320234744;1.0970570445867749;1.0970077463941563;0.7619071075883117;0.11930737649300448;0.771033522393259
95.297227;1.0911340487292005;0.833409223879966;0.7637600408766629;0.11600670434134984;0.10630553379761275;1.0941444857207765;10.000082762956698;0.8335001687364753;1.0970549725446013;1.097005970381023;0.7619083392034588;0.11930733497292792;0.7710345749625405
95.307227;1.0911324614455937;0.8334076628446004;0.7637597751513033;0.11600664029225609;0.10630570124420533;1.0941395760886672;10.000072920078624;0.8335026509814455;1.0970528204302294;1.0970041089703653;0.761909476643547;0.11930727673271185;0.771035566729121
95.317227;1.0911308407566802;0.8334060614246768;0.7637595705130629;0.11600656182501466;0.10630587794763441;1.0941347136920854;10.000061900797172;0.8335051750392168;1.0970505801287995;1.0970021627474076;0.7619105192624472;0.11930720099324346;0.7710364950919417
95.327227;1.0911291871515656;0.8334044307606592;0.7637594280493425;0.11600646978881604;0.10630606362851032;1.0941299090775138;10.00004974676046;0.8335077354582915;1.097048243919356;1.0970001318377105;0.7619114666985185;0.11930710720748165;0.7710373587261077
95.337227;1.0911274996252602;0.8334027817220055;0.7637593472979174;0.11600636507368287;0.1063062579659415;1.0941251732503297;10.000036513955937;0.8335103262925387;1.0970458063421855;1.0969980166955866;0.7619123189783571;0.11930699507269596;0.771038157681961
95.347227;1.0911257754486179;0.833401124754764;0.7637593257250248;0.11600624859646169;0.10630646066591751;1.0941205166736183;10.000022263844762;0.8335129415063831;1.0970432653315048;1.0969958180921757;0.7619130773882253;0.11930686436580329;0.7710388931270152
95.357227;1.091124010887804;0.833399470261534;0.7637593592115053;0.11600612123466165;0.10630667141824657;1.094115948998075;10.000007063689598;0.8335155746511698;1.0970406214877828;1.0969935366751575;0.761913744957368;0.11930671483544855;0.7710395670557677
95.367227;1.091122202642739;0.8333978279581897;0.7637594435245212;0.11600598380300581;0.106306889797937;1.0941114784268906;9.999990985906363;0.8335182186104031;1.0970378764761473;1.0969911729241482;0.7619143258037173;0.11930654633573869;0.7710401817554895
95.377227;1.091120348977762;0.8333962055544861;0.7637595747602528;0.11600583704221132;0.10630711520626107;1.0941071108913523;9.99997409855375;0.8335208658687207;1.097035031417029;1.0969887278435166;0.7619148236452765;0.11930635904029353;0.7710407392914496
95.387227;1.0911184492090693;0.8333946080446951;0.7637597488030416;0.11600568154616091;0.10630734690505406;1.0941028500870917;9.999956463066797;0.8335235094876492;1.0970320856301279;1.0969862037931875;0.7619152402778079;0.11930615347698656;0.7710412422922263
95.397227;1.091116502127482;0.8333930379097498;0.7637599610570801;0.1160055176920017;0.10630758404309398;1.094098698326669;9.999938143406645;0.8335261437036486;1.097029036442989;1.0969836041758847;0.7619155751918256;0.11930593039040632;0.7710416957136315
95.407227;1.091114505663077;0.8333914957892592;0.7637602067882748;0.11600534560505177;0.10630782564111063;1.0940946575223145;9.99991920719634;0.8335287630322962;1.0970258805270987;1.0969809317502204;0.7619158270278943;0.11930569062995985;0.7710421074456025
95.417227;1.0911124580496405;0.8333899812688412;0.7637604816892392;0.1160051651289063;0.10630807066508832;1.0940907300227756;9.999899716244617;0.8335313609695852;1.0970226157989456;1.0969781868646389;0.7619159954728248;0.11930543512490181;0.7710424872178275
95.427227;1.0911103587802462;0.8333884937526888;0.7637607823991757;0.11600497589434541;0.10630831819380963;1.0940869187511693;9.99987972571376;0.8335339296413286;1.0970192422226541;1.0969753671227351;0.7619160817276421;0.11930516481519758;0.7710428458347847
95.437227;1.091108208905794;0.8333870330664513;0.7637611071686256;0.11600477749667516;0.10630856755429564;1.094083225996222;9.999859289322098;0.8335364599989664;1.097015761278917;1.09697246870176;0.7619160876727216;0.11930488055825395;0.7710431955556328
95.447227;1.0911060111659319;0.8333855994883814;0.7637614559624687;0.11600456958847294;0.10630881834762174;1.0940796525863168;9.999838458279092;0.8335389426392744;1.0970121752978002;1.0969694877794196;0.7619160147551833;0.11930458316276456;0.771043550112399
95.457227;1.091103769907914;0.8333841940382778;0.7637618293982393;0.11600435184767478;0.10630907036291652;1.0940761985951848;9.999817282487099;0.8335413697600174;1.0970084876978219;1.0969664209722914;0.7619158636695783;0.11930427350125428;0.7710439238880392
95.467227;1.0911014909068506;0.8333828190774345;0.7637622276945841;0.11600412401188498;0.10630932346225344;1.0940728634080317;9.999795816281065;0.8335437365574496;1.0970047035720814;1.0969632658551047;0.7619156351910746;0.11930395255825481;0.7710443310298608
95.477227;1.091099181604097;0.8333814777623288;0.763762650440254;0.11600388602257325;0.10630957750048843;1.09406964423705;9.999774117357985;0.8335460408300979;1.0970008299115046;1.0969600223912024;0.7619153311072032;0.11930362143594733;0.7710447846189178
95.487227;1.0910968514949397;0.8333801725063663;0.7637630967205483;0.11600363804149633;0.1063098323091881;1.094066535479773;9.999752243897069;0.8335482819771587;1.0969968755269586;1.096956694207454;0.7619149544244854;0.11930328138939147;0.7710452959281919
95.497227;1.0910945115591306;0.8333789045495181;0.7637635651826014;0.11600338027150531;0.10631008776735555;1.094063530558221;9.999730260267256;0.833550460252462;1.0969928496882924;1.0969532883941737;0.7619145092393398;0.11930293370362449;0.7710458742365737
95.507227;1.0910921726470346;0.8333776748882906;0.7637640540574052;0.11600311288968013;0.10631034384930793;1.0940606241806214;9.999708241916714;0.8335525765013468;1.0969887597007837;1.09694981446058;0.7619140004064999;0.1193025793584919;0.771046527128513
95.517227;1.0910898443123203;0.8333764846810581;0.7637645613642777;0.11600283619078015;0.10631060061131409;1.0940578123633684;9.999686269333274;0.8335546322029074;1.0969846103282692;1.0969462837371624;0.7619134325192599;0.1193022189551827;0.77104726029248
95.527227;1.0910875350792646;0.8333753350841347;0.7637650852670639;0.11600255068757279;0.10631085823125126;1.0940550912246532;9.99966441721343;0.8335566290598507;1.096980405788385;1.0969427078627199;0.7619128091432469;0.11930185300760111;0.7710480766643989
95.537227;1.091085253585024;0.8333742277199613;0.763765624321913;0.11600225707193215;0.10631111704502676;1.0940524572906312;9.99964274791701;0.8335585683427019;1.0969761515481182;1.0969390959886296;0.7619121332890866;0.11930148211399774;0.7710489765387043
95.547227;1.091083009419895;0.8333731651674582;0.7637661775675536;0.11600195607176221;0.10631137750849423;1.0940499087685964;9.999621313616375;0.833560450932975;1.0969718545629223;1.096935454121077;0.7619114077873695;0.11930110701329472;0.7710499588291286
95.557227;1.0910808126582758;0.8333721505719843;0.7637667449103709;0.11600164829900848;0.10631164011454318;1.0940474450876823;9.999600164579522;0.8335622781003004;1.0969675229035132;1.0969317873443551;0.7619106347068461;0.11930072881182484;0.7710510219302946
95.567227;1.0910786723109092;0.8333711868041479;0.7637673276718938;0.11600133430756553;0.10631190524093223;1.0940450649031297;9.999579351655088;0.8335640518606379;1.0969631654481289;1.0969281015016656;0.7619098149994575;0.1193003491225003;0.7710521643434739
95.577227;1.0910765955666937;0.8333702755522694;0.7637679281105814;0.11600101479972376;0.1063121730175747;1.0940427645883306;9.999558920399672;0.833565774119999;1.096958791814715;1.096924402913805;0.7619089484945032;0.119299969803354;0.771053385426091
95.587227;1.0910745885564879;0.8333694165548026;0.7637685483533366;0.11600069063317327;0.10631244330737968;1.0940405379551388;9.999538911330774;0.8335674455192881;1.096954412476225;1.0969206979481052;0.7619080330424877;0.11929959256751933;0.7710546853885645
95.597227;1.0910726568351272;0.8333686082577173;0.7637691904053139;0.1160003625947732;0.10631271576780542;1.0940383770579036;9.999519369493473;0.8335690652883803;1.0969500385900484;1.0969169931350597;0.7619070639422805;0.11929921888570189;0.7710560647159614
95.607227;1.0910708052254627;0.8333678498792825;0.7637698565444034;0.1160000312298709;0.1063129899629098;1.094036273531557;9.999500348249205;0.833570631808706;1.0969456811200935;1.0969132948516886;0.7619060356646292;0.11929885013363256;0.7710575233946907
95.617227;1.0910690386444049;0.8333671421540997;0.7637705489088545;0.11599969683233428;0.10631326547336604;1.0940342201912654;9.999481899335297;0.8335721430586535;1.0969413497974225;1.0969096091537403;0.761904944248191;0.11929848775564807;0.7710590598475292
95.627227;1.0910673627217111;0.8333664859479074;0.7637712692460921;0.11599935950428715;0.10631354197600712;1.0940322128477467;9.999464060213464;0.8335735974521046;1.0969370524583202;1.0969059424792544;0.7619037875978281;0.11929813338182507;0.7710606706750917
95.637227;1.0910657819169327;0.8333658812763827;0.7637720189117827;0.11599901921188241;0.10631381926732916;1.0940302513258489;9.999446854273682;0.8335749950075242;1.0969327942022977;1.0969023020258228;0.7619025644402814;0.11929778882347931;0.7710623516196179
95.647227;1.0910642967805486;0.833365328163801;0.7637727980751021;0.1159986758318844;0.10631409722542343;1.0940283387978906;9.999430303471183;0.8335763376302943;1.0969285765432357;1.0968986951772886;0.7619012739604443;0.11929745590940057;0.7710640983086279
95.657227;1.0910629033383021;0.8333648278351198;0.7637736050193636;0.11599832924734613;0.10631437579437426;1.0940264807766822;9.999414441971128;0.8335776285344502;1.0969243980324075;1.0968951292221256;0.7618999156691141;0.11929713629692823;0.7710659061008962
95.667227;1.091061594857396;0.8333643824790958;0.7637744369623224;0.11599797947087076;0.1063146549858643;1.0940246848320283;9.999399318305036;0.8335788711996929;1.096920256512144;1.0968916121200534;0.7618984888544102;0.11929683144923812;0.7710677695744019
95.677227;1.09106036426802;0.8333639944011043;0.7637752917591552;0.11599762669413598;0.1063149348342512;1.0940229590685644;9.99938497884583;0.833580067986;1.0969161511403194;1.0968881528717755;0.7618969925324236;0.11929654275191297;0.7710696819578925
95.687227;1.0910592056033195;0.8333636662769142;0.7637761685402542;0.1159972712761764;0.10631521534556891;1.0940213092315278;9.999371452187173;0.8335812196944655;1.0969120825438465;1.0968847608401906;0.7618954258699779;0.11929627153071458;0.7710716347154752
95.697227;1.0910581143368108;0.8333634015725617;0.7637770668023262;0.1159969137341828;0.10631549648033815;1.0940197377977403;9.999358756981993;0.8335823264428469;1.0969080513396166;1.0968814454084197;0.7618937884997953;0.11929601893270948;0.7710736175939086
95.707227;1.0910570867354392;0.833363203771136;0.7637779853607519;0.11599655468642868;0.10631577810142273;1.094018245395537;9.999346919425617;0.8335833881186577;1.09690405658029;1.0968782159928891;0.7618920809583186;0.11929578578557481;0.7710756189573355
95.717227;1.0910561181272898;0.833363075883968;0.7637789223037518;0.11599619477360576;0.10631605985416945;1.0940168317067445;9.99933597876635;0.8335844043266352;1.0969000951246393;1.09687508119817;0.7618903048351575;0.11929557252278458;0.771077626610816
95.727227;1.091055201807411;0.8333630213410639;0.7637798758174722;0.1159958346860238;0.10631634112808541;1.094015495783983;9.999325980326397;0.8335853750659401;1.0968961624376348;1.0968720471527127;0.7618884623888418;0.11929537929408496;0.7710796294727569
95.737227;1.0910543300023685;0.8333630443591762;0.7637808446889844;0.1159954752417328;0.10631662118773276;1.0940142367805592;9.99931696794029;0.8335863013453593;1.0968922544604855;1.096869116602675;0.7618865568067914;0.11929520617600588;0.7710816187521304
95.747227;1.091053495447482;0.8333631486649206;0.7637818279804951;0.11599511739013843;0.10631689930527445;1.094013053694214;9.99930898437522;0.833587184988118;1.0968883688760822;1.0968662899417736;0.7618845927879504;0.11929505328494046;0.7710835876819975
95.757227;1.0910526916800374;0.8333633362781673;0.7637828246545183;0.11599476214244987;0.10631717476436947;1.0940119439363556;9.999302074700283;0.8335880281880922;1.0968845050499252;1.0968635668398867;0.7618825754599866;0.11929492079606217;0.7710855309495588
95.767227;1.0910519126762572;0.8333636074375335;0.7637838336898288;0.11599441044803488;0.106317446832858;1.0940109028720901;9.999296285958385;0.8335888329557345;1.096880663126476;1.0968609459509244;0.7618805086659296;0.11929480890645416;0.7710874443149169
95.777227;1.0910511536426886;0.8333639611539854;0.7637848546569497;0.11599406305018867;0.10631771483494055;1.0940099257685743;9.99929165936072;0.833589600633517;1.096876843008496;1.0968584228359675;0.7618783952797116;0.11929471775793214;0.7710893241063935
95.787227;1.0910504115701638;0.833364395989652;0.763785887931032;0.11599372044973418;0.10631797829172356;1.0940090102011855;9.999288214421112;0.8335903319925774;1.0968730437740428;1.096855989275973;0.7618762388321553;0.11929464737186997;0.7710911669393239
95.797227;1.091049683194076;0.8333649103230257;0.7637869340757693;0.11599338302221994;0.10631823697813694;1.0940081554840697;9.999285944614469;0.8335910276085661;1.0968692638186204;1.096853634779684;0.7618740442332331;0.11929459763569318;0.7710929698903535
95.807227;1.0910489624594824;0.8333655016266046;0.7637879936763956;0.11599305115005613;0.10631849086511992;1.0940073603405762;9.999284839051379;0.8335916876640023;1.0968655017883353;1.0968513478000275;0.7618718173817872;0.11929456839039221;0.7710947310216062
95.817227;1.091048240112371;0.8333661656170976;0.7637890683709699;0.11599272525666496;0.10631874006053561;1.0940066226580265;9.999284903545892;0.833592311770995;1.0968617576377078;1.0968491162062448;0.7618695648374318;0.11929455955958602;0.7710964498634697
95.827227;1.0910475044151362;0.8333668961784094;0.7637901619158449;0.11599240576736908;0.10631898478691434;1.094005941295343;9.99928615415653;0.8335928998541206;1.0968580334304172;1.0968469277743318;0.7618672940255118;0.11929457115287202;0.7710981274702365
95.837227;1.0910467418716074;0.833367686269246;0.7637912800812536;0.11599209305189633;0.10631922537908532;1.0940053172014885;9.99928859629408;0.8335934528644332;1.0968543333448582;1.0968447701061137;0.761865013282727;0.11929460313063399;0.7710997662933178
95.847227;1.0910459384125135;0.8333685293361334;0.7637924295209896;0.11599178736031031;0.10631946228135432;1.0940047530324404;9.999292212567282;0.8335939721891238;1.0968506625515722;1.0968426304364576;0.7618627312765706;0.1192946553237861;0.7711013700348334
95.857227;1.0910450811797;0.8333694200011686;0.7637936169003285;0.11599148878464298;0.10631969595538318;1.0940042525883815;9.999296964231245;0.8335944586837907;1.096847026969612;1.0968404963752358;0.7618604559586196;0.11929472753632064;0.7711029434158828
95.867227;1.0910441603229997;0.8333703533120047;0.7637948490527695;0.11599119728831925;0.10631992673658483;1.094003820510871;9.999302802217471;0.8335949123086626;1.0968434347097353;1.0968383567047708;0.7618581935225914;0.11929481963674621;0.7711044917249329
95.877227;1.0910431701068684;0.8333713237193983;0.7637961331877878;0.11599091275355829;0.10632015484252962;1.0940034612167766;9.999309684109944;0.8335953328334901;1.096839896903731;1.0968362011248252;0.7618559480354025;0.11929493146799508;0.771106020126616
95.887227;1.0910421087263567;0.8333723252151725;0.7637974760432321;0.11599063502356337;0.1063203804809552;1.0940031771307812;9.999317588401842;0.8335957211917712;1.096836427278428;1.096834020127682;0.7618537221140939;0.11929506277520449;0.7711075334063718
95.897227;1.0910409770846066;0.8333733520290091;0.763798882396237;0.11599036400587198;0.10632060382947348;1.094002968166367;9.999326516088823;0.8335960799954697;1.0968330416363927;1.0968318064562323;0.7618515180588232;0.11929521325879444;0.7711090360351363
95.907227;1.09103977731474;0.8333743987777004;0.7638003542680425;0.11599009974674339;0.10632082492069461;1.094002833177066;9.999336480401166;0.8335964128813302;1.0968297566828178;1.0968295567847515;0.7618493381578305;0.11929538260760453;0.7711105317278719
95.917227;1.0910385110108713;0.833375460289435;0.7638018915810945;0.11598984231622529;0.10632104358421283;1.0940027718256156;9.999347491849587;0.8335967240094713;1.0968265878666408;1.096827271330337;0.7618471844591123;0.11929557051492073;0.7711120230901627
95.927227;1.0910371777359273;0.8333765318685976;0.7638034937538687;0.11598959165992832;0.10632125948734099;1.0940027851502574;9.999359541423008;0.8335970179197721;1.096823547733012;1.0968249517132842;0.7618450595054561;0.11929577678394755;0.771113511961184
95.937227;1.0910357751881858;0.8333776098604712;0.763805161038417;0.11598934764952216;0.10632147218494034;1.0940028746916013;9.999372586940337;0.8335972984384789;1.096820645511893;1.0968225993714078;0.7618429672708456;0.11929600144799694;0.7711149997902681
95.947227;1.0910343005267473;0.8333786917125883;0.7638068944264708;0.11598911020078563;0.10632168112797619;1.094003041863941;9.9993865531254;0.8335975671522965;1.0968178874391872;1.0968202159705351;0.7618409126625584;0.11929624472866254;0.771116487486009
95.957227;1.0910327515954497;0.8333797761305226;0.7638086945100623;0.11598887930817194;0.10632188572618304;1.094003288423587;9.999401347484008;0.83359782330193;1.0968152770990485;1.0968178050546329;0.7618389002857091;0.11929650687646197;0.7711179749433266
95.967227;1.0910311277078208;0.8333808638087297;0.7638105609795198;0.11598865507293256;0.10632208537660066;1.094003617497671;9.999416880170408;0.8335980646177508;1.096812815957582;1.0968153725883325;0.7618369338643513;0.11929678804065873;0.7711194609398595
95.977227;1.0910294293434426;0.8333819573094943;0.7638124930419058;0.11598843767119303;0.10632227936715032;1.0940040344430713;9.999433072375789;0.8335982879505104;1.0968105048971453;1.0968129258626458;0.7618350167806344;0.11929708818058583;0.7711209435855536
95.987227;1.091027657164785;0.833383059972993;0.7638144900501783;0.11598822719819393;0.10632246688219665;1.0940045465805963;9.99944984951226;0.8335984900776955;1.0968083455654367;1.0968104729122434;0.7618331533091034;0.11929740709260618;0.7711224211359056
95.997227;1.0910258122096745;0.8333841753733119;0.7638165519793468;0.1159880235756416;0.10632264716050044;1.0940051619067106;9.99946713204329;0.8335986685482225;1.09680634018069;1.0968080223989016;0.7618313490063803;0.11929774452719066;0.7711238929364164
96.007227;1.0910238971884902;0.8333853072766559;0.7638186795882067;0.11598782661192397;0.10632281958870354;1.0940058875871155;9.999484834314357;0.833598822077654;1.0968044911616386;1.0968055824140999;0.7618296095556287;0.11929810020074169;0.7711253594675133
96.017227;1.0910219170627504;0.8333864591844863;0.7638208741475598;0.11598763605390866;0.10632298369861938;1.0940067289187458;9.999502866336856;0.8335989508564229;1.096802801061094;1.0968031600317159;0.7618279396613555;0.11929847378920405;0.7711268213666972
96.027227;1.0910198778297595;0.8333876337562639;0.7638231366451536;0.11598745156439451;0.10632313912880227;1.0940076891606776;9.99952113550564;0.8335990565508896;1.0968012712792092;1.0968007628360033;0.7618263432387352;0.11929886503147435;0.7711282787723913
96.037227;1.0910177839966653;0.8333888329484311;0.7638254668949153;0.1159872727594855;0.10632328555509891;1.0940087692281222;9.999539555841713;0.8335991414505781;1.0967999008627487;1.0967983995546629;0.7618248240097534;0.11929927374336081;0.7711297309927574
96.047227;1.0910156370779625;0.833390058386856;0.7638278632334883;0.11598709932374476;0.10632342265798908;1.0940099666690304;9.99955805747465;0.8335992076495973;1.0967986874601712;1.096796078692894;0.7618233851883572;0.11929969965918277;0.7711311758978461
96.057227;1.0910134369754068;0.8333913107490275;0.7638303232566107;0.11598693109585415;0.1063235501657105;1.0940112753248823;9.99957657956458;0.8335992573805345;1.0967976287426795;1.0967938073441645;0.7618220282758688;0.11930014231698821;0.771132609943007
96.067227;1.0910111849085673;0.8333925889633395;0.7638328449364672;0.1159867681444905;0.10632366787273881;1.0940126865794617;9.999595065189892;0.8335992938240823;1.0967967227413744;1.096791590995718;0.7618207526939453;0.11930060107699172;0.7711340290756101
96.077227;1.0910088852104685;0.8333938903644416;0.7638354265101458;0.11598661084073274;0.10632377553800057;1.094014191537811;9.999613473407372;0.83359932117456;1.096795967680845;1.0967894334314365;0.7618195571072578;0.11930107511204563;0.7711354293176866
96.087227;1.0910065451319244;0.833395211215409;0.76383806533936;0.1159864597970078;0.10632387280945824;1.0940157831191988;9.999631777383074;0.8335993439094572;1.096795361750561;1.0967873362442708;0.7618184406802825;0.11930156334615745;0.7711368067548777
96.097227;1.0910041737912028;0.8333965476304812;0.763840757336123;0.11598631563745711;0.10632395933476951;1.094017456628407;9.99964994566653;0.8335993658097373;1.0967949028002297;1.0967852982611441;0.761817402894285;0.11930206450419877;0.7711381575878555
96.107227;1.0910017810929995;0.8333978966824567;0.7638434970689469;0.11598617876837397;0.1063240348735949;1.0940192083176465;9.99966793691657;0.8335993892207859;1.096794587837052;1.0967833158489186;0.761816442417583;0.11930257722722888;0.7711394784329644
96.117227;1.090999376536282;0.8333992565611081;0.7638462780899392;0.11598604931978139;0.10632409930015237;1.094021033881218;9.999685703042658;0.8335994148983972;1.0967944127789182;1.096781384204863;0.7618155562453104;0.11930310009438788;0.7711407667468688
96.127227;1.0909969683946754;0.8334006260137233;0.7638490936762082;0.11598592724653385;0.10632415265581423;1.0940229282672278;9.99970318790296;0.8335994425743707;1.096794372646506;1.0967794976828098;0.761814739956904;0.11930363156510125;0.771142021302254
96.137227;1.0909945635269793;0.8334020040589412;0.7638519376974897;0.11598581242664628;0.10632419521342235;1.0940248864615827;9.999720331504957;0.8335994714714278;1.0967944615635468;1.0967776495427866;0.7618139886854399;0.11930416991997816;0.7711432425796867
96.147227;1.0909921673571525;0.8334033902211635;0.7638548050061121;0.11598570469283917;0.10632422742684769;1.0940269048657267;9.99973708202612;0.8335994995260282;1.0967946728528313;1.0967758336033169;0.761813298093408;0.11930471326254374;0.7711444325455387
96.157227;1.0909897842450267;0.8334047847839552;0.763857691314584;0.11598560391412448;0.10632424988417673;1.0940289823460672;9.999753403933118;0.83359952212463;1.09679499933582;1.0967740458174813;0.761812664954478;0.11930525963650865;0.7711455937732774
96.167227;1.090987418410428;0.8334061889802613;0.7638605930191874;0.11598551007355123;0.1063242633043777;1.0940311203049997;9.999769281633156;0.8335995323213273;1.0967954322528082;1.0967722834866023;0.761812086790019;0.11930580718992108;0.771146729289756
96.177227;1.0909850748467458;0.8334076054389565;0.7638635073182383;0.11598542323077649;0.10632426842947482;1.0940333220330989;9.999784723900575;0.8335995223401844;1.0967959592647372;1.0967705449121825;0.7618115607891802;0.11930635420888565;0.7711478431134458
96.187227;1.090982759792888;0.8334090380715365;0.7638664325302275;0.11598534348149192;0.1063242658997067;1.0940355913579818;9.999799762087834;0.833599484553271;1.0967965644925302;1.0967688315402668;0.7618110833359941;0.1193068990149784;0.7711489393999437
96.197227;1.0909804806689625;0.8334104907578477;0.7638693683761061;0.11598527091304779;0.10632425624806673;1.0940379315576532;9.999814444130545;0.8335994113302889;1.096797230617901;1.0967671497454325;0.7618106505766965;0.11930743993777569;0.7711500205864669
96.207227;1.090978245956422;0.8334119659499046;0.7638723156752533;0.11598520553423966;0.1063242398667011;1.0940403452165506;9.999828835569168;0.8335992946689481;1.096797940857477;1.0967655089379238;0.7618102587087711;0.1193079754330532;0.7711510869717964
96.217227;1.0909760653396468;0.833413464022893;0.7638752753376798;0.11598514726618489;0.1063242169094009;1.094042833381603;9.99984302038128;0.8335991264505218;1.0967986801168648;1.0967639178395319;0.7618099034073765;0.11930850419247738;0.7711521377231679
96.227227;1.0909739493504664;0.8334149831272807;0.7638782477102676;0.11598509590095583;0.10632418725696209;1.0940453941852293;9.999857090543113;0.8335988993897975;1.0967994356644113;1.0967623829687863;0.761809579632003;0.11930902516414318;0.7711531718850374
96.237227;1.0909719083649687;0.8334165198112917;0.7638812325916385;0.11598505100046191;0.106324150574225;1.0940480230588734;9.999871130572112;0.8335986078738056;1.0968001972467867;1.0967609094659425;0.7618092825186602;0.11930953754072138;0.7711541890513761
96.247227;1.0909699519731277;0.8334180704742645;0.7638842289385266;0.11598501187727644;0.10632410647030843;1.0940507134879267;9.999885206796003;0.8335982479945276;1.0968009558698277;1.0967595021379046;0.761809008413968;0.11931004074156949;0.7711551895362166
96.257227;1.0909680887801652;0.8334196324165254;0.7638872338610071;0.11598497762622653;0.1063240546500213;1.0940534564731001;9.999899367027169;0.8335978166034484;1.0968017021837555;1.096758165431858;0.7618087549486693;0.11931053432838915;0.7711561743036293
96.267227;1.090966325657008;0.8334212037168568;0.7638902417297334;0.1159849471637595;0.10632399493777264;1.094056239856425;9.999913654421277;0.8335973096369405;1.0968024267988503;1.09675690270638;0.7618085207553162;0.11931101783340915;0.7711571453641749
96.277227;1.0909646665992927;0.8334227827959304;0.7638932444157316;0.1159849194024425;0.10632392729872592;1.0940590490968303;9.999928119566665;0.8335967211220042;1.0968031224383323;1.0967557164639292;0.7618083058840446;0.11931149065465721;0.7711581060517808
