time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.287227;1.0909631127145574;0.8334243682659717;0.7638962323746304;0.1159848934490705;0.10632385191884958;1.0940618692435413;9.99994281239655;0.8335960435570032;1.0968037858651294;1.0967546089884201;0.7618081120821801;0.11931195213620047;0.7711590604433846
96.297227;1.0909616631096701;0.8334259588255502;0.7638991958233445;0.11598486857557819;0.10632376927060427;1.094064686792829;9.999957770563373;0.8335952692332329;1.096804418151871;1.0967535816260598;0.7618079422898701;0.11931240167642096;0.7711600122828057
96.307227;1.0909603145753006;0.8334275535226541;0.7639021259610035;0.1159848440980614;0.10632368013057265;1.0940674907388954;9.999973023838407;0.8335943921024647;1.0968050230785158;1.0967526334856759;0.7618078002034181;0.11931283872234022;0.7711609636583345
96.317227;1.0909590610684758;0.833429152318174;0.763905015430372;0.11598481937047193;0.10632358548745101;1.0940702724734876;9.99998860515854;0.8335934088687632;1.0968056045922383;1.0967517610145863;0.7618076901087096;0.11931326274374329;0.7711619143086388
96.327227;1.0909578953452665;0.8334307560316584;0.7639078575792341;0.11598479387660572;0.10632348638027458;1.0940730241368073;10.00000455568331;0.8335923187395876;1.0968061653453003;1.096750959306799;0.7618076164025767;0.1193136732633109;0.7711628627022608
96.337227;1.090956811010667;0.833432365649764;0.7639106458795124;0.11598476735285794;0.10632338385552759;1.094075737152678;10.000020919083923;0.8335911229122039;1.0968067072670205;1.096750224463854;0.7618075827362359;0.11931406989125526;0.7711638076743854
96.347227;1.0909558032134776;0.8334339817666059;0.7639133736932157;0.11598473976034301;0.10632327903849387;1.0940784027909267;10.000037728688215;0.8335898242869703;1.0968072319526598;1.0967495546719421;0.7618075913527623;0.11931445233145367;0.7711647489986359
96.357227;1.0909548688727646;0.8334356044157921;0.7639160338158634;0.11598471108587334;0.10632317308284056;1.094081013173758;10.000055004232829;0.8335884271305743;1.096807739568457;1.0967489499297964;0.7618076434006441;0.11931482036902831;0.771165687032342
96.367227;1.0909540066455674;0.8334372329263541;0.7639186187843715;0.11598468127704395;0.10632306695231569;1.0940835618988085;10.000072757767372;0.8335869365713766;1.096808228719056;1.0967484113757484;0.761807740148832;0.11931517383192773;0.7711666221480363
96.377227;1.0909532169876985;0.8334388655147179;0.7639211221599699;0.1159846503399416;0.10632296126629749;1.0940860453507542;10.000090991313883;0.8335853579159554;1.0968086978323517;1.0967479403139548;0.7618078837841976;0.11931551257285386;0.7711675548719309
96.387227;1.0909525025334497;0.8334404990414421;0.7639235396081064;0.11598461832799777;0.10632285633566164;1.0940884629071057;10.000109692403399;0.8335836961693404;1.096809145595684;1.0967475376019635;0.7618080771507747;0.11931583654431083;0.7711684865940998
96.397227;1.0909518676903738;0.8334421292600015;0.7639258688503333;0.1159845852500632;0.10632275224500702;1.0940908149830002;10.000128842027456;0.8335819562936408;1.096809570247558;1.0967472031538077;0.7618083230908546;0.1193161458403355;0.7711694196976546
96.407227;1.0909513178558228;0.8334437508728199;0.7639281084040798;0.11598455110328681;0.10632264883721913;1.0940931018817468;10.000148425929448;0.8335801435154611;1.096809969467639;1.096746935436238;0.7618086239410707;0.11931644057159126;0.7711703570175472
96.417227;1.0909508592403676;0.8334453572685095;0.7639302563914602;0.11598451597788936;0.1063225457247517;1.0940953242970608;10.00016843624602;0.8335782632876474;1.0968103410832177;1.0967467318231596;0.7618089812737744;0.11931672076184319;0.7711713010176716
96.427227;1.0909504986290053;0.8334469407233517;0.7639323103187922;0.11598448007290237;0.10632244247066225;1.0940974834006854;10.000188873791465;0.833576321355693;1.0968106834631164;1.0967465894693182;0.7618093957363966;0.1193169864493601;0.7711722532074003
96.437227;1.0909502426694917;0.833448493014988;0.7639342672828803;0.11598444366748072;0.10632233875207368;1.0940995806697602;10.000209754454362;0.8335743233622764;1.0968109955703873;1.0967465062911028;0.7618098665341407;0.11931723783619388;0.7711732143619713
96.447227;1.0909500972130854;0.8334500062404607;0.7639361245893546;0.11598440713192863;0.10632223432895417;1.094101618340461;10.000231100635824;0.8335722742098035;1.0968112772323733;1.0967464820548116;0.7618103904987873;0.11931747528376802;0.7711741847623818
96.457227;1.0909500669936731;0.8334514739467767;0.76393788071297;0.11598437086076537;0.10632212891995028;1.0941035992773405;10.000252924854106;0.8335701778575305;1.0968115286924174;1.0967465186140675;0.7618109620613256;0.11931769919956099;0.7711751639771965
96.467227;1.0909501553552285;0.8334528917669953;0.7639395351906628;0.11598433511481739;0.10632202210794658;1.0941055260860875;10.000275226510414;0.8335680369130466;1.0968117493010812;1.0967466192423216;0.7618115746382624;0.11931790996993749;0.771176151028304
96.477227;1.0909503644833451;0.833454256848039;0.7639410877087243;0.11598429997354982;0.1063219133220145;1.0941074010447454;10.000297994498366;0.8335658523914024;1.0968119369621399;1.0967467883079856;0.7618122219582945;0.11931810802290933;0.7711771450944851
96.487227;1.0909506970752332;0.8334555671443376;0.7639425385895612;0.11598426541013608;0.10632180185874902;1.0941092266379548;10.000321209610643;0.833563624638313;1.0968120887278736;1.0967470310393073;0.7618128988695626;0.11931829393282112;0.7711781460487678
96.497227;1.090951157333582;0.8334568217220523;0.7639438899951955;0.11598423136446964;0.10632168691571986;1.0941110055688854;10.000344849703309;0.8335613547084921;1.09681220137871;1.0967473519747901;0.7618136017634403;0.11931846839605119;0.7711791539240839
96.507227;1.0909517491246112;0.8334580209127765;0.7639451456577024;0.11598419775308967;0.10632156768747908;1.0941127406320317;10.000368889332048;0.8335590450166698;1.0968122711683874;1.0967477527072953;0.7618143279014511;0.11931863210940742;0.7711801679340238
96.517227;1.0909524742747068;0.8334591651004638;0.7639463100980071;0.11598416439045783;0.10632144348960731;1.0941144347650833;10.000393297693455;0.8335566992126225;1.0968122936045288;1.0967482315535966;0.7618150742225558;0.11931878570943771;0.771181186916106
96.527227;1.0909533331617625;0.8334602531596756;0.7639473885971737;0.11598413093147222;0.10632131384828912;1.0941160906287677;10.00041804781149;0.8335543215860816;1.0968122643878138;1.0967487858670728;0.7618158371303237;0.11931892977136672;0.7711822104519686
96.537227;1.0909543254505423;0.8334612818280022;0.7639483870258407;0.11598409691582992;0.1063211785286061;1.0941177099295814;10.000443127249993;0.8335519163198736;1.0968121804533357;1.0967494144168732;0.7618166133558472;0.11931906475157916;0.77118323880388
96.547227;1.0909554499793175;0.8334622462378533;0.7639493111480786;0.11598406182880638;0.10632103749614627;1.094119293488586;10.000468539438522;0.8335494873873722;1.096812040018178;1.0967501177700891;0.7618174010104627;0.11931919087264418;0.7711842716047714
96.557227;1.0909567046689743;0.833463141038443;0.7639501661777696;0.11598402514756474;0.10632089088818142;1.0941208417302881;10.000494304732031;0.8335470388916734;1.0968118424633968;1.096750897856228;0.7618182004195196;0.11931930809071625;0.7711853063340346
96.567227;1.0909580866481468;0.8334639614103311;0.7639509569656681;0.115983986407708;0.10632073898055354;1.0941223545148882;10.000520461697032;0.8335445747998059;1.0968115879798712;1.0967517580604331;0.7618190146667284;0.11931941620655266;0.7711863383055799
96.577227;1.0909595921364195;0.8334647041877135;0.7639516882005799;0.11598394531387894;0.10632058206466126;1.094123830361994;10.000547054726209;0.83354209858766;1.0968112767718092;1.096752702664482;0.761819849429026;0.11931951500311877;0.7711873623968868
96.587227;1.0909612159330053;0.8334653689625614;0.7639523639986251;0.11598390185061236;0.10632042031277084;1.0941252660082614;10.000574112083461;0.8335396137308165;1.0968109095756775;1.0967537350945138;0.7618207119364856;0.11931960427182949;0.7711883741439376
96.597227;1.0909629511357581;0.8334659583115497;0.7639529871935525;0.11598385621327387;0.10632025373036268;1.094126656782777;10.000601631558498;0.8335371241255451;1.0968104890884827;1.0967548564638792;0.7618216098359226;0.11931968376929676;0.7711893689813857
96.607227;1.0909647897482435;0.8334664772316377;0.763953558676546;0.11598380857258538;0.10632008214858421;1.0941279970618063;10.000629575281856;0.8335346332750612;1.0968100200096416;1.0967560654254165;0.7618225507048847;0.11931975321077772;0.7711903417322897
96.617227;1.0909667237243568;0.8334669320099921;0.7639540771634429;0.11598375899030883;0.10631990518801897;1.0941292802169587;10.000657870728636;0.8335321429830632;1.0968095079473754;1.0967573595719262;0.7618235416908139;0.11931981228746992;0.7711912881082562
96.627227;1.0909687451777694;0.8334673288264017;0.7639545401214047;0.1159837075487856;0.10631972226022506;1.0941304986980143;10.00068642491991;0.8335296529540704;1.096808958045332;1.096758737850587;0.7618245889190004;0.11931986071289989;0.7711922065914323
96.637227;1.090970845384697;0.8334676728676427;0.763954945274304;0.11598365445786779;0.10631953268492339;1.0941316446371596;10.000715152025046;0.8335271610835228;1.096808373477765;1.0967602019278522;0.7618256974230552;0.11931989828879347;0.7711930986028596
96.647227;1.0909730145441536;0.8334679680117071;0.7639552913999732;0.11598360006021641;0.10631933583921464;1.0941327105692678;10.000743998433299;0.8335246636402572;1.096807754682597;1.096761754963502;0.7618268713548367;0.11931992491626706;0.7711939673912196
96.657227;1.0909752436665832;0.8334682165878216;0.7639555782488154;0.11598354476442899;0.10631913124752565;1.094133690171473;10.000772948483762;0.8335221560136931;1.096807099440567;1.096763399273638;0.7618281140704279;0.11931994060298863;0.7711948169160991
96.667227;1.0909775254882208;0.8334684192230084;0.7639558062523572;0.1159834889400415;0.10631891857649271;1.0941345791775274;10.000802010208895;0.8335196341022135;1.096806403615117;1.0967651353086774;0.7618294287879377;0.1193199455543752;0.7711956507245964
96.677227;1.090979852950047;0.8334685759469934;0.7639559763540364;0.11598343286578265;0.1063186975143721;1.0941353758848755;10.00083119660713;0.8335170948776448;1.0968056630345713;1.0967669623462353;0.7618308192304009;0.11931994028816433;0.7711964711384304
96.687227;1.0909822184978493;0.8334686880840115;0.7639560894078715;0.11598337675965846;0.10631846763534405;1.0941360809188523;10.000860513610961;0.8335145361774028;1.0968048754081738;1.0967688801074695;0.7618322892184163;0.11931992564819265;0.771197279824627
96.697227;1.090984614236511;0.833468758300746;0.7639561453765624;0.11598332085449677;0.10631822842971624;1.0941366968832638;10.000889953694525;0.8335119570132618;1.0968040409707798;1.096770889949358;0.76183384181376;0.11931990270430781;0.771198078564626
96.707227;1.0909870314115415;0.8334687891993491;0.7639561431749846;0.11598326544402873;0.10631797947461673;1.0941372273671939;10.000919494777321;0.8335093584389649;1.0968031623263492;1.0967729941974897;0.7618354789053764;0.11931987261304838;0.7711988686421944
96.717227;1.0909894611058755;0.8334687824112282;0.7639560808214189;0.11598321083834859;0.10631772050956254;1.0941376749225564;10.000949100615747;0.8335067438178554;1.0968022443054795;1.0967751951145328;0.7618372013112319;0.11931983646576184;0.7711996499529011
96.727227;1.0909918961517484;0.833468738115739;0.7639559556183149;0.11598315733814084;0.10631745140024451;1.0941380398985676;10.000978719295935;0.8335041178118783;1.096801294178001;1.0967774958676648;0.7618390087129391;0.11931979519811665;0.7712004207550572
96.737227;1.0909943315253803;0.8334686553017756;0.7639557646489548;0.11598310529487206;0.10631717215675725;1.0941383212614337;10.001008285144469;0.8335014850841884;1.096800321250376;1.0967799010959218;0.7618408992045331;0.11931974967557844;0.7712011777344754
96.747227;1.090996763152285;0.8334685329748087;0.7639555052795703;0.11598305511678753;0.10631688298020552;1.0941385182630634;10.001037724079374;0.8334988499909822;1.0967993351786194;1.0967824146598153;0.7618428690773307;0.11931970082455437;0.7712019164185221
96.757227;1.0909991870128306;0.8334683709377996;0.7639551752336202;0.11598300719959595;0.10631658423442321;1.0941386313689176;10.001066960542893;0.8334962169137543;1.0967983444459983;1.0967850375979626;0.7618449127462882;0.1193196496193504;0.7712026321126608
96.767227;1.0910015992261117;0.8334681693347398;0.7639547722589956;0.11598296192485646;0.10631627641634277;1.0941386619918103;10.001095923562822;0.8334935900393834;1.0967973561005313;1.096787768362822;0.7618470230251951;0.11931959702752015;0.7712033211075394
96.777227;1.0910039966292282;0.8334679276574831;0.7639542936085857;0.11598291971840721;0.10631596016201296;1.0941386120053984;10.001124547142407;0.8334909728735956;1.0967963762623671;1.0967906037769362;0.7618491925222649;0.11931954398872308;0.7712039810884932
96.787227;1.0910063767081892;0.8334676443239138;0.7639537358038715;0.11598288106428689;0.10631563610412424;1.0941384838551205;10.001152774966126;0.8334883688806587;1.0967954105381534;1.096793539956124;0.7618514149787515;0.11931949130732214;0.771204610319655
96.797227;1.0910087366806869;0.8334673170241252;0.7639530951932837;0.11598284648231226;0.10631530463097812;1.0941382806035103;10.001180573007158;0.8334857827106625;1.096794464217402;1.0967965726115496;0.7618536848770253;0.11931943953460042;0.7712052068370407
96.807227;1.0910110727973081;0.8334669432670568;0.7639523692764656;0.11598281649604261;0.10631496581155456;1.0941380049705065;10.001207929391803;0.8334832201416872;1.0967935424995259;1.0967996962489217;0.7618559961164035;0.11931938902077996;0.7712057682015502
96.817227;1.0910133797400694;0.8334665204365959;0.7639515581657285;0.11598279161409622;0.10631461942920785;1.094137658219278;10.00123483809834;0.833480686901093;1.0967926503263212;1.0968029038370661;0.7618583416851382;0.11931934002523174;0.771206291470799
96.827227;1.0910156501023498;0.8334660453553364;0.7639506649509173;0.11598277236153186;0.10631426504661397;1.0941372400684257;10.00126128578277;0.8334781881131262;1.0967917917750833;1.0968061871297987;0.7618607141970417;0.11931929265987155;0.7712067734578095
96.837227;1.0910178749562167;0.8334655143718396;0.7639496940306272;0.11598275928530573;0.10631390222348983;1.0941367488119633;10.001287249602063;0.8334757290815419;1.096790969307568;1.096809536322479;0.7618631060912053;0.11931924669486905;0.771207210910989
96.847227;1.0910200448540464;0.8334649243998653;0.7639486493190177;0.11598275289262987;0.1063135307658513;1.0941361807877485;10.001312704289179;0.8334733162505599;1.0967901833766034;1.096812939934233;0.7618655099369727;0.11931920150038679;0.7712076004870416
96.857227;1.091022150914674;0.8334642743097571;0.7639475349728825;0.11598275361073805;0.10631315077607317;1.094135530029151;10.001337633426948;0.8334709566544637;1.0967894333033257;1.0968163856307078;0.7618679190992093;0.11931915626093698;0.7712079390870132
96.867227;1.0910241866407802;0.833463565609962;0.7639463566302517;0.11598276176408094;0.10631276257322927;1.0941347891384268;10.001362036702073;0.8334686562852914;1.0967887187580723;1.096819860741921;0.7618703279432177;0.11931911022860951;0.7712082242620144
96.877227;1.0910261486513568;0.8334628014047377;0.7639451202666527;0.11598277746768954;0.10631236666973723;1.094133951589502;10.001385926376377;0.8334664193104062;1.096788040460859;1.096823352421745;0.7618727317888202;0.1193190627806502;0.7712084540583309
96.887227;1.0910280352278623;0.8334619844161734;0.7639438306731078;0.11598280050777311;0.10631196379353194;1.0941330142577255;10.001409309371887;0.8334642481070477;1.096787399384096;1.0968268488543946;0.761875127170195;0.11931901332101404;0.7712086262721463
96.897227;1.0910298449106823;0.8334611163324093;0.7639424919671327;0.11598283039636424;0.10631155476711941;1.0941319779734275;10.001432170925986;0.8334621429332897;1.0967867948169086;1.0968303411461104;0.7618775117799335;0.11931896116280287;0.7712087377321092
96.907227;1.0910315766226009;0.8334601986956233;0.7639411087674414;0.11598286655342642;0.10631114028662925;1.094130845989767;10.001454475814192;0.8334601015934401;1.0967862235078312;1.0968338238877833;0.7618798838185763;0.1193189055323848;0.7712087845483236
96.917227;1.0910332309302075;0.8334592334077804;0.7639396859908062;0.11598290843455047;0.10631072094196128;1.0941296226199488;10.001476170490898;0.8334581201108617;1.0967856808633325;1.0968372942415918;0.7618822418106861;0.11931884573352183;0.7712087629422737
96.927227;1.0910348112127204;0.8334582225260297;0.7639382278741315;0.11598295557228441;0.10631029744312108;1.094128312920944;10.001497182412072;0.8334561942737472;1.0967851624798635;1.0968407512518672;0.7618845849194639;0.11931878129964561;0.7712086694903961
96.937227;1.0910363233311284;0.8334571683654148;0.7639367379557698;0.11598300758028317;0.10630987066483144;1.09412692185478;10.001517438519983;0.8334543206292829;1.0967846648484596;1.0968441953062236;0.7618869126344548;0.11931871200482524;0.7712085005836345
96.947227;1.0910377744754616;0.833456073643226;0.7639352195823617;0.11598306411432267;0.10630944145220989;1.0941254531252156;10.00153689601635;0.8334524961193276;1.096784185725422;1.0968476265564309;0.761889224059815;0.1193186378185595;0.7712082518734956
96.957227;1.0910391722087052;0.8334549407862768;0.7639336754675686;0.11598312480983479;0.10630901042428352;1.0941239105859943;10.00155555553452;0.8334507176496303;1.0967837243155878;1.096851043512985;0.7618915174144306;0.11931855889337396;0.7712079187468603
96.967227;1.0910405232460274;0.8334537712117733;0.7639321067963354;0.11598318928123444;0.10630857789374702;1.0941223009403167;10.001573446065246;0.8334489827448957;1.0967832808832545;1.096854443468957;0.7618937897910816;0.11931847551824033;0.7712074974565697
96.977227;1.0910418327267646;0.8334525661348609;0.7639305132848493;0.11598325717701871;0.10630814388851907;1.0941206333136007;10.00159059779463;0.8334472899489925;1.0967828563610915;1.0968578235388966;0.7618960381088054;0.11931838797164078;0.7712069856742393
96.987227;1.091043104540605;0.8334513278531395;0.7639288939186416;0.11598332820960175;0.10630770829814704;1.094118916371408;10.00160702330174;0.8334456375815805;1.0967824525654744;1.09686118065037;0.7618982611613458;0.11931829637783663;0.7712063825429651
96.997227;1.091044341830527;0.8334500598874713;0.7639272473948523;0.11598340218405148;0.10630727104831263;1.094117156880737;10.001622716174479;0.8334440224495264;1.0967820725198196;1.0968645106051913;0.7619004601256287;0.11931820065662965;0.7712056886950985
97.007227;1.0910455481414263;0.8334487666439334;0.7639255721413922;0.11598347909135441;0.10630683209476453;1.0941153604441496;10.00163765999731;0.8334424404904665;1.0967817204627226;1.0968678072400941;0.7619026367653633;0.11931810053796191;0.771204906077778
97.017227;1.0910467290186316;0.8334474529684386;0.7639238661970814;0.11598355916080799;0.1063063913522429;1.0941135322467914;10.001651832310255;0.8334408886453005;1.0967814015538797;1.0968710629362515;0.7619047919375123;0.1193179956655081;0.7712040374565579
97.027227;1.0910478916932629;0.8334461234116497;0.7639221272453904;0.11598364277615705;0.10630594881244691;1.0941116771075656;10.001665203691262;0.8334393661008145;1.096781121299834;1.0968742702209124;0.7619069258226246;0.1193178858020879;0.7712030858249673
97.037227;1.0910490431688746;0.8334447816275347;0.7639203524393541;0.1159837303858035;0.10630550467957858;1.0941098002629757;10.001677736068478;0.8334378740557697;1.09678088497166;1.0968774231688736;0.7619090390597251;0.11931777094846158;0.7712020537770061
97.047227;1.0910501894967957;0.8334434300502624;0.7639185379003185;0.11598382249429384;0.10630505925348735;1.0941079086782521;10.001689376924736;0.8334364148564494;1.0967806968566476;1.096880518285899;0.7619111336358688;0.11931765119421817;0.7712009426455482
97.057227;1.0910513361313459;0.8334420700801976;0.7639166787860701;0.11598391965786417;0.10630461275886036;1.0941060107119867;10.001700056614542;0.8334349913064151;1.0967805590620099;1.0968835546558158;0.7619132124734159;0.11931752649106774;0.7711997521194022
97.067227;1.091052488384187;0.8334407026403087;0.7639147700484347;0.1159840224475185;0.1063041654207912;1.0941041144626629;10.00170969241467;0.8334336057154539;1.0967804708111666;1.0968865325899515;0.7619152776842196;0.11931739665983455;0.7711984812107208
97.077227;1.0910536522452803;0.8334393286221193;0.7639128072421253;0.11598413145302114;0.1063037176432951;1.0941022270060434;10.001718189750608;0.8334322592296822;1.0967804292825738;1.0968894508118556;0.7619173288766065;0.11931726152471946;0.7711971296806891
97.087227;1.091054834419737;0.8334379494792993;0.7639107873945739;0.11598424733171844;0.10630326998148176;1.0941003544547734;10.001725443216376;0.8334309527056324;1.096780431339732;1.0968923044076406;0.761919362907574;0.11931712088577859;0.7711956983818095
97.097227;1.0910560408161583;0.8334365674817534;0.7639087096912159;0.115984370754332;0.10630282296406161;1.0940985021083702;10.001731348066302;0.8334296882742436;1.0967804746801273;1.096895085584706;0.7619213747097037;0.11931697439170766;0.7711941888264763
97.107227;1.091057274939898;0.8334351846443888;0.7639065751973699;0.115984502198223;0.10630237701659814;1.0940966748084884;10.001735812412123;0.833428469388771;1.0967805577572043;1.0968977860636273;0.7619233578925467;0.1193168214945694;0.7711926035314305
97.117227;1.0910585381535494;0.8334338011267154;0.7639043859731206;0.1159846417856145;0.10630193247281722;1.094094876842409;10.001738754678106;0.8334272994993998;1.096780678389981;1.0969003988750743;0.7619253050130441;0.1193166615250449;0.7711909466678947
97.127227;1.0910598317689588;0.8334324147561303;0.763902144427754;0.11598478933708149;0.1063014895601105;1.0940931107200085;10.001740096492835;0.833426181564879;1.0967808321877477;1.0969029189356;0.7619272079569185;0.11931649385455978;0.7711892234522766
97.137227;1.0910611584416503;0.8334310221629895;0.7638998529255586;0.11598494453517938;0.10630104843014707;1.0940913759944602;10.001739767190534;0.8334251184689307;1.0967810129885767;1.0969053431059075;0.7619290583222145;0.11931631795580992;0.771187439412994
97.147227;1.0910625212538199;0.8334296203036501;0.7638975133634331;0.11598510708352969;0.10630060927660896;1.0940896699710465;10.001737716510842;0.8334241132566234;1.0967812149727338;1.096907670418726;0.7619308472997699;0.11931613334451369;0.7711856008851251
97.157227;1.0910639216493223;0.833428206577821;0.7638951266961254;0.1159852768486868;0.10630017241991156;1.0940879894920605;10.001733922963243;0.8334231691996593;1.0967814340666084;1.0969099020493127;0.7619325650729449;0.11931593966631565;0.7711837154583301
97.167227;1.0910653587524577;0.8334267780057942;0.7638926930175974;0.11598545384258334;0.10629973827852877;1.0940863313086706;10.001728390470015;0.8334222892409201;1.0967816684022507;1.0969120405108923;0.7619342009230574;0.11931573686971253;0.7711817912804737
97.177227;1.0910668304743087;0.8334253314688398;0.7638902125222721;0.11598563801369251;0.1062993072420741;1.0940846912270938;10.001721137316794;0.8334214755788745;1.096781918709011;1.0969140886563793;0.7619357445528935;0.11931552514468192;0.7711798357900677
97.187227;1.0910683340903604;0.8334238646802744;0.7638876862214541;0.1159858290809041;0.10629887951684888;1.0940830640777799;10.001712184744166;0.8334207305721941;1.096782188204412;1.0969160490258731;0.7619371872219471;0.11931530468945728;0.7711778552810322
97.197227;1.0910698656563547;0.8334223762116834;0.7638851155149613;0.11598602653567247;0.10629845509936313;1.0940814445300346;10.001701548425153;0.8334200574574304;1.0967824817823382;1.09691792345574;0.7619385220143792;0.11931507567788385;0.7711758557244512
97.207227;1.091071419540765;0.8334208645337055;0.7638825016342015;0.11598622969011428;0.10629803393159412;1.0940798276859434;10.001689237734094;0.8334194601315804;1.09678280459364;1.0969197126704762;0.7619397441337491;0.11931483846199668;0.7711738432226252
97.217227;1.0910729885269286;0.833419327403219;0.7638798460215265;0.11598643768419392;0.10629761610315706;1.094078209759806;10.001675260380138;0.8334189428152511;1.0967831599554303;1.0969214160607783;0.7619408511766096;0.11931459367754642;0.7711718234182873
97.227227;1.0910745640942316;0.8334177624926584;0.7638771509142341;0.11598664956190516;0.10629720199193562;1.0940765885125914;10.001659622774831;0.8334185094335452;1.0967835481368164;1.0969230323183892;0.7619418428831356;0.11931434212957949;0.7711698012922715
97.237227;1.0910761366402832;0.8334161682732931;0.7638744191511132;0.11598686440010847;0.10629679227034267;1.094074962086996;10.001642328009527;0.8334181629899853;1.0967839669972936;1.096924560383777;0.7619427206223665;0.11931408466728907;0.7711677813000186
97.247227;1.0910776959206123;0.8334145440360543;0.76387165326139;0.11598708128468245;0.10629638779346207;1.0940733277955765;10.001623374944332;0.833417905691075;1.0967844131508555;1.096925999578227;0.7619434868039536;0.11931382219576386;0.77116576682236
97.257227;1.0910792309947404;0.8334128897949453;0.7638688547431483;0.11598729920814697;0.10629598950997012;1.0940716835049848;10.001602759640273;0.8334177391744029;1.0967848830931317;1.0969273491373692;0.7619441441947248;0.11931355568431629;0.771163759727836
97.267227;1.091080728955942;0.833411206637203;0.7638660246897558;0.11598751713409798;0.10629559840993523;1.0940700304128654;10.001580487980213;0.8334176641733407;1.0967853740212794;1.096928608397643;0.7619446951498647;0.11931328604602201;0.7711617607297482
97.277227;1.091082174465497;0.8334094964325742;0.7638631650249178;0.11598773415440643;0.1062952154743051;1.0940683745247342;10.00155659123105;0.8334176802786385;1.0967858834046489;1.0969297776280893;0.7619451409990597;0.11931301402903353;0.7711597702195577
97.287227;1.0910835516447703;0.8334077605436369;0.7638602785018221;0.11598794953816718;0.1062948416304415;1.0940667260717025;10.001531123537225;0.8334177861404266;1.0967864075339961;1.0969308578964465;0.7619454821454017;0.11931274020081746;0.7711577890746496
97.297227;1.0910848465543854;0.8334059992283331;0.7638573677603265;0.115988162730557;0.10629447768790684;1.0940650974770318;10.001504146879146;0.8334179796466729;1.0967869402448676;1.0969318502072385;0.7619457191422555;0.11931246492769582;0.771155818630554
97.307227;1.091086048172393;0.8334042123726954;0.7638544344504704;0.11598837339035532;0.1062941243237999;1.0940635015380424;10.001475722353241;0.8334182578599886;1.0967874734279988;1.0969327551995756;0.7619458538035684;0.11931218835014966;0.7711538598527153
97.317227;1.0910871474801127;0.8334024003945781;0.7638514786698055;0.11598858138711743;0.10629378211696063;1.0940619512312164;10.001445908482593;0.8334186173253357;1.0967879994979564;1.09693357307825;0.7619458888569473;0.11931191044779331;0.7711519126339864
97.327227;1.0910881360716107;0.8334005649539875;0.7638484991654942;0.1159887867286555;0.10629345153247916;1.0940604603084847;10.001414760219292;0.8334190546553426;1.0967885132547786;1.0969343038538242;0.7619458263128929;0.11931163120771403;0.7711499758733705
97.337227;1.0910890060344132;0.8333987089995435;0.7638454943221168;0.1159889894443403;0.10629313290399807;1.0940590426443493;10.001382329630024;0.8334195663408429;1.0967890114849879;1.096934948160384;0.7619456664132526;0.11931135079547861;0.7711480480878045
97.347227;1.091089750868928;0.8333968356449609;0.763842463271425;0.11598918944538425;0.10629282643485068;1.094057710016776;10.001348669013128;0.8334201486078634;1.0967894915323713;1.0969355076832628;0.7619454082775223;0.11931106964146464;0.7711461276495813
97.357227;1.0910903664184228;0.8333949473506493;0.7638394066131997;0.11598938642083205;0.10629253218304319;1.0940564702909261;10.001313833155171;0.8334207979825021;1.0967899499254152;1.0969359850232374;0.7619450509473069;0.11931078841158255;0.7711442123642772
97.367227;1.0910908512163684;0.8333930464974246;0.7638363266491626;0.11598957979361307;0.10629225009313112;1.0940553274489533;10.001277880696852;0.8334215113154354;1.0967903811179132;1.0969363836144883;0.7619445931287935;0.1193105078707779;0.7711422989493949
97.377227;1.0910912061943703;0.8333911363379743;0.7638332266309538;0.11598976876743333;0.10629198010762834;1.0940542831252043;10.001240879131556;0.8334222851139;1.096790778158641;1.0969367073048462;0.7619440328345691;0.11931022876876167;0.7711403833352551
97.387227;1.09109143463369;0.8333892211463487;0.7638301090838174;0.11598995249550388;0.1062917222967947;1.0940533384200792;10.00120290632343;0.8334231147362575;1.0967911358038542;1.0969369594091372;0.7619433681995714;0.11930995176100423;0.7711384616408784
97.397227;1.0910915422973062;0.8333873052242481;0.7638269752176478;0.11599013025339172;0.1062914769508704;1.0940524947361345;10.001164041738454;0.8334239938539951;1.0967914520457784;1.0969371423969896;0.761942597845526;0.11930967725698388;0.771136530332582
97.407227;1.091091536746887;0.833385391785596;0.7638238258233551;0.11599030151277764;0.10629124456497276;1.0940517532983158;10.001124362985681;0.8334249149679093;1.0967917269613674;1.0969372587157997;0.7619417206268292;0.11930940534044006;0.7711345856677742
97.417227;1.091091425946141;0.8333834831044391;0.7638206615314327;0.1159904660335939;0.10629102564842659;1.0940511138943074;10.001083946864455;0.8334258705805057;1.096791961932274;1.0969373110224274;0.7619407365708157;0.11930913587549972;0.7711326234848684
97.427227;1.091091216558493;0.833381581261934;0.763817482408687;0.11599062398256017;0.10629082051856785;1.09405057357396;10.001042854318682;0.8334268539827517;1.0967921593536085;1.096937300523089;0.7619396480331734;0.11930886864744404;0.7711306391018272
97.437227;1.091090912566255;0.8333796880843166;0.7638142883158471;0.11599077582872402;0.1062906292740211;1.0940501262349265;10.001001118175022;0.8334278600311866;1.0967923216657363;1.0969372250818754;0.7619384592870811;0.11930860345151413;0.7711286275731457
97.447227;1.0910905156491801;0.8333778045105978;0.7638110800209889;0.11599092199643203;0.1062904518441496;1.0940497637718258;10.000958760908214;0.8334288858904622;1.096792450493854;1.096937078615046;0.76193717532548;0.11930834016057541;0.7711265845310051
97.457227;1.0910900270671542;0.8333759304352216;0.7638078601883292;0.1159910626069752;0.10629028798619486;1.0940494780559826;10.000915816185374;0.833429930396479;1.0967925471641644;1.0969368513432212;0.7619358008968687;0.11930807879922103;0.7711245064880138
97.467227;1.0910894486630556;0.8333740648204097;0.7638046329745818;0.11599119753158979;0.10629013729256911;1.0940492627438978;10.000872328240712;0.8334309925015114;1.0967926140424988;1.0969365310354757;0.7619343403841075;0.11930781956602005;0.7711223906026677
97.477227;1.0910887824049038;0.8333722051393908;0.7638014024907451;0.1159913265692764;0.10628999922627537;1.0940491146857243;10.000828347520363;0.833432070938454;1.0967926541428445;1.0969361048426993;0.7619327986237798;0.11930756272182486;0.7711202349642811
97.487227;1.091088029827286;0.8333703470379936;0.7637981720511652;0.11599144948339138;0.10628987307648396;1.0940490342623403;10.00078393082545;0.8334331650071749;1.0967926694315688;1.0969355600654895;0.7619311810675612;0.11930730850094122;0.7711180393151327
97.497227;1.0910871917677907;0.8333684849861054;0.7637949445270527;0.1159915660097807;0.10628975793538407;1.094049023887393;10.000739131979975;0.8334342747255138;1.0967926612182657;1.0969348840678528;0.7619294928213353;0.11930705716821793;0.7711158051616746
97.507227;1.09108626841449;0.833366612531194;0.7637917228895565;0.11599167597389784;0.10628965287448669;1.0940490856635878;10.000693989130003;0.833435400428871;1.0967926320284989;1.096934064364368;0.7619277380645177;0.11930680896799864;0.7711135348124487
97.517227;1.0910852600874796;0.8333647223132087;0.7637885103777338;0.11599177936142459;0.10628955712026625;1.094049220713914;10.00064852279998;0.8334365424616174;1.0967925857298306;1.0969330881974135;0.7619259202332267;0.11930656384227661;0.7711112305778938
97.527227;1.0910841684506607;0.83336280702785;0.7637853102320074;0.11599187629287885;0.10628947005319817;1.0940494302701103;10.000602741599428;0.8334377008252758;1.0967925257089766;1.0969319416048207;0.7619240422440311;0.11930632126825635;0.7711088950473924
97.537227;1.0910829968170932;0.833360860356971;0.763782125962821;0.11599196702355585;0.10628939116432284;1.09404971600915;10.00055664625593;0.8334388751091073;1.0967924533514433;1.0969306097447287;0.7619221065773816;0.1193060804590497;0.7711065314138935
97.547227;1.0910817491467526;0.8333588770211428;0.7637789621544117;0.11599205195745964;0.1062893200382751;1.0940500794624213;10.000510230340849;0.8334400647421746;1.0967923687036492;1.0969290787947952;0.7619201155240202;0.11930584062714647;0.7711041431536395
97.557227;1.091080429327808;0.833356852197273;0.7637758243878217;0.11599213160169321;0.106289256387676;1.0940505219099335;10.000463484758805;0.8334412695399547;1.0967922723980748;1.0969273378245865;0.7619180715023036;0.11930560098969059;0.7711017335441845
97.567227;1.0910790415135345;0.8333547807246053;0.7637727182984989;0.11599220648184308;0.10628920015119998;1.0940510450799643;10.000416404412393;0.8334424905069637;1.096792166571315;1.0969253797781013;0.7619159769028713;0.11930536068348033;0.7710993053007984
97.577227;1.0910775903059802;0.8333526572006257;0.7637696487544409;0.11599227700261128;0.10628915154170913;1.094051652458822;10.000368990633898;0.8334437297136514;1.0967920540185563;1.0969232020888535;0.761913833687719;0.11930511884257085;0.7710968605186104
97.587227;1.0910760800686419;0.8333504771882055;0.763766619545279;0.11599234327400496;0.10628911101414439;1.0940523495232555;10.000321258038333;0.8334449892334769;1.0967919359409686;1.0969208066037344;0.7619116435596968;0.11930487477730717;0.7710944011179989
97.597227;1.0910745143049394;0.8333482381900266;0.763763633515504;0.1159924050727335;0.10628907920978255;1.0940531413294121;10.000273243879732;0.8334462707305141;1.0967918098728457;1.0969181979167226;0.7619094082379031;0.11930462813020207;0.7710919292619952
97.607227;1.091072895793727;0.8333459395699299;0.7637606930062921;0.11599246194634794;0.10628905688887164;1.094054029844313;10.000225007977761;0.8334475754519485;1.0967916692171262;1.0969153813595263;0.7619071290453201;0.11930437894909453;0.7710894475100771
97.617227;1.0910712271314758;0.8333435822026355;0.7637578004113226;0.11599251327152245;0.1062890448626868;1.094055013886273;10.00017663027286;0.8334489035952914;1.0967915042619356;1.0969123616629501;0.7619048067129428;0.11930412761875618;0.7710869593031792
97.627227;1.0910695113961766;0.8333411685672297;0.7637549578916977;0.11599255825748701;0.10628904393409971;1.094056090213891;10.000128206565;0.8334502540238948;1.0967913043618789;1.0969091422337574;0.7619024419494692;0.11930387477881109;0.7710844692409502
97.637227;1.0910677520203949;0.8333387025428958;0.7637521660199437;0.1159925960227959;0.10628905486831812;1.09405725360904;10.00007984139072;0.8334516250838951;1.0967910602501532;1.0969057258725667;0.7619000359509724;0.11930362129368229;0.771081982282641
97.647227;1.0910659515647902;0.8333361889517812;0.7637494230497396;0.11599262571485429;0.10628907840567439;1.0940584967608695;10.000031650007923;0.8334530154359924;1.0967907649129645;1.096902116093745;0.761897590650218;0.11930336806358664;0.7710795026283164
97.657227;1.0910641106216776;0.8333336338015205;0.7637467255899935;0.1159926465999184;0.106289115259435;1.0940598107706594;9.999983755480404;0.8334544241397954;1.0967904128362993;1.0968983175985287;0.7618951082807532;0.1193031157476547;0.771077033106811
97.667227;1.0910622274295296;0.8333310444774075;0.7637440696947041;0.11599265815789288;0.10628916605076025;1.0940611856268785;9.999936269419987;0.8334558503366046;1.096789998971784;1.0968943362644763;0.7618925899251776;0.11930286469850204;0.77107457524478
97.677227;1.0910602983929363;0.8333284288172484;0.7637414520405308;0.11599266017909331;0.10628923126105728;1.0940626104790148;9.999889282891191;0.833457292883118;1.0967895187870909;1.0968901789004952;0.7618900348518909;0.11930261509868183;0.7710721298793508
97.687227;1.0910583191918009;0.8333257937366823;0.7637388712865883;0.11599265272596937;0.10628931127805409;1.0940640740246461;9.99984287490937;0.8334587501913266;1.0967889690666344;1.0968858529872454;0.7618874414040884;0.11930236713654246;0.7710696976326562
97.697227;1.091056285460202;0.8333231445903607;0.7637363289198342;0.1159926359008515;0.10628940640759378;1.0940655648548663;9.999797116146075;0.8334602206305454;1.0967883481650147;1.0968813666078492;0.7618848077542755;0.11930212114617847;0.771067279069543
97.707227;1.091054193148366;0.8333204853541397;0.7637338291704432;0.11599260969861695;0.10628951677124696;1.0940670718642416;9.999752061499684;0.8334617032750419;1.0967876553767177;1.0968767283989638;0.7618821323265197;0.11930187767140951;0.7710648750363641
97.717227;1.0910520391255378;0.8333178188325289;0.7637313784971473;0.11599257411238877;0.10628964223739651;1.094068585088832;9.999707739074708;0.8334631981413646;1.09678689040413;1.0968719480033338;0.7618794144769682;0.11930163744237637;0.7710624871629271
97.727227;1.0910498216082125;0.833315146633141;0.7637289852971315;0.11599252920146653;0.10628978245673884;1.0940700960649088;9.999664147269105;0.833464705831544;1.0967860531365379;1.0968670369316216;0.7618766541124112;0.11930140133558409;0.7710601176947601
97.737227;1.0910475394658514;0.8333124694178773;0.7637266596472063;0.11599247497068638;0.10628993692471486;1.0940715972761814;9.99962126868203;0.8334662276748555;1.0967851426734967;1.0968620089041654;0.7618738501143745;0.11930117039334888;0.7710577683142873
97.747227;1.091045190678644;0.8333097874678105;0.7637244123591482;0.11599241127753787;0.10629010503463707;1.0940730822632891;9.9995790839068;0.8334677663862612;1.0967841565522654;1.0968568796525586;0.7618709997649886;0.11930094580686001;0.7710554392942199
97.757227;1.0910427720893483;0.8333071013923775;0.7637222535417414;0.11599233791278117;0.10629028614114798;1.0940745465356498;9.99953756768261;0.8334693253163888;1.0967830916668633;1.0968516665683048;0.7618680995518516;0.11930072880843128;0.7710531303581464
97.767227;1.0910402809493718;0.8333044129705486;0.7637201916904159;0.11599225475053997;0.10629047964364692;1.0940759875379056;9.999496680024249;0.8334709061841024;1.0967819456468033;1.0968463879095411;0.7618651460611278;0.11930052066064972;0.771050842233044
97.777227;1.091037716051961;0.8333017255530824;0.7637182340219273;0.11599216184972987;0.10629068500862861;1.0940774035717327;9.999456368145026;0.8334725080457475;1.096780717776067;1.0968410616747877;0.7618621366610795;0.11930032276693948;0.7710485767945602
97.787227;1.0910350777122335;0.8332990440210736;0.7637163874908234;0.11599205954728317;0.10629090165993954;1.0940787932050502;9.999416573078841;0.8334741284359615;1.0967794095787757;1.0968357051958428;0.761859069852997;0.11930013668428714;0.77104633590158
97.797227;1.0910323677775506;0.8332963747684229;0.7637146593109702;0.11599194853534583;0.10629112888785822;1.0940801558044684;9.999377230827418;0.8334757650394741;1.096778024451104;1.0968303353503357;0.7618559452651612;0.11929996395808294;0.7710441207998423
97.807227;1.091029589939719;0.8332937251940898;0.7637130567726642;0.11599182985284157;0.1062913658692431;1.0940814918210884;9.999338272584795;0.8334774164807168;1.0967765672103345;1.0968249682829707;0.7618527636618825;0.11929980593796581;0.771041932586955
97.817227;1.0910267497714188;0.833291102685531;0.7637115869523556;0.11599170478520437;0.10629161165783078;1.0940828016770894;9.999299630928041;0.8334790818766397;1.0967750445776414;1.0968196189871724;0.7618495272237924;0.11929966374200973;0.7710397722836566
97.827227;1.0910238544438466;0.8332885142784051;0.7637102566269592;0.11599157466175497;0.10629186516543414;1.0940840848803668;9.999261251806988;0.8334807599141214;1.0967734647258602;1.096814301447038;0.7618462402311879;0.11929953825896822;0.7710376400165871
97.837227;1.0910209123289825;0.8332859669848546;0.7637090718896372;0.11599144066049634;0.10629212523368597;1.094085340566573;9.999223103624404;0.8334824482051583;1.0967718355853606;1.0968090287868824;0.7618429092899548;0.11929943008512053;0.7710355348821565
97.847227;1.09101793188814;0.8332834676629137;0.763708037285893;0.1159913037805223;0.10629239069886157;1.0940865677718121;9.999185170915743;0.833484142972656;1.0967701639494742;1.0968038128611501;0.7618395425646364;0.11929933955735265;0.7710334558976147
97.857227;1.0910149200285562;0.8332810223989682;0.7637071555479367;0.1159911648884059;0.10629266039001198;1.0940877647648883;9.999147436832233;0.8334858390501115;1.0967684551478674;1.096798663643975;0.7618361491815977;0.11929926685272653;0.7710314028647572
97.867227;1.0910118820634553;0.8332786358918407;0.7637064284247258;0.1159910247168986;0.10629293310934736;1.0940889288730389;9.99910987491286;0.8334875299023027;1.096766712917166;1.096793589065945;0.7618327391174311;0.11929921195511581;0.7710293765881905
97.877227;1.0910088234787556;0.833276311147427;0.7637058574423897;0.11599088390080169;0.10629320764362311;1.094090057184485;9.999072457858166;0.833489207753485;1.0967649402512865;1.0967885953624255;0.7618293227187206;0.11929917455775876;0.7710273778634874
97.887227;1.0910057505851742;0.8332740498681569;0.7637054436939927;0.11599074305385036;0.10629348288915422;1.0940911470304837;9.999035169251492;0.8334908648249325;1.0967631403583815;1.0967836875329449;0.7618259102373556;0.11929915405550562;0.771025406019328
97.897227;1.0910026691370602;0.8332718534792656;0.763705187143778;0.11599060282965733;0.1062937580967164;1.0940921950815543;9.998998009453796;0.8334924951305189;1.0967613170858925;1.0967788701605234;0.761822511946244;0.11929914960061298;0.7710234593045182
97.907227;1.0909995831496622;0.8332697243466163;0.7637050865688005;0.11599046399803778;0.10629403304403935;1.0940931957358777;9.998960999479047;0.8334940949357663;1.0967594760044284;1.0967741487802538;0.7618191383118467;0.11929916017682897;0.7710215365073112
97.917227;1.0909964954555535;0.8332676662282971;0.7637051404350379;0.11599032745486614;0.1062943079292456;1.0940941408776317;9.99892418437125;0.8334956621490736;1.0967576259610232;1.0967695302294773;0.7618157999487366;0.11929918473167674;0.7710196374221121
97.927227;1.0909934099275413;0.8332656832212761;0.7637053476393486;0.11599019413727517;0.10629458304441025;1.094095020759699;9.998887632939217;0.8334971956971012;1.0967557793067486;1.0967650215479998;0.7618125071232243;0.1192992222878456;0.7710177622824649
97.937227;1.090990334257564;0.8332637781702605;0.7637057075098826;0.11599006496480059;0.10629485851772368;1.0940958243020686;9.998851426941531;0.8334986947894819;1.0967539508232977;1.096760629364141;0.7618092688121653;0.11929927191201507;0.7710159116198327
97.947227;1.0909872813034933;0.8332619518298516;0.7637062193900743;0.11598994077542382;0.10629513427405603;1.0940965390101307;9.998815642868728;0.8335001587658775;1.0967521569066587;1.0967563601836774;0.761806092277204;0.11929933267469897;0.7710140869069771
97.957227;1.0909842677734003;0.8332602028994959;0.7637068817910574;0.11598982221498724;0.10629541015356228;1.0940971522018237;9.99878034491904;0.8335015878456214;1.0967504153894696;1.0967522202977449;0.7618029836457856;0.11929940372729662;0.7710122910654418
97.967227;1.090981311349079;0.8332585288642529;0.7637076909157277;0.11598970971792999;0.10629568611833222;1.094097654004483;9.998745592405935;0.8335029833328762;1.0967487446913646;1.0967482149346472;0.7617999489796317;0.11929948435895425;0.771010527748254
97.977227;1.090978428983563;0.8332569273779878;0.7637086393039879;0.11598960364933217;0.10629596235116824;1.0940980395890398;9.998711444778571;0.8335043467003136;1.0967471617977553;1.096744347397014;0.7617969950514594;0.11929957394804253;0.7710088001324044
97.987227;1.0909756370423533;0.8332553971759598;0.7637097162609281;0.11598950446530394;0.1062962390655047;1.0940983083999245;9.998677959466264;0.8335056787180681;1.096745680809862;1.0967406185627466;0.7617941296162984;0.11929967188202742;0.7710071108866404
97.997227;1.090972951296818;0.8332539378485945;0.7637109101445103;0.11598941270097674;0.10629651621870782;1.0940984617984693;9.998645189648645;0.8335069794730009;1.096744312703931;1.096737027012728;0.7617913611971994;0.11929977749539518;0.7710054631575294
98.007227;1.0909703860343922;0.8332525491006628;0.7637122100930386;0.11598932877030439;0.10629679341860415;1.094098500983826;9.998613185299915;0.8335082487446651;1.0967430655317816;1.0967335706296213;0.7617886980188652;0.11929989009689432;0.7710038610572212
98.017227;1.090967952896168;0.8332512306497663;0.7637136059566886;0.1159892527984088;0.1062970700162197;1.0940984254832224;9.998581999671332;0.8335094861126028;1.0967419457703285;1.096730249132943;0.7617861464641066;0.11930000912762666;0.7710023092125927
98.027227;1.0909656602825843;0.8332499826995756;0.7637150881021916;0.11598918468186725;0.10629734523447801;1.0940982332333529;9.998551695346128;0.8335106909351347;1.0967409601351004;1.096727065200155;0.7617837098258842;0.11930013425947489;0.771000812700013
98.037227;1.090963514163762;0.8332488062646995;0.7637166478812253;0.11598912426499783;0.10629761830959879;1.094097922333151;9.998522342903868;0.8335118621970128;1.0967401150852607;1.0967240225549864;0.7617813877837885;0.11930026526556499;0.7709993777405961
98.047227;1.0909615193504258;0.8332477035342868;0.7637182778204025;0.1159890713975488;0.10629788861559158;1.09409749246548;9.998494023855018;0.8335129979676249;1.0967394145837035;1.0967211222961741;0.7617791771648551;0.1193004018180588;0.7709980115576096
98.057227;1.09095967966572;0.8332466781631458;0.7637199717386495;0.11598902588811129;0.10629815566755714;1.0940969457513434;9.998466838749291;0.8335140947535713;1.0967388596495369;1.0967183613012927;0.7617770735007274;0.11930054340708274;0.770996721036836
98.067227;1.0909579965972207;0.8332457349035091;0.763721725000178;0.11598898753079932;0.10629841904786108;1.0940962877106417;9.998440895502503;0.8335151474367114;1.0967384501320514;1.0967157344838245;0.761775071986616;0.1193006893757189;0.7709955113520757
98.077227;1.0909564680115813;0.8332448789570656;0.7637235342458957;0.11598895617591241;0.10629867835164897;1.0940955268574613;9.99841627922954;0.8335161500077855;1.0967381855635006;1.0967132378062963;0.7617731674225606;0.1193008390042473;0.7709943851396823
98.087227;1.0909550893626008;0.8332441156240409;0.7637253967680169;0.11598893169458432;0.10629893311542732;1.0940946724862817;9.998393043257227;0.8335170963069672;1.0967380641418523;1.0967108693113221;0.7617713537202645;0.11930099162939728;0.7709933424890788
98.097227;1.09095385625577;0.8332434498423091;0.7637273096407345;0.11598891393721154;0.10629918275765238;1.0940937332221385;9.998371228847128;0.8335179802703852;1.096738082057347;1.0967086287144023;0.7617696239695988;0.11930114675783268;0.7709923817436236
98.107227;1.090952765593715;0.8332428852546074;0.7637292686047903;0.11598890284078833;0.10629942663815281;1.0940927173119246;9.998350871374635;0.8335187965411972;1.0967382342849343;1.0967065159832845;0.761767971265063;0.11930130409108129;0.7709915005198476
98.117227;1.0909518153292999;0.8332424236427695;0.7637312678196786;0.11598889852614176;0.10629966419027916;1.0940916327418038;9.998331983834104;0.8335195415597403;1.0967385164296732;1.0967045293086233;0.7617663892658837;0.11930146351029697;0.7709906965180328
98.127227;1.0909510041300434;0.8332420653649477;0.7637333008316296;0.11598890123760133;0.10629989501689141;1.0940904871129764;9.998314554647784;0.8335202139101334;1.0967389264952148;1.0967026641243776;0.7617648723780737;0.11930162509977406;0.7709899682593055
98.137227;1.09095033129093;0.8332418101997623;0.7637353613242815;0.11598891121295632;0.10630011888663786;1.0940892883736875;9.998298566810622;0.8335208136531254;1.096739464568763;1.0967009138196924;0.7617634162365875;0.11930178916598963;0.7709893155719054
