time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.147227;1.0909497965435941;0.8332416580494962;0.7637374430160112;0.11598892857057339;0.1063003356326519;1.0940880451640158;9.998284014009464;0.8335213416272903;1.0967401304792344;1.0966992710375256;0.7617620180100327;0.11930195618649142;0.7709887391860583
98.157227;1.0909493999619744;0.8332416091586113;0.7637395399606367;0.1159889532884584;0.10630054509267108;1.094086766158278;9.998270905309221;0.8335217992451016;1.0967409220521556;1.096697728484858;0.7617606758785815;0.11930212664742049;0.7709882397536075
98.167227;1.090949142168757;0.8332416635815678;0.7637416476371287;0.11598898523039443;0.1063007471835311;1.0940854596016643;9.998259260566387;0.8335221884734756;1.0967418356302319;1.0966962792233321;0.7617593883679746;0.11930230084544664;0.7709878171729128
98.177227;1.0909490242160713;0.8332418208077244;0.7637437634851797;0.1159890240935527;0.10630094197258126;1.0940841329598603;9.998249096675107;0.8335225124619676;1.0967428684924148;1.0966949170476865;0.7617581543880569;0.11930247885592693;0.7709874702324484
98.187227;1.0909490466359357;0.8332420803095277;0.7637458867964603;0.11598906934681161;0.10630112958498582;1.0940827923389915;9.99824041407034;0.8335227769388219;1.096744021290272;1.0966936367371696;0.7617569734781464;0.11930266071264303;0.7709871963079203
98.197227;1.090949207805291;0.8332424421141574;0.7637480182942284;0.11598912020932059;0.10630131003015343;1.0940814426329732;9.99823319688356;0.8335229907883434;1.0967452985152608;1.096692433577381;0.761755845600217;0.11930284654020959;0.7709869916658341
98.207227;1.090949503254363;0.8332429065267616;0.7637501588116618;0.1159891756602446;0.10630148315398859;1.0940800885377366;9.998227421545767;0.833523165224523;1.0967467064522305;1.0966913030006853;0.7617547707002679;0.11930303643400698;0.7709868524311647
98.217227;1.0909499274099372;0.8332434732276502;0.7637523081315487;0.11598923456050036;0.10630164871953039;1.0940787349982288;9.998223055075538;0.8335233122649879;1.0967482501157442;1.0966902409623462;0.7617537482085692;0.11930323031949477;0.7709867750350295
98.227227;1.0909504751980943;0.8332441407064906;0.7637544648119668;0.11598929578790194;0.10630180647369375;1.0940773862502986;9.998220046417645;0.8335234432126972;1.0967499323666337;1.0966892444675178;0.7617527767100961;0.11930342805310973;0.7709867559264578
98.237227;1.0909511406588321;0.8332449067493749;0.7637566259925846;0.11598935822024437;0.10630195616844547;1.0940760447536595;9.998218332690778;0.8335235681935839;1.096751755534276;1.096688312129808;0.7617518542350052;0.11930362956198896;0.7709867912499007
98.247227;1.0909519146364397;0.8332457692004223;0.7637587872569708;0.11598942064062738;0.10630209753254062;1.0940747114008165;9.998217857477043;0.8335236967707111;1.0967537222705068;1.0966874442358396;0.7617509790313445;0.1193038348138048;0.7709868767144578
98.257227;1.0909527844644564;0.8332467262322145;0.7637609430093839;0.11598948170836264;0.10630223018259143;1.0940733861648395;9.998218578841275;0.8335238382545029;1.09675583543514;1.0966866416929542;0.7617501500828844;0.11930404372914406;0.7709870075696823
98.267227;1.0909537355170253;0.8332477762901189;0.7637630871982599;0.11598954003953317;0.10630235357145282;1.0940720687171366;9.998220463211059;0.8335240010464732;1.0967580985268663;1.096685904871327;0.7617493667558491;0.1193042561405361;0.7709871784643793
98.277227;1.090954752876366;0.8332489175450946;0.7637652140953336;0.11598959434614188;0.10630246705968185;1.0940707594912225;9.998223472967501;0.8335241918169378;1.0967605155265054;1.0966852331789396;0.7617486280305498;0.11930447184301152;0.7709873834452491
98.287227;1.0909558221249205;0.8332501471176945;0.763767318471826;0.11598964353712722;0.10630257005959705;1.0940694600887193;9.998227553707835;0.8335244153304927;1.0967630909477264;1.0966846249124143;0.7617479323279185;0.11930469069120499;0.7709876165918393
98.297227;1.0909569301516129;0.8332514609875347;0.7637693953611158;0.11598968670153251;0.10630266213695547;1.0940681726889832;9.998232632096052;0.833524674617773;1.0967658314760143;1.0966840775790423;0.7617472777557693;0.11930491259767641;0.7709878731355735
98.307227;1.0909580663572984;0.8332528544978431;0.7637714401011003;0.11598972299952831;0.10630274300304329;1.0940668995577678;9.9982386306849;0.8335249709669337;1.0967687458275581;1.0966835892429367;0.7617466620007766;0.11930513748571092;0.7709881501772905
98.317227;1.0909592228047529;0.8332543226496567;0.7637734485991649;0.11598975164527317;0.10630281245287272;1.0940656426165307;9.99824548809118;0.8335253037583947;1.0967718413043066;1.0966831598874958;0.7617460823436173;0.11930536529109102;0.7709884463494981
98.327227;1.0909603930606528;0.8332558600410488;0.7637754177276658;0.11598977203667829;0.1063028703375083;1.0940644028722613;9.998253165107695;0.8335256706493468;1.0967751212309202;1.0966827917811854;0.7617455364660907;0.11930559592906725;0.7709887610470201
98.337227;1.0909615714813075;0.8332574608825636;0.7637773459270497;0.11598978379347274;0.10630291657321947;1.0940631801292935;9.998261633883747;0.8335260688246294;1.0967785857936156;1.0966824889870412;0.7617450229714428;0.11930582925542882;0.7709890936933442
98.347227;1.0909627541494078;0.8332591195030193;0.7637792334412905;0.11598978660392167;0.10630295117877471;1.094061973036083;9.998270866544576;0.8335264962812574;1.0967822340731543;1.096682255947132;0.76174454039086;0.1193060650637204;0.7709894429288335
98.357227;1.090963940495209;0.8332608307846825;0.7637810814912114;0.11598978009847825;0.10630297431383418;1.0940607791257069;9.998280833883472;0.8335269512777725;1.096786064766034;1.0966820958578924;0.7617440855923956;0.11930630305412991;0.7709898065172768
98.367227;1.0909651338132988;0.8332625894593336;0.763782891142473;0.11598976391051394;0.10630298628575847;1.094059595100449;9.998291504952748;0.8335274312287867;1.0967900756390074;1.0966820104066834;0.7617436533554441;0.1193065428683212;0.770990182636935
98.377227;1.0909663405887178;0.8332643891795404;0.7637846629636592;0.11598973779145313;0.10630298757097636;1.0940584176461843;9.99830284644861;0.8335279329324021;1.0967942631820344;1.0966820006184208;0.761743237445724;0.11930678418478241;0.7709905715359536
98.387227;1.0909675695329168;0.8332662231096346;0.7637863971700711;0.1159897015521924;0.10630297882448107;1.0940572437412288;9.998314833432126;0.8335284529106529;1.0967986237337566;1.0966820670988289;0.7617428320918865;0.11930702671719799;0.77099097612375
98.397227;1.0909688305750362;0.8332680852492125;0.7637880936867171;0.11598965489227865;0.10630296083377838;1.0940560700189528;9.99832746019692;0.8335289871046359;1.0968031550968844;1.096682208845063;0.7617424325920981;0.11930727017797624;0.7709914014999196
98.407227;1.0909701337191173;0.8332699705880616;0.7637897521468792;0.11598959737135703;0.10630293448546306;1.0940548924165012;9.998340736570727;0.8335295307433117;1.096807856169066;1.0966824218744193;0.761742034965148;0.11930751427942642;0.770991853822621
98.417227;1.0909714874502778;0.8332718745290614;0.7637913719621235;0.11598952855973658;0.10630290070557952;1.0940537067883174;9.998354680920963;0.8335300783499777;1.0968127249653215;1.096682699989019;0.7617416356675913;0.11930775867270399;0.7709923385539676
98.427227;1.0909728970853574;0.8332737926754664;0.7637929527382515;0.11598944817620331;0.1063028603239061;1.0940525098135123;9.998369322047093;0.8335306247520943;1.0968177574406472;1.0966830377467653;0.7617412315337845;0.11930800283594695;0.7709928591797502
98.437227;1.090974364276283;0.8332757202131494;0.7637944948366526;0.11598935606732083;0.10630281398649392;1.0940512992962035;9.998384705380346;0.8335311675441679;1.0968229476053701;1.0966834328972974;0.7617408194968129;0.11930824613480387;0.7709934174752178
98.447227;1.0909758874853535;0.8332776506620815;0.7637959992808271;0.11598925215074231;0.10630276217176952;1.0940500737056185;9.99840089094558;0.8335317081243757;1.0968282879101185;1.09668388608406;0.761740396484864;0.11930848804387664;0.7709940141060053
98.457227;1.0909774624637496;0.8332795754794965;0.7637974672704841;0.11598913646359785;0.1063027052216713;1.0940488315145938;9.998417936071577;0.8335322503413725;1.0968337692962125;1.0966843986857941;0.7617399593835387;0.11930872812891695;0.770994648361301
98.467227;1.090979082753016;0.8332814849127297;0.7637989001855844;0.11598900917576214;0.1063026433106771;1.0940475708554858;9.998435877626006;0.8335327993002032;1.0968393806466212;1.0966849714698301;0.7617395049739335;0.11930896574559381;0.7709953184294245
98.477227;1.090980740570314;0.8332833688429817;0.7638002997171504;0.11598887053887;0.10630257638280714;1.0940462893613236;9.998454728305571;0.8335333608282322;1.0968451079647186;1.0966856047728777;0.7617390307740654;0.11930919994233992;0.7709960227642841
98.487227;1.090982428001086;0.8332852174634784;0.763801667449107;0.1159887209318533;0.10630250416159502;1.0940449834174268;9.998474473015058;0.8335339406609337;1.0968509350427762;1.0966862992909283;0.7617385359722142;0.11930942971980088;0.7709967607387618
98.497227;1.0909841380507252;0.8332870221219899;0.7638030043673162;0.11598856092671178;0.10630242622614937;1.0940436471794095;9.998495064733333;0.8335345439901177;1.0968568465897826;1.096687057316828;0.7617380209331861;0.11930965427776132;0.770997532319479
98.507227;1.0909858650072197;0.8332887752810535;0.7638043108672886;0.11598839125285239;0.10630234208953213;1.0940422727819183;9.998516440912386;0.8335351757206074;1.0968628304904717;1.0966878834470473;0.7617374866315817;0.11930987307917713;0.7709983376860057
98.517227;1.0909876036665835;0.8332904697424868;0.7638055868884174;0.1159882127734148;0.10630225129519667;1.0940408512388244;9.998538542521223;0.8335358402280172;1.096868876032751;1.0966887838534143;0.7617369352958899;0.11931008582374235;0.7709991766507487
98.527227;1.0909893482650765;0.8332920983372071;0.7638068316874065;0.11598802652249553;0.10630215348774555;1.0940393730703433;9.99856130737511;0.8335365403329872;1.0968749719162039;1.0966897648882576;0.7617363704900543;0.11931029228973766;0.7710000481041318
98.537227;1.0909910932293474;0.8332936537907523;0.763808043365813;0.11598783362683848;0.106302048379702;1.0940378293020137;9.998584660392407;0.8335372770069975;1.0968811078585126;1.096690831391487;0.7617357954682489;0.11931049212529471;0.771000949988873
98.547227;1.0909928352345446;0.8332951284381586;0.7638092185168257;0.11598763506146911;0.10630193566342303;1.0940362125261676;9.99860852407483;0.8335380502953137;1.0968872765897788;1.0966919855299744;0.7617352113422757;0.11931068483832405;0.7710018792563641
98.557227;1.090994573560128;0.8332965141391723;0.7638103522158302;0.11598743146412768;0.10630181496998908;1.094034517267108;9.998632830540902;0.8335388595591392;1.096893473067617;1.0966932270168306;0.7617346166049916;0.11931086994386848;0.771002832073508
98.567227;1.0909963084910972;0.8332978021987785;0.7638114386075262;0.11598722318439048;0.10630168589160986;1.0940327402838679;9.998657516823702;0.8335397020555244;1.0968996924841867;1.0966945537286727;0.7617340081012064;0.11931104700826366;0.7710038050519958
98.577227;1.0909980402809627;0.8332989830061603;0.7638124722274073;0.11598701048107092;0.10630154803057404;1.0940308805605623;9.998682511821329;0.8335405720833835;1.0969059290956713;1.096695962734648;0.7617333824379738;0.11931121549795493;0.7710047961817085
98.587227;1.0909997698350677;0.8333000461910436;0.7638134492818068;0.11598679370079422;0.10630140107723564;1.0940289382736388;9.998707732293445;0.8335414623520759;1.0969121755351883;1.0966974522168436;0.7617327362362312;0.11931137463285145;0.7710058045505688
98.597227;1.0910014996478887;0.8333009821708597;0.7638143675177941;0.11598657339854672;0.1063012449107375;1.0940269140007655;9.998733089501306;0.8335423662726363;1.0969184225198885;1.096699022395743;0.7617320651577396;0.11931152346686455;0.7710068297299918
98.607227;1.0910032337113684;0.8333017837095046;0.763815225027076;0.11598635037171875;0.10630107965264955;1.0940248089155566;9.99875849227194;0.8335432794436255;1.0969246601016422;1.0967006738953506;0.7617313635947544;0.11931166108799189;0.7710078712545645
98.617227;1.0910049769451875;0.8333024457007248;0.7638160195427711;0.11598612556408416;0.10630090563534274;1.0940226249892273;9.998783847915035;0.8335441995618843;1.0969308793877788;1.0967024054481884;0.7617306255356786;0.11931178668352942;0.7710089285816454
98.627227;1.0910067342652958;0.8333029644550524;0.7638167482701587;0.11598589990730926;0.10630072335345697;1.0940203652385878;9.998809073370397;0.833545125381959;1.096937072929134;1.0967042137280045;0.7617298454602537;0.11931189947127394;0.7710100013998655
98.637227;1.091008509106185;0.8333033381811411;0.7638174080503457;0.11598567421476384;0.10630053350647886;1.0940180345266468;9.998834103179544;0.8335460561211627;1.0969432342872025;1.0967060950441891;0.761729018710677;0.11931199868590645;0.7710110893738117
98.647227;1.091010302308873;0.8333035673616178;0.7638179962088443;0.1159854491888945;0.10630033705568112;1.0940156401762053;9.998858880536126;0.8335469913966261;1.0969493569453423;1.0967080469131463;0.7617281414873235;0.11931208362544461;0.7710121917455173
98.657227;1.091012111979352;0.8333036539943451;0.7638185113542374;0.11598522546347373;0.10630013508884414;1.0940131918148113;9.998883346956719;0.8335479312151887;1.096955433027106;1.0967100684496025;0.7617272112976938;0.11931215365783193;0.7710133077051945
98.667227;1.0910139342051675;0.8333036008565239;0.7638189532367627;0.11598500358803068;0.1062999286019617;1.0940107008648168;9.998907443704434;0.8335488762055298;1.0969614541924526;1.0967121597001257;0.761726228020093;0.11931220829529862;0.7710144371496022
98.677227;1.0910157645003755;0.8333034111709223;0.7638193220094399;0.11598478400196785;0.10629971840743786;1.0940081800182515;9.998931116772056;0.8335498278093794;1.09696741425322;1.096714320626959;0.7617251938539932;0.11931224736428306;0.7710155805931953
98.687227;1.0910175990795452;0.8333030885396633;0.7638196179617093;0.11598456703177626;0.10629950511086084;1.0940056426344111;9.998954313289488;0.8335507878642506;1.0969733099843635;1.0967165503288667;0.7617241115674696;0.11931227103108392;0.7710167380013723
98.697227;1.0910194350597393;0.8333026373795533;0.7638198422050921;0.115984352903489;0.1062992891900512;1.0940031022568133;9.99897697466314;0.8335517582257166;1.0969791396206732;1.0967188470707474;0.7617229830069403;0.11931227962549765;0.7710179082908738
98.707227;1.0910212705262299;0.8333020629949114;0.763819997280799;0.11598414177520452;0.1062990712208602;1.0940005724807882;9.998999040442586;0.8335527409748599;1.0969849012771498;1.0967212090600675;0.761721809201237;0.11931227345841595;0.7710190905532412
98.717227;1.0910231049662256;0.8333013707583523;0.7638200867820335;0.1159839338020978;0.10629885200235749;1.093998066650286;9.99902046254318;0.8335537383516968;1.0969905924217327;1.0967236345791715;0.76172059109728;0.11931225273893116;0.7710202852650635
98.727227;1.0910249387956246;0.8333005654157952;0.7638201146685192;0.11598372924837268;0.10629863247005125;1.0939955976843383;9.99904122101838;0.8335547523869021;1.0969962099763892;1.096726121167975;0.7617193296423155;0.11931221763089725;0.7710214937530406
98.737227;1.091026772141659;0.8332996512647551;0.7638200847657066;0.11598352856910521;0.10629841357747058;1.0939931792858446;9.999061328249663;0.8335557848993975;1.0970017497206708;1.096728665833877;0.7617180255375647;0.11931216840244295;0.77102271680726
98.747227;1.0910286041372255;0.8332986327771358;0.7638200001093715;0.11598333240789696;0.10629819619681385;1.0939908271438061;9.999080814584582;0.8335568374246646;1.0970072054530746;1.096731266530851;0.7617166798349764;0.11931210541477891;0.7710239540416078
98.757227;1.091030432424586;0.8332975150792417;0.7638198623495941;0.11598314155048946;0.1062979809942466;1.0939885580108213;9.999099714350713;0.8335579110426817;1.097012570100957;1.0967339225469228;0.7617152956838666;0.11931202887673048;0.7710252041249216
98.767227;1.09103225262066;0.8332963042810583;0.7638196718037951;0.11598295685597647;0.10629776837961226;1.0939863882270577;9.999118070080028;0.8335590066129693;1.0970178381948439;1.0967366333903137;0.761713879701859;0.11931193870437855;0.7710264650473212
98.777227;1.0910340587677398;0.8332950078376731;0.7638194278419734;0.11598277920324598;0.10629755859211017;1.093984333952946;9.999135944252691;0.8335601249440199;1.097023006987559;1.0967393979699258;0.7617124411747128;0.11931183466776825;0.7710277341625575
98.787227;1.091035845076603;0.8332936348658663;0.7638191289188196;0.11598260944138891;0.10629735183326795;1.0939824120304327;9.999153415447166;0.8335612662977929;1.0970280754917232;1.0967422146806622;0.761710990267825;0.1193117165368321;0.7710290088192422
98.797227;1.0910376075128814;0.8332921956187815;0.7638187726076703;0.11598244826508033;0.10629714836403091;1.0939806391889664;9.999170555219075;0.8335624297233706;1.0970330431541022;1.0967450813333464;0.7617095371963157;0.11931158407764622;0.7710302876267593
98.807227;1.0910393437548176;0.833290699981638;0.7638183557977429;0.11598229604513555;0.10629694856659404;1.0939790299169359;9.999187409572423;0.8335636132451443;1.097037909523746;1.0967479944909697;0.7617080917210842;0.11931143709294688;0.7710315712824787
98.817227;1.091041051941189;0.8332891567236201;0.7638178744910458;0.11598215274937065;0.1062967529566749;1.0939775947418104;9.999204002318873;0.8335648149330013;1.0970426740976806;1.0967509491883063;0.7617066627706204;0.11931127553278256;0.7710328627291352
98.827227;1.0910427297733611;0.8332875742819872;0.7638173240505093;0.11598201805797673;0.10629656211190723;1.0939763396266862;9.999220354113033;0.8335660337683389;1.097047335817602;1.096753939881019;0.761705258824567;0.11931109949426055;0.771034166583217
98.837227;1.0910443746320746;0.8332859614913263;0.7638167003975695;0.11598189160501579;0.10629637659392782;1.0939752664649802;9.99923649801041;0.833567269716253;1.0970518936273355;1.0967569624491502;0.7617038878167706;0.11931090908914307;0.7710354877519305
98.847227;1.0910459835647184;0.8332843270507693;0.763816000354827;0.1159817731608456;0.10629619690008259;1.0939743740775918;9.999252474719196;0.8335685234598165;1.097056347747495;1.096760015747043;0.7617025563271219;0.11931070438117532;0.7710368303459969
98.857227;1.0910475522361067;0.8332826787889769;0.7638152208853596;0.11598166268268198;0.10629602343046164;1.0939736592428577;9.999268314386276;0.8335697961142979;1.0970606992678007;1.0967631014917378;0.7617012700430775;0.11931048547139964;0.7710381974652762
98.867227;1.0910490746013086;0.8332810238552816;0.763814358752364;0.11598156023384588;0.10629585657329653;1.0939731175005603;9.999284028662737;0.8335710883438587;1.0970649483416675;1.0967662230363289;0.7617000352852539;0.11931025258610156;0.7710395912365569
98.877227;1.0910505449037133;0.8332793687526409;0.7638134108269912;0.11598146580404241;0.10629569679121806;1.0939727434540945;9.999299622105568;0.8335723986719357;1.0970690929136475;1.0967693841659634;0.7616988595180103;0.11931000613124094;0.7710410127863287
98.887227;1.0910519597938015;0.8332777189116355;0.7638123746330184;0.11598137919917652;0.10629554453371705;1.0939725311920496;9.999315107483985;0.8335737224825899;1.0970731287663513;1.0967725890950353;0.7616977509703595;0.11930974672942518;0.7710424624104832
98.897227;1.0910533178962998;0.8332760793265213;0.7638112487576444;0.11598130007984422;0.10629540024530897;1.0939724750021882;9.999330511402869;0.8335750530596766;1.0970770509965275;1.0967758430896617;0.7616967186685935;0.11930947517326289;0.771043939995705
98.907227;1.0910546179537672;0.8332744556712004;0.7638100330516522;0.1159812280076908;0.106295264639412;1.0939725697499558;9.99934587138884;0.8335763832783609;1.097080855659151;1.0967791514329446;0.7616957725437918;0.11930919232644256;0.77104544534102
98.917227;1.0910558574608027;0.8332728542276615;0.7638087288417742;0.11598116248787659;0.10629513890909986;1.0939728108539806;9.99936122577313;0.8335777060861744;1.0970845403554241;1.0967825168103804;0.7616949228443821;0.11930889898633161;0.7710469782704131
98.927227;1.091057032370559;0.8332712812028737;0.763807339109271;0.11598110304047117;0.10629502464560406;1.0939731941020527;9.999376598818186;0.8335790143304554;1.0970881040413631;1.0967859378278548;0.7616941792679842;0.11930859569770373;0.7710485382658774
98.937227;1.0910581388147638;0.8332697426997743;0.7638058684524034;0.11598104915387122;0.10629492360636689;1.0939737157696208;9.999391990782922;0.8335803007142264;1.09709154617421;1.0967894098866322;0.7616935504131812;0.11930828270325192;0.7710501236227022
98.947227;1.091059175808366;0.8332682449385319;0.7638043228988737;0.11598100018232563;0.10629483748630728;1.0939743725009334;9.999407377767469;0.8335815578215566;1.097094865537673;1.0967929263306833;0.7616930434175216;0.11930796007529057;0.7710517311478549
98.957227;1.091060146199031;0.8332667937153064;0.7638027099446242;0.11598095539597196;0.10629476780109069;1.0939751595975968;9.999422716961002;0.8335827786580342;1.0970980600254587;1.0967964789232705;0.7616926639689128;0.11930762784085476;0.7710533565632348
98.967227;1.0910610559211522;0.8332653936659348;0.763801038318393;0.1159809141131086;0.10629471592914395;1.0939760689003222;9.999437955946263;0.8335839574794853;1.0971011275215392;1.096800059021265;0.7616924169806666;0.1193072860932177;0.7710549945557535
98.977227;1.0910619133618027;0.8332640484539845;0.7637993168257341;0.1159808757850153;0.10629468317484682;1.093977089152097;9.999453043261395;0.8335850898279914;1.0971040663197982;1.0968036584232812;0.7616923068549096;0.1193069350656736;0.7710566385246956
98.987227;1.0910627289939678;0.8332627613390496;0.7637975532866178;0.11598084007187143;0.10629467076176576;1.0939782087704737;9.999467934741972;0.8335861716943835;1.0971068743777233;1.0968072689448733;0.7616923370744731;0.11930657509852786;0.7710582811548512
98.997227;1.0910635145266803;0.8332615348784259;0.7637957546540063;0.11598080690807805;0.10629467976333591;1.0939794175167488;9.999482598356435;0.8335871987329996;1.0971095484443345;1.0968108827037042;0.7616925103193201;0.11930620661586887;0.7710599155911814
99.007227;1.0910642818424299;0.8332603700596861;0.7637939280308749;0.11598077648717099;0.10629471102850545;1.0939807051063244;9.999497015703342;0.833588166023569;1.0971120846368267;1.0968144934093538;0.7616928288168043;0.11930583007194887;0.771061535795045
99.017227;1.0910650422885488;0.8332592658934611;0.7637920814783511;0.11598074918795652;0.10629476515532475;1.0939820594709435;9.99951117160338;0.833589067874409;1.0971144809653186;1.0968180965929746;0.7616932941505751;0.11930544578801369;0.7710631362604998
99.027227;1.0910658059109817;0.8332582196740445;0.7637902236232492;0.11598072548587025;0.10629484241977923;1.093983467468005;9.999525040433909;0.8335898976266949;1.0971167396094188;1.0968216886517184;0.7616939065970002;0.11930505388543983;0.7710647123709863
99.037227;1.091066580234629;0.8332572279849799;0.7637883622226591;0.11598070588886356;0.10629494271146972;1.093984916179466;9.999538588424333;0.8335906482487366;1.0971188664252918;1.0968252660720135;0.7616946642152089;0.11930465442475267;0.7710662607199961
99.047227;1.091067369339661;0.8332562879019533;0.7637865028452555;0.1159806909622092;0.10629506562452642;1.0939863926191284;9.99955178638644;0.8335913138674759;1.0971208686488707;1.0968288244576836;0.7616955626970637;0.11930424758567205;0.7710677783936752
99.057227;1.091068174292277;0.8332553972480555;0.763784648650174;0.11598068134177608;0.106295210553235;1.0939878833481838;9.999564612894353;0.8335918914487754;1.0971227533781585;1.0968323575358836;0.761696596511693;0.11930383371374335;0.7710692622695089
99.067227;1.091068994728161;0.8332545544147372;0.7637828011276712;0.11598067763444117;0.10629537664237594;1.0939893749183973;9.99957705242889;0.8335923808196032;1.0971245274020003;1.0968358581458566;0.7616977606116072;0.11930341316824884;0.7710707090201837
99.077227;1.091069829865092;0.8332537588606188;0.7637809611394519;0.11598068035380732;0.10629556272432253;1.0939908542645167;9.999589100441774;0.8335927823491104;1.0971261974264164;1.09683932026426;0.7616990518062227;0.11930298609764992;0.7710721154102608
99.087227;1.0910706780673582;0.8332530115191027;0.7637791298736137;0.11598068994732953;0.10629576736116515;1.0939923092978565;9.999600767143525;0.8335930947311796;1.0971277694141015;1.0968427389941562;0.7617004688192703;0.11930255238275417;0.7710734786813248
99.097227;1.0910715361244143;0.833252314235397;0.7637773089731975;0.11598070684336792;0.1062959889465239;1.0939937294181528;9.999612069853232;0.8335933148324526;1.0971292470979825;1.0968461086923487;0.7617020112363226;0.11930211175480196;0.7710747969798
99.107227;1.0910723992433404;0.833251668874153;0.7637754997673488;0.11598073150029625;0.10629622583875158;1.0939951052143413;9.999623017937655;0.8335934390923747;1.0971306321188559;1.0968494218814722;0.7617036788501056;0.11930166391005566;0.7710760698245607
99.117227;1.0910732613275738;0.833251076770991;0.7637737033203507;0.11598076435789798;0.10629647650360663;1.0939964287089967;9.999633607679737;0.8335934653429173;1.0971319254457461;1.0968526703994899;0.7617054714828323;0.11930120862007287;0.7710772983196627
99.127227;1.0910741150795014;0.8332505387299385;0.7637719217991605;0.11598080569880782;0.10629673955385614;1.0939976943625356;9.999643836720827;0.8335933935970887;1.09713312704488;1.096855847393028;0.7617073880116221;0.11930074591414908;0.771078485262154
99.137227;1.0910749529915345;0.8332500556430161;0.7637701588409326;0.11598085562255055;0.10629701369812859;1.0939988984339273;9.999653720515973;0.8335932253666571;1.097134234986994;1.0968589477617339;0.7617094252123296;0.11930027622058222;0.7710796353830947
99.147227;1.0910757695362736;0.8332496291635095;0.763768418066884;0.11598091422147323;0.10629729773472246;1.0940000371165266;9.999663294963232;0.8335929630931364;1.0971352462160655;1.0968619678143028;0.7617115782339366;0.11929980031822736;0.77108075507474
99.157227;1.0910765621230725;0.833249261526042;0.7637667021324376;0.11598098180296988;0.10629759057989634;1.0940011064411699;9.99967260990667;0.8335926104434325;1.09713615765795;1.0968649058150999;0.7617138418624901;0.11929931911406809;0.7710818514793407
99.167227;1.091077329879762;0.8332489549836889;0.7637650131768641;0.11598105890861414;0.10629789128670997;1.0940021033104257;9.999681719636639;0.833592172575712;1.0971369663981119;1.0968677617437463;0.761716210518389;0.11929883342517501;0.7710829313575328
99.177227;1.0910780724842815;0.8332487119253655;0.7637633534061523;0.11598114614321511;0.1062981990367279;1.0940030254079096;9.999690676240338;0.833591655856986;1.097137669266278;1.0968705359702238;0.761718677377643;0.11929834398807407;0.7710840005356043
99.187227;1.0910787898675447;0.8332485347758748;0.7637617257704216;0.11598124402467024;0.106298513055036;1.094003870624565;9.999699530208305;0.8335910673722612;1.0971382622832762;1.0968732290644077;0.7617212343506724;0.11929785162139907;0.7710850645943825
99.197227;1.0910794816621698;0.8332484248638663;0.763760134685169;0.11598135289474922;0.10629883251670204;1.0940046371621814;9.999708329871584;0.8335904147196728;1.097138740367575;1.096875842202476;0.7617238730064089;0.1192973572473285;0.7710861294455448
99.207227;1.091080146420802;0.8332483819491054;0.7637585857541005;0.11598147287673438;0.1062991565062616;1.0940053239962122;9.999717112470968;0.8335897058195672;1.0971390981044713;1.0968783773056123;0.7617265852192487;0.11929686181130315;0.7710872008780222
99.217227;1.0910807817383656;0.8332484053394857;0.7637570846861942;0.11598160391815036;0.10629948401660716;1.094005931008419;9.999725897997815;0.8335889485249409;1.09713933161958;1.0968808372926422;0.7617293633353921;0.11929636629919102;0.7710882843050411
99.227227;1.0910813856841874;0.8332484947182403;0.7637556367388684;0.11598174588908088;0.10629981402726073;1.094006458959477;9.999734693655792;0.8335881503694952;1.0971394400410717;1.096883225715666;0.7617322000388442;0.11929587178753856;0.7710893848806589
99.237227;1.0910819580585984;0.8332486494729816;0.7637542466933066;0.11598189867203634;0.10630014564226639;1.0940069102248848;9.99974349734233;0.8335873181747252;1.0971394255957405;1.096885546492717;0.7617350876833775;0.11929537942278985;0.7710905072708272
99.247227;1.0910825003724225;0.8332488676438767;0.7637529186730948;0.1159820622142621;0.10630047820289906;1.094007289790923;9.999752299253206;0.8335864575176869;1.09713929301382;1.0968878049808328;0.7617380175331052;0.11929489037394615;0.7710916554913132
99.257227;1.0910830157858995;0.8332491456864975;0.7637516560258335;0.11598223653623206;0.10630081134951372;1.094007604777838;9.999761089291537;0.8335855724356156;1.0971390485880927;1.0968900091155724;0.7617409793795941;0.11929440584985333;0.7710928328844533
99.267227;1.0910835096135683;0.8332494793962645;0.7637504612580732;0.11598242167587974;0.1063011450031332;1.0940078627179808;9.999769860963713;0.8335846653989837;1.0971386989016358;1.0968921696847371;0.7617439613574533;0.11929392720571542;0.7710940418589951
99.277227;1.091083989501748;0.8332498654227632;0.763749335973175;0.11598261757448963;0.10630147923828194;1.0940080703751853;9.999778608361728;0.8335837378494415;1.097138250712268;1.0968942996523696;0.7617469499161033;0.11929345598906627;0.771095283794053
99.287227;1.0910844649974358;0.8332503018501833;0.7637482810531973;0.11598282399710348;0.10630181414180505;1.0940082336354737;9.999787327247121;0.8335827907337339;1.0971377121283028;1.0968964125392033;0.7617499305368375;0.11929299376347931;0.7710965593948598
99.297227;1.0910849466085881;0.8332507873694373;0.7637472969307488;0.11598304056013625;0.10630214971552014;1.0940083574920327;9.999796023942631;0.8335818243743583;1.0971370928529371;1.096898521013782;0.7617528894141116;0.11929254189501368;0.77109786931708
99.307227;1.091085444398645;0.8332513204544932;0.7637463842758137;0.11598326678977068;0.10630248579042145;1.0940084457121948;9.999804727899113;0.8335808387161628;1.097136403218778;1.0969006360144504;0.7617558148158343;0.1192921015846994;0.7710992147834789
99.317227;1.0910859665461847;0.8332518992854936;0.7637455449932143;0.11598350211834514;0.10630282205496025;1.0940085009953744;9.999813500707427;0.8335798340876222;1.0971356531189507;1.096902766500341;0.7617586972295245;0.11929167404038851;0.771100597773026
99.327227;1.091086518286295;0.8332525216223482;0.7637447822348526;0.1159837458407764;0.106303158263937;1.0940085251455998;9.999822428156051;0.8335788113280319;1.0971348508743115;1.0969049204957448;0.7617615292545588;0.11929126051030305;0.7711020206248825
99.337227;1.0910871018248127;0.8332531846886878;0.7637440995961758;0.11598399712513911;0.10630349442969238;1.094008518373127;9.999831596631628;0.8335777717150067;1.0971340022683622;1.0969071056785769;0.7617643057671704;0.11929086218648316;0.7711034853245335
99.347227;1.0910877174276234;0.8332538858270745;0.763743500640453;0.11598425514446126;0.10630383078877355;1.0940084792256821;9.999841078974796;0.8335767174499996;1.0971331105140962;1.096909327927132;0.7617670237933986;0.11929048016485404;0.7711049928083984
99.357227;1.0910883645035618;0.8332546232855315;0.7637429886008589;0.11598451922169598;0.10630416760459105;1.0940084060782134;9.999850940630516;0.833575651707263;1.0971321771150595;1.0969115900207758;0.7617696823390381;0.11929011545733513;0.771106542758985
99.367227;1.0910890419085977;0.8332553964797254;0.7637425661031644;0.11598478879221744;0.10630450495402813;1.0940082987295587;9.999861253467806;0.8335745774824849;1.0971312026066147;1.09691389295044;0.7617722822968885;0.11928976899954548;0.7711081343576187
99.377227;1.0910897478543855;0.8332562060593144;0.7637422348059134;0.11598506324533471;0.10630484260513261;1.094008159070129;9.999872099784868;0.8335734963699347;1.0971301861452736;1.0969162383466742;0.7617748255959522;0.11928944169604444;0.7711097672882354
99.387227;1.0910904797428471;0.83325705356577;0.7637419947127752;0.11598534190721055;0.10630518013308213;1.0940079909804343;9.999883554413808;0.8335724086574532;1.0971291242923276;1.0969186284704353;0.7617773140894982;0.1192891344049495;0.7711114416844467
99.397227;1.09109123407566;0.8332579406477704;0.7637418440097216;0.1159856241650154;0.10630551718979614;1.094007800076147;9.99989565846517;0.833571314439593;1.0971280110548316;1.0969210642078433;0.7617797491606223;0.11928884780040383;0.7711131572588841
99.407227;1.0910920066219398;0.8332588689129478;0.763741779748303;0.11598590955438541;0.10630585362374981;1.094007593742588;9.99990841574302;0.8335702142394604;1.0971268398390972;1.0969235448908905;0.7617821315151201;0.11928858230927641;0.771114912780546
99.417227;1.0910927932532937;0.8332598409224354;0.7637417985123475;0.11598619778770018;0.10630618938927831;1.0940073813472493;9.999921816963104;0.8335691086099202;1.0971256052913727;1.0969260702096144;0.7617844609901033;0.11928833816250173;0.7711167059520165
99.427227;1.091093590948255;0.8332608612477524;0.7637418970116505;0.11598648872608451;0.1063065244556752;1.094007174347786;9.999935860914851;0.8335679977340096;1.0971243034490186;1.0969286411947539;0.7617867367877242;0.11928811540527122;0.7711185332714358
99.437227;1.091094397508537;0.8332619360089105;0.7637420727184743;0.11598678230164021;0.10630685883209023;1.094006985350791;9.99995055280981;0.833566881789282;1.0971229304406536;1.0969312593677232;0.7617889578915436;0.11928791391638477;0.7711203902376907
99.447227;1.091095210587335;0.8332630710085411;0.7637423238749538;0.11598707844962257;0.10630719255674473;1.0940068258388382;9.999965894554398;0.833565761510632;1.0971214814209092;1.0969339253125021;0.7617911233792841;0.11928773346535594;0.7711222716903627
99.457227;1.0910960273856496;0.8332642705650213;0.7637426489679583;0.11598737708069896;0.10630752561176549;1.094006704701105;9.999981881252541;0.8335646382743926;1.0971199511546195;1.0969366371469007;0.7617932320226425;0.11928757365198141;0.7711241716149295
99.467227;1.0910968448093485;0.8332655376741309;0.7637430462643825;0.11598767807774098;0.10630785796337305;1.0940066286499146;9.999998502833975;0.8335635139405867;1.0971183351843816;1.0969393891700847;0.7617952811806527;0.1192874338099791;0.7711260830451538
99.477227;1.0910976602180307;0.8332668741556297;0.7637435134203394;0.11598798123658478;0.10630818963988635;1.0940066028129893;10.00001574336086;0.8335623907205614;1.0971166305460858;1.0969421720580261;0.7617972666527781;0.11928731313157809;0.7711279985723096
99.487227;1.0910984725527295;0.8332682807116172;0.763744047389718;0.11598828614630212;0.1063085206226873;1.094006630465556;10.000033572527062;0.8335612710421703;1.0971148366856847;1.096944975036303;0.7617991838808879;0.11928721093755544;0.771129910924886
99.497227;1.0910992828599908;0.8332697571587121;0.7637446445609819;0.1159885921362921;0.10630885070616237;1.0940067124328101;10.000051939023718;0.8335601574636933;1.0971129557748907;1.096947788153761;0.7618010289274969;0.11928712677436697;0.7711318135663723
99.507227;1.0911000942699263;0.8332713023884734;0.7637453006808711;0.11598889835100984;0.106309179515039;1.094006846910819;10.00007077626662;0.8335590525078933;1.0971109912471495;1.0969506031565508;0.761802798548672;0.11928706028539117;0.7711337014162464
99.517227;1.091100911680778;0.8332729147972416;0.7637460108073266;0.11598920384172957;0.106309506578432;1.0940070304367264;10.000090015162488;0.8335579584683345;1.0971089455671748;1.0969534136272134;0.7618044899032553;0.11928701109035898;0.7711355713389352
99.527227;1.091101740725918;0.8332745932549108;0.7637467696164527;0.11598950757712131;0.1063098313954433;1.094007259311303;10.000109594518614;0.8335568774340357;1.0971068186095985;1.0969562146729535;0.7618061003272606;0.11928697875796228;0.7711374222816282
99.537227;1.091102586045344;0.8332763372612382;0.7637475718894144;0.11598980847867552;0.1063101535439824;1.09400752975353;10.000129462370998;0.8335558111615824;1.097104607578269;1.0969590020668711;0.7618076273528287;0.11928696275398303;0.7711392550045383
99.547227;1.0911034501671109;0.8332781463177891;0.7637484127801941;0.11599010548315433;0.10631047277019172;1.0940078378090625;10.000149568071711;0.8335547603862091;1.0971023083922968;1.0969617722106464;0.7618090688963555;0.11928696240846122;0.7711410710989949
99.557227;1.0911043339694915;0.8332800192358047;0.7637492878427249;0.11599039745085363;0.10631078897716638;1.0940081803003368;10.000169856248112;0.8335537242567438;1.0970999173068305;1.096964522816497;0.7618104231569743;0.11928697703271902;0.7711428717165862
99.567227;1.0911052374723909;0.8332819538570017;0.7637501930120549;0.1159906830373121;0.10631110219962608;1.0940085549563;10.000190267020152;0.8335527006884579;1.0970974320613784;1.096967252714507;0.7618116885614361;0.1192870060971408;0.7711446572389061
99.577227;1.0911061597189178;0.8332839476967481;0.7637511241722407;0.11599096076857959;0.10631141262254135;1.0940089592588953;10.000210735207503;0.833551687134432;1.0970948521005446;1.0969699613359989;0.7618128643007354;0.11928704925177483;0.7711464276965022
99.587227;1.091107098854669;0.8332859987550666;0.7637520762071207;0.11599122918932694;0.10631172049741802;1.0940093896879668;10.000231192169151;0.8335506812423904;1.0970921777686469;1.0969726489436777;0.7618139505580368;0.11928710613822094;0.7711481827796499
99.597227;1.0911080529399506;0.8332881050900695;0.7637530427597129;0.11599148692248198;0.10631202591129281;1.0940098418970978;10.00025157624608;0.8335496816405585;1.0970894095884045;1.0969753171505647;0.7618149479298213;0.11928717620317367;0.7711499215002996
99.607227;1.0911090198751319;0.833290263529847;0.7637540172125016;0.11599173278571563;0.10631232860719471;1.0940103114700763;10.000271841087688;0.8335486882070927;1.0970865485491863;1.096977968953977;0.7618158568120291;0.1192872586801269;0.7711516417134128
99.617227;1.0911099963999007;0.8332924694994611;0.7637549933735488;0.11599196596257624;0.10631262794638835;1.09401079424831;10.000291953740767;0.8335477011471786;1.0970835969374875;1.0969806080995457;0.7618166774837462;0.11928735265196555;0.7711533397923328
99.627227;1.091110977916695;0.8332947185200048;0.763755965477794;0.11599218597619045;0.10631292297781339;1.094011285575026;10.00031189133932;0.8335467204549297;1.0970805590011476;1.096983238673757;0.7618174111901106;0.11928745707797073;0.7711550111452004
99.637227;1.0911119591517178;0.8332970073155551;0.7637569286511415;0.11599239254799942;0.10631321259203125;1.0940117798092686;10.000331643450531;0.8335457468893166;1.0970774417803273;1.0969858649369713;0.7618180612901293;0.11928757081800961;0.7711566509749035
99.647227;1.0911129346661232;0.8332993329190764;0.7637578791899042;0.11599258562060519;0.10631349562182295;1.0940122710449993;10.000351211319527;0.8335447824960116;1.097074255970818;1.096988489496362;0.7618186333865157;0.11928769269095306;0.7711582542818645
99.657227;1.0911138989356288;0.833301691403151;0.7637588131059404;0.11599276546318325;0.10631377086885913;1.0940127536842355;10.000370594609786;0.8335438294482403;1.0970710154726466;1.0969911105158898;0.7618191349284861;0.11928782152952495;0.771159815583505
99.667227;1.0911148459895934;0.833304078160151;0.7637597242235955;0.11599293265189692;0.10631403722556944;1.0940132224723877;10.000389774110095;0.8335428889435972;1.0970677355488443;1.0969937210861553;0.7618195751088676;0.11928795624696428;0.7711613289884194
99.677227;1.0911157693177682;0.8333064886278;0.7637606044751547;0.11599308790656923;0.10631429381768606;1.094013672834991;10.000408703491262;0.8335419613207531;1.0970644309017894;1.0969963111294474;0.7618199646111463;0.1192880959106448;0.7711627881506247
99.687227;1.0911166627278561;0.8333089179593282;0.7637614455846615;0.11599323191034606;0.10631453994755379;1.0940141009970126;10.000427313546997;0.8335410465227809;1.0970611143097457;1.0969988701087432;0.7618203143014544;0.11928823976823065;0.7711641864554576
99.697227;1.09111752102145;0.833311360182068;0.7637622399164535;0.11599336530240495;0.10631477490208675;1.0940145036890858;10.000445527213115;0.8335401441527553;1.097057795812805;1.0970013892835058;0.7618206339403301;0.11928838727740068;0.7711655183095008
99.707227;1.0911183392710968;0.8333138085289648;0.7637629811086224;0.11599348882268144;0.10631499790276326;1.0940148780236727;10.000463273452144;0.8335392535655932;1.0970544826399262;1.0970038628970586;0.7618209324054585;0.11928853814063743;0.771166780213744
99.717227;1.0911191118307157;0.8333162571987943;0.7637636648015416;0.11599360340121811;0.10631520829473222;1.0940152219151489;10.000480489484508;0.8335383742524874;1.0970511804032768;1.097006287875061;0.7618212182632195;0.11928869222027928;0.7711679702872336
99.727227;1.091119832839847;0.8333187023550829;0.7637642880614447;0.11599371015360667;0.10631540576120001;1.0940155355673102;10.00049711956277;0.8335375059516542;1.0970478948913565;1.097008662473971;0.7618214994295419;0.11928884938726565;0.7711690870815093
99.737227;1.0911204979948215;0.8333211415980656;0.763764848209359;0.11599381030059017;0.10631559035619102;1.0940158231775958;10.00051311538369;0.8335366481709786;1.097044632579961;1.0970109854681251;0.7618217826384013;0.11928900944217474;0.7711701285605236
99.747227;1.0911211061363857;0.8333235731442382;0.7637653430388183;0.11599390499951727;0.10631576239734361;1.0940160933482328;10.000528435768137;0.8335357994087601;1.0970414000347548;1.0970132561403299;0.7618220735523866;0.11928917206454626;0.7711710917767958
99.757227;1.0911216597475863;0.833325995144152;0.7637657719112365;0.11599399521840606;0.10631592238671135;1.0940163583626452;10.00054305213265;0.8335349571226148;1.097038203994627;1.0970154739073688;0.7618223771683955;0.11928933680148736;0.7711719734656791
99.767227;1.0911221637678459;0.8333284052155013;0.7637661358692363;0.1159940817126923;0.10631607103164575;1.094016632997674;10.000556955725427;0.8335341189324206;1.0970350520000909;1.0970176369486395;0.7618226974473481;0.11928950318894696;0.7711727706865653
99.777227;1.0911226231871056;0.8333307999296276;0.7637664370598631;0.11599416502577994;0.10631620924298064;1.0940169328120661;10.000570156804061;0.8335332836777518;1.097031952003017;1.097019740963058;0.7618230364260191;0.11928967090840194;0.7711734810257025
99.787227;1.0911230419415605;0.8333331743355308;0.7637666784116318;0.11599424548557996;0.10631633804078595;1.0940172718676344;10.000582680438724;0.8335324513253414;1.097028910936619;1.0970217803936435;0.7618233942992241;0.11928983979937657;0.7711741029574862
99.797227;1.0911234241484942;0.8333355223625367;0.7637668632167506;0.11599432323924933;0.10631645850352038;1.0940176606843373;10.000594562729985;0.8335316221693579;1.0970259341807902;1.0970237512114833;0.7618237702573156;0.11929000967346418;0.7711746365950471
99.807227;1.091123775457814;0.8333378374372223;0.7637669949817507;0.11599439840158132;0.1063165717446299;1.0940181060000456;10.000605852100083;0.8335307962179747;1.0970230269294157;1.0970256522706403;0.7618241626900145;0.1192901800853812;0.7711750838836601
99.817227;1.0911241031581942;0.833340112267212;0.7637670777895509;0.11599447122221797;0.10631667877289509;1.094018612672154;10.000616615201857;0.8335299733831246;1.0970201956915075;1.0970274854159658;0.7618245689047429;0.1192903502864169;0.7711754479851892
99.827227;1.0911244151738988;0.8333423386530171;0.7637671159991062;0.11599454208671856;0.10631678035614832;1.094019185327776;10.000626930816875;0.8335291539861416;1.0970174478901704;1.0970292548388274;0.7618249854523115;0.11929051936431001;0.7711757333200303
99.837227;1.0911247178057402;0.8333445082929877;0.7637671133860378;0.11599461138738797;0.10631687703347792;1.094019828338768;10.000636870969327;0.8335283390546311;1.097014790070461;1.0970309648990217;0.7618254091908166;0.11929068645843065;0.7711759463120192
99.847227;1.0911250136877741;0.8333466135833747;0.7637670732525313;0.1159946794176691;0.10631696916010769;1.0940205455188752;10.000646488878765;0.8335275305698256;1.0970122265634437;1.097032617634201;0.7618258379773908;0.1192908509266997;0.771176095173657
99.857227;1.0911253017935012;0.8333486473399986;0.7637669994276757;0.11599474636266242;0.10631705691406107;1.0940213394083413;10.000655819952405;0.8335267315669639;1.097009759531189;1.0970342114962852;0.7618262702942296;0.11929101231725177;0.7711761886291538
99.867227;1.091125578927332;0.8333506027555477;0.763766896862414;0.11599481233911144;0.10631714037226739;1.0940222094132959;10.000664885650636;0.8335259457605445;1.09700739014763;1.097035741627528;0.7618267049848796;0.11929117020308495;0.7711762345986443
99.877227;1.0911258417449758;0.8333524746656474;0.7637667714222337;0.11599487742849758;0.10631721964435262;1.094023150605985;10.000673695662345;0.8335251765145266;1.0970051200812478;1.0970372019253625;0.7618271416666045;0.11929132406280342;0.7711762393663288
99.887227;1.0911260882481215;0.8333542606358099;0.7637666290748106;0.11599494168258978;0.10631729487512379;1.0940241541955296;10.000682254305861;0.8335244259834268;1.09700295232782;1.0970385873997759;0.7618275804961564;0.11929147326579888;0.7711762076348718
99.897227;1.0911263170513472;0.8333559606692098;0.7637664750986055;0.11599500507975888;0.10631736608215774;1.094025208724099;10.00069057347526;0.8335236957810632;1.097000890473732;1.0970398951115856;0.7618280212720836;0.11929161709545603;0.771176143505978
99.907227;1.0911265256885567;0.8333575759465751;0.7637663139151815;0.11599506750537275;0.10631743304212343;1.094026301414131;10.000698680739346;0.8335229884276301;1.0969989370020568;1.097041124218023;0.761828462949906;0.11929175474383143;0.7711760515937746
99.917227;1.09112671135562;0.8333591076133093;0.7637661491877412;0.1159951287717648;0.10631749537306151;1.0940274194338453;10.000706610462101;0.8335223075527379;1.09699709254011;1.097042275129648;0.7618289034294352;0.11929188537614561;0.7711759372846717
99.927227;1.0911268736439876;0.8333605566006526;0.7637659840579498;0.11599518855356841;0.10631755272996059;1.0940285508562757;10.000714383463649;0.8335216569124676;1.0969953555531955;1.097043348247668;0.7618293394389419;0.11929200833631225;0.7711758060114763
99.937227;1.0911270156142796;0.8333619243192867;0.7637658214303586;0.11599524629178605;0.1063176049319767;1.0940296850173645;10.000721990925209;0.8335210397502565;1.0969937216776458;1.0970443437861122;0.7618297668893173;0.11929212327190429;0.7711756626421614
99.947227;1.091127142252136;0.8333632132694156;0.7637656639182431;0.11599530126562446;0.1063176519523814;1.0940308118922986;10.000729395054694;0.833520458710364;1.0969921843430979;1.0970452625909013;0.7618301814743503;0.11929223004176133;0.7711755116345228
99.957227;1.091127258519818;0.8333644269348596;0.7637655139618981;0.1159953528698083;0.10631769386900702;1.0940319210673206;10.000736543787093;0.833519915406671;1.0969907368390666;1.0970461074688909;0.7618305793230612;0.1192923286215032;0.7711753572093181
99.967227;1.0911273681904312;0.83336556908669;0.7637653740148563;0.11599540088685147;0.10631773087574106;1.0940330014099582;10.000743384678549;0.8335194097940275;1.0969893741196974;1.097046883600978;0.761830957774302;0.11929241914152505;0.7711752032860011
99.977227;1.091127473179104;0.8333666431540813;0.7637652460214875;0.1159954454654241;0.10631776333209622;1.0940340416030416;10.000749873987123;0.8335189401961522;1.0969880933539893;1.0970475969236473;0.7618313154813169;0.11929250196883859;0.7711750533965521
99.987227;1.0911275735982533;0.8333676516568906;0.7637651306809242;0.11599548687454501;0.10631779178127068;1.0940350312971563;10.000755982720541;0.8335185038305257;1.0969868931222324;1.0970482527104497;0.7618316518573337;0.11929257774614611;0.7711749102541444
99.997227;1.0911276687413385;0.8333685957736666;0.7637650272162102;0.11599552536752533;0.10631781694162339;1.0940359627784257;10.000761697698369;0.8335180975432158;1.0969857722199796;1.0970488560134168;0.7618319668926566;0.11929264729979862;0.7711747753316758
100.0;1.091127758059948;0.8333694760493665;0.7637649337145077;0.11599556116135072;0.10631783960510745;1.0940368323611909;10.000767019736264;0.833517718935637;1.096984728847859;1.0970494123457404;0.7618322609531545;0.11929271143619195;0.7711746491255925
