time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0765750740632412;0.8598187353496877;0.7985766234763298;-0.3737593119876499;-0.34715609957629734;1.0684994496272833;9.999261026798948;0.8337397893701572;-0.4244549679976026;-0.42445500651199747;0.8058714953706306;-0.32999995720363445;0.8706801012113623
0.01;1.0772607027074392;0.8533717725575944;0.7920845078150078;-0.3734269137255056;-0.34662668521376433;1.0691938791540612;9.999270291553866;0.8337396222028222;-0.4244549683108915;-0.42445500644549;0.799207821596607;-0.329999957330299;0.8645180176240075
0.01;1.077260920846859;0.8533713498003935;0.7920843630954422;-0.3734269137982376;-0.3466266853038425;1.0691943420013061;9.999280283365463;0.833739441247876;-0.4244549686473884;-0.4244550063737281;0.7992070972387156;-0.3299999574672533;0.8645182307933368
0.02;1.0778891795614107;0.8467659054505653;0.7854953484435765;-0.37323063700574116;-0.34624265028918766;1.0698268410267209;9.999291055010413;0.8337392444076613;-0.42445496900759816;-0.4244550062961662;0.7925073215665306;-0.32999995761541556;0.8583304276291217
0.02;1.0778894163590151;0.8467654218844289;0.7854951897018855;-0.37323063708776844;-0.34624265039289487;1.069827378909197;9.9993026522649;0.833739029506008;-0.42445496939216093;-0.4244550062122274;0.7925064958473329;-0.3299999577752585;0.8583306743063979
0.03;1.0784383123713719;0.841865454034901;0.7805525671278035;-0.372891010071727;-0.3457516004428595;1.0703859572184602;9.999315113783574;0.8337387944658081;-0.4244549698021281;-0.4244550061214529;0.7873926233839201;-0.3299999579466854;0.8536131201811189
0.04;1.0788797413486944;0.838627011057842;0.7772322145620406;-0.3724962681582409;-0.34524435784701296;1.070836576278431;9.999328479476564;0.8337385371975963;-0.42445497023885564;-0.42445500602353115;0.7838767087558925;-0.32999995812927163;0.8503727175025766
0.05;1.0792079576084226;0.8365942138076781;0.7751128785783795;-0.3721331863078767;-0.3448030277094989;1.07117523588045;9.999342796117219;0.8337382555941942;-0.424454970703548;-0.4244550059183795;0.7815787564955737;-0.32999995832251405;0.8482564458851132
0.06;1.0794407869531228;0.8353490601329339;0.773792791100188;-0.37184064789906124;-0.34445774302809523;1.0714159362657698;9.999358110925137;0.8337379477221277;-0.42445497119672204;-0.42445500580644696;0.7801167699757551;-0.32999995852580916;0.8469109948582527
0.07;1.0796003231096347;0.8345945347301414;0.7729801564931672;-0.37162595764942125;-0.34420807156661504;1.0715816783248415;9.99937446165569;0.8337376123953187;-0.4244549717180568;-0.4244550056888869;0.7791997514040964;-0.3299999587384452;0.8460677452220582
0.08;1.079706094200381;0.8341383801152392;0.7724825506604146;-0.3714730691947498;-0.3440328360435873;1.0716924626103337;9.999391870150083;0.833737249547534;-0.42445497226674755;-0.4244550055673748;0.7786267030199561;-0.3299999589598628;0.8455413589162443
0.09;1.0797755254666874;0.8338603543339751;0.7721759874737012;-0.37137033685315873;-0.34391565338468993;1.0717642883448326;9.999410334879501;0.8337368601202624;-0.4244549728419296;-0.4244550054438307;0.7782706282892027;-0.3299999591897603;0.8452148014960839
0.1;1.0798206330190223;0.8336916933308509;0.7719881269999862;-0.37130269110585257;-0.3438387196816433;1.0718121533523977;9.999429829952106;0.8337364456742762;-0.42445497344266564;-0.42445500532016056;0.7780495317031932;-0.32999995942787097;0.8450125354049249
0.11;1.0798493175981763;0.83358796633629;0.7718721476324496;-0.371258160421487;-0.3437884241545053;1.0718420543653593;9.999450316015395;0.8337360071646859;-0.4244549740677031;-0.42445500519809654;0.7779114173829424;-0.3299999596737401;0.8448866686460025
0.12;1.0798679028475202;0.8335231247311558;0.7717993945614009;-0.3712299745073268;-0.3437564809283163;1.071861987149067;9.999471746974868;0.8337355436375326;-0.4244549747155514;-0.42445500507930634;0.7778242881140245;-0.32999995992668285;0.8448077317029138
0.13;1.0798792010508054;0.8334834573190182;0.7717551539054289;-0.37121183448042533;-0.34373616114789257;1.0718749470792681;9.999494067503424;0.833735052342232;-0.4244549753847305;-0.42445500496556576;0.7777701456990035;-0.3299999601859295;0.8447591466867831
0.14;1.079886726496432;0.8334571609753105;0.7717259784139365;-0.3712006253321946;-0.34372346137289467;1.0718839304385661;9.999517213493528;0.8337345297104651;-0.4244549760737534;-0.4244550048587875;0.7777349919017527;-0.32999996045075525;0.8447280191609895
0.15;1.0798914423427106;0.8334413198724165;0.7717084725542797;-0.37119287994632066;-0.3437148637719695;1.0718889351721193;9.999541116403034;0.8337339723351637;-0.4244549767810381;-0.4244550047608581;0.7777128290302333;-0.329999960720514;0.8447088201069788
0.16;1.0798947507053813;0.8334317606138361;0.7716977626278382;-0.3711884462243693;-0.3437097800698848;1.071892960319712;9.99956570466998;0.8337333776753556;-0.42445497750510086;-0.42445500467332226;0.7776986599317034;-0.3299999609946366;0.8446969421586558
0.17;1.0798973506313172;0.8334253464549702;0.7716904392526406;-0.371185668389115;-0.34370645335438765;1.0718960049992254;9.99959090549688;0.8337327441820283;-0.42445497824481787;-0.4244550045973183;0.7776894877119236;-0.3299999612724865;0.8446896205502026
0.18;1.0798982738839875;0.8334199520657429;0.7716852235793715;-0.3711831691801662;-0.34370391543406015;1.0718980680405543;9.99961665073638;0.8337320713702964;-0.4244549789993828;-0.42445500453376767;0.7776833155984845;-0.3299999615532007;0.8446850129351093
0.19;1.0798991861946272;0.833416354072271;0.7716816434781774;-0.3711826712284136;-0.343703230607228;1.0719001482859851;9.999642877755123;0.8337313598924496;-0.4244549797680039;-0.4244550044833883;0.777679146678733;-0.32999996183580027;0.8446821990669242
0.2;1.079900086582017;0.8334142400387562;0.7716794093700441;-0.37118301658363245;-0.34370332664581066;1.071902244979954;9.999669523742348;0.8337306109939817;-0.4244549805497764;-0.42445500444671175;0.7776759832457922;-0.3299999621193809;0.8446802595990095
0.21;1.0799002718455244;0.833413177973601;0.7716786221778481;-0.3711818587300057;-0.3437022544222552;1.0719033575805574;9.999696523928067;0.8337298257450931;-0.4244549813439464;-0.42445500442420986;0.7776738264732246;-0.3299999624030275;0.8446791958524772
0.22;1.0799004446635405;0.8334109759796143;0.771676749150309;-0.3711810155163113;-0.34370147353391595;1.0719044848057564;9.999723814700966;0.8337290047224727;-0.42445498215023036;-0.42445500441625134;0.7776716764753576;-0.32999996268566634;0.8446780879773316
0.23;1.0799006048986592;0.8334102677337325;0.7716762293776321;-0.37118101561806877;-0.34370147351558594;1.0719056243401313;9.999751336392341;0.8337281483034495;-0.4244549829687994;-0.4244550044230659;0.7776695321381705;-0.329999962966243;0.8446769361750864
0.24;1.0799007525986468;0.8334095829085842;0.7716757030772131;-0.37118101571724454;-0.3437014734811281;1.0719067738307746;9.999779034496342;0.8337272570303733;-0.4244549837999679;-0.4244550044448357;0.7776683912466785;-0.3299999632439278;0.8446766615395738
0.25;1.079900888883502;0.8334089224694721;0.77167517387997;-0.37118101581329127;-0.3437014734295078;1.0719079314548197;9.999806859817857;0.8337263313598381;-0.42445498464394715;-0.4244550044816803;0.7776672510108869;-0.32999996351793254;0.8446763446610778
0.26;1.0799017191492257;0.8334080920029638;0.7716739630345667;-0.3711810465032456;-0.34370127802290146;1.0719090958098527;9.99983476565175;0.8337253712203925;-0.42445498550075433;-0.4244550045335489;0.7776661082044605;-0.32999996378727847;0.8446759865167098
0.27;1.0799018413865744;0.8334074790575638;0.7716734371434449;-0.3711810465906676;-0.34370127793423294;1.0719102663848865;9.999862699968151;0.833724376413478;-0.4244549863702139;-0.4244550046001173;0.7776649593378275;-0.3299999640508581;0.8446755870953058
0.28;1.0799019619848604;0.8334068892392282;0.7716729168302058;-0.37118104667231616;-0.3437012778256355;1.071911443886709;9.999890595837764;0.833723347771264;-0.4244549872521107;-0.4244550046807956;0.7776638012305109;-0.3299999643075796;0.8446751455656728
0.29;1.07990208361102;0.8334063227543699;0.7716724044252363;-0.37118104674706137;-0.3437012776964465;1.0719126298156474;9.999918365390956;0.8337222876653682;-0.42445498814623367;-0.4244550047750061;0.7776616313933995;-0.3299999645564035;0.844673740993901
0.3;1.0799022075516995;0.8334057802834639;0.771671901768722;-0.3711810468137817;-0.34370127754644814;1.071913826218692;9.999945902016737;0.83372119943983;-0.42445498905229073;-0.42445500488255994;0.7776604481016249;-0.32999996479634613;0.8446732154049589
0.31;1.0799023342326128;0.8334052632287446;0.7716714100760054;-0.37118104687159226;-0.34370127737588024;1.0719150353965181;9.9999730905504;0.8337200866623977;-0.4244549899700661;-0.42445500500376726;0.7776592502536336;-0.32999996502655843;0.8446726499761475
0.32;1.0799024648292894;0.833404773697634;0.7716709301923723;-0.37118104692002424;-0.34370127718532456;1.0719162594896696;9.999999816399699;0.8337189523296278;-0.42445499089950395;-0.4244550051392545;0.7776580369808025;-0.32999996524636244;0.8446720460031849
0.33;1.0799026020694436;0.8334043140490215;0.7716704627320804;-0.3711810469589885;-0.34370127697564984;1.0719175007285913;10.000025971552962;0.8337177981121967;-0.42445499184040636;-0.42445500528979746;0.7776568073174565;-0.3299999654551902;0.8446714040322268
0.34;1.0799027486207042;0.8334038864985779;0.7716700082301259;-0.3711810469885459;-0.3437012767481442;1.0719187619190464;10.000051462835316;0.8337166244086465;-0.42445499279226734;-0.4244550054562381;0.7776555604095478;-0.32999996565258616;0.8446707244226941
0.35;1.0799029052715525;0.833403493088923;0.771669567600612;-0.371181047008764;-0.3437012765046164;1.0719200466133934;10.000076215846553;0.833715430864914;-0.42445499375447865;-0.42445500563928973;0.7776542960385209;-0.3299999658382252;0.8446700082248266
0.36;1.0799030713253155;0.8334031355844579;0.7716691420984298;-0.3711810470198052;-0.3437012762472467;1.0719213587579313;10.000100166291755;0.8337142166242301;-0.4244549947264397;-0.4244550058393115;0.7776530146343252;-0.3299999660118512;0.8446692583386836
0.37;1.0799032457990363;0.8334028152190103;0.7716687327676306;-0.3711810470219866;-0.343701275978262;1.0719227021099031;10.000123247946643;0.8337129805941811;-0.42445499570740913;-0.42445500605633435;0.7776517166274509;-0.32999996617329935;0.8446684802645421
0.38;1.079903427659463;0.8334025328460319;0.7716683403598253;-0.3711810470155402;-0.34370127569962877;1.0719240803194858;10.000145393154861;0.8337117216038374;-0.42445499669653053;-0.4244550062902629;0.7776504019497466;-0.3299999663226506;0.8446676816628085
0.38;1.0799036155312638;0.8334022892626108;0.7716679657235992;-0.37118104700033455;-0.34370127541286183;1.0719254972697365;10.000166542024708;0.833710438301102;-0.42445499769307443;-0.4244550065409865;0.7776490703773983;-0.3299999664603814;0.8446668714027915
0.39;1.0799038077897583;0.8334020850712182;0.7716676101499524;-0.371181046975981;-0.3437012751188575;1.0719269568388061;10.000186640456635;0.8337091293182999;-0.42445499869637343;-0.42445500680848935;0.777647722320139;-0.3299999665874275;0.8446660590156876
0.4;1.0799040032532305;0.8334019200964344;0.7716672756473759;-0.3711810469422049;-0.34370127481789836;1.0719284619512848;10.00020562752105;0.8337077933296169;-0.4244549997055518;-0.42445500709300216;0.777646359079602;-0.3299999667051961;0.8446652544757351
0.41;1.0799042014966005;0.8334017929963469;0.7716669649197793;-0.37118104689901765;-0.34370127451003896;1.0719300137751955;10.000223432707628;0.8337064287543745;-0.42445500071953557;-0.4244550073949043;0.777644982368845;-0.32999996681557353;0.8446644678197287
0.42;1.0799044025352411;0.8334017016567623;0.7716666806587145;-0.3711810468465109;-0.3437012741954962;1.0719316121610372;10.000239989399764;0.8337050339057556;-0.42445500173722417;-0.4244550077144117;0.7776435936968196;-0.3299999669208249;0.8446637086204603
0.43;1.0799046070896337;0.8334016441227002;0.7716664246737991;-0.3711810467845026;-0.3437012738747085;1.0719332561763422;10.000255253084953;0.8337036076353986;-0.4244550027575889;-0.42445500805136666;0.7776421939424565;-0.32999996702331674;0.8446629856170655
0.44;1.0799048167925906;0.8334016191334721;0.7716661976828281;-0.3711810467124207;-0.3437012735483383;1.0719349438398507;10.000269211486001;0.8337021498937567;-0.42445500377968853;-0.42445500840521627;0.77764078340863;-0.3299999671252528;0.8446623064192958
0.45;1.0799050327904611;0.833401626017903;0.7716659998889147;-0.3711810466294525;-0.3437012732173117;1.0719366723924928;10.000281882524336;0.8337006620326192;-0.4244550048026109;-0.4244550087750607;0.7776393625664624;-0.32999996722857616;0.8446616775930106
0.46;1.079905254133101;0.8334016644255392;0.7716658318671963;-0.3711810465346855;-0.3437012728826535;1.0719384393896747;10.000293304208636;0.8336991467615762;-0.42445500582537554;-0.4244550091596368;0.7776379327383232;-0.3299999673349;0.8446611052086244
0.47;1.0799054780126438;0.8334017338673256;0.7716656948759141;-0.3711810464272884;-0.3437012725452376;1.0719402434552543;10.000303522136619;0.8336976078880055;-0.42445500684671406;-0.4244550095573036;0.7776364962743577;-0.3299999674453156;0.8446605949193751
0.48;1.0799057010367896;0.833401833171298;0.771665590438092;-0.37118104630673343;-0.34370127220584595;1.0719420841629645;10.000312582317411;0.833696050402687;-0.42445500786483437;-0.42445500996604235;0.777635056623104;-0.32999996756020483;0.8446601517300572
0.49;1.0799059200361065;0.8334019602263559;0.7716655201988036;-0.37118104617274145;-0.3437012718653631;1.0719439612032715;10.000320533598419;0.8336944806616463;-0.42445500887758913;-0.42445501038335304;0.77763361827234;-0.32999996767926915;0.8446597801957959
0.5;1.0799061321557915;0.8334021118669992;0.7716654863991719;-0.37118104602500734;-0.3437012715247564;1.071945873431875;10.000327430748687;0.8336929056531508;-0.42445500988302787;-0.424455010806264;0.7776321861508451;-0.3299999678018436;0.844659484497909
0.51;1.0799063345523077;0.8334022839805075;0.771665492123757;-0.37118104586310946;-0.3437012711851169;1.0719478187473848;10.000333326833209;0.8336913318831759;-0.4244550108796591;-0.4244550112316369;0.7776307648034577;-0.32999996792734804;0.8446592681429178
0.52;1.0799065243073176;0.8334024722584082;0.7716655410855415;-0.37118104568673754;-0.3437012708478401;1.0719497948553913;10.000338260811207;0.8336897652417659;-0.42445501186615253;-0.4244550116566046;0.7776293581593847;-0.3299999680555517;0.8446591337473133
0.53;1.079906698558682;0.8334026733512727;0.7716656373989292;-0.3711810454960927;-0.3437012705145993;1.0719517999615888;10.000342256787116;0.8336882114243228;-0.42445501284109044;-0.42445501207897407;0.7776279697877453;-0.32999996818650557;0.8446590827095777
0.54;1.0799068543491857;0.8334028854584145;0.7716657852039129;-0.3711810452921566;-0.3437012701871801;1.0719538328984606;10.000345334548392;0.8336866758153827;-0.42445501380312234;-0.42445501249730205;0.7776266030874291;-0.32999996832030315;0.8446591146588276
0.55;1.0799069883936605;0.8334031078074142;0.7716659880683553;-0.37118104507644534;-0.3437012698673418;1.0719558929585207;10.000347516802996;0.833685162688142;-0.424455014751102;-0.42445501291044935;0.7776252613476436;-0.32999996845677837;0.8446592272092867
0.56;1.0799070974786003;0.8334033398283035;0.7716662487761781;-0.3711810448503086;-0.3437012695566823;1.071957979659585;10.000348827429264;0.8336836744781949;-0.4244550156840559;-0.42445501331702584;0.7776239477941984;-0.3299999685952297;0.8446594162274471
0.56;1.0799071792287092;0.8334035811698767;0.7716665697925646;-0.3711810446143219;-0.343701269256494;1.0719600920681271;10.000349283965356;0.8336822124063394;-0.4244550166012292;-0.42445501371525546;0.7776226658093354;-0.3299999687343129;0.8446596765392296
0.57;1.0799072320148533;0.8334038325293437;0.771666953911013;-0.37118104436814564;-0.3437012689676417;1.0719622279229952;10.000348889665208;0.8336807778209004;-0.42445501750206227;-0.4244550141031964;0.777621419238572;-0.3299999688722409;0.8446600027983258
0.57;1.079907254407613;0.8334040964581862;0.7716674044118093;-0.3711810441108134;-0.3437012686905681;1.0719643836818353;10.00034763398852;0.8336793723375233;-0.42445501838596533;-0.42445501447900147;0.7776202123087603;-0.32999996900720946;0.8446603901088604
0.58;1.079907245541619;0.8334043774212422;0.7716679243547884;-0.3711810438411427;-0.3437012684253873;1.071966555236201;10.000345505834515;0.833677997408615;-0.42445501925220247;-0.4244550148411335;0.7776190488819862;-0.329999969137592;0.8446608345015275
0.59;1.0799072060391415;0.833404680840403;0.7716685154939973;-0.3711810435579264;-0.34370126817199687;1.0719687383578893;10.000342507207982;0.8336766545957266;-0.4244550201000562;-0.42445501518847184;0.7776179315287268;-0.32999996926184644;0.844661333180985
0.6;1.0799071383008014;0.8334050117411798;0.7716691779456978;-0.3711810432599014;-0.34370126793025907;1.071970928813057;10.000338653755435;0.8336753458341847;-0.424455020929075;-0.42445501552037124;0.7776168611409825;-0.32999996937855414;0.8446618841532894
0.61;1.0799070454888744;0.8334053739676196;0.7716699105193628;-0.3711810429458351;-0.34370126770019666;1.0719731223761138;10.000333965559905;0.8336740732899803;-0.42445502173914756;-0.4244550158367767;0.7776158369893476;-0.3299999694864681;0.8446624855811972
0.62;1.0799069299196553;0.8334057701639237;0.771670710880006;-0.37118104261487195;-0.34370126748220037;1.071975315298821;10.000328456791488;0.8336728393369638;-0.42445502253030143;-0.42445501613822556;0.7776148569906408;-0.3299999695842888;0.8446631354136408
0.63;1.079906792770617;0.8334062019597247;0.7716715759273599;-0.3711810422669328;-0.34370126727712297;1.0719775048593834;10.000322129657862;0.8336716465670634;-0.4244550233023873;-0.42445501642580225;0.7776139183207385;-0.32999996967049494;0.8446638312624934
0.64;1.0799066352937463;0.8334066700606096;0.7716725024515323;-0.371181041902872;-0.34370126708596377;1.0719796890924516;10.000314974731348;0.8336704974171648;-0.42445502405494334;-0.42445501670125324;0.7776130179887664;-0.3299999697434812;0.8446645704524275
0.65;1.0799064595778385;0.8334071744529206;0.7716734870955884;-0.37118104152424924;-0.3437012669093652;1.0719818664685172;10.000306976556596;0.8336693935687642;-0.4244550247873109;-0.42445501696687676;0.7776121531495198;-0.32999996980177543;0.8446653501735667
0.66;1.079906267945003;0.8334077144799124;0.7716745258670759;-0.37118104113294265;-0.34370126674731316;1.0719840356613282;10.00029812350961;0.8336683353629433;-0.42445502549883396;-0.4244550172250268;0.7776113217255778;-0.3299999698441907;0.8446661674123419
0.67;1.079906061878488;0.8334082887597113;0.7716756139402453;-0.37118104073089203;-0.34370126659901207;1.0719861946379352;10.000288415036543;0.8336673214722157;-0.4244550261890436;-0.4244550174778343;0.7776105231202771;-0.3299999698699523;0.844667018624904
0.68;1.0799058413694151;0.8334088955353892;0.7716767453531177;-0.37118104032002047;-0.34370126646292026;1.0719883400459986;10.000277860775563;0.8336663493481424;-0.42445502685778475;-0.4244550177273301;0.7776097579789739;-0.3299999698787724;0.8446678997012658
0.69;1.0799056049950055;0.833409533241717;0.771677912735454;-0.3711810399023085;-0.34370126633703685;1.0719904674075156;10.000266476649848;0.8336654160566227;-0.42445502750522685;-0.4244550179756475;0.7776090271827045;-0.3299999698708841;0.8446688065136596
0.7;1.079905350483735;0.8334102007336597;0.771679108157887;-0.3711810394797671;-0.3437012662193295;1.071992570977216;10.000254280793616;0.8336645185153401;-0.42445502813175645;-0.42445501822518794;0.7776083312031951;-0.32999996984704966;0.8446697354368495
0.71;1.0799050750684456;0.8334108972027644;0.7716803244626332;-0.37118103905410954;-0.3437012661079035;1.071994643320479;10.000241289683766;0.8336636533584153;-0.4244550287377244;-0.4244550184786803;0.7776076701980723;-0.3299999698084642;0.844670683195775
0.72;1.0799047753734112;0.8334116219357331;0.7716815552827868;-0.3711810386265239;-0.34370126600072987;1.0719966755911308;10.000227518916018;0.8336628171481285;-0.42445502932324186;-0.4244550187391505;0.777607044423309;-0.329999969756582;0.844671646428081
0.73;1.079904447317783;0.8334123740191997;0.771682794073577;-0.37118103819787734;-0.34370126589551864;1.0719986583361156;10.000212985454745;0.8336620066253466;-0.42445502988828104;-0.4244550190098411;0.7776064543962351;-0.32999996969305084;0.8446726217776728
0.74;1.0799040865806733;0.8334131519446878;0.7716840336418095;-0.37118103776903255;-0.34370126579011595;1.0720005824037295;10.000197702751558;0.8336612185084025;-0.424455030432871;-0.42445501929393376;0.7776059009401869;-0.3299999696197093;0.8446736064684183
0.75;1.0799036894477771;0.8334139531885952;0.7716852665498689;-0.371181037340892;-0.3437012656828886;1.0720024397165155;10.000181673868395;0.833660449235;-0.4244550309571829;-0.42445501959414156;0.7776053854649819;-0.32999996953846156;0.8446745986555314
0.76;1.079903253233283;0.8334147743209357;0.7716864859263324;-0.3711810369143532;-0.3437012655727753;1.0720042231449782;10.000164894961541;0.83365969503689;-0.4244550314616507;-0.4244550199125134;0.7776049099985486;-0.3299999694510046;0.8446755971832102
0.77;1.079902776176015;0.8334156118105149;0.7716876859644128;-0.37118103649047374;-0.34370126545915436;1.0720059253675525;10.000147367540086;0.8336589521183595;-0.42445503194711043;-0.42445502025052656;0.7776044770188926;-0.3299999693585824;0.8446766010390949
0.78;1.0799022572602097;0.8334164628850683;0.7716888618095477;-0.371181036070527;-0.34370126534157885;1.0720075379218224;10.000129107151503;0.833658216937059;-0.42445503241474475;-0.42445502060920864;0.7776040896203945;-0.329999969262081;0.8446776091344502
0.79;1.0799016959217114;0.8334173258481583;0.7716900089835801;-0.371181035655678;-0.34370126521951244;1.0720090514475316;10.000110144647305;0.83365748678522;-0.42445503286589076;-0.4244550209891399;0.7776037513927524;-0.3299999691623693;0.844678620469144
0.8;1.0799010918308507;0.8334181997130207;0.7716911227374859;-0.3711810352467458;-0.34370126509228366;1.0720104568037447;10.000090527045154;0.8336567600524891;-0.42445503330191425;-0.42445502139037383;0.7776034657096096;-0.3299999690603757;0.844679634261241
0.81;1.0799004450525491;0.8334190834221366;0.7716921982211488;-0.3711810348443181;-0.3437012649591801;1.0720117464391046;10.000070322037725;0.8336560356957672;-0.42445503372406723;-0.424455021812331;0.7776032352827456;-0.3299999689568369;0.8446806501417705
0.82;1.0798997562431385;0.8334199752724541;0.7716932312686045;-0.3711810344489087;-0.34370126481946717;1.0720129154922602;10.00004961790948;0.8336553128140913;-0.4244550341332548;-0.4244550222537677;0.7776030622700012;-0.32999996885217764;0.8446816686276253
0.82;1.0798990266368282;0.8334208730975674;0.7716942184157228;-0.37118103406101033;-0.3437012646723804;1.0720139617788718;10.000028507376372;0.8336545908904184;-0.4244550345299506;-0.4244550227129169;0.7776029483018954;-0.3299999687467775;0.8446826914953163
0.83;1.0798982579836713;0.8334217749421695;0.7716951563638342;-0.3711810336810812;-0.343701264517211;1.0720148846322983;10.000007066206008;0.8336538699857329;-0.42445503491427666;-0.424455023187719;0.7776028939701146;-0.32999996864128706;0.84468372158436
0.84;1.079897452289966;0.8334226794682473;0.771696042055518;-0.37118103330949315;-0.3437012643533423;1.0720156837769503;9.99998534848793;0.8336531503291772;-0.42445503528604617;-0.4244550236759311;0.7776028982222257;-0.3299999685365621;0.8446847619569976
0.85;1.0798966112036978;0.8334235859548165;0.7716968728936237;-0.37118103294648247;-0.3437012641801559;1.072016359176927;9.999963392088329;0.8336524316492827;-0.42445503564480425;-0.4244550241751545;0.7776029583441136;-0.32999996843335355;0.8446858150135071
0.86;1.0798957358819126;0.8334244939986546;0.7716976461056014;-0.37118103259207463;-0.34370126399705214;1.0720169113833342;9.99994121891862;0.833651712887116;-0.42445503598994433;-0.4244550246830045;0.7776030705900441;-0.3299999683321598;0.844686882422237
0.87;1.0798948279193676;0.8334254029902614;0.7716983579756475;-0.3711810322460671;-0.34370126380368343;1.0720173415751948;9.999918839772128;0.8336509925382738;-0.4244550363207708;-0.424455025197313;0.7776032311590333;-0.32999996823326067;0.8446879658346346
0.88;1.0798938904543638;0.8334263119490826;0.7716990041806321;-0.37118103190815116;-0.3437012636001359;1.0720176514468351;9.999896272655237;0.8336502694719906;-0.42445503663639056;-0.4244550257161263;0.77760343694727;-0.32999996813668375;0.844689067578407
0.89;1.0798929286367882;0.8334272199262727;0.7716995808242995;-0.3711810315780108;-0.34370126338684776;1.0720178431605596;9.999873560439363;0.8336495435377003;-0.42445503693555264;-0.42445502623757025;0.7776036855809897;-0.3299999680420847;0.8446901906832973
0.9;1.0798919492415242;0.8334281261785556;0.7717000851841563;-0.3711810312553068;-0.34370126316438016;1.0720179191666475;9.999850770054584;0.8336488153764037;-0.42445503721665445;-0.4244550267597667;0.7776039748941093;-0.3299999679487105;0.8446913382475277
0.91;1.0798909593055461;0.8334290296076665;0.7717005159070238;-0.37118103093959476;-0.3437012629333157;1.0720178817276822;9.99982797526677;0.8336480858780759;-0.42445503747795305;-0.4244550272808048;0.7776043023748431;-0.329999967855525;0.8446925129518353
0.92;1.0798899647018225;0.8334299281148088;0.7717008728171652;-0.37118103063023095;-0.34370126269428747;1.0720177326335918;9.999805240186719;0.8336473555784144;-0.42445503771791826;-0.42445502779872063;0.7776046651306907;-0.3299999677614798;0.8446937174014973
0.93;1.0798889698512562;0.833430818570017;0.7717011566524471;-0.37118103032647726;-0.3437012624479723;1.0720174739615524;9.999782610483896;0.8336466240142593;-0.4244550379355362;-0.4244550283115976;0.7776050603725121;-0.3299999676657316;0.8446949544977517
0.94;1.0798879782375226;0.8334316970747933;0.7717013686158132;-0.37118103002780295;-0.3437012621950428;1.072017109264149;9.999760111506463;0.833645889791077;-0.4244550381302428;-0.42445502881780794;0.7776054857358948;-0.32999996756749916;0.8446962267777905
0.95;1.0798869930940325;0.8334325590527317;0.7717015096783717;-0.3711810297339679;-0.34370126193611333;1.07201664375769;9.99973775525374;0.8336451512970566;-0.4244550383015575;-0.42445502931614404;0.777605939203818;-0.3299999674658162;0.8446975353053549
0.96;1.0798860179611944;0.8334333995882609;0.7717015803516153;-0.37118102944471015;-0.34370126167160336;1.0720160837787094;9.9997155479423;0.8336444070236754;-0.4244550384488607;-0.4244550298056956;0.777606418837812;-0.32999996735966297;0.8446988789612224
0.97;1.0798850563509077;0.8334342142067899;0.7717015810990558;-0.37118102915932816;-0.3437012614015974;1.0720154363313699;9.999693489191033;0.8336436553194804;-0.42445503857157146;-0.4244550302856265;0.7776069222282934;-0.3299999672482024;0.8447002544857422
0.98;1.0798841108202906;0.8334349992744641;0.771701512490141;-0.37118102887654586;-0.343701261125966;1.0720147088113199;9.999671570517686;0.8336428940554006;-0.4244550386694453;-0.42445503075499025;0.7776074461795174;-0.3299999671307562;0.8447016575465958
0.99;1.0798831826223445;0.8334357518674559;0.7717013749689082;-0.3711810285947867;-0.3437012608446345;1.0720139093567986;9.999649778528621;0.8336421205463431;-0.4244550387425622;-0.42445503121258393;0.7776079873313735;-0.32999996700680856;0.8447030839059244
1.0;1.0798822719134409;0.8334364698991537;0.7717011690119051;-0.37118102831253963;-0.3437012605576197;1.0720130475181777;9.9996280978899;0.8336413313313715;-0.42445503879121266;-0.4244550316568911;0.7776085428754986;-0.32999996687617655;0.8447045295095922
1.01;1.0798813782576986;0.8334371525940533;0.7717008955480595;-0.3711810280286257;-0.3437012602649319;1.0720121338670805;9.999606515887846;0.8336405215685521;-0.42445503881596386;-0.4244550320861836;0.7776091105375683;-0.3299999667390422;0.8447059897871992
1.02;1.079880501532817;0.8334378007675257;0.7717005560226632;-0.3711810277425149;-0.3437012599666631;1.0720111785383524;9.999585032235107;0.8336396849874317;-0.42445503881774294;-0.42445503249872824;0.7776096884512288;-0.32999996659573455;0.8447074593252918
1.03;1.0798796426494286;0.8334384163807935;0.7717001522117249;-0.37118102745451464;-0.34370125966313386;1.0720101899672003;9.999563664446757;0.8336388146398627;-0.4244550387978019;-0.42445503289293585;0.7776102754850882;-0.32999996644642704;0.8447089324827172
1.04;1.0798788038852218;0.8334390014555665;0.771699686196404;-0.3711810271654944;-0.34370125935476536;1.0720091744563525;9.999542440585705;0.8336379038798857;-0.42445503875750734;-0.4244550332673117;0.7776108716323451;-0.32999996629101463;0.8447104041445154
1.05;1.0798779890153771;0.8334395574564109;0.7716991604534436;-0.3711810268763282;-0.34370125904175336;1.07200813610815;9.999521391051221;0.8336369474499655;-0.42445503869810275;-0.42445503362044146;0.7776114779227579;-0.3299999661292305;0.8447118697392383
1.06;1.0798772025397962;0.833440085443248;0.7716985776375559;-0.37118102658751695;-0.34370125872396023;1.072007076594805;9.999500546379892;0.8336359419372601;-0.42445503862070694;-0.42445503395132234;0.7776120961394263;-0.3299999659607483;0.8447133247793617
1.07;1.0798764482794223;0.8334405859648875;0.7716979402779095;-0.37118102629932714;-0.34370125840112603;1.0720059954235708;9.99947993359681;0.8336348851161341;-0.4244550385262615;-0.4244550342596277;0.777612728659509;-0.3299999657852901;0.8447147646860733
1.08;1.079875728735324;0.8334410587058051;0.7716972508808765;-0.3711810260123121;-0.3437012580731468;1.072004891183273;9.99945957455239;0.8336337753755056;-0.42445503841521565;-0.4244550345454203;0.7776133780332481;-0.32999996560291844;0.8447161852389484
1.09;1.0798750449949899;0.8334415028594883;0.7716965119116527;-0.371181025727553;-0.3437012577401805;1.0720037623928793;9.999439488011424;0.8336326119628632;-0.42445503828742104;-0.42445503480876595;0.7776140465497421;-0.3299999654142776;0.8447175829815153
1.1;1.0798743962361508;0.8334419181062208;0.7716957254986564;-0.37118102544643977;-0.3437012574025144;1.0720026072079072;9.999419685404026;0.8336313953332852;-0.42445503814244756;-0.42445503504967724;0.7776147364618623;-0.3299999652204762;0.8447189548888588
1.11;1.079873779434273;0.8334423052403412;0.7716948937339694;-0.37118102517045404;-0.3437012570604038;1.07200142328737;9.999400163173037;0.8336301271889565;-0.42445503797996864;-0.42445503526808404;0.7776154502331682;-0.3299999650226128;0.8447202980614656
1.12;1.0798731898271476;0.833442666007898;0.7716940193707508;-0.37118102490098037;-0.34370125671410934;1.072000208353509;9.99938090237136;0.833628810619272;-0.4244550377999336;-0.4244550354637383;0.777616190214181;-0.3299999648213892;0.8447216102986432
1.13;1.0798726216792651;0.833443002472906;0.7716931059175669;-0.3711810246390144;-0.34370125636393056;1.07199896095776;9.9993618736612;0.8336274504409612;-0.4244550376026032;-0.4244550356362968;0.7776169585431038;-0.3299999646172507;0.8447228910358133
1.14;1.079872069424151;0.8334433165187503;0.771692157127602;-0.37118102438514855;-0.3437012560100506;1.0719976811608367;9.999343043315498;0.8336260531318493;-0.42445503738861295;-0.42445503578546834;0.7776177572204782;-0.3299999644107834;0.8447241418218642
1.15;1.079871528658464;0.8334436097290318;0.7716911766570286;-0.3711810241399963;-0.34370125565246623;1.0719963703418178;9.999324381615706;0.8336246259251203;-0.4244550371589563;-0.4244550359109959;0.777618587704761;-0.3299999642028938;0.8447253661174497
1.16;1.0798709959005974;0.8334438832009166;0.7716901682768093;-0.3711810239045724;-0.3437012552911761;1.0719950301800258;9.99930586950249;0.83362317535512;-0.42445503691482833;-0.42445503601264484;0.7776194507479983;-0.32999996399480014;0.8447265687143283
1.17;1.0798704679932885;0.8334441369772368;0.7716891361079267;-0.37118102368023265;-0.3437012549265503;1.0719936622992106;9.999287498831068;0.8336217063709213;-0.42445503665741907;-0.4244550360903441;0.7776203467890512;-0.3299999637878529;0.844727755007799
1.18;1.0798699423037381;0.8334443699321342;0.7716880844413726;-0.3711810234683453;-0.34370125455977074;1.071992268780338;9.99926927141459;0.8336202228106702;-0.4244550363876465;-0.42445503614427105;0.7776212762541329;-0.3299999635831452;0.8447289302055736
1.19;1.0798694172908754;0.8334445806466912;0.7716870175066202;-0.37118102327012586;-0.3437012541930216;1.0719908526278075;9.999251198926284;0.8336187283877231;-0.42445503610608315;-0.42445503617468805;0.7776222396959873;-0.329999963381358;0.8447300988883121
1.2;1.0798688928493967;0.8334447679097455;0.7716859395448852;-0.37118102308674966;-0.3437012538292328;1.0719894180078646;9.999233300555977;0.8336172270294263;-0.4244550358132274;-0.42445503618151725;0.7776232378123955;-0.3299999631829843;0.8447312649874094
1.21;1.079868369951287;0.8334449300249338;0.7716848550691685;-0.37118102291931954;-0.34370125347172725;1.0719879700288564;9.99921560107914;0.8336157224997945;-0.424455035509665;-0.4244550361639757;0.7776242711776761;-0.3299999629884845;0.8447324317383917
1.22;1.0798678494041218;0.833445064284084;0.7716837690571435;-0.3711810227684683;-0.3437012531240215;1.0719865141771823;9.999198132903459;0.8336142177776886;-0.4244550351959142;-0.42445503612069363;0.7776253396925181;-0.3299999627983241;0.8447336017616353
1.23;1.0798673308427673;0.8334451675008301;0.7716826869470308;-0.3711810226341311;-0.34370125278961017;1.0719850559706587;9.999180938979586;0.8336127147291637;-0.42445503487238906;-0.424455036050173;0.7776264422964565;-0.32999996261299613;0.8447347773547036
1.24;1.0798668132415223;0.8334452367171367;0.7716816143229854;-0.37118102251593377;-0.3437012524717482;1.071983600455127;9.999164069561118;0.8336112144343916;-0.42445503453962363;-0.4244550359512177;0.777627577605256;-0.3299999624328508;0.8447359604602527
1.25;1.0798662959322058;0.8334452693179284;0.7716805566273853;-0.37118102241381057;-0.3437012521733633;1.071982151663985;9.999147572825683;0.833609717658246;-0.4244550341983583;-0.4244550358232259;0.7776287447567456;-0.32999996225785416;0.8447371525595234
1.26;1.079865778330035;0.8334452630230625;0.7716795195544628;-0.3711810223281532;-0.34370125189686973;1.07198071277089;9.999131485637006;0.8336082247296953;-0.4244550338493898;-0.4244550356661834;0.7776299436144137;-0.3299999620876138;0.844738354940408
1.27;1.0798652593251505;0.8334452160314272;0.771678509737946;-0.37118102225939953;-0.3437012516439048;1.0719792862155126;9.999115825583136;0.8336067350801659;-0.42445503349343244;-0.42445503548046126;0.7776311745074291;-0.329999961921582;0.8447395687786875
1.28;1.0798647379712454;0.833445126921266;0.7716775348385226;-0.3711810222076231;-0.3437012514153841;1.0719778733639187;9.999100587356526;0.8336052469106469;-0.4244550331310117;-0.42445503526680706;0.777632437584705;-0.3299999617591123;0.844740794452529
1.29;1.0798642148701099;0.8334449944127347;0.7716766030567608;-0.3711810221725074;-0.34370125121177986;1.0719764749507017;9.999085750694167;0.8336037574776177;-0.42445503276238095;-0.4244550350264748;0.7776337324070596;-0.3299999615993497;0.8447420306253791
1.3;1.079863692841228;0.8334448172544117;0.7716757223923041;-0.37118102215362286;-0.343701251033305;1.0719750921677755;9.99907129641582;0.833602264238262;-0.42445503238749505;-0.42445503476118196;0.7776350586293095;-0.329999961441095;0.8447432745219915
1.31;1.079863176536173;0.8334445943255824;0.7716748997208497;-0.37118102215076926;-0.3437012508801583;1.0719737266254599;9.999057216083774;0.8336007659021164;-0.4244550320059911;-0.4244550344728953;0.7776364169931814;-0.3299999612826846;0.8447445233772956
1.31;1.0798626718895783;0.8334443251740277;0.7716741401201694;-0.3711810221640825;-0.3437012507527713;1.0719723795081741;9.999043507648231;0.8335992630387262;-0.4244550316171997;-0.42445503416363933;0.7776378095324481;-0.32999996112204016;0.8447457751792172
1.32;1.079862185670499;0.8334440105903347;0.7716734467160961;-0.37118102219378296;-0.34370125065179064;1.0719710515882628;9.9990301676667;0.8335977582016738;-0.4244550312201404;-0.42445503383551053;0.777639239266927;-0.329999960956949;0.8447470280046209
1.33;1.0798617248761453;0.8334436524698823;0.771672820678803;-0.3711810222397809;-0.3437012505779785;1.0719697438146194;9.999017194621105;0.833596254700231;-0.42445503081348757;-0.42445503349087177;0.7776407097866052;-0.3299999607853599;0.8447482790470793
1.34;1.0798612965026642;0.8334432532104936;0.771672261476004;-0.3711810223015837;-0.34370125053214773;1.0719684573783104;9.999004601580484;0.8335947549233974;-0.42445503039572474;-0.4244550331324406;0.7776422246795961;-0.32999996060555636;0.844749524525868
1.35;1.0798609074572012;0.8334428153090516;0.7716717676167826;-0.3711810223787042;-0.34370125051502093;1.0719671935382846;9.998992422882637;0.8335932601562067;-0.4244550299655471;-0.4244550327631279;0.7776437869092936;-0.32999996041619367;0.844750760778997
1.36;1.0798605641953878;0.8334423411535395;0.7716713373285189;-0.3711810224711147;-0.3437012505271348;1.0719659539262265;9.998980710202915;0.8335917717404765;-0.42445502952224207;-0.4244550323858841;0.7776453983069791;-0.3299999602162244;0.8447519853945711
1.37;1.0798602726191375;0.8334418329323655;0.7716709689760356;-0.37118102257927804;-0.3437012505689008;1.0719647410080189;9.998969528315362;0.833590291746098;-0.4244550290657374;-0.42445503200362916;0.7776470593796055;-0.3299999600049378;0.8447531970835312
1.38;1.0798600379459948;0.8334412926673618;0.7716706615465402;-0.37118102270391923;-0.3437012506406855;1.0719635578670563;9.998958951520757;0.8335888224181989;-0.42445502859629725;-0.4244550316190421;0.7776487692283965;-0.329999959782229;0.8447543950386287
1.39;1.0798598641533996;0.8334407223651997;0.771670415096322;-0.37118102284589105;-0.3437012507427665;1.071962407361252;9.998949054661193;0.8335873657475626;-0.42445502811423835;-0.42445503123427714;0.7776505253546553;-0.3299999595486151;0.8447555789995471
1.4;1.0798597541449237;0.8334401243981107;0.7716702309045516;-0.371181023006162;-0.3437012508752151;1.07196129160344;9.998939903150454;0.8335859236711866;-0.42445502761992454;-0.4244550308508912;0.7776523238319173;-0.3299999593047149;0.8447567494844661
1.41;1.0798597111114148;0.8334395014906136;0.7716701111029881;-0.3711810231857003;-0.3437012510378795;1.0719602120837592;9.998931548834237;0.8335844978542225;-0.4244550271138544;-0.4244550304699791;0.7776541598524029;-0.32999995905080126;0.8447579074337194
1.42;1.0798597394387;0.8334388558760717;0.7716700576491923;-0.37118102338523606;-0.34370125123047324;1.0719591699262885;9.998924032134143;0.8335830890421041;-0.4244550265966395;-0.42445503009234287;0.7776560282463878;-0.329999958786905;0.8447590536278379
1.43;1.0798598444277696;0.833438188845788;0.7716700712881454;-0.37118102360517735;-0.34370125145265773;1.071958165879795;9.998917386210822;0.8335816970738152;-0.4244550260688855;-0.4244550297186622;0.7776579240293101;-0.3299999585131299;0.8447601886440911
1.44;1.079860031779595;0.8334375015294865;0.7716701513351839;-0.3711810238457694;-0.3437012517040829;1.0719571998832123;9.99891163602461;0.8335803218487878;-0.424455025531171;-0.4244550293496384;0.7776598425614688;-0.32999995822978745;0.8447613134386788
1.45;1.0798603071667068;0.8334367957559757;0.7716702961016626;-0.3711810241072484;-0.34370125198432616;1.0719562703847534;9.998906794024624;0.8335789643664967;-0.42445502498418364;-0.42445502898602383;0.7776617790620284;-0.32999995793737724;0.8447624298188775
1.46;1.0798606758655427;0.8334360739032914;0.7716705034517624;-0.3711810243898379;-0.34370125229281306;1.0719553737394112;9.998902862809688;0.8335776271587059;-0.4244550244287253;-0.42445502862855716;0.7776637282260572;-0.32999995763651846;0.8447635403899838
1.47;1.0798611424401616;0.8334353384053869;0.7716707710470361;-0.3711810246937283;-0.3437012526288872;1.0719545040316945;9.998899842227562;0.8335763138599551;-0.4244550238656399;-0.4244550282778702;0.7776656842989598;-0.3299999573279019;0.8447646480888951
1.48;1.0798617102363237;0.8334345917443057;0.771671095789966;-0.371181025019084;-0.3437012529918419;1.0719536538220686;9.998897727810995;0.8335750278420808;-0.42445502329587054;-0.4244550279343802;0.7776676414145098;-0.32999995701239443;0.8447657554087384
1.49;1.0798623810428942;0.8334338364572997;0.7716714729697695;-0.37118102536594677;-0.34370125338081975;1.0719528159089569;9.998896501846595;0.8335737709742188;-0.4244550227203482;-0.42445502759826637;0.7776695940345771;-0.3299999566912089;0.8447668635841935
1.5;1.0798631550873175;0.8334330748271628;0.7716718960089739;-0.37118102573404893;-0.34370125379475847;1.0719519849758903;9.998896131040931;0.8335725436142052;-0.4244550221396705;-0.4244550272696854;0.7776715371618014;-0.32999995636585655;0.84476797215135
1.51;1.0798640308704677;0.8334323087628639;0.7716723569718087;-0.3711810261227625;-0.3437012542323905;1.0719511576770924;9.99889657397751;0.8335713452874782;-0.42445502155400994;-0.42445502694910536;0.7776734661174095;-0.3299999560379734;0.8447690790193231
1.52;1.0798650052818886;0.8334315400990694;0.7716728476651852;-0.37118102653132107;-0.343701254692373;1.0719503315237995;9.998897791043513;0.833570175106692;-0.42445502096337223;-0.42445502663738127;0.7776753763384123;-0.3299999557092605;0.8447701809466887
1.53;1.0798660747627655;0.8334307708851697;0.7716733606745605;-0.37118102695910776;-0.34370125517348454;1.0719495037910518;9.998899749046384;0.8335690320369323;-0.4244550203678228;-0.42445502633558835;0.7776772637039977;-0.32999995538140703;0.8447712744035915
1.54;1.0798672369560471;0.8334300030427196;0.7716738895480846;-0.37118102740574016;-0.3437012556744815;1.0719486707984651;9.99890241633863;0.8335679153988174;-0.424455019767375;-0.42445502604500673;0.7776791248281792;-0.3299999550558726;0.8447723564526289
1.55;1.0798684915236547;0.8334292377089147;0.7716744286175137;-0.37118102787109697;-0.3437012561937281;1.0719478275226073;9.998905756912617;0.8335668251733208;-0.424455019161744;-0.4244550257672304;0.7776809569767885;-0.3299999547336906;0.8447734249267412
1.56;1.079869839354534;0.8334284753133692;0.7716749733766799;-0.37118102835540573;-0.3437012567291116;1.0719469674956972;9.99890973065291;0.8335657616218205;-0.4244550185502236;-0.42445502550407455;0.777682758163156;-0.32999995441542473;0.8447744781872119
1.57;1.0798712810342153;0.8334277163108007;0.7716755206895554;-0.3711810288590628;-0.3437012572782237;1.0719460832693295;9.998914296030648;0.833564724974261;-0.4244550179317819;-0.42445502525735845;0.7776845270295711;-0.3299999541013309;0.8447755153633522
1.58;1.0798728160511164;0.8334269615752282;0.7716760679321959;-0.37118102938216657;-0.34370125783853334;1.0719451674351306;9.998919413868718;0.8335637160723632;-0.4244550173054176;-0.4244550250287798;0.7776862621143125;-0.3299999537916132;0.8447765368488103
1.59;1.079874442855782;0.8334262119881716;0.7716766123141962;-0.37118102992437596;-0.34370125840747784;1.07194421350142;9.998925050555217;0.8335627370631298;-0.42445501667048313;-0.4244550248199036;0.777687961327507;-0.32999995348643835;0.8447775442836293
1.6;1.0798761592548867;0.8334254676961886;0.7716771513736673;-0.37118103048519596;-0.3437012589824234;1.0719432162744618;9.998931180131702;0.8335617908441166;-0.4244550160265944;-0.4244550246322223;0.7776896220001625;-0.32999995318567243;0.844778540177921
1.61;1.079877962913696;0.8334247281584974;0.7716776835480965;-0.3711810310641262;-0.34370125956061715;1.07194217175845;9.998937786347437;0.833560879885228;-0.4244550153733925;-0.42445502446713573;0.7776912410679391;-0.32999995288874284;0.8447795275966969
1.62;1.079879851561537;0.8334239932503028;0.7716782079785822;-0.37118103166047484;-0.3437012601393021;1.071941076717017;9.998944859529304;0.833560005774751;-0.424455014710713;-0.42445502432578835;0.7776928149639614;-0.32999995259479126;0.844780509808721
1.63;1.0798818225606905;0.8334232640139163;0.7716787237794407;-0.3711810322731607;-0.34370126071595547;1.071939928442956;9.99895238889022;0.8335591697423471;-0.42445501403898345;-0.42445502420902526;0.777694339303034;-0.32999995230296114;0.8447814901462422
1.64;1.0798838724703115;0.8334225423863011;0.7716792295386888;-0.3711810329008517;-0.3437012612885483;1.0719387251607773;9.998960359671106;0.8335583733673227;-0.42445501335933566;-0.4244550241174554;0.7776958089724042;-0.32999995201263077;0.8447824722210552
1.65;1.0798859973647772;0.8334218308959174;0.7716797239069594;-0.3711810335423295;-0.3437012618555862;1.0719374664485999;9.998968757321956;0.8335576185738158;-0.4244550126735002;-0.4244550240512621;0.7776972187354813;-0.32999995172349866;0.8447834599498236
1.66;1.0798881933981832;0.8334211324506584;0.7716802064868786;-0.3711810341965712;-0.34370126241584614;1.0719361526661433;9.998977571877996;0.8335569070588188;-0.42445501198366964;-0.4244550240100161;0.777698563806431;-0.3299999514356558;0.8447844573440807
1.67;1.079890456981122;0.833420449742385;0.7716806774479695;-0.3711810348624805;-0.34370126296830356;1.0719347837793534;9.998986794513915;0.8335562398241189;-0.4244550112923283;-0.42445502399288576;0.7776998401488348;-0.3299999511496015;0.8447854684148159
1.68;1.0798927847166604;0.833419784654538;0.771681136323478;-0.3711810355387634;-0.34370126351236713;1.0719333590072162;9.99899640483321;0.8335556169043232;-0.42445501060203733;-0.4244550239988208;0.777701044860627;-0.32999995086606715;0.8447864971695045
1.69;1.0798951732617565;0.8334191379942092;0.7716815816780791;-0.37118103622409093;-0.34370126404777773;1.0719318776623246;9.999006358478155;0.833555037345132;-0.42445500991513585;-0.4244550240264024;0.7777021766441758;-0.3299999505859523;0.844787547475326
1.7;1.0798976192023744;0.8334185097316534;0.7716820117885452;-0.37118103691709503;-0.34370126457407013;1.0719303403038443;9.999016586638128;0.833554499591404;-0.42445500923346274;-0.4244550240738217;0.7777032354782406;-0.3299999503104635;0.8447886228437397
1.71;1.0799001189457311;0.8334178997881233;0.771682425458073;-0.3711810376161943;-0.34370126509021004;1.0719287493046383;9.999027007467616;0.8335540019669939;-0.42445500855833823;-0.4244550241392203;0.7777042213284077;-0.3299999500411535;0.8447897265600017
1.72;1.0799026683922617;0.8334173086660153;0.7716828227903358;-0.37118103831982646;-0.3437012655946095;1.0719271084120732;9.999037537499127;0.8335535428998383;-0.42445500789085017;-0.42445502422103765;0.777705133219644;-0.32999994977979247;0.8447908616779243
1.73;1.0799052624528236;0.8334167373784808;0.7716832054549566;-0.37118103902688065;-0.3437012660853339;1.071925421819176;9.999048097312917;0.8335531208744543;-0.42445500723225066;-0.42445502431811166;0.7777059697176114;-0.32999994952806194;0.8447920301806602
1.74;1.0799078950750738;0.8334161870233824;0.7716835758137809;-0.37118103973669553;-0.3437012665604283;1.0719236937093581;9.99905861908211;0.8335527342386471;-0.4244550065841368;-0.42445502442967015;0.7777067298942001;-0.32999994928721094;0.8447932324565107
1.75;1.0799105599323549;0.8334156583842983;0.7716839358185783;-0.371181040448864;-0.34370126701819054;1.0719219282047014;9.999069056632168;0.8335523811934591;-0.4244550059483001;-0.42445502455533995;0.7777074133802504;-0.3299999490579922;0.844794468043122
1.76;1.0799132509059142;0.8334151515342364;0.7716842868808383;-0.37118104116317774;-0.3437012674571447;1.0719201292585063;9.99907938539038;0.8335520600615494;-0.4244550053266137;-0.4244550246950406;0.7777080201436881;-0.3299999488407982;0.844795736242493
1.77;1.0799159622688623;0.8334146657041398;0.7716846302520927;-0.371181041879515;-0.3437012678757804;1.0719183004585908;9.999089590269657;0.8335517692102254;-0.42445500472112213;-0.42445502484884673;0.7777085508796743;-0.3299999486359049;0.8447970356636378
1.78;1.0799186895107304;0.8334141995343833;0.7716849668327729;-0.37118104259756046;-0.3437012682724037;1.0719164448559955;9.99909965989624;0.8335515063242569;-0.4244550041340253;-0.4244550250170967;0.7777090071097404;-0.32999994844390407;0.8447983642290475
