time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.79;1.0799214303179492;0.8334137510654167;0.7716852967150477;-0.3711810433165856;-0.34370126864539663;1.0719145652283584;9.999109591902355;0.8335512679058633;-0.4244550035675247;-0.4244550252005401;0.777709390703268;-0.32999994826593443;0.8447997204351748
1.8;1.0799241842447362;0.8334133174729484;0.7716856195906096;-0.3711810440355416;-0.34370126899380116;1.0719126645388801;9.999119391534181;0.8335510495656379;-0.4244550030236893;-0.4244550254002247;0.7777097037209091;-0.3299999481033107;0.8448011042499589
1.81;1.079926951583612;0.8334128951830753;0.7716859353476582;-0.3711810447532838;-0.3437012693176607;1.0719107457666066;9.999129064010202;0.8335508467176634;-0.42445500250424856;-0.42445502561726256;0.7777099481438489;-0.3299999479569585;0.8448025165655336
1.82;1.0799297327945394;0.833412480294345;0.771686243318022;-0.37118104546869074;-0.3437012696176823;1.0719088113450606;9.999138613206275;0.8335506553462328;-0.4244550020103474;-0.42445502585265843;0.7777101248509027;-0.3299999478273891;0.8448039577485433
1.83;1.0799325281004521;0.8334120689199725;0.771686541508394;-0.37118104618071385;-0.3437012698946314;1.0719068630847965;9.999148045261494;0.8335504723468957;-0.42445500154252624;-0.42445502610724345;0.7777102330907616;-0.3299999477151548;0.8448054266247881
1.84;1.0799353368910294;0.8334116571561281;0.7716868278163915;-0.3711810468883601;-0.3437012701491589;1.0719049026925336;9.999157373069767;0.8335502951769083;-0.424455001100938;-0.4244550263816786;0.7777102712981553;-0.3299999476211429;0.8448069209119737
1.85;1.0799381575934635;0.8334112409717863;0.7716871017646193;-0.3711810475906985;-0.34370127038209525;1.071902932124712;9.999166620362752;0.8335501214947809;-0.42445500068556685;-0.4244550266762918;0.7777102380590138;-0.3299999475465647;0.8448084382961837
1.86;1.0799409874300432;0.8334108166016719;0.7716873646234363;-0.37118104828698095;-0.34370127059476896;1.0719009532425905;9.999175823838593;0.8335499491112854;-0.424455000296406;-0.42445502699074483;0.7777101321770463;-0.32999994749281625;0.8448099769589082
1.87;1.0799438218115376;0.8334103808538461;0.771687618211183;-0.37118104897679416;-0.34370127078901297;1.071898967254484;9.999185031169937;0.8335497758971789;-0.4244549999335057;-0.42445502732395124;0.7777099523454409;-0.3299999474612154;0.8448115355913243
1.88;1.0799466551891506;0.8334099306362319;0.7716878634531705;-0.3711810496601446;-0.34370127096701514;1.0718969748081575;9.999194295931497;0.8335495998497324;-0.4244549995967223;-0.42445502767440174;0.7777096971950388;-0.32999994745286243;0.8448131132380795
1.89;1.0799494830939729;0.8334094621816914;0.7716880995402191;-0.37118105033739107;-0.34370127113124654;1.0718949767430501;9.999203674170468;0.8335494195409887;-0.4244549992855568;-0.42445502804053614;0.7777093656299328;-0.3299999474688217;0.8448147089405913
1.9;1.0799523027399704;0.833408970936144;0.7716883240936919;-0.37118105100898924;-0.343701271284242;1.071892974305556;9.999213222791871;0.8335492342141372;-0.4244549989994101;-0.4244550284208908;0.7777089573625412;-0.32999994751032713;0.8448163209968946
1.91;1.0799551119449662;0.8334084526824043;0.7716885339642199;-0.37118105167520776;-0.3437012714282824;1.0718909683238167;9.99922299802113;0.8335490430554506;-0.42445499873774273;-0.42445502881410935;0.7777084737188811;-0.3299999475788253;0.8448179464554906
1.92;1.0799579081263642;0.8334079047254721;0.7716887261955447;-0.3711810523361337;-0.3437012715653664;1.071888959055718;9.999233054569784;0.8335488445391215;-0.42445499849982465;-0.4244550292188767;0.7777079178192959;-0.3299999476758754;0.8448195818568257
1.93;1.0799606881582655;0.8334073255118241;0.7716888986999719;-0.3711810529918512;-0.34370127169734954;1.071886947562222;9.999243447633289;0.8335486366534155;-0.4244549982844903;-0.42445502963381637;0.7777072937975651;-0.3299999478029547;0.8448212243625245
1.94;1.079963448264754;0.833406713550089;0.7716890503648279;-0.3711810536423573;-0.3437012718259508;1.0718849365681211;9.999254236148545;0.8335484176827154;-0.424454998090225;-0.4244550300574899;0.7777066062060229;-0.32999994796145515;0.8448228717927191
1.95;1.0799661834782257;0.833406067074517;0.7716891808489625;-0.37118105428739767;-0.3437012719526369;1.0718829297405783;9.99926547726672;0.8335481870412892;-0.42445499791541297;-0.424455030488478;0.7777058598289469;-0.32999994815287326;0.8448245222070163
1.96;1.0799688878662865;0.8334053840385316;0.7716892901754338;-0.37118105492654496;-0.34370127207859297;1.07188093037442;9.999277212451553;0.8335479456489404;-0.4244549977584817;-0.424455030925464;0.777705059262524;-0.32999994837877883;0.844826173494869
1.97;1.0799715558148213;0.8334046620598008;0.7716893781972051;-0.3711810555593527;-0.3437012722049451;1.0718789402626285;9.999289462099444;0.8335476954299721;-0.42445499761797223;-0.42445503136725393;0.7777042086263969;-0.3299999486405309;0.844827822456885
1.98;1.0799741828067955;0.8334038987933678;0.7716894446574352;-0.37118105618545955;-0.34370127233305336;1.0718769598325106;9.99930223315605;0.8335474385061608;-0.42445499749272264;-0.4244550318126545;0.7777033117995374;-0.32999994893901363;0.8448294645175216
1.99;1.079976764706331;0.8334030926449183;0.7716894899920143;-0.3711810568045167;-0.3437012724644645;1.0718749893376032;9.99931552955782;0.8335471768772976;-0.4244549973820824;-0.42445503226031134;0.7777023726439855;-0.3299999492744261;0.844831094659665
2.0;1.0799792965972295;0.8334022430632982;0.771689515912587;-0.3711810574158896;-0.34370127260057154;1.07187302912906;9.999329360343877;0.8335469124072048;-0.424454997285929;-0.4244550327086542;0.7777013948252286;-0.32999994964612256;0.8448327081648348
2.01;1.0799817729309402;0.8334013501005639;0.7716895255987429;-0.37118105801855256;-0.3437012727424529;1.0718710795028972;9.999343741810213;0.8335466466041664;-0.42445499720451096;-0.42445503315596084;0.7777003814818186;-0.32999995005273414;0.8448343009146339
2.02;1.0799841884478922;0.8334004141617924;0.7716895237397018;-0.3711810586113339;-0.34370127289102353;1.0718691414444559;9.999358690579395;0.8335463801839055;-0.42445499713828283;-0.42445503360054104;0.7776993352525765;-0.3299999504925584;0.84483586987202
2.03;1.079986538237092;0.8333994366692841;0.7716895158666373;-0.3711810591931169;-0.3437012730471631;1.0718672170438104;9.999374214273951;0.8335461130939679;-0.42445499708780343;-0.4244550340409503;0.777698258648158;-0.32999995096375206;0.8448374135413588
2.04;1.0799888171800467;0.8333984207665068;0.7716895073539921;-0.3711810597628065;-0.34370127321162247;1.0718653089121646;9.999390305144198;0.8335458452418809;-0.42445499705362855;-0.4244550344760601;0.7776971542258538;-0.3299999514643219;0.8448389321770672
2.05;1.079991019828746;0.8333973713593457;0.7716895031303909;-0.3711810603192883;-0.3437012733849435;1.0718634196668055;9.999406934212775;0.8335455768787096;-0.4244549970361524;-0.42445503490501607;0.7776960246900065;-0.3299999519922967;0.8448404274064983
2.06;1.0799931410568626;0.8333962948381557;0.7716895077792884;-0.3711810608615242;-0.3437012735675338;1.071861551862542;9.999424051865661;0.8335453082053128;-0.42445499703555817;-0.42445503532724926;0.7776948732039867;-0.32999995254603104;0.8448419010498053
2.07;1.0799951769617888;0.8333951986700244;0.7716895253472443;-0.37118106138859863;-0.3437012737597217;1.0718597080167098;9.999441598907046;0.8335450388488156;-0.4244549970517972;-0.4244550357425338;0.7776937035386358;-0.3299999531244078;0.8448433538863761
2.08;1.0799971254208383;0.8333940907322798;0.7716895592094944;-0.3711810618997154;-0.3437012739617373;1.0718578905455038;9.999459512210796;0.833544767767283;-0.42445499708444323;-0.4244550361508925;0.7776925200010039;-0.32999995372681395;0.8448447851575245
2.09;1.0799989863384096;0.8333929782736563;0.7716896124076327;-0.3711810623942943;-0.3437012741737375;1.0718561015230106;9.999477717739534;0.8335444938173396;-0.42445499713267204;-0.42445503655224526;0.7776913274422851;-0.3299999543528884;0.8448461927656666
2.1;1.0800007616102265;0.8333918668290815;0.7716896878715975;-0.37118106287200925;-0.3437012743959025;1.071854342609375;9.999496127322896;0.8335442163837483;-0.4244549971954439;-0.4244550369461947;0.7776901311027206;-0.3299999550023592;0.8448475736542809
2.11;1.08000245484638;0.8333907598058323;0.7716897881307359;-0.3711810633326216;-0.34370127462856115;1.0718526155915917;9.999514647190757;0.8335439355560398;-0.4244549972716937;-0.4244550373323573;0.7776889360951775;-0.32999995567518453;0.8448489241362147
2.12;1.080004070995002;0.8333896587750742;0.7716899152012073;-0.3711810637758126;-0.34370127487224633;1.0718509230662796;9.999533187055135;0.8335436520803446;-0.4244549973604254;-0.4244550377108027;0.7776877469298047;-0.32999995637160223;0.8448502402524979
2.13;1.0800056156923008;0.8333885642569974;0.7716900709112281;-0.3711810642013507;-0.3437012751274741;1.0718492683735812;9.999551660791848;0.8335433671139795;-0.42445499746052695;-0.42445503808204493;0.7776865673051229;-0.32999995709182633;0.8448515179250222
2.14;1.0800070945525162;0.8333874770233771;0.771690256932584;-0.3711810646095519;-0.34370127539430045;1.0718476548256999;9.999569986267035;0.8335430816862978;-0.4244549975704286;-0.4244550384467694;0.7776854002826211;-0.32999995783575625;0.8448527527025573
2.15;1.0800085128678711;0.8333863987165204;0.7716904742400587;-0.37118106500149695;-0.3437012756721096;1.0718460848996993;9.999588090491507;0.8335427958134707;-0.424454997688088;-0.42445503880557217;0.7776842488848497;-0.32999995860286546;0.8448539395588669
2.16;1.0800098754145062;0.833385330769984;0.7716907227745433;-0.3711810653787429;-0.34370127595982464;1.071844559359597;9.999605907891173;0.8335425077391552;-0.42445499781125645;-0.42445503915873517;0.7776831164323531;-0.3299999593920821;0.8448550734043252
2.17;1.0800111861283037;0.833384273375479;0.771691001839874;-0.3711810657428026;-0.3437012762563269;1.0718430765775404;9.999623370373028;0.8335422139364849;-0.4244549979376403;-0.4244550395061918;0.7776820062138389;-0.3299999602017279;0.8448561499553613
2.18;1.0800124481261133;0.8333832262565399;0.7716913109088062;-0.37118106609467644;-0.34370127656078003;1.0718416332079421;9.999640406832087;0.8335419096501949;-0.4244549980650182;-0.42445503984783056;0.7776809209725544;-0.32999996102965334;0.8448571663031695
2.19;1.0800136640823597;0.8333821898437994;0.771691650165051;-0.371181066434702;-0.3437012768726569;1.0718402259127948;9.999656953329723;0.8335415899086991;-0.4244549981914079;-0.42445504018389035;0.7776798627792998;-0.329999961873499;0.8448581214214782
2.2;1.0800148362580695;0.8333811648929077;0.7716920201057146;-0.37118106676284385;-0.34370127719156335;1.0718388524950135;9.999672961980217;0.833541250751802;-0.42445499831504896;-0.4244550405150285;0.7776788335239131;-0.3299999627308388;0.8448590162048822
2.21;1.0800159661203486;0.8333801511901952;0.7716924207745361;-0.37118106707906806;-0.34370127751709234;1.0718375120794816;9.999688405900182;0.8335408895291069;-0.4244549984343126;-0.4244550408420819;0.7776778354351086;-0.32999996359907235;0.844859852424112
2.22;1.0800170542228775;0.833379147066283;0.7716928517393065;-0.3711810673834978;-0.34370127784879867;1.071836205236767;9.99970328175202;0.8335405042250728;-0.42445499854783625;-0.4244550411658258;0.7776768709040555;-0.3299999644753243;0.8448606316801978
2.23;1.0800181004136857;0.8333781498415876;0.771693312355284;-0.3711810676764212;-0.34370127818623825;1.0718349344342768;9.999717609733189;0.8335400929852441;-0.4244549986547261;-0.42445504148677693;0.777675942071612;-0.32999996535662784;0.8448613552965948
2.24;1.0800191041531688;0.8333771562380711;0.7716938015853081;-0.3711810679581971;-0.34370127852904686;1.0718337042073098;9.999731428939514;0.833539654060056;-0.42445499875458687;-0.42445504180513466;0.777675050876272;-0.32999996624022127;0.8448620244621673
2.25;1.0800200650100682;0.8333761625693501;0.7716943177831684;-0.37118106822917435;-0.3437012788770502;1.0718325204588663;9.999744786346103;0.8335391857142329;-0.4244549988472917;-0.4244550421209709;0.77767419923521;-0.3299999671236777;0.8448626402143227
2.26;1.0800209830139942;0.8333751651036583;0.7716948587884263;-0.37118106848970095;-0.343701279230336;1.0718313894831413;9.999757725140826;0.8335386860622856;-0.42445499893266375;-0.42445504243431686;0.7776733887513831;-0.32999996800486114;0.8448632036542834
2.27;1.0800218583798487;0.833374160603836;0.7716954220305683;-0.37118106874009976;-0.34370127958922964;1.0718303174049562;9.99977027929723;0.8335381527106467;-0.42445499901050354;-0.4244550427451201;0.7776726202506791;-0.32999996888181043;0.8448637160858293
2.28;1.0800226906404093;0.8333731465542376;0.7716960047015009;-0.37118106898057873;-0.3437012799541638;1.071829309237162;9.999782471546936;0.8335375827095037;-0.4244549990808231;-0.4244550430534596;0.7776718939744567;-0.32999996975263945;0.8448641787040269
2.29;1.0800234781121065;0.8333721208345869;0.7716966043779911;-0.371181069211117;-0.3437012803255112;1.071828367465318;9.99979431566433;0.8335369735789224;-0.42445499914384693;-0.42445504335974543;0.777671210347365;-0.32999997061550557;0.8448645923674055
2.3;1.0800242183122961;0.8333710814918257;0.7716972196150028;-0.3711810694313477;-0.3437012807034249;1.0718274919813828;9.99980582694783;0.8335363243561771;-0.42445499919984947;-0.42445504366461345;0.7776705703786283;-0.32999997146866067;0.8448649577970571
2.31;1.0800249084781823;0.8333700271757538;0.771697849941929;-0.37118106964049713;-0.34370128108769266;1.0718266814469866;9.999817026747179;0.8335356354464778;-0.424454999249071;-0.42445504396879946;0.7776699751648426;-0.3299999723105952;0.8448652759975351
2.32;1.0800255460171404;0.8333689579252437;0.7716984955288145;-0.3711810698374891;-0.34370128147769474;1.0718259339997234;9.999827935690305;0.833534907811055;-0.4244549992917747;-0.4244550442730506;0.7776694252241797;-0.329999973140184;0.8448655486619038
2.33;1.0800261293705795;0.8333678757056623;0.7716991568062089;-0.37118107002130324;-0.3437012818725057;1.0718252469202971;9.99983857490413;0.8335341421933453;-0.42445499932828434;-0.42445504457802635;0.7776689209010947;-0.3299999739567439;0.8448657782939775
2.34;1.0800266583736098;0.8333667844357332;0.7716998342072747;-0.37118107019144997;-0.3437012822710492;1.071824616802509;9.999848975661994;0.833533338575866;-0.42445499935890285;-0.4244550448843918;0.7776684634624349;-0.3299999747600852;0.8448659680239283
2.35;1.0800271338867584;0.8333656898285303;0.7717005279993371;-0.37118107034821435;-0.3437012826721978;1.0718240406401494;9.999859180342156;0.8335324960901326;-0.42445499938394604;-0.42445504519294863;0.7776680553928657;-0.32999997555059607;0.8448661212877939
2.36;1.080027557741215;0.8333645994968815;0.7717012381575777;-0.3711810704924227;-0.34370128307481523;1.0718235165567134;9.99986923734939;0.8335316133476074;-0.4244549994040236;-0.42445504550451174;0.7776676995876945;-0.32999997632914907;0.8448662414510675
2.37;1.0800279330484495;0.8333635228693278;0.7717019645675475;-0.3711810706250543;-0.34370128347780227;1.0718230437529728;9.999879197390623;0.8335306891050612;-0.42445499942029563;-0.4244550458196924;0.7776673982804493;-0.3299999770967015;0.8448663314342326
2.38;1.0800282644096255;0.8333624702633762;0.7717027069955906;-0.37118107074707557;-0.3437012838801435;1.0718226223059386;9.999889108308787;0.8335297234133272;-0.42445499943446524;-0.4244550461387722;0.7776671523647071;-0.3299999778538937;0.84486639328066
2.39;1.080028557663633;0.83336145171758;0.7717034643880026;-0.37118107085932495;-0.34370128428090446;1.07182225241723;9.999899014090653;0.8335287186264625;-0.42445499944859943;-0.42445504646165455;0.7776669611764063;-0.3299999786008454;0.8448664278879022
2.4;1.0800288190944975;0.8333604762137573;0.7717042344810796;-0.37118107096241515;-0.3437012846791805;1.0718219326498006;9.999908964938228;0.8335276793698069;-0.4244549994648618;-0.4244550467880065;0.7776668227820701;-0.32999997933708675;0.844866435415716
2.41;1.0800290544380318;0.8333595510509803;0.7717050142237879;-0.3711810710568647;-0.3437012850740788;1.0718216587025695;9.9999190261068;0.833526611827846;-0.4244549994852782;-0.4244550471175374;0.7776667345215127;-0.32999998006170783;0.8448664160216263
2.42;1.0800292677424113;0.8333586812584294;0.7717058004425146;-0.37118107114331617;-0.34370128546472456;1.0718214241846056;9.999929269128177;0.8335255228513623;-0.42445499951180815;-0.42445504745016066;0.7776666932459128;-0.32999998077358944;0.8448663701880689
2.43;1.0800294605717364;0.8333578693010376;0.7717065901571131;-0.3711810712225383;-0.343701285850208;1.071821222157907;9.999939752701309;0.8335244191751322;-0.42445499954656285;-0.4244550477860674;0.7776666954707212;-0.32999998147139953;0.8448662988916793
2.44;1.0800296323493008;0.8333571155768655;0.7717073803233725;-0.3711810712952066;-0.3437012862295244;1.0718210459871969;9.999950513734943;0.8335233073987992;-0.4244549995917328;-0.42445504812576823;0.7776667376336803;-0.3299999821534208;0.8448662038681662
2.45;1.080029781555682;0.8333564193895535;0.7717081673598488;-0.37118107136171336;-0.3437012866015737;1.071820889788913;9.999961572308083;0.8335221942941008;-0.4244549996491658;-0.42445504846996185;0.7776668161946239;-0.32999998281745446;0.8448660875329218
2.46;1.0800299067770618;0.8333557792481854;0.7717089469908325;-0.37118107142209084;-0.3437012869651779;1.0718207487940756;9.99997294040149;0.8335210866069701;-0.4244549997198719;-0.42445504881930957;0.7776669277924799;-0.32999998346097137;0.8448659525118234
2.47;1.080030007038377;0.833355192915661;0.7717097144456319;-0.37118107147590956;-0.34370128731912036;1.0718206192549193;9.9999846264803;0.8335199905742707;-0.42445499980387713;-0.42445504917435684;0.7776670693355504;-0.32999998408155873;0.8448658012860136
2.48;1.080030081645241;0.8333546581857977;0.7717104647859603;-0.3711810715222703;-0.34370128766223157;1.0718204978495414;9.99999663141566;0.8335189112610999;-0.42445499990056945;-0.4244550495355522;0.7776672375392636;-0.3299999846774209;0.8448656360792869
2.49;1.080030130076943;0.8333541733231515;0.7717111931639488;-0.37118107156008406;-0.3437012879934753;1.0718203810348774;10.000008940382946;0.833517851978294;-0.42445500000916986;-0.4244550499030435;0.7776674283078587;-0.32999998524753454;0.8448654584919634
2.5;1.080030152345558;0.8333537364143202;0.7717118947695474;-0.3711810715884321;-0.3437012883119047;1.0718202646432118;10.000021520429788;0.8335168143361978;-0.42445500012899684;-0.4244550502763738;0.7776676367607174;-0.32999998579145234;0.8448652689072836
2.51;1.0800301496505678;0.8333533450056906;0.7717125647075705;-0.3711810716067295;-0.3437012886165629;1.071820144202866;10.000034321042081;0.8335157984258681;-0.42445500025949434;-0.42445505065465516;0.7776678580171754;-0.3299999863091428;0.844865066479619
2.52;1.0800301247120732;0.8333529966897566;0.7717131983195276;-0.37118107161464814;-0.34370128890660956;1.0718200158791662;10.000047274784626;0.8335148027852698;-0.4244550004001071;-0.424455051037013;0.7776680882210573;-0.3299999868009479;0.8448648497385834
2.53;1.0800300816229431;0.8333526896764791;0.7717137916655324;-0.37118107161192104;-0.3437012891815815;1.0718198766046036;10.000060307694767;0.8335138246964346;-0.4244550005501336;-0.4244550514225992;0.7776683253688536;-0.32999998726739566;0.844864617186625
2.54;1.0800300254259847;0.8333524227087291;0.7717143416989444;-0.37118107159823766;-0.3437012894414368;1.0718197230027238;10.00007335744788;0.8335128609443614;-0.42445500070867476;-0.4244550518105035;0.7776685693932044;-0.3299999877089468;0.8448643677420336
2.55;1.080029961412042;0.8333521944891976;0.7717148461811505;-0.3711810715732831;-0.3437012896863846;1.0718195504821524;10.00008637898188;0.8335119084924422;-0.4244550008747143;-0.4244550522000167;0.7776688212122731;-0.32999998812604087;0.844864100821561
2.56;1.0800298943745477;0.8333520030918826;0.7717153034120315;-0.37118107153682467;-0.3437012899166599;1.0718193535977383;10.00009932998643;0.8335109645384892;-0.4244550010472429;-0.4244550525907443;0.7776690818579285;-0.32999998851941703;0.8448638161943909
2.57;1.080029828480969;0.8333518461027117;0.7717157121422418;-0.37118107148869917;-0.34370129013232265;1.0718191273105422;10.00011215392199;0.8335100264418862;-0.42445500122530505;-0.4244550529823157;0.7776693525739572;-0.3299999888903995;0.8448635142559635
2.58;1.0800297678214326;0.833351721736738;0.7717160719996315;-0.371181071428648;-0.3437012903332808;1.0718188678378;10.000124778188292;0.8335090920906505;-0.4244550014079352;-0.42445505337409545;0.7776696349577303;-0.32999998924097085;0.8448631965577696
2.59;1.0800297166866708;0.8333516297471191;0.7717163837885221;-0.3711810713562939;-0.3437012905195241;1.071818572595277;10.0001371213618;0.8335081600435631;-0.4244550015940778;-0.42445505376517684;0.7776699302188022;-0.32999998957360305;0.8448628662463676
2.6;1.0800296790385373;0.8333515711772788;0.7717166491236851;-0.37118107127142813;-0.34370129069130223;1.0718182398960117;10.000149095870643;0.833507229176889;-0.4244550017826322;-0.42445505415458457;0.7776702383227835;-0.32999998989081913;0.8448625280308589
2.61;1.0800296581293432;0.8333515477805574;0.7717168699382557;-0.37118107117434695;-0.3437012908492223;1.0718178688406361;10.000160609744238;0.8335062984190458;-0.4244550019724637;-0.4244550545414052;0.777670558185224;-0.32999999019459364;0.8448621869671974
2.62;1.0800296565045295;0.8333515618648284;0.7717170482285194;-0.3711810710659545;-0.3437012909942592;1.07181745928143;10.000171576074115;0.8335053667068504;-0.4244550021621597;-0.4244550549247692;0.7776708885102905;-0.3299999904861771;0.8448618470265189
2.63;1.0800296754418535;0.8333516162919711;0.7717171855869301;-0.3711810709475589;-0.343701291127596;1.0718170118338568;10.00018192292462;0.833504433157328;-0.4244550023498608;-0.4244550553038091;0.7776712280491167;-0.32999999076659536;0.8448615112144793
2.64;1.080029714509967;0.8333517145378578;0.7717172825128205;-0.3711810708205465;-0.34370129125045557;1.071816528126579;10.000191590909846;0.8335034973307678;-0.42445500253335866;-0.4244550556775885;0.777671575124088;-0.3299999910371465;0.8448611824869249
2.65;1.0800297719019067;0.8333518606225925;0.7717173383726151;-0.37118107068619016;-0.34370129136405225;1.071816010883198;10.0002005252465;0.8335025591921256;-0.42445500271009934;-0.42445505604514283;0.7776719273385804;-0.3299999912994528;0.8448608635395028
2.66;1.0800298445117242;0.8333520583967782;0.7717173521779808;-0.3711810705455995;-0.34370129146964856;1.0718154634359647;10.000208678240412;0.8335016191503972;-0.42445500287710736;-0.4244550564057484;0.7776722818341164;-0.32999999155525084;0.844860555771355
2.67;1.0800299276928609;0.8333523106847978;0.7717173232270348;-0.37118107039969145;-0.34370129156872437;1.0718148894980857;10.000216016904831;0.8335006787744189;-0.42445500303115313;-0.42445505675901446;0.7776726355499853;-0.329999991806027;0.8448602590914386
2.68;1.0800300155578453;0.8333526193191874;0.77171725111652;-0.37118107024919317;-0.34370129166316865;1.0718142933507362;10.000222519606945;0.8334997414358809;-0.42445500316907125;-0.42445505710463544;0.7776729853603452;-0.3299999920526505;0.8448599727
2.69;1.0800301017469576;0.833352985660011;0.7717171353707173;-0.37118107009463236;-0.34370129175529357;1.0718136797700708;10.000228164230997;0.8334988119050502;-0.42445500328799146;-0.4244550574422517;0.777673328108327;-0.32999999229542487;0.8448596953865459
2.7;1.0800301802713856;0.8333534105187007;0.7717169753393385;-0.37118106993620814;-0.3437012918475145;1.0718130542039177;10.00023292500636;0.8334978954247776;-0.42445500338547815;-0.42445505777151826;0.7776736604555621;-0.3299999925344287;0.8448594250144743
2.71;1.0800302464235947;0.8333538937492194;0.7717167708100606;-0.37118106977374665;-0.34370129194183685;1.071812423118858;10.000236780041865;0.8334969971637796;-0.4244550034596661;-0.4244550580921173;0.7776739790069329;-0.32999999276954023;0.8448591583290316
2.72;1.0800302973806692;0.8333544344716761;0.7717165223326873;-0.3711810696069312;-0.34370129203962574;1.0718117934618139;10.000239713227186;0.8334961221969314;-0.42445500350938387;-0.42445505840372205;0.7776742806341701;-0.3299999930002303;0.8448588912525811
2.73;1.0800303320973295;0.8333550317850761;0.7717162306549528;-0.37118106943553386;-0.3437012921418469;1.0718111714793925;10.000241710603552;0.8334952758483039;-0.424455003534047;-0.4244550587059691;0.7776745623839214;-0.3299999932256299;0.8448586192191005
2.74;1.080030350899188;0.8333556849031634;0.7717158964601218;-0.37118106925944305;-0.34370129224926327;1.07181056183963;10.000242764708396;0.8334944638466182;-0.42445500353335497;-0.42445505899854696;0.7776748211092401;-0.3299999934447626;0.8448583376440406
2.75;1.080030355060433;0.8333563926790314;0.7717155206100195;-0.37118106907862636;-0.3437012923622455;1.0718099676980002;10.000242880574383;0.833493691780641;-0.4244550035071373;-0.42445505928135807;0.7776750534278117;-0.3299999936566692;0.844858042359277
2.76;1.080030346450098;0.8333571534928486;0.771715103889934;-0.3711810688930245;-0.34370129248053627;1.0718093911175044;10.00024207539637;0.8334929643200677;-0.4244550034552545;-0.42445505955443275;0.7776752559470005;-0.3299999938605759;0.8448577297806729
2.77;1.08003032728775;0.8333579655869658;0.771714646559834;-0.37118106870229933;-0.3437012926032278;1.0718088326503976;10.00024037578229;0.8334922847692093;-0.4244550033773664;-0.42445505981774256;0.7776754251542717;-0.3299999940560595;0.8448573966825957
2.78;1.080030299537413;0.8333588271957489;0.7717141485062013;-0.3711810685057297;-0.34370129272896643;1.071808290980019;10.000237808913484;0.8334916549064585;-0.4244550032727917;-0.424455060071284;0.7776755573094958;-0.32999999424295673;0.8448570394812983
2.79;1.080030264114826;0.833359736315569;0.7717136096498142;-0.3711810683025163;-0.3437012928563218;1.0718077635416694;10.00023439105176;0.8334910752114995;-0.4244550031405491;-0.4244550603152739;0.777675648678451;-0.32999999442122807;0.8448566537423006
2.8;1.0800302208198227;0.8333606905097739;0.7717130303867162;-0.3711810680921112;-0.34370129298404056;1.071807247021719;10.000230127234083;0.8334905455183994;-0.42445500297948724;-0.42445506055016724;0.7776756954656885;-0.3299999945911183;0.8448562346114102
2.81;1.0800301690663021;0.8333616868569164;0.771712412159811;-0.3711810678741699;-0.34370129311106884;1.07180673750243;10.000225019671474;0.8334900655975549;-0.424455002788459;-0.4244550607765206;0.777675693583772;-0.3299999947533842;0.8448557778019387
2.82;1.080030108635275;0.833362721768486;0.7717117573819412;-0.371181067648329;-0.34370129323648674;1.0718062309001435;10.000219075367088;0.8334896353542589;-0.42445500256647045;-0.42445506099492014;0.777675638827602;-0.32999999490922144;0.8448552802395083
2.83;1.0800300402220273;0.8333637910027157;0.7717110687457374;-0.3711810674140431;-0.34370129335943916;1.071805723363192;10.000212312690216;0.8334892548086456;-0.424455002312746;-0.4244550612059858;0.7776755272037705;-0.329999995060087;0.8448547399108801
2.84;1.0800299656815813;0.8333648901390622;0.7717103491051138;-0.3711810671704639;-0.3437012934790569;1.0718052114560295;10.000204769018703;0.8334889237821037;-0.4244550020267068;-0.42445506141031614;0.7776753551292738;-0.3299999952077093;0.8448541557158773
2.85;1.080029887364073;0.8333660148831771;0.7717096016467481;-0.3711810669163941;-0.3437012935943917;1.0718046921882616;10.000196504591372;0.8334886412645804;-0.4244550017079403;-0.4244550616084024;0.7776751194620849;-0.3299999953541492;0.844853527807211
2.86;1.0800298072151395;0.8333671611266691;0.7717088295014178;-0.3711810666504162;-0.34370129370450164;1.071804162998851;10.000187595830985;0.8334884053580197;-0.4244550013563263;-0.424455061800588;0.7776748172649202;-0.3299999955016647;0.8448528573859502
2.87;1.080029727071239;0.8333683250254548;0.7717080354610351;-0.37118106637114917;-0.3437012938086586;1.0718036225354532;10.000178123436367;0.8334882143178344;-0.4244550009722215;-0.4244550619872742;0.7776744457458473;-0.3299999956523207;0.84485214572542
2.88;1.0800296494471344;0.8333695025543799;0.7717072224251283;-0.3711810660773897;-0.3437012939063974;1.071803071582423;10.000168160620174;0.8334880674471814;-0.4244550005563447;-0.4244550621693876;0.7776740028622872;-0.3299999958076663;0.844851393569413
2.89;1.0800295772314623;0.8333706886992872;0.7717063937043864;-0.3711810657681249;-0.34370129399746413;1.0718025124745523;10.000157761982589;0.83348796470267;-0.4244550001095319;-0.4244550623485907;0.7776734877358172;-0.3299999959688201;0.8448506014438215
2.9;1.080029512859408;0.8333718772066204;0.7717055525119354;-0.37118106544264234;-0.34370129408183203;1.0718019479964471;10.000146961819508;0.8334879057289698;-0.42445499963278016;-0.4244550625270113;0.7776729001104358;-0.32999999613668884;0.8448497701809281
2.91;1.0800294583272074;0.8333730609068526;0.7717047013515401;-0.3711810651006266;-0.3437012941596525;1.071801381287877;10.000135785870434;0.8334878893097719;-0.42445499912727236;-0.42445506270685135;0.7776722395824809;-0.3299999963120383;0.8448489007173926
2.92;1.0800294159244404;0.8333742323075073;0.7717038419057861;-0.37118106474210416;-0.34370129423118784;1.0718008158280015;10.0001242639973;0.8334879133496902;-0.42445499859419306;-0.42445506289012497;0.7776715053084514;-0.32999999649558337;0.844847993384014
2.93;1.0800293886509478;0.8333753843387581;0.7717029754718184;-0.37118106436734744;-0.3437012942968921;1.0718002547148648;10.000112431306485;0.833487975332059;-0.4244549980347613;-0.424455063078634;0.7776706961284126;-0.3299999966879143;0.8448470476867675
2.94;1.0800293797639395;0.8333765108463099;0.7717021036401243;-0.37118106397669126;-0.34370129435742275;1.071799699801701;10.000100321459795;0.8334880729414422;-0.42445499745042353;-0.4244550632740595;0.7776698109251667;-0.3299999968890344;0.8448460627082769
2.95;1.080029392321216;0.8333776068481354;0.7717012284197693;-0.37118106357024866;-0.34370129441338615;1.0717991511327198;10.000087962973321;0.8334882044496985;-0.42445499684281823;-0.4244550634778432;0.7776688491386999;-0.3299999970980585;0.8448450374518663
2.96;1.0800294297121389;0.8333786688140936;0.7717003520124941;-0.37118106314780125;-0.34370129446502734;1.071798607155837;10.000075379195215;0.8334883691693519;-0.42445499621366806;-0.4244550636910789;0.777667811116407;-0.32999999731345303;0.8448439708772115
2.97;1.0800294961047874;0.833379694556271;0.7716994770008403;-0.3711810627089544;-0.34370129451207243;1.0717980661272464;10.000062586018881;0.8334885677644955;-0.4244549955647972;-0.42445506391471693;0.7776666978826087;-0.3299999975333951;0.8448428620206402
2.98;1.080029595876912;0.8333806827602113;0.7716986065753261;-0.37118106225339137;-0.34370129455366294;1.0717975278074625;10.00004959105912;0.8334888012079024;-0.4244549948982019;-0.4244550641497224;0.777665510621251;-0.32999999775591515;0.8448417104694421
2.99;1.080029733495263;0.8333816328646517;0.7716977445465069;-0.37118106178110394;-0.3437012945885338;1.0717969937091476;10.000036405721584;0.8334890691613196;-0.4244549942160696;-0.4244550643968672;0.7776642504933883;-0.3299999979789496;0.8448405166821769
3.0;1.0800299142260896;0.8333825453928444;0.7716968953130808;-0.37118106129239953;-0.3437012946156015;1.0717964657443326;10.000023062897553;0.8334893699365836;-0.4244549935205766;-0.4244550646563235;0.7776629189418776;-0.32999999820047904;0.8448392817221014
3.01;1.0800301441860436;0.8333834222314805;0.7716960631567584;-0.3711810607876379;-0.3437012946344261;1.0717959449688885;10.000009618999705;0.8334897016860903;-0.42445499281360216;-0.42445506492738566;0.777661517946916;-0.3299999984187576;0.8448380069014886
3.02;1.0800304295929612;0.8333842662971377;0.7716952511051243;-0.3711810602670966;-0.34370129464502835;1.0717954314919802;9.999996141568525;0.8334900632796355;-0.4244549920967191;-0.4244550652084302;0.7776600494638205;-0.3299999986325005;0.8448366937643731
3.03;1.0800307757848062;0.8333850808300641;0.7716944608513575;-0.37118105973106696;-0.3437012946475126;1.0717949252588665;9.999982698066292;0.8334904544805283;-0.42445499137138376;-0.4244550654971113;0.7776585145267758;-0.32999999884084047;0.8448353441335106
3.04;1.0800311864602619;0.8333858690748185;0.771693693460772;-0.37118105917990407;-0.34370129464205057;1.0717944270282733;9.999969348511078;0.8334908755493383;-0.4244549906390815;-0.4244550657908552;0.7776569132127055;-0.32999999904307203;0.844833959850632
3.05;1.0800316636034404;0.8333866340915324;0.7716929495055143;-0.37118105861399026;-0.34370129462902227;1.071793939030288;9.999956140302375;0.8334913267627514;-0.42445498990136155;-0.42445506608734024;0.7776552452796236;-0.32999999923851403;0.8448325425354148
3.06;1.0800322074446291;0.8333873782908895;0.7716922287053295;-0.37118105803375606;-0.34370129460902477;1.071793465149056;9.999943107738792;0.8334918081472672;-0.424454989159751;-0.42445506638455716;0.7776535107380969;-0.32999999942661984;0.844831093929517
3.07;1.0800328161505506;0.8333881030089925;0.7716915295808129;-0.3711810574397517;-0.3437012945828275;1.0717930106584603;9.999930274543253;0.8334923193359052;-0.42445498841554175;-0.42445506668060645;0.7776517104513158;-0.3299999996070811;0.8448296162671327
3.08;1.0800334861552727;0.8333888083583497;0.7716908491738651;-0.37118105683261116;-0.34370129455136944;1.0717925818784215;9.999917657850238;0.8334928597836951;-0.4244549876695319;-0.42445506697357543;0.7776498465502328;-0.3299999997797794;0.8448281120719234
3.09;1.0800342132048995;0.8333894937301815;0.7716901834281319;-0.3711810562129505;-0.3437012945157225;1.0717921861132196;9.999905275259419;0.8334934289972666;-0.4244549869219146;-0.42445506726155224;0.7776479219908425;-0.329999999944675;0.8448265841323016
3.1;1.0800349932122204;0.8333901587030945;0.7716895286855829;-0.37118105558132075;-0.3437012944769283;1.0717918313455586;9.999893149553094;0.8334940261291066;-0.42445498617246485;-0.4244550675426719;0.777645939732065;-0.3300000001016882;0.8448250357265216
3.11;1.0800358224449604;0.833390803392546;0.771688882984956;-0.37118105493818326;-0.3437012944358051;1.071791525296775;9.999881309349417;0.8334946494390347;-0.42445498542087506;-0.42445506781511533;0.7776439025057028;-0.33000000025054915;0.8448234701841282
3.12;1.0800366972684705;0.8333914284005703;0.7716882457830366;-0.3711810542839749;-0.34370129439280633;1.0717912747165972;9.999869792030484;0.8334952962383679;-0.4244549846669388;-0.4244550680770789;0.7776418131490263;-0.3300000003906704;0.8448218904172898
3.13;1.0800376139601013;0.8333920346057738;0.7716876168030093;-0.3711810536191251;-0.34370129434792385;1.0717910855304165;9.999858645887281;0.833495963310909;-0.4244549839105774;-0.42445506832671925;0.7776396751849063;-0.3300000005211937;0.8448202991733098
3.14;1.0800385688865162;0.8333926222069535;0.7716869953562231;-0.3711810529439493;-0.3437012943008024;1.0717909631359985;9.999847926585465;0.8334966475523803;-0.424454983151951;-0.4244550685620866;0.7776374931593518;-0.3300000006411976;0.8448186991468127
3.15;1.0800395587557803;0.8333931896209626;0.7716863804861606;-0.37118105225883663;-0.3437012942510999;1.071790912582852;9.999837687810878;0.8334973462949767;-0.42445498239169893;-0.4244550687811154;0.7776352722462225;-0.3300000007499102;0.8448170925853966
3.16;1.0800405805975437;0.8333937337477626;0.7716857713124775;-0.3711810515646028;-0.34370129419875733;1.071790939280408;9.999827969538806;0.8334980571672895;-0.42445498163107487;-0.42445506898163843;0.7776330178972618;-0.330000000846835;0.8448154811130864
3.17;1.0800416314515988;0.833394251575645;0.7716851668426973;-0.3711810508624049;-0.3437012941438734;1.0717910494271898;9.999818797704963;0.833498777814759;-0.42445498087179784;-0.4244550691614164;0.7776307360741803;-0.33000000093164233;0.8448138664348888
3.18;1.08004270761128;0.8333947413922645;0.7716845654422154;-0.37118105015345865;-0.34370129408645234;1.0717912491768065;9.99981019715509;0.8334995056973664;-0.4244549801158474;-0.4244550693181823;0.7776284331720832;-0.33000000100386007;0.8448122514435996
3.19;1.0800438039096527;0.833395202448229;0.7716839646365243;-0.3711810494390029;-0.34370129402640115;1.0717915435453438;9.999802199624588;0.8335002379101967;-0.4244549793653965;-0.4244550694496328;0.7776261154369858;-0.33000000106266686;0.8448106402878486
3.2;1.0800449141089268;0.8333956340173861;0.7716833613954441;-0.3711810487202024;-0.3437012939635996;1.071791935944351;9.999794838823693;0.833500971015156;-0.424454978622753;-0.4244550695533911;0.7776237888073825;-0.33000000110701666;0.8448090371041165
3.21;1.0800460316222926;0.8333960351612361;0.7716827526194975;-0.37118104799789964;-0.34370129389801624;1.0717924286178877;9.999788141528922;0.8335017012647554;-0.42445497789022857;-0.42445506962702445;0.7776214591976894;-0.33000000113609507;0.8448074446601792
3.22;1.0800471491944013;0.8333964048288052;0.7716821354331171;-0.3711810472726257;-0.3437012938299889;1.0717930235190678;9.999782124070103;0.8335024251454008;-0.4244549771698922;-0.4244550696682256;0.77761913248235;-0.33000000114971917;0.844805864294445
3.23;1.0800482583211677;0.8333967417419736;0.7716815070092178;-0.3711810465448033;-0.343701293760189;1.0717937219997062;9.99977679401449;0.8335031394591992;-0.42445497646332864;-0.4244550696750375;0.7776168145492376;-0.3300000011483084;0.8448042971607361
3.24;1.0800493493107144;0.8333970445838108;0.7716808642487077;-0.371181045814838;-0.34370129368927094;1.0717945236874704;9.999772150922087;0.8335038409419319;-0.4244549757717474;-0.42445506964583973;0.7776145118364459;-0.3300000011326838;0.8448027452750553
3.25;1.0800504116084095;0.8333973123229312;0.7716802040343258;-0.3711810450831271;-0.34370129361789725;1.0717954265443392;9.999768184082434;0.8335045260926706;-0.4244549750963849;-0.4244550695792609;0.777612231643987;-0.33000000110400374;0.8448012116980661
3.26;1.0800514344718846;0.8333975439081539;0.7716795239222558;-0.3711810443501214;-0.34370129354704904;1.0717964277110275;9.999764869645942;0.83350519129285;-0.4244549744386964;-0.4244550694742844;0.7776099819949782;-0.33000000106358435;0.8447997004228232
3.27;1.0800524080752496;0.833397737878767;0.7716788222613195;-0.37118104361646564;-0.34370129347805084;1.0717975236535033;9.999762171310543;0.8335058332519916;-0.42445497380018915;-0.42445506933032695;0.7776077711828966;-0.33000000101256255;0.8447982160271412
3.28;1.0800533240536503;0.8333978927670349;0.7716780976232916;-0.37118104288311377;-0.3437012934122908;1.0717987102535158;9.999760046683583;0.833506449509544;-0.4244549731821564;-0.4244550691470436;0.7776056071058527;-0.33000000095182996;0.8447967633037542
3.29;1.080054174807215;0.8333980080070048;0.771677348577978;-0.3711810421513053;-0.34370129335096733;1.0717999833310146;9.99975845618058;0.8335070379663204;-0.424454972585482;-0.42445506892400736;0.7776034972853839;-0.33000000088218767;0.8447953473389412
3.3;1.0800549523831706;0.8333980843423899;0.7716765740488928;-0.37118104142240843;-0.34370129329496935;1.0718013381518852;9.99975736681974;0.8335075960340032;-0.4244549720105413;-0.4244550686605523;0.7776014496269159;-0.3300000008043483;0.8447939734499345
3.31;1.0800556484722355;0.833398123114104;0.7716757732889491;-0.37118104069772817;-0.34370129324477133;1.071802768196381;9.999756748871983;0.833508121005455;-0.42445497145716743;-0.42445506835589586;0.7775994725269654;-0.33000000071884283;0.844792646964775
3.32;1.080056255571735;0.8333981253007885;0.7716749455945155;-0.37118103997838037;-0.34370129320033876;1.0718042653928146;9.99975657564185;0.8335086110211706;-0.4244549709246028;-0.4244550680094073;0.7775975740314325;-0.3300000006261783;0.8447913736091761
3.33;1.0800567677108246;0.8333980913316793;0.771674090760552;-0.37118103926534646;-0.343701293161125;1.071805821846547;9.999756828266325;0.8335090653704768;-0.42445497041157415;-0.4244550676207558;0.7775957611288595;-0.3300000005271704;0.8447901597634451
3.34;1.0800571800808605;0.8333980211525986;0.7716732098265394;-0.37118103855969875;-0.3437012931261703;1.0718074311310435;9.999757493468472;0.8335094844098999;-0.424454969916686;-0.4244550671897715;0.7775940393609677;-0.33000000042290284;0.844789012097647
3.35;1.080057488446411;0.8333979143398461;0.7716723052935663;-0.3711810378627039;-0.34370129309417746;1.0718090883694178;9.999758555461412;0.8335098691167117;-0.4244549694388107;-0.42445506671615857;0.7775924121940334;-0.3300000003144065;0.844787937544085
3.36;1.0800576889058617;0.8333977709977535;0.7716713809597265;-0.37118103717560963;-0.3437012930635321;1.071810789847951;9.999759994681675;0.8335102203045159;-0.42445496897715507;-0.4244550661994117;0.7775908806755568;-0.33000000020260245;0.8447869433778785
3.37;1.0800577778622291;0.8333975926446525;0.7716704413834682;-0.37118103649927997;-0.3437012930324387;1.071812532782141;9.999761793154784;0.8335105388244235;-0.4244549685311746;-0.4244550656390449;0.777589444013151;-0.33000000008838926;0.8447860365369757
3.38;1.080057752061055;0.8333973817659873;0.7716694910409176;-0.3711810358340186;-0.34370129299913943;1.0718143151466133;9.9997639415426;0.8335108265915698;-0.4244549681003725;-0.4244550650348443;0.7775881004486035;-0.32999999997268387;0.8447852229618505
3.39;1.0800576082758877;0.8333971408366593;0.7716685337933392;-0.37118103517980305;-0.34370129296210783;1.0718161352979412;9.999766447682019;0.8335110866991412;-0.42445496768398006;-0.4244550643869628;0.7775868479850365;-0.3299999998565847;0.844784507570236
3.4;1.0800573427038103;0.8333968718420686;0.771667572836322;-0.3711810345366995;-0.34370129292027524;1.071817991874119;9.999769336577616;0.8335113225469372;-0.42445496728087984;-0.4244550636959169;0.7775856852729044;-0.32999999974154776;0.8447838940155858
3.41;1.0800569511938816;0.8333965761162109;0.7716666107459204;-0.3711810339049446;-0.34370129287316215;1.0718198846476505;9.999772634799278;0.8335115369853282;-0.4244549668899003;-0.4244550629625112;0.7775846121049229;-0.3299999996292346;0.8447833840123159
3.42;1.080056430273443;0.8333962547603679;0.7716656495463273;-0.37118103328470814;-0.343701292820718;1.071821815280486;9.999776355673154;0.8335117320887482;-0.42445496651015624;-0.42445506218783774;0.7775836288041784;-0.32999999952116216;0.8447829772549434
3.43;1.0800557776212587;0.8333959098845358;0.771664691202686;-0.3711810326760106;-0.3437012927630057;1.0718237863888211;9.999780498403691;0.8335119096590561;-0.42445496614116196;-0.42445506137344324;0.7775827354229875;-0.32999999941850205;0.8447826724498008
3.44;1.0800549916633482;0.8333955454066752;0.7716637383040335;-0.37118103207890984;-0.3437012927000633;1.0718257995536646;9.9997850516176;0.8335120718500246;-0.4244549657827956;-0.42445506052138066;0.7775819318413293;-0.3299999993219622;0.8447824682546745
3.45;1.0800540708811088;0.8333951663412087;0.7716627941013766;-0.37118103149377224;-0.34370129263209886;1.0718278541983528;9.999789994633657;0.8335122214881576;-0.42445496543524847;-0.424455059633964;0.7775812181027874;-0.32999999923165746;0.844782363213473
3.46;1.0800530135731834;0.8333947774073418;0.7716618622479534;-0.3711810309213852;-0.34370129255982157;1.0718299477711746;9.999795299211687;0.833512362084225;-0.4244549650989158;-0.4244550587134085;0.7775805941324373;-0.32999999914720285;0.844782355600213
3.47;1.0800518184306622;0.8333943821428549;0.7716609467529225;-0.3711810303626718;-0.343701292484502;1.0718320762376432;9.999800928251256;0.83351249772319;-0.4244549647742126;-0.4244550577616758;0.7775800594731049;-0.32999999906808947;0.8447824434416259
3.48;1.080050485153842;0.8333939830428019;0.7716600516312391;-0.37118102981829554;-0.34370129240765596;1.0718342341446159;9.999806833979772;0.8335126331907938;-0.42445496446133546;-0.4244550567805447;0.7775796132772723;-0.3299999989940026;0.8447826242621967
3.49;1.0800490145568984;0.8333935826420497;0.7716591802913406;-0.37118102928859487;-0.34370129233081353;1.0718364144070953;9.99981296349778;0.8335127738130367;-0.4244549641600238;-0.424455055771681;0.7775792541638497;-0.3299999989249365;0.8447828950328579
3.5;1.080047408285713;0.8333931845539081;0.771658335141678;-0.3711810287735679;-0.3437012922556571;1.0718386086003304;9.999819262702523;0.83351292458888;-0.4244549638695664;-0.4244550547366966;0.7775789804221179;-0.3299999988612962;0.8447832524470955
3.51;1.080045668585439;0.8333927935636133;0.7716575174386161;-0.3711810282727309;-0.3437012921841127;1.0718408080454267;9.99982567060485;0.8335130895210958;-0.4244549635890673;-0.42445505367719816;0.7775787904570812;-0.3299999988039109;0.8447836930761616
3.52;1.0800437987910922;0.8333924151900599;0.7716567274983096;-0.3711810277852842;-0.3437012921181464;1.0718430051166614;9.999832114008207;0.8335132715275775;-0.42445496331754495;-0.4244550525947155;0.7775786829551742;-0.3299999987538631;0.8447842134971841
3.53;1.0800418034397339;0.8333920554268168;0.7716559653099908;-0.37118102731054176;-0.3437012920594813;1.071845194323323;9.999838509847976;0.8335134723637836;-0.4244549630537236;-0.4244550514906151;0.7775786571072725;-0.3299999987123782;0.8447848105358768
3.54;1.0800396871760416;0.8333917203435389;0.7716552311109346;-0.3711810268480861;-0.3437012920093443;1.0718473728304876;9.999844771282394;0.8335136927509579;-0.4244549627959087;-0.42445505036611014;0.7775787131203239;-0.32999999868071966;0.8447854815254957
3.55;1.0800374544530829;0.8333914155974921;0.771654525702624;-0.37118102639766704;-0.34370129196836985;1.0718495399623962;9.999850811005016;0.8335139329640819;-0.4244549625422234;-0.4244550492224115;0.7775788526877321;-0.3299999986599476;0.8447862244040367
3.56;1.0800351105932442;0.8333911464945288;0.7716538505070153;-0.37118102595918495;-0.3437012919367194;1.0718516958304438;9.99985654043487;0.8335141929998704;-0.42445496229095847;-0.4244550480610531;0.7775790788121784;-0.32999999865082824;0.8447870373851221
3.57;1.0800326624192151;0.8333909181778539;0.7716532073706949;-0.37118102553262894;-0.34370129191412063;1.0718538402771756;9.99986187358014;0.8335144722741895;-0.42445496204058786;-0.4244550468840961;0.7775793948869423;-0.3299999986539313;0.8447879185188216
3.58;1.0800301179608707;0.8333907355356889;0.7716525984440417;-0.37118102511789486;-0.3437012918997168;1.0718559730474901;9.999866737421574;0.8335147698420777;-0.4244549617894922;-0.4244550456939085;0.777579803667957;-0.3299999986696773;0.844788865584669
3.59;1.0800274861574355;0.8333906033267121;0.7716520262719412;-0.37118102471474507;-0.3437012918920822;1.0718580940281621;9.999871073857133;0.833515085189629;-0.4244549615358475;-0.42445504449286464;0.7775803066409929;-0.3299999986984049;0.8447898761644024
3.6;1.0800247770438784;0.8333905262659012;0.7716514939772022;-0.37118102432287975;-0.34370129188963916;1.0718602024120745;9.999874832281305;0.8335154191040393;-0.4244549612777762;-0.42445504328342804;0.7775809039167549;-0.3299999987404075;0.8447909480733202
3.61;1.080022001708766;0.8333905084539213;0.771651005162466;-0.37118102394201885;-0.34370129189103393;1.0718622959868518;9.99987796824871;0.833515774382479;-0.4244549610135766;-0.4244550420684115;0.7775815943607679;-0.32999999879576064;0.8447920799252777
3.62;1.0800191712977907;0.8333905531575843;0.7716505632535114;-0.37118102357199145;-0.3437012918950426;1.0718643717363687;9.999880445661072;0.8335161561147363;-0.4244549607417982;-0.4244550408509579;0.7775823759326793;-0.3299999988642263;0.8447932706666029
3.63;1.0800162959353772;0.8333906634880195;0.7716501711330294;-0.37118102321260943;-0.343701291900401;1.0718664270695668;9.999882232135223;0.8335165713026218;-0.42445496046103814;-0.4244550396342995;0.7775832464509268;-0.3299999989454462;0.8447945184756829
3.64;1.080013385076181;0.8333908425089516;0.7716498314274279;-0.3711810228633275;-0.3437012919058963;1.0718684605480984;9.999883292078495;0.8335170281999973;-0.4244549601698056;-0.4244550384216829;0.777584203950066;-0.32999999903913974;0.8447958204989692
