time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.65;1.0800104487713882;0.8333910922334343;0.7716495465271331;-0.37118102252313;-0.34370129191055077;1.071870472193617;9.999883584393842;0.8335175357251826;-0.4244549598667404;-0.42445503721654115;0.7775852462373484;-0.32999999914510836;0.8447971730119817
3.66;1.0800074979149996;0.8333914126485279;0.7716493181968592;-0.3711810221909034;-0.34370129191387083;1.0718724637455366;9.999883067109682;0.8335181026727514;-0.42445495955088713;-0.42445503602244883;0.7775863706161041;-0.32999999926320045;0.8447985711398163
3.67;1.080004543494063;0.833391801735863;0.7716491473687699;-0.37118102186591734;-0.34370129191592;1.0718744380477387;9.99988170796897;0.8335187369220077;-0.42445495922168003;-0.42445503484278907;0.7775875739635704;-0.3299999993933369;0.8448000090058726
3.68;1.080001596127068;0.8333922561642322;0.7716490344071368;-0.37118102154785493;-0.34370129191699145;1.0718763972476864;9.999879492285288;0.8335194448394212;-0.4244549588787256;-0.4244550336806724;0.777588852731916;-0.3299999995354501;0.8448014805555818
3.69;1.0799986660093341;0.8333927716472866;0.7716489797836935;-0.37118102123655444;-0.3437012919173662;1.0718783413006006;9.999876420112793;0.8335202306733392;-0.4244549585217531;-0.42445503253907113;0.7775902028756243;-0.3299999996893418;0.8448029795494262
3.7;1.0799957630503814;0.8333933432498065;0.77164898443861;-0.371181020931976;-0.34370129191744153;1.071880268167776;9.999872498122473;0.8335210963599862;-0.42445495815083584;-0.4244550314207217;0.7775916197704826;-0.3299999998545131;0.8448044985190355
3.71;1.0799928972129709;0.8333939662408042;0.7716490495134123;-0.3711810206343714;-0.3437012919179094;1.071882175365842;9.999867737327799;0.8335220417931973;-0.4244549577666055;-0.4244550303278138;0.7775930982836782;-0.330000000029911;0.8448060282525098
3.72;1.0799900787432557;0.8333946367679366;0.7716491763483931;-0.3711810203443456;-0.34370129191981524;1.0718840614405707;9.999862155918523;0.8335230648518088;-0.42445495737016325;-0.4244550292617613;0.7775946329362126;-0.3300000002138935;0.8448075584290816
3.73;1.0799873179760469;0.8333953520697632;0.7716493667266016;-0.37118102006279446;-0.34370129192448623;1.0718859262940676;9.999855779830858;0.8335241612860702;-0.42445495696274776;-0.4244550282232835;0.7775962180163037;-0.33000000040461347;0.8448090786335185
3.74;1.0799846248974998;0.8333961105143308;0.771649622541618;-0.3711810197908446;-0.3437012919333144;1.0718877704829055;9.999848644451843;0.8335253251551987;-0.4244549565455345;-0.4244550272127459;0.7775978477244027;-0.33000000060038415;0.8448105791290934
3.75;1.0799820089825753;0.8333969113118829;0.771649945451707;-0.3711810195296821;-0.34370129194762167;1.0718895944613405;9.9998408017305;0.8335265496129254;-0.42445495611976203;-0.4244550262303654;0.7775995161932567;-0.33000000079979724;0.8448120514067804
3.76;1.0799794792505248;0.8333977542682965;0.771650337070857;-0.37118101928025793;-0.34370129196868077;1.0718913981715315;9.999832323452344;0.8335278271910631;-0.4244549556869857;-0.42445502527612466;0.7776012173968576;-0.330000001001689;0.8448134886832785
3.77;1.0799770440389629;0.833398639745045;0.7716507990161716;-0.37118101904316275;-0.34370129199748667;1.071893180614999;9.999823296408627;0.8335291496948466;-0.4244549552491255;-0.42445502434979565;0.7776029454119666;-0.33000000120501344;0.8448148860691927
3.78;1.0799747103887696;0.833399568217029;0.7716513327790251;-0.3711810188186931;-0.3437012920345205;1.0718949395417054;9.999813817712813;0.8335305082784819;-0.4244549548082735;-0.42445502345113584;0.7776046948426991;-0.3300000014088608;0.8448162398583708
3.79;1.079972483394613;0.8334005397746508;0.7716519398648675;-0.37118101860687475;-0.3437012920802244;1.0718966716796265;9.999803990470975;0.8335318935378467;-0.4244549543664617;-0.4244550225798007;0.7776064606103442;-0.3300000016125808;0.8448175464465287
3.8;1.0799703661756122;0.8334015541801825;0.7716526217121492;-0.3711810184074707;-0.3437012921356146;1.071898373284295;9.999793917441977;0.8335332958599591;-0.4244549539254658;-0.4244550217350372;0.7776082376497917;-0.33000000181557126;0.8448188021725789
3.81;1.079968360623056;0.8334026108036574;0.7716533792509351;-0.37118101822007066;-0.3437012922021655;1.0719000406835084;9.999783694218129;0.8335347062652451;-0.42445495348670953;-0.4244550209156579;0.7776100214989106;-0.3300000020168422;0.8448200041387507
3.82;1.0799664683905106;0.8334037082998312;0.7716542126742695;-0.3711810180441227;-0.3437012922814877;1.0719016707513895;9.999773400200494;0.8335361169075268;-0.42445495305130404;-0.4244550201203312;0.777611808748095;-0.33000000221488485;0.8448211508726923
3.83;1.0799646912857488;0.8334048446450321;0.7716551214379384;-0.3711810178788682;-0.3437012923754149;1.071903261049251;9.999763093653389;0.833537521118456;-0.4244549526200451;-0.4244550193477353;0.7776135962392875;-0.3300000024078896;0.8448222422619085
3.84;1.079963030321572;0.8334060171678217;0.7716561043942007;-0.37118101772340173;-0.34370129248612474;1.0719048097544066;9.999752818114994;0.833538913510357;-0.4244549521933135;-0.42445501859640694;0.77761537987103;-0.3300000025940361;0.8448232792501084
3.85;1.0799614845851413;0.833407222428168;0.7716571600984764;-0.37118101757687655;-0.34370129261585003;1.0719063156369104;9.999742612769976;0.8335402895639525;-0.4244549517710906;-0.42445501786472667;0.7776171540303456;-0.3300000027717851;0.8448242638499152
3.86;1.0799600516840875;0.8334084564984982;0.7716582868495284;-0.37118101743859666;-0.34370129276629946;1.071907777915412;9.999732516059806;0.8335416447615465;-0.4244549513530776;-0.4244550171512462;0.7776189120025556;-0.330000002940122;0.8448251991191411
3.87;1.0799587286948664;0.8334097154466437;0.7716594818944891;-0.37118101730795383;-0.34370129293821144;1.0719091963619045;9.999722561032408;0.8335429747641778;-0.42445495093870206;-0.4244550164548298;0.7776206472026609;-0.3300000030985302;0.8448260884928355
3.88;1.0799575120815892;0.8334109954391261;0.77166074042026;-0.3711810171843636;-0.34370129313129205;1.071910571516103;9.999712771653451;0.8335442765946773;-0.424454950527137;-0.42445501577432765;0.7776223539776923;-0.3300000032466848;0.8448269348010102
3.89;1.0799563975433042;0.8334122925910348;0.7716620559880488;-0.37118101706728657;-0.3437012933444955;1.0719119043848668;9.99970316920954;0.8335455490320093;-0.42445495011757123;-0.42445501510828615;0.7776240272094352;-0.33000000338423724;0.8448277398291696
3.9;1.079955380693614;0.8334136029388992;0.7716634224489718;-0.3711810169563989;-0.3437012935765008;1.0719131962243291;9.999693783742892;0.8335467918325147;-0.4244549497095749;-0.4244550144551345;0.777625661578479;-0.33000000351104025;0.8448285047393355
3.91;1.0799544575828264;0.8334149225959849;0.7716648353683931;-0.3711810168517314;-0.3437012938261972;1.0719144488276537;9.999684658894207;0.833548005045059;-0.4244549493031436;-0.42445501381361006;0.7776272512666377;-0.33000000362759985;0.8448292309963997
3.92;1.079953624419709;0.8334162481333034;0.7716662918256343;-0.37118101675359716;-0.34370129409290756;1.071915665107154;9.999675847184688;0.8335491888854828;-0.4244549488983738;-0.42445501318301504;0.7776287900567541;-0.3300000037351497;0.8448299210013877
3.93;1.0799528772426037;0.8334175766309239;0.7716677894766893;-0.37118101666257786;-0.34370129437619934;1.0719168494529208;9.999667404468703;0.8335503435616433;-0.424454948495132;-0.4244550125632219;0.777630271563375;-0.3300000038352907;0.8448305779916638
3.94;1.0799522117509688;0.8334189049020262;0.7716693259006022;-0.3711810165796687;-0.34370129467549737;1.0719180070867125;9.999659392356252;0.833551468987405;-0.4244549480929927;-0.42445501195459395;0.7776316892958172;-0.3300000039296557;0.8448312057363546
3.95;1.0799516232974231;0.8334202288496161;0.7716708983435083;-0.37118101650630425;-0.34370129498987473;1.0719191431212083;9.999651878523395;0.8335525647708666;-0.42445494769144476;-0.42445501135785024;0.7776330362549658;-0.33000000401979185;0.8448318080433257
3.96;1.079951107458807;0.8334215434435384;0.7716725039081977;-0.37118101644417195;-0.3437012953181176;1.0719202622667827;9.99964492268735;0.8335536302530843;-0.42445494729008376;-0.42445501077382053;0.7776343043794975;-0.3300000041071871;0.8448323877005264
3.97;1.079950660460876;0.8334228429016676;0.7716741399465553;-0.37118101639491896;-0.3437012956588788;1.0719213683797704;9.999638563575415;0.8335546643482725;-0.4244549468885431;-0.4244550102032765;0.7776354848474947;-0.33000000419335307;0.8448329456156163
3.98;1.0799502787495139;0.8334241213873812;0.77167580419189;-0.37118101635997014;-0.34370129601088695;1.0719224639056228;9.999632823890357;0.8335556657127189;-0.4244549464863778;-0.4244550096469728;0.7776365692342323;-0.3300000042798938;0.8448334809595259
3.99;1.0799499586807995;0.8334253737666782;0.7716774948097596;-0.37118101634061224;-0.3437012963732252;1.0719235503925446;9.999627722718465;0.833556633452715;-0.42445494608319867;-0.4244550091057245;0.7776375505187686;-0.33000000436842897;0.8448339919958514
4.0;1.0799496976140837;0.8334265954131163;0.7716792105380396;-0.37118101633812395;-0.34370129674538985;1.0719246292654265;9.99962327871078;0.8335575675153571;-0.4244549456789894;-0.42445500858038354;0.7776384235527467;-0.33000000446035316;0.8448344766942805
4.01;1.0799494958981812;0.8334277818572269;0.7716809506448815;-0.3711810163537855;-0.3437012971270333;1.0719257019243775;9.999619505445091;0.8335584682145488;-0.42445494527435645;-0.4244550080718021;0.7776391851723927;-0.3300000045567275;0.8448349329019603
4.02;1.0799493571702163;0.8334289292187533;0.7716827147507165;-0.3711810163888744;-0.34370129751767114;1.0719267697974624;9.99961641023967;0.8335593355034712;-0.4244549448704901;-0.42445500758089755;0.7776398340497638;-0.33000000465842433;0.8448353586331953
4.03;1.0799492859952007;0.8334300345503644;0.7716845027611733;-0.37118101644456564;-0.3437012979165506;1.0719278341475862;9.999613996625344;0.8335601688897811;-0.42445494446893794;-0.42445500710873585;0.7776403701201691;-0.33000000476625624;0.8448357523473616
4.04;1.0799492856035748;0.8334310953637151;0.7716863149540629;-0.3711810165216873;-0.3437012983227985;1.0719288954302424;9.999612264510153;0.8335609679853617;-0.4244549440714963;-0.42445500665655345;0.7776407940606389;-0.33000000488104997;0.8448361127665427
4.05;1.0799493577134769;0.8334321090866361;0.7716881522154461;-0.3711810166207671;-0.3437012987358001;1.0719299529047739;9.999611208982532;0.8335617325511514;-0.42445494368025516;-0.4244550062258296;0.7776411077226478;-0.33000000500364113;0.8448364386753383
4.06;1.079949502955115;0.8334330730362728;0.771690016220145;-0.37118101674234205;-0.34370129915546793;1.0719310044029322;9.999610820986199;0.8335624617213969;-0.4244549432976072;-0.42445500581827916;0.7776413147240724;-0.3300000051346346;0.8448367291025689
4.07;1.0799497204403947;0.8334339846585767;0.7716919092065229;-0.3711810168868448;-0.34370129958217926;1.0719320460874058;9.999611088491296;0.8335631540543983;-0.42445494292607483;-0.4244550054355124;0.7776414199445638;-0.3300000052741107;0.8448369834683166
4.08;1.0799500071063777;0.8334348418670566;0.7716938333240152;-0.37118101705410933;-0.34370130001649274;1.071933072861276;9.99961199243249;0.8335638089353995;-0.42445494256806054;-0.42445500507868017;0.7776414285229103;-0.33000000542163105;0.844837201158638
4.09;1.0799503575463223;0.8334356431075248;0.771695790031545;-0.37118101724324887;-0.34370130045887753;1.071934079375035;9.999613502198573;0.8335644274244246;-0.42445494222568103;-0.4244550047485138;0.7776413452344259;-0.3300000055765844;0.8448373808330201
4.1;1.0799507643735107;0.8334363867825012;0.7716977799679001;-0.3711810174530134;-0.343701300909654;1.0719350607297196;9.999615581352701;0.8335650117205448;-0.4244549419006732;-0.42445500444557344;0.7776411742023074;-0.33000000573839416;0.8448375204900439
4.11;1.079951219285002;0.8334370708429709;0.7716998029739387;-0.3711810176821317;-0.3437013013691475;1.0719360128410824;9.999618198918983;0.8335655644108011;-0.42445494159438685;-0.4244550041705094;0.7776409190064758;-0.3300000059063527;0.8448376184415682
4.12;1.0799517142874377;0.833437693630182;0.7717018579044285;-0.37118101792949315;-0.34370130183774183;1.0719369327491257;9.999621335052815;0.8335660880227598;-0.42445494130780403;-0.4244550039242879;0.7776405833522881;-0.33000000607969204;0.8448376741272394
4.13;1.0799522421237222;0.8334382553290339;0.7717039427507277;-0.371181018194319;-0.34370130231571305;1.0719378185426143;9.999624976242293;0.8335665846005467;-0.4244549410416017;-0.4244550037080262;0.7776401719609255;-0.330000006258012;0.8448376881981602
4.14;1.0799527961406887;0.8334387583071403;0.771706055000075;-0.3711810184761698;-0.3437013028031449;1.0719386692154709;9.999629104760297;0.8335670556440808;-0.4244549407963274;-0.42445500352244264;0.7776396909696457;-0.3300000064413163;0.8448376621557693
4.15;1.07995337044787;0.8334392063860279;0.7717081913343234;-0.3711810187746821;-0.343701303300084;1.0719394847749066;9.99963369182164;0.8335675024780782;-0.4244549405724881;-0.4244550033675755;0.7776391473108132;-0.3300000066295537;0.8448375976638034
4.16;1.079953960495701;0.8334396042704704;0.7717103472695577;-0.3711810190893177;-0.3437013038067197;1.0719402658652666;9.99963869482921;0.8335679261993687;-0.42445494037060627;-0.42445500324301944;0.777638547680059;-0.3300000068222699;0.8448374958965236
4.17;1.0799545634005336;0.8334399570132048;0.7717125174942501;-0.37118101941931897;-0.3437013043233372;1.0719410131520113;9.999644057574105;0.8335683269071997;-0.42445494019141233;-0.42445500314830953;0.77763789796792;-0.33000000701859616;0.8448373576099636
4.18;1.079955177468496;0.8334402694573991;0.7717146963163141;-0.37118101976383105;-0.3437013048500863;1.0719417275127223;9.999649716815043;0.8335687029942281;-0.4244549400358317;-0.4244550030830567;0.7776372028179331;-0.330000007217254;0.8448371838480578
4.19;1.0799558013155892;0.8334405462883697;0.7717168782002636;-0.3711810201221016;-0.34370130538677746;1.0719424106202782;9.999655611061614;0.8335690513160947;-0.4244549399046896;-0.42445500304671846;0.7776364652388114;-0.33000000741641883;0.84483697631761
4.2;1.0799564333149647;0.833440792024048;0.7717190584663076;-0.3711810204935977;-0.3437013059327293;1.071943065087361;9.999661686577905;0.8335693679972811;-0.4244549397986048;-0.42445500303836065;0.7776356869107282;-0.33000000761378334;0.8448367368732218
4.21;1.0799570716697495;0.8334410102475749;0.7717212335865747;-0.3711810208779349;-0.3437013064867942;1.07194369466304;9.99966790024509;0.8335696489128613;-0.42445493971808634;-0.4244550030566956;0.7776348689422998;-0.3300000078069842;0.8448364670522394
4.22;1.079957715019336;0.8334412032160564;0.7717234012137386;-0.3711810212747053;-0.34370130704762675;1.0719443050623119;9.999674216522608;0.8335698899475446;-0.42445493966353426;-0.42445500310025447;0.7776340123562945;-0.3300000079939935;0.8448361682474564
4.23;1.079958362931242;0.8334413727077753;0.7717255600856591;-0.3711810216834026;-0.3437013076138382;1.071944904199115;9.999680602321652;0.8335700875326362;-0.42445493963520103;-0.4244550031675745;0.7776331178709758;-0.3300000081731227;0.8448358416271998
4.24;1.079959015594969;0.8334415210210128;0.7717277095354876;-0.3711810221035264;-0.3437013081839258;1.0719455006801015;9.999687027191932;0.8335702387041578;-0.4244549396332864;-0.4244550032572331;0.7776321852252973;-0.3300000083427831;0.8448354878800686
4.25;1.0799596731228671;0.8334416509223644;0.7717298490148709;-0.3711810225347712;-0.3437013087562516;1.0719461016987433;9.999693465969981;0.8335703406103998;-0.42445493965811437;-0.42445500336763237;0.7776312133843245;-0.33000000850139966;0.8448351075239653
4.26;1.079960335096227;0.8334417650353195;0.7717319777922329;-0.37118102297706973;-0.3437013093292346;1.071946711921871;9.999699896116052;0.8335703906039144;-0.4244549397101513;-0.424455003496825;0.7776302020900764;-0.3300000086476294;0.8448347013082751
4.27;1.079961000273052;0.8334418657035063;0.771734094339574;-0.37118102343043646;-0.3437013099016806;1.0719473338849648;9.999706291939088;0.8335703866466815;-0.4244549397897781;-0.42445500364257654;0.777629153165564;-0.3300000087805847;0.8448342703893702
4.28;1.079961666505047;0.8334419550615672;0.7717361957488292;-0.37118102389482954;-0.3437013104728739;1.0719479690444063;9.99971262589864;0.8335703274421972;-0.42445493989707106;-0.42445500380255563;0.7776280702648101;-0.3300000088998552;0.8448338163644186
4.29;1.079962330820571;0.8334420346933596;0.7717382778983857;-0.3711810243701125;-0.3437013110423194;1.071948618308714;9.999718874084602;0.8335702128897106;-0.42445494003185774;-0.4244550039744433;0.7776269576745535;-0.33000000900546084;0.8448333410729578
4.3;1.0799629895369538;0.8334421052662118;0.7717403362433947;-0.3711810248560088;-0.34370131160949285;1.0719492821078087;9.999725015244103;0.8335700447419316;-0.42445494019387603;-0.4244550041559725;0.7776258194808695;-0.3300000090977643;0.8448328465523809
4.31;1.079963638833378;0.8334421666778753;0.7717423666651482;-0.37118102535201875;-0.3437013121737061;1.0719499603305036;9.999731023912966;0.8335698267156769;-0.42445494038270076;-0.42445500434507105;0.7776246595078109;-0.33000000917732564;0.8448323349818266
4.32;1.0799642755404988;0.8334422184547424;0.771744365980032;-0.37118102585726376;-0.34370131273409893;1.0719506524030953;9.999736864890897;0.833569563976476;-0.42445494059757943;-0.42445500454003365;0.7776234816155623;-0.3300000092448175;0.8448318080574112
4.33;1.0799648974475833;0.8334422598489009;0.7717463318768544;-0.3711810263703307;-0.3437013132898487;1.071951357689146;9.99974249408564;0.8335692622841385;-0.42445494083757046;-0.4244550047395435;0.7776222897934608;-0.33000000930100654;0.8448312664907861
4.34;1.0799655032992146;0.8334422897456552;0.7717482622783746;-0.37118102688932025;-0.3437013138402207;1.0719520757216132;9.999747862833228;0.8335689272067034;-0.42445494110190835;-0.424455004942487;0.7776210877891936;-0.33000000934671875;0.8448307104158
4.35;1.0799660925003092;0.8334423065060241;0.7717501545723549;-0.37118102741196846;-0.3437013143842069;1.0719528065201773;9.999752921049504;0.8335685637374851;-0.4244549413901191;-0.42445500514771356;0.7776198787523774;-0.3300000093827898;0.8448301399420112
4.36;1.0799666642135295;0.8334423076134103;0.7717520054265271;-0.3711810279356058;-0.34370131492031003;1.0719535515536531;9.999757623824639;0.8335681762621387;-0.42445494170182596;-0.4244550053540106;0.777618665286481;-0.33000000940998325;0.8448295549470185
4.37;1.0799672165404142;0.8334422898175363;0.7717538113517629;-0.37118102845712564;-0.343701315446868;1.0719543142851928;9.999761939652588;0.8335677689960681;-0.4244549420366289;-0.4244550055602811;0.7776174497230437;-0.3300000094287891;0.8448289547822319
4.38;1.0799677465922324;0.8334422500377027;0.7717555691686065;-0.3711810289731678;-0.3437013159625341;1.071955099316913;9.999765849536438;0.8335673469379409;-0.4244549423940196;-0.42445500576560763;0.7776162344995136;-0.3300000094392571;0.8448283384262066
4.39;1.0799682508886306;0.8334421859310277;0.7717572758654317;-0.371181029480482;-0.34370131646639174;1.0719559110913084;9.99976934416783;0.8335669162983853;-0.42445494277325996;-0.42445500596910113;0.777615022461898;-0.33000000944120234;0.8448277043475549
4.4;1.0799687255012238;0.8334420955174301;0.7717589287578771;-0.37118102997630403;-0.3437013169577125;1.0719567532821526;9.999772428859178;0.8335664837759216;-0.424454943173479;-0.4244550061697756;0.777613816970809;-0.33000000943460195;0.8448270504167997
4.41;1.0799691662194675;0.833441976210489;0.7717605263893769;-0.3711810304585104;-0.3437013174359697;1.0719576289565937;9.999775124705211;0.8335660556253174;-0.42445494359383334;-0.4244550063666612;0.7776126219758024;-0.3300000094196412;0.8448263747098573
4.42;1.0799695684314683;0.8334418240616529;0.7717620689957917;-0.3711810309255108;-0.34370131790121916;1.0719585411277632;9.999777460198079;0.8335656373248266;-0.4244549440334921;-0.4244550065590044;0.7776114416989138;-0.3300000093965077;0.8448256760374401
4.43;1.079969926725901;0.8334416341087569;0.7717635579018567;-0.3711810313760401;-0.3437013183540572;1.0719594925827793;9.999779463344192;0.8335652333822047;-0.42445494449157184;-0.4244550067461481;0.7776102795408294;-0.33000000936537555;0.8448249536170408
4.44;1.0799702354907221;0.8334414016544839;0.7717649944744615;-0.3711810318089744;-0.3437013187950538;1.0719604844563015;9.999781157795516;0.8335648466675704;-0.42445494496710234;-0.4244550069272369;0.7776091370634263;-0.330000009326442;0.844824206995024
4.45;1.07997049012924;0.833441123456249;0.7717663792452493;-0.3711810322232553;-0.3437013192244093;1.0719615152500976;9.999782559376039;0.833564478129923;-0.42445494545906326;-0.4244550071012889;0.7776080141404086;-0.3300000092799023;0.8448234360325813
4.46;1.0799706873274637;0.8334407979319296;0.7717677117870559;-0.3711810326178712;-0.3437013196419734;1.0719625817568323;9.999783674535774;0.8335641277697118;-0.4244549459665699;-0.42445500726732616;0.7776069100670904;-0.3300000092259827;0.844822640585835
4.47;1.07997082497291;0.8334404244108736;0.771768991504426;-0.3711810329917745;-0.3437013200472674;1.0719636808468067;9.999784504135938;0.8335637957702037;-0.42445494648913584;-0.4244550074241315;0.7776058247229699;-0.3300000091648632;0.8448218204901188
4.48;1.0799709027774709;0.8334400022526189;0.7717702184221855;-0.3711810333437146;-0.3437013204394638;1.0719648104020654;9.999785050527988;0.8335634827134755;-0.4244549470268897;-0.4244550075700757;0.7776047592957718;-0.3300000090965649;0.8448209758229437
4.49;1.079970922712564;0.8334395302718519;0.7717713930495262;-0.3711810336721263;-0.3437013208175161;1.0719659693321555;9.999785323982152;0.8335631895716912;-0.42445494758058355;-0.42445500770319017;0.7776037163650669;-0.3300000090210882;0.8448201071618884
4.5;1.0799708883913635;0.8334390065703209;0.7717725156000345;-0.3711810339752904;-0.343701321180435;1.0719671570930516;9.999785346743792;0.8335629180842871;-0.4244549481512102;-0.4244550078213321;0.7776026992703399;-0.33000000893853754;0.844819215859939
4.51;1.0799708039979683;0.8334384286199049;0.771773585529228;-0.3711810342516476;-0.34370132152749455;1.0719683725294922;9.999785150182253;0.8335626708381549;-0.4244549487394322;-0.4244550079226532;0.7776017112814997;-0.33000000884899117;0.8448183042900272
4.52;1.0799706735006795;0.8334377937363333;0.7717746017237747;-0.37118103449987544;-0.3437013218583555;1.0719696132441514;9.999784762755556;0.833562450936503;-0.42445494934522326;-0.42445500800620395;0.7776007552315352;-0.3300000087523893;0.844817375674138
4.53;1.079970500522494;0.833437100049962;0.7717755627036151;-0.37118103471870245;-0.3437013221732386;1.0719708764817062;9.999784201894464;0.833562261736363;-0.4244549499678291;-0.42445500807212877;0.7775998333836759;-0.3300000086486507;0.8448164333735089
4.54;1.0799702884340328;0.8334363468047322;0.7717764662205161;-0.37118103490682214;-0.34370132247299423;1.071972159741791;9.999783479592583;0.8335621061435897;-0.42445495060601124;-0.4244550081214562;0.7775989472113966;-0.3300000085378007;0.8448154804342403
4.55;1.0799700402558028;0.8334355335558875;0.7717773087428142;-0.37118103506293704;-0.3437013227588723;1.07197346028885;9.999782610093911;0.8335619856703119;-0.42445495125833305;-0.42445500815579357;0.7775980973136452;-0.3300000084198029;0.8448145194789933
4.56;1.0799697591179633;0.8334346593391669;0.7717780856357533;-0.37118103518571843;-0.34370132303211715;1.0719747749834845;9.99978161055892;0.8335619005717332;-0.42445495192310334;-0.4244550081769448;0.7775972835386793;-0.3300000082942775;0.8448135522650813
4.57;1.0799694485678293;0.8334337225747332;0.771778792211564;-0.3711810352739056;-0.34370132329368713;1.0719761009566877;9.99978049775612;0.8335618506634735;-0.4244549525981916;-0.4244550081865872;0.7775965052031868;-0.33000000816055197;0.8448125793933207
4.58;1.079969111897232;0.8334327216765904;0.7717794252513228;-0.37118103532666663;-0.34370132354434973;1.0719774366544437;9.999779281402438;0.8335618354087644;-0.4244549532812693;-0.4244550081863012;0.7775957611473122;-0.33000000801792617;0.8448116008610799
4.59;1.079968751951822;0.8334316553752537;0.7717799837949649;-0.3711810353437791;-0.34370132378496315;1.0719787821450795;9.99977796038593;0.8335618537870177;-0.4244549539702226;-0.4244550081776971;0.7775950497768944;-0.33000000786572337;0.8448106171101959
4.6;1.0799683716096267;0.8334305223317552;0.7717804685105443;-0.3711810353254702;-0.34370132401653486;1.0719801379525427;9.999776529579444;0.8335619050805402;-0.4244549546631268;-0.42445500816229514;0.7775943695857632;-0.3300000077031991;0.844809629731652
4.61;1.0799679740503219;0.8334293212576515;0.7717808809213142;-0.3711810352721902;-0.34370132424010963;1.0719815037101896;9.999774987135474;0.8335619898392796;-0.4244549553579178;-0.4244550081413382;0.7775937199440504;-0.3300000075295905;0.8448086412703594
4.62;1.079967562874149;0.8334280517352194;0.7717812236150056;-0.37118103518447637;-0.3437013244566625;1.0719828776432438;9.999773335016814;0.8335621100435476;-0.42445495605226574;-0.4244550081156693;0.7775931018186378;-0.33000000734420004;0.8448076544756452
4.63;1.0799671416384315;0.8334267144925832;0.771781500725052;-0.37118103506292205;-0.3437013246670265;1.0719842565696367;9.999771577728422;0.8335622688133549;-0.4244549567437254;-0.4244550080856906;0.7775925181815974;-0.3300000071463585;0.8448066715781356
4.64;1.0799667130051986;0.8334253110171542;0.7717817179014491;-0.37118103490812865;-0.34370132487195837;1.0719856365183658;9.999769717307563;0.8335624700917991;-0.42445495742991796;-0.4244550080514981;0.7775919735527979;-0.33000000693548026;0.8448056937699128
4.65;1.0799662786628312;0.8334238435212832;0.7717818817786644;-0.37118103472060665;-0.34370132507223866;1.0719870135746785;9.999767743222055;0.8335627180359375;-0.4244549581085129;-0.42445500801299135;0.7775914729208055;-0.33000000671137425;0.8448047211674127
4.66;1.079965839978446;0.8334223154483175;0.7717819992566501;-0.3711810345008718;-0.34370132526867003;1.07198838379665;9.999765623205962;0.8335630157982461;-0.42445495877694644;-0.4244550079698336;0.777591020963904;-0.3300000064745343;0.844803753200355
4.67;1.0799653983917794;0.833420731624168;0.7717820772021049;-0.3711810342496344;-0.3437013254621976;1.0719897425986122;9.999763301663311;0.8335633646777646;-0.4244549594322989;-0.42445500792148216;0.7775906215248486;-0.3300000062260682;0.8448027888484585
4.68;1.07996495530937;0.8334190978563395;0.7717821225147784;-0.3711810339678157;-0.34370132565418227;1.0719910850368373;9.999760710854495;0.8335637648620602;-0.42445496007158984;-0.4244550078671451;0.7775902769775074;-0.3300000059672555;0.8448018269773602
4.69;1.0799645122127;0.8334174205449573;0.7717821418148009;-0.3711810336565737;-0.3437013258463608;1.071992406555427;9.999757791594078;0.8335642166118569;-0.42445496069206873;-0.4244550078056218;0.7775899879612979;-0.33000000569915666;0.8448008671613945
4.7;1.0799640710433196;0.8334157063284209;0.771782140989189;-0.37118103331737556;-0.34370132604034537;1.0719937031668723;9.999754506997041;0.833564720103054;-0.4244549612912934;-0.4244550077354317;0.7775897536749277;-0.33000000542263846;0.844799910195991
4.71;1.0799636341899654;0.8334139617764031;0.771782125372117;-0.37118103295190374;-0.3437013262371786;1.0719949713752803;9.999750839092707;0.8335652747916259;-0.4244549618672101;-0.4244550076551106;0.7775895722476517;-0.33000000513859706;0.8447989579251096
4.72;1.0799632038626015;0.8334121933104358;0.7717821001728806;-0.37118103256198876;-0.3437013264372716;1.0719962077347835;9.99974678071348;0.8335658797510241;-0.4244549624182535;-0.4244550075633248;0.7775894411366616;-0.3300000048480328;0.8447980129044217
4.73;1.0799627813513364;0.8334104071163948;0.7717820704454622;-0.3711810321495658;-0.3437013266405726;1.0719974082950154;9.999742331603253;0.8335665338848958;-0.4244549629434276;-0.42445500745895237;0.777589357815206;-0.3300000045519025;0.8447970780270665
4.74;1.0799623669286555;0.8334086089554976;0.77178204077077;-0.37118103171632366;-0.3437013268468158;1.0719985691050533;9.999737493878055;0.8335672352716227;-0.4244549634423153;-0.42445500734126745;0.7775893203422536;-0.33000000425083664;0.844796155968887
4.75;1.0799619600073225;0.833406804014479;0.77178201499592;-0.37118103126336893;-0.34370132705571305;1.0719996872176953;9.999732272508115;0.8335679810956104;-0.4244549639148843;-0.4244550072099303;0.777589327170655;-0.33000000394499174;0.8447952486827194
4.76;1.0799615585760567;0.8334049966814931;0.7717819960952066;-0.37118103079148107;-0.3437013272669988;1.072000760764656;9.99972668444985;0.8335687683465666;-0.42445496436107194;-0.4244550070647041;0.7775893766109081;-0.33000000363431947;0.8447943575043297
4.77;1.0799611580904311;0.8334031904361497;0.7717819860013965;-0.3711810303016917;-0.34370132748036747;1.0720017883890502;9.999720760507055;0.8335695940944998;-0.4244549647803788;-0.42445500690536647;0.7775894669810168;-0.33000000331897383;0.8447934835291805
4.78;1.079960750804057;0.8334013882671437;0.7717819853416616;-0.3711810297954527;-0.34370132769536954;1.0720027688226086;9.999714534988415;0.8335704552115281;-0.4244549651718009;-0.4244550067319277;0.7775895971208678;-0.33000000299931054;0.8447926272621114
4.79;1.07996032652313;0.8333995932830146;0.7717819934467383;-0.37118102927436286;-0.3437013279114346;1.0720037004362541;9.999708040978682;0.8335713481080047;-0.4244549655340658;-0.42445500654473955;0.7775897659740405;-0.33000000267560786;0.8447917879235702
4.8;1.0799598747899828;0.8333978088898896;0.771782008857618;-0.37118102874007175;-0.34370132812799603;1.072004581092436;9.99970131381467;0.8335722686885741;-0.4244549658658909;-0.42445500634434125;0.7775899715996147;-0.33000000234791466;0.8447909633351484
4.81;1.0799593866735921;0.833396038400287;0.7717820300188867;-0.37118102819446075;-0.3437013283443686;1.0720054087620423;9.99969438613319;0.8335732121239995;-0.4244549661661641;-0.4244550061312523;0.777590210963178;-0.3300000020160146;0.8447901501858095
4.82;1.079958854479058;0.8333942844307689;0.7717820556310766;-0.3711810276396341;-0.3437013285595156;1.0720061822211109;9.999687277503098;0.8335741725604867;-0.42445496643397657;-0.4244550059059016;0.7775904803817639;-0.3300000016794222;0.8447893443319502
4.83;1.079958270228716;0.8333925485128804;0.7717820845356685;-0.371181027077596;-0.3437013287721233;1.0720069015334288;9.999679996827597;0.833575143498587;-0.4244549666685996;-0.42445500566872846;0.7775907758212369;-0.33000000133753393;0.8447885413934803
4.84;1.0799576245948213;0.8333908309608243;0.7717821156820617;-0.37118102650994145;-0.34370132898079425;1.0720075685278538;9.999672555741098;0.8335761183098157;-0.42445496686959244;-0.4244550054203942;0.777591092992985;-0.3300000009900077;0.8447877372814239
4.85;1.0799569069338426;0.8333891311981961;0.7717821482476802;-0.3711810259377914;-0.34370132918405316;1.0720081865424411;9.99966497545722;0.8335770901102965;-0.4244549670369814;-0.4244550051619368;0.7775914275318931;-0.330000000637119;0.8447869278678034
4.86;1.0799561064002758;0.8333874486051911;0.7717821811313803;-0.371181025361987;-0.3437013293802559;1.07200875905838;9.999657282493326;0.833578051763718;-0.4244549671714367;-0.4244550048947364;0.7775917750924286;-0.3300000002798139;0.8447861085522218
4.87;1.0799552132433388;0.8333857829781783;0.7717822119433202;-0.37118102478334436;-0.3437013295675944;1.0720092890857766;9.999649503129605;0.8335789965043395;-0.4244549672742802;-0.4244550046203343;0.7775921311037252;-0.32999999991949913;0.8447852746523311
4.88;1.0799542193435958;0.8333841341074268;0.7717822363904125;-0.3711810242027752;-0.3437013297442819;1.072009780273583;9.99964166202384;0.8335799182155433;-0.42445496734713306;-0.4244550043402959;0.7775924905393805;-0.32999999955770326;0.8447844219653728
4.89;1.0799531179964614;0.8333825012191997;0.771782248093742;-0.3711810236214666;-0.3437013299086924;1.0720102371740732;9.999633784524109;0.83358081104227;-0.4244549673915842;-0.4244550040562803;0.7775928481304082;-0.3299999991957148;0.8447835470113517
4.9;1.0799519035900411;0.8333808831742319;0.7717822387269552;-0.37118102304113;-0.3437013300592306;1.072010663885805;9.99962590139724;0.8335816693365503;-0.42445496740929783;-0.4244550037701457;0.7775931991127623;-0.3299999988343375;0.8447826474645966
4.91;1.0799505716501716;0.8333792794675278;0.771782198867885;-0.37118102246396883;-0.34370133019423205;1.0720110638020666;9.999618048639855;0.8335824880088128;-0.42445496740223476;-0.4244550034838024;0.7775935401245484;-0.32999999847375777;0.8447817227824407
4.92;1.0799491190535941;0.8333776907931287;0.7717821194849839;-0.3711810218923819;-0.34370133031222516;1.072011440607518;9.999610257390543;0.8335832622375186;-0.4244549673724944;-0.4244550031989604;0.7775938694655302;-0.32999999811357544;0.8447807741482802
4.93;1.0799475444520772;0.8333761185382097;0.7717819933362658;-0.3711810213286656;-0.34370133041227746;1.0720117983796429;9.999602544760513;0.8335839868250945;-0.4244549673219374;-0.4244550029170247;0.777594186663969;-0.3299999977530665;0.8447798039794441
4.94;1.0799458486644693;0.8333745643515942;0.7717818157540791;-0.3711810207747384;-0.3437013304939664;1.07201214100722;9.999594916052963;0.8335846563204894;-0.4244549672521715;-0.4244550026391049;0.777594492003497;-0.32999999739143693;0.8447788161240529
4.95;1.0799440340724937;0.8333730301858165;0.7717815848261494;-0.3711810202319454;-0.34370133055703816;1.0720124720050324;9.9995873708847;0.8335852655031921;-0.424454967164889;-0.42445500236617084;0.7775947862009994;-0.32999999702791194;0.8447778162577199
4.96;1.079942103659014;0.8333715182034341;0.7717813009106644;-0.37118101970115064;-0.34370133060109964;1.072012794313327;9.999579905845524;0.8335858093150905;-0.4244549670620057;-0.42445500209931414;0.7775950700592541;-0.32999999666173885;0.844776811541901
4.97;1.0799400612160421;0.8333700305134722;0.771780965452581;-0.3711810191830405;-0.34370133062555513;1.0720131100001775;9.999572518393963;0.8335862825313357;-0.4244549669456308;-0.4244550018397578;0.7775953441327136;-0.3299999962921478;0.8447758099794358
4.98;1.0799379120373538;0.8333685688844389;0.7717805799118804;-0.3711810186783548;-0.34370133062987335;1.0720134205540721;9.999565211539815;0.8335866799905587;-0.42445496681830724;-0.4244550015885531;0.7775956085178994;-0.3299999959183901;0.8447748199771186
4.99;1.0799356623788405;0.83336713463318;0.7717801452929066;-0.37118101818793964;-0.34370133061391894;1.0720137274363575;9.999557989951985;0.8335869975976503;-0.4244549666833021;-0.42445500134640624;0.7775958628693401;-0.3299999955398494;0.844773849908432
5.0;1.0799333180209298;0.8333657286195926;0.7717796616377909;-0.37118101771262674;-0.34370133057797186;1.0720140324858147;9.999550847458377;0.8335872333692014;-0.42445496654439624;-0.4244550011138904;0.7775961066754264;-0.3299999951560251;0.8447729077042793
5.01;1.0799308837601118;0.833364351179533;0.7717791277010119;-0.3711810172530059;-0.34370133052247664;1.0720143382770877;9.999543760491372;0.8335873877696659;-0.4244549664053316;-0.4244550008918477;0.7775963396021084;-0.3299999947663613;0.8447720008053149
5.02;1.0799283641542508;0.8333630024005253;0.7717785416320434;-0.3711810168092269;-0.3437013304479163;1.0720146477558399;9.999536695837495;0.8335874633469331;-0.42445496626942497;-0.424455000681671;0.7775965617848908;-0.3299999943702029;0.844771136479036
5.03;1.0799257641126419;0.8333616824901162;0.7717779020135502;-0.37118101638099626;-0.34370133035512995;1.0720149635048724;9.999529622230394;0.8335874638254471;-0.42445496613937916;-0.424455000485367;0.7775967741310452;-0.32999999396705715;0.8447703221659637
5.04;1.0799230886807314;0.8333603916131177;0.7717772081628169;-0.37118101596778;-0.3437013302457287;1.0720152878597413;9.999522511544606;0.8335873928964765;-0.42445496601719956;-0.42445500030539457;0.7775969785148489;-0.3299999935568094;0.8447695652833669
5.05;1.0799203425534083;0.833359129731964;0.7717764597195264;-0.37118101556900746;-0.34370133012195503;1.0720156231100364;9.99951533039335;0.8335872533986094;-0.42445496590434945;-0.4244550001443128;0.7775971777198946;-0.3299999931395307;0.8447688723771529
5.06;1.0799175297160366;0.8333578968916686;0.7717756562805087;-0.3711810151840804;-0.34370132998607833;1.072015971232844;9.999508036842656;0.8335870474661718;-0.4244549658020186;-0.42445500000448677;0.7775973751939219;-0.3299999927151861;0.844768248362939
5.07;1.0799146530832373;0.8333566935871369;0.7717747976620416;-0.37118101481218724;-0.3437013298399131;1.0720163338022297;9.999500589931088;0.8335867773720538;-0.42445496571115365;-0.42445499988801494;0.7775975747381727;-0.32999999228364274;0.844767696473742
5.08;1.0799117142447017;0.8333555210796267;0.7717738843427054;-0.371181014452197;-0.34370132968480344;1.0720167116590333;9.999492961402762;0.8335864460170201;-0.42445496563231316;-0.4244549997967905;0.7775977802629651;-0.32999999184485557;0.8447672188947615
5.09;1.079908714074725;0.8333543813192374;0.7717729173745126;-0.37118101410279714;-0.3437013295218943;1.0720171042773121;9.999485136496771;0.8335860565807506;-0.4244549655656547;-0.42445499973261336;0.777597995628772;-0.3299999913990163;0.8447668173267424
5.1;1.0799056539617629;0.833353276257723;0.771771897886767;-0.3711810137626095;-0.3437013293522477;1.07201750985547;9.999477107224203;0.8335856118739835;-0.42445496551100437;-0.42445499969720213;0.7775982246712262;-0.32999999094660937;0.8447664930325631
5.11;1.0799025365911314;0.8333522075024125;0.771770826487558;-0.37118101343016835;-0.34370132917671864;1.0720179261316256;9.99946887112761;0.8335851139815154;-0.42445496546788924;-0.42445499969203865;0.77759847129697;-0.3299999904883813;0.8447662470951421
5.12;1.0798993662464542;0.8333511767901527;0.7717697028179281;-0.3711810131041276;-0.34370132899575684;1.0720183508371135;9.99946043591611;0.8335845644575254;-0.4244549654356384;-0.4244549997182507;0.777598739054495;-0.32999999002527314;0.8447660809948232
5.13;1.0798961487058218;0.833350186352616;0.7717685254848516;-0.37118101278370824;-0.3437013288092407;1.0720187813725754;9.99945181901139;0.8335839646113568;-0.4244549654135159;-0.4244549997765422;0.7775990303298292;-0.3299999895582729;0.8447659971043698
5.14;1.0798928905977352;0.8333492387180339;0.7717672923020852;-0.37118101246872603;-0.34370132861638647;1.0720192142165201;9.999443040780337;0.8335833154829267;-0.4244549654007;-0.42445499986701385;0.7775993460966915;-0.32999998908818506;0.8447659989560294
5.15;1.0798895983304395;0.8333483367572593;0.7717660008271607;-0.37118101215906973;-0.34370132841579115;1.0720196445529477;9.999434122049111;0.833582618213022;-0.4244549653961332;-0.42445499998910735;0.777599686384278;-0.3299999886154689;0.8447660905823885
5.16;1.0798862767157613;0.8333474842856817;0.7717646490311374;-0.3711810118544292;-0.34370132820579175;1.0720200664532833;9.99942508886701;0.8335818747941958;-0.4244549653984938;-0.4244550001418993;0.7776000507976564;-0.3299999881401326;0.8447662752097213
5.17;1.0798829282774214;0.8333466862661159;0.7717632358207975;-0.37118101155460026;-0.3437013279849432;1.0720204734833088;9.999415973286098;0.8335810882133408;-0.4244549654063828;-0.424455000324465;0.7776004389077159;-0.3299999876617022;0.8447665546306174
5.18;1.0798795540884962;0.8333459482233849;0.7717617615287218;-0.37118101125978376;-0.3437013277521955;1.0720208591091658;9.99940680313502;0.833580262167017;-0.4244549654185804;-0.4244550005360167;0.7776008505554042;-0.329999987179448;0.8447669294149831
5.19;1.0798761551293095;0.8333452755061856;0.7717602284014673;-0.3711810109705383;-0.3437013275068496;1.0720212170257553;9.999397591408638;0.8335794009567742;-0.42445496543426775;-0.4244550007759266;0.7776012857022798;-0.3299999866927282;0.8447673991085255
5.2;1.0798727329343478;0.8333446725606303;0.7717586407730497;-0.3711810106876793;-0.3437013272484699;1.0720215421257084;9.999388336982628;0.8335785091795133;-0.4244549654531507;-0.42445500104379447;0.7776017441524116;-0.32999998620124504;0.8447679620582598
5.21;1.0798692896216548;0.8333441420005843;0.7717570047215285;-0.37118101041227297;-0.3437013269767299;1.0720218319931607;9.99937903207442;0.8335775909794513;-0.42445496547538913;-0.42445500133943864;0.7776022257634513;-0.3299999857052747;0.84476861536931
5.22;1.0798658278674889;0.8333436841469115;0.7717553273230914;-0.3711810101455588;-0.3437013266912404;1.0720220877041085;9.999369667674674;0.8335766495644162;-0.4244549655014128;-0.42445500166272393;0.7776027309663195;-0.329999985205644;0.8447693550424997
5.23;1.0798623508517156;0.833343297837804;0.7717536159769292;-0.3711810098888268;-0.34370132639135553;1.0720223129363642;9.999360235641728;0.8335756874929229;-0.42445496553179224;-0.42445500201350567;0.7776032610360258;-0.3299999847033186;0.8447701759524834
5.24;1.0798588617545362;0.8333429817406203;0.7717518782651024;-0.371181009643274;-0.34370132607603715;1.072022512202628;9.999350730800497;0.8335747075357482;-0.42445496556711426;-0.4244550023918408;0.77760381751423;-0.32999998419907667;0.8447710719700627
5.25;1.0798553632672965;0.8333427349343252;0.7717501220661586;-0.37118100940989335;-0.3437013257440589;1.0720226897755372;9.999341157023494;0.8335737134809276;-0.42445496560782353;-0.4244550027981031;0.7776044011617939;-0.32999998369349676;0.8447720361909941
5.26;1.079851857884297;0.8333425566000515;0.7717483553872514;-0.37118100918954017;-0.3437013253944936;1.0720228495879784;9.999331533480534;0.8335727101190031;-0.4244549656541367;-0.42445500323278496;0.7776050116914464;-0.32999998318703005;0.8447730608695756
5.27;1.0798483483131334;0.833342445321672;0.7717465859395165;-0.37118100898296796;-0.3437013250270657;1.072022995549484;9.999321892741154;0.8335717025109799;-0.424454965706074;-0.42445500369622124;0.7776056482918619;-0.32999998268014025;0.8447741371806553
5.28;1.0798448372174898;0.8333423987378555;0.7717448204317656;-0.37118100879069893;-0.34370132464210046;1.072023131866893;9.999312271034084;0.8335706952214931;-0.4244549657635397;-0.4244550041885095;0.7776063098907361;-0.3299999821734957;0.8447752551003472
5.29;1.0798413264880873;0.8333424138310003;0.7717430640670606;-0.37118100861306086;-0.3437013242401203;1.0720232632212985;9.999302699341966;0.8335696919248089;-0.4244549658263724;-0.42445500470965064;0.7776069949166847;-0.32999998166800204;0.8447764035614066
5.3;1.079837816940588;0.833342487327815;0.7717413212044001;-0.3711810084504557;-0.3437013238213401;1.0720233945180488;9.999293199193728;0.8335686955407873;-0.42445496589445336;-0.42445500525964647;0.7776077009630797;-0.3299999811646775;0.8447775709606895
5.31;1.079834308901169;0.8333426158089108;0.7717395963361138;-0.37118100830346473;-0.3437013233853697;1.072023529886736;9.999283780301207;0.8335677086616757;-0.4244549659679308;-0.4244550058383993;0.7776084243928979;-0.3299999806644762;0.8447787461194755
5.32;1.0798308027939918;0.8333427955411671;0.771737893960767;-0.3711810081726051;-0.3437013229313617;1.0720236714852898;9.99927444461627;0.8335667336569993;-0.42445496604724675;-0.4244550064455616;0.7776091603392244;-0.3299999801680262;0.8447799192779974
5.33;1.0798272995865468;0.8333430222510659;0.7717362178026215;-0.371181008058023;-0.3437013224585461;1.0720238192337863;9.999265196073578;0.8335657721286852;-0.42445496613273254;-0.42445500708042366;0.7776099036236871;-0.3299999796755023;0.8447810823954586
5.34;1.0798238015969335;0.8333432913470354;0.7717345704910016;-0.37118100795948117;-0.34370132196677483;1.0720239716785993;9.999256040676672;0.8335648244432995;-0.4244549662242218;-0.42445500774194783;0.7776106495465454;-0.3299999791869775;0.8447822288124971
5.35;1.0798203128472865;0.833343598602102;0.771732953963174;-0.371181007876627;-0.3437013214566871;1.072024126797817;9.99924697778038;0.8335638899309378;-0.42445496632125135;-0.42445500842907224;0.7776113938407805;-0.32999997870290626;0.8447833525820105
5.36;1.0798168383483895;0.8333439404904369;0.7717313699684044;-0.371181007809174;-0.34370132092951433;1.0720242820745047;9.99923799703993;0.833562967273616;-0.4244549664236188;-0.42445500914098844;0.7776121326763583;-0.32999997822409843;0.8447844479352441
5.37;1.079813382941828;0.8333443138754627;0.7717298200383576;-0.3711810077568977;-0.3437013203867338;1.0720244343016125;9.999229078390453;0.8335620547120175;-0.4244549665315455;-0.42445500987708923;0.7776128628825207;-0.32999997775130924;0.8447855093405513
5.38;1.0798099504827585;0.8333447158194892;0.7717283050443497;-0.37118100771967083;-0.34370131982977004;1.0720245792582885;9.999220191281738;0.8335611501957;-0.4244549666452663;-0.42445501063677565;0.7776135820807264;-0.3299999772849756;0.8447865318188486
5.39;1.079806543690656;0.8333451438726882;0.7717268248833762;-0.3711810076974606;-0.3437013192601115;1.0720247116311874;9.999211301646364;0.8335602519676819;-0.42445496676464683;-0.4244550114194319;0.7776142890151186;-0.3299999768252863;0.8447875115558627
5.4;1.0798031643051713;0.8333455962959971;0.7717253786991888;-0.3711810076900886;-0.3437013186797113;1.07202482577012;9.999202378783771;0.8335593595552492;-0.4244549668892585;-0.4244550122245441;0.7776149836338492;-0.32999997637250883;0.8447884466883478
5.41;1.0797998133869793;0.8333460721774454;0.7717239653867147;-0.37118100769699114;-0.3437013180909485;1.0720249167590319;9.999193389693232;0.8335584743274068;-0.42445496701857854;-0.4244550130516194;0.7776156664745507;-0.3299999759272854;0.844789337217405
5.42;1.0797964920069494;0.833346571453662;0.7717225836815744;-0.37118100771718976;-0.34370131749613014;1.07202498095969;9.999184293251377;0.8335575993490553;-0.4244549671519401;-0.42445501389984186;0.7776163383488807;-0.32999997549050636;0.8447901839924898
5.43;1.079793201684419;0.8333470943841734;0.7717212320432952;-0.3711810077493716;-0.34370131689716094;1.0720250159159497;9.99917504449278;0.833556738733727;-0.4244549672884924;-0.4244550147678995;0.7776170006179707;-0.3299999750628474;0.844790987638479
5.44;1.0797899439652445;0.8333476407710692;0.7717199090201268;-0.3711810077921947;-0.34370131629555345;1.0720250195918974;9.999165601331875;0.8335558967953491;-0.42445496742744687;-0.42445501565408866;0.7776176548238819;-0.3299999746445092;0.844791748231347
5.45;1.0797867197935795;0.833348209587584;0.7717186136037716;-0.3711810078446955;-0.3437013156926091;1.072024989271123;9.999155926794348;0.833555077548363;-0.42445496756828777;-0.424455016556367;0.7776183017207653;-0.3299999742353806;0.8447924658131283
5.46;1.079783529574343;0.8333487992186798;0.7717173448347611;-0.3711810079062901;-0.3437013150896037;1.0720249212045774;9.999145987499324;0.8335542845796592;-0.42445496771068253;-0.4244550174723419;0.7776189409260578;-0.3299999738353088;0.844793140790082
5.47;1.0797803736387845;0.833349408207323;0.7717161010727597;-0.3711810079765381;-0.34370131448774194;1.0720248111757256;9.99913575491739;0.833553520856072;-0.4244549678543381;-0.42445501839933586;0.7776195713226833;-0.3299999734443055;0.8447937737713321
5.48;1.0797772521406932;0.8333500362124511;0.7717148798691743;-0.3711810080550037;-0.34370131388796255;1.0720246555091157;9.99912520843132;0.8335527886089792;-0.42445496799908594;-0.4244550193344396;0.7776201914268454;-0.32999997306275874;0.8447943653221007
5.49;1.0797741648536547;0.8333506844366474;0.7717136787775063;-0.3711810081410958;-0.34370131329103665;1.0720244520564233;9.999114333684933;0.833552089683428;-0.42445496814505923;-0.4244550202744565;0.7776207993265147;-0.3299999726914347;0.8447949163067183
5.5;1.079771111829022;0.8333513548304021;0.7717124961887671;-0.3711810082341029;-0.3437013126979187;1.072024200125667;9.999103121572281;0.8335514259608225;-0.4244549682925722;-0.4244550212158811;0.7776213926880389;-0.3299999723311984;0.8447954287121965
5.51;1.0797680941189187;0.8333520489102855;0.7717113311207733;-0.37118100833356826;-0.3437013121098247;1.0720238994646065;9.999091567898123;0.8335507992319985;-0.4244549684417289;-0.42445502215515485;0.7776219692180029;-0.32999997198266035;0.8447959057942929
