time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.52;1.0797651137459714;0.8333527674646675;0.7717101825351576;-0.3711810084394854;-0.34370131152794164;1.0720235493442745;9.999079665462004;0.833550210426172;-0.42445496859216175;-0.42445502308921534;0.7776225272204871;-0.3299999716458851;0.8447963514253086
5.53;1.07976217374308;0.8333535110066557;0.7717090493188946;-0.3711810085520775;-0.3437013109531862;1.072023148068763;9.999067398687066;0.8335496586285039;-0.42445496874295446;-0.42445502401590296;0.7776230656140366;-0.32999997132034986;0.8447967694048926
5.54;1.0797592787433015;0.8333542804643748;0.7717079304367611;-0.371181008671516;-0.3437013103861753;1.0720226932034334;9.999054751954883;0.8335491405785878;-0.4244549688925498;-0.4244550249337788;0.7776235833072268;-0.3299999710052052;0.844797163439049
5.55;1.0797564349925286;0.8333550779403716;0.771706824367261;-0.3711810087978835;-0.343701309827249;1.0720221823876175;9.999041719902957;0.8335486509120004;-0.4244549690388237;-0.4244550258415625;0.7776240787500315;-0.32999997069970793;0.844797538244504
5.56;1.0797536489952186;0.8333559069360281;0.7717057285614684;-0.371181008931289;-0.3437013092764545;1.072021614024496;9.999028309067114;0.833548183104498;-0.42445496917940495;-0.42445502673773705;0.7776245499644924;-0.3299999704036385;0.8447979001953743
5.57;1.0797509261656282;0.8333567716118633;0.7717046397961532;-0.3711810090718683;-0.3437013087334614;1.0720209877697875;9.999014535853487;0.833547730850475;-0.4244549693117963;-0.424455027620579;0.7776249944730458;-0.3299999701174732;0.8447982560191141
5.58;1.079748271207048;0.8333576760344631;0.7717035548091922;-0.37118100921968256;-0.34370130819748235;1.072020304778858;9.999000422901826;0.8335472892513687;-0.4244549694333603;-0.42445502848849403;0.777625408919244;-0.32999996984225344;0.8447986109070219
5.59;1.0797456892834105;0.8333586242937894;0.7717024704304151;-0.3711810093746092;-0.34370130766737567;1.0720195675419926;9.998985991347906;0.8335468555396987;-0.42445496954163536;-0.42445502934021645;0.7776257889826754;-0.32999996957923855;0.8447989676193228
5.6;1.0797431862251659;0.8333596205949588;0.7717013834264085;-0.371181009536173;-0.3437013071418499;1.0720187797191392;9.998971253419509;0.8335464292407743;-0.4244549696346884;-0.4244550301747051;0.7776261301584614;-0.3299999693296302;0.8447993266659979
5.61;1.0797407679059188;0.8333606684486263;0.7717002904435185;-0.371181009703493;-0.3437013066195366;1.0720179458749215;9.99895621050542;0.8335460114184569;-0.4244549697111445;-0.4244550309911058;0.7776264283158342;-0.3299999690945502;0.8447996871771285
5.62;1.0797384394470064;0.8333617698997042;0.7716991879465376;-0.3711810098754972;-0.3437013060990598;1.0720170706638843;9.998940854614181;0.8335456031809416;-0.4244549697701332;-0.4244550317888165;0.7776266790370285;-0.3299999688750867;0.8448000478500306
5.63;1.0797362049091488;0.8333629257882096;0.7716980722312179;-0.37118101005116033;-0.34370130557927436;1.0720161583932424;9.998925170660963;0.8335452046914986;-0.4244549698113341;-0.42445503256743733;0.7776268770426913;-0.3299999686723134;0.8448004072872298
5.64;1.0797340677328844;0.8333641366563391;0.77169693975094;-0.371181010229565;-0.34370130505940627;1.072015213834724;9.998909140653048;0.8335448155432899;-0.42445496983490694;-0.42445503332666396;0.7776270164836702;-0.32999996848736896;0.844800763755182
5.65;1.0797320309308591;0.8333654035262913;0.7716957878089346;-0.3711810104098362;-0.343701304538916;1.0720142432409683;9.9988927498134;0.8335444356947059;-0.424454969841117;-0.4244550340661735;0.77762709143799;-0.32999996832149675;0.8448011147942759
5.66;1.0797300971568626;0.8333667279020497;0.771694615536631;-0.37118101059102887;-0.3437013040173544;1.0720132543098195;9.998875991812666;0.8335440659291208;-0.4244549698300001;-0.4244550347855299;0.7776270967989178;-0.329999968175985;0.8448014568923812
5.67;1.0797282697427721;0.8333681110365588;0.7716934242995898;-0.3711810107721882;-0.3437013034943541;1.072012255107744;9.998858866449044;0.8335437077501582;-0.4244549698015182;-0.42445503548420715;0.7776270295780825;-0.32999996805210824;0.8448017856571067
5.68;1.0797265535455964;0.8333695535169634;0.7716922169184568;-0.3711810109526543;-0.34370130296962026;1.0720112528875547;9.998841369641127;0.8335433629214273;-0.4244549697559822;-0.4244550361616629;0.7776268895291157;-0.3299999679510515;0.8448020965466025
5.69;1.0797249540186435;0.8333710557711166;0.7716909965916654;-0.37118101113219326;-0.3437013024428874;1.072010253715382;9.998823489372993;0.8335430328359626;-0.42445496969422675;-0.4244550368173743;0.7776266788726678;-0.32999996787375213;0.8448023853948946
5.7;1.0797234755757248;0.8333726187784389;0.7716897660555839;-0.3711810113107372;-0.3437013019138967;1.072009262583142;9.998805211595093;0.8335427181588456;-0.42445496961745594;-0.4244550374509591;0.7776264018493821;-0.32999996782073987;0.8448026486611814
5.71;1.0797221209595695;0.8333742438827375;0.7716885268940397;-0.37118101148808696;-0.3437013013824722;1.0720082833574534;9.998786524711806;0.8335424190866865;-0.42445496952693723;-0.4244550380622985;0.7776260641724474;-0.3299999677920521;0.844802883953095
5.72;1.0797208915258258;0.8333759316394181;0.7716872796267461;-0.3711810116639596;-0.3437013008487367;1.0720073190652635;9.998767421724821;0.8335421357495549;-0.4244549694236469;-0.4244550386514191;0.7776256722694809;-0.32999996778721224;0.844803090503443
5.73;1.0797197877561684;0.8333776808146698;0.7716860247047757;-0.37118101183827995;-0.34370130031332;1.0720063728356042;9.998747906052582;0.8335418681226521;-0.4244549693080661;-0.42445503921836947;0.7776252325789226;-0.3299999678053264;0.8448032692082786
5.74;1.079718809918617;0.8333794886383362;0.7716847636877842;-0.37118101201124937;-0.3437012997774513;1.0720054482485157;9.998727995986183;0.8335416155984312;-0.42445496918031983;-0.42445503976329385;0.7776247509770048;-0.3299999678452339;0.8448034225345353
5.75;1.079717958549026;0.8333813521974537;0.7716834999873775;-0.371181012183089;-0.34370129924289905;1.0720045486626735;9.998707720385958;0.8335413768257967;-0.42445496904040303;-0.4244550402864706;0.7776242322403373;-0.3299999679055888;0.8448035541928194
5.76;1.0797172343139503;0.8333832694816276;0.7716822384402313;-0.371181012353748;-0.3437012987116841;1.0720036777123763;9.998687106627711;0.833541150359605;-0.4244549688881448;-0.4244550407882317;0.777623679732239;-0.32999996798497555;0.8448036682216384
5.77;1.0797166375245502;0.8333852391681745;0.7716809839175149;-0.37118101252279234;-0.34370129818579015;1.072002841357765;9.998666169315536;0.8335409355452543;-0.4244549687230983;-0.42445504126896155;0.7776230957534582;-0.32999996808196014;0.8448037679557406
5.78;1.0797161677211564;0.8333872597217905;0.7716797405133011;-0.37118101268949716;-0.34370129766722546;1.072002048340672;9.998644909850794;0.8335407320696335;-0.4244549685447531;-0.42445504172924325;0.7776224821724287;-0.32999996819496435;0.8448038554392986
5.79;1.0797158233339674;0.8333893284926798;0.7716785117087916;-0.37118101285294347;-0.3437012971583096;1.072001308097643;9.998623325033256;0.8335405385488783;-0.42445496835294505;-0.4244550421700012;0.7776218404609239;-0.32999996832232853;0.8448039310409797
5.8;1.0797156013797349;0.8333914415284777;0.7716773006477144;-0.37118101301199435;-0.34370129666172794;1.0720006286159336;9.998601415312256;0.833540352336578;-0.42445496814796263;-0.4244550425925167;0.7776211716649207;-0.3299999684626864;0.8448039932780365
5.81;1.0797154974059446;0.8333935942183095;0.7716761104385262;-0.3711810131653756;-0.3437012961801487;1.0720000156523755;9.99857919326068;0.8335401704690819;-0.4244549679302539;-0.424455042998325;0.7776204768611469;-0.32999996861522024;0.8448040394174329
5.82;1.0797155059506667;0.8333957817604778;0.7716749445778814;-0.3711810133119065;-0.3437012957158394;1.0719994725579232;9.998556690594244;0.8335399897935457;-0.4244549677000617;-0.42445504338904083;0.777619757255466;-0.32999996877955395;0.844804066486907
5.83;1.0797156213541044;0.8333979992475155;0.7716738070067279;-0.3711810134506682;-0.34370129527073534;1.0719990001292588;9.99853395578112;0.833539806230781;-0.424454967457217;-0.424455043766246;0.7776190138284047;-0.32999996895549116;0.8448040717531606
5.84;1.079715838319327;0.8334002420349688;0.7716727017622689;-0.37118101358112743;-0.3437012948466203;1.0719985970536756;9.99851104801685;0.8335396145759024;-0.42445496720121206;-0.4244550441315765;0.7776182472896864;-0.32999996914282625;0.8448040526648491
5.85;1.079716151861469;0.8334025062839636;0.7716716326917545;-0.37118101370307416;-0.3437012944450599;1.0719982611926364;9.998488033415526;0.8335394092300691;-0.42445496693156043;-0.42445504448686816;0.7776174584359039;-0.32999996934126063;0.8448040066400776
5.86;1.0797165568946214;0.8334047889303364;0.7716706033337157;-0.37118101381631996;-0.34370129406735417;1.0719979908939181;9.998464979084503;0.8335391849538498;-0.4244549666481039;-0.4244550448341185;0.7776166485871079;-0.32999996955049804;0.8448039308973614
5.87;1.0797170481966096;0.8334070869606636;0.7716696166355116;-0.371181013920692;-0.3437012937146803;1.0719977854313212;9.998441949672623;0.8335389368094759;-0.42445496635106233;-0.424455045175396;0.7776158197030393;-0.3299999697703935;0.8448038224293182
5.88;1.079717621068642;0.8334093968613877;0.7716686745707733;-0.3711810140162813;-0.343701293388133;1.0719976443982362;9.998419011614764;0.8335386598726001;-0.4244549660409327;-0.4244550455128149;0.7776149739829228;-0.32999997000082;0.844803677930427
5.89;1.079718272223002;0.8334117148900353;0.7716677782289686;-0.37118101410331655;-0.343701293088483;1.0719975666892667;9.998396239599387;0.8335383495408761;-0.4244549657182029;-0.4244550458483512;0.7776141132963001;-0.32999997024140837;0.8448034939707363
5.9;1.0797190003649506;0.8334140374909627;0.7716669281786377;-0.37118101418184296;-0.3437012928159361;1.071997550102095;9.998373721118632;0.8335380019076535;-0.4244549653831216;-0.42445504618351193;0.7776132389303247;-0.3299999704915895;0.8448032677139219
5.91;1.0797198057858217;0.8334163610290831;0.7716661244176998;-0.3711810142517628;-0.34370129257016024;1.0719975920338327;9.998351555919823;0.833537613793176;-0.42445496503584895;-0.42445504651925736;0.7776123516710853;-0.329999970750818;0.8448029974788875
5.92;1.0797206887864246;0.8334186816142606;0.7716653663016885;-0.37118101431312883;-0.3437012923504357;1.0719976901364274;9.998329849351023;0.8335371829507213;-0.4244549646766968;-0.42445504685623486;0.7776114520415701;-0.3299999710185762;0.8448026826339866
5.93;1.0797216481994154;0.8334209957881215;0.7716646529411813;-0.371181014366291;-0.3437012921557095;1.0719978419711407;9.998308705349215;0.8335367082542348;-0.42445496430619606;-0.4244550471949669;0.777610540623725;-0.32999997129418035;0.8448023232129137
5.94;1.079722680976205;0.8334233012039595;0.7716639834816142;-0.3711810144118704;-0.3437012919846832;1.071998045043631;9.998288221510633;0.8335361894887513;-0.4244549639250161;-0.4244550475358194;0.7776096180533711;-0.3299999715766315;0.8448019197086714
5.95;1.0797237825740076;0.8334255964284686;0.7716633567927386;-0.37118101445067014;-0.3437012918359898;1.0719982980086888;9.998268488587824;0.8335356270824338;-0.4244549635336859;-0.4244550478788769;0.7776086846105362;-0.3299999718646396;0.8448014728669873
5.96;1.079724948169836;0.8334278799685799;0.7716627709312915;-0.37118101448353213;-0.3437012917081958;1.0719986012389926;9.998249595339184;0.8335350218662513;-0.42445496313229486;-0.42445504822399327;0.7776077401202042;-0.3299999721568005;0.8448009831421431
5.97;1.0797261741484139;0.8334301494362956;0.7716622231842917;-0.371181014511266;-0.3437012915997308;1.071998955997084;9.998231630263172;0.8335343749452473;-0.42445496272060884;-0.4244550485710794;0.7776067842620519;-0.3299999724517313;0.8448004499953365
5.98;1.0797274583492114;0.8334324015026205;0.7716617109767485;-0.3711810145346714;-0.34370129150904355;1.071999363523595;9.998214679405468;0.8335336877941797;-0.4244549622985822;-0.42445504892024205;0.7776058168493678;-0.32999997274806425;0.8447998714347301
5.99;1.0797287992512727;0.8334346317818478;0.7716612326771328;-0.37118101455451713;-0.34370129143487615;1.0719998244257987;9.998198823689837;0.8335329623163243;-0.4244549618667546;-0.42445504927160715;0.7776048381698062;-0.3299999730443828;0.8447992443180388
6.0;1.079730195479754;0.8334368344824938;0.771660787746357;-0.37118101457153224;-0.343701291376307;1.0720003380408387;9.998184130792742;0.8335322007999314;-0.42445496142625383;-0.4244550496251844;0.7776038492063444;-0.3299999733392871;0.8447985654768986
6.01;1.0797316456926995;0.8334390031424496;0.7716603768901379;-0.3711810145865059;-0.34370129133244554;1.0720009018984176;9.998170648770254;0.8335314056539327;-0.42445496097845054;-0.4244550499809552;0.7776028512841271;-0.3299999736316638;0.8447978326935991
6.02;1.0797331480609276;0.8334411320263615;0.7716600021344922;-0.3711810146003008;-0.34370129130224025;1.0720015114528532;9.998158411964063;0.8335305792219875;-0.4244549605244572;-0.4244550503390787;0.7776018455722313;-0.3299999739207048;0.8447970449367845
6.03;1.0797346995242654;0.8334432165562576;0.77165966634104;-0.37118101461369196;-0.3437012912846667;1.0720021605322163;9.998147448830752;0.8335297243236722;-0.4244549600648414;-0.4244550507000326;0.7776008330899603;-0.32999997420559046;0.8447962021292903
6.04;1.0797362958082095;0.8334452529947602;0.771659372518507;-0.37118101462728814;-0.3437012912789043;1.0720028422640038;9.998137783115986;0.8335288444714383;-0.42445495959970847;-0.4244550510644478;0.777599814998071;-0.32999997448555807;0.8447953048974555
6.05;1.07973793227136;0.8334472380716651;0.7716591229888261;-0.3711810146415042;-0.34370129128433896;1.0720035493292783;9.998129432367767;0.8335279429664606;-0.4244549591289807;-0.4244550514327378;0.7775987926321037;-0.32999997476036724;0.8447943547297541
6.06;1.0797396046951249;0.8334491683401086;0.7716589184509016;-0.3711810146564115;-0.3437012913005952;1.0720042737169009;9.99812241016608;0.8335270222938906;-0.42445495865270677;-0.42445505180501;0.7775977673174558;-0.3299999750304035;0.8447933543072105
6.07;1.0797413094931712;0.8334510397622541;0.7716587578094863;-0.3711810146716759;-0.34370129132761734;1.0720050073430274;9.998116735048141;0.8335260842419131;-0.4244549581712607;-0.4244550521813028;0.7775967402458623;-0.3299999752961989;0.8447923073048815
6.08;1.079743043195549;0.8334528480370945;0.7716586389851832;-0.37118101468666803;-0.34370129136571254;1.072005743231918;9.998112433511782;0.8335251302651517;-0.4244549576851986;-0.42445505256162364;0.7775957123075921;-0.32999997555785066;0.8447912175597234
6.09;1.079744801312797;0.8334545890398694;0.7716585600435161;-0.37118101470061377;-0.343701291415442;1.0720064756517675;9.998109529228328;0.8335241622565953;-0.42445495719482335;-0.4244550529457361;0.7775946837931714;-0.329999975814842;0.8447900882452088
6.1;1.0797465777533743;0.8334562589511332;0.771658520252921;-0.3711810147129146;-0.3437012914773538;1.0720071995554878;9.998108031699875;0.8335231830926789;-0.42445495669996397;-0.4244550533331095;0.7775936543376488;-0.32999997606619336;0.8447889215874329
6.11;1.0797483657532525;0.8334578543356479;0.7716585205111343;-0.371181014723498;-0.3437012915519364;1.0720079103722056;9.998107933844151;0.833522196305363;-0.4244549562001652;-0.42445505372295644;0.7775926232425181;-0.3299999763106067;0.844787719187153
6.12;1.0797501593361658;0.8334593722108754;0.7716585626626236;-0.37118101473279036;-0.3437012916398885;1.0720086039089967;9.998109216945693;0.8335212054059525;-0.4244549556949863;-0.4244550541141513;0.7775915895639146;-0.32999997654657287;0.8447864825769786
6.13;1.0797519541657623;0.833460809896336;0.7716586487439158;-0.37118101474142107;-0.34370129174230557;1.0720092766056097;9.998111857866089;0.8335202139318996;-0.42445495518423954;-0.4244550545052493;0.777590551824756;-0.3299999767725363;0.8447852133710901
6.14;1.0797537476338448;0.8334621648464261;0.7716587812874652;-0.3711810147499665;-0.34370129186069454;1.0720099260604277;9.998115834217643;0.8335192260716839;-0.42445495466820227;-0.4244550548946243;0.7775895079548979;-0.32999997698712974;0.8447839130214732
6.15;1.0797555382272723;0.833463434750047;0.7716589638116025;-0.37118101475887605;-0.3437012919968575;1.072010551051843;9.998121126857837;0.8335182463445283;-0.42445495414780304;-0.4244550552804783;0.7775884551972962;-0.3299999771893358;0.8447825822946918
6.16;1.0797573246184287;0.8334646178481482;0.7716592004430471;-0.37118101476854043;-0.3437012921525595;1.0720111512616455;9.998127716787035;0.833517278591207;-0.4244549536246169;-0.424455055660854;0.7775873894828393;-0.3299999773783635;0.844781220582518
6.17;1.0797591049042998;0.8334657133503165;0.7716594951985775;-0.37118101477925614;-0.34370129232915847;1.07201172678727;9.998135576849322;0.8335163256775906;-0.4244549531005424;-0.4244550560337262;0.777586305212582;-0.3299999775533878;0.8447798262966254
6.18;1.0797608759246573;0.8334667217265193;0.7716598514820876;-0.37118101479113624;-0.34370129252760667;1.0720122772096736;9.998144669283374;0.8335153899156352;-0.42445495257737964;-0.42445505639694964;0.7775851962859099;-0.32999997771342476;0.8447783986389907
6.19;1.0797626330875694;0.8334676446507256;0.7716602716233556;-0.3711810148042287;-0.34370129274880434;1.0720128006394891;9.998154954730554;0.8335144737789114;-0.4244549520566303;-0.42445505674822215;0.7775840575856408;-0.3299999778572931;0.8447769388613593
6.2;1.0797643717103569;0.8334684845896293;0.7716607566184105;-0.37118101481878857;-0.3437012929937311;1.072013293552265;9.99816640192274;0.8335135800882585;-0.42445495153960566;-0.4244550570852493;0.7775828858080834;-0.3299999779836543;0.8447754498375059
6.21;1.0797660889862073;0.8334692443428323;0.7716613062798242;-0.37118101483536753;-0.34370129326331034;1.0720137516704769;9.99817898943456;0.8335127112124915;-0.42445495102761743;-0.4244550574058449;0.7775816791689538;-0.3299999780911207;0.8447739350769649
6.22;1.0797677840351123;0.8334699269053999;0.7716619195441318;-0.3711810148545369;-0.34370129355841855;1.0720141709053894;9.99819270404156;0.8335118688801815;-0.42445495052197724;-0.4244550577078468;0.777580436370805;-0.3299999781782237;0.8447723986026432
6.23;1.0797694564179183;0.8334705354523477;0.7716625948347772;-0.37118101487659055;-0.34370129387987275;1.0720145476845453;9.998207541126469;0.8335110553100299;-0.42445495002382194;-0.4244550579890827;0.7775791559173002;-0.3299999782433743;0.8447708451916708
6.24;1.079771105579168;0.8334710731639791;0.7716633303248983;-0.3711810149015856;-0.34370129422822704;1.0720148790131558;9.998223503217107;0.8335102738196744;-0.42445494953394386;-0.42445505824757834;0.7775778362219469;-0.3299999782850548;0.8447692798768559
6.25;1.0797727314744576;0.8334715429828984;0.7716641239160775;-0.37118101492947003;-0.34370129460362675;1.0720151624622412;9.99824059148971;0.8335095281998594;-0.4244549490526444;-0.424455058481887;0.7775764761230065;-0.3299999783019784;0.8447677071421832
6.26;1.0797743351521654;0.8334719472590312;0.7716649733481449;-0.3711810149600295;-0.34370129500576807;1.0720153961929342;9.998258796649756;0.8335088222074413;-0.42445494857967647;-0.4244550586912122;0.7775750752216002;-0.3299999782930357;0.8447661308108649
6.27;1.0797759185245541;0.8334722874871721;0.7716658766640146;-0.3711810149927976;-0.3437012954338986;1.072015578997957;9.998278093501337;0.8335081597677967;-0.424454948114328;-0.42445505887524476;0.7775736337095418;-0.3299999782572563;0.8447645545286189
6.28;1.0797774838013139;0.8334725646338399;0.771666832514226;-0.3711810150270866;-0.3437012958869248;1.0720157102131715;9.998298436581555;0.8335075451907766;-0.42445494765549596;-0.4244550590338986;0.7775721520428911;-0.3299999781938747;0.8447629818330399
6.29;1.0797790336307238;0.8334727797954472;0.771667840007513;-0.3711810150620866;-0.34370129636359753;1.072015789546904;9.998319763569794;0.833506983069807;-0.4244549472019071;-0.4244550591670229;0.7775706306875778;-0.3299999781024408;0.8447614153851498
6.3;1.0797805714737299;0.8334729345431015;0.7716688983693847;-0.37118101509683593;-0.34370129686262557;1.0720158165496099;9.998342007852163;0.8335064783153677;-0.4244549467524651;-0.4244550592742485;0.7775690699453712;-0.32999997798304953;0.8447598562253016
6.31;1.0797821010896347;0.8334730311059817;0.7716700065878255;-0.37118101513002566;-0.34370129738264177;1.0720157900318925;9.998365106138046;0.8335060361911899;-0.4244549463062431;-0.42445505935513467;0.7775674699721868;-0.32999997783650964;0.8447583037311925
6.32;1.0797836255857005;0.8334730726239736;0.7716711628500614;-0.3711810151598781;-0.3437012979221346;1.072015708481908;9.998389001268691;0.8335056615948597;-0.4244549458623532;-0.4244550594093331;0.7775658305152083;-0.3299999776641556;0.844756756083923
6.33;1.0797851470621975;0.833473062954056;0.7716723639304137;-0.3711810151841925;-0.34370129847943326;1.072015570735698;9.998413651585354;0.8335053579758809;-0.4244549454201591;-0.4244550594366665;0.7775641502961046;-0.32999997746745596;0.8447552112796439
6.34;1.0797866665076978;0.8334730058674329;0.7716736053102704;-0.3711810152004322;-0.3437012990526711;1.0720153756186868;9.998439035278524;0.8335051269164728;-0.4244549449793921;-0.42445505943731704;0.7775624270036213;-0.32999997724786295;0.8447536682311806
6.35;1.079788183454039;0.833472904275304;0.7716748818950796;-0.3711810152058999;-0.3437012996397379;1.0720151217716487;9.998465138853787;0.8335049682094382;-0.4244549445397833;-0.4244550594119397;0.777560658050136;-0.32999997700692063;0.8447521265889896
6.36;1.0797896963736549;0.8334727599431;0.771676188463106;-0.3711810151980907;-0.34370130023836226;1.072014808551557;9.998491949500838;0.8335048800129228;-0.42445494410065526;-0.4244550593615276;0.7775588410195803;-0.3299999767463029;0.8447505852668395
6.37;1.0797912042177105;0.8334725738198568;0.7716775198172645;-0.37118101517506463;-0.34370130084637646;1.072014436662179;9.998519462521553;0.8335048594186717;-0.42445494366098113;-0.42445505928718263;0.7775569733032023;-0.32999997646774226;0.8447490414321918
6.38;1.0797927074928215;0.8334723469574833;0.7716788708507584;-0.3711810151356325;-0.34370130146204403;1.0720140082535112;9.998547683697515;0.8335049033562151;-0.4244549432198235;-0.42445505918991105;0.7775550516467716;-0.3299999761729424;0.8447474912534151
6.39;1.0797942077289189;0.8334720813347846;0.7716802365114285;-0.3711810150792567;-0.3437013020843439;1.072013527341409;9.998576614646455;0.8335050093270443;-0.4244549427765765;-0.4244550590706206;0.777553072438494;-0.32999997586351704;0.844745931499954
6.4;1.0797957067627653;0.8334717798608813;0.7716816117312306;-0.3711810150058087;-0.3437013027131328;1.0720129998826653;9.99860623797622;0.8335051760893918;-0.4244549423307186;-0.42445505893033814;0.7775510324847004;-0.32999997554110844;0.8447443602007534
6.41;1.0797972071636461;0.8334714458074569;0.7716829914794617;-0.3711810149154401;-0.3437013033490287;1.072012432885267;9.998636518267856;0.8335054040582613;-0.4244549418815021;-0.4244550587702614;0.7775489294523461;-0.3299999752077156;0.8447427763110611
6.42;1.0797987124001895;0.8334710822888435;0.7716843712530889;-0.3711810148085317;-0.3437013039929399;1.0720118336345268;9.998667411425176;0.8335056945948225;-0.424454941428006;-0.4244550585915261;0.7775467622486594;-0.3299999748659291;0.8447411792128535
6.43;1.079800225801422;0.8334706920901261;0.7716857478641235;-0.37118101468569165;-0.3437013046454961;1.0720112093521175;9.998698866912626;0.8335060488793543;-0.4244549409695085;-0.42445505839498604;0.7775445318413707;-0.3299999745187642;0.84473956800744
6.44;1.0798017499225718;0.8334702778387725;0.7716871198731723;-0.371181014547938;-0.3437013053068584;1.072010566442433;9.998730821129302;0.8335064674981532;-0.4244549405057586;-0.4244550581811909;0.7775422416883833;-0.32999997416928795;0.8447379406529267
6.45;1.0798032874027241;0.833469842213491;0.7716884877173714;-0.371181014396842;-0.34370130597699977;1.0720099097411335;9.99876319249632;0.8335069503887714;-0.42445494003679596;-0.4244550579505037;0.777539897020453;-0.3299999738204123;0.8447362937111945
6.46;1.079804842166257;0.8334693879169286;0.7716898538045609;-0.37118101423422806;-0.34370130665595283;1.0720092425766283;9.998795885964032;0.833507496902348;-0.42445493956270686;-0.4244550577031847;0.7775375035560022;-0.32999997347488463;0.8447346231468097
6.47;1.0798064198670023;0.8334689176999369;0.771691221873891;-0.3711810140617064;-0.34370130734374105;1.0720085671809823;9.998828804728955;0.8335081061606922;-0.42445493908370424;-0.42445505743946954;0.777535066817823;-0.3299999731353102;0.844732925634427
6.48;1.0798080275939526;0.8334684346489297;0.771692595750073;-0.37118101388062247;-0.34370130804027543;1.0720078845807708;9.998861861887496;0.8335087775459403;-0.42445493860021016;-0.4244550571596602;0.7775325923825517;-0.3299999728041633;0.8447311992853819
6.49;1.0798096729143534;0.8334679421987932;0.7716939788202939;-0.37118101369232176;-0.3437013087453905;1.0720071943049758;9.998894984540739;0.8335095111328501;-0.42445493811277235;-0.4244550568639745;0.7775300862312851;-0.32999997248382706;0.8447294432934561
6.5;1.0798113625961958;0.8334674437682592;0.7716953742201672;-0.37118101349839916;-0.343701309458811;1.0720064951000867;9.99892810630693;0.8335103075931716;-0.42445493762207165;-0.4244550565523025;0.7775275547163701;-0.3299999721766119;0.8447276573031293
6.51;1.0798131018529553;0.8334669426301906;0.7716967847577324;-0.37118101330078906;-0.34370131018008054;1.072005786228357;9.998961157150779;0.8335111674218298;-0.4244549371290335;-0.4244550562244039;0.7775250042962198;-0.3299999718847078;0.8447258414818277
6.52;1.0798148945386978;0.833466442179773;0.7716982123272457;-0.3711810131015248;-0.3437013109087836;1.0720050679271402;9.998994065975744;0.833512090377058;-0.42445493663479394;-0.42445505588043975;0.7775224409183756;-0.329999971610154;0.8447239967939547
6.53;1.0798167435466066;0.8334659462661762;0.7716996573380516;-0.3711810129022975;-0.3437013116448637;1.072004341241692;9.999026772857958;0.8335130756656329;-0.42445493614046315;-0.4244550555212603;0.7775198693679743;-0.3299999713548433;0.8447221246398287
6.54;1.0798186506263363;0.8334654589489997;0.7717011187525341;-0.37118101270411874;-0.34370131238855367;1.0720036077890693;9.999059233978631;0.8335141223546748;-0.42445493564688397;-0.4244550551482928;0.7775172933254639;-0.3299999711204179;0.8447202262332397
6.55;1.0798206161435753;0.8334649836761737;0.771702594505472;-0.37118101250727503;-0.3437013131400741;1.072002869065819;9.999091417412005;0.8335152296967947;-0.4244549351545832;-0.4244550547632793;0.777514715754396;-0.32999997090804145;0.8447183021238991
6.56;1.0798226391895545;0.8334645228851674;0.7717040818174872;-0.3711810123115952;-0.3437013138994571;1.072002125447834;9.999123299072048;0.83351639719756;-0.4244549346638821;-0.42445505436811926;0.7775121389673874;-0.329999970718345;0.8447163522581677
6.57;1.0798247174396474;0.8334640778803453;0.7717055775320826;-0.37118101211679727;-0.3437013146664817;1.072001375595442;9.999154860775517;0.833517624219378;-0.4244549341750197;-0.42445505396482774;0.7775095649356579;-0.3299999705516214;0.8447143766310361
6.58;1.079826846726406;0.8334636484472873;0.7717070786320962;-0.3711810119227477;-0.34370131544066174;1.0720006167727247;9.999186088891541;0.833518909670595;-0.424454933688279;-0.42445505355551677;0.7775069962809182;-0.3299999704079429;0.8447123753353304
6.59;1.0798290210303585;0.8334632330889875;0.7717085824814299;-0.37118101172954027;-0.34370131622124844;1.071999845963229;9.999216969264467;0.8335202519745168;-0.4244549332040473;-0.42445505314242044;0.7775044372018728;-0.32999997028713307;0.8447103482690912
6.6;1.0798312329817434;0.8334628299620845;0.7717100867319839;-0.3711810115372871;-0.3437013170071934;1.071999060828892;9.999247478156088;0.8335216485273027;-0.4244549327227005;-0.4244550527279699;0.7775018936325219;-0.32999997018881094;0.8447082961542445
6.61;1.0798334742345654;0.8334624376149519;0.7717115895925217;-0.37118101134582004;-0.3437013177971377;1.0719982599377145;9.999277580836292;0.8335230947696011;-0.42445493224454917;-0.42445505231482483;0.7774993727460757;-0.3299999701124891;0.8447062219110196
6.62;1.079835735231293;0.833462055412325;0.7717130900878466;-0.37118101115458363;-0.3437013185894836;1.0719974426601762;9.999307240834082;0.8335245841321633;-0.42445493177004906;-0.4244550519056642;0.7774968823572935;-0.32999997005759396;0.8447041300881132
6.63;1.07983800504001;0.8334616833398714;0.7717145874932269;-0.3711810109628136;-0.3437013193824454;1.0719966088944235;9.999336429067975;0.8335261089967357;-0.42445493130003303;-0.4244550515027243;0.777494430827526;-0.32999997002345177;0.844702025077215
6.64;1.0798402721334588;0.8334613210983136;0.7717160805579244;-0.37118101076992477;-0.34370132017411176;1.0719957585942692;9.999365126381914;0.833527661644356;-0.42445493083571245;-0.42445505110757364;0.7774920271309191;-0.3299999700092556;0.8446999106599179
6.65;1.0798425255719752;0.8334609675263299;0.7717175675330772;-0.37118101057576847;-0.3437013209625723;1.0719948919654252;9.999393322143632;0.83352923475013;-0.42445493037847676;-0.4244550507213517;0.7774896802596686;-0.3299999700138702;0.8446977910135319
6.66;1.07984475583012;0.8334606206227142;0.771719046834579;-0.3711810103805102;-0.34370132174593415;1.07199401043985;9.999421012271997;0.8335308214879366;-0.42445492992966777;-0.42445505034503583;0.7774873985735983;-0.3299999700355656;0.8446956711666277
6.67;1.0798469547789369;0.833460277518204;0.7717205172246615;-0.37118101018430977;-0.3437013225222364;1.0719931168421541;9.999448196830791;0.8335324153496001;-0.4244549294904895;-0.4244550499795465;0.7774851898588204;-0.32999997007210896;0.8446935563231944
6.68;1.0798491146266933;0.8334599345978868;0.771721977303145;-0.3711810099871915;-0.34370132328944536;1.071992214570802;9.999474878151013;0.8335340099906915;-0.4244549290621208;-0.4244550496259265;0.7774830613949947;-0.32999997012117704;0.8446914513281515
6.69;1.0798512272566807;0.8334595883195984;0.7717234251072346;-0.3711810097893092;-0.3437013240456241;1.0719913072524192;9.999501061584677;0.8335355992868595;-0.42445492864592616;-0.42445504928555794;0.7774810195223543;-0.3299999701806221;0.8446893608312834
6.7;1.0798532848941027;0.8334592362980704;0.7717248581404562;-0.3711810095913346;-0.3437013247891429;1.0719903988300934;9.99952675683847;0.8335371774172798;-0.42445492824351216;-0.42445504896010117;0.7774790692860909;-0.32999997024855104;0.8446872894553965
6.71;1.0798552808669195;0.8334588777974715;0.771726273779685;-0.37118100939457715;-0.3437013255186096;1.0719894931380627;9.999551973764591;0.8335387387672392;-0.4244549278565873;-0.42445504865115813;0.7774772147265437;-0.3299999703233989;0.8446852415079062
6.72;1.0798572098917496;0.833458513486778;0.7717276697124708;-0.3711810092007997;-0.3437013262325739;1.0719885932418953;9.99957671608382;0.8335402778392731;-0.42445492748692837;-0.4244550483601263;0.7774754595671338;-0.32999997040395274;0.8446832208285203
6.73;1.0798590684411167;0.8334581451244728;0.7717290439063038;-0.3711810090119078;-0.34370132692942906;1.0719877013789743;9.999600982402434;0.8335417895276845;-0.4244549271365248;-0.42445504808836554;0.7774738075436496;-0.32999997048923657;0.844681231439635
6.74;1.079860855093705;0.8334577754877838;0.771730394435801;-0.3711810088296208;-0.34370132760756333;1.0719868192706554;9.999624769528932;0.833543269529521;-0.4244549268075596;-0.42445504783713617;0.7774722620926757;-0.3299999705783316;0.8446792781685468
6.75;1.0798625700337725;0.833457408039885;0.7717317195821283;-0.3711810086553095;-0.3437013282655043;1.071985948103593;9.99964807129382;0.8335447142425348;-0.42445492650206107;-0.42445504760722497;0.7774708258017606;-0.32999997067034276;0.844677366101268
6.76;1.0798642135142769;0.8334570464223866;0.7717330177262239;-0.3711810084901711;-0.34370132890207183;1.071985088169044;9.99967087831125;0.8335461203681519;-0.4244549262215134;-0.42445504739888007;0.7774695001614265;-0.32999997076450366;0.8446754995075417
6.77;1.0798657848000879;0.8334566940869835;0.7717342870462204;-0.37118100833552514;-0.34370132951642607;1.0719842382886802;9.99969318153035;0.8335474849884426;-0.42445492596677886;-0.42445504721206523;0.7774682858076389;-0.3299999708602079;0.8446736815934095
6.78;1.0798672826101636;0.8334563538838803;0.7717355258495682;-0.3711810081929738;-0.3437013301078653;1.071983395379174;9.999714979234525;0.8335488058175269;-0.4244549257383272;-0.4244550470464537;0.7774671829310931;-0.32999997095702693;0.8446719150880424
6.79;1.0798687061070795;0.8334560277987618;0.7717367331970119;-0.37118100806442306;-0.34370133067569864;1.0719825549035424;9.999736285167806;0.833550080971118;-0.42445492553652686;-0.4244550469012407;0.777466191220117;-0.32999997105477497;0.8446702028165288
6.8;1.079870055746167;0.8334557169024206;0.7717379089043128;-0.3711810079518021;-0.343701331219208;1.0719817121630728;9.999757125957586;0.8335513086402306;-0.42445492536187374;-0.42445504677527485;0.7774653093090187;-0.3299999711534095;0.8446685481754342
6.81;1.0798713341133246;0.8334554214407831;0.7717390534239967;-0.37118100785650365;-0.343701331737525;1.0719808633036627;9.999777525793858;0.8335524872959751;-0.42445492521513045;-0.4244550466673504;0.777464534665808;-0.32999997125285957;0.8446669555560878
6.82;1.0798725463220111;0.8334551413700128;0.7717401681022936;-0.37118100777917956;-0.3437013322296798;1.0719800054660171;9.999797495796061;0.8335536160883523;-0.42445492509727095;-0.4244550465762856;0.7774638641761835;-0.329999971353095;0.8446654300864381
6.83;1.0798736994386824;0.8334548772985853;0.7717412550743264;-0.37118100772011525;-0.3437013326947504;1.0719791368576232;9.999817038986272;0.8335546949201461;-0.4244549250092599;-0.4244550465010242;0.7774632944239154;-0.329999971454244;0.8446639768375082
6.84;1.0798748011283883;0.8334546310312038;0.7717423164939238;-0.3711810076796021;-0.3437013331317984;1.071978256904307;9.999836161097253;0.8335557243878269;-0.4244549249518826;-0.4244550464407981;0.7774628211159139;-0.3299999715563956;0.8446626004470232
6.85;1.0798758583803307;0.8334544048858553;0.771743353916381;-0.3711810076579562;-0.3437013335397204;1.0719773658117067;9.999854875046479;0.833556705364501;-0.4244549249256262;-0.4244550463949764;0.7774624385857111;-0.32999997165934897;0.8446613053052823
6.86;1.0798768771912777;0.8334542003548504;0.7717443683960301;-0.37118100765535617;-0.3437013339172519;1.0719764639076748;9.999873198382852;0.8335576379571872;-0.4244549249306051;-0.42445504636280956;0.7774621400435432;-0.329999971762577;0.8446600956629572
6.87;1.0798778629789396;0.8334540178700318;0.7717453609328073;-0.3711810076716994;-0.34370133426300303;1.0719755514120266;9.999891144766146;0.8335585208771691;-0.42445492496670106;-0.42445504634347414;0.7774619177883864;-0.3299999718651675;0.8446589754331818
6.88;1.0798788209151773;0.8334538582127783;0.7717463327423324;-0.3711810077064684;-0.34370133457535496;1.0719746287067724;9.999908714889022;0.8335593519619713;-0.4244549250336478;-0.42445504633635495;0.7774617631204267;-0.3299999719657267;0.8446579482700507
6.89;1.0798797559317932;0.8334537238793123;0.7717472850991289;-0.3711810077586109;-0.3437013348525091;1.0719736970253164;9.999925895777121;0.8335601292207359;-0.42445492513083094;-0.4244550463412637;0.7774616664863248;-0.32999997206254383;0.8446570180365686
6.9;1.0798806725676764;0.833453619015081;0.7717482188709648;-0.37118100782665314;-0.3437013350929388;1.071972759165807;9.999942663479247;0.8335608515368649;-0.424454925257263;-0.42445504635832204;0.7774616180374329;-0.3299999721539139;0.8446561889355828
6.91;1.0798815745871386;0.8334535484521394;0.7717491341881247;-0.37118100790904357;-0.3437013352957455;1.0719718197380737;9.999958984184882;0.8335615187109627;-0.42445492541186053;-0.4244550463876061;0.7774616085639372;-0.32999997223829647;0.8446554651965774
6.92;1.0798824644098355;0.8334535167326501;0.7717500305145171;-0.3711810080043219;-0.34370133546045606;1.0719708847308531;9.99997481511964;0.8335621310606498;-0.42445492559370895;-0.4244550464288352;0.7774616303185228;-0.3299999723142082;0.844654850572873
6.93;1.0798833432117223;0.833453527389908;0.7717509072397309;-0.37118100811102567;-0.3437013355865922;1.0719699606130437;9.999990102950857;0.8335626887520948;-0.4244549258021881;-0.4244550464813347;0.7774616771500891;-0.32999997238001766;0.8446543476011695
6.94;1.0798842115952616;0.8334535822672876;0.7717517644498556;-0.3711810082278256;-0.34370133567353245;1.071969053416441;10.000004787889889;0.8335631913406812;-0.42445492603684576;-0.42445504654432414;0.7774617441292107;-0.32999997243394197;0.8446539572213573
6.95;1.079885069535962;0.8334536811552269;0.7717526031533949;-0.3711810083538324;-0.343701335720624;1.0719681680571016;10.00001881791597;0.8335636382264964;-0.42445492629720694;-0.42445504661704275;0.7774618269837131;-0.32999997247424456;0.8446536793662084
6.96;1.0798859161224863;0.8334538226490296;0.7717534251690674;-0.371181008488409;-0.34370133572725553;1.0719673083765962;10.00003215723201;0.833564029496232;-0.4244549265828211;-0.4244550466985779;0.7774619214124415;-0.32999997249938495;0.8446535140641604
6.97;1.079886750258646;0.8334540054453313;0.7717542331932998;-0.3711810086307435;-0.34370133569299127;1.07196647818792;10.000044780212834;0.833564366042791;-0.4244549268933712;-0.4244550467878617;0.7774620227604863;-0.32999997250810115;0.8446534622630437
6.98;1.0798875715912648;0.833454228527982;0.7717550308127706;-0.37118100877979093;-0.3437013356177529;1.0719656819191;10.000056662179123;0.8335646490607053;-0.42445492722869493;-0.42445504688378455;0.777462126354994;-0.3299999724994684;0.8446535257965235
6.99;1.0798883810118063;0.8334544907293102;0.7717558222119395;-0.3711810089343198;-0.34370133550181137;1.071964923796712;10.000067779412785;0.833564879814285;-0.42445492758876024;-0.4244550469851831;0.7774622280903899;-0.3299999724729602;0.8446537064979295
7.0;1.079889180694872;0.8334547907128125;0.7717566117094251;-0.37118100909284624;-0.3437013353456377;1.0719642069637223;10.000078112325815;0.8335650598890038;-0.4244549279735383;-0.42445504709074805;0.777462324973485;-0.32999997242846096;0.8446540053593377
7.01;1.079889973378548;0.8334551271566502;0.7717574033925713;-0.3711810092538272;-0.3437013351497759;1.0719635335324478;10.000087639347822;0.833565191434177;-0.4244549283827639;-0.42445504719894706;0.7774624154064328;-0.32999997236603706;0.8446544227138678
7.02;1.0798907614520938;0.8334554986831657;0.7717582008882081;-0.3711810094161327;-0.3437013349148356;1.071962905398281;10.00009633073741;0.833565277086459;-0.42445492881576796;-0.4244550473081135;0.7774624988323326;-0.32999997228567357;0.844654958993832
7.03;1.0798915464365166;0.8334559035201183;0.7717590069951379;-0.3711810095792277;-0.34370133464171215;1.0719623252998176;10.000104157120571;0.8335653197085889;-0.42445492927166223;-0.4244550474166724;0.7774625750948642;-0.32999997218729127;0.8446556145913896
7.04;1.0798923288606221;0.8334563389979099;0.7717598233018218;-0.37118100974290985;-0.3437013343318708;1.0719617964032986;10.00011110462816;0.8335653224443954;-0.4244549297496884;-0.42445504752327495;0.7774626441459113;-0.32999997207087367;0.8446563889338178
7.05;1.0798931088014923;0.8334568012148602;0.7717606502113121;-0.3711810099070939;-0.3437013339872358;1.0719613201911729;10.000117178994733;0.8335652889668466;-0.42445493024920045;-0.424455047626812;0.7774627060432634;-0.32999997193651737;0.8446572803177199
7.06;1.0798938865277716;0.8334572852098053;0.7717614872556451;-0.37118101007180926;-0.3437013336097181;1.0719608953798696;10.000122395476112;0.8335652232141165;-0.42445493076941393;-0.42445504772636006;0.7774627610788952;-0.329999971784368;0.8446582866470637
7.07;1.079894662408772;0.8334577854136724;0.7717623336730682;-0.37118101023718136;-0.34370133320101426;1.0719605191364916;10.000126768428398;0.8335651290995483;-0.42445493130940704;-0.42445504782103277;0.7774628096242875;-0.3299999716145118;0.8446594059937029
7.08;1.0798954369352858;0.8334582960552476;0.7717631891099128;-0.37118101040345775;-0.3437013327628239;1.0719601888535173;10.000130312143174;0.8335650108645215;-0.4244549318682741;-0.4244550479098556;0.7774628515713039;-0.32999997142709814;0.8446606364751572
7.09;1.079896211476983;0.8334588115846937;0.7717640534075279;-0.3711810105711164;-0.3437013322970383;1.0719599030522111;10.000133045044924;0.8335648730750999;-0.42445493244507787;-0.424455047991749;0.7774628863472454;-0.32999997122260183;0.8446619753544052
7.1;1.0798969886205843;0.8334593271380973;0.7717649256530821;-0.3711810107406707;-0.3437013318056746;1.0719596611315174;10.000134988947387;0.8335647197463656;-0.4244549330386913;-0.42445504806549367;0.7774629133926588;-0.3299999710017692;0.844663418138871
7.11;1.0798977715174163;0.8334598388743417;0.7717658039568327;-0.3711810109121844;-0.3437013312906894;1.0719594624140338;10.00013616995318;0.8335645537934386;-0.424454933647924;-0.42445504812971896;0.7774629321658949;-0.32999997076533677;0.844664959020223
7.12;1.0798985631715352;0.8334603439238644;0.7717666859016716;-0.37118101108519075;-0.34370133075385095;1.071959305753756;10.000136621827748;0.8335643772491927;-0.4244549342717964;-0.42445504818307334;0.7774629421889792;-0.32999997051400787;0.8446665919687918
7.13;1.0798993662954157;0.8334608399507303;0.7717675688528245;-0.37118101125904396;-0.34370133019667126;1.07195918971764;10.000136384730544;0.8335641915713331;-0.4244549349094438;-0.42445504822439173;0.7774629435985785;-0.3299999702486662;0.8446683109179092
7.14;1.0799001833800788;0.833461324847343;0.771768450272043;-0.3711810114330777;-0.34370132962036637;1.0719591123268934;10.000135498371225;0.8335639974612397;-0.4244549355598537;-0.4244550482525695;0.777462937490427;-0.3299999699704308;0.8446701094185411
7.15;1.079901016734103;0.8334617967102493;0.7717693280228178;-0.3711810116065856;-0.3437013290259322;1.0719590705023323;10.000133998538493;0.833563794305226;-0.42445493622187896;-0.4244550482663265;0.7774629254687608;-0.3299999696804363;0.8446719806460521
7.16;1.0799018687461555;0.8334622536850703;0.7717702000502088;-0.37118101177901197;-0.34370132841422524;1.0719590602599611;10.000131921377916;0.8335635803351353;-0.42445493689434377;-0.4244550482642962;0.7774629085879272;-0.3299999693795382;0.844673917527059
7.17;1.0799027421555656;0.8334626936971165;0.7717710638708496;-0.3711810119502467;-0.34370132778601;1.0719590777093768;10.000129302189537;0.8335633537625122;-0.4244549375761282;-0.4244550482454588;0.7774628866125735;-0.32999996906823503;0.8446759126070175
7.18;1.0799036399001678;0.8334631144230393;0.7717719167623096;-0.3711810121205176;-0.3437013271421806;1.0719591194401328;10.000126170489244;0.8335631138527037;-0.42445493826627784;-0.42445504820945457;0.7774628584404992;-0.32999996874689985;0.8446779578476523
7.19;1.079904564947668;0.8334635134327559;0.7717727559931721;-0.3711810122898;-0.343701326483851;1.0719591823714794;10.000122557781898;0.8335628615167497;-0.4244549389640256;-0.4244550481564411;0.7774628231386365;-0.3299999684161128;0.8446800449346161
7.2;1.0799055204262908;0.8334638882528571;0.7717735784656385;-0.37118101245741997;-0.34370132581209883;1.071959264214865;10.000118508555444;0.8335625991899176;-0.42445493966878245;-0.4244550480868148;0.7774627801393512;-0.3299999680768211;0.8446821659941499
7.21;1.0799065098511877;0.8334642365889714;0.7717743802093838;-0.37118101262225794;-0.3437013251278639;1.0719593633572313;10.000114078298349;0.8335623296186119;-0.42445494038017423;-0.42445504800107464;0.7774627284380414;-0.3299999677301917;0.8446843136088987
7.22;1.079907537620913;0.8334645568859361;0.771775155888154;-0.37118101278324006;-0.34370132443214185;1.0719594774894903;10.000109322239394;0.8335620545840174;-0.42445494109805587;-0.42445504789951666;0.777462666208693;-0.32999996737736587;0.8446864803003552
7.23;1.0799086091296688;0.8334648487273844;0.771775898773339;-0.37118101293974537;-0.34370132372617285;1.071959603306697;10.000104286909814;0.8335617746328775;-0.42445494182236826;-0.42445504778183174;0.7774625914036228;-0.3299999670194663;0.8446886588242083
7.24;1.0799097295170657;0.8334651126494474;0.7717766019237922;-0.37118101309172896;-0.34370132301154105;1.0719597382088493;10.00009901188405;0.8335614894057856;-0.42445494255281646;-0.4244550476470612;0.7774625023162229;-0.3299999666577738;0.8446908431130977
7.25;1.0799109025116873;0.8334653496553863;0.7717772598981445;-0.3711810132395001;-0.3437013222901967;1.071959881829602;10.000093533027133;0.8335611982972543;-0.4244549432887778;-0.4244550474938448;0.7774623977548039;-0.3299999662937913;0.8446930289145577
7.26;1.079912130892568;0.8334655608899324;0.771777869354734;-0.3711810133834071;-0.34370132156440875;1.0719600360414085;10.000087878023077;0.8335609010357232;-0.4244549440295884;-0.4244550473207433;0.7774622774929248;-0.3299999659291535;0.844695213538615
7.27;1.079913417291189;0.8334657473602289;0.7717784282619883;-0.3711810135238029;-0.3437013208367002;1.0719602040602978;10.000082066739413;0.8335605975712472;-0.42445494477467755;-0.42445504712664117;0.7774621426196703;-0.3299999655655141;0.8446973947735891
7.28;1.0799147641558673;0.8334659094071796;0.7717789351138038;-0.3711810136612376;-0.34370132010969545;1.071960389374433;10.000076122365574;0.8335602880389025;-0.4244549455234306;-0.4244550469110878;0.7774619951144974;-0.3299999652045055;0.8446995703123749
7.29;1.0799161732592433;0.8334660462439688;0.7717793887916703;-0.3711810137964609;-0.34370131938585863;1.071960594945935;10.000070075548736;0.8335599732414178;-0.4244549462751586;-0.42445504667435785;0.7774618373074766;-0.3299999648476341;0.8447017381462615
7.3;1.079917644834112;0.8334661561274521;0.7717797886758002;-0.37118101393020797;-0.34370131866731796;1.0719608225931614;10.000063956710681;0.8335596550473992;-0.42445494702922903;-0.42445504641725273;0.7774616719824098;-0.32999996449611374;0.8447038969343176
7.31;1.0799191767580665;0.8334662372309424;0.7717801349007215;-0.37118101406314696;-0.3437013179558996;1.0719610721464323;10.000057793557607;0.8335593367021107;-0.42445494778525467;-0.4244550461409025;0.7774615028827092;-0.32999996415089167;0.8447060459533878
7.32;1.0799207648081584;0.8334662885457511;0.7717804281444599;-0.3711810141960282;-0.3437013172532239;1.0719613410674187;10.000051619812746;0.8335590227214765;-0.42445494854316945;-0.4244550458466669;0.7774613348859172;-0.3299999638127216;0.8447081845797314
7.33;1.079922403668264;0.8334663097785057;0.7717806686546423;-0.3711810143297083;-0.343701316560705;1.0719616252727917;10.000045481803365;0.8335587181158918;-0.4244549493029606;-0.42445504553582875;0.777461173581253;-0.3299999634820991;0.8447103115474525
7.34;1.0799240876823206;0.8334663003555172;0.7717808559003608;-0.37118101446492924;-0.34370131587948693;1.071961920085335;10.000039433051947;0.8335584279053201;-0.4244549500643445;-0.4244550452090432;0.7774610247998774;-0.3299999631592913;0.844712424842381
7.35;1.0799258110211039;0.8334662590084152;0.7717809892554861;-0.3711810146021693;-0.3437013152104882;1.0719622200883143;10.000033523201278;0.8335581568587509;-0.4244549508267707;-0.42445504486619023;0.7774608945129338;-0.32999996284458216;0.8447145222164122
7.36;1.0799275674205904;0.8334661843492857;0.7717810682856003;-0.3711810147417909;-0.3437013145546121;1.0719625184800206;10.000027794287552;0.8335579085619361;-0.4244549515895719;-0.4244550445068975;0.7774607887194134;-0.3299999625385634;0.8447166011872299
7.37;1.0799293501270348;0.833466075391457;0.7717810924508651;-0.3711810148842132;-0.3437013139128379;1.0719628073511673;10.000022288910294;0.8335576846559276;-0.42445495235207964;-0.4244550441310085;0.7774607131213117;-0.3299999622422973;0.8447186584002997
7.38;1.0799311522472592;0.8334659315990743;0.771781061119062;-0.37118101502987233;-0.3437013132859648;1.071963079132436;10.000017056366353;0.833557485487059;-0.42445495311386483;-0.4244550437385407;0.7774606732918702;-0.3299999619573082;0.8447206895227992
