time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
7.39;1.0799329669543487;0.833465752534902;0.7717809739452678;-0.3711810151790434;-0.34370131267430465;1.071963327743897;10.000012144278614;0.8335573112993163;-0.42445495387512416;-0.42445504332957723;0.7774606754828846;-0.32999996168539225;0.8447226898239182
7.4;1.079934787609345;0.8334655372914289;0.7717808314602018;-0.37118101533158226;-0.34370131207763166;1.0719635482581167;10.000007588746348;0.8335571626087229;-0.4244549546367872;-0.42445504290432085;0.7774607269600526;-0.3299999614283071;0.8447246545778683
7.41;1.079936608014707;0.8334652845089487;0.7717806355847473;-0.37118101548687216;-0.3437013114952545;1.0719637357497114;10.000003415695511;0.8335570400847989;-0.42445495540009387;-0.4244550424630316;0.7774608354290069;-0.3299999611876513;0.8447265794012493
7.42;1.079938422307447;0.833464993011908;0.7717803895882874;-0.37118101564434575;-0.3437013109261445;1.0719638846681054;9.999999644561415;0.8335569446495897;-0.42445495616613;-0.4244550420058749;0.7774610082762476;-0.32999996096497747;0.8447284609122708
7.43;1.0799402247989989;0.8334646620744762;0.7717800975933867;-0.3711810158041098;-0.34370131036929047;1.0719639889702632;9.999996285728951;0.8335568775652873;-0.42445495693572904;-0.42445504153291463;0.7774612519385475;-0.32999996076178595;0.8447302970097023
7.44;1.0799420104126298;0.833464291139694;0.7717797638873553;-0.37118101596688335;-0.3437013098240982;1.071964042219858;9.999993337690906;0.8335568400737733;-0.42445495770949937;-0.4244550410442342;0.7774615714019697;-0.3299999605794414;0.8447320864917326
7.45;1.0799437749831144;0.8334638798175709;0.7717793921649856;-0.3711810161334356;-0.3437013092904852;1.0719640375859278;9.999990789588763;0.8335568329813665;-0.42445495848775516;-0.42445504054000294;0.7774619703339766;-0.32999996041926405;0.8447338287010757
7.46;1.079945515121805;0.8334634284503708;0.7717789850069154;-0.37118101630415995;-0.34370130876883076;1.0719639685176467;9.999988623170973;0.8335568569814334;-0.42445495927058946;-0.42445504002048773;0.7774624519184875;-0.32999996028265705;0.84473552321445
7.47;1.0799472284236142;0.8334629385038143;0.7717785439838646;-0.371181016478921;-0.3437013082599746;1.0719638299039886;9.999986811584325;0.8335569132508203;-0.4244549600581488;-0.4244550394860845;0.7774630193692144;-0.32999996017112265;0.8447371693614171
7.48;1.0799489135533151;0.833462412281513;0.7717780703398714;-0.37118101665710623;-0.3437013077651118;1.0719636189628403;9.999985319635151;0.8335570030470775;-0.4244549608507231;-0.4244550389372268;0.7774636753764893;-0.32999996008607624;0.8447387661982733
7.49;1.0799505691040805;0.8334618522257915;0.7717775656010993;-0.3711810168378715;-0.34370130728551523;1.0719633359085057;9.999984105545833;0.833557126705199;-0.424454961648663;-0.42445503837419085;0.7774644213107159;-0.32999996002842397;0.8447403133262656
7.5;1.0799521920012993;0.8334612604892134;0.7717770318749734;-0.37118101702046064;-0.34370130682212047;1.0719629840902734;9.999983123970527;0.83355728333194;-0.4244549624523344;-0.4244550377970243;0.777465257194683;-0.32999995999821724;0.8447418117706176
7.51;1.0799537772455543;0.8334606394178037;0.7717764717926484;-0.3711810172043711;-0.3437013063751168;1.0719625686212866;9.999982332653751;0.8335574711156246;-0.4244549632620008;-0.42445503720564237;0.7774661821783803;-0.3299999599946211;0.8447432639553853
7.52;1.0799553191806277;0.833459992494632;0.7717758876448774;-0.37118101738928694;-0.34370130594380094;1.071962094313872;9.999981699165307;0.8335576880328528;-0.4244549640776904;-0.4244550366000186;0.7774671951704021;-0.329999960016076;0.8447446728080146
7.53;1.0799568129197339;0.8334593247123395;0.7717752805748977;-0.371181017574935;-0.3437013055268046;1.0719615651309304;9.999981198061812;0.8335579329300326;-0.424454964899193;-0.42445503598042805;0.7774682953968758;-0.3299999600604872;0.8447460408310563
7.54;1.079958254772715;0.8334586420521302;0.7717746512618817;-0.3711810177610817;-0.34370130512256175;1.0719609854349694;9.99998079868624;0.833558205832968;-0.4244549657262023;-0.424455035347649;0.7774694824207347;-0.32999996012540317;0.8447473698407169
7.55;1.0799596416109134;0.8334579507370621;0.7717740011903117;-0.37118101794769914;-0.34370130472959326;1.0719603614470783;9.999980457582991;0.8335585070539573;-0.42445496655849785;-0.42445503470288387;0.777470756020668;-0.32999996020828737;0.8447486611836628
7.56;1.079960970255386;0.8334572572338788;0.7717733326986982;-0.3711810181351679;-0.3437013043464912;1.07195970185966;9.999980122540988;0.8335588365783577;-0.42445496739595756;-0.4244550340473568;0.7774721163105108;-0.32999996030678597;0.8447499160405828
7.57;1.0799622379621079;0.833456568405311;0.7717726480566476;-0.37118101832438877;-0.3437013039719918;1.0719590177963338;9.999979739828579;0.8335591944109193;-0.4244549682384928;-0.4244550333820497;0.7774735635913093;-0.32999996041872;0.8447511358407452
7.58;1.0799634433368157;0.8334558908666627;0.77177194905406;-0.3711810185165107;-0.3437013036052392;1.0719583222581122;9.999979258553267;0.8335595807838662;-0.42445496908602254;-0.42445503270774765;0.7774750978555719;-0.3299999605420095;0.8447523223426642
7.59;1.0799645867623338;0.8334552305136202;0.771771237128532;-0.3711810187122922;-0.34370130324596276;1.0719576287609744;9.999978633936687;0.8335599958572569;-0.42445496993831006;-0.42445503202504536;0.7774767183361938;-0.3299999606748666;0.8447534769189985
7.6;1.0799656707664795;0.8334545927335634;0.7717705129235437;-0.3711810189118888;-0.3437013028943958;1.0719569497293295;9.99997782572161;0.8335604394377091;-0.42445497079478833;-0.424455031334311;0.7774784233917463;-0.3299999608160318;0.8447545997195853
7.61;1.079966700145569;0.8334539823325247;0.7717697758315348;-0.3711810191152856;-0.3437013025509415;1.0719562954836552;9.999976791354964;0.8335609108094096;-0.42445497165467083;-0.42445503063573853;0.7774802109870177;-0.3299999609646976;0.8447556899346087
7.62;1.0799676810750805;0.8334534030199854;0.7717690247278856;-0.3711810193225919;-0.343701302215815;1.0719556742039618;9.99997548295475;0.8335614087498537;-0.42445497251710484;-0.42445502992935846;0.7774820792838567;-0.32999996112017316;0.8447567472076123
7.63;1.0799686198407894;0.8334528573931934;0.7717682591041882;-0.37118101953400046;-0.3437013018889877;1.071955092748599;9.999973851009523;0.833561931720163;-0.424454973381105;-0.4244550292150605;0.7774840265281817;-0.3299999612816091;0.8447577725328651
7.64;1.0799695226978054;0.8334523476093305;0.7717674791920133;-0.3711810197497637;-0.34370130157028217;1.071954557118191;9.99997185025521;0.8335624780678402;-0.42445497424556045;-0.4244550284927523;0.7774860505509761;-0.3299999614480062;0.8447587678077894
7.65;1.0799703967993415;0.8334518754171616;0.7717666851681554;-0.37118101997017827;-0.34370130125925297;1.0719540722285843;9.99996944242539;0.8335630461825111;-0.4244549751094074;-0.4244550277624758;0.7774881486871187;-0.3299999616184292;0.8447597352652034
7.66;1.0799712503264312;0.8334514411087682;0.7717658765899167;-0.3711810201954597;-0.3437013009550323;1.0719536421538016;9.999966597613142;0.8335636345323517;-0.42445497597165033;-0.4244550270243551;0.7774903180676483;-0.3299999617921795;0.8447606774146953
7.67;1.079972091548816;0.8334510428702482;0.7717650524844678;-0.37118102042555734;-0.34370130065640214;1.0719532706156567;9.99996329789127;0.8335642415786471;-0.42445497683121763;-0.4244550262785736;0.7774925556613709;-0.3299999619688139;0.8447615967140786
7.68;1.0799729282588624;0.8334506773425319;0.7717642115985717;-0.3711810206601315;-0.34370130036199753;1.0719529609117457;9.999959536907207;0.833564865545247;-0.4244549776869062;-0.4244550255254868;0.7774948579817228;-0.3299999621482003;0.8447624948623403
7.69;1.0799737675706473;0.8334503408443833;0.7717633526812323;-0.3711810208987944;-0.3437013000705134;1.0719527158560431;9.999955313127405;0.8335655042530182;-0.42445497853749253;-0.42445502476566505;0.7774972209664986;-0.3299999623307273;0.8447633725390573
7.7;1.0799746156475065;0.8334500303661586;0.7717624746828795;-0.371181021141363;-0.3437012997807965;1.0719525379905654;9.99995062793616;0.8335661554384265;-0.42445497938186194;-0.42445502399988344;0.7774996402392056;-0.32999996251735725;0.8447642298267538
7.71;1.0799754777976136;0.8334497437042617;0.7717615766165954;-0.37118102138786807;-0.3437012994918147;1.0719524294023743;9.999945494863498;0.8335668174290063;-0.42445498021907385;-0.4244550232292325;0.7775021115336317;-0.32999996270931614;0.8447650670655769
7.72;1.0799763584799345;0.8334494792004773;0.7717606576874328;-0.37118102163836825;-0.3437012992026251;1.0719523909757904;9.999939948104283;0.833567489585315;-0.42445498104833207;-0.4244550224552068;0.7775046309406818;-0.3299999629077728;0.8447658856740868
7.73;1.0799772605814857;0.8334492356971867;0.7717597177167347;-0.3711810218927601;-0.3437012989122377;1.0719524218164902;9.999934037981793;0.8335681719833445;-0.42445498186885433;-0.42445502167968985;0.7775071948908587;-0.32999996311381535;0.8447666880736532
7.74;1.079978184697924;0.8334490124655993;0.7717587568045259;-0.3711810221506964;-0.34370129861934157;1.071952519540825;9.99992781898289;0.8335688645535216;-0.42445498267979054;-0.4244550209048787;0.7775097999499848;-0.329999963328544;0.844767476921474
7.75;1.0799791289748304;0.8334488093686159;0.7717577747981731;-0.37118102241159606;-0.3437012983222779;1.0719526810491882;9.999921341209248;0.8335695666759291;-0.42445498348020455;-0.4244550201330498;0.7775124425876455;-0.32999996355307504;0.8447682546537706
7.76;1.0799800893169544;0.8334486273405208;0.7717567715291954;-0.37118102267462877;-0.34370129801930577;1.0719529030611865;9.999914648704038;0.8335702775036976;-0.4244549842690176;-0.424455019366296;0.7775151194411044;-0.32999996378858915;0.8447690235283386
7.77;1.079981060086117;0.8334484678946343;0.771755746752746;-0.371181022938592;-0.343701297708772;1.071953182447649;9.999907787249045;0.8335709964189164;-0.4244549850450279;-0.42445501860643076;0.777517827811753;-0.3299999640364153;0.8447697858741795
7.78;1.0799820352263092;0.83344833179675;0.7717546993840868;-0.37118102320185786;-0.3437012973891535;1.0719535164494003;9.999900819180866;0.8335717233798567;-0.4244549858070359;-0.4244550178549793;0.7775205656298373;-0.32999996429785355;0.8447705444239
7.79;1.0799830090320306;0.8334482184018538;0.7717536273057372;-0.3711810234625741;-0.34370129705908387;1.0719539025047398;9.999893828266146;0.8335724590353496;-0.4244549865539133;-0.4244550171131386;0.7775233312472173;-0.32999996457392944;0.8447713026244649
7.8;1.0799839762295835;0.8334481257103801;0.7717525280468984;-0.3711810237188303;-0.3437012967173543;1.0719543377411909;9.99988690657446;0.8335732040518885;-0.4244549872846323;-0.4244550163818195;0.7775261232502828;-0.32999996486541383;0.8447720644248721
7.81;1.0799849321203057;0.8334480509455348;0.7717513992204632;-0.3711810239687208;-0.3437012963629513;1.0719548185318784;9.999880138057321;0.8335739580694602;-0.42445498799838854;-0.4244550156618397;0.7775289400090903;-0.32999996517287267;0.8447728336969701
7.82;1.079985873042847;0.8334479913175646;0.7717502381760184;-0.3711810242105689;-0.34370129599501803;1.0719553407341031;9.99987358708409;0.8335747198967401;-0.4244549886947571;-0.42445501495397436;0.7775317795586291;-0.32999996549661254;0.8447736141022897
7.83;1.0799867964745902;0.8334479437757409;0.7717490419134512;-0.37118102444311984;-0.3437012956127288;1.0719559006566275;9.999867295407237;0.8335754886611063;-0.4244549893736564;-0.4244550142587239;0.777534639978058;-0.32999996583672125;0.8447744092518725
7.84;1.079987700680148;0.8334479041261996;0.7717478078767581;-0.3711810246654818;-0.3437012952153681;1.0719564953417577;9.999861294693321;0.8335762639802353;-0.42445499003513354;-0.42445501357619736;0.7775375192561647;-0.3299999661931832;0.844775222874946
7.85;1.0799885843611408;0.8334478670058124;0.7717465345524959;-0.37118102487703264;-0.3437012948026229;1.071957121814693;9.999855622719283;0.8335770451737339;-0.42445499067926823;-0.4244550129063329;0.7775404145857626;-0.3299999665657818;0.8447760588503326
7.86;1.079989446476857;0.8334478266726892;0.7717452213449956;-0.3711810250774432;-0.3437012943748062;1.0719577769499127;9.999850327745074;0.8335778310736437;-0.4244549913061937;-0.4244550122491079;0.7775433224266564;-0.32999996695383127;0.8447769207929937
7.87;1.0799902862013764;0.8334477779328808;0.7717438683171294;-0.37118102526671826;-0.3437012939327939;1.0719584581578536;9.999845462898984;0.8335786206859565;-0.4244549919160468;-0.4244550116044348;0.777546239390585;-0.32999996735620024;0.8447778117154202
7.88;1.0799911030018179;0.833447716931543;0.7717424759131747;-0.37118102544517273;-0.3437012934777198;1.0719591637886947;9.99984107891577;0.8335794134519956;-0.42445499250891244;-0.4244550109720295;0.7775491625724916;-0.32999996777172724;0.8447787337933544
7.89;1.0799918967201045;0.8334476413970707;0.7717410446506748;-0.3711810256133516;-0.3437012930107495;1.0719598933604109;9.999837221728775;0.8335802087419006;-0.42445499308471957;-0.4244550103515725;0.7775520893198226;-0.3299999681995899;0.8447796875567484
7.9;1.0799926675353457;0.8334475502942419;0.7717395752642455;-0.37118102577188394;-0.343701292533087;1.0719606479471941;9.999833936231383;0.8335810054911023;-0.4244549936429786;-0.42445500974283074;0.7775550171884902;-0.329999968639288;0.844780671446235
7.91;1.0799934160554263;0.8334474433301879;0.7717380691762944;-0.3711810259213201;-0.34370129204602284;1.0719614303132428;9.999831271737893;0.8335818019252532;-0.42445499418265137;-0.42445500914541273;0.7775579436633893;-0.3299999690904399;0.8447816829675391
7.92;1.0799941437918628;0.833447320323091;0.7717365285301536;-0.37118102606210285;-0.34370129155082885;1.071962244576295;9.999829281780233;0.8335825949709518;-0.42445499470234666;-0.42445500855857593;0.7775608653294341;-0.3299999695527405;0.8447827200670514
7.93;1.0799948537273993;0.8334471804271687;0.7717349560518625;-0.3711810261947007;-0.3437012910485802;1.0719630953175885;9.999828017465514;0.8335833803201737;-0.42445499520059604;-0.42445500798147684;0.7775637771158929;-0.3299999700260617;0.8447837808841543
7.94;1.0799955501206489;0.8334470217399473;0.7717333553506414;-0.3711810263197129;-0.34370129054015164;1.0719639863922348;9.99982752028447;0.8335841535775914;-0.42445499567604855;-0.42445500741364295;0.7775666722877697;-0.32999997051048474;0.8447848630475377
7.95;1.0799962373393648;0.8334468415062433;0.7717317310697432;-0.3711810264378341;-0.34370129002640265;1.071964920328565;9.99982781571779;0.8335849111770752;-0.4244549961275753;-0.42445500685520215;0.777569543413979;-0.3299999710061633;0.8447859641542
7.96;1.0799969187754985;0.8334466365112452;0.7717300883467273;-0.3711810265497158;-0.3437012895082998;1.0719658982230793;9.999828906894678;0.8335856505510569;-0.42445499655411734;-0.4244550063066134;0.7775723836270687;-0.3299999715131636;0.8447870824290831
7.97;1.0799975967063313;0.8334464034884086;0.7717284320887421;-0.3711810266557927;-0.343701288986836;1.0719669198811683;9.999830774017735;0.833586370651112;-0.42445499695439315;-0.42445500576820905;0.7775751871472726;-0.3299999720315271;0.8447882164013403
7.98;1.0799982728601085;0.8334461400018301;0.7717267666467444;-0.371181026756211;-0.3437012884629988;1.071967984667;9.999833383404445;0.8335870728511644;-0.4244549973268892;-0.4244550052400381;0.7775779491290365;-0.3299999725614145;0.8447893644082409
7.99;1.0799989483384973;0.8334458456497313;0.7717250959780685;-0.371181026851002;-0.3437012879380018;1.0719690920485092;9.99983669672593;0.8335877610682499;-0.424454997670189;-0.42445500472196274;0.777580665587367;-0.3299999731030588;0.8447905250586522
8.0;1.0799996226411155;0.8334455223766423;0.7717234240597527;-0.37118102694041616;-0.3437012874133837;1.0719702409162792;9.999840672942419;0.8335884412511045;-0.4244549979833149;-0.4244550042137936;0.7775833334027847;-0.32999997365649747;0.8447916982675173
8.01;1.080000293538762;0.8334451736202424;0.7717217549148564;-0.37118102702506967;-0.343701286890713;1.071971428947848;9.999845269790042;0.8335891209480927;-0.42445499826578287;-0.42445500371550726;0.7775859499820875;-0.32999997422123467;0.8447928856393802
8.02;1.0800009579317922;0.8334448033413503;0.7717200919762534;-0.3711810271056676;-0.3437012863714273;1.0719726529469844;9.999850448883084;0.8335898085019303;-0.4244549985174163;-0.4244550032273947;0.7775885129608944;-0.3299999747961523;0.8447940898959143
8.03;1.0800016123077298;0.8334444154413533;0.7717184375369986;-0.3711810271825411;-0.34370128585713183;1.0719739094492826;9.999856176841684;0.8335905118920405;-0.42445499873820947;-0.42445500274990833;0.7775910203858644;-0.3299999753798396;0.8447953142338249
8.04;1.0800022527307382;0.8334440134312971;0.7717167929109501;-0.3711810272555126;-0.3437012853498712;1.071975194984933;9.999862419818086;0.8335912381996399;-0.4244549989283233;-0.42445500228334315;0.7775934708474307;-0.3299999759710254;0.8447965622313937
8.05;1.080002875157256;0.8334436003742625;0.7717151591299367;-0.3711810273241358;-0.34370128485200796;1.0719765060451574;9.999869141723316;0.833591993728591;-0.4244549990880954;-0.4244550018277371;0.777595863295605;-0.3299999765686334;0.8447978377374707
8.06;1.0800034762041135;0.8334431787780423;0.7717135376056354;-0.3711810273878274;-0.34370128436600456;1.0719778388532293;9.99987630712649;0.833592784340384;-0.42445499921802377;-0.4244550013831157;0.7775981969812521;-0.32999997717151347;0.8447991442606106
8.07;1.0800040533348725;0.8334427501228937;0.7717119303641513;-0.37118102744581205;-0.34370128389428173;1.071979189210582;9.999883876699291;0.8335936158412007;-0.42445499931873115;-0.4244550009496907;0.7776004714663458;-0.3299999777783353;0.844800484289177
8.08;1.080004604251916;0.8334423147043655;0.7717103399241315;-0.37118102749724946;-0.3437012834389953;1.0719805525907828;9.99989179998151;0.8335944939044407;-0.4244549993909196;-0.424455000527752;0.7776026863510691;-0.3299999783877106;0.8448018591191098
8.09;1.0800051267169355;0.8334418723451928;0.7717087688635302;-0.3711810275414425;-0.34370128300190006;1.0719819241646216;9.999900014834704;0.8335954236578276;-0.42445499943538845;-0.42445500011743664;0.7776048409955589;-0.3299999789983091;0.8448032692753386
8.1;1.080005619087731;0.8334414233463754;0.7717072191505303;-0.371181027577776;-0.3437012825846027;1.0719832986231497;9.999908447794523;0.8335964098361236;-0.424454999453121;-0.4244549997185819;0.7776069346183979;-0.329999979608906;0.8448047150147651
8.11;1.080006080876779;0.8334409691107333;0.771705691514112;-0.3711810276055373;-0.3437012821889075;1.0719846702238112;9.999917017140667;0.8335974571844746;-0.4244549994453424;-0.42445499933065894;0.7776089663816591;-0.32999998021830756;0.8448061961301183
8.12;1.0800065125203078;0.8334405124302652;0.7717041851766403;-0.37118102762391186;-0.34370128181672666;1.0719860331460267;9.999925643421996;0.8335985702298008;-0.4244549994135121;-0.4244549989526854;0.7776109351948715;-0.32999998082519666;0.8448077111291316
8.13;1.0800069142059332;0.8334400572718158;0.7717026983238436;-0.3711810276320363;-0.3437012814696834;1.0719873818380026;9.999934261551298;0.8335997527576632;-0.4244549993592399;-0.42445499858331137;0.777612839434659;-0.32999998142812914;0.844809256974779
8.14;1.0800072851181297;0.8334396078975524;0.7717012290554461;-0.3711810276289503;-0.3437012811488279;1.0719887112766298;9.999942827513829;0.8336010076842336;-0.4244549992841545;-0.4244549982211865;0.7776146767260597;-0.3299999820257565;0.84481082967182
8.15;1.0800076234134424;0.8334391675601595;0.7716997759211824;-0.37118102761348115;-0.3437012808545493;1.0719900173281482;9.999951315117205;0.8336023373608227;-0.4244549991898065;-0.4244549978651854;0.7776164443444912;-0.32999998261697333;0.8448124245325898
8.16;1.0800079258411368;0.8334387376589623;0.7716983377356403;-0.3711810275841437;-0.3437012805865971;1.0719912973192736;9.999959707832557;0.8336037438396587;-0.4244549990775252;-0.4244549975143041;0.7776181400921297;-0.32999998320071106;0.8448140356107229
8.17;1.0800081879393735;0.8334383183028139;0.771696913115215;-0.3711810275392482;-0.34370128034412234;1.0719925502657373;9.999967996320562;0.8336052289807278;-0.4244549989481237;-0.424454997167537;0.7776197625013461;-0.32999998377565365;0.8448156553038831
8.18;1.0800084057829527;0.8334379099728394;0.7716955003244335;-0.37118102747722476;-0.3437012801257595;1.071993776311694;9.999976181107122;0.833606794945291;-0.4244549988017342;-0.42445499682397675;0.7776213103942737;-0.3299999843403789;0.8448172751282867
8.19;1.0800085774150552;0.8334375146065209;0.7716940978234074;-0.3711810273968421;-0.3437012799298855;1.0719949757396576;9.999984273865923;0.833608444582331;-0.4244549986379906;-0.42445499648308815;0.7776227828382829;-0.32999998489371113;0.8448188869838432
8.2;1.0800087023449485;0.8334371348762595;0.7716927049467572;-0.3711810272972328;-0.34370127975495324;1.07199614782264;9.999992295592541;0.8336101806260384;-0.42445499845636214;-0.42445499614487503;0.7776241797240204;-0.3299999854346809;0.8448204836033689
8.21;1.0800087803319656;0.8334367724695039;0.7716913217732163;-0.3711810271778515;-0.3437012795996104;1.0719972900256673;10.000000273259584;0.833612004602321;-0.4244549982564733;-0.42445499580980234;0.7776255022386049;-0.3299999859622603;0.8448220583945818
8.22;1.0800088114408815;0.8334364270692467;0.7716899487946328;-0.37118102703837025;-0.3437012794625311;1.0719983986450385;10.000008238019216;0.8336139167068932;-0.4244549980383006;-0.4244549954786655;0.7776267525380544;-0.3299999864753154;0.8448236056375545
8.23;1.080008796925091;0.833436096601734;0.7716885871317593;-0.37118102687859533;-0.3437012793421337;1.0719994703724411;10.000016227095712;0.8336159160411052;-0.4244549978021679;-0.4244549951524832;0.7776279328519846;-0.3299999869726032;0.8448251211898836
8.24;1.0800087392595163;0.8334357780572902;0.7716872383807594;-0.3711810266984546;-0.3437012792365859;1.0720005028838355;10.000024287413746;0.833618000729989;-0.424454997548713;-0.4244549948322996;0.7776290449564104;-0.32999998745279635;0.8448266029578037
8.25;1.080008641574609;0.8334354682332509;0.7716859038254393;-0.3711810264978745;-0.34370127914431703;1.0720014943179765;10.000032475562845;0.833620168265712;-0.42445499727886693;-0.42445499451896607;0.777630090285093;-0.329999987914823;0.8448280504512856
8.26;1.0800085072445105;0.8334351641800698;0.7716845840756121;-0.37118102627658545;-0.3437012790644645;1.07200244286471;10.000040848611539;0.8336224158798305;-0.424454996993714;-0.4244549942130747;0.7776310701962645;-0.32999998835815814;0.8448294638667554
8.27;1.0800083395479414;0.8334348631744463;0.771683279446884;-0.37118102603411945;-0.343701278996803;1.0720033468587273;10.000049449644523;0.833624740590086;-0.42445499669439374;-0.42445499391497826;0.7776319860675677;-0.3299999887825707;0.8448308436105011
8.28;1.080008141737042;0.8334345626449129;0.771681990614317;-0.37118102577005635;-0.3437012789414592;1.0720042050886864;10.000058301978816;0.8336271387417707;-0.42445499638220907;-0.42445499362471734;0.7776328391078783;-0.32999998918773754;0.8448321904330388
8.29;1.0800079172688861;0.8334342604331966;0.7716807191473839;-0.3711810254842915;-0.3437012788986711;1.0720050172665818;10.000067417529257;0.833629605249478;-0.4244549960587149;-0.4244549933419906;0.7776336303447948;-0.32999998957330423;0.8448335056364004
8.3;1.0800076694352065;0.8334339546804281;0.7716794677113012;-0.37118102517702994;-0.3437012788686187;1.0720057848007585;10.000076808534747;0.8336321333146518;-0.42445499572555145;-0.42445499306642726;0.7776343611309927;-0.32999998993910656;0.8448347909245321
8.31;1.0800074008931702;0.8334336433876117;0.7716782399982485;-0.3711810248486453;-0.34370127885129176;1.0720065113547579;10.00008648895293;0.8336347147867338;-0.4244549953841518;-0.4244549927981092;0.7776350333429064;-0.3299999902850474;0.8448360478266819
8.32;1.080007113707369;0.8334333246671696;0.7716770404752056;-0.3711810244998319;-0.34370127884643786;1.0720072021279503;10.000096463547225;0.8336373406072732;-0.42445499503553424;-0.4244549925378787;0.7776356490992121;-0.32999999061089047;0.8448372767708315
8.33;1.080006809650417;0.8334329974218235;0.7716758737638498;-0.3711810241317945;-0.3437012788537173;1.0720078623205374;10.000106718808931;0.8336400010544724;-0.4244549946802935;-0.42445499228704586;0.7776362108193551;-0.32999999091644955;0.8448384764192918
8.34;1.0800064906520832;0.8334326614257255;0.7716747437625238;-0.37118102374593087;-0.3437012788729639;1.072008496455382;10.000117229381036;0.8336426856358009;-0.42445499431879763;-0.4244549920468771;0.7776367212400818;-0.3299999912019947;0.8448396438233909
8.35;1.0800061590962806;0.8334323168605651;0.7716736529422219;-0.37118102334330255;-0.343701278904316;1.0720091083750642;10.000127972828047;0.8336453826781418;-0.42445499395138114;-0.42445499181842306;0.7776371828423364;-0.3299999914684364;0.8448407750129171
8.36;1.0800058174292344;0.8334319641532779;0.771672601915167;-0.37118102292448163;-0.3437012789480434;1.072009701261059;10.000138939217376;0.833648079324595;-0.42445499357840705;-0.4244549916024985;0.777637597643265;-0.3299999917171654;0.8448418654405984
8.37;1.080005467570442;0.8334316041321158;0.771671589510847;-0.3711810224896658;-0.343701279004161;1.0720102780796432;10.000150129111287;0.8336507622695354;-0.42445499320026375;-0.4244549913994794;0.7776379677578049;-0.32999999194972585;0.8448429103095505
8.38;1.0800051106499309;0.8334312379058804;0.771670613684093;-0.37118102203873277;-0.34370127907225784;1.0720108416154452;10.00016153512835;0.8336534186297981;-0.42445499281746235;-0.424454991209147;0.7776382957095972;-0.3299999921674831;0.8448439050511725
8.39;1.08000474691092;0.8334308664706755;0.7716696723708235;-0.3711810215713392;-0.3437012791517298;1.0720113934538154;10.000173122326549;0.833656036436877;-0.424454992430792;-0.4244549910308655;0.7776385842374219;-0.3299999923713522;0.8448448456411344
8.4;1.0800043758993239;0.8334304902830079;0.7716687631195788;-0.3711810210872012;-0.34370127924213884;1.0720119334182248;10.000184830059343;0.8336586045761067;-0.4244549920412841;-0.4244549908639318;0.7776388362904527;-0.32999999256189555;0.8448457285628322
8.41;1.0800039968903155;0.8334301091473492;0.7716678821119197;-0.37118102058627883;-0.3437012793433688;1.0720124605783936;10.000196583751496;0.8336611122580934;-0.4244549916499535;-0.42445499070785536;0.777639055275048;-0.32999999273985897;0.844846550926014
8.42;1.0800036097516346;0.8334297224615206;0.7716670241021139;-0.3711810200685514;-0.3437012794554611;1.0720129747573859;10.000208296211015;0.8336635486805996;-0.4244549912574978;-0.42445499056244756;0.7776392451685474;-0.32999999290646354;0.8448473104081488
8.43;1.0800032163013256;0.8334293289916278;0.7716661834843795;-0.3711810195337249;-0.343701279578393;1.0720134769539056;10.000219866648086;0.8336659033864549;-0.42445499086414673;-0.4244549904277174;0.7776394105493499;-0.32999999306300837;0.844848004559562
8.44;1.0800028207438248;0.8334289262973575;0.7716653551148291;-0.37118101898133;-0.3437012797121806;1.0720139690974804;10.000231188820862;0.8336681666996865;-0.4244549904697216;-0.4244549903037709;0.7776395565363566;-0.3299999932103185;0.8448486305125588
8.45;1.0800024285340395;0.8334285107999998;0.7716645340621965;-0.37118101841098955;-0.34370127985713383;1.0720144543592782;10.000242162457873;0.8336703295476975;-0.42445499007383325;-0.4244549901907709;0.7776396881589727;-0.32999999334878577;0.8448491854188126
8.46;1.0800020450067744;0.833428078332121;0.7716637153141466;-0.37118101782248886;-0.34370128001373695;1.072014937657243;10.000252702765783;0.8336723830223386;-0.42445498967612655;-0.42445499008880966;0.7776398093006327;-0.3299999934788936;0.8448496667892242
8.47;1.0800016748909806;0.833427624519601;0.7716628942249428;-0.3711810172157501;-0.3437012801822758;1.0720154256782766;10.00026274576933;0.8336743181066321;-0.42445498927639486;-0.42445498999778997;0.7776399222596878;-0.32999999360146154;0.8448500727073095
8.48;1.0800013223528935;0.8334271448592832;0.7716620669960357;-0.37118101659099123;-0.34370128036281233;1.0720159262732745;10.000272247864418;0.8336761257550076;-0.4244549888746118;-0.4244549899175307;0.777640028287463;-0.32999999371741884;0.8448504016953563
8.49;1.0800009909579251;0.8334266348165188;0.7716612307797441;-0.37118101594901365;-0.34370128055549004;1.072016447143954;10.000281186343148;0.8336777973179287;-0.42445498847107543;-0.4244549898480228;0.7776401281061727;-0.32999999382767237;0.844850652072266
8.5;1.080000683943418;0.8334260902276602;0.7716603837097047;-0.37118101529128;-0.34370128076058665;1.0720169945243592;10.000289562238377;0.8336793247908324;-0.4244549880664744;-0.42445498978956;0.7776402217637015;-0.3299999939332337;0.844850821631737
8.51;1.08000040467126;0.833425507702202;0.7716595247421998;-0.3711810146197284;-0.3437012809782285;1.0720175728680719;10.000297395272222;0.8336807011761185;-0.4244549876616957;-0.4244549897425811;0.777640308481343;-0.32999999403513763;0.8448509078559796
8.52;1.0800001560839587;0.8334248845582214;0.7716586531944599;-0.3711810139365198;-0.34370128120813714;1.0720181854765178;10.000304710074515;0.8336819213607428;-0.4244549872576206;-0.42445498970735807;0.7776403869092681;-0.32999999413411446;0.844850908241825
8.53;1.0799999393465347;0.8334242183657331;0.7716577684888777;-0.37118101324379804;-0.3437012814495028;1.0720188351799815;10.000311524776976;0.8336829825344584;-0.42445498685506333;-0.42445498968372775;0.7776404553980152;-0.329999994230502;0.8448508204319978
8.54;1.0799997533146453;0.8334235068316922;0.7716568704084846;-0.3711810125435649;-0.3437012817009906;1.0720195246297228;10.000317847931473;0.8336838840789813;-0.42445498645477925;-0.42445498967101386;0.7776405120778986;-0.3299999943243979;0.8448506420693456
8.55;1.0799995958223463;0.8334227481514989;0.7716559594357307;-0.3711810118377472;-0.343701281960915;1.0720202565931134;10.000323683185671;0.8336846275544749;-0.42445498605751786;-0.42445498966819767;0.7776405550226185;-0.32999999441578637;0.8448503706785628
8.56;1.0799994653964997;0.8334219409184952;0.7716550367635678;-0.3711810111282906;-0.343701282227445;1.0720210343586836;10.000329035109345;0.8336852159923459;-0.4244549856640488;-0.4244549896740963;0.7776405826834785;-0.3299999945046852;0.8448500040015573
8.57;1.0799993611739551;0.833421083759852;0.7716541040808268;-0.3711810104171468;-0.3437012824987016;1.0720218614693138;10.000333908327491;0.8336856527720279;-0.42445498527515063;-0.42445498968739737;0.7776405942724386;-0.32999999459120966;0.8448495409527381
8.58;1.079999282071513;0.8334201755259375;0.7716531634562176;-0.37118100970616763;-0.3437012827726842;1.0720227407464882;10.000338307593932;0.8336859417450629;-0.4244549848916474;-0.4244549897066612;0.7776405898700218;-0.32999999467543184;0.8448489824641102
8.59;1.079999227406217;0.8334192154867405;0.7716522172683523;-0.3711810089969394;-0.34370128304718467;1.0720236732876391;10.000342245205049;0.8336860881084025;-0.4244549845144721;-0.42445498973031703;0.7776405701661231;-0.32999999475729996;0.8448483314688541
8.6;1.0799991979893218;0.8334182031772592;0.7716512678563071;-0.3711810082907231;-0.3437012833199466;1.07202465729965;10.0003457420909;0.8336860985451107;-0.42445498414473415;-0.4244549897568033;0.7776405357269734;-0.3299999948367109;0.8448475920480988
8.61;1.079999195872329;0.8334171383322495;0.7716503172883825;-0.37118100758867123;-0.343701283588908;1.0720256873390035;10.000348815257691;0.8336859808226876;-0.4244549837836937;-0.4244549897848443;0.7776404865185746;-0.3299999949135339;0.8448467680617981
8.62;1.0799992233262976;0.8334160205670434;0.7716493675541687;-0.3711810068921563;-0.3437012838522887;1.0720267548475695;10.000351465290882;0.8336857433226135;-0.4244549834325495;-0.4244549898136191;0.7776404220081802;-0.3299999949875522;0.844845862058954
8.63;1.0799992824169573;0.8334148487829359;0.7716484207391404;-0.37118100620280325;-0.3437012841087231;1.0720278492346054;10.000353679005151;0.8336853944716621;-0.424454983092233;-0.4244549898428315;0.7776403410158674;-0.3299999950584171;0.8448448750054404
8.64;1.0799993749365988;0.8334136213733778;0.7716474792329188;-0.3711810055221242;-0.34370128435749375;1.0720289590853593;10.000355445499942;0.8336849425547895;-0.4244549827634235;-0.4244549898726577;0.7776402415992856;-0.3299999951256222;0.8448438068930696
8.65;1.0799995025383466;0.833412337238519;0.7716465460630791;-0.37118100485118305;-0.3437012845985115;1.0720300733606225;10.000356770780343;0.8336843961179989;-0.4244549824466164;-0.4244549899035736;0.7776401216575669;-0.3299999951884533;0.8448426579796795
8.66;1.079999667474191;0.8334109963391839;0.7716456248416046;-0.3711810041906355;-0.3437012848320163;1.0720311816760817;10.000357683516134;0.8336837639748228;-0.4244549821421675;-0.42445498993619646;0.7776399793181249;-0.329999995245949;0.8448414295200509
8.67;1.07999987272015;0.8334095996929113;0.7716447192064962;-0.3711810035410019;-0.3437012850583403;1.0720322740693418;10.000358232719918;0.8336830546674306;-0.4244549818504998;-0.42445498997112985;0.7776398125353994;-0.3299999952971037;0.8448401234770527
8.68;1.080000120569364;0.8334081495990434;0.7716438321848099;-0.37118100290288597;-0.3437012852777506;1.072033341221807;10.0003584743226;0.8336822762363747;-0.4244549815722579;-0.4244549900089583;0.7776396189636582;-0.32999999534121405;0.8448387422088359
8.69;1.0800004111617951;0.8334066497210865;0.771642965964819;-0.3711810022770025;-0.34370128549024703;1.072034374984062;10.000358451007276;0.8336814358124686;-0.42445498130809445;-0.4244549900502783;0.7776393964450569;-0.32999999537790276;0.844837288679027
8.7;1.0800007424464935;0.8334051045040585;0.7716421223876961;-0.3711810016641462;-0.3437012856953983;1.0720353688408182;10.000358177721473;0.8336805387556065;-0.424454981058364;-0.4244549900954447;0.7776391433257672;-0.3299999954069344;0.8448357665301883
8.71;1.0800011110150876;0.8334035184849237;0.771641303481086;-0.37118100106529067;-0.3437012858923293;1.0720363181560437;10.000357638298448;0.8336795883843533;-0.42445498082296285;-0.42445499014437077;0.7776388586605526;-0.32999999542825864;0.8448341796393689
8.72;1.08000151256106;0.833401895747718;0.77164051147165;-0.3711810004817085;-0.34370128607991157;1.0720372204998267;10.000356795991593;0.8336785864826926;-0.42445498060118814;-0.4244549901966794;0.7776385427127269;-0.3299999954421195;0.844832531780013
8.73;1.080001942259137;0.8334002394685157;0.7716397492177391;-0.3711809999149444;-0.34370128625709095;1.0720380761132464;10.000355613418206;0.8336775337402478;-0.4244549803917166;-0.4244549902519087;0.777638197163845;-0.3299999954489168;0.8448308270132493
8.74;1.0800023959029452;0.8333985523401111;0.7716390208574175;-0.3711809993667331;-0.3437012864232077;1.072038887754583;10.000354063917326;0.8336764298095992;-0.4244549801928679;-0.42445499030963835;0.7776378243643777;-0.3299999954489282;0.8448290701874746
8.75;1.080002870917914;0.8333968376651437;0.7716383309772025;-0.37118099883907013;-0.3437012865781953;1.072039659869632;10.000352127243817;0.8336752734972858;-0.424454980002927;-0.42445499036957374;0.777637426261157;-0.32999999544210135;0.8448272665006724
8.76;1.0800033659882948;0.8333950993693956;0.7716376827223831;-0.3711809983343518;-0.3437012867224614;1.0720403976446313;10.000349784052679;0.8336740632569035;-0.42445497982020036;-0.4244549904315209;0.7776370042681345;-0.3299999954279621;0.8448254204227156
8.77;1.0800038800810379;0.8333933409160771;0.7716370767939902;-0.37118099785525066;-0.34370128685650164;1.0720411063517954;10.000347018994423;0.8336727978648903;-0.4244549796428383;-0.4244549904952959;0.7776365601293842;-0.32999999540561925;0.8448235351732648
8.78;1.0800044121423285;0.8333915648252106;0.7716365118704331;-0.3711809974044745;-0.3437012869807054;1.0720417913729028;10.000343823720788;0.8336714772266824;-0.4244549794687119;-0.42445499056076175;0.7776360967445844;-0.32999999537386165;0.8448216132626081
8.79;1.0800049610798792;0.8333897730413756;0.7716359858248675;-0.37118099698470863;-0.34370128709550946;1.0720424585545996;10.000340193236886;0.8336701026039822;-0.42445497929547704;-0.4244549906280189;0.7776356182169177;-0.3299999953313761;0.8448196570891091
8.8;1.0800055255102787;0.8333879670757104;0.7716354967513305;-0.37118099659855186;-0.34370128720151455;1.0720431143934737;10.00033612535869;0.8336686761838823;-0.42445497912080904;-0.42445499069736714;0.7776351289960071;-0.3299999952770462;0.84481766879543
8.81;1.0800061036266873;0.8333861479766447;0.7716350430227032;-0.3711809962483289;-0.3437012872992924;1.0720437659361108;10.000331628770562;0.8336672009460803;-0.4244549789426982;-0.4244549907689775;0.7776346328290425;-0.32999999521015116;0.8448156499962762
8.82;1.0800066932771888;0.833384316770043;0.7716346229041988;-0.37118099593592524;-0.3437012873891602;1.0720444199752757;10.00032672688099;0.833665680831906;-0.4244549787596027;-0.4244549908428081;0.7776341325875363;-0.3299999951303127;0.8448136015385032
8.83;1.0800072921942188;0.8333824747124121;0.7716342344906685;-0.3711809956627282;-0.3437012874712103;1.0720450820538936;10.000321451074791;0.8336641207026217;-0.4244549785705824;-0.42445499091884764;0.7776336307914657;-0.3299999950373312;0.8448115232271777
8.84;1.0800078985713932;0.8333806229059127;0.7716338757556537;-0.3711809954296926;-0.34370128754540485;1.0720457563839028;10.000315832478858;0.833662526162132;-0.42445497837542934;-0.42445499099719075;0.7776331300449539;-0.3299999949312275;0.8448094140412636
8.85;1.0800085117870362;0.8333787621675885;0.7716335443074351;-0.3711809952374402;-0.34370128761154495;1.0720464461529062;10.000309896384136;0.8336609033491843;-0.4244549781745461;-0.42445499107794865;0.7776326332650775;-0.3299999948124324;0.8448072729012613
8.86;1.0800091324542325;0.8333768934462502;0.7716332371372209;-0.37118099508626634;-0.34370128766926017;1.0720471536220384;10.000303659943391;0.8336592588094809;-0.4244549779687238;-0.42445499116140606;0.7776321432389183;-0.3299999946816912;0.8448050993976424
8.87;1.0800097618309237;0.8333750181507462;0.7716329512339756;-0.3711809949761092;-0.34370128771824376;1.0720478804045515;10.000297137003932;0.8336575993612045;-0.4244549777590504;-0.4244549912482698;0.7776316616688375;-0.32999999453972084;0.8448028940689429
8.88;1.0800104017179106;0.8333731381625225;0.7716326846668994;-0.37118099490647594;-0.3437012877586053;1.072048627650761;10.000290348886619;0.833655931787245;-0.4244549775468083;-0.4244549913396474;0.7776311893036907;-0.32999999438701555;0.8448006584816592
8.89;1.080011054729562;0.8333712555834929;0.7716324367000006;-0.37118099487618245;-0.3437012877909242;1.0720493959569306;10.000283331875975;0.8336542628940918;-0.4244549773331877;-0.42445499143694104;0.777630726683782;-0.3299999942238205;0.8447983950639086
8.9;1.0800117241186953;0.8333693723502588;0.7716322072831011;-0.37118099488315387;-0.34370128781593523;1.072050185596818;10.000276133508835;0.8336526001135744;-0.4244549771189884;-0.4244549915417658;0.7776302736513615;-0.329999994050232;0.8447961063966877
8.91;1.0800124133033526;0.8333674900962659;0.7716319968686332;-0.37118099492464607;-0.343701287834115;1.072050997368122;10.000268804781008;0.833650951721188;-0.42445497690471495;-0.42445499165564665;0.7776298285783482;-0.32999999386641504;0.8447937948575134
8.92;1.0800131250915845;0.8333656100502257;0.7716318062953743;-0.37118099499765367;-0.34370128784545545;1.0720518334480789;10.000261397774215;0.8336493261981553;-0.4244549766909966;-0.4244549917796348;0.7776293888360525;-0.3299999936726847;0.844791463440554
8.93;1.0800138607351064;0.833363732642734;0.7716316367461271;-0.37118099509921787;-0.343701287849679;1.0720526971780608;10.000253965992272;0.8336477315344039;-0.42445497647875274;-0.424454991914142;0.7776289516436847;-0.3299999934694526;0.8447891165089656
8.94;1.080014619684058;0.8333618575381798;0.7716314898771907;-0.37118099522664205;-0.3437012878467115;1.0720535922225822;10.00024656612942;0.8336461749297863;-0.424454976268927;-0.42445499205889486;0.7776285143307808;-0.3299999932572181;0.8447867592484984
8.95;1.0800154002757558;0.8333599843982018;0.7716313675493132;-0.37118099537745447;-0.34370128783689047;1.0720545222242963;10.000239260065085;0.8336446621870015;-0.4244549760622821;-0.42445499221298877;0.7776280745181189;-0.3299999930364098;0.8447843967719924
8.96;1.0800162007154825;0.8333581135736807;0.7716312712148822;-0.37118099554910045;-0.34370128782078285;1.0720554902314399;10.000232110792387;0.8336431968193274;-0.4244549758595794;-0.42445499237514916;0.7776276305570835;-0.3299999928070997;0.8447820339434802
8.97;1.080017019435044;0.8333562461947146;0.7716312014340043;-0.3711809957387524;-0.3437012877988762;1.0720564976744429;10.000225173475442;0.8336417797805258;-0.42445497566185975;-0.4244549925440495;0.7776271816957903;-0.32999999256904416;0.8447796755982598
8.98;1.0800178545838304;0.8333543836213724;0.77163115747367;-0.37118099594340975;-0.34370128777135034;1.0720575440625284;10.000218487469548;0.8336404099180539;-0.4244549754704754;-0.4244549927186042;0.777626727810515;-0.32999999232209104;0.8447773265302357
8.99;1.0800187035575735;0.8333525269552596;0.771631137233993;-0.3711809961600461;-0.3437012877381695;1.072058627477468;10.000212073638634;0.8336390846390603;-0.4244549752868572;-0.42445499289819416;0.7776262690511372;-0.32999999206645003;0.8447749910250929
9.0;1.080019563073946;0.8333506775169297;0.771631137687209;-0.37118099638565166;-0.3437012876995105;1.07205974521956;10.000205940381791;0.833637800511816;-0.4244549751122666;-0.4244549930825902;0.7776258055972322;-0.3299999918025465;0.8447726723849616
9.01;1.0800204294698994;0.8333488377543782;0.7716311555160402;-0.3711809966172749;-0.3437012876559639;1.0720608939454692;10.000200091554925;0.8336365538433219;-0.4244549749477156;-0.42445499327166764;0.7776253375735188;-0.32999999153082593;0.8447703731805879
9.02;1.0800212989736728;0.8333470117334486;0.7716311877800275;-0.37118099685209544;-0.343701287608258;1.0720620692603542;10.000194528135188;0.8336353414474609;-0.4244549747939703;-0.42445499346524185;0.7776248649004078;-0.329999991251813;0.8447680961578569
9.03;1.080022167761032;0.8333452050807619;0.7716312321341521;-0.37118099708741925;-0.3437012875569085;1.0720632660193854;10.00018924739954;0.8336341615893572;-0.4244549746515537;-0.4244549936629382;0.7776243869223021;-0.32999999096610333;0.8447658449863834
9.04;1.0800230317224988;0.8333434241859542;0.7716312865186512;-0.37118099732064647;-0.343701287502;1.0720644797561334;10.000184239697097;0.8336330143399128;-0.4244549745207456;-0.4244549938640799;0.7776239022519513;-0.3299999906742155;0.844763624162929
9.05;1.0800238861134663;0.8333416750768372;0.7716313491153635;-0.3711809975494365;-0.34370128744308376;1.0720657080038603;10.000179479409878;0.8336319008860257;-0.42445497440153507;-0.42445499406787107;0.777623408913199;-0.32999999037655503;0.8447614380923285
9.06;1.0800247254659392;0.8333399630457424;0.7716314186874003;-0.37118099777201097;-0.34370128737930905;1.072066950174383;10.000174917923461;0.833630822698828;-0.4244549742936101;-0.42445499427362987;0.7776229041544158;-0.3299999900733554;0.8447592903525755
9.07;1.080025543935795;0.833338293177943;0.7716314947668247;-0.3711809979873255;-0.3437012873096695;1.0720682058780289;10.000170489015881;0.8336297813855554;-0.42445497419651945;-0.42445499448073365;0.7776223842275899;-0.329999989764671;0.8447571841623128
9.08;1.080026335423572;0.8333366709037837;0.7716315775742003;-0.3711809981950009;-0.343701287233147;1.0720694736180705;10.000166124939645;0.8336287789918992;-0.4244549741098038;-0.4244549946885249;0.777621845124148;-0.32999998945060566;0.844755123438027
9.09;1.0800270933361205;0.8333351019272445;0.7716316678801338;-0.37118099839508584;-0.34370128714879433;1.0720707513202241;10.000161767134447;0.8336278182148702;-0.42445497403286403;-0.42445499489635286;0.7776212840128802;-0.3299999891314597;0.8447531127795633
9.1;1.0800278108797665;0.8333335916613066;0.7716317669120202;-0.3711809985879023;-0.34370128705574027;1.072072037308268;10.000157361967497;0.8336269022337932;-0.4244549739648344;-0.4244549951036288;0.7776207001720755;-0.3299999888077215;0.8447511561621834
9.11;1.0800284818442136;0.8333321447317369;0.7716318762684453;-0.37118099877406796;-0.3437012869530942;1.0720733303712857;10.000152854103213;0.833626034289488;-0.4244549739047681;-0.4244549953098228;0.7776200949260739;-0.3299999884801096;0.8447492556389483
9.12;1.080029101269829;0.8333307648042808;0.7716319978071133;-0.3711809989544425;-0.3437012868399003;1.072074629542329;10.000148190293443;0.8336252175664229;-0.42445497385194797;-0.4244549955143717;0.7776194708256088;-0.3299999881495799;0.8447474109166444
9.13;1.080029665972993;0.8333294545794591;0.7716321335388311;-0.37118099912973634;-0.3437012867151938;1.072075934157144;10.000143327905496;0.8336244555918041;-0.42445497380602487;-0.42445499571660233;0.777618830168012;-0.32999998781717893;0.8447456196451698
9.14;1.0800301745870962;0.8333282160365393;0.7716322856175158;-0.3711809993000437;-0.34370128657805654;1.0720772438035495;10.000138237277838;0.8336237524513567;-0.42445497376685787;-0.4244549959158871;0.7776181736952603;-0.3299999874837684;0.8447438777474576
9.15;1.0800306265167081;0.8333270509179793;0.771632456356758;-0.3711809994648442;-0.3437012864276122;1.0720785580201022;10.00013289650068;0.8336231120080668;-0.42445497373414726;-0.42445499611199156;0.7776175006607531;-0.32999998714993434;0.8447421797374053
9.16;1.0800310206079875;0.833325960805929;0.7716326477465792;-0.37118099962338286;-0.34370128626306873;1.0720798759816639;10.000127284728467;0.8336225364537874;-0.4244549737072853;-0.42445499630530786;0.7776168098922603;-0.3299999868162768;0.8447405197530315
9.17;1.0800313552559968;0.8333249467426623;0.7716328605180452;-0.37118099977492436;-0.34370128608379186;1.0720811960263925;10.000121382420291;0.8336220256542555;-0.4244549736855789;-0.4244549964967206;0.7776161006995466;-0.3299999864836088;0.8447388930296094
9.18;1.080031629429441;0.8333240090884756;0.771633094128585;-0.37118099991878056;-0.3437012858892413;1.0720825150439128;10.000115181376675;0.8336215778475549;-0.4244549736684599;-0.42445499668722775;0.7776153728364872;-0.3299999861528744;0.8447372963380275
9.19;1.080031842595129;0.8333231473896858;0.7716333478805747;-0.3711810000542726;-0.3437012856788075;1.0720838280929685;10.000108694306052;0.8336211906477102;-0.4244549736555441;-0.42445499687766086;0.7776146258322336;-0.3299999858251073;0.8447357269132308
9.2;1.0800319938575964;0.8333223599958318;0.77163362124828;-0.37118100018076156;-0.3437012854517253;1.0720851283293074;10.000101949002255;0.8336208617084512;-0.42445497364672297;-0.4244549970684722;0.7776138588586609;-0.3299999855013975;0.8447341814401241
9.21;1.080032081753038;0.8333216441954554;0.7716339128454464;-0.3711810002977724;-0.343701285207222;1.0720864074637777;10.000094968000345;0.833620588898807;-0.4244549736421333;-0.42445499725942326;0.7776130709200644;-0.3299999851826906;0.8447326563739624
9.22;1.080032104850029;0.833320997260618;0.7716342198118894;-0.3711810004049437;-0.3437012849448938;1.0720876569112607;10.000087754812906;0.8336203697135082;-0.4244549736417663;-0.4244549974494822;0.7776122607628525;-0.32999998486951715;0.8447311484112592
9.23;1.0800320625387043;0.8333204177339739;0.7716345385461588;-0.3711810005017767;-0.34370128466498584;1.0720888690273078;10.000080297287715;0.833620200751179;-0.4244549736450437;-0.4244549976370994;0.7776114269674971;-0.32999998456192065;0.8447296540675504
9.24;1.0800319550895714;0.8333199059963088;0.7716348658515549;-0.3711810005877229;-0.34370128436834674;1.0720900376637448;10.000072575363113;0.833620078114646;-0.42445497365080725;-0.4244549978204338;0.7776105680470411;-0.32999998425973803;0.844728169672941
