time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
9.25;1.0800317830238988;0.8333194636328921;0.7716351994873366;-0.37118100066265697;-0.3437012840562404;1.0720911580943913;10.00006456482943;0.8336199979846232;-0.4244549736576555;-0.4244549979974506;0.7776096823858055;-0.3299999839629558;0.8447266922496709
9.26;1.0800315468107649;0.8333190919487573;0.7716355380025723;-0.37118100072710536;-0.34370128373021164;1.07209222717233;10.000056239224296;0.8336199567136893;-0.42445497366424445;-0.42445499816621374;0.7776087686452755;-0.32999998367176764;0.8447252198954183
9.27;1.0800312469022868;0.833318790995823;0.7716358802335754;-0.37118100078188004;-0.34370128339200023;1.0720932435042592;10.000047570467373;0.8336199509331577;-0.4244549736694237;-0.42445499832514677;0.7776078263125051;-0.32999998338632647;0.8447237516504658
9.28;1.0800308835245114;0.8333185600368449;0.7716362250343474;-0.3711810008273816;-0.3437012830435135;1.0720942068100574;10.000038527489163;0.83361997776112;-0.4244549736723817;-0.42445499847296453;0.7776068556737002;-0.32999998310649203;0.8447222872404639
9.29;1.080030456406018;0.8333183983061389;0.7716365715280329;-0.3711810008632186;-0.34370128268680245;1.0720951172498918;10.000029075412584;0.8336200343940426;-0.42445497367275786;-0.42445499860848124;0.7776058572403794;-0.3299999828318455;0.8447208260074932
9.3;1.0800299650420369;0.8333183049435307;0.7716369194001702;-0.3711810008884693;-0.3437012823239484;1.072095975382623;10.000019179015373;0.8336201172553611;-0.4244549736706369;-0.42445499873056475;0.7776048309955867;-0.32999998256189195;0.8447193658724782
9.31;1.080029409595464;0.8333182787084387;0.7716372689027701;-0.3711810009021062;-0.3437012819569214;1.0720967822061944;10.000008807950621;0.8336202217352258;-0.42445497366651647;-0.4244549988382413;0.7776037762620511;-0.32999998229623567;0.844717903716747
9.32;1.0800287915285305;0.8333183179991827;0.7716376208058464;-0.37118100090308315;-0.34370128158755797;1.0720975387213783;9.999997938778124;0.8336203430518112;-0.42445497366113655;-0.4244549989307623;0.7776026928860016;-0.3299999820346827;0.8447164365768033
9.33;1.0800281131078184;0.8333184208724612;0.7716379765527981;-0.37118100089033507;-0.343701281217834;1.0720982452287835;9.999986551821065;0.8336204775440497;-0.42445497365517426;-0.4244549990076151;0.7776015828989761;-0.3299999817771599;0.8447149628677401
9.34;1.0800273764512718;0.8333185850419687;0.7716383386212881;-0.37118100086300215;-0.34370128085018614;1.0720989015381113;9.999974629138885;0.8336206227971221;-0.4244549736490375;-0.4244549990685417;0.7776004506443209;-0.32999998152352283;0.8447134830618708
9.35;1.0800265832812062;0.8333188082890854;0.7716387106310035;-0.3711810008206548;-0.34370128048731974;1.072099507963509;9.999962162350046;0.8336207765840341;-0.42445497364266965;-0.4244549991134197;0.7775993013695723;-0.32999998127357516;0.844711999138418
9.36;1.0800257351425502;0.8333190890019313;0.7716390970636022;-0.37118100076325783;-0.3437012801316712;1.0721000654384811;9.99994915905087;0.8336209361048741;-0.4244549736352655;-0.42445499914202917;0.7775981405239731;-0.3299999810272237;0.8447105136999221
9.37;1.0800248336421954;0.8333194258757667;0.7716395029363825;-0.37118100069088195;-0.3437012797851785;1.0721005745816068;9.999935635778195;0.8336210980360717;-0.42445497362536055;-0.4244549991540764;0.7775969739757362;-0.3299999807845151;0.8447090298381283
9.38;1.0800238814064769;0.8333198173870136;0.7716399333225799;-0.3711810006034787;-0.343701279449469;1.0721010351546691;9.999921609221573;0.8336212591381436;-0.4244549736113622;-0.4244549991494986;0.7775958075716342;-0.3299999805455118;0.8447075512489248
9.39;1.0800228834818064;0.8333202620199053;0.7716403926082053;-0.37118100050105224;-0.3437012791260497;1.0721014467223005;9.999907093934965;0.8336214167630894;-0.42445497359173134;-0.4244549991285575;0.777594646185552;-0.3299999803100732;0.8447060821878312
9.4;1.0800218478817039;0.8333207581825421;0.7716408838306944;-0.37118100038401186;-0.343701278816217;1.0721018096077952;9.99989210331726;0.8336215684653592;-0.4244549735647181;-0.42445499909165013;0.7775934933782548;-0.32999998007784076;0.8447046273784257
9.41;1.0800207850805834;0.8333213038084634;0.7716414084609262;-0.37118100025333123;-0.3437012785208703;1.072102124912987;9.999876654005691;0.833621711139837;-0.4244549735283661;-0.4244549990392572;0.7775923520008533;-0.3299999798485947;0.8447031916052404
9.42;1.080019706887689;0.833321896965687;0.7716419668020303;-0.37118100011049654;-0.3437012782404828;1.0721023940298733;9.999860770159145;0.8336218411503604;-0.42445497348089156;-0.4244549989719949;0.7775912252191158;-0.32999997962254984;0.8447017792531618
9.43;1.0800186250223407;0.8333225367065357;0.7716425588009278;-0.3711809999573197;-0.3437012779752286;1.0721026186090343;9.999844484314368;0.8336219554137635;-0.4244549734209604;-0.42445499889049926;0.777590116772647;-0.32999997940024006;0.844700394388665
9.44;1.0800175498125186;0.8333232230720038;0.7716431846702533;-0.37118099979568137;-0.3437012777251958;1.0721028003444752;9.999827837079538;0.8336220516277928;-0.4244549733476085;-0.4244549987953351;0.7775890301147055;-0.32999997918238777;0.8446990407657442
9.45;1.080016489622451;0.8333239565368716;0.7716438448823366;-0.3711809996272709;-0.3437012774905266;1.07210294007611;9.999810875946627;0.8336221276625745;-0.4244549732600736;-0.42445499868711156;0.7775879675369595;-0.3299999789701209;0.8446977210767385
9.46;1.0800154515569902;0.8333247374657439;0.7716445396584769;-0.37118099945348;-0.34370127727133143;1.0721030376695477;9.999793655700373;0.8336221817081328;-0.4244549731577571;-0.4244549985665755;0.7775869298550109;-0.3299999787650834;0.8446964364436396
9.47;1.0800144428625345;0.8333255662074195;0.7716452681959559;-0.3711809992755864;-0.34370127706750164;1.0721030932228257;9.99977623893205;0.8336222127202468;-0.4244549730400953;-0.42445499843451107;0.7775859162019737;-0.329999978569045;0.8446951868201761
9.48;1.0800134714608032;0.8333264435860477;0.7716460279464858;-0.37118099909501906;-0.3437012768786032;1.072103108058773;9.999758687626326;0.8336222201057446;-0.42445497290641526;-0.42445499829153577;0.7775849241968971;-0.3299999783834884;0.8446939714110936
9.49;1.0800125453641003;0.8333273708959529;0.771646814699281;-0.3711809989135038;-0.3437012767038905;1.07210308442629;9.99974105068192;0.8336222034002463;-0.4244549727561071;-0.42445499813798127;0.777583950905113;-0.329999978209664;0.844692789152256
9.5;1.0800116716395949;0.8333283493189109;0.7716476237700782;-0.3711809987331146;-0.34370127654251825;1.0721030241763314;9.999723362947362;0.8336221621966423;-0.424454972588909;-0.4244549979740563;0.7775829937487534;-0.3299999780488477;0.8446916398025115
9.51;1.0800108552740673;0.8333293792961712;0.7716484512201347;-0.371180998556141;-0.3437012763938242;1.0721029277577627;9.999705656837738;0.8336220955549103;-0.4244549724050693;-0.4244549978001546;0.7775820508048247;-0.32999997790241503;0.8446905247783164
9.52;1.0800100991054107;0.8333304604352904;0.7716492937478242;-0.3711809983847197;-0.34370127625733765;1.0721027948404966;9.999687974113739;0.8336220013584684;-0.42445497220539385;-0.4244549976168553;0.777581121030946;-0.3299999777717626;0.8446894470266264
9.53;1.0800094048785818;0.8333315920246518;0.7716501476706694;-0.3711809982205542;-0.3437012761326691;1.0721026257102437;9.999670368904688;0.8336218764762159;-0.4244549719910477;-0.4244549974247265;0.7775802047159122;-0.3299999776582838;0.8446884104799912
9.54;1.0800087736331767;0.8333327736391029;0.7716510084706055;-0.3711809980649083;-0.34370127601956457;1.0721024213666852;9.999652902599632;0.8336217174954731;-0.4244549717631776;-0.42445499722430674;0.7775793035835551;-0.329999977563372;0.8446874195351167
9.55;1.0800082054285596;0.8333340052882355;0.7716518709291856;-0.3711809979186075;-0.3437012759180069;1.0721021822235612;9.999635638250389;0.8336215212356238;-0.4244549715227604;-0.42445499701599015;0.7775784198726192;-0.3299999774882994;0.8446864783697984
9.56;1.0800077000165647;0.8333352868567024;0.7716527292407882;-0.37118099778198715;-0.34370127582829146;1.0721019073266438;9.999618640999996;0.8336212847229023;-0.4244549712707801;-0.4244549967997821;0.7775775549950656;-0.32999997743414516;0.8446855905162579
9.57;1.0800072580996394;0.8333366173689003;0.7716535772640318;-0.37118099765489615;-0.3437012757510248;1.0721015949081776;9.9996019801678;0.8336210051818669;-0.4244549710084328;-0.4244549965753979;0.7775767091502309;-0.3299999774020066;0.844684759049567
9.58;1.0800068813373846;0.8333379946570744;0.7716544089757913;-0.3711809975367104;-0.34370127568705144;1.0721012433071633;9.999585725702092;0.833620680487453;-0.42445497073711264;-0.4244549963424268;0.777575881687064;-0.32999997739326353;0.8446839864937551
9.59;1.0800065713604448;0.8333394153947877;0.7716552189312215;-0.37118099742655075;-0.3437012756375147;1.0721008515249328;9.999569940425113;0.8336203095742889;-0.42445497045826863;-0.4244549961002476;0.7775750711391054;-0.329999977409616;0.8446832743454229
9.6;1.0800063290959667;0.8333408757272283;0.7716560025665684;-0.3711809973237927;-0.34370127560393404;1.0721004190359746;9.999554672978045;0.8336198920216925;-0.42445497017343026;-0.42445499584807567;0.7775742751442565;-0.32999997745291587;0.8446826231253345
9.61;1.0800061541328054;0.8333423723701802;0.7716567563116862;-0.3711809972283557;-0.34370127558798824;1.0720999446805153;9.999539954658447;0.8336194274447478;-0.4244549698843122;-0.4244549955850523;0.7775734905407666;-0.32999997752486454;0.8446820324583126
9.62;1.0800060443643102;0.8333439031045701;0.771657477657182;-0.37118099714049785;-0.343701275591199;1.0720994255072884;9.99952579981588;0.8336189159292976;-0.42445496959276324;-0.4244549953101889;0.7775727136261434;-0.3299999776267237;0.8446815006210294
9.63;1.0800059969764044;0.8333454664915962;0.7716581650354977;-0.3711809970605176;-0.3437012756148684;1.0720988570413519;9.999512207985731;0.8336183585608012;-0.42445496930065524;-0.42445499502245;0.7775719407171185;-0.3299999777592327;0.8446810244904667
9.64;1.0800060100366393;0.8333470616757404;0.7716588173974321;-0.3711809969886518;-0.3437012756601341;1.0720982350755894;9.999499169493145;0.8336177568098168;-0.4244549690097595;-0.42445499472095904;0.7775711683756988;-0.3299999779227613;0.8446805999844081
9.65;1.0800060834667076;0.8333486882840732;0.771659433767681;-0.37118099692508294;-0.34370127572787396;1.0720975569717268;9.999486673829281;0.83361711215835;-0.4244549687215956;-0.42445499440507944;0.7775703934017095;-0.32999997811763104;0.8446802223467393
9.66;1.0800062193884805;0.8333503460473107;0.7716600130233819;-0.3711809968700268;-0.3437012758184874;1.0720968214206852;9.99947471422633;0.8336164271033173;-0.4244549684373815;-0.4244549940743637;0.777569613372231;-0.3299999783443517;0.8446798866505475
9.67;1.0800064217004917;0.8333520345127863;0.7716605541010543;-0.3711809968237121;-0.34370127593175925;1.072096027812086;9.99946328594063;0.83361570586092;-0.4244549681580697;-0.4244549937285144;0.777568826921167;-0.3299999786034213;0.8446795886261151
9.68;1.080006694726258;0.8333537531133846;0.7716610563756477;-0.3711809967860869;-0.3437012760669162;1.0720951761666544;9.999452382741671;0.8336149535306236;-0.42445496788433645;-0.42445499336735604;0.7775680333001009;-0.3299999788948703;0.844679325299769
9.69;1.0800070419232448;0.8333555014682889;0.7716615194200068;-0.37118099675663435;-0.34370127622276914;1.0720942674823035;9.999441995266592;0.8336141751133086;-0.42445496761652496;-0.42445499299083245;0.7775672322420965;-0.3299999792181521;0.8446790951413535
9.7;1.0800074659685135;0.8333572797950971;0.7716619424132205;-0.3711809967345121;-0.3437012763979178;1.0720933038100595;9.999432111929483;0.8336133752677235;-0.4244549673546659;-0.4244549925991988;0.7775664241378372;-0.32999997957252275;0.8446788973476266
9.71;1.0800079695001912;0.8333590890025477;0.7716623241319179;-0.37118099671883237;-0.34370127659107597;1.0720922879872903;9.999422721920158;0.8336125581285165;-0.4244549670985953;-0.42445499219323235;0.7775656096198275;-0.32999997995735575;0.8446787303484928
9.72;1.080008554474359;0.8333609303769094;0.7716626633540251;-0.3711809967090227;-0.34370127680130064;1.072091223550719;9.999413817726667;0.833611727280528;-0.4244549668480458;-0.4244549917741621;0.777564788686819;-0.3299999803719334;0.8446785907016798
9.73;1.0800092208524443;0.8333628054622673;0.7716629589620456;-0.37118099670512045;-0.3437012770280212;1.0720901145138466;9.999405396202105;0.8336108860502149;-0.4244549666026546;-0.42445499134343545;0.7775639603377488;-0.3299999808149984;0.8446784734388253
9.74;1.0800099673277337;0.8333647161681605;0.7716632095635573;-0.371180996707739;-0.34370127727096456;1.0720889649038077;9.99939746089064;0.8336100373833177;-0.42445496636188873;-0.42445499090255895;0.7775631230223443;-0.3299999812845474;0.8446783732085817
9.75;1.0800107936266183;0.8333666647745974;0.771663413064595;-0.3711809967177214;-0.3437012775299251;1.0720877788628822;9.99939002020125;0.8336091833373656;-0.4244549661249547;-0.4244549904531229;0.7775622754711259;-0.32999998177790874;0.8446782847687755
9.76;1.0800117013965533;0.8333686535962057;0.7716635667874896;-0.37118099673574356;-0.34370127780443643;1.0720865609105303;9.999383074043848;0.8336083248762749;-0.42445496589093423;-0.42445498999683445;0.7775614175363725;-0.3299999822919384;0.8446782029651756
9.77;1.0800126930548801;0.8333706842354686;0.7716636682730711;-0.3711809967620906;-0.3437012780935395;1.072085315781701;9.999376600763762;0.8336074621280648;-0.4244549656591525;-0.4244549895352628;0.7775605506713412;-0.32999998282323345;0.8446781230045826
9.78;1.0800137703370494;0.8333727573080928;0.7716637162799903;-0.3711809967966686;-0.34370127839573494;1.0720840486580585;9.999370559065085;0.8336065947984621;-0.4244549654294069;-0.4244549890695668;0.7775596778827998;-0.32999998336837366;0.8446780405479811
9.79;1.080014933914282;0.8333748727990882;0.7716637110071943;-0.37118099683919076;-0.34370127870909783;1.072082765448524;9.999364899864675;0.8336057220807502;-0.4244549652019116;-0.42445498860054537;0.7775588032827052;-0.32999998392424706;0.8446779515321279
9.8;1.0800161838560702;0.8333770297511391;0.7716636533690354;-0.3711809968893789;-0.3437012790314564;1.0720814720440335;9.999359574477028;0.833604841945465;-0.42445496497720253;-0.42445498812866556;0.7775579313567699;-0.3299999844882422;0.8446778527675182
9.81;1.0800175198688964;0.8333792254372752;0.7716635443018727;-0.3711809969470671;-0.3437012793605276;1.0720801732569278;9.999354535593644;0.8336039508553118;-0.42445496475620015;-0.4244549876539882;0.777557066216402;-0.32999998505811373;0.8446777428699749
9.82;1.0800189412719625;0.8333814554925884;0.7716633845550931;-0.37118099701227947;-0.3437012796939134;1.0720788724381156;9.999349737230734;0.8336030445188058;-0.42445496454016396;-0.42445498717640745;0.7775562109284138;-0.32999998563187505;0.8446776220510028
9.83;1.0800204470177395;0.8333837149549995;0.7716631749598757;-0.3711809970854176;-0.3437012800291049;1.0720775718890858;9.999345134071215;0.8336021191467659;-0.4244549643304097;-0.4244549866960316;0.7775553671688031;-0.32999998620803705;0.8446774909076671
9.84;1.080022035359526;0.8333859989858007;0.7716629168663438;-0.3711809971674301;-0.3437012803637221;1.0720762731791862;9.99934068091205;0.8336011721692834;-0.4244549641282704;-0.4244549862132708;0.7775545355007584;-0.3299999867858454;0.844677349137598
9.85;1.0800237029710749;0.8333883030244218;0.7716626120611639;-0.37118099725970494;-0.34370128069582784;1.0720749762882718;9.999336340317477;0.8336002019320233;-0.4244549639353108;-0.4244549857287264;0.7775537156342802;-0.3299999873650463;0.8446771949515474
9.86;1.0800254440939943;0.8333906229923911;0.7716622625384933;-0.3711809973637801;-0.3437012810240063;1.0720736790173515;9.999332092347798;0.8335992073107126;-0.4244549637533347;-0.42445498524304814;0.7775529065227055;-0.3299999879452501;0.8446770254926965
9.87;1.0800272507779387;0.8333929555563886;0.7716618706253816;-0.3711809974811932;-0.3437012813473032;1.072072378197736;9.999327932572305;0.8335981875410275;-0.42445496358426976;-0.42445498475676513;0.7775521069509748;-0.3299999885254673;0.8446768372951615
9.88;1.0800291140016411;0.8333952980780553;0.7716614387527503;-0.3711809976134376;-0.3437012816651997;1.072071071175125;9.999323864357741;0.8335971417997668;-0.42445496343012695;-0.4244549842702215;0.7775513160274723;-0.3299999891042809;0.8446766262754748
9.89;1.080031024420447;0.8333976482905646;0.771660968668732;-0.37118099776173785;-0.3437012819775004;1.0720697562915185;9.999319897309666;0.8335960693023173;-0.4244549632930032;-0.42445498378370516;0.7775505330039739;-0.32999998968035205;0.8446763881425371
9.9;1.0800329726948474;0.8334000039977505;0.7716604609553025;-0.37118099792677334;-0.34370128228423746;1.0720684328186454;9.999316047851785;0.833594969855865;-0.42445496317516307;-0.4244549832976589;0.7775497572547624;-0.329999990252714;0.8446761194934438
9.91;1.0800349496125496;0.8334023630725237;0.7716599154469992;-0.37118099810887145;-0.3437012825858113;1.0720671006363205;9.999312333572979;0.833593843855116;-0.4244549630791012;-0.4244549828128477;0.7775489886031567;-0.3299999908208414;0.8446758186746912
9.92;1.0800369460528139;0.8334047235104987;0.7716593322989532;-0.37118099830849827;-0.34370128288308877;1.0720657603294816;9.999308764848392;0.833592692251319;-0.4244549630076148;-0.42445498233043005;0.7775482271908828;-0.32999999138453234;0.8446754857705784
9.93;1.0800389533730872;0.8334070830980779;0.7716587125661547;-0.3711809985262686;-0.3437012831771021;1.072064414682659;9.999305344883775;0.833591516790869;-0.4244549629638818;-0.4244549818518706;0.7775474730331613;-0.32999999194357577;0.8446751217683937
9.94;1.0800409640070865;0.8334094390255047;0.7716580577313237;-0.3711809987624815;-0.3437012834686505;1.072063070238733;9.999302078369428;0.8335903195651577;-0.4244549629511515;-0.4244549813787277;0.7775467260967365;-0.3299999924975184;0.8446747274050459
9.95;1.0800429713836037;0.8334117879942752;0.7716573690887707;-0.3711809990167427;-0.34370128375826153;1.0720617364740266;9.999298976772572;0.8335891022293894;-0.4244549629722699;-0.4244549809125151;0.777545986907498;-0.32999999304576033;0.8446743029863323
9.96;1.0800449692654057;0.8334141266550549;0.7716566477206507;-0.37118099928789505;-0.3437012840462679;1.072060423099019;9.99929605699065;0.8335878664678589;-0.42445496302960567;-0.42445498045479213;0.7775452571650944;-0.32999999358776455;0.8446738493215935
9.97;1.080046951660644;0.8334164519586753;0.7716558949096276;-0.371180999574356;-0.34370128433268915;1.0720591378631341;9.999293339389034;0.8335866152729761;-0.42445496312515635;-0.4244549800073173;0.7775445400906652;-0.3299999941231771;0.8446733680544606
9.98;1.0800489133869648;0.8334187613812907;0.7716551126458818;-0.37118099987468506;-0.34370128461729016;1.0720578858033785;9.999290847460806;0.8335853528931066;-0.4244549632603864;-0.4244549795720091;0.7775438402682368;-0.32999999465197366;0.8446728612017174
9.99;1.080050850065996;0.833421052790765;0.7716543040104632;-0.37118100018778805;-0.3437012849000108;1.0720566695385325;9.999288608390737;0.8335840835959085;-0.4244549634359352;-0.4244549791507689;0.7775431628493846;-0.32999999517463796;0.8446723308921905
10.0;1.0800527578813184;0.8334233236883568;0.7716534730966255;-0.371181000512616;-0.3437012851813403;1.0720554897725891;9.999286656569053;0.83358281101118;-0.42445496365168117;-0.4244549787454067;0.7775425123453833;-0.32999999569217925;0.8446717791380649
10.01;1.0800546340186201;0.8334255705932091;0.7716526244060661;-0.37118100084790423;-0.34370128546232753;1.072054345791594;9.99928503833618;0.8335815382284484;-0.42445496390715265;-0.4244549783577774;0.7775418916076193;-0.3299999962060571;0.844671207276393
10.02;1.0800564766000784;0.8334277892829726;0.7716517624649659;-0.37118100119233793;-0.343701285744278;1.0720532363238795;9.999283807893194;0.8335802682558763;-0.42445496420181156;-0.42445497798997645;0.7775413020164479;-0.3299999967180352;0.8446706153090761
10.03;1.0800582835701;0.8334299754279162;0.7716508919969977;-0.37118100154481626;-0.3437012860283169;1.0720521601016901;9.999283016723554;0.8335790047390451;-0.424454964535058;-0.4244549776443312;0.7775407449521626;-0.32999999722987156;0.8446700020817185
10.04;1.0800600520896786;0.8334321251341256;0.7716500180650399;-0.3711810019042632;-0.34370128631516117;1.0720511155300902;9.99928270916256;0.833577752274008;-0.4244549649060416;-0.42445497732315607;0.7775402227990582;-0.32999999774298805;0.8446693665542386
10.05;1.0800617789472733;0.833434235324995;0.771649145853562;-0.37118100226917033;-0.343701286605166;1.0720501000300955;9.999282921871881;0.8335765158356787;-0.42445496531345717;-0.4244549770284315;0.777539738479049;-0.3299999982583134;0.8446687088236222
10.06;1.0800634613921536;0.8334363038193081;0.771648280233085;-0.3711810026374742;-0.3437012868983086;1.0720491095804405;9.99928367967395;0.8335752997973501;-0.42445496575562264;-0.4244549767615311;0.7775392946085317;-0.32999999877629094;0.8446680301766211
10.07;1.0800650980186188;0.8334383289423467;0.7716474254954186;-0.3711810030068003;-0.34370128719414916;1.0720481387145884;9.999284991321142;0.8335741073295724;-0.42445496623077555;-0.42445497652317;0.777538893142822;-0.32999999929698215;0.8446673325371189
10.08;1.0800666892204158;0.8334403086908997;0.7716465856330966;-0.3711810033747598;-0.3437012874919636;1.0720471811026262;9.999286852344923;0.8335729403296698;-0.42445496673726624;-0.42445497631367796;0.7775385355533789;-0.32999999982026323;0.8446666177587605
10.09;1.0800682368452923;0.8334422399628622;0.7716457648369336;-0.3711810037391648;-0.3437012877909012;1.0720462304544693;9.999289251336624;0.8335717994775369;-0.4244549672735142;-0.4244549761333774;0.7775382236548178;-0.33000000034606347;0.8446658873504194
10.1;1.080069742973656;0.8334441185600029;0.7716449675431837;-0.37118100409827215;-0.34370128809016703;1.0720452816251493;9.999292169899464;0.8335706842777139;-0.42445496783775194;-0.42445497598282783;0.7775379603670396;-0.3300000008744604;0.8446651427052319
10.11;1.0800712090529;0.8334459398887948;0.7716441977350561;-0.3711810044508644;-0.34370128838936453;1.0720443315688368;9.999295577115937;0.8335695931990001;-0.42445496842778835;-0.42445497586281533;0.7775377494617959;-0.33000000140553015;0.8446643854410952
10.12;1.0800726365178321;0.8334476996399992;0.771643458177894;-0.3711810047958409;-0.3437012886888195;1.0720433789692245;9.999299427509492;0.8335685243203225;-0.424454969041038;-0.42445497577405006;0.7775375948299539;-0.3300000019392048;0.844663617789554
10.13;1.0800740271671876;0.8334493940561858;0.7716427507808525;-0.3711810051318305;-0.34370128898950253;1.0720424227315937;9.999303665242554;0.833567476652491;-0.4244549696746822;-0.4244549757169095;0.7775375001601079;-0.33000000247541217;0.8446628428721362
10.14;1.0800753821405304;0.8334510195256939;0.7716420774934449;-0.37118100545736304;-0.34370128929244703;1.072041461110243;9.99930822870607;0.8335664509140225;-0.4244549703257184;-0.4244549756915195;0.7775374688717003;-0.33000000301425825;0.8446620648362322
10.15;1.0800767013012098;0.8334525715146506;0.7716414403587343;-0.3711810057711353;-0.34370128959825597;1.0720404918614528;9.99931305454403;0.8335654489603139;-0.4244549709911357;-0.42445497569795165;0.7775375039249506;-0.3300000035559066;0.8446612890384089
10.16;1.0800779841137926;0.8334540439787673;0.7716408411970065;-0.37118100607193266;-0.3437012899072393;1.0720395124463036;9.99931808548538;0.8335644728273599;-0.42445497166838964;-0.42445497573623536;0.7775376077820046;-0.3300000041003971;0.8446605221550927
10.17;1.08007923096816;0.8334554302462015;0.7716402815267618;-0.3711810063584568;-0.3437012902197623;1.0720385199795603;9.999323278616906;0.8335635239821022;-0.42445497235561547;-0.4244549758060688;0.7775377825147949;-0.3300000046476631;0.8446597720609811
10.18;1.080080443613332;0.8334567245004346;0.771639762454164;-0.3711810066294297;-0.3437012905363502;1.0720375112482474;9.99932860794181;0.8335626028095628;-0.42445497305133223;-0.4244549759064852;0.7775380295171281;-0.33000000519758305;0.8446590472571525
10.19;1.0800816243889246;0.8334579224408545;0.7716392846246614;-0.3711810068838859;-0.3437012908576395;1.0720364829549625;9.999334060032064;0.8335617088753561;-0.4244549737542206;-0.42445497603604493;0.7775383493416154;-0.3300000057500538;0.8446583562489697
10.2;1.0800827751371198;0.8334590208857426;0.7716388483031958;-0.37118100712115387;-0.3437012911841893;1.0720354322545005;9.999339626184058;0.8335608416733925;-0.42445497446314195;-0.42445497619347106;0.7775387423720429;-0.33000000630512244;0.8446577075914409
10.21;1.0800838968002369;0.8334600169064571;0.7716384536497282;-0.3711810073405298;-0.3437012915162773;1.072034357396586;9.999345295337909;0.8335600007524226;-0.42445497517709563;-0.4244549763779601;0.7775392093854541;-0.33000000686301295;0.8446571098208846
10.22;1.0800849896791411;0.833460907584061;0.7716381011411737;-0.3711810075412564;-0.34370129185392595;1.0720332578767204;9.999351048425622;0.8335591853829829;-0.42445497589526987;-0.42445497658886566;0.7775397509695018;-0.33000000742412305;0.8446565703862169
10.23;1.080086053540681;0.833461690857875;0.771637791498802;-0.3711810077227585;-0.3437012921969853;1.0720321335060654;9.999356857311936;0.8335583947593678;-0.4244549766171556;-0.4244549768252021;0.7775403665465339;-0.33000000798899265;0.8446560947295126
10.24;1.080087087473873;0.8334623661246735;0.7716375250542693;-0.3711810078846374;-0.34370129254504816;1.0720309827244368;9.999362691646569;0.8335576285348236;-0.4244549773423604;-0.42445497708542695;0.7775410541624876;-0.33000000855799516;0.8446556867439674
10.25;1.080088090211287;0.8334629337465175;0.7716373011476151;-0.37118100802657306;-0.34370129289734846;1.0720298020949126;9.999368526932308;0.8335568866489762;-0.4244549780704623;-0.42445497736756393;0.7775418109057237;-0.33000000913093464;0.8446553498282513
10.26;1.0800890607478877;0.8334633945829188;0.7716371180823051;-0.3711810081484097;-0.3437012932528675;1.0720285880062213;9.999374343409912;0.8335561685860435;-0.42445497880119226;-0.4244549776695071;0.7775426333909343;-0.3300000097069614;0.844655087197711
10.27;1.0800899987287358;0.8334637500376358;0.7716369738913715;-0.3711810082502975;-0.3437012936105736;1.0720273384192398;9.999380118052983;0.8335554733429662;-0.42445497953445593;-0.4244549779891996;0.7775435180297917;-0.3300000102848123;0.8446549011145049
10.28;1.0800909047853424;0.8334640014626679;0.771636867175084;-0.3711810083326992;-0.3437012939695117;1.0720260528429122;9.999385822593194;0.8335548003115382;-0.42445498027010214;-0.4244549783246236;0.7775444608689799;-0.33000001086308983;0.8446547916685418
10.29;1.080091780387381;0.8334641490174577;0.7716367971537528;-0.3711810083962872;-0.34370129432858554;1.0720247314334836;9.999391428280079;0.8335541498874416;-0.42445498100784623;-0.42445497867392157;0.7775454572922507;-0.330000011440326;0.8446547562355624
10.3;1.0800926266765374;0.8334641919178309;0.7716367633947002;-0.3711810084418909;-0.3437012946862402;1.0720233744546197;9.999396908752782;0.833553523089678;-0.4244549817474181;-0.4244549790355561;0.7775465019504345;-0.33000001201486073;0.8446547898987502
10.31;1.0800934433331357;0.8334641302152442;0.7716367659109324;-0.3711810084704623;-0.3437012950404952;1.072021982674984;9.999402239397591;0.8335529206962701;-0.4244549824887094;-0.42445497940822263;0.7775475887411394;-0.3300000125848916;0.8446548860948225
10.32;1.080094228574796;0.8334639659066267;0.7716368054379622;-0.3711810084830205;-0.34370129538933303;1.0720205579129147;9.999407392593383;0.8335523425627704;-0.42445498323173175;-0.4244549797906728;0.777548710950242;-0.33000001314881344;0.8446550371625428
10.33;1.080094979826891;0.8334637025039509;0.7716368832411318;-0.37118100848064606;-0.34370129573089603;1.0720191022681722;9.999412331665821;0.8335517873056143;-0.4244549839765012;-0.4244549801816362;0.7775498614735975;-0.33000001370549215;0.8446552350855709
10.34;1.0800956941541688;0.833463344350789;0.7716370004875506;-0.37118100846442087;-0.3437012960633776;1.0720176172855795;9.999417010751044;0.8335512525553821;-0.4244549847230586;-0.42445498057987663;0.7775510328528062;-0.33000001425416814;0.8446554727944416
10.35;1.08009636845541;0.8334628963085838;0.7716371582167842;-0.3711810084352275;-0.34370129638498187;1.0720161048371175;9.999421376442045;0.8335507357134492;-0.42445498547150357;-0.4244549809844438;0.7775522176559364;-0.33000001479413876;0.8446557455254154
10.36;1.0800970000136032;0.833462363216344;0.7716373578368293;-0.3711810083935707;-0.3437012966939962;1.0720145682067543;9.999425365693844;0.8335502348417132;-0.42445498622195277;-0.42445498139492593;0.7775534090355642;-0.3300000153244424;0.8446560511344138
10.37;1.0800975870690008;0.8334617494580867;0.77163760080271;-0.37118100833960194;-0.3437012969888507;1.0720130116638549;9.999428908562884;0.8335497495226124;-0.42445498697450096;-0.42445498181138924;0.7775546008251185;-0.3300000158436459;0.8446563896964694
10.38;1.080098128466417;0.8334610594391214;0.7716378877080092;-0.3711810082734364;-0.3437012972681463;1.0720114394433469;9.999431941505092;0.8335492810594431;-0.42445498772915163;-0.4244549822341525;0.7775557876533953;-0.33000001635002735;0.8446567630382242
10.39;1.0800986226335383;0.8334602980637921;0.7716382180042793;-0.37118100819564065;-0.3437012975305719;1.0720098555891637;9.999434422508097;0.8335488314528092;-0.42445498848569124;-0.4244549826636792;0.7775569654229241;-0.33000001684213714;0.8446571734180075
10.4;1.0800990667357364;0.8334594705194996;0.7716385901894026;-0.3711810081076144;-0.34370129777473424;1.0720082647223017;9.999436335268536;0.833548402135205;-0.42445498924368297;-0.424454983100467;0.7775581317057096;-0.3300000173190648;0.8446576212030972
10.41;1.0800994563588218;0.8334585823452774;0.7716390019862462;-0.3711810080115658;-0.34370129799906185;1.0720066726740078;9.999437679238447;0.833547993562354;-0.42445499000271175;-0.42445498354487704;0.7775592856771736;-0.3300000177802711;0.8446581033180641
10.42;1.0800997860820387;0.8334576394886465;0.7716394508879806;-0.37118100791000025;-0.3437012982018002;1.0720050861673813;9.999438459135067;0.833547605393847;-0.4244549907626807;-0.42445498399707315;0.777560427748107;-0.33000001822550984;0.8446586140468928
10.43;1.0801000510332073;0.8334566476203742;0.7716399351079318;-0.3711810078052344;-0.3437012983810655;1.0720035117985915;9.999438685495765;0.8335472369157557;-0.42445499152389743;-0.42445498445700425;0.7775615592670846;-0.33000001865485495;0.8446591473758845
10.44;1.0801002488743299;0.8334556117278928;0.7716404542896296;-0.3711810076994516;-0.3437012985350508;1.072001955263482;9.999438376006752;0.8335468874594051;-0.4244549922869451;-0.42445498492432165;0.7775626820951806;-0.3300000190686179;0.8446596985813855
10.45;1.080100381066821;0.8334545365342996;0.7716410094988628;-0.3711810075950129;-0.3437012986623331;1.072000421278986;9.999437549068404;0.8335465564685509;-0.4244549930524678;-0.42445498539838383;0.7775637980040834;-0.3300000194672196;0.8446602639992999
10.46;1.0801004522791202;0.8334534272296807;0.771641602775774;-0.3711810074943397;-0.3437012987620893;1.0719989135308963;9.999436219714692;0.833546243488957;-0.4244549938210312;-0.42445498587841585;0.7775649087587926;-0.3300000198510821;0.8446608398293077
10.47;1.0801004686257947;0.8334522898469295;0.7716422369245882;-0.3711810073993288;-0.34370129883404177;1.0719974344171277;9.999434401986589;0.8335459482373077;-0.4244549945931042;-0.42445498636373474;0.777566016985245;-0.3300000202206544;0.844661421483356
10.48;1.0801004365356748;0.8334511308090715;0.7716429152709205;-0.3711810073110259;-0.34370129887815726;1.0719959852092518;9.999432111860576;0.8335456707120147;-0.42445499536898573;-0.4244549868539985;0.777567126206275;-0.33000002057640027;0.8446620040822538
10.49;1.080100362504626;0.8334499561803281;0.7716436410056744;-0.3711810072299327;-0.3437012988944776;1.0719945664177977;9.99942937009899;0.8335454114965077;-0.4244549961486427;-0.4244549873492786;0.7775682394385383;-0.33000002091846636;0.8446625832641206
10.5;1.0801002528638124;0.8334487711592368;0.7716444168816253;-0.37118100715651564;-0.34370129888321105;1.0719931778137792;9.999426204150222;0.8335451718285884;-0.42445499693176464;-0.4244549878498211;0.7775693582854363;-0.33000002124650657;0.8446631555447456
10.51;1.080100113065498;0.8334475795525811;0.7716452452710312;-0.37118100709138613;-0.3437012988447599;1.0719918183584285;9.999422646633507;0.833544952985768;-0.42445499771822387;-0.42445498835573964;0.7775704837077639;-0.3300000215600234;0.8446637184733413
10.52;1.0800999464400278;0.8334463832333251;0.7716461276581411;-0.371181007035068;-0.3437012987795442;1.071990486300844;9.999418730866637;0.8335447554541618;-0.42445499850847546;-0.42445498886689303;0.7775716169778634;-0.3300000218586918;0.8446642707602059
10.53;1.0800997528598746;0.833445182123195;0.7716470638598846;-0.37118100698773704;-0.3437012986878227;1.0719891795393466;9.99941448425819;0.8335445784663653;-0.4244549993033648;-0.42445498938298987;0.7775727595036032;-0.33000002214235535;0.8446648119886024
10.54;1.0800995283175843;0.8334439750003448;0.7716480519075345;-0.37118100694921685;-0.3437012985696623;1.0719878966239984;9.999409923911031;0.8335444199965761;-0.4244550001036469;-0.4244549899038204;0.7775739125281779;-0.33000002241094817;0.8446653418533869
10.55;1.0800992662918072;0.8334427603678787;0.7716490885811971;-0.3711810069190549;-0.3437012984249811;1.0719866378379141;9.999405060058978;0.8335442772163076;-0.42445500090974697;-0.42445499042951906;0.7775750774982223;-0.3300000226644542;0.8446658595165766
10.56;1.0800989597591788;0.8334415363357718;0.7716501697635828;-0.3711810068964556;-0.34370129825360024;1.0719854048205184;9.999399904929696;0.8335441472243738;-0.4244550017216801;-0.4244549909607376;0.7775762558981423;-0.3300000229029014;0.8446663636546617
10.57;1.0800986017567111;0.8334403001057364;0.771651290317744;-0.37118100688014777;-0.3437012980553662;1.0719841989211507;9.999394478830773;0.833544027746484;-0.4244550025389745;-0.4244549914985379;0.7775774485352376;-0.3300000231263865;0.8446668531458756
10.58;1.080098185175908;0.833439048212827;0.7716524443874934;-0.371181006868483;-0.3437012978302655;1.0719830202982568;9.999388808354796;0.8335439176591699;-0.4244550033608202;-0.4244549920440973;0.7775786559489326;-0.33000002333501344;0.8446673274675811
10.59;1.0800977035148869;0.8334377772597966;0.7716536263914737;-0.3711810068598048;-0.34370129757844836;1.0719818684377664;9.999382919923905;0.8335438168715004;-0.42445500418648885;-0.42445499259844954;0.7775798798407558;-0.3300000235287679;0.8446677860088652
10.6;1.08009715172294;0.8334364843213695;0.7716548318054757;-0.3711810068527725;-0.34370129730025556;1.0719807427756043;9.999376835199381;0.8335437253232038;-0.4244550050155459;-0.4244549931622506;0.7775811239588369;-0.330000023707498;0.844668227140507
10.61;1.0800965255892239;0.8334351667384556;0.7716560572878451;-0.37118100684645994;-0.3437012969962301;1.0719796426493144;9.999370568936758;0.8335436421659319;-0.42445500584766893;-0.4244549937357075;0.7775823937787916;-0.3300000238710555;0.8446686486534611
10.62;1.0800958204498494;0.833433821711079;0.771657300218754;-0.37118100684030547;-0.3437012966670684;1.071978567092426;9.99936412959634;0.8335435660097963;-0.42445500668250963;-0.4244549943186445;0.7775836953442982;-0.3300000240195596;0.8446690492356276
10.63;1.0800950313437168;0.8334324462886917;0.77165855807365;-0.37118100683407906;-0.3437012963136574;1.0719775150537139;9.99935752607186;0.8335434955607717;-0.4244550075197977;-0.42445499491032695;0.7775850340738809;-0.3300000241535399;0.8446694290089652
10.64;1.0800941547115037;0.8334310377557338;0.7716598281810202;-0.3711810068278649;-0.34370129593725657;1.0719764857698573;9.999350778242867;0.8335434299754836;-0.4244550083594447;-0.4244549955092273;0.7775864143647724;-0.3300000242737219;0.8446697886849924
10.65;1.0800931896900403;0.8334295940233314;0.7716611076534714;-0.3711810068219577;-0.34370129553969825;1.071975478479923;9.99934392528132;0.8335433689989665;-0.4244550092014419;-0.4244549961132524;0.77758784007726;-0.3300000243807086;0.8446701284106781
10.66;1.0800921381620487;0.833428113856738;0.7716623931870655;-0.3711810068167463;-0.34370129512352293;1.0719744920452126;9.999337025095372;0.8335433130338376;-0.4244550100455694;-0.4244549967202893;0.7775893150378628;-0.3300000244748621;0.8446704471948258
10.67;1.0800910037799423;0.8334265968335817;0.7716636808398903;-0.37118100681267613;-0.34370129469195154;1.071973525163093;9.999330143125857;0.8335432629585795;-0.42445501089116267;-0.424454997328485;0.7775908428667749;-0.3300000245563178;0.8446707435099801
10.68;1.0800897901345141;0.8334250429665311;0.7716649660512013;-0.3711810068102754;-0.34370129424862306;1.0719725761881311;9.999323339720346;0.8335432192585482;-0.4244550117371528;-0.42445499793617825;0.7775924265526798;-0.33000002462507394;0.8446710164160721
10.69;1.0800884990327275;0.8334234522859243;0.771666244289302;-0.3711810068102449;-0.3437012937973111;1.0719716424349477;9.999316663861865;0.8335431810507833;-0.4244550125822331;-0.4244549985420005;0.7775940685535964;-0.3300000246810579;0.8446712659433632
10.7;1.0800871301092383;0.8334218244821995;0.7716675120667305;-0.371181006813599;-0.34370129334179267;1.071970719860995;9.999310153402432;0.833543146337204;-0.4244550134249067;-0.4244549991452361;0.7775957713470276;-0.3300000247240326;0.8446714930672478
10.71;1.080085681912418;0.8334201587043204;0.7716687674251662;-0.3711810068217874;-0.34370129288572626;1.0719698032869482;9.999303839245686;0.8335431130442936;-0.42445501426343063;-0.42445499974597944;0.7775975374637563;-0.33000002475359436;0.8446716999061314
10.72;1.0800841538267898;0.8334184539354677;0.7716700096658977;-0.37118100683661787;-0.3437012924325371;1.071968887064385;9.999297751291106;0.8335430791950073;-0.4244550150957743;-0.42445500034492467;0.7775993685463322;-0.3300000247693297;0.8446718895091746
10.73;1.0800825478815776;0.8334167095541726;0.7716712387438467;-0.3711810068599876;-0.3437012919856049;1.0719679661614858;9.999291925095093;0.8335430424071075;-0.4244550159196792;-0.42445500094300315;0.7776012646528704;-0.330000024770943;0.8446720648540489
10.74;1.080080869336533;0.8334149255906299;0.7716724544359276;-0.3711810068936453;-0.3437012915486627;1.07196703717224;9.999286405529539;0.8335429999080675;-0.4244550167327704;-0.42445500154119253;0.7776032248537302;-0.3300000247584642;0.844672227841279
10.75;1.0800791259574931;0.8334131029817499;0.7716736555237261;-0.3711810069390191;-0.3437012911257215;1.0719660983434809;9.999281248457113;0.8335429489057665;-0.42445501753260456;-0.4244550021404934;0.7776052483141017;-0.33000002473227974;0.8446723791050442
10.76;1.0800773268902464;0.8334112439489864;0.7716748395706079;-0.3711810069972008;-0.343701290720455;1.071965149019569;9.999276519456641;0.8335428866306694;-0.4244550183167366;-0.4244550027418728;0.7776073349706734;-0.33000002469271256;0.844672518548298
10.77;1.0800754814906486;0.833409352594868;0.7716760034724258;-0.3711810070691438;-0.34370129033580815;1.0719641899119714;9.99927227932067;0.8335428105101012;-0.4244550190828786;-0.42445500334635355;0.7776094856956484;-0.33000002463975564;0.8446726461539734
10.78;1.0800735981975158;0.8334074351177087;0.7716771443883995;-0.3711810071557655;-0.34370128997405347;1.0719632237015586;9.999268566323444;0.8335427191616847;-0.4244550198289948;-0.42445500395515656;0.7776117017980135;-0.3300000245733373;0.8446727628692523
10.79;1.0800716836349689;0.8334054984908835;0.771678259944714;-0.3711810072577773;-0.34370128963685376;1.071962254571197;9.999265395718112;0.8335426129535362;-0.4244550205532511;-0.4244550045694847;0.7776139841700241;-0.33000002449365073;0.8446728710454485
10.8;1.080069742051186;0.833403548744119;0.7716793472171198;-0.37118100737547277;-0.34370128932521654;1.0719612871705422;9.999262769926988;0.8335424930875297;-0.42445502125397344;-0.4244550051902103;0.7776163327513022;-0.33000002440119824;0.8446729738389169
10.81;1.0800677756680455;0.8334015906062114;0.77168040207395;-0.3711810075087403;-0.3437012890395778;1.0719603258821726;9.99926068410868;0.8335423608464224;-0.42445502192964946;-0.42445500581783985;0.7776187462540104;-0.3300000242966996;0.8446730742238828
10.82;1.0800657857015812;0.8333996280168765;0.7716814197688882;-0.37118100765719814;-0.3437012887799531;1.0719593742903257;9.999259127282532;0.8335422176533334;-0.42445502257883894;-0.4244550064525949;0.777621222024805;-0.3300000241810891;0.8446731747646596
10.83;1.0800637729342695;0.8333976646548221;0.7716823954035759;-0.3711810078202945;-0.34370128854602183;1.0719584350276605;9.999258085365511;0.8335420645670608;-0.42445502320012035;-0.42445500709450645;0.7776237563429722;-0.3300000240555414;0.8446732779082476
10.84;1.0800617379688253;0.8333957041284731;0.7716833239344965;-0.3711810079975033;-0.3437012883372761;1.0719575098648153;9.999257545882909;0.8335419017413712;-0.42445502379219013;-0.42445500774341366;0.7776263449457587;-0.33000002392139;0.8446733859557098
10.85;1.0800596814074679;0.8333937494894095;0.7716842005768302;-0.37118100818847954;-0.34370128815317874;1.0719565997794982;9.999257499107097;0.8335417289861925;-0.42445502435399823;-0.42445500839882694;0.77762898318653;-0.3300000237799264;0.8446735007630075
10.86;1.0800576034068936;0.8333918025628322;0.7716850211217456;-0.37118100839291746;-0.343701287993126;1.0719557055133677;9.999257933531176;0.8335415466697302;-0.42445502488483833;-0.424455009060019;0.7776316657727519;-0.3300000236321374;0.8446736237055135
10.87;1.0800555030962815;0.833389864234533;0.7716857818682591;-0.37118100861039766;-0.3437012878562496;1.0719548287220773;9.999258829671126;0.8335413563292401;-0.4244550253842611;-0.4244550097262228;0.7776343863380902;-0.3300000234785544;0.844673756022762
10.88;1.0800533792235345;0.8333879357138013;0.7716864797514988;-0.37118100884043603;-0.3437012877412198;1.0719539729092675;9.999260162288671;0.8335411608460206;-0.42445502585180384;-0.4244550103964978;0.7776371367921494;-0.33000002331932077;0.8446738991098232
10.89;1.0800512321175857;0.8333860191654382;0.7716871122594814;-0.3711810090825388;-0.3437012876461553;1.0719531429857359;9.999261912712821;0.8335409639937467;-0.42445502628687287;-0.4244550110696539;0.7776399068899088;-0.33000002315435284;0.8446740544021303
10.9;1.0800490647062608;0.8333841167978688;0.7716876771428589;-0.3711810093363453;-0.34370128756874607;1.071952343585048;9.99926407523253;0.8335407697491267;-0.42445502668898577;-0.4244550117445922;0.7776426848177851;-0.3300000229834336;0.8446742230482209
10.91;1.0800468810928396;0.8333822299239326;0.7716881730130876;-0.3711810096018064;-0.34370128750648876;1.0719515779314333;9.999266651062234;0.8335405815993951;-0.42445502705803045;-0.4244550124205953;0.7776454584167543;-0.330000022806182;0.8446744059942335
10.92;1.0800446849745884;0.8333803596793422;0.7716886001081715;-0.3711810098789763;-0.343701287456752;1.071950848022899;9.99926964177697;0.8335404020648035;-0.4244550273941894;-0.4244550130971757;0.7776482160589893;-0.33000002262198397;0.8446746043753007
10.93;1.0800424799301076;0.8333785084192382;0.7716889598612494;-0.3711810101675893;-0.3437012874167562;1.0719501552198913;9.999273043114249;0.8335402325292476;-0.4244550276977705;-0.4244550137736574;0.7776509470408383;-0.33000002243010634;0.8446748191422969
10.94;1.0800402701144063;0.8333766801313889;0.7716892539400934;-0.37118101046706997;-0.3437012873837491;1.0719495006904531;9.99927683413309;0.8335400727369249;-0.42445502796913415;-0.4244550144488119;0.7776536418771162;-0.3300000222300091;0.8446750500537424
10.95;1.0800380599577226;0.8333748801861741;0.771689483568667;-0.3711810107769584;-0.34370128735534017;1.0719488856416224;9.999280972453585;0.8335399204171898;-0.42445502820855613;-0.4244550151207709;0.7776562923412098;-0.33000002202155854;0.8446752951869233
10.96;1.0800358533619507;0.8333731151857944;0.7716896493024705;-0.37118101109722434;-0.3437012873297558;1.0719483109890262;9.999285403331253;0.8335397722001585;-0.4244550284161978;-0.4244550157873488;0.7776588912194182;-0.33000002180500704;0.8446755510848011
10.97;1.0800336528843328;0.8333713927541089;0.7716897514877373;-0.37118101142826887;-0.34370128730582006;1.0719477766327994;9.999290073192245;0.8335396251348813;-0.4244550285923805;-0.4244550164465664;0.7776614326806994;-0.3300000215808313;0.8446758131515606
10.98;1.0800314591324873;0.833369720938134;0.7716897907523884;-0.37118101177071694;-0.34370128728276644;1.071947280983643;9.99929493718275;0.8335394771688984;-0.4244550287378186;-0.4244550170969682;0.7776639132471687;-0.3300000213494379;0.8446760762008313
10.99;1.080029270618539;0.8333681072627007;0.771689767872723;-0.37118101212519433;-0.3437012872600997;1.0719468210562024;9.999299961923601;0.8335393264123447;-0.4244550288535453;-0.42445501773762656;0.777666331713915;-0.33000002111085847;0.8446763350924653
11.0;1.080027084053489;0.8333665581940471;0.7716896835919443;-0.3711810124922364;-0.3437012872375428;1.0719463931936062;9.999305127357445;0.8335391706877466;-0.42445502894067344;-0.42445501836793603;0.7776686875297127;-0.3300000208647308;0.844676585449912
11.01;1.0800248949848315;0.8333650795753289;0.7716895389908058;-0.3711810128722553;-0.343701287215091;1.071945993952582;9.999310425650798;0.8335390082883963;-0.4244550290001618;-0.4244550189873046;0.7776709795088874;-0.3300000206106433;0.8446768242168519
11.02;1.080022698375438;0.8333636769680519;0.7716893362184596;-0.37118101326552544;-0.3437012871929959;1.0719456201124506;9.99931585957429;0.8335388390262686;-0.4244550290326847;-0.42445501959481247;0.7776732060114447;-0.33000002034863607;0.8446770496221758
11.03;1.080020488896587;0.8333623551043948;0.7716890790665296;-0.3711810136721804;-0.3437012871713909;1.0719452678928048;9.999321444998868;0.8335386645412609;-0.4244550290386105;-0.42445502018894476;0.7776753655791938;-0.3300000200793904;0.844677260612458
11.04;1.0800182613157239;0.8333611176082025;0.771688772958228;-0.37118101409219245;-0.34370128714986864;1.0719449331685968;9.999327213590034;0.8335384879741464;-0.42445502901798327;-0.4244550207676193;0.7776774575698564;-0.3300000198038653;0.8446774562897982
11.05;1.0800160107354209;0.8333599676323198;0.7716884242514903;-0.371181014525453;-0.3437012871274826;1.0719446130297567;9.99933320783392;0.8335383133163169;-0.4244550289705909;-0.42445502132844104;0.7776794830005559;-0.3300000195228332;0.8446776357883538
11.06;1.080013732206968;0.8333589084251506;0.7716880392818434;-0.37118101497190553;-0.3437012871030157;1.07194430658252;9.999339468678828;0.8335381442935021;-0.42445502889626263;-0.42445502186884243;0.7776814447814105;-0.33000001923669137;0.8446777986770003
11.07;1.0800114204466766;0.8333579433308728;0.7716876236773564;-0.37118101543156884;-0.3437012870752227;1.071944014212282;9.99934602647368;0.8335379831890748;-0.4244550287951666;-0.4244550223861531;0.7776833470387803;-0.33000001894547326;0.8446779454561818
11.08;1.08000907008868;0.833357075690866;0.7716871820547271;-0.3711810159045131;-0.3437012870429838;1.0719437367248212;9.99935289964705;0.8335378306618824;-0.4244550286677923;-0.4244550228777997;0.7776851944606876;-0.3300000186490654;0.8446780774435247
11.09;1.0800066759359197;0.8333563087356324;0.7716867180518036;-0.3711810163909135;-0.34370128700534214;1.0719434748425585;9.99936009721494;0.8335376864636407;-0.4244550285147044;-0.4244550233415605;0.7776869920442746;-0.330000018347472;0.844678196275117
11.1;1.0800042338447493;0.833355645329794;0.771686234454269;-0.37118101689110483;-0.34370128696150054;1.0719432285926234;9.999367621302245;0.8335375501322599;-0.4244550283363893;-0.42445502377571537;0.7776887449104388;-0.33000001804090856;0.8446783035402526
