time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
11.11;1.0800017425835147;0.8333550877490109;0.7716857330314559;-0.37118101740540216;-0.3437012869108169;1.0719429971435426;9.999375465697293;0.8335374213388215;-0.42445502813327207;-0.4244550241790263;0.7776904581241213;-0.33000001772981136;0.8446784002498564
11.12;1.0799992044358604;0.8333546374395124;0.7716852143949234;-0.37118101793379304;-0.3437012868527358;1.0719427793443856;9.999383615737768;0.8335372995739896;-0.4244550279057987;-0.42445502455075157;0.7776921367376555;-0.3300000174146962;0.8446784866329249
11.13;1.0799966236301415;0.83335429455144;0.7716846782507387;-0.37118101847587026;-0.34370128678671746;1.0719425745162132;9.999392057586372;0.8335371832707301;-0.4244550276545308;-0.42445502489081094;0.7776937860519062;-0.33000001709594934;0.8446785631322986
11.14;1.0799940048163525;0.8333540575374064;0.7716841236863708;-0.3711810190311152;-0.34370128671213684;1.071942383197325;9.999400785579597;0.8335370695897028;-0.42445502738018104;-0.4244550251996901;0.7776954116569064;-0.3300000167738632;0.8446786314633478
11.15;1.0799913527326637;0.8333539234510252;0.7716835494012644;-0.3711810195993735;-0.3437012866282556;1.07194220711592;9.999409796967642;0.8335369552296003;-0.42445502708352933;-0.424455025477913;0.777697018991468;-0.33000001644872484;0.844678694182594
11.16;1.0799886724077805;0.8333538891014683;0.771682953922535;-0.37118102018122695;-0.3437012865345566;1.0719420484224873;9.999419086607455;0.8335368372552778;-0.4244550267652677;-0.42445502572561583;0.7776986127302699;-0.3300000161208296;0.8446787536299291
11.17;1.0799859694795328;0.8333539522279539;0.7716823356550391;-0.37118102077794185;-0.3437012864311324;1.0719419090498352;9.999428648575513;0.8335367135341749;-0.424455026425821;-0.4244550259425596;0.777700196243619;-0.33000001579066435;0.8446788119235782
11.18;1.0799832502637208;0.8333541115839015;0.7716816929429604;-0.3711810213909841;-0.3437012863186556;1.0719417902104833;9.999438477394609;0.8335365828645166;-0.4244550260652935;-0.4244550261283597;0.7777017710993103;-0.330000015459045;0.8446788715486779
11.19;1.0799805211788913;0.8333543659427737;0.771681024030915;-0.37118102202147046;-0.3437012861981805;1.0719416918351437;9.999448567664606;0.8335364448160176;-0.4244550256836917;-0.4244550262827453;0.7777033368482094;-0.3300000151269923;0.84467893527403
11.2;1.0799777876104915;0.8333547131584228;0.7716803268677677;-0.3711810226698636;-0.34370128607105016;1.0719416124366818;9.999458912978128;0.8335362996373785;-0.4244550252812332;-0.42445502640589894;0.7777048915025838;-0.3300000147955433;0.8446790058191832
11.21;1.0799750533258228;0.8333551499218393;0.7716795991837504;-0.37118102333602526;-0.34370128593885135;1.0719415498507587;9.999469504718903;0.8335361481742306;-0.42445502485847336;-0.4244550264986651;0.7777064323704569;-0.3300000144656428;0.8446790859609192
11.22;1.0799723213319803;0.8333556717589108;0.7716788387859775;-0.37118102401964764;-0.3437012858033248;1.0719415026128758;9.999480334231109;0.8335359915256405;-0.4244550244162704;-0.4244550265622931;0.777707956402097;-0.3300000141381278;0.8446791783191784
11.23;1.0799695950255976;0.8333562729441981;0.7716780438360177;-0.37118102472083175;-0.3437012856660372;1.0719414714892848;9.999491396493532;0.8335358309729943;-0.42445502395573154;-0.42445502659796086;0.7777094601700044;-0.3300000138136036;0.8446792845109168
11.24;1.07996687825733;0.8333569467328789;0.7716772130526922;-0.37118102544041653;-0.3437012855279481;1.0719414604418023;9.99950268969141;0.833535668503353;-0.4244550234781608;-0.42445502660656087;0.7777109401658118;-0.33000001349225166;0.8446794047423466
11.25;1.0799641745986652;0.8333576859561417;0.7716763456825224;-0.3711810261798873;-0.3437012853893439;1.071941475889673;9.999514211164291;0.8335355070950347;-0.4244550229849768;-0.42445502658867956;0.7777123929786867;-0.3300000131739882;0.8446795381555104
11.26;1.0799614867339045;0.8333584831860109;0.7716754413942412;-0.37118102694098526;-0.34370128525013033;1.0719415243757398;9.999525952944765;0.8335353500804948;-0.4244550224776802;-0.4244550265445155;0.7777138148915911;-0.33000001285886327;0.8446796835135436
11.27;1.0799588166444474;0.8333593303002;0.771674500447395;-0.37118102772522077;-0.34370128511002473;1.071941610334506;9.999537897530523;0.8335352003821949;-0.42445502195788787;-0.4244550264738022;0.7777152020372576;-0.33000001254723427;0.8446798400125727
11.28;1.0799561665772;0.8333602184023161;0.7716735239370068;-0.3711810285336185;-0.3437012849685318;1.0719417354872673;9.999550014537741;0.8335350605221914;-0.42445502142730673;-0.42445502637595117;0.7777165515275453;-0.33000001223953285;0.8446800075497439
11.29;1.0799535396924038;0.8333611384325084;0.7716725134441609;-0.37118102936688036;-0.3437012848248993;1.0719418998488661;9.999562263104673;0.8335349331238705;-0.4244550208876053;-0.42445502625051323;0.7777178619479755;-0.330000011935787;0.8446801862971574
11.3;1.0799509394891977;0.8333620816889661;0.7716714701181435;-0.37118103022562793;-0.34370128467803823;1.071942103077188;9.999574601653357;0.8335348215923652;-0.42445502034022753;-0.4244550260976212;0.7777191328208249;-0.33000001163554327;0.8446803765240273
11.31;1.0799483686028752;0.8333630398403629;0.7716703943288762;-0.3711810311104772;-0.34370128452643167;1.0719423454553698;9.999586991546758;0.8335347304950139;-0.4244550197862249;-0.4244550259179084;0.7777203642765741;-0.33000001133851037;0.8446805788126022
11.32;1.0799458280051453;0.8333640047014329;0.7716692864789622;-0.3711810320219765;-0.3437012843682575;1.0719426280221076;9.999599388632719;0.8335346649205615;-0.42445501922625395;-0.4244550257120418;0.7777215571463858;-0.3300000110451737;0.8446807936948539
11.33;1.0799433167833963;0.8333649680869158;0.7716681479324312;-0.37118103296026167;-0.34370128420167906;1.0719429516258674;9.999611736064066;0.8335346292767787;-0.4244550186607477;-0.42445502548055364;0.7777227127039812;-0.3300000107567725;0.8446810210976998
11.34;1.0799408323016242;0.8333659220389628;0.7716669810454982;-0.3711810339246275;-0.3437012840250786;1.071943316287749;9.99962396600059;0.8335346264803776;-0.4244550180901095;-0.42445502522414646;0.7777238319676656;-0.33000001047497607;0.8446812609757052
11.35;1.079938370894922;0.8333668593404711;0.7716657886384461;-0.3711810349135758;-0.34370128383717036;1.0719437215275136;9.999636008126496;0.8335346576521453;-0.4244550175148153;-0.42445502494390563;0.7777249154601491;-0.3300000102016707;0.844681514383466
11.36;1.0799359287497554;0.8333677740110259;0.771664573470034;-0.3711810359251784;-0.34370128363707675;1.0719441663813865;9.999647799941897;0.8335347219781241;-0.4244550169354234;-0.42445502464110774;0.7777259636528472;-0.33000000993874123;0.8446817835664766
11.37;1.0799335023264056;0.8333686616566569;0.7716633376457153;-0.3711810369571886;-0.34370128342434225;1.071944648559125;9.999659292878249;0.8335348168265956;-0.4244550163526041;-0.42445502431699345;0.7777269774790898;-0.3300000096876627;0.8446820713206623
11.38;1.0799310885099753;0.8333695193817828;0.7716620821109471;-0.3711810380069572;-0.343701283198607;1.0719451635669328;9.999670451586029;0.8335349384287274;-0.42445501576725564;-0.4244550239727948;0.7777279588116843;-0.33000000944917035;0.8446823801949025
11.39;1.0799286844109224;0.8333703453771073;0.7716608065647427;-0.3711810390714803;-0.34370128295906077;1.0719457046792769;9.999681247725118;0.8335350830146471;-0.4244550151803972;-0.424455023609831;0.7777289105230084;-0.3300000092232958;0.8446827119695681
11.4;1.079926286716383;0.8333711386411637;0.7716595092888704;-0.3711810401475295;-0.3437012827043736;1.071946263728555;9.999691656109087;0.8335352479208274;-0.42445501459276064;-0.42445502322944406;0.7777298355795117;-0.3300000090095839;0.8446830677836391
11.41;1.0799238914689206;0.8333718990157687;0.7716581868326367;-0.37118104123166096;-0.34370128243315196;1.0719468319393646;9.99970165645503;0.8335354320089351;-0.424455014004614;-0.42445502283292175;0.7777307362260074;-0.3300000088072971;0.8446834484806592
11.42;1.0799214942217559;0.8333726271650028;0.771656834622917;-0.37118104232016536;-0.3437012821441731;1.071947400924474;9.99971123190057;0.8335356351060547;-0.4244550134159455;-0.42445502242158106;0.7777316144361137;-0.3300000086156227;0.8446838547030745
11.43;1.0799190897306656;0.833373323740421;0.7716554483805135;-0.37118104340908076;-0.3437012818362786;1.071947964288295;9.999720363434628;0.8335358567558117;-0.4244550128266657;-0.4244550219968366;0.777732472640895;-0.330000008433805;0.8446842871314636
11.44;1.079916671702721;0.8333739882824511;0.7716540250338301;-0.3711810444942964;-0.3437012815084546;1.0719485186921593;9.999729030093013;0.8335360950645776;-0.4244550122367299;-0.42445502156022913;0.777733313497336;-0.3300000082611656;0.844684746759195
11.45;1.0799142331817246;0.8333746189666863;0.7716525626434128;-0.37118104557182496;-0.3437012811602038;1.071949063298361;9.999737213370501;0.8335363464889636;-0.42445501164625277;-0.4244550211135241;0.777734139315271;-0.33000000809707875;0.8446852343355977
11.46;1.0799117670146432;0.8333752130338845;0.771651059972092;-0.3711810466382098;-0.3437012807917651;1.071949598469442;9.999744897628354;0.8335366065422286;-0.4244550110555393;-0.4244550206587394;0.7777349519192801;-0.33000000794096335;0.8446857496880896
11.47;1.0799092663031333;0.8333757673153169;0.7716495163653553;-0.371181047690724;-0.343701280403837;1.071950124675931;9.999752069790139;0.8335368708767166;-0.42445501046490935;-0.4244550201980844;0.7777357526639332;-0.33000000779235844;0.8446862921365768
11.48;1.0799067252022603;0.8333762786610325;0.7716479315784808;-0.37118104872723134;-0.3437012799971449;1.07195064168378;9.999758721959774;0.8335371360630314;-0.424455009874466;-0.424455019733974;0.7777365424665189;-0.3300000076510579;0.8446868612238533
11.49;1.079904139686167;0.8333767442816267;0.7716463053896292;-0.3711810497460279;-0.34370127957241153;1.0719511484509192;9.99976485014836;0.8335373997204637;-0.42445500928405316;-0.424455019269054;0.7777373220138395;-0.33000000751713277;0.8446874567490886
11.5;1.0799015078077256;0.8333771618466231;0.7716446378714635;-0.37118105074588276;-0.34370127913058074;1.0719516436702081;9.99977044991017;0.8335376606247088;-0.42445500869343716;-0.42445501880601133;0.7777380920249282;-0.3300000073907392;0.8446880783849221
11.51;1.0798988297875827;0.8333775293467506;0.7716429301112078;-0.37118105172618693;-0.3437012786727965;1.0719521264534435;9.99977551852989;0.8335379186915906;-0.4244550081025648;-0.42445501834722865;0.777738853276386;-0.3300000072719409;0.844688725680982
11.52;1.0798961078791391;0.8333778449187553;0.7716411840759593;-0.37118105268697765;-0.34370127820027424;1.071952597028837;9.999780059607524;0.8335381740050193;-0.42445500751169857;-0.42445501789464596;0.7777396061183872;-0.33000000716065947;0.8446893987082137
11.53;1.0798933455707087;0.8333781066302226;0.7716394018452796;-0.3711810536286558;-0.34370127771442394;1.0719530565466446;9.999784082407912;0.833538425807543;-0.4244550069214063;-0.42445501744978015;0.7777403498060493;-0.33000000705660876;0.8446900984707583
11.54;1.0798905470135258;0.8333783122496307;0.7716375853988774;-0.3711810545515428;-0.3437012772170398;1.0719535058742728;9.999787603757714;0.8335386726807514;-0.42445500633238;-0.4244550170136068;0.7777410825084183;-0.3300000069593265;0.8446908265109293
11.55;1.0798877172106107;0.833378459104646;0.7716357368734366;-0.3711810554555725;-0.34370127671027795;1.0719539448943793;9.999790654429487;0.8335389131401605;-0.4244550057450967;-0.42445501658657014;0.7777418020249411;-0.3300000068683547;0.84469158422617
11.56;1.0798848622586537;0.8333785442667154;0.771633858808525;-0.37118105634020504;-0.3437012761964524;1.0719543727807646;9.99979327996609;0.8335391459008508;-0.4244550051596477;-0.4244550161689144;0.7777425060783479;-0.33000000678328634;0.8446923727220288
11.57;1.0798819893596887;0.8333785651140534;0.7716319544171005;-0.37118105720449435;-0.34370127567790093;1.0719547884919072;9.999795538398123;0.8335393703693578;-0.42445500457586405;-0.42445501576089906;0.7777431917910697;-0.330000006703694;0.8446931934593231
11.58;1.0798791063579123;0.8333785193994897;0.7716300277635454;-0.37118105804727763;-0.3437012751571206;1.071955190579863;9.999797498588118;0.8335395873512211;-0.4244550039934535;-0.42445501536276864;0.7777438554744913;-0.33000000662922546;0.8446940484190405
11.59;1.0798762209297093;0.8333784044456559;0.7716280837680186;-0.37118105886741415;-0.34370127463702177;1.0719555758851047;9.999799231908538;0.8335397992128541;-0.4244550034120349;-0.42445501497480853;0.7777444934962323;-0.33000000655977685;0.8446949392666042
11.6;1.0798733404990026;0.8333782168293159;0.7716261279660735;-0.3711810596639716;-0.34370127412101564;1.0719559385708493;9.999800801244481;0.8335400092487382;-0.42445500283114984;-0.424455014597509;0.7777451034437266;-0.33000000649540356;0.8446958671254415
11.61;1.0798704731886104;0.8333779530115717;0.7716241659681456;-0.3711810604363738;-0.34370127361283725;1.0719562713133923;9.999802257178539;0.8335402206387494;-0.4244550022502967;-0.4244550142316948;0.7777456845152418;-0.33000000643607585;0.8446968328975527
11.62;1.0798676284412096;0.8333776098012124;0.7716222030647726;-0.3711810611844528;-0.34370127311617854;1.0719565671291367;9.999803640020444;0.8335404357825836;-0.4244550016690425;-0.42445501387862933;0.7777462372187057;-0.3300000063816147;0.8446978368660807
11.63;1.0798648161556443;0.8333771845092474;0.7716202442476857;-0.37118106190829797;-0.34370127263442396;1.0719568195750975;9.999804982844454;0.8335406563815257;-0.42445500108710893;-0.4244550135399614;0.7777467629838426;-0.3300000063317355;0.8446988784332018
11.64;1.079862045319476;0.8333766753469195;0.7716182940995655;-0.3711810626080682;-0.3437012721707413;1.0719570225076678;9.999806310547603;0.8335408837013318;-0.42445500050430396;-0.42445501321736245;0.7777472638759125;-0.330000006286023;0.8446999567537208
11.65;1.079859323526732;0.8333760818413545;0.7716163562180781;-0.371181063284082;-0.34370127172822884;1.0719571709146174;9.99980763584507;0.8335411185414476;-0.424454999920394;-0.42445501291215343;0.7777477424331639;-0.33000000624392983;0.8447010712075053
11.66;1.0798566570954533;0.8333754044221549;0.7716144328944621;-0.3711810639370806;-0.343701271309832;1.071957262139623;9.999808963097594;0.8335413610891435;-0.42445499933507796;-0.4244550126253465;0.7777482013116357;-0.3300000062048231;0.8447022208504776
11.67;1.0798540509958;0.8333746433501148;0.7716125255345365;-0.37118106456827943;-0.34370127091811825;1.071957295930367;9.999810298450193;0.833541610896261;-0.4244549987480805;-0.4244550123579482;0.7777486424439652;-0.330000006168005;0.844703403474531
11.68;1.0798515089626564;0.8333737984336584;0.7716106353076911;-0.3711810651791254;-0.3437012705549114;1.0719572728135673;9.999811651720611;0.8335418671188698;-0.42445499815926485;-0.42445501211101627;0.7777490663839317;-0.33000000613276387;0.844704615433445
11.69;1.0798490347220246;0.8333728695367199;0.7716087636166865;-0.3711810657709044;-0.34370127022103975;1.0719571927321043;9.999813032591538;0.8335421289020983;-0.4244549975687544;-0.4244550118854628;0.77774947228449;-0.33000000609853675;0.8447058521019248
11.7;1.079846633455211;0.8333718569630112;0.771606912372064;-0.37118106634452136;-0.3437012699165165;1.0719570552527684;9.999814451769552;0.8335423952379859;-0.4244549969769341;-0.4244550116820368;0.7777498582513397;-0.33000000606508556;0.84470710826174
11.71;1.079844311594172;0.8333707621329197;0.7716050841896229;-0.37118106690070884;-0.34370126964087383;1.071956860109576;9.999815923636993;0.8335426644001126;-0.42445499638424167;-0.4244550115014167;0.7777502220116776;-0.3300000060324648;0.8447083784776648
11.72;1.0798420753272;0.8333695883112798;0.7716032824963893;-0.3711810674402576;-0.34370126939331425;1.071956607053128;9.999817463927705;0.833542934212161;-0.42445499579113866;-0.42445501134408703;0.7777505611868293;-0.33000000600077994;0.8447096575981832
11.73;1.079839929441549;0.8333683402507319;0.7716015113011296;-0.3711810679638564;-0.3437012691727927;1.0719562953434758;9.999819082052502;0.8335432031313952;-0.42445499519836283;-0.42445501121011553;0.7777508729027075;-0.33000000596992196;0.8447109414351083
11.74;1.0798378768205494;0.8333670231743646;0.7715997747853682;-0.3711810684718364;-0.3437012689781446;1.0719559233158815;9.999820776383823;0.8335434703827668;-0.4244549946069815;-0.42445501109917233;0.777751154107358;-0.3300000059394312;0.8447122269573686
11.75;1.079835918404552;0.8333656419940862;0.7715980768857583;-0.37118106896414627;-0.34370126880813956;1.0719554882654323;9.999822542965466;0.8335437349604814;-0.4244549940182431;-0.4244550110108308;0.7777514025549686;-0.33000000590847506;0.8447135111109636
11.76;1.0798340533973816;0.8333642008642738;0.7715964208652819;-0.37118106944037166;-0.34370126866138817;1.0719549871588716;9.999824388204113;0.8335439955030839;-0.4244549934334561;-0.42445501094475646;0.7777516167642068;-0.33000000587573813;0.8447147895810945
11.77;1.079832279311537;0.833362703287737;0.7715948092388779;-0.3711810698997313;-0.3437012685362453;1.071954417782229;9.999826328413443;0.8335442510631352;-0.4244549928538256;-0.42445501090059695;0.7777517949195395;-0.33000000583939504;0.8447160569258358
11.78;1.079830592360672;0.833361152684171;0.7715932438519743;-0.37118107034135644;-0.34370126843097626;1.0719537793750353;9.999828383002678;0.833544501030935;-0.42445499228034583;-0.4244550108778868;0.7777519343165228;-0.33000000579747807;0.8447173072928147
11.79;1.079828988648559;0.8333595526617147;0.7715917253705609;-0.37118107076471857;-0.3437012683441386;1.0719530726449897;9.999830574570598;0.8335447445024434;-0.42445499171375817;-0.4244550108760219;0.77775203188738;-0.330000005748239;0.8447185349606792
11.8;1.0798274654209925;0.8333579067206863;0.7715902527057145;-0.37118107116982946;-0.3437012682747343;1.0719522987317585;9.999832932413154;0.8335449801718903;-0.42445499115436774;-0.4244550108942018;0.7777520845968532;-0.33000000569018895;0.8447197345446001
11.81;1.0798260218403515;0.833356217994488;0.7715888233723689;-0.37118107155724833;-0.3437012682219285;1.0719514575559232;9.999835494146382;0.8335452068435191;-0.42445499060198416;-0.4244550109315734;0.7777520892429022;-0.3300000056221388;0.8447209007594845
11.82;1.0798246591937704;0.8333544896379501;0.771587434389366;-0.37118107192789473;-0.3437012681846509;1.0719505477182645;9.999838303346413;0.833545424102527;-0.42445499005620124;-0.42445501098755745;0.7777520427323532;-0.33000000554336634;0.8447220282853802
11.83;1.0798233803273152;0.83335272558156;0.7715860830116495;-0.37118107228267383;-0.34370126816146424;1.0719495677434223;9.999841403715791;0.833545632177888;-0.4244549895166492;-0.42445501106188116;0.7777519427806997;-0.33000000545365893;0.8447231119320688
11.84;1.0798221883712493;0.8333509308290149;0.7715847670341953;-0.3711810726222528;-0.3437012681508144;1.071948516716728;9.999844838146362;0.833545831222617;-0.4244549889830317;-0.4244550111542832;0.7777517879368149;-0.3300000053532079;0.8447241467365348
11.85;1.0798210858334534;0.8333491112451953;0.7715834843867073;-0.371181072947182;-0.34370126815149243;1.0719473947992393;9.999848655747634;0.8335460214066819;-0.4244549884552587;-0.42445501126437046;0.7777515771567027;-0.33000000524262385;0.8447251282926811
11.86;1.0798200751132874;0.8333472732328067;0.7715822326618359;-0.37118107325831473;-0.3437012681630209;1.0719462041308816;9.99985291571322;0.8335462035233774;-0.4244549879337635;-0.4244550113917665;0.7777513094474385;-0.3300000051229442;0.8447260534169894
11.87;1.0798191591777395;0.8333454233245607;0.771581009448889;-0.37118107355723323;-0.3437012681857445;1.0719449487808552;9.999857678357072;0.8335463788660508;-0.4244549874195161;-0.42445501153630105;0.7777509833960181;-0.33000000499531373;0.8447269205238201
11.88;1.0798183409141318;0.8333435681048704;0.7715798127443658;-0.3711810738461427;-0.34370126822060765;1.0719436337901367;9.99986299356986;0.8335465486733136;-0.42445498691361844;-0.42445501169807265;0.7777505968661622;-0.3300000048605583;0.8447277295202602
11.89;1.0798176225700415;0.8333417145863684;0.7715786407356686;-0.3711810741272858;-0.3437012682687627;1.0719422647081531;9.99986890373522;0.833546714108502;-0.4244549864170862;-0.42445501187725115;0.7777501471916504;-0.3300000047190113;0.8447284814270155
11.9;1.0798170066574548;0.8333398701796707;0.7715774917069831;-0.3711810744025927;-0.3437012683311237;1.0719408477953207;9.999875457116994;0.8335468766507268;-0.4244549859308951;-0.4244550120737128;0.7777496316415959;-0.33000000457075324;0.8447291778551855
11.91;1.079816496765712;0.833338042109319;0.7715763643279346;-0.3711810746738601;-0.34370126840801635;1.0719393901858367;9.999882713197463;0.8335470382425314;-0.42445498545580845;-0.42445501228694593;0.7777490478722191;-0.33000000441603466;0.844729820457587
11.92;1.0798160971115656;0.8333362373049575;0.7715752576833537;-0.37118107494311703;-0.34370126849919946;1.0719379000687788;9.999890734468135;0.8335472010624475;-0.42445498499221285;-0.42445501251633305;0.7777483942381714;-0.33000000425533604;0.8447304104930474
11.93;1.0798158120158219;0.8333344633367221;0.7715741710815002;-0.37118107521275945;-0.3437012686043064;1.0719363869807936;9.99989957632559;0.8335473670762803;-0.4244549845403939;-0.42445501276141706;0.7777476699932654;-0.33000000408911384;0.8447309486318851
11.94;1.079815645526549;0.8333327291721234;0.7715731041272081;-0.3711810754852335;-0.3437012687233213;1.0719348614084694;9.999909283377715;0.8335475376547052;-0.42445498410085564;-0.4244550130219127;0.7777468753054021;-0.33000000391764744;0.844731435249598
11.95;1.079815600475296;0.833331044325042;0.771572057004975;-0.37118107576249526;-0.3437012688567281;1.0719333335436336;9.999919887638212;0.8335477134455118;-0.4244549836742716;-0.4244550132975651;0.7777460109144495;-0.3300000037410172;0.8447318713277829
11.96;1.0798156779715888;0.8333294172695045;0.7715710305890029;-0.37118107604579653;-0.3437012690053237;1.0719318122871557;9.99993140434681;0.8335478942733392;-0.4244549832612974;-0.4244550135881339;0.7777450776811898;-0.3300000035591002;0.8447322592800299
11.97;1.0798158784483942;0.8333278548397086;0.7715700263034724;-0.37118107633587377;-0.34370126916989624;1.071930305285088;9.99994383053219;0.8335480791023638;-0.4244549828623673;-0.4244550138935278;0.7777440764688025;-0.3300000033716239;0.8447326030291262
11.98;1.0798162031781076;0.8333263628880153;0.7715690457161766;-0.3711810766332124;-0.3437012693510343;1.071928819340143;9.999957150962064;0.8335482664575766;-0.4244549824774807;-0.4244550142136687;0.7777430083781885;-0.33000000317830486;0.8447329076792048
11.99;1.0798166542533152;0.833324947107862;0.7715680900012649;-0.37118107693823177;-0.3437012695491542;1.071927360571312;9.999971346735926;0.8335484551987673;-0.42445498210626476;-0.42445501454809526;0.7777418752199339;-0.3300000029789592;0.8447331793083251
12.0;1.079817233099557;0.8333236127059596;0.7715671599039686;-0.3711810772512915;-0.343701269764553;1.0719259347568726;9.999986399947929;0.8335486451523151;-0.4244549817483148;-0.42445501489590765;0.7777406797408443;-0.3300000027734745;0.8447334247042314
12.01;1.0798179396971794;0.8333223634926412;0.7715662561564242;-0.37118107757248137;-0.3437012699973123;1.0719245479860904;10.000002292237832;0.8335488372458798;-0.42445498140341287;-0.42445501525622337;0.7777394249038742;-0.33000000256165685;0.8447336506746701
12.02;1.07981877325585;0.833321201814815;0.7715653795809856;-0.37118107790147503;-0.3437012702471606;1.0719232071167655;10.000018999429455;0.8335490328947804;-0.4244549810714818;-0.42445501562866156;0.7777381127252927;-0.330000002343107;0.844733863423276
12.03;1.0798197328256494;0.8333201288546828;0.7715645309152643;-0.3711810782377654;-0.3437012705135561;1.0719219193526752;10.000036490368622;0.8335492331348073;-0.4244549807524439;-0.42445501601336844;0.7777367437749207;-0.33000000211735886;0.8447340687378572
12.04;1.0798208171611585;0.8333191448692715;0.7715637107770191;-0.3711810785811215;-0.3437012707960537;1.0719206910728543;10.000054732437684;0.8335494383846753;-0.424454980446155;-0.4244550164105389;0.7777353174526743;-0.3300000018841779;0.8447342722741676
12.05;1.0798220243217531;0.8333182497707686;0.7715629197969044;-0.3711810789317525;-0.3437012710945454;1.071919527118392;10.000073693534786;0.8335496485591501;-0.42445498015245603;-0.4244550168197852;0.7777338323449191;-0.3300000016437299;0.8447344791667102
12.06;1.079823351124162;0.8333174433546123;0.7715621589090433;-0.3711810792900189;-0.34370127140907064;1.0719184309865835;10.000093338607849;0.8335498632208476;-0.42445497987126124;-0.4244550172399142;0.7777322862953282;-0.3300000013965886;0.84473469409845
12.07;1.0798247928898104;0.8333167248102282;0.7715614294627253;-0.37118107965608704;-0.3437012717395903;1.0719174054815284;10.000113631127467;0.8335500821192838;-0.42445497960252787;-0.4244550176693463;0.7777306766227091;-0.3300000011437333;0.844734922183038
12.08;1.0798263439990854;0.8333160923128282;0.771560732945194;-0.3711810800299148;-0.3437012720860316;1.071916453273251;10.000134535898127;0.8335503054100714;-0.4244549793460354;-0.42445501810663677;0.7777290006300741;-0.3300000008865615;0.8447351692308394
12.09;1.0798279986136163;0.8333155428846744;0.7715600709506197;-0.37118108041134285;-0.3437012724483929;1.0719155769125557;10.000156012901675;0.833550533006746;-0.424454979101235;-0.4244550185504012;0.7777272558597612;-0.3300000006267772;0.8447354412647439
12.1;1.0798297508795083;0.8333150722776523;0.7715594457354605;-0.3711810807998746;-0.34370127282678375;1.0719147788053052;10.00017801295902;0.8335507640606764;-0.42445497886737643;-0.42445501899891325;0.7777254402495659;-0.3300000003662153;0.8447357443673217
12.11;1.0798315947946082;0.8333146751884593;0.7715588605532754;-0.3711810811945326;-0.343701273221349;1.0719140615247074;10.00020048532205;0.8335509971558608;-0.4244549786436282;-0.4244550194501801;0.777723552629267;-0.33000000010676245;0.8447360850116385
12.12;1.079833523801827;0.8333143457489619;0.7715583190472527;-0.37118108159420704;-0.3437012736320344;1.0719134276934204;10.00022338653655;0.8335512307966775;-0.4244549784291127;-0.4244550199023513;0.777721592839062;-0.3299999998503555;0.8447364701129244
12.13;1.079835530260143;0.8333140779885883;0.7715578244344877;-0.371181081997946;-0.3437012740584766;1.0719128792328643;10.00024668416623;0.8335514636238966;-0.42445497822305517;-0.4244550203538079;0.7777195611775197;-0.3299999995990185;0.8447369062661918
12.14;1.0798376053704204;0.8333138663098238;0.7715573794014212;-0.37118108240484954;-0.34370127450021654;1.0719124167439005;10.000270355549864;0.8335516942993233;-0.4244549780249134;-0.42445502080294456;0.7777174578827515;-0.3299999993547968;0.8447373985278808
12.15;1.0798397394725263;0.8333137054020636;0.7715569864664658;-0.3711810828138593;-0.3437012749568083;1.071912039792159;10.000294378619072;0.8335519216842097;-0.4244549778343815;-0.4244550212479813;0.7777152827632403;-0.32999999911951106;0.8447379494016429
12.16;1.079841922357234;0.8333135898318232;0.7715566480130369;-0.37118108322353965;-0.34370127542745776;1.0719117481152487;10.000318722981968;0.8335521453366559;-0.4244549776514032;-0.4244550216869237;0.7777130352816628;-0.32999999889456644;0.8447385585633866
12.17;1.0798441439742343;0.8333135146893651;0.7715563656673051;-0.3711810836320024;-0.34370127591060623;1.0719115430117037;10.000343352455646;0.8335523655945638;-0.42445497747611677;-0.42445502211755737;0.7777107151304953;-0.32999999868095575;0.844739223748496
12.18;1.0798463954202466;0.8333134764016383;0.7715561398699655;-0.37118108403716893;-0.3437012764039242;1.0719114279920585;10.000368229427464;0.833552583060303;-0.424454977308575;-0.42445502253739376;0.7777083222804566;-0.3299999984793068;0.8447399420589976
12.19;1.079848669076537;0.8333134721550187;0.7715559699680734;-0.3711810844370218;-0.3437012769047399;1.0719114081672916;10.00039330825597;0.8335527980483982;-0.42445497714848546;-0.4244550229436764;0.7777058566681253;-0.3299999982898617;0.8447407105046946
12.2;1.0798509582140279;0.8333134993504853;0.7715558541571371;-0.37118108482960616;-0.3437012774107536;1.0719114890195764;10.00041852586846;0.833553010403643;-0.42445497699521306;-0.42445502333352025;0.7777033183715102;-0.3299999981124288;0.8447415259553525
12.21;1.079853257266627;0.8333135563497732;0.7715557897678632;-0.3711810852130395;-0.3437012779205828;1.0719116754258553;10.000443801360781;0.8335532195671491;-0.4244549768477196;-0.42445502370410865;0.7777007081774966;-0.3299999979463017;0.8447423849363094
12.22;1.0798555617481969;0.8333136428178292;0.7715557741781727;-0.37118108558555957;-0.3437012784337206;1.071911970832882;10.000469046611338;0.8335534248824403;-0.42445497670433124;-0.42445502405282715;0.7776980280922745;-0.32999999779024525;0.8447432834244075
12.23;1.0798578670529375;0.8333137586089631;0.7715558051091311;-0.3711810859455789;-0.3437012789502242;1.0719123764449068;10.000494180151112;0.833553626043236;-0.4244549765627691;-0.4244550243772883;0.7776952810931461;-0.32999999764267174;0.844744217170864
12.24;1.079860167837577;0.8333139031315355;0.7715558801013671;-0.3711810862918692;-0.3437012794705975;1.0719128911471918;10.000519131226543;0.8335538231691276;-0.42445497642041696;-0.42445502467540663;0.77769247030834;-0.3299999975018532;0.844745182292936
12.25;1.079862458429305;0.8333140765097078;0.7715559964665359;-0.3711810866237406;-0.3437012799957983;1.0719135122914762;10.000543835223208;0.8335540164650684;-0.4244549762745536;-0.4244550249455019;0.7776895990455736;-0.3299999973660171;0.844746175256922
12.26;1.0798647332852738;0.8333142807910631;0.7715561518848241;-0.37118108694096275;-0.34370128052715715;1.071914236275273;10.00056823176731;0.8335542059701974;-0.424454976122617;-0.42445502518621286;0.777686671577119;-0.3299999972333908;0.8447471925521709
12.27;1.0798669877920053;0.8333145194592557;0.7715563445369985;-0.3711810872434464;-0.34370128106622033;1.071915058755766;10.000592267205153;0.8335543915916848;-0.4244549759625086;-0.42445502539635754;0.77768369304002;-0.32999999710230743;0.8447482308173767
12.28;1.0798692190402028;0.8333147958465695;0.7715565728598485;-0.37118108753101686;-0.34370128161447083;1.0719159748691693;10.000615897878447;0.8335545731581699;-0.42445497579277497;-0.42445502557487497;0.7776806684721006;-0.3299999969712288;0.8447492869254255
12.29;1.0798714251822221;0.8333151117486174;0.7715568357136754;-0.3711810878034815;-0.3437012821728931;1.0719169791502465;10.000639092210692;0.8335547503498676;-0.4244549756125792;-0.42445502572078747;0.7776776025527664;-0.32999999683854925;0.8447503573719153
12.3;1.0798736039227794;0.8333154666017796;0.7715571324485261;-0.37118108806072864;-0.34370128274163525;1.0719180654023843;10.00066182555843;0.8335549225084761;-0.42445497542163874;-0.4244550258332943;0.7776745003934057;-0.3299999967025348;0.8447514374643724
12.31;1.0798757516937074;0.8333158570622888;0.7715574623761371;-0.3711810883025297;-0.343701283320085;1.0719192270205262;10.000684070080906;0.8335550882987351;-0.4244549752202174;-0.4244550259119373;0.7776713680432339;-0.32999999656155127;0.8447525210718757
12.32;1.0798778637416375;0.8333162772956156;0.7715578242225842;-0.3711810885282728;-0.34370128390729593;1.0719204575630326;10.000705792213298;0.833555245497359;-0.42445497500897095;-0.4244550259565444;0.7776682119201468;-0.32999999641422156;0.8447536012143717
12.33;1.0798799346572887;0.8333167200407504;0.7715582160109904;-0.3711810887370091;-0.34370128450229304;1.0719217513867754;10.000726953536692;0.8335553910110888;-0.4244549747887157;-0.4244550259669386;0.7776650383350491;-0.329999996259321;0.844754671375231
12.34;1.079881958933564;0.8333171776600392;0.7715586351973984;-0.371181088927563;-0.3437012851040666;1.0719231043260584;10.000747506219938;0.8335555209196063;-0.4244549745603433;-0.4244550259428303;0.7776618538984704;-0.32999999609556435;0.844755726827261
12.35;1.079883931338604;0.8333176429984014;0.771559078684147;-0.3711810890985156;-0.34370128571152225;1.071924513962904;10.00076739125594;0.8335556308996378;-0.42445497432494717;-0.4244550258842329;0.7776586657055873;-0.3299999959215424;0.8447567647962583
12.36;1.0798858473231447;0.8333181101159226;0.7715595427988526;-0.37118108924838883;-0.3437012863235895;1.0719259789797688;10.000786546261931;0.8335557171355279;-0.42445497408403965;-0.424455025791925;0.7776554809275237;-0.32999999573590816;0.8447577834342941
12.37;1.0798877036080554;0.8333185741300746;0.7715600236600877;-0.3711810893759871;-0.34370128693944485;1.0719274978850641;10.000804919808491;0.8335557767743954;-0.42445497383953995;-0.42445502566740406;0.7776523068048566;-0.32999999553767617;0.84475878092747
12.38;1.0798894983965264;0.8333190304656465;0.7715605178042279;-0.3711810894804834;-0.34370128755863477;1.0719290680665567;10.000822484320762;0.8335558076732408;-0.42445497359341205;-0.42445502551263425;0.7776491509913571;-0.3299999953263441;0.8447597554685502
12.39;1.0798912309435271;0.833319474783592;0.7715610225281475;-0.3711810895611669;-0.3437012881809514;1.07193068577681;10.000839237911324;0.8335558082397496;-0.42445497334723703;-0.42445502532977947;0.7776460212110762;-0.3299999951017395;0.8447607058739753
12.4;1.0798929013045746;0.8333199034422251;0.7715615358301925;-0.37118108961713603;-0.3437012888061428;1.0719323467503437;10.000855196914651;0.833555777348468;-0.4244549731020578;-0.42445502512078453;0.7776429243381193;-0.3299999948639041;0.8447616322453847
12.41;1.0798945103894735;0.8333203135814479;0.7715620563844913;-0.37118108964728824;-0.3437012894337435;1.0719340467773864;10.000870387352672;0.8335557141500616;-0.42445497285849915;-0.42445502488718756;0.7776398659615661;-0.3299999946130839;0.8447625362083812
12.42;1.0798960596279008;0.8333207027284167;0.7715625836929076;-0.37118108965053337;-0.3437012900631647;1.0719357818388644;10.000884835198155;0.8335556182158756;-0.4244549726168934;-0.42445502463042395;0.777636850679168;-0.32999999434975524;0.8447634205818598
12.43;1.079897550481651;0.8333210683446193;0.7715631180971965;-0.3711810896258978;-0.34370129069382566;1.0719375477764947;10.000898557196829;0.8335554895411671;-0.42445497237741114;-0.4244550243520245;0.7776338826533767;-0.32999999407494357;0.8447642883695728
12.44;1.0798989840167075;0.8333214077622759;0.7715636605386947;-0.3711810895725333;-0.343701291325262;1.0719393397060573;10.000911559336974;0.833555328008152;-0.4244549721403401;-0.4244550240533102;0.7776309658561231;-0.3299999937905153;0.8447651418191298
12.45;1.0799003605862356;0.8333217185881686;0.7715642119134212;-0.37118108948975337;-0.3437012919571995;1.0719411515874215;10.000923842338057;0.8335551333771593;-0.42445497190618053;-0.42445502373515764;0.7776281037891924;-0.32999999349882764;0.8447659825172589
12.46;1.079901680220351;0.8333219989872147;0.771564772238612;-0.37118108937708044;-0.34370129258939935;1.071942976273433;10.000935407360346;0.8335549062788173;-0.42445497167540164;-0.4244550233982442;0.7776252994156482;-0.32999999320206685;0.844766811665996
12.47;1.0799029433252152;0.8333222476336768;0.7715653406061022;-0.37118108923422805;-0.3437012932213635;1.0719448057356626;10.000946255520082;0.8335546489925445;-0.4244549714483439;-0.42445502304329946;0.7776225556437362;-0.32999999290198984;0.8447676293156463
12.48;1.0799041509688996;0.8333224641039364;0.7715659158148954;-0.3711810890609667;-0.34370129385223097;1.071946631211613;10.000956382392689;0.8335543649476405;-0.4244549712254125;-0.4244550226709743;0.7776198757637947;-0.32999999260001023;0.8447684335525327
12.49;1.0799053047776477;0.8333226496207616;0.7715664966712575;-0.37118108885693196;-0.3437012944809622;1.0719484434195359;10.00096577785558;0.83355405753266;-0.42445497100712803;-0.4244550222816389;0.7776172635353312;-0.32999999229716925;0.8447692211371355
12.5;1.079906406378124;0.8333228067805821;0.771567082178675;-0.37118108862146376;-0.34370129510663;1.0719502326889987;10.000974429276834;0.8335537295780341;-0.42445497079394434;-0.42445502187543727;0.7776147230135323;-0.32999999199412794;0.8447699887648618
12.51;1.079907457327177;0.8333229383190708;0.7715676720086294;-0.3711810883537255;-0.3437012957286839;1.071951989110867;10.00098231763141;0.8335533837700688;-0.42445497058613335;-0.4244550214524383;0.77761225819895;-0.32999999169151467;0.8447707335391397
12.52;1.079908460184733;0.8333230463445558;0.771568266719249;-0.3711810880531644;-0.34370129634711855;1.0719537026569657;10.000989415422154;0.8335530232512258;-0.42445497038378244;-0.42445502101271465;0.7776098727066897;-0.32999999139036224;0.8447714528022588
12.53;1.0799094187660236;0.8333231322619642;0.7715688678272402;-0.37118108771978814;-0.3437012969623376;1.0719553627917593;10.000995695642336;0.8335526520100925;-0.4244549701867695;-0.4244550205564103;0.7776075697423321;-0.329999991092186;0.8447721436801379
12.54;1.0799103367416976;0.8333231972469612;0.7715694783230587;-0.3711810873539751;-0.3437012975747828;1.0719569583749433;10.001001140133335;0.8335522750843715;-0.4244549699947238;-0.4244550200838702;0.7776053521912573;-0.3299999907986413;0.8447728026883068
12.55;1.0799112164844975;0.833323243201321;0.7715701032285224;-0.371181086956159;-0.34370129818457623;1.071958478471572;10.001005740032078;0.8335518987226677;-0.4244549698070602;-0.4244550195958144;0.7776032225199574;-0.329999990511173;0.8447734259294886
12.56;1.0799120588574427;0.8333232727539055;0.7715707491568711;-0.37118108652660853;-0.34370129879140077;1.0719599130294226;10.00100949410386;0.8335515304638531;-0.4244549696230795;-0.42445501909334177;0.7776011828772458;-0.3299999902309843;0.8447740095432258
12.57;1.0799128634360695;0.8333232881335099;0.7715714227940715;-0.37118108606531486;-0.3437012993948629;1.0719612529917035;10.001012403585882;0.833551178576144;-0.42445496944204913;-0.42445501857766776;0.7775992357617402;-0.32999998995913365;0.8447745497803377
12.58;1.0799136295285598;0.8333232908667931;0.7715721297745871;-0.37118108557212937;-0.3437012999949043;1.0719624902491731;10.001014461800699;0.833550850842359;-0.4244549692632014;-0.4244550180498689;0.7775973847719478;-0.32999998969654276;0.8447750427555559
12.59;1.0799143579415913;0.8333232825566317;0.77157287473396;-0.3711810850471613;-0.34370130059169945;1.0719636175503358;10.001015651541938;0.8335505537372855;-0.42445496908569286;-0.4244550175107698;0.7775956345114473;-0.32999998944399644;0.8447754842126343
12.6;1.0799150520568717;0.8333232652749297;0.7715736614864799;-0.3711810844910059;-0.3437013011854025;1.071964628754822;10.00101595585225;0.8335502925178239;-0.42445496890866097;-0.4244550169609244;0.7775939896353589;-0.3299999892021721;0.8447758694214551
12.61;1.0799157171294058;0.8333232410955297;0.7715744929406063;-0.3711810839045756;-0.3437013017761521;1.0719655197282314;10.00101536513877;0.8335500718039044;-0.42445496873142224;-0.42445501640078376;0.7775924539947336;-0.3299999889716343;0.8447761936197264
12.62;1.0799163588047016;0.8333232116466691;0.7715753713825384;-0.3711810832889542;-0.34370130236420543;1.071966289294999;10.001013870447617;0.8335498959957823;-0.42445496855365494;-0.4244550158310122;0.7775910303806305;-0.3299999887528234;0.8447764531167279
12.63;1.0799169825408181;0.8333231786154286;0.7715762989479725;-0.3711810826455996;-0.3437013029500491;1.0719669393891094;10.001011456641324;0.8335497690949721;-0.42445496837530133;-0.4244550152526425;0.7775897205759043;-0.3299999885460743;0.8447766459416325
12.64;1.07991759384669;0.8333231447631073;0.7715772777538172;-0.37118108197657995;-0.3437013035343216;1.0719674743006569;10.001008105117105;0.8335496944081621;-0.42445496819615774;-0.4244550146669045;0.7775885253931968;-0.32999998835163974;0.8447767716676186
12.65;1.0799181984826112;0.8333231141935074;0.7715783095808788;-0.371181081284423;-0.34370130411750316;1.0719678997398934;10.00100379886544;0.8335496745095873;-0.4244549680155434;-0.42445501407503894;0.7775874448894585;-0.32999998816966586;0.8447768313253022
12.66;1.0799188024154673;0.8333230916671445;0.7715793955063985;-0.3711810805716984;-0.3437013046996343;1.0719682220525082;10.000998524489901;0.8335497113024531;-0.4244549678323716;-0.42445501347835646;0.7775864788213557;-0.32999998800002733;0.8447768274847102
12.67;1.0799194112632868;0.8333230817332891;0.7715805363096448;-0.3711810798408411;-0.3437013052802172;1.0719684473044582;10.000992272978394;0.8335498064142253;-0.42445496764556956;-0.4244550128783759;0.7775856269843848;-0.3299999878421222;0.8447767640926619
12.68;1.0799200295504778;0.8333230882646232;0.7715817334516517;-0.3711810790943676;-0.34370130585823777;1.0719685804559838;10.000985043329607;0.8335499615222616;-0.42445496745449574;-0.42445501227687193;0.7775848892986144;-0.32999998769487165;0.8447766461326938
12.69;1.079920661019514;0.8333231141229428;0.771582989332331;-0.371181078334959;-0.3437013064322749;1.0719686252208471;10.000976849067062;0.8335501779589514;-0.42445496725901277;-0.4244550116758269;0.7775842656932793;-0.32999998755678245;0.844776479194089
12.7;1.0799213099623821;0.8333231605318823;0.7715843066681997;-0.37118107756517166;-0.34370130700066115;1.0719685845769094;10.000967718460624;0.8335504561203907;-0.4244549670593684;-0.4244550110772221;0.7775837560146284;-0.3299999874259764;0.8447762689350932
12.71;1.0799219818413157;0.833323227076047;0.7715856878989559;-0.3711810767872865;-0.34370130756157247;1.071968461264322;10.00095768479682;0.8335507951672255;-0.4244549668560596;-0.42445501048285567;0.777583360097512;-0.3299999873004712;0.8447760207304132
12.72;1.0799226826169004;0.8333233130346124;0.7715871347717941;-0.3711810760034798;-0.3437013081129775;1.0719682577728737;10.000946781557348;0.8335511931101469;-0.42445496664949606;-0.42445500989452895;0.7775830776493107;-0.329999987178567;0.8447757398998149
12.73;1.079923417761993;0.8333234186600128;0.7715886479679465;-0.37118107521602023;-0.3437013086525533;1.0719679763099912;10.00093505160505;0.8335516473149905;-0.42445496643968;-0.42445500931423524;0.77758290773239;-0.32999998705896294;0.8447754319007622
12.74;1.0799241916862257;0.8333235451420923;0.7715902269881326;-0.3711810744273579;-0.3437013091777781;1.071967619670903;10.000922552315105;0.8335521546602229;-0.42445496622617745;-0.4244550087438813;0.7775828484246359;-0.3299999869407214;0.8447751020499925
12.75;1.0799250080168348;0.8333236938308172;0.771591870250801;-0.37118107364003705;-0.3437013096862459;1.0719671920948197;10.000909346141375;0.8335527108115292;-0.42445496600820914;-0.42445500818485427;0.7775828974331834;-0.329999986823228;0.8447747557470994
12.76;1.079925870323143;0.8333238656284396;0.7715935751213008;-0.37118107285655405;-0.34370131017588623;1.071966698734755;10.00089549286684;0.8335533096454524;-0.42445496578480735;-0.42445500763781846;0.7775830529917158;-0.3299999867061622;0.8447743990553118
12.77;1.0799267824015149;0.8333240608697832;0.7715953378131877;-0.3711810720792963;-0.3437013106448743;1.0719661447599313;10.000881048848774;0.8335539439199953;-0.42445496555502515;-0.4244550071028187;0.7775833135991423;-0.3299999865895533;0.8447740384603911
12.78;1.0799277482846212;0.8333242794616049;0.7715971536412461;-0.3711810713104024;-0.3437013110914411;1.0719655350999584;10.000866065759917;0.8335546065162834;-0.4244549653181034;-0.4244550065796853;0.7775836769468961;-0.32999998647374457;0.844773680210609
12.79;1.079928772164043;0.8333245208392959;0.7715990175799792;-0.3711810705515716;-0.34370131151375083;1.0719648743848487;10.00085059279018;0.8335552910823034;-0.4244549650736247;-0.42445500606844716;0.7775841393418399;-0.3299999863592158;0.8447733301822217
12.8;1.079929857974632;0.8333247840725814;0.7716009244177797;-0.3711810698041053;-0.3437013119098236;1.0719641668415476;10.00083468127903;0.8335559921270517;-0.42445496482161293;-0.4244550055693836;0.7775846957247058;-0.32999998624657073;0.8447729942097474
12.81;1.0799310086840352;0.8333250683675979;0.7716028688837141;-0.37118106906913;-0.34370131227741924;1.071963416300484;10.000818381748257;0.8335567048015046;-0.4244549645625474;-0.42445500508279754;0.777585340160217;-0.3299999861365904;0.8447726783089543
12.82;1.0799322255825954;0.8333253730102702;0.7716048461321136;-0.371181068347747;-0.3437013126139151;1.0719626266302953;10.000801737463002;0.8335574243679938;-0.4244549642972431;-0.42445500460879804;0.7775860669902855;-0.32999998603000374;0.8447723884365282
12.83;1.0799335078314196;0.833325696550875;0.7716068521536386;-0.3711810676410731;-0.3437013129163205;1.0719618026315283;10.000784785406532;0.833558145614089;-0.4244549640265558;-0.4244550041471649;0.7775868717467428;-0.32999998592726965;0.8447721299381307
12.84;1.0799348522868941;0.8333260363427527;0.7716088839899564;-0.37118106695022407;-0.3437013131813772;1.0719609504906606;10.000767561592394;0.8335588624884693;-0.4244549637511215;-0.4244550036973328;0.7775877510975394;-0.32999998582873546;0.8447719069832325
12.85;1.0799362538845028;0.8333263889289647;0.77161093941774;-0.3711810662763005;-0.34370131340579363;1.0719600769502595;10.000750102124972;0.8335595685176628;-0.42445496347136563;-0.4244550032585049;0.7775887024294328;-0.32999998573485884;0.8447717224939526
12.86;1.0799377066182014;0.8333267510473124;0.771613016025931;-0.37118106562047565;-0.34370131358674516;1.0719591878980677;10.00073244116386;0.8335602578036286;-0.4244549631877573;-0.4244550028296888;0.7775897232817895;-0.32999998564624317;0.8447715787526795
12.87;1.0799392043459606;0.8333271204193226;0.7716151105573844;-0.371181064984097;-0.3437013137223155;1.0719582876856162;10.000714607873714;0.833560925584403;-0.42445496290099477;-0.4244550024095856;0.7775908105100118;-0.3299999855636015;0.844771477864663
12.88;1.0799407411378739;0.8333274956757234;0.7716172190831204;-0.37118106436869025;-0.3437013138115574;1.0719573792855839;10.000696621134809;0.8335615684918637;-0.42445496261177296;-0.4244550019966687;0.7775919597952374;-0.3299999854876681;0.8447714217535524
12.89;1.0799423112499786;0.8333278759888645;0.7716193376303903;-0.3711810637758633;-0.34370131385428615;1.071956464595533;10.000678489492843;0.8335621847822217;-0.42445496232040025;-0.4244550015895037;0.7775931659034006;-0.3299999854190624;0.8447714121601259
12.9;1.0799439087408795;0.8333282605553037;0.7716214623815932;-0.3711810632069985;-0.34370131385089686;1.0719555446210696;10.000660222235478;0.833562773956541;-0.4244549620268245;-0.42445500118692264;0.7775944230729266;-0.32999998535815295;0.8447714505854973
12.91;1.0799455271607323;0.8333286480367087;0.7716235893564897;-0.37118106266289264;-0.343701313802282;1.071954619540744;10.000641840531111;0.83356333571912;-0.42445496173097114;-0.4244550007880092;0.7775957251047196;-0.3299999853050529;0.8447715378401732
12.92;1.0799471597873593;0.8333290367255861;0.7716257147867877;-0.3711810621437919;-0.34370131370964885;1.071953688709748;10.000623375870067;0.8335638689673582;-0.42445496143299283;-0.42445500039218254;0.7775970655364274;-0.32999998525985785;0.8447716732740229
12.93;1.0799488003807995;0.8333294250575844;0.7716278362700766;-0.37118106164966225;-0.3437013135743176;1.0719527510979405;10.000604862352095;0.8335643716199667;-0.4244549611333131;-0.42445499999944103;0.7775984378793466;-0.32999998522288193;0.8447718547503604
12.94;1.0799504435556122;0.8333298117658537;0.7716299529766935;-0.3711810611802379;-0.3437013133976983;1.0719518059434865;10.000586335951029;0.8335648412962405;-0.4244549608325396;-0.4244549996105012;0.7775998354001895;-0.32999998519474066;0.8447720800307058
12.95;1.0799520842947488;0.8333301957890435;0.7716320645704517;-0.37118106073502094;-0.34370131318128255;1.0719508530120554;10.000567834041703;0.8335652760036021;-0.4244549605315133;-0.4244549992265626;0.7776012507108858;-0.3299999851764752;0.8447723479068008
12.96;1.0799537174577538;0.8333305760741326;0.7716341703389689;-0.3711810603134416;-0.34370131292657996;1.071949892743126;10.00054938446319;0.8335656746695845;-0.424454960231459;-0.42445499884881305;0.7776026757666301;-0.32999998516962037;0.8447726581323642
