time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.97;1.0799553381459561;0.833330951164361;0.7716362691318612;-0.37118105991495354;-0.3437013126352615;1.0719489261530506;10.00053099517631;0.8335660376546881;-0.42445495993381943;-0.4244549984780544;0.77760410191171;-0.3299999851759118;0.8447730114575668
12.98;1.0799569428640614;0.833331318762379;0.7716383595588459;-0.3711810595390659;-0.34370131230954093;1.0719479543609425;10.00051265758074;0.8335663666862339;-0.42445495963984625;-0.4244549981146737;0.7776055196339865;-0.3299999851968792;0.8447734096671821
12.99;1.079958530171334;0.8333316758739642;0.7716404403540821;-0.37118105918546185;-0.34370131195226933;1.0719469781405706;10.000494359090803;0.8335666641978746;-0.42445495935038274;-0.4244549977587805;0.7776069185570686;-0.3299999852338065;0.8447738544701333
13.0;1.0799600999521102;0.8333320191785879;0.7716425110911573;-0.37118105885402725;-0.34370131156644756;1.0719459975310575;10.000476095639092;0.8335669328396118;-0.4244549590659747;-0.4244549974102302;0.7776082879939606;-0.32999998528792207;0.8447743461868755
13.01;1.079961652446292;0.8333323449430219;0.7716445726655206;-0.3711810585447293;-0.34370131115478586;1.0719450118664733;10.000457878057002;0.8335671753975109;-0.4244549587871633;-0.42445499706868867;0.7776096178247139;-0.3299999853603604;0.8447748838684601
13.02;1.0799631879812566;0.8333326489958099;0.7716466270696373;-0.37118105825756076;-0.34370131071983534;1.071944020356334;10.000439729208903;0.8335673947375337;-0.42445495851467663;-0.42445499673386566;0.7776108992625211;-0.32999998545195136;0.8447754663809243
13.03;1.0799647068002394;0.8333329268396124;0.7716486769050394;-0.3711810579924259;-0.34370131026432615;1.0719430226593551;10.000421675744892;0.8335675936208833;-0.42445495824933677;-0.42445499640561546;0.7776121250586818;-0.3299999855631666;0.8447760929150261
13.04;1.0799662085898847;0.8333331735443715;0.7716507250463781;-0.3711810577488114;-0.3437013097912144;1.0719420191535458;10.00040374429775;0.8335677746605556;-0.4244549579918215;-0.42445499608370835;0.7776132890936444;-0.3299999856942524;0.8447767625730779
13.05;1.0799676923088795;0.8333333841183871;0.7716527746699559;-0.371181057525578;-0.3437013093035626;1.0719410105562133;10.000385965299461;0.8335679405206003;-0.42445495774256325;-0.42445499576762424;0.777614385794494;-0.32999998584532236;0.8447774737155155
13.06;1.079969156221993;0.833333554362898;0.7716548294953232;-0.37118105732115597;-0.3437013088044877;1.07193999703837;10.000368376587833;0.8335680941458041;-0.42445495750191164;-0.42445499545681553;0.7776154098127632;-0.32999998601624986;0.8447782236640172
13.07;1.0799705975382325;0.8333336810783677;0.7716568935157384;-0.37118105713385846;-0.3437013082970604;1.0719389778195634;10.00035102215091;0.8335682389156372;-0.424454957270408;-0.4244549951511023;0.7776163559970054;-0.3299999862065699;0.8447790090344478
13.08;1.0799720129088757;0.833333761727258;0.7716589704438812;-0.371181056962104;-0.34370130778412333;1.0719379514932055;10.000333946851217;0.8335683786637251;-0.4244549570489159;-0.4244549948506608;0.777617219662939;-0.32999998641565564;0.8447798264688025
13.09;1.0799734002755241;0.8333337945785434;0.7716610634431504;-0.371181056804678;-0.34370130726814496;1.071936916086141;10.000317190901884;0.8335685173989672;-0.4244549568385265;-0.42445499455586966;0.7776179971442679;-0.3299999866429934;0.8447806729778979
13.1;1.0799747596532536;0.8333337791692618;0.7716631747248712;-0.3711810566608365;-0.3437013067511686;1.0719358682946623;10.0003007905757;0.8335686588560266;-0.4244549566402471;-0.4244549942672282;0.777618685967856;-0.3299999868883308;0.8447815452833913
13.11;1.079976092115289;0.8333337163619516;0.7716653051210671;-0.3711810565300281;-0.343701306234855;1.0719348031043245;10.000284779261014;0.8335688062195833;-0.4244549564547119;-0.42445499398510855;0.7776192842248013;-0.32999998715166173;0.8447824386508261
13.12;1.0799773985179018;0.8333336081156483;0.7716674541025608;-0.37118105641147864;-0.34370130572067453;1.0719337144976218;10.000269180713383;0.8335689618592164;-0.4244549562823375;-0.42445499370953743;0.7776197900825752;-0.3299999874330477;0.8447833464928154
13.13;1.0799786786098116;0.8333334573134397;0.7716696199955227;-0.3711810563040718;-0.34370130521024644;1.0719325962627386;10.000254007000352;0.8335691270398677;-0.42445495612375883;-0.42445499344035575;0.7776202023246059;-0.3299999877323052;0.8447842608821297
13.14;1.0799799310784097;0.8333332674559637;0.7716718002860408;-0.37118105620666897;-0.34370130470555643;1.0719314423547381;10.00023926713929;0.8335693022664687;-0.4244549559800131;-0.42445499317752816;0.7776205211568593;-0.3299999880487015;0.8447851730599757
13.15;1.0799811545983073;0.8333330421375839;0.7716739921192046;-0.37118105611844304;-0.34370130420888895;1.0719302469495264;10.000224969805256;0.8335694879537822;-0.42445495585237825;-0.42445499292122774;0.777620748287706;-0.3299999883809529;0.8447860738822266
13.16;1.079982348551408;0.8333327849648784;0.7716761924731949;-0.37118105603881557;-0.3437013037226132;1.0719290046336438;10.000211120140081;0.8335696845832252;-0.42445495574216224;-0.4244549926717005;0.777620886735825;-0.32999998872745956;0.8447869543802776
13.17;1.0799835129289768;0.8333324998677661;0.7716783976656387;-0.37118105596724743;-0.3437013032489238;1.0719277110501106;10.000197724336399;0.8335698926278466;-0.42445495565062613;-0.42445499242914886;0.7776209408488486;-0.32999998908643824;0.8447878060699177
13.18;1.0799846479039577;0.8333321908439641;0.7716806032272575;-0.37118105590327477;-0.34370130278955957;1.071926363673067;10.000184793108954;0.8335701124066104;-0.4244549555788399;-0.4244549921937505;0.7776209157692276;-0.3299999894559547;0.8447886210291013
13.19;1.0799857531992518;0.8333318615821325;0.7716828047039591;-0.3711810558466392;-0.34370130234554563;1.0719249624760365;10.000172333161032;0.8335703438173304;-0.4244549555274401;-0.42445499196577263;0.7776208164023426;-0.3299999898338712;0.8447893920431694
13.2;1.0799868278163187;0.8333315156656393;0.7716849981879091;-0.3711810557971713;-0.343701301917105;1.071923510153574;10.000160339709367;0.8335705865340588;-0.42445495549666507;-0.4244549917456988;0.7776206471113184;-0.3299999902177486;0.8447901127440459
13.21;1.0799878707590007;0.8333311566896994;0.7716871799218757;-0.3711810557545495;-0.3437013015038564;1.071922011470006;10.000148801196723;0.8335708403599631;-0.4244549554866681;-0.42445499153422145;0.7776204121116932;-0.32999999060493157;0.8447907775965783
13.22;1.0799888816288505;0.8333307881653502;0.7716893458152184;-0.371181055718235;-0.3437013011051518;1.0719204722707742;10.000137706569225;0.833571104712633;-0.4244549554977346;-0.42445499133208175;0.777620115550343;-0.32999999099276234;0.844791381991442
13.23;1.0799898598714088;0.8333304135294662;0.771691491458369;-0.37118105568753185;-0.3437013007203645;1.0719188988905635;10.000127048737436;0.8335713777755369;-0.42445495553025886;-0.4244549911399815;0.7776197611957055;-0.32999999137879665;0.8447919222955539
13.24;1.079990803757421;0.8333300363093825;0.7716936122546264;-0.37118105566166143;-0.34370130034900587;1.071917297976082;10.000116823507724;0.8335716567779564;-0.4244549555846387;-0.42445499095860345;0.777619352545187;-0.3299999917610302;0.8447923951397805
13.25;1.0799917103688914;0.8333296606820245;0.7716957035072705;-0.371181055639814;-0.34370129999071053;1.0719156765839923;10.000107019202463;0.8335719393949482;-0.4244549556612831;-0.4244549907886;0.7776188931346364;-0.3299999921380198;0.8447927962880812
13.26;1.0799925765293135;0.8333292918812676;0.7716977609768139;-0.37118105562100817;-0.3437012996452833;1.0719140419270068;10.000097609760138;0.8335722246182385;-0.4244549557606784;-0.42445499063055486;0.7776183859617419;-0.32999999250877965;0.844793120243973
13.27;1.0799934003402378;0.8333289359511394;0.7716997815832555;-0.3711810556039011;-0.3437012993128032;1.0719124006516936;10.000088564005477;0.8335725123878266;-0.42445495588334986;-0.42445499048488144;0.7776178328726919;-0.3299999928725257;0.8447933607392841
13.28;1.0799941820843317;0.8333285993465372;0.7717017631754808;-0.3711810555869289;-0.3437012989936293;1.0719107590661665;10.000079854117473;0.833572803055976;-0.42445495602974864;-0.42445499035161754;0.7776172354210636;-0.32999999322843787;0.8447935115011284
13.29;1.079994923184528;0.8333282882104558;0.771703703669272;-0.37118105556865943;-0.3437012986882636;1.071909124103763;10.000071452027965;0.8335730972457502;-0.424454956200157;-0.4244549902302563;0.7776165959547167;-0.3299999935756234;0.8447935672658798
13.3;1.0799956243646416;0.8333280072531125;0.7717056006271267;-0.3711810555479216;-0.3437012983971028;1.0719075030251433;10.000063325134779;0.8335733956420918;-0.42445495639465447;-0.4244549901197772;0.7776159175334527;-0.32999999391332535;0.8447935248399547
13.31;1.0799962853337746;0.8333277594356167;0.7717074513209424;-0.37118105552364916;-0.3437012981201642;1.071905902449726;10.00005543599332;0.8335736985228753;-0.42445495661310556;-0.42445499001889964;0.7776152037658585;-0.32999999424110843;0.8447933832144693
13.32;1.0799969060889456;0.8333275464235703;0.7717092527733638;-0.37118105549468056;-0.3437012978569199;1.0719043284715672;10.000047743277655;0.8335740056721291;-0.4244549568551116;-0.42445498992638525;0.7776144591766193;-0.3299999945588556;0.8447931424399423
13.33;1.0799974875834142;0.8333273685778341;0.7717110015772608;-0.37118105545966956;-0.34370129760641055;1.071902786789852;10.000040204905451;0.833574317063334;-0.42445495711989684;-0.4244549898412073;0.777613689135426;-0.32999999486665194;0.8447928023823569
13.34;1.079998030681464;0.8333272250506543;0.7717126937364466;-0.3711810554171114;-0.34370129736757005;1.071901281854234;10.000032783533939;0.8335746333467903;-0.424454957406207;-0.424454989762636;0.7776128992143259;-0.3299999951645963;0.8447923624859737
13.35;1.079998535128193;0.8333271149507145;0.7717143249720788;-0.3711810553654575;-0.34370129713940795;1.071899816476786;10.000025455273985;0.8335749554274756;-0.42445495771247926;-0.42445498969024087;0.7776120948059033;-0.3299999954526522;0.8447918222295202
13.36;1.0799990000838955;0.833327038461568;0.7717158915507334;-0.37118105530331913;-0.3437012969210203;1.0718983925362298;10.000018216423095;0.8335752839965036;-0.4244549580373447;-0.4244549896237202;0.7776112812333682;-0.3299999957306074;0.8447911814665745
13.37;1.0799994249779046;0.833326996550254;0.7717173910495642;-0.37118105522961936;-0.3437012967116462;1.071897011604414;10.000011079526628;0.8335756198694142;-0.4244549583799895;-0.4244549895628824;0.7776104640774313;-0.32999999599796065;0.8447904404083444
13.38;1.0799998091368725;0.8333269894645349;0.7717188224146654;-0.37118105514343913;-0.34370129651071496;1.071895674785061;10.000004063492387;0.8335759645128413;-0.42445495873999156;-0.4244549895078893;0.7776096492840385;-0.3299999962538185;0.8447895994077359
13.39;1.0800001509352042;0.8333270154180129;0.7717201855574047;-0.37118105504375914;-0.34370129631768104;1.071894382475238;9.99999718612221;0.8335763200738029;-0.4244549591170093;-0.4244549894592286;0.7776088424748347;-0.3299999964971104;0.8447886591807693
13.4;1.080000447545204;0.8333270709649548;0.7717214811792278;-0.37118105492950626;-0.3437012961317512;1.0718931350593734;9.999990460278319;0.8335766892349533;-0.42445495951081263;-0.42445498941745446;0.7776080479589499;-0.3299999967269157;0.8447876214074583
13.41;1.0800006955577692;0.8333271527845101;0.7717227108394911;-0.3711810547997275;-0.3437012959518527;1.0718919339326929;9.999983891446432;0.8335770748934141;-0.4244549599214676;-0.42445498938311665;0.7776072685765897;-0.3299999969424956;0.8447864889969021
13.42;1.080000891958839;0.8333272587226359;0.7717238770619511;-0.3711810546536659;-0.34370129577672115;1.0718907815801548;9.999977477510969;0.8335774795870239;-0.4244549603492629;-0.4244549893567173;0.7776065061359584;-0.3299999971431163;0.844785266105008
13.43;1.080001034282714;0.8333273870419409;0.7717249833192756;-0.3711810544908595;-0.34370129560474355;1.0718896811853877;9.999971214425493;0.8335779053905579;-0.4244549607943557;-0.4244549893386779;0.7776057619908658;-0.3299999973279307;0.8447839577992394
13.44;1.0800011201422988;0.8333275352534976;0.7717260335992874;-0.37118105431125265;-0.34370129543385314;1.071888636569493;9.999965101899411;0.8335783546427993;-0.42445496125645726;-0.42445498932958453;0.7776050379703644;-0.3299999974960277;0.8447825691586222
13.45;1.0800011473639348;0.833327699847757;0.7717270317546243;-0.371181054115193;-0.34370129526184334;1.071887651941248;9.999959142376085;0.8335788309622263;-0.424454961734771;-0.42445498933038683;0.7776043368409392;-0.32999999764658733;0.8447811045285674
13.46;1.0800011151450806;0.8333278767212244;0.7717279809121331;-0.3711810539033159;-0.3437012950868029;1.0718867313072147;9.999953335881017;0.8335793396615553;-0.42445496222803847;-0.42445498934222814;0.7776036616752628;-0.32999999777887856;0.8447795673503471
13.47;1.0800010254636405;0.833328061883529;0.7717288830593402;-0.37118105367642845;-0.34370129490738277;1.0718858783356189;9.999947676436161;0.8335798873744372;-0.42445496273465405;-0.42445498936621817;0.7776030149949242;-0.3299999978921853;0.8447779603416447
13.48;1.080000883229198;0.833328252172659;0.771729739139085;-0.3711810534353971;-0.34370129472289995;1.07188509678294;9.999942159337351;0.8335804818305369;-0.4244549632529428;-0.4244549894033505;0.7776023982033378;-0.32999999798602414;0.8447762857115558
13.49;1.080000695119278;0.8333284452698475;0.771730549439668;-0.3711810531809545;-0.34370129453310977;1.0718843905727609;9.99993679641401;0.8335811318444822;-0.4244549637813629;-0.42445498945440735;0.7776018112904824;-0.3299999980603668;0.8447745451528564
13.5;1.0800004685221778;0.8333286390395441;0.771731313709127;-0.3711810529134961;-0.3437012943377242;1.0718837631566114;9.999931617406999;0.8335818463147827;-0.42445496431844615;-0.42445498951979266;0.7776012529206443;-0.3299999981153983;0.8447727398015834
13.51;1.0800002108812667;0.8333288314080882;0.7717320312258282;-0.37118105263295087;-0.3437012941362468;1.0718832166156236;9.999926653957871;0.8335826325463896;-0.42445496486256806;-0.4244549895993986;0.7776007207926918;-0.32999999815110853;0.8447708703330413
13.52;1.0799999290750721;0.8333290207484279;0.7717327015146562;-0.3711810523388229;-0.34370129392812543;1.0718827509002231;9.999921926536315;0.8335834956566976;-0.42445496541165617;-0.4244549896926772;0.7776002120591787;-0.3299999981673277;0.8447689371854017
13.53;1.0799996292971445;0.8333292055913176;0.7717333250777478;-0.37118105203034846;-0.3437012937126408;1.071882364127128;9.999917442120015;0.8335844391069218;-0.42445496596318705;-0.4244549897989465;0.7775997238805682;-0.329999998164125;0.8447669408703193
13.54;1.079999317633089;0.8333293842047;0.7717339029666977;-0.3711810517065007;-0.34370129348858913;1.071882054279064;9.99991319695355;0.8335854649580384;-0.4244549665146975;-0.4244549899176967;0.7775992542357155;-0.3299999981420189;0.8447648820199366
13.55;1.0799990006291744;0.8333295550597932;0.7717344358965011;-0.3711810513659114;-0.3437012932542696;1.0718818203327105;9.99990918007762;0.8335865737991709;-0.4244549670642877;-0.4244549900486881;0.7775988023344151;-0.32999999810192;0.844762761288813
13.56;1.0799986852138714;0.8333297174048838;0.7717349240814255;-0.3711810510070104;-0.34370129300772867;1.0718816618105442;9.999905373334725;0.8335877652230378;-0.4244549676106641;-0.4244549901918517;0.7775983680151299;-0.32999999804501606;0.8447605796532504
13.57;1.0799983780566036;0.833329871130793;0.7717353676536121;-0.37118105062849366;-0.3437012927469684;1.0718815780289248;9.99990174989683;0.8335890388683046;-0.4244549681529854;-0.4244549903471686;0.7775979508757521;-0.3299999979726994;0.844758338968449
13.58;1.0799980846971482;0.8333300162978502;0.7717357672900179;-0.37118105022995385;-0.34370129247015674;1.071881567365012;9.99989827893125;0.8335903950500014;-0.424454968690766;-0.4244549905147348;0.7775975503372826;-0.32999999788655665;0.8447560420196577
13.59;1.0799978088050743;0.8333301528356118;0.7717361249049747;-0.3711810498122331;-0.34370129217584894;1.0718816268530122;9.99989493248312;0.833591834232305;-0.4244549692238158;-0.4244549906948065;0.777597166358443;-0.3299999977882899;0.844753691817654
13.6;1.0799975524963803;0.8333302807370949;0.7717364437142119;-0.371181049377178;-0.34370129186312476;1.0718817533647023;9.999891684527721;0.8335933562289412;-0.4244549697522166;-0.4244549908874902;0.7775967995244674;-0.32999999767957433;0.8447512910844607
13.61;1.0799973173158914;0.8333304005633567;0.7717367272688804;-0.37118104892707526;-0.34370129153156415;1.071881945208128;9.999888503662763;0.8335949600055105;-0.4244549702762222;-0.4244549910923588;0.7775964506561543;-0.32999999756197196;0.8447488425729693
13.62;1.0799971042389436;0.8333305134754266;0.7717369786101951;-0.371181048464299;-0.3437012911810648;1.0718822017800835;9.999885350435813;0.8335966434471292;-0.42445497079609584;-0.4244549913084467;0.7775961207598784;-0.3299999974368856;0.8447463495229718
13.63;1.0799969132154081;0.833330620624928;0.7717372005092333;-0.37118104799122403;-0.3437012908117586;1.0718825223774449;9.99988218635842;0.8335984029778655;-0.42445497131215715;-0.42445499153448485;0.7775958111596977;-0.32999999730555424;0.8447438157597861
13.64;1.0799967434232849;0.8333307226429798;0.771737396055621;-0.3711810475100991;-0.34370129042408737;1.0718829060752564;9.999878986761127;0.8336002337725665;-0.4244549718249407;-0.4244549917689848;0.7775955234735975;-0.32999999716906603;0.8447412456251268
13.65;1.0799965938257508;0.8333308197160143;0.7717375687722272;-0.3711810470228547;-0.34370129001878913;1.0718833515561574;9.999875743555293;0.8336021303601804;-0.42445497233509677;-0.42445499201016595;0.7775952593695975;-0.32999999702838595;0.8447386438017928
13.66;1.0799964636706951;0.8333309118984843;0.7717377222780485;-0.37118104653109574;-0.3437012895968068;1.0718838562849944;9.999872453825049;0.8336040869340431;-0.4244549728431936;-0.42445499225593447;0.7775950202824896;-0.32999999688449144;0.8447360152319672
13.67;1.0799963529672658;0.8333309990602205;0.7717378596290788;-0.3711810460363533;-0.3437012891592097;1.0718844163813173;9.999869103442427;0.8336060973453997;-0.4244549733497809;-0.42445499250396496;0.7775948074609796;-0.3299999967385286;0.8447333651614615
13.68;1.0799962625008126;0.8333310803493323;0.7717379827342429;-0.3711810455403153;-0.34370128870714045;1.0718850272667797;9.99986566212028;0.8336081550011835;-0.42445497385546666;-0.4244549927519527;0.7775946223099461;-0.3299999965918087;0.8447306990690924
13.69;1.0799961927371893;0.8333311537925949;0.7717380923906976;-0.37118104504474025;-0.34370128824195334;1.071885684020305;9.999862092279237;0.8336102528216786;-0.42445497436064356;-0.42445499299794737;0.777594466261417;-0.3299999964456265;0.8447280225917787
13.7;1.0799961424117002;0.8333312166644025;0.771738188749207;-0.3711810445512765;-0.3437012877655107;1.0718863810362635;9.9998583557395;0.8336123834059841;-0.42445497486509415;-0.4244549932404464;0.7775943398713727;-0.32999999630094895;0.84472534132966
13.71;1.0799961087130263;0.8333312661326232;0.7717382717637068;-0.37118104406151736;-0.3437012872802196;1.0718871115150566;9.99985441247795;0.8336145393841725;-0.42445497536786597;-0.42445499347821564;0.7775942422636436;-0.32999999615819825;0.8447226604888247
13.72;1.0799960888158535;0.833331299364296;0.7717383416360376;-0.3711810435769868;-0.34370128678870154;1.0718878676550052;9.999850219094782;0.8336167138710655;-0.42445497586750247;-0.4244549937100109;0.7775941716613676;-0.32999999601739155;0.8447199850164853
13.73;1.079996080696039;0.8333313133211676;0.7717383992239102;-0.3711810430987776;-0.3437012862935764;1.0718886416132944;9.9998457286957;0.8336189006201357;-0.4244549763624204;-0.4244549939343497;0.7775941262130039;-0.32999999587844775;0.8447173201182718
13.74;1.0799960826475798;0.8333313049715927;0.7717384458888535;-0.3711810426272504;-0.34370128579757936;1.0718894267066985;9.999840889895589;0.8336210936242662;-0.42445497685113087;-0.424454994149479;0.7775941044596213;-0.32999999574133665;0.8447146712166106
13.75;1.0799960926552035;0.8333312720829247;0.7717384826571221;-0.3711810421621011;-0.3437012853035713;1.0718902180512648;9.999835646855187;0.8336232868437012;-0.4244549773321476;-0.4244549943536135;0.7775941057111443;-0.32999999560601834;0.8447120436647008
13.76;1.0799961086357146;0.8333312136787285;0.7717385096277536;-0.37118104170257854;-0.3437012848141923;1.0718910120216674;9.999829945632928;0.8336254742411687;-0.42445497780384;-0.4244549945452782;0.7775941301892233;-0.32999999547225994;0.8447094430086703
13.77;1.079996128839202;0.8333311294797312;0.7717385262400314;-0.37118104124749196;-0.34370128433159414;1.0718918051695305;9.999823744717997;0.8336276496778813;-0.42445497826459705;-0.4244549947233415;0.777594178465261;-0.3299999953395613;0.8447068753012669
13.78;1.079996151114004;0.8333310194426339;0.7717385319253063;-0.37118104079511277;-0.34370128385750054;1.071892593570255;9.999817018992209;0.8336298070685086;-0.4244549787131198;-0.424454994886812;0.7775942508242544;-0.32999999520735585;0.8447043470009706
13.79;1.079996172003512;0.8333308842350138;0.7717385266390906;-0.3711810403433952;-0.34370128339323236;1.0718933728587725;9.999809752870194;0.8336319407958807;-0.42445497914843805;-0.4244549950349212;0.7775943472641295;-0.32999999507523625;0.8447018644708522
13.8;1.0799961872685535;0.8333307260045617;0.7717385111309792;-0.371181039890305;-0.3437012829396522;1.0718941388483771;9.999801929579956;0.8336340457356245;-0.42445497956976846;-0.4244549951673482;0.7775944675130996;-0.32999999494297344;0.844699433240473
13.81;1.0799961929432746;0.8333305487789435;0.7717384865802257;-0.37118103943392294;-0.34370128249720583;1.0718948885348627;9.999793526467839;0.8336361173726493;-0.4244549799765126;-0.42445499528412545;0.7775946106461835;-0.32999999481046444;0.8446970580285105
13.82;1.0799961855203448;0.8333303578948051;0.771738453667896;-0.3711810389724969;-0.34370128206592376;1.0718956205134966;9.99978451528287;0.8336381524223466;-0.42445498036827845;-0.424454995385403;0.777594774941828;-0.32999999467774954;0.8446947434291484
13.83;1.0799961617841531;0.833330158747269;0.7717384123773354;-0.3711810385045102;-0.3437012816455153;1.0718963339967473;9.999774861589765;0.8336401487017429;-0.4244549807447122;-0.4244549954713595;0.7775949581078823;-0.3299999945450608;0.8446924938086656
13.84;1.079996119397614;0.8333299563023527;0.7717383628222256;-0.3711810380287981;-0.3437012812357734;1.0718970278986395;9.99976452704399;0.8336421035509151;-0.42445498110537994;-0.42445499554226296;0.7775951574621278;-0.32999999441277833;0.8446903127927106
13.85;1.0799960579006307;0.8333297554354824;0.7717383057175671;-0.37118103754466525;-0.3437012808369852;1.071897701151967;9.999753475049348;0.8336440124601847;-0.4244549814499446;-0.42445499559867705;0.7775953701358166;-0.32999999428117743;0.8446882034238913
13.86;1.0799959787625613;0.8333295607619048;0.7717382421724277;-0.37118103705181615;-0.3437012804500041;1.071898353315504;9.99974167365438;0.8336458693767208;-0.4244549817784449;-0.4244549956416913;0.7775955934015764;-0.32999999415005954;0.8446861687061147
13.87;1.0799958843232311;0.8333293758789296;0.7717381735127959;-0.3711810365502877;-0.343701280075938;1.0718989847313831;9.999729095749188;0.8336476678089614;-0.42445498209154753;-0.4244549956728977;0.7775958251085124;-0.3299999940185792;0.8446842119761097
13.88;1.0799957769038642;0.8333292032130305;0.7717381010904425;-0.37118103604050096;-0.3437012797156302;1.0718995959030588;9.999715722447968;0.8336494014022717;-0.42445498239065993;-0.4244549956941457;0.7775960640535428;-0.3299999938854995;0.8446823367666099
13.89;1.0799956588607875;0.8333290445184783;0.7717380259207919;-0.3711810355232157;-0.34370127936933303;1.0719001864496351;9.999701550878507;0.8336510641697877;-0.42445498267766585;-0.42445499570734857;0.7775963098816787;-0.32999999374968275;0.8446805468445945
13.9;1.0799955328463338;0.8333289010240598;0.7717379485994906;-0.3711810349993317;-0.34370127903679476;1.0719007548769102;9.999686596259652;0.8336526512374586;-0.4244549829545041;-0.4244549957143489;0.7775965626152345;-0.3299999936104073;0.844678846747777
13.91;1.079995401502903;0.8333287732076525;0.7717378696915614;-0.37118103446966094;-0.34370127871739764;1.0719012991622285;9.999670883164129;0.8336541597480366;-0.42445498322295416;-0.424454995716668;0.7775968221419725;-0.32999999346745595;0.8446772413097569
13.92;1.0799952672162108;0.8333286606541475;0.7717377900754123;-0.37118103393485646;-0.3437012784099555;1.0719018170592762;9.999654437399952;0.8336555887396758;-0.4244549834845605;-0.4244549957153511;0.7775970879015118;-0.32999999332105356;0.844675734209651
13.93;1.0799951323896262;0.833328562182853;0.7717377108046167;-0.3711810333955302;-0.34370127811239826;1.0719023060609774;9.999637284864116;0.8336569384539696;-0.4244549837405418;-0.4244549957112428;0.7775973591768202;-0.32999999317154455;0.8446743272215872
13.94;1.0799949995129778;0.8333284764960753;0.7717376326237989;-0.37118103285242976;-0.34370127782169246;1.0719027638113041;9.999619453078815;0.8336582102696628;-0.4244549839917327;-0.42445499570534806;0.7775976356756279;-0.32999999301897825;0.8446730204963219
13.95;1.0799948707632248;0.8333284027638684;0.7717375554982419;-0.3711810323066112;-0.3437012775340354;1.071903188682316;9.999600975837657;0.8336594068101448;-0.42445498423851596;-0.42445499569877526;0.7775979175114899;-0.32999999286300463;0.8446718134328788
13.96;1.0799947478305438;0.8333283403451355;0.7717374784727308;-0.3711810317595327;-0.3437012772453061;1.0719035797524679;9.999581899062338;0.8336605313694146;-0.4244549844806846;-0.42445499569250383;0.777598204631305;-0.32999999270318253;0.8446707055286707
13.97;1.0799946322645064;0.8333282883091719;0.7717373999709322;-0.3711810312130121;-0.3437012769516449;1.0719039365716792;9.99956228039243;0.8336615868861621;-0.42445498471754434;-0.42445499568735856;0.7775984965018078;-0.32999999253940393;0.8446696964613726
13.98;1.079994525724336;0.8333282455349086;0.7717373183083982;-0.37118103066908453;-0.3437012766497858;1.071904259014101;9.999542183537569;0.8336625753448641;-0.4244549849482468;-0.4244549956840224;0.7775987922260038;-0.3299999923720579;0.844668785680798
13.99;1.0799944299468354;0.8333282109157004;0.7717372319389058;-0.3711810301299233;-0.3437012763369894;1.0719045471774615;9.999521672574026;0.8336634979071238;-0.4244549851719397;-0.42445499568300255;0.7775990904708088;-0.32999999220192205;0.8446679726725345
14.0;1.0799943468918034;0.8333281832252665;0.7717371391841263;-0.3711810295979174;-0.34370127601089917;1.0719048018463602;9.999500806686044;0.833664354951932;-0.42445498538786086;-0.42445499568479045;0.7775993889607662;-0.3299999920299412;0.8446672577667649
14.01;1.0799942788011754;0.8333281609581387;0.771737037801494;-0.37118102907565415;-0.3437012756695988;1.0719050252196947;9.999479637785608;0.8336651457088511;-0.42445498559558004;-0.4244549956901438;0.7775996841449565;-0.32999999185696194;0.8446666418341265
14.02;1.0799942277526586;0.8333281422698865;0.7717369247605195;-0.3711810285657179;-0.3437012753117556;1.0719052207088209;9.999458215481276;0.8336658681443362;-0.4244549857950995;-0.424454995700171;0.777599971793754;-0.32999999168360955;0.8446661249097307
14.03;1.079994195101869;0.8333281250092818;0.7717367964613929;-0.3711810280706005;-0.34370127493654073;1.0719053917661405;9.999436597077485;0.8336665193142078;-0.42445498598665915;-0.42445499571623024;0.7776002481739211;-0.3299999915103327;0.8446657055928013
14.04;1.0799941811771867;0.8333281071658948;0.7717366496151702;-0.3711810275928134;-0.34370127454332183;1.07190554084411;9.999414853075644;0.8336670959461294;-0.4244549861704483;-0.424454995739821;0.7776005105834158;-0.329999991337316;0.8446653814577455
14.05;1.0799941852789183;0.8333280873195675;0.771736481886099;-0.37118102713496676;-0.3437012741314979;1.071905669130714;9.999393064587526;0.8336675950560402;-0.4244549863464909;-0.42445499577245915;0.7776007570301303;-0.3299999911642259;0.8446651495211723
14.06;1.0799942061154708;0.8333280642836177;0.7717362912720316;-0.37118102669981085;-0.34370127370061393;1.0719057768528928;9.999371319407684;0.833668014421025;-0.4244549865148064;-0.4244549958155707;0.7776009855538106;-0.3299999909900724;0.8446650067602598
14.07;1.0799942423767033;0.8333280363787139;0.7717360752835086;-0.3711810262902932;-0.34370127325054173;1.07190586369558;9.999349708748946;0.8336683524638152;-0.4244549866755838;-0.424454995870524;0.7776011936705708;-0.3299999908132378;0.8446649508437404
14.08;1.079994293020145;0.8333280014570106;0.7717358311526569;-0.37118102590928154;-0.3437012727813934;1.0719059289237152;9.99932832003464;0.8336686072090095;-0.4244549868291177;-0.4244549959386082;0.7776013785338325;-0.3299999906316598;0.8446649806103333
14.09;1.0799943574582105;0.8333279577619958;0.7717355565785823;-0.3711810255589826;-0.3437012722932047;1.071905971188795;9.999307229768185;0.8336687754458102;-0.424454986975668;-0.42445499602076003;0.7776015373724754;-0.3299999904432421;0.8446650958011633
14.1;1.0799944358923903;0.8333279046583246;0.7717352502040087;-0.37118102524061913;-0.34370127178588905;1.07190598865826;9.999286505091277;0.8336688532208719;-0.4244549871153736;-0.42445499611744575;0.7776016675110203;-0.32999999024631443;0.8446652961289967
14.11;1.0799945298475118;0.8333278427503422;0.7717349114704481;-0.3711810249545353;-0.343701271259508;1.071905979874848;9.999266208545528;0.8336688367740169;-0.42445498724812936;-0.4244549962289764;0.7776017663755093;-0.3299999900397689;0.8446655807699196
14.12;1.0799946426058078;0.8333277736275151;0.7717345400963994;-0.37118102470052455;-0.34370127071446416;1.0719059447034207;9.999246397499363;0.8336687229868708;-0.4244549873735804;-0.42445499635582246;0.7776018317145371;-0.329999989822813;0.8446659487833229
14.13;1.079994778646792;0.8333276992560937;0.7717341359146365;-0.3711810244781428;-0.3437012701513653;1.0719058841254487;9.999227121339448;0.8336685094823192;-0.42445498749134614;-0.4244549964986501;0.7776018616925535;-0.32999998959466165;0.8446663993834439
14.14;1.0799949423847508;0.833327621118333;0.7717336991597872;-0.3711810242868985;-0.34370126957064817;1.0719057989169105;9.999208416487502;0.833668194593557;-0.42445498760103306;-0.4244549966582814;0.7776018547832572;-0.3299999893544509;0.8446669320384069
14.15;1.0799951378626391;0.8333275397545478;0.771733230695452;-0.3711810241263327;-0.34370126897246356;1.0719056885104643;9.999190300691934;0.8336677771881238;-0.42445498770190215;-0.4244549968357558;0.777601809765272;-0.3299999891013653;0.8446675469263497
14.16;1.079995369164933;0.8333274551076816;0.77173273182123;-0.3711810239959264;-0.34370126835688636;1.0719055504246995;9.999172775752454;0.8336672561324354;-0.4244549877929053;-0.4244549970324152;0.7776017258102713;-0.32999998883474974;0.8446682445675521
14.17;1.0799956400073956;0.833327367055044;0.7717322035966208;-0.37118102389502183;-0.3437012677239408;1.0719053803772287;9.99915583686238;0.8336666297785985;-0.42445498787328734;-0.42445499724983393;0.7776016023559487;-0.3299999885539856;0.844669024426652
14.18;1.0799959527878857;0.8333272754908919;0.771731646419974;-0.37118102382292284;-0.34370126707351634;1.0719051734378306;9.999139477443913;0.8336658963439104;-0.42445498794297903;-0.4244549974895316;0.7776014388462417;-0.32999998825830656;0.844669884237647
14.19;1.0799963081752677;0.8333271803160217;0.7717310603563053;-0.3711810237788646;-0.3437012664055034;1.0719049253999762;9.999123686244635;0.8336650551678826;-0.4244549880024884;-0.42445499775257267;0.7776012343672881;-0.3299999879469849;0.8446708208247194
14.2;1.079996705344186;0.8333270816092396;0.771730445389422;-0.3711810237618362;-0.34370126571999043;1.0719046330688056;9.999108442071797;0.8336641078004889;-0.4244549880526418;-0.4244549980394099;0.7776009874267141;-0.32999998761983784;0.8446718313772534
14.21;1.0799971427065025;0.8333269797876292;0.7717298012489662;-0.37118102377060275;-0.3437012650173489;1.0719042935626069;9.999093709934662;0.8336630580003521;-0.4244549880942765;-0.42445499835018924;0.7776006964528973;-0.32999998727758917;0.8446729137149911
14.22;1.079997619324871;0.8333268754508121;0.7717291274085094;-0.3711810238038266;-0.34370126429824227;1.0719039038188396;9.999079441172267;0.833661910940883;-0.4244549881279643;-0.42445499868504016;0.7776003605820252;-0.32999998692185617;0.8446740654171895
14.23;1.0799981361209863;0.8333267687312564;0.7717284233823073;-0.3711810238601633;-0.3437012635635326;1.0719034603945636;9.999065580627294;0.8336606723449315;-0.4244549881538639;-0.42445499904390843;0.7775999799517893;-0.3299999865548015;0.8446752829410589
14.24;1.0799986952338834;0.8333266590531985;0.7717276889429188;-0.3711810239384899;-0.3437012628141166;1.0719029591419733;9.999052077401053;0.8336593478687437;-0.4244549881716535;-0.42445499942626974;0.7775995556348373;-0.32999998617867615;0.8446765613822353
14.25;1.0799992983436333;0.8333265456105419;0.7717269241673383;-0.37118102403813685;-0.3437012620508034;1.0719023955754732;9.999038888913734;0.8336579431193053;-0.4244549881806551;-0.42445499983115376;0.7775990894383402;-0.3299999857955117;0.8446778948887849
14.26;1.0799999458325136;0.8333264272391525;0.7717261295112364;-0.37118102415877213;-0.34370126127420947;1.0719017659008097;9.999025975036584;0.83365646398624;-0.4244549881801756;-0.4244550002574292;0.7775985836410947;-0.32999998540700565;0.8446792772412507
14.27;1.080000636601343;0.8333263018531247;0.7717253056638859;-0.3711810242999824;-0.3437012604847996;1.0719010673522458;9.999013294853198;0.8336549166301004;-0.42445498816979904;-0.4244550007040121;0.7775980410422128;-0.3299999850145801;0.8446807018246373
14.28;1.0800013684493155;0.833326167016097;0.7717244529363674;-0.3711810244609551;-0.3437012596831563;1.0719002981930856;9.99900081250509;0.8336533073932179;-0.4244549881494086;-0.4244550011697831;0.7775974651119173;-0.32999998461945595;0.8446821614348915
14.29;1.0800021391165426;0.8333260213888156;0.7717235706319907;-0.37118102464064306;-0.3437012588701664;1.0718994584596582;9.998988503834822;0.8336516427318122;-0.42445498811903853;-0.42445500165345473;0.7775968598606763;-0.3299999842224651;0.8446836487796068
14.3;1.0800029466934142;0.8333258654593737;0.7717226568352281;-0.37118102483825666;-0.3437012580469966;1.071898550634348;9.998976359875682;0.8336499290214114;-0.4244549880786681;-0.42445500215367005;0.7775962297397407;-0.3299999838238204;0.8446851571479144
14.31;1.0800037892561924;0.8333257008147292;0.7717217087671395;-0.3711810250534356;-0.3437012572149849;1.0718975792560685;9.998964385738722;0.8336481725212429;-0.4244549880279927;-0.4244550026691055;0.7775955794050916;-0.32999998342319303;0.8446866805284488
14.32;1.0800046646955856;0.8333255286982894;0.771720723384581;-0.3711810252859746;-0.34370125637543125;1.0718965501246442;9.9989525971557;0.8336463794437738;-0.42445498796659054;-0.4244550031984146;0.7775949131844079;-0.32999998301993994;0.844688213251944
14.33;1.0800055706564518;0.8333253493292844;0.7717196976533354;-0.37118102553549903;-0.34370125552937636;1.0718954699200531;9.998941023575576;0.833644556170447;-0.42445498789448766;-0.424455003740308;0.7775942348794408;-0.329999982613293;0.8446897496614926
14.34;1.080006504353076;0.8333251623969012;0.7717186289130565;-0.3711810258013407;-0.3437012546775687;1.0718943459965755;9.998929711390327;0.8336427097005469;-0.42445498781231267;-0.42445500429389604;0.7775935478352702;-0.32999998220258897;0.8446912843672217
14.35;1.0800074621550282;0.8333249676882905;0.7717175156362676;-0.3711810260826895;-0.3437012538206484;1.0718931859425191;9.998918713260396;0.8336408473522597;-0.42445498772099305;-0.42445500485884685;0.7775928550589088;-0.3299999817874965;0.8446928127947398
14.36;1.0800084391788085;0.8333247649240039;0.7717163577996377;-0.3711810263787981;-0.343701252959397;1.0718919967995557;9.998908072136942;0.8336389751830954;-0.4244549876215814;-0.4244550054350774;0.7775921597507103;-0.3299999813681101;0.8446943313667279
14.37;1.0800094297768739;0.83332455317117;0.7717151568386176;-0.3711810266889984;-0.34370125209482605;1.0718907844340697;9.998897819453143;0.8336370968280922;-0.4244549875151618;-0.42445500602245784;0.7775914655596702;-0.3299999809448703;0.844695837512766
14.38;1.0800104285646452;0.8333243306343275;0.7717139156254462;-0.37118102701274047;-0.343701251228154;1.0718895540040847;9.99888798612883;0.8336352146001267;-0.42445498740268967;-0.4244550066208984;0.7775907760270137;-0.3299999805183147;0.8446973295684642
14.39;1.080011430769009;0.8333240946679227;0.7717126382954506;-0.3711810273496896;-0.3437012503609037;1.0718883110112776;9.998878611166564;0.833633331548155;-0.42445498728491127;-0.424455007230478;0.7775900940181648;-0.3299999800887513;0.8446988060735028
14.4;1.0800124321963622;0.833323841594679;0.7717113300079731;-0.3711810276996219;-0.34370124949502384;1.0718870617560123;9.998869742412229;0.8336314519692745;-0.4244549871623767;-0.4244550078514096;0.7775894215092656;-0.32999997965609723;0.8447002648730562
14.41;1.080013429325033;0.8333235664909184;0.7717099967109129;-0.371181028062193;-0.34370124863280865;1.0718858134979787;9.998861428151155;0.8336295805956213;-0.42445498703552476;-0.42445500848395146;0.7775887599143134;-0.32999997922009844;0.8447017027887563
14.42;1.0800144190277292;0.8333232635354272;0.7717086447050276;-0.3711810284368021;-0.34370124777666305;1.0718845744360022;9.998853705424395;0.8336277217225074;-0.42445498690474237;-0.4244550091281638;0.7775881107575978;-0.32999997878062654;0.8447031159543786
14.43;1.0800153985712146;0.8333229272172978;0.771707280070542;-0.37118102882256193;-0.3437012469289239;1.0718833529020417;9.998846601008665;0.8336258788148361;-0.4244549867702813;-0.42445500978367423;0.7775874757148329;-0.32999997833765954;0.8447045006235192
14.44;1.0800163667295613;0.8333225532868903;0.7717059081475537;-0.3711810292181872;-0.34370124609184804;1.0718821564923369;9.998840140287594;0.833624055092285;-0.424454986632193;-0.4244550104497934;0.7775868564495024;-0.3299999778912438;0.844705853601143
14.45;1.0800173244141589;0.8333221385327843;0.7717045333342366;-0.371181029621841;-0.34370124526761947;1.0718809921122965;9.998834347543038;0.8336222545145843;-0.4244549864904576;-0.42445501112573075;0.7775862550692428;-0.3299999774416007;0.8447071719646214
14.46;1.0800182736032395;0.8333216800116976;0.7717031592430084;-0.3711810300313989;-0.34370124445823075;1.0718798662510125;9.998829244117614;0.8336204821158008;-0.4244549863451189;-0.4244550118106033;0.7775856743915899;-0.32999997698901135;0.8447084533273188
14.47;1.0800192163666948;0.8333211744545267;0.7717017889809566;-0.37118103044500084;-0.34370124366543126;1.0718787844496156;9.998824850957124;0.8336187435569987;-0.42445498619620636;-0.4244550125034149;0.7775851174407298;-0.3299999765335979;0.844709696802276
14.48;1.0800201551405253;0.8333206182483975;0.7717004254394985;-0.3711810308611913;-0.34370124289086107;1.0718777500906003;9.99882118257758;0.8336170442545199;-0.42445498604366405;-0.42445501320302104;0.7775845868562485;-0.32999997607534826;0.844710903610853
14.49;1.0800210926234173;0.8333200078256942;0.7716990714765718;-0.37118103127874813;-0.343701242136125;1.071876763682534;9.998818231878637;0.8336153887362704;-0.42445498588747765;-0.4244550139079179;0.7775840847164592;-0.3299999756142401;0.8447120771913511
14.5;1.0800220304890125;0.8333193400306952;0.7716977299529955;-0.3711810316966145;-0.34370124140274616;1.0718758236113044;9.998815965213074;0.8336137805477394;-0.4244549857277413;-0.4244550146161159;0.7775836124195554;-0.3299999751502962;0.844713222574692
14.51;1.0800229682928135;0.8333186127905157;0.7716964036820175;-0.37118103211390474;-0.34370124069216734;1.0718749275263961;9.998814334713156;0.8336122224900581;-0.4244549855645014;-0.42445501532524577;0.7775831704479633;-0.329999974683549;0.8447143449498976
14.52;1.0800239034773003;0.8333178261284233;0.7716950951880999;-0.3711810325299693;-0.3437012400057785;1.0718740731767222;9.998813291811018;0.8336107171521862;-0.42445498539768506;-0.424455016032608;0.7775827585437045;-0.3299999742139444;0.8447154486655967
14.53;1.0800248320601813;0.8333169827556898;0.7716938065289214;-0.3711810329444804;-0.34370123934477453;1.071873258660505;9.998812787374073;0.8336092674390195;-0.42445498522725256;-0.4244550167351752;0.7775823764264587;-0.3299999737413287;0.8447165374588451
14.54;1.080025749458284;0.8333160878072859;0.7716925396115467;-0.3711810333575363;-0.3437012387098604;1.071872481918188;9.998812765532172;0.8336078762221781;-0.42445498505333756;-0.42445501742979963;0.7775820244448161;-0.329999973265566;0.8447176151789662
14.55;1.0800266509084182;0.8333151480117512;0.7716912965575969;-0.371181033769665;-0.3437012381011753;1.0718717399587718;9.998813165477236;0.8336065455928672;-0.42445498487634087;-0.42445501811353026;0.7775817037406039;-0.32999997278665905;0.8447186860520205
14.56;1.0800275311276;0.8333141708804501;0.7716900796459318;-0.37118103418143955;-0.34370123751858317;1.0718710293176577;9.998813929629424;0.8336052773403138;-0.4244549846969565;-0.42445501878385167;0.7775814159834544;-0.32999997230484446;0.8447197542048654
14.57;1.0800283839760214;0.8333131642071538;0.7716888911875857;-0.37118103459298013;-0.3437012369619861;1.0718703473483655;9.998815006680584;0.8336040742741126;-0.42445498451591174;-0.4244550194388114;0.7775811627994424;-0.3299999718205975;0.8447208228096457
14.58;1.0800292029354466;0.8333121357533178;0.7716877334657407;-0.3711810350037712;-0.3437012364313333;1.0718696923152493;9.998816350217897;0.8336029406129695;-0.4244549843336462;-0.4244550200769006;0.777580945347981;-0.3299999713343393;0.8447218934132938
14.59;1.0800299817705847;0.8333110930245341;0.7716866083783196;-0.3711810354127102;-0.3437012359264355;1.071869062206729;9.998817922636952;0.8336018808367259;-0.42445498415031135;-0.42445502069677793;0.7775807644695719;-0.3299999708460849;0.8447229655031723
14.6;1.080030714661527;0.8333100431088737;0.7716855167897827;-0.3711810358183682;-0.343701235446852;1.0718684539082135;9.998819701899894;0.8336008981395526;-0.42445498396606346;-0.42445502129717877;0.7775806209551424;-0.3299999703556605;0.8447240362307541
14.61;1.0800313961764763;0.8333089924775509;0.7716844583963623;-0.37118103621949344;-0.3437012349919017;1.0718678631684684;9.998821685298386;0.8335999939038296;-0.4244549837814677;-0.42445502187697987;0.7775805154281391;-0.3299999698633127;0.8447251007238304
14.62;1.0800320214260075;0.8333079467456;0.7716834325481199;-0.37118103661532836;-0.34370123456084634;1.0718672848939303;9.998823890341102;0.8335991676712972;-0.4244549835977706;-0.42445502243526523;0.7775804480509274;-0.3299999693698177;0.8447261530682857
14.63;1.0800325861276572;0.8333069103444769;0.7716824389773678;-0.37118103700546756;-0.34370123415322373;1.0718667133847264;9.998826349158673;0.8335984169124144;-0.42445498341679105;-0.42445502297145143;0.7775804184911312;-0.3299999688759909;0.8447271872178486
14.64;1.080033086387567;0.8333058863089389;0.7716814776248014;-0.37118103738976516;-0.3437012337689035;1.0718661422079931;9.99882910056221;0.8335977374383302;-0.4244549832404409;-0.4244550234854908;0.7775804261226366;-0.3299999683823642;0.8447281971509552
14.65;1.0800335184065137;0.8333048766749067;0.7716805484404724;-0.3711810377685162;-0.34370123340773356;1.0718655643296673;9.998832189791353;0.8335971242293705;-0.4244549830702037;-0.4244550239779668;0.7775804701893877;-0.3299999678893373;0.8447291763858484
14.66;1.0800338780420529;0.8333038832242666;0.7716796518948852;-0.37118103814226927;-0.3437012330692889;1.0718649729275949;9.99883567048768;0.8335965717863925;-0.4244549829069176;-0.4244550244499467;0.7775805498774182;-0.3299999673973932;0.8447301176574584
14.67;1.080034160004905;0.8333029079753818;0.7716787895163725;-0.3711810385111561;-0.3437012327530015;1.071864362033364;9.998839599037218;0.8335960747053619;-0.42445498275092003;-0.42445502490280607;0.7775806641278223;-0.3299999669071569;0.8447310134799955
14.68;1.0800343576287614;0.8333019535246539;0.7716779638928106;-0.3711810388744851;-0.34370123245850953;1.0718637265798852;9.998844024576018;0.8335956288943204;-0.42445498260245534;-0.4244550253380659;0.777580811318649;-0.32999996641943186;0.8447318574322193
14.69;1.0800344639691977;0.8333010232834478;0.7716771784992837;-0.3711810392308519;-0.34370123218585025;1.0718630623950633;9.998848982280132;0.8335952323723915;-0.4244549824620943;-0.42445502575708527;0.7775809893462325;-0.32999996593520364;0.8447326450666399
14.7;1.0800344728619835;0.8333001213748151;0.7716764374523807;-0.37118103957831705;-0.3437012319352216;1.0718623664139377;9.998854492344146;0.8335948850101037;-0.42445498233079254;-0.42445502616084774;0.7775811959614014;-0.32999996545553656;0.8447333735783085
14.71;1.0800343790576155;0.8332992523711064;0.7716757448185841;-0.3711810399144012;-0.34370123170664646;1.07186163666004;9.998860561372148;0.8335945878028714;-0.42445498220955247;-0.42445502654991263;0.777581428825631;-0.32999996498154305;0.8447340407006247
14.72;1.0800341785474954;0.833298420822847;0.7716751036149594;-0.37118104023602666;-0.3437012315000124;1.0718608717986466;9.998867183039456;0.833594342324485;-0.4244549820990857;-0.42445502692444637;0.7775816852840003;-0.32999996451445646;0.8447346439838606
14.73;1.0800338692870117;0.8332976303868733;0.7716745152659307;-0.3711810405395324;-0.3437012313153707;1.0718600709084507;9.998874341880443;0.8335941502463995;-0.4244549819998262;-0.4244550272845839;0.7775819624457467;-0.32999996405552423;0.8447351807773055
14.74;1.0800334511863725;0.833296883181873;0.7716739798770844;-0.3711810408208813;-0.34370123115306783;1.0718592336583155;9.99888201840136;0.8335940127504818;-0.42445498191213965;-0.42445502763090426;0.7775822579007116;-0.3299999636058193;0.8447356481207795
14.75;1.0800329256491894;0.8332961797661191;0.7716734967728971;-0.3711810410760434;-0.3437012310136213;1.071858360480414;9.99889018832688;0.8335939300900428;-0.42445498183636376;-0.4244550279644226;0.777582570303049;-0.3299999631663145;0.8447360424467548
14.76;1.0800322959811788;0.833295519288291;0.7716730648638169;-0.37118104130126595;-0.34370123089758864;1.0718574526896592;9.998898819869416;0.8335939016911855;-0.4244549817727261;-0.42445502828610926;0.7775828992519574;-0.329999962737983;0.8447363596956463
14.77;1.0800315677447803;0.8332948996126847;0.7716726828601246;-0.37118104149311465;-0.34370123080545395;1.0718565121897101;9.998907874933177;0.8335939270853906;-0.4244549817213481;-0.4244550285963772;0.7775832449964645;-0.3299999623215999;0.8447365955320623
14.78;1.080030747100042;0.8332943175628623;0.7716723490750746;-0.3711810416485069;-0.34370123073732484;1.0718555405269055;9.998917312946444;0.8335940070065813;-0.42445498168229123;-0.4244550288948092;0.7775836081401195;-0.3299999619175828;0.8447367459017034
14.79;1.0800298384113987;0.8332937694869125;0.7716720609365603;-0.37118104176488065;-0.34370123069264447;1.071854538160494;9.998927093165184;0.8335941432216338;-0.4244549816555072;-0.4244550291802985;0.7775839893394494;-0.32999996152618133;0.8447368082087703
14.8;1.0800288435656316;0.8332932521573699;0.7716718149304862;-0.3711810418402535;-0.3437012306703725;1.071853504560462;9.998937176087669;0.8335943373239734;-0.4244549816407556;-0.4244550294516608;0.7775843893961933;-0.3299999611477726;0.8447367817155595
14.81;1.0800277628849293;0.8332927633709273;0.7716716070014273;-0.37118104187298934;-0.34370123066949293;1.0718524386830315;9.998947526895066;0.8335945902479245;-0.4244549816377287;-0.42445502970834137;0.7775848093253711;-0.3299999607829147;0.8447366667852791
14.82;1.0800265968771525;0.8332923018030225;0.7716714326492029;-0.37118104186160855;-0.34370123068930514;1.0718513392823168;9.998958115867799;0.8335949023920907;-0.424454981646224;-0.42445502995077344;0.7775852500798239;-0.3299999604321256;0.8447364638854615
