time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.83;1.0800253481214646;0.8332918664232071;0.7716712866151977;-0.3711810418047703;-0.3437012307293653;1.0718502047874674;9.99896891453532;0.8335952732382969;-0.4244549816660253;-0.42445503018030023;0.7775857123983844;-0.3299999600956463;0.8447361730952129
14.84;1.0800240215400307;0.8332914557567008;0.7716711629191045;-0.3711810417012168;-0.34370123078919385;1.0718490328351176;9.998979894449288;0.8335957012618347;-0.4244549816967422;-0.4244550303987858;0.7775861967823593;-0.32999995977342245;0.8447357946891697
14.85;1.0800226225652896;0.8332910673216463;0.7716710553697876;-0.37118104154978593;-0.34370123086798515;1.0718478202527337;9.998991029659212;0.833596184556623;-0.4244549817378787;-0.424455030608269;0.7775867035570456;-0.3299999594651929;0.84473532989005
14.86;1.0800211555284571;0.8332906977477449;0.7716709579624935;-0.3711810413495088;-0.3437012309646973;1.0718465641735822;9.999002298365097;0.8335967210724131;-0.4244549817889197;-0.4244550308108398;0.7775872329981355;-0.32999995917045766;0.8447347808950295
14.87;1.0800196241332851;0.8332903432900589;0.7716708649816555;-0.37118104109953765;-0.343701231078347;1.071845263220971;9.999013681478345;0.8335973083573025;-0.4244549818493509;-0.42445503100855037;0.7775877853446482;-0.32999995888841954;0.844734150860569
14.88;1.0800180322688562;0.8332899999626415;0.7716707710411325;-0.3711810407989774;-0.34370123120805096;1.0718439171145302;9.99902516135181;0.8335979435861858;-0.42445498191866415;-0.4244550312033347;0.7775883606830455;-0.32999995861804593;0.8447334440881159
14.89;1.0800163835385388;0.8332896632258271;0.7716706714479101;-0.37118104044696165;-0.34370123135287833;1.0718425255730593;9.999036722184002;0.8335986240353987;-0.4244549819963256;-0.4244550313969367;0.7775889587233247;-0.3299999583582746;0.8447326659240827
14.9;1.0800146809368907;0.8332893276974258;0.7716705628776134;-0.371181040042887;-0.34370123151172904;1.0718410885882497;9.999048348746834;0.8335993474235612;-0.4244549820817322;-0.42445503159074616;0.7775895788368483;-0.32999995810833943;0.8447318223171687
14.91;1.0800129271321293;0.8332889874219873;0.7716704434463187;-0.3711810395864656;-0.3437012316833661;1.0718396078965242;9.999060024028545;0.8336001115716545;-0.4244549821742202;-0.424455031785606;0.7775902202453601;-0.32999995786794706;0.8447309191670784
14.92;1.080011124441616;0.833288636967574;0.7716703119741242;-0.3711810390777149;-0.3437012318666134;1.07183808802094;9.999071727857451;0.8336009137201656;-0.42445498227327927;-0.4244550319817604;0.7775908817403945;-0.3299999576371137;0.8447299613988503
14.93;1.0800092749694228;0.833288272489023;0.7716701675811968;-0.37118103851709444;-0.34370123206035513;1.0718365360673199;9.999083437021467;0.8336017503517911;-0.42445498237895957;-0.42445503217906483;0.7775915612864415;-0.32999995741586424;0.8447289524319035
14.94;1.0800073812953896;0.8332878915044195;0.7716700097721416;-0.3711810379056445;-0.3437012322632868;1.071834960347825;9.999095130088778;0.8336026176295218;-0.42445498249191294;-0.42445503237735477;0.7775922560555406;-0.3299999572040993;0.8447278948038986
14.95;1.0800054469265825;0.8332874918947073;0.7716698379883777;-0.37118103724497775;-0.34370123247401047;1.0718333688287316;9.999106794911322;0.8336035119215601;-0.42445498261289266;-0.424455032576758;0.7775929625957284;-0.32999995700166973;0.8447267908908683
14.96;1.0800034758855415;0.8332870713934613;0.7716696507931281;-0.37118103653715373;-0.34370123269159386;1.071831768873231;9.999118429213109;0.8336044303748215;-0.4244549827424435;-0.42445503277782765;0.777593676907677;-0.3299999568084169;0.8447256428026725
14.97;1.0800014719627629;0.8332866275198318;0.7716694459486354;-0.3711810357845085;-0.3437012329159044;1.0718301678731912;9.99913003513388;0.8336053714812461;-0.424454982881008;-0.42445503298133;0.777594394873284;-0.32999995662410264;0.8447244521879179
14.98;1.079999438647239;0.8332861575823759;0.771669221350948;-0.37118103498950156;-0.34370123314739826;1.0718285730333676;9.999141616040939;0.8336063349509621;-0.42445498302887796;-0.42445503318777034;0.7775951130910977;-0.32999995644841096;0.8447232204074366
14.99;1.079997379666201;0.8332856584549493;0.7716689755228313;-0.3711810341546853;-0.3437012333868848;1.071826990558327;9.999153174460183;0.8336073208379126;-0.42445498318587815;-0.42445503339708474;0.77759582920101;-0.3299999562810341;0.8447219488346143
15.0;1.0799952993504054;0.8332851259581672;0.771668707404134;-0.3711810332827816;-0.3437012336356258;1.0718254258138125;9.999164712432385;0.8336083289104841;-0.42445498335121096;-0.4244550336086853;0.7775965414591205;-0.3299999561216065;0.8447206390312934
15.01;1.0799932025682069;0.8332845548456327;0.7716684161209199;-0.37118103237670086;-0.34370123389537016;1.07182388413247;9.99917623616392;0.8336093586370704;-0.4244549835236422;-0.4244550338216226;0.7775972487518363;-0.32999995596950377;0.8447192926330623
15.02;1.0799910945032454;0.8332839397053892;0.7716681007879805;-0.37118103143951153;-0.3437012341679145;1.0718223709873294;9.999187757961549;0.8336104091869689;-0.42445498370175067;-0.42445503403451557;0.7775979514331673;-0.32999995582386915;0.8447179110435444
15.03;1.0799889805688854;0.8332832758296848;0.7716677600849636;-0.37118103047434514;-0.3437012344545073;1.0718208915846492;9.999199296630342;0.8336114795257027;-0.42445498388402514;-0.4244550342452473;0.7775986516561212;-0.3299999556838979;0.8447164952927226
15.04;1.0799868660010117;0.833282559561733;0.771667391889415;-0.371181029484222;-0.3437012347556203;1.0718194501425942;9.999210878948166;0.8336125688991707;-0.42445498406888427;-0.4244550344507979;0.777599352574167;-0.3299999555489959;0.8447150462160066
15.05;1.07998475497353;0.8332817877153661;0.7716669934585455;-0.37118102847196394;-0.3437012350710928;1.0718180494040146;9.999222537472649;0.8336136769712399;-0.4244549842547114;-0.4244550346473532;0.7776000574270483;-0.3299999554186337;0.844713564593876
15.06;1.0799826505809018;0.8332809569471317;0.7716665621558197;-0.3711810274402678;-0.3437012354003876;1.0718166914731115;9.999234305877925;0.8336148033481612;-0.42445498444002316;-0.42445503483061026;0.7776007691750769;-0.32999995529209675;0.8447120509527214
15.07;1.0799805559769944;0.8332800645033293;0.7716660962587278;-0.37118102639184003;-0.34370123574281186;1.071815379392846;9.999246214118388;0.8336159473108826;-0.4244549846236808;-0.4244550349961638;0.7776014902315217;-0.3299999551683349;0.8447105055067875
15.08;1.0799784751237576;0.8332791091561585;0.771665595385205;-0.3711810253294586;-0.3437012360977088;1.0718141176689626;9.999258283534065;0.8336171080366921;-0.4244549848048149;-0.4244550351397613;0.7776022220998248;-0.3299999550459463;0.8447089286879224
15.09;1.079976412664172;0.8332780908275813;0.7716650603519528;-0.3711810242560255;-0.3437012364646542;1.0718129112413894;9.999270524697241;0.8336182849372505;-0.42445498498249556;-0.4244550352575664;0.7776029650580676;-0.3299999549233847;0.8447073216916268
15.1;1.0799743735015581;0.8332770095369539;0.7716644927356486;-0.3711810231747446;-0.34370123684349513;1.0718117641702691;9.999282939363667;0.8336194779216107;-0.42445498515552554;-0.4244550353465411;0.7776037178941521;-0.3299999547993837;0.8447056865520586
15.11;1.0799723621070754;0.833275864608195;0.7716638946653783;-0.3711810220892379;-0.3437012372341432;1.071810679012528;9.999295521866893;0.8336206875485155;-0.42445498532256537;-0.42445503540446583;0.7776044785311326;-0.3299999546731231;0.8447040260857277
15.12;1.0799703818940336;0.8332746543439176;0.7716632688985864;-0.371181021003415;-0.34370123763630706;1.0718096565981032;9.999308255048;0.8336219149881692;-0.4244549854824266;-0.4244550354295666;0.7776052458761716;-0.3299999545440168;0.8447023437543805
15.13;1.079968435366832;0.8332733765207312;0.7716626186540188;-0.37118101992126323;-0.34370123804935887;1.0718086959779882;9.999321110403553;0.8336231615626888;-0.4244549856343154;-0.42445503542036483;0.7776060210586165;-0.32999995441175506;0.8447006432730088
15.14;1.0799665243639505;0.8332720296029895;0.7716619470073685;-0.3711810188467103;-0.3437012384724379;1.071807794258926;9.99933406029362;0.8336244278275571;-0.424454985777963;-0.4244550353759071;0.7776068067598255;-0.32999995427666895;0.8446989282347978
15.15;1.079964649746742;0.8332706132383376;0.771661256371649;-0.3711810177834691;-0.3437012389046941;1.0718069464282105;9.999347089831188;0.8336257127634478;-0.4244549859134954;-0.4244550352960012;0.7776076057239709;-0.32999995413983757;0.8446972019192186
15.16;1.0799628114755957;0.8332691276502622;0.7716605484168171;-0.3711810167348328;-0.3437012393455106;1.0718061461874315;9.999360198099348;0.8336270138669648;-0.42445498604096943;-0.42445503518112904;0.7776084200784369;-0.32999995400289983;0.8446954673166128
15.17;1.0799610092091327;0.8332675735261708;0.771659823973394;-0.3711810157035322;-0.34370123979461065;1.0718053874701492;9.999373390437;0.8336283280446662;-0.4244549861599862;-0.42445503503212506;0.7776092515489235;-0.32999995386794023;0.8446937272522531
15.18;1.0799592428434288;0.8332659526220118;0.771659082702558;-0.37118101469169557;-0.3437012402518629;1.071804665380264;9.999386671390933;0.8336296521207913;-0.4244549862697454;-0.42445503484996955;0.7776101010767174;-0.32999995373753244;0.8446919842777213
15.19;1.079957513090767;0.8332642678341439;0.7716583234035764;-0.3711810137008135;-0.34370124071692115;1.0718039765189582;9.999400049093508;0.8336309826020137;-0.4244549863692969;-0.42445503463587136;0.7776109676554406;-0.3299999536147814;0.844690240398518
15.2;1.079955821885292;0.8332625229888927;0.771657545015071;-0.37118101273172766;-0.3437012411891326;1.07180331870488;9.99941354683823;0.8336323156148165;-0.4244549864576903;-0.42445503439157045;0.7776118483011821;-0.3299999535031855;0.8446884970563499
15.21;1.0799541724495865;0.8332607227655895;0.7716567468189167;-0.37118101178481966;-0.34370124166768673;1.0718026899139674;9.99942720717397;0.8336336474836344;-0.42445498653408675;-0.42445503411943875;0.7776127393525919;-0.32999995340640187;0.8446867556751974
15.22;1.0799525690146847;0.8332588721831637;0.7716559275554221;-0.37118101086025823;-0.3437012421517051;1.0718020872262233;9.999441084822656;0.8336349754453538;-0.4244549865978262;-0.4244550338220151;0.77761363716664;-0.32999995332812804;0.844685018355936
15.23;1.0799510163641455;0.8332569761836496;0.7716550848139802;-0.3711810099579925;-0.3437012426402061;1.0718015065069009;9.999455238099555;0.8336362975568788;-0.4244549866483622;-0.42445503350146235;0.7776145378933875;-0.3299999532720083;0.8446832878474365
15.24;1.079949519909023;0.8332550401143404;0.7716542158224843;-0.37118100907763685;-0.34370124313200145;1.0718009428583137;9.999469721277631;0.8336376120491507;-0.4244549866852573;-0.4244550331595564;0.7776154374914579;-0.32999995324144465;0.8446815670761967
15.25;1.0799480856959873;0.8332530703510552;0.7716533192209748;-0.37118100821844596;-0.34370124362564547;1.071800391668175;9.9994845736948;0.833638917386138;-0.42445498670828863;-0.4244550327979752;0.7776163321329586;-0.32999995323934195;0.8446798594054298
15.26;1.0799467191647454;0.833251074231803;0.7716523956654553;-0.37118100737937576;-0.3437012441195825;1.0717998496967494;9.99949981458564;0.833640212970969;-0.4244549867174652;-0.4244550324183653;0.7776172187098592;-0.32999995326784315;0.8446781693374632
15.27;1.07994542365765;0.8332490596650386;0.7716514464627143;-0.37118100655922937;-0.3437012446123129;1.0717993151788006;9.999515452761608;0.8336414996533602;-0.42445498671298754;-0.4244550320221246;0.7776180954312328;-0.32999995332826687;0.8446765021288497
15.28;1.079944199962909;0.8332470346237433;0.771650472305315;-0.37118100575669694;-0.34370124510235117;1.0717987868073255;9.999531499268505;0.8336427795184748;-0.4244549866952586;-0.42445503161026005;0.7776189619653336;-0.32999995342126087;0.844674862316404
15.29;1.0799430464887947;0.8332450063462116;0.7716494735473783;-0.3711810049702925;-0.34370124558818177;1.0717982629094331;9.999547968348356;0.8336440549216344;-0.4244549866648958;-0.42445503118359706;0.7776198187875673;-0.32999995354693185;0.8446732525518167
15.3;1.0799419599061006;0.833242980852729;0.771648451231799;-0.3711810041985113;-0.34370124606835806;1.0717977417512703;9.999564872201947;0.8336453276099903;-0.4244549866226646;-0.42445503074302593;0.7776206664481775;-0.3299999537048994;0.844671673371165
15.31;1.0799409360512038;0.8332409631150388;0.7716474076279939;-0.3711810034401362;-0.34370124654161677;1.0717972224347796;9.99958222264303;0.8336465987560345;-0.4244549865692818;-0.4244550302893827;0.7776215051167913;-0.32999995389429804;0.8446701236055862
15.32;1.0799399700596093;0.8332389571997227;0.7716463459025471;-0.37118100269438187;-0.3437012470068361;1.0717967051376232;9.999600037546049;0.8336478697170421;-0.4244549865052793;-0.4244550298231963;0.7776223337973526;-0.3299999541137788;0.8446686009816334
15.33;1.0799390563286888;0.8332369662065837;0.7716452697840158;-0.3711810019609545;-0.3437012474628423;1.0717961905690356;9.999618340284647;0.8336491422702319;-0.4244549864310853;-0.4244550293445872;0.7776231495817313;-0.32999995436165214;0.8446671026667737
15.34;1.0799381893545705;0.8332349925739369;0.7716441839601423;-0.37118100124013415;-0.3437012479084225;1.0717956798165402;9.999637153500455;0.8336504177539048;-0.424454986347133;-0.4244550288531992;0.7776239481405608;-0.32999995463611587;0.8446656258411241
15.35;1.0799373643342447;0.8332330389402715;0.7716430943863598;-0.37118100053262737;-0.34370124834262383;1.0717951747000496;9.999656496315598;0.8336516964924684;-0.4244549862539145;-0.4244550283481938;0.7776247251088547;-0.3299999549353875;0.8446641685800821
15.36;1.0799365770462634;0.8332311090564893;0.7716420078785721;-0.3711809998392933;-0.34370124876492875;1.07179467775429;9.999676383629248;0.8336529779306044;-0.42445498615195115;-0.4244550278285078;0.7776254774301351;-0.32999995525774706;0.8446627307014357
15.37;1.0799358237316232;0.8332292078726375;0.7716409318451731;-0.37118099916120256;-0.34370124917522893;1.0717941918245795;9.999696822324907;0.8336542603729027;-0.4244549860416357;-0.42445502729323653;0.7776262040271387;-0.32999995560161394;0.844661313573203
15.38;1.0799351009294313;0.8332273407609676;0.7716398745622361;-0.3711809984998909;-0.3437012495737352;1.0717937199218843;9.999717805206409;0.8336555408308104;-0.4244549859231431;-0.42445502674178237;0.777626904866271;-0.329999955965643;0.8446599187993381
15.39;1.0799344054518913;0.8332255129962798;0.7716388452592784;-0.3711809978574038;-0.34370124996083035;1.0717932654699576;9.999739311401768;0.8336568157191991;-0.4244549857964203;-0.424455026173695;0.777627579247771;-0.32999995634858603;0.8446585468882203
15.4;1.079933734529222;0.8332237297912589;0.7716378537071973;-0.37118099723612374;-0.34370125033708016;1.071792832540063;9.999761316615322;0.8336580814027746;-0.4244549856611445;-0.42445502558853426;0.7776282252681901;-0.3299999567488405;0.8446571969317994
15.41;1.0799330857361762;0.8332219962231808;0.7716369094735788;-0.3711809966384468;-0.3437012507035522;1.071792425973477;9.999783798729649;0.8336593341686083;-0.4244549855168613;-0.42445502498597987;0.7776288403373307;-0.32999995716408714;0.8446558670652111
15.42;1.079932457045569;0.833220316838075;0.7716360208353387;-0.37118099606642446;-0.3437012510619472;1.0717920517621728;9.999806731143638;0.8336605701321093;-0.4244549853632879;-0.4244550243659453;0.7776294217174785;-0.32999995759139433;0.844654554936755
15.43;1.0799318468325922;0.8332186952052768;0.7716351937457423;-0.37118099552168415;-0.3437012514140694;1.0717917176316702;9.999830076236378;0.8336617849087773;-0.42445498520042635;-0.4244550237284355;0.7776299668755753;-0.3299999580276652;0.8446532581912995
15.44;1.0799312533297605;0.8332171338706517;0.7716344318584935;-0.3711809950056903;-0.3437012517611501;1.0717914327799238;9.99985378633824;0.8336629731350033;-0.42445498502843054;-0.4244550230733187;0.777630473572502;-0.32999995847001706;0.8446519748774161
15.45;1.0799306742184316;0.8332156345158737;0.7716337378294763;-0.3711809945200221;-0.3437012521037474;1.0717912066272965;9.999877805622408;0.833664128739676;-0.4244549848475006;-0.4244550224003278;0.7776309397981759;-0.32999995891590916;0.8446507035241215
15.46;1.079930106578298;0.8332141976245625;0.7716331144159387;-0.3711809940664305;-0.34370125244204264;1.0717910477840602;9.999902069406195;0.8336652456110863;-0.4244549846578309;-0.4244550217092419;0.7776313639158449;-0.3299999593631351;0.8446494433872671
15.47;1.079929546563377;0.8332128220254725;0.7716325642887836;-0.371180993646709;-0.3437012527760284;1.071790963433325;9.999926506412091;0.8336663172073037;-0.42445498445948165;-0.4244550209999878;0.777631744939583;-0.3299999598096616;0.8446481950956027
15.48;1.079928989266941;0.8332115052585387;0.7716320893739803;-0.371180993262515;-0.3437012531055175;1.0717909587554852;9.999951043523877;0.8336673356626876;-0.4244549842523197;-0.4244550202727069;0.7776320827297635;-0.3299999602533068;0.8446469608907123
15.49;1.0799284293362899;0.8332102447082348;0.7716316909258338;-0.37118099291522794;-0.34370125343006935;1.0717910366792727;9.999975606804348;0.8336682921015721;-0.4244549840361139;-0.42445501952789466;0.7776323780752799;-0.32999996069158605;0.8446457439644656
15.5;1.0799278615777306;0.8332090387116415;0.7716313703927962;-0.3711809926058041;-0.3437012537488834;1.071791198135513;10.000000123173184;0.8336691779949843;-0.42445498381073954;-0.42445501876639047;0.777632632706238;-0.3299999611219264;0.8446445474422145
15.51;1.079927281374649;0.8332078869817823;0.7716311299708559;-0.371180992334738;-0.3437012540608792;1.0717914422240173;10.000024525790987;0.8336699861957948;-0.42445498357635203;-0.42445501798918883;0.7776328489552059;-0.32999996154192013;0.8446433737425575
15.52;1.07992668552932;0.8332067902215766;0.7716309722297576;-0.3711809921023224;-0.34370125436500665;1.071791766043649;10.000048752436522;0.833670711118409;-0.4244549833332468;-0.42445501719742923;0.7776330285304209;-0.3299999619493253;0.8446422246603804
15.53;1.0799260726440423;0.8332057496227592;0.7716308994469433;-0.37118099190889925;-0.3437012546604247;1.0717921653102065;10.000072734880657;0.8336713485911401;-0.424454983081569;-0.4244550163925948;0.7776331713298656;-0.3299999623420057;0.8446411018632681
15.54;1.0799254421096505;0.833204766997138;0.7716309133384328;-0.37118099175477376;-0.3437012549465081;1.0717926356474885;10.000096395482016;0.8336718957248311;-0.42445498282119104;-0.4244550155766163;0.7776332758788053;-0.32999996271800136;0.8446400070652177
15.55;1.0799247929719424;0.8332038452957218;0.7716310152439867;-0.37118099164001284;-0.34370125522291395;1.0717931732597357;10.00011965912083;0.8336723506924557;-0.4244549825516692;-0.4244550147518254;0.7776333409049406;-0.3299999630756302;0.8446389418769729
15.56;1.0799241240373503;0.8332029886772478;0.7716312062815732;-0.371180991564369;-0.34370125548948655;1.0717937752968199;10.000142466974614;0.8336727125569093;-0.4244549822723083;-0.4244550139208168;0.7776333667316216;-0.32999996341361953;0.8446379077672425
15.57;1.079923434634088;0.8332022014739447;0.771631487077854;-0.37118099152730705;-0.3437012557459772;1.0717944397964647;10.000164779989865;0.8336729811883871;-0.42445498198235887;-0.42445501308623923;0.7776333560420772;-0.32999996373138996;0.8446369058258795
15.58;1.0799227252514247;0.8332014867441482;0.7716318572830589;-0.37118099152802947;-0.3437012559920018;1.0717951645867003;10.000186577052226;0.8336731572466384;-0.4244549816810584;-0.42445501225065113;0.7776333136726523;-0.32999996402931736;0.8446359363922501
15.59;1.0799219979863328;0.8332008461480851;0.7716323153498569;-0.3711809915654005;-0.34370125622723946;1.071795946241059;10.000207854453992;0.8336732421103318;-0.42445498136749243;-0.42445501141662356;0.7776332454739602;-0.32999996430865264;0.8446349992120142
15.6;1.0799212562011027;0.8332002810897421;0.7716328587645673;-0.3711809916377702;-0.34370125645159727;1.07179678004923;10.000228624780256;0.833673237228519;-0.4244549810406965;-0.42445501058701995;0.7776331567766512;-0.3299999645712398;0.8446340936640855
15.61;1.0799205035224306;0.8331997936013404;0.7716334843763292;-0.37118099174288227;-0.3437012566652192;1.071797660599716;10.000248913573909;0.8336731432119692;-0.42445498070002413;-0.42445500976499084;0.7776330508935263;-0.3299999648192689;0.8446332184816377
15.62;1.0799197433548118;0.8331993862393212;0.7716341883750613;-0.37118099187807924;-0.3437012568682247;1.0717985823129723;10.00026875345085;0.8336729598529702;-0.42445498034526336;-0.42445500895354243;0.7776329286130317;-0.3299999650549078;0.8446323717622883
15.63;1.0799189790294;0.8331990610589374;0.771634966024279;-0.3711809920407644;-0.3437012570603012;1.071799539783289;10.000288176191832;0.8336726871544052;-0.42445497997646614;-0.4244550081552082;0.7776327892351989;-0.3299999652799007;0.8446315517754628
15.64;1.0799182136742773;0.833198818745371;0.7716358118608924;-0.37118099222876944;-0.34370125724053574;1.0718005281025296;10.000307207068397;0.8336723259746952;-0.4244549795938454;-0.4244550073720057;0.7776326317950341;-0.3299999654954783;0.8446307574731227
15.65;1.0799174490770267;0.8331986589110766;0.771636720419021;-0.3711809924402975;-0.34370125740763924;1.0718015429942196;10.000325864496695;0.8336718776571459;-0.42445497919771547;-0.4244550066053504;0.7776324552465846;-0.32999996570242607;0.8446299880601267
15.66;1.0799166845501211;0.8331985809704634;0.7716376863593405;-0.3711809926735591;-0.3437012575603302;1.0718025804112286;10.00034416528787;0.8336713437135772;-0.42445497878831195;-0.4244550058559931;0.7776322582259876;-0.32999996590101544;0.8446292425800885
15.67;1.0799159174407578;0.8331985848081357;0.7716387039020797;-0.37118099292647333;-0.3437012576975478;1.0718036359809788;10.000362133193962;0.8336707258495513;-0.4244549783655865;-0.4244550051241989;0.777632039175962;-0.3299999660911235;0.8446285201007249
15.68;1.0799151446877149;0.8331986710245717;0.7716397666516756;-0.3711809931965786;-0.34370125781850824;1.071804705097257;10.000379803670045;0.8336700257116838;-0.42445497792918213;-0.4244550044100863;0.7776317966859603;-0.32999996627267475;0.8446278200184993
15.69;1.0799143642742643;0.8331988405674053;0.7716408677427697;-0.3711809934811024;-0.34370125792276407;1.0718057832731032;10.000397215353516;0.8336692448190657;-0.42445497747847005;-0.4244550037140035;0.7776315296817736;-0.3299999664457765;0.8446271419460943
15.7;1.0799135762034138;0.8331990940674365;0.7716419999007784;-0.3711809937772302;-0.343701258010064;1.0718068659130935;10.000414392010539;0.8336683850228048;-0.424454977012426;-0.42445500303675965;0.7776312375603465;-0.32999996661041514;0.8446264854427564
15.71;1.0799127824599117;0.8331994313749163;0.7716431558954224;-0.3711809940824267;-0.3437012580800219;1.071807947942033;10.000431335366134;0.8336674485872313;-0.42445497652957265;-0.4244550023795348;0.777630920567269;-0.32999996676631704;0.8446258502470366
15.72;1.079911986245619;0.8331998512624523;0.7716443291469642;-0.37118099439453106;-0.3437012581321282;1.0718090238361304;10.000448033115616;0.8336664375023212;-0.4244549760282103;-0.4244550017435573;0.7776305800614771;-0.32999996691315525;0.8446252369558793
15.73;1.0799111913123223;0.8332003514449396;0.7716455137598256;-0.37118099471171206;-0.343701258166174;1.0718100878220749;10.000464466565584;0.8336653530857142;-0.4244549755068102;-0.4244550011297171;0.777630218368512;-0.3299999670507613;0.8446246474547103
15.74;1.0799104016639771;0.8332009287265936;0.7716467043407549;-0.37118099503242036;-0.3437012581824663;1.0718111342693009;10.000480614411702;0.8336641962180636;-0.42445497496433593;-0.4244550005384231;0.7776298386952899;-0.3299999671791258;0.8446240843996914
15.75;1.0799096214754567;0.8332015786777922;0.7716478959451799;-0.3711809953553275;-0.34370125818160435;1.0718121581495648;10.000496456459588;0.8336629673201741;-0.4244549744002996;-0.42445499997003167;0.7776294451106694;-0.3299999672982472;0.8446235501612201
15.76;1.0799088546472617;0.8332022956570391;0.771649083855778;-0.3711809956792552;-0.34370125816422264;1.0718131548893532;10.000511972096193;0.8336616660290532;-0.42445497381456915;-0.424454999425452;0.777629041956454;-0.3299999674079332;0.8446230461924686
15.77;1.0799081040155243;0.8332030736794386;0.7716502635253107;-0.3711809960030273;-0.34370125813089797;1.0718141201972569;10.000527129195492;0.8336602910732754;-0.42445497320712067;-0.4244549989062115;0.777628632756238;-0.3299999675077225;0.8446225729971943
15.78;1.0799073714946459;0.8332039069422168;0.771651430985991;-0.3711809963253898;-0.34370125808211677;1.0718150508204296;10.00054187237066;0.8336588406466009;-0.424454972577903;-0.4244549984139849;0.7776282194882104;-0.3299999675969869;0.8446221307881051
15.79;1.0799066594501727;0.8332047899707039;0.7716525829329349;-0.3711809966452073;-0.3437012580183179;1.0718159450898932;10.000556125450988;0.8336573133186063;-0.4244549719269147;-0.424454997950109;0.7776278027422959;-0.32999996767500916;0.8446217201689975
15.8;1.0799059714481698;0.8332057181600505;0.771653715979974;-0.3711809969616774;-0.34370125793998224;1.0718168022276215;10.000569806215344;0.8336557086677238;-0.4244549712543768;-0.4244549975153935;0.7776273823355683;-0.32999996774103013;0.8446213419460739
15.81;1.0799053113186734;0.8332066880696501;0.771654825956881;-0.37118099727433146;-0.34370125784762173;1.0718176215449546;10.000582837725966;0.8336540272552178;-0.424454970560721;-0.42445499711015766;0.7776269576877183;-0.32999996779443075;0.8446209968048941
15.82;1.07990468195753;0.8332076970332569;0.7716559081903541;-0.3711809975829922;-0.3437012577417167;1.071818402614833;10.00059515055949;0.8336522704994551;-0.4244549698465074;-0.4244549967343281;0.7776265280011718;-0.32999996783497826;0.8446206853287198
15.83;1.0799040854932345;0.8332087430089231;0.7716569585874625;-0.37118099788770675;-0.3437012576226138;1.0718191458421595;10.000606682735969;0.833650440678465;-0.42445496911256747;-0.4244549963875462;0.7776260926505626;-0.3299999678629196;0.8446204080508538
15.84;1.0799035243562325;0.8332098249712886;0.7716579745557628;-0.3711809981885381;-0.3437012574903025;1.0718198527299;10.000617385707226;0.8336485408904375;-0.42445496836020913;-0.42445499606926507;0.7776256515802794;-0.32999996787877256;0.8446201658005693
15.85;1.0799030015331175;0.8332109428517946;0.7716589549302831;-0.37118099848551417;-0.34370125734438184;1.0718205258952611;10.000627232407608;0.8336465747603746;-0.4244549675911908;-0.42445499577874074;0.7776252052561026;-0.32999996788306324;0.8446199602327898
15.86;1.079902519739968;0.8332120966770635;0.7716598992773777;-0.37118099877892113;-0.3437012571842658;1.0718211684588546;10.00063621567472;0.8336445460065055;-0.42445496680742445;-0.42445499551495225;0.7776247542667929;-0.32999996787632824;0.8446197938702085
15.87;1.0799020805297854;0.8332132859032009;0.7716608074363972;-0.37118099906943114;-0.343701257009214;1.0718217832882537;10.000644341388826;0.8336424582268892;-0.4244549660106652;-0.4244549952766362;0.7776242989676905;-0.3299999678592533;0.8446196695964813
15.88;1.0799016838452782;0.8332145094369007;0.7716616792467544;-0.3711809993577869;-0.34370125681832986;1.0718223734245798;10.000651628077463;0.8336403149672825;-0.4244549652026436;-0.42445499506233814;0.7776238392529995;-0.32999996783277447;0.8446195900664858
15.89;1.0799013283019332;0.8332157656196205;0.7716625142981927;-0.37118099964445017;-0.34370125661075146;1.0718229428654853;10.000658107234889;0.8336381197605529;-0.4244549643854947;-0.42445499487031585;0.7776233746865684;-0.32999996779806673;0.8446195573199612
15.9;1.0799010122666057;0.8332170520223273;0.7716633120315161;-0.3711809999295002;-0.34370125638581633;1.0718234963968982;10.000663813466788;0.8336358758063107;-0.42445496356188267;-0.4244549946983895;0.7776229050785036;-0.3299999677563754;0.8446195725957426
15.91;1.079900734807977;0.8332183659931921;0.7716640720889675;-0.3711810002127049;-0.3437012561431686;1.0718240387880145;10.000668771651565;0.8336335855074682;-0.42445496273484784;-0.4244549945439341;0.7776224305395049;-0.3299999677089693;0.8446196360776255
15.92;1.0799004955451441;0.8332197059681165;0.77166479441745;-0.37118100049358627;-0.3437012558828622;1.0718245743271042;10.000672996317919;0.8336312503560389;-0.42445496190760423;-0.424454994404211;0.7776219507656918;-0.32999996765722656;0.8446197466427077
15.93;1.0799002941933131;0.8332210720546563;0.7716654793501877;-0.3711810007714566;-0.3437012556053499;1.0718251074503278;10.000676502490819;0.833628871087459;-0.42445496108314934;-0.42445499427689265;0.7776214648573616;-0.3299999676024824;0.8446199019073135
15.94;1.0799001308539022;0.8332224652609151;0.7716661280307462;-0.37118100104558754;-0.34370125531139095;1.0718256435017752;10.000679314902472;0.8336264479453123;-0.4244549602639887;-0.4244549941602833;0.7776209717883822;-0.3299999675458488;0.8446200983596963
15.95;1.0799000058000472;0.8332238864362734;0.7716667426203845;-0.37118100131546167;-0.3437012550020612;1.0718261883491;10.00068146915668;0.8336239814057421;-0.4244549594523743;-0.4244549940531005;0.7776204705296613;-0.3299999674883928;0.8446203317119374
15.96;1.07989991818414;0.8332253361468697;0.7716673260256054;-0.371181001580856;-0.34370125467887164;1.0718267475694594;10.00068300316813;0.8336214728028949;-0.4244549586505464;-0.42445499395419495;0.7776199600857977;-0.32999996743140164;0.8446205975683325
15.97;1.0798998657983776;0.8332268156030167;0.7716678817490368;-0.37118100184177716;-0.34370125434381266;1.0718273261384008;10.000683941916149;0.8336189239568808;-0.4244549578606102;-0.42445499386252744;0.777619440032145;-0.3299999673763227;0.844620891606868
15.98;1.0798998464675957;0.8332283273780853;0.7716684140472494;-0.3711810020984407;-0.3437012539992918;1.071827928287602;10.00068428786337;0.8336163370801525;-0.4244549570845018;-0.4244549937773046;0.7776189111648388;-0.3299999673244113;0.8446212092642501
15.99;1.079899858731394;0.8332298750525381;0.7716689278057949;-0.3711810023514619;-0.3437012536479965;1.0718285571962916;10.000684020993857;0.8336137159631599;-0.42445495632412644;-0.4244549936979966;0.7776183755609575;-0.32999996727653436;0.844621546195518
16.0;1.0798999009158257;0.8332314624248561;0.7716694278424154;-0.37118100260217773;-0.3437012532925663;1.071829214759989;10.000683103494138;0.8336110668247422;-0.4244549555813669;-0.4244549936242649;0.7776178358211715;-0.32999996723344655;0.8446218996006429
16.01;1.0798999702995709;0.8332330928478132;0.7716699180766773;-0.37118100285259076;-0.3437012529351735;1.0718299014957184;10.000681488902787;0.8336083979633977;-0.42445495485809126;-0.42445499355594657;0.7776172942415802;-0.32999996719612323;0.8446222688097617
16.02;1.079900062861394;0.8332347687639279;0.77167040114849;-0.3711810031047092;-0.34370125257742096;1.0718306168030611;10.000679134262054;0.8336057189565391;-0.42445495415627205;-0.4244549934930107;0.777616752835571;-0.3299999671656666;0.8446226544085843
16.03;1.079900173187281;0.83323649169308;0.7716708788940618;-0.37118100335991194;-0.34370125222061004;1.071831359825236;10.000676011554098;0.833603039835842;-0.42445495347794826;-0.4244549934353879;0.7776162139536469;-0.3299999671430889;0.8446230568114644
16.04;1.0799002954258352;0.8332382625054081;0.7716713533395364;-0.3711810036188615;-0.3437012518659852;1.0718321302452143;10.000672114296508;0.8336003704182358;-0.42445495282502954;-0.424454993382742;0.7776156803552882;-0.32999996712934787;0.8446234753314724
16.05;1.0799004247367128;0.8332400815046077;0.7716718271856176;-0.37118100388168473;-0.34370125151475367;1.071832928350737;10.000667453618512;0.8335977197155731;-0.4244549521992071;-0.4244549933345038;0.7776151542582029;-0.32999996712542734;0.8446239082936923
16.06;1.079900557496889;0.8332419483754;0.7716723033137857;-0.3711810041480594;-0.3437012511680864;1.0718337544455712;10.000662045622763;0.8335950954286533;-0.42445495160205104;-0.42445499329024283;0.7776146363111044;-0.3299999671323516;0.8446243539029546
16.07;1.0799006907477724;0.8332438624264003;0.7716727837364231;-0.37118100441713314;-0.34370125082723774;1.0718346080305468;10.000655901885414;0.8335925037382275;-0.4244549510352806;-0.4244549932499038;0.7776141255030392;-0.32999996715128227;0.8446248108826042
16.08;1.0799008219654007;0.8332458234574802;0.7716732688425793;-0.37118100468743953;-0.34370125049363265;1.0718354875076561;10.000649035180489;0.8335899494238956;-0.4244549505009175;-0.42445499321366686;0.7776136200694664;-0.32999996718352326;0.8446252785319615
16.09;1.0799009485272597;0.8332478327645064;0.7716737574959327;-0.37118100495707;-0.34370125016884795;1.0718363907473216;10.000641476242157;0.833587436405092;-0.4244549500010832;-0.42445499318171703;0.7776131186836079;-0.3299999672302632;0.8446257568090835
16.1;1.0799010665747744;0.8332498931000575;0.7716742476660539;-0.3711810052239574;-0.34370124985450407;1.0718373154707326;10.000633279251197;0.83358496826693;-0.42445494953773216;-0.4244549931541038;0.7776126210766418;-0.32999996729244696;0.8446262466440113
16.11;1.079901170797147;0.8332520075556716;0.7716747369948607;-0.3711810054859587;-0.3437012495520814;1.0718382584477688;10.000624509103783;0.8335825482987603;-0.42445494911248505;-0.42445499313066626;0.7776121281430278;-0.3299999673710266;0.8446267496808318
16.12;1.0799012556500485;0.8332541784964272;0.7716752227488952;-0.3711810057408436;-0.3437012492628126;1.0718392146903335;10.00061522977751;0.8335801795317022;-0.42445494872654815;-0.42445499311114543;0.7776116418460772;-0.3299999674672121;0.84462726741184
16.13;1.079901316472342;0.833256407051454;0.7716757011025646;-0.3711810059864787;-0.3437012489876379;1.071840178596778;10.000605500148536;0.8335778649980913;-0.42445494838080744;-0.42445499309540174;0.7776111647670861;-0.32999996758247374;0.8446278007395716
16.14;1.0799013496456276;0.8332586931796616;0.7716761668129243;-0.3711810062211019;-0.3437012487271642;1.0718411459045456;10.000595366140194;0.8335756078466664;-0.4244549480759738;-0.42445499308336787;0.7776106994633808;-0.32999996771832707;0.8446283498909142
16.15;1.0799013522767285;0.8332610360955092;0.7716766138017658;-0.3711810064434155;-0.34370124848177325;1.0718421134377443;10.000584856057396;0.8335734114456883;-0.4244549478126487;-0.4244549930749534;0.7776102480715462;-0.3299999678758968;0.8446289143243279
16.16;1.0799013224119989;0.833263434652987;0.7716770360569034;-0.37118100665243436;-0.34370124825178533;1.0718430772464016;10.000573990656703;0.8335712796592428;-0.4244549475912986;-0.42445499307031914;0.7776098122444322;-0.3299999680556173;0.8446294931864752
16.17;1.079901260275194;0.8332658879680589;0.7716774283952202;-0.3711810068472176;-0.3437012480374442;1.0718440321144371;10.000562795696576;0.8335692168856137;-0.4244549474121296;-0.42445499307006973;0.7776093933449775;-0.32999996825749645;0.8446300861801205
16.18;1.0799011692275793;0.8332683960408896;0.7716777865825566;-0.37118100702674134;-0.3437012478388714;1.071844972738154;10.000551305386471;0.8335672277326815;-0.4244549472750374;-0.42445499307499485;0.7776089929707714;-0.3299999684816465;0.8446306939932797
16.19;1.0799010551031476;0.8332709593653578;0.7716781070081881;-0.37118100718988917;-0.34370124765619037;1.0718458948257361;10.000539564005038;0.833565316333363;-0.42445494717964616;-0.4244549930857864;0.7776086133106381;-0.3299999687283952;0.8446313181626262
16.2;1.0799009246359395;0.8332735777357214;0.7716783868004093;-0.3711810073353702;-0.3437012474895794;1.071846795446124;10.000527629275009;0.8335634851311646;-0.42445494712524184;-0.424454993103004;0.7776082566621872;-0.3299999689979099;0.8446319608615782
16.21;1.079900784140142;0.8332762494431022;0.7716786240864227;-0.3711810074617521;-0.34370124733911184;1.0718476731397257;10.000515569634882;0.8335617342218938;-0.42445494711070386;-0.42445499312709434;0.7776079249651541;-0.3299999692900183;0.8446326247702625
16.22;1.0799006388286085;0.8332789715576513;0.7716788180275475;-0.37118100756774997;-0.3437012472047055;1.0718485277596654;10.000503455607264;0.8335600619990267;-0.42445494713456;-0.4244549931582925;0.7776076201598315;-0.32999996960446587;0.8446333127939987
16.23;1.079900493180086;0.8332817406284525;0.771678969310487;-0.37118100765253537;-0.34370124708623045;1.0718493600485608;10.000491353222706;0.8335584659351347;-0.42445494719506416;-0.42445499319661845;0.7776073445031302;-0.32999996994107234;0.8446340277252565
16.24;1.0799003516199126;0.8332845528539875;0.7716790805285614;-0.3711810077158711;-0.3437012469834626;1.0718501718514903;10.000479317785684;0.8335569429644129;-0.4244549472903403;-0.4244549932421709;0.7776071003947869;-0.3299999702996125;0.8446347721007044
16.25;1.0799002181450406;0.8332874042404269;0.7716791549933135;-0.3711810077580677;-0.3437012468959222;1.0718509666268776;10.000467386812865;0.8335554897380294;-0.42445494741858136;-0.42445499329534575;0.7776068901911901;-0.32999997067964504;0.8446355478336934
16.26;1.0799000956922915;0.8332902912360857;0.7716791949890311;-0.37118100777983665;-0.3437012468227578;1.071851748961991;10.000455580206054;0.8335541028008838;-0.42445494757811525;-0.42445499335663345;0.7776067161096496;-0.3299999710804469;0.8446363554091484
16.27;1.0798999863013306;0.8332932112652699;0.7716792015164627;-0.371181007782169;-0.3437012467626751;1.0718525237085876;10.000443907705193;0.8335527788903362;-0.424454947767397;-0.42445499342622356;0.777606580159907;-0.32999997150124943;0.8446371933627961
16.28;1.0798998917937122;0.8332961627624716;0.7716791750570754;-0.3711810077662689;-0.3437012467140275;1.0718532956474993;10.000432376272899;0.8335515148409061;-0.42445494798509176;-0.4244549935037808;0.7776064841168827;-0.329999971941579;0.8446380586002045
16.29;1.0798998149342254;0.8332991446719158;0.7716791158264655;-0.37118100773344215;-0.34370124667510654;1.0718540685075795;10.000420994796166;0.8335503065409943;-0.42445494823013674;-0.42445499358854943;0.7776064296264863;-0.32999997240131834;0.8446389473165677
16.3;1.0798997603723854;0.8333021557629458;0.7716790233066678;-0.37118100768498435;-0.34370124664444823;1.0718548431111232;10.000409778338623;0.8335491481626599;-0.42445494850163507;-0.4244549936796387;0.7776064185124657;-0.3299999728805802;0.8446398559327173
16.31;1.079899734501786;0.8333051945498404;0.7716788959538253;-0.37118100762212325;-0.34370124662100965;1.0718556166519726;10.000398752263456;0.8335480329089329;-0.4244549487987079;-0.4244549937762271;0.7776064527624932;-0.32999997337954046;0.8446407818609567
16.32;1.0798997447857361;0.8333082599353762;0.7716787318285071;-0.37118100754590655;-0.34370124660411455;1.0718563840651376;10.000387949382901;0.8335469542387496;-0.42445494912048787;-0.42445499387763985;0.7776065338156413;-0.32999997389829683;0.8446417235565454
16.33;1.079899798792415;0.8333113515498426;0.7716785296077834;-0.3711810074570789;-0.3437012465932593;1.0718571405658879;10.000377399914848;0.8335459063543305;-0.42445494946615686;-0.42445499398342657;0.77760666197284;-0.32999997443683543;0.8446426791132823
16.34;1.0798999029463787;0.8333144691971017;0.7716782888221565;-0.37118100735624804;-0.3437012465879475;1.0718578834701946;10.000367125117195;0.8335448843810713;-0.4244549498349264;-0.4244549940934566;0.7776068368607963;-0.32999997499495237;0.8446436448671811
16.35;1.0799000620219485;0.8333176120973343;0.7716780093153478;-0.3711810072443452;-0.3437012465875354;1.071858611716251;10.000357136104382;0.8335438844578238;-0.4244549502260075;-0.4244549942077911;0.7776070583695249;-0.3299999755720708;0.8446446156966402
16.36;1.0799002795583807;0.8333207785494465;0.7716776910906189;-0.37118100712291957;-0.343701246591153;1.0718593239135725;10.000347432090944;0.8335429034137362;-0.42445495063858923;-0.42445499432632916;0.7776073267965375;-0.32999997616721516;0.8446455857428974
16.37;1.0799005580840346;0.8333239660397529;0.7716773346019403;-0.3711810069940221;-0.34370124659782625;1.0718600171657164;10.00033800194373;0.8335419385651904;-0.42445495107189163;-0.42445499444871443;0.7776076423521908;-0.32999997677913523;0.8446465483605845
16.38;1.0799008988494843;0.8333271716575927;0.7716769407132974;-0.3711810068600138;-0.3437012466066733;1.0718606874766992;10.000328828825607;0.8335409877953925;-0.4244549515252722;-0.42445499457461755;0.7776080048367143;-0.3299999774062665;0.8446474961722241
16.39;1.0799013015461145;0.8333303924148866;0.7716765107599007;-0.37118100672357324;-0.3437012466169991;1.0718613307941187;10.000319887178273;0.8335400491081548;-0.4244549519981138;-0.42445499470394343;0.7776084134642685;-0.32999997804660025;0.8446484215275774
16.4;1.0799017642371473;0.8333336252206461;0.7716760468508465;-0.37118100658762504;-0.3437012466282743;1.0718619438486403;10.000311134783571;0.8335391199738874;-0.42445495248947285;-0.424454994836819;0.7776088668846649;-0.3299999786977834;0.8446493169426461
16.41;1.0799022838327053;0.8333368667646174;0.7716755518490057;-0.37118100645500773;-0.3437012466399147;1.0718625249629885;10.000302512995294;0.8335381973692164;-0.4244549529979341;-0.4244549949735779;0.7776093637743401;-0.3299999793573016;0.8446501753417635
16.42;1.0799028569362232;0.8333401134470543;0.7716750290698471;-0.37118100632822265;-0.3437012466509616;1.071863074534031;10.000293958588749;0.8335372782574544;-0.42445495352196905;-0.42445499511466556;0.7776099035766464;-0.3299999800224977;0.8446509900582967
16.43;1.0799034799367495;0.8333433613446141;0.7716744818133245;-0.37118100620940564;-0.343701246660052;1.0718635943125443;10.00028542206854;0.833536359871744;-0.42445495406050504;-0.42445499526037206;0.7776104863131494;-0.329999980690539;0.8446517553214282
16.44;1.079904148276703;0.833346606158297;0.771673913065807;-0.3711810061003152;-0.34370124666570556;1.0718640859981967;10.000276880728437;0.8335354396021545;-0.4244549546130878;-0.4244549954107001;0.7776111116938734;-0.329999981358388;0.8446524673570373
16.45;1.0799048562672986;0.8333498430472618;0.7716733255836222;-0.37118100600242937;-0.3437012466666671;1.0718645504787827;10.000268336280634;0.8335345147728406;-0.4244549551795033;-0.4244549955654004;0.777611778504301;-0.32999998202280356;0.8446531247746767
16.46;1.0799055981180843;0.8333530665632235;0.771672721835013;-0.37118100591711867;-0.3437012466620786;1.0718649880042062;10.000259803052684;0.8335335828139249;-0.42445495575948033;-0.4244549957238721;0.7776124839115476;-0.32999998268044417;0.8446537279620288
16.47;1.0799063690898731;0.8333562709734345;0.771672103842452;-0.37118100584546304;-0.3437012466513855;1.0718653985852238;10.000251300772065;0.8335326417809197;-0.4244549563527713;-0.4244549958850247;0.7776132229889866;-0.32999998332789715;0.8446542784614226
16.48;1.0799071656220014;0.8333594510017582;0.7716714734026414;-0.3711810057879196;-0.3437012466342344;1.0718657822922155;10.000242855877088;0.8335316905711659;-0.4244549569591653;-0.4244549960474271;0.7776139896194498;-0.3299999839617022;0.8446547785933968
16.49;1.0799079850843483;0.8333626023394867;0.7716708321124831;-0.3711810057444535;-0.3437012466105522;1.071866139998513;10.000234502673056;0.8335307286044066;-0.4244549575782596;-0.4244549962097966;0.7776147778505689;-0.32999998457856894;0.8446552312338678
16.5;1.079908825572941;0.8333657212288189;0.7716701809476707;-0.37118100571491447;-0.34370124658062173;1.0718664742174915;10.000226278685066;0.8335297555517941;-0.4244549582092445;-0.4244549963713867;0.7776155820834274;-0.32999998517557666;0.8446556399137403
16.51;1.0799096850588574;0.8333688036890627;0.7716695205266391;-0.37118100569918383;-0.34370124654501816;1.0718667891869853;10.000218219675007;0.833528771565054;-0.4244549588508194;-0.42445499653184204;0.7776163964970891;-0.3299999857501969;0.8446560090166966
16.52;1.0799105605588184;0.8333718452820703;0.7716688518992262;-0.37118100569716245;-0.3437012465045092;1.0718670907640138;10.000210353138215;0.833527777415856;-0.42445495950121864;-0.4244549966908471;0.7776172151159174;-0.3299999863002625;0.8446563437387483
16.53;1.0799114483204173;0.8333748412917457;0.7716681765016858;-0.3711810057086333;-0.3437012464600111;1.0718673863991226;10.000202687915674;0.8335267740736672;-0.42445496015836737;-0.42445499684808213;0.7776180324653948;-0.3299999868239452;0.8446566500889591
16.54;1.0799123444376173;0.8333777867728764;0.7716674956630645;-0.3711810057329765;-0.3437012464126173;1.0718676842302488;10.000195213620971;0.8335257624685644;-0.42445496082014295;-0.42445499700339473;0.7776188436559461;-0.32999998731967223;0.8446569353233461
16.55;1.0799132455105693;0.8333806764402926;0.7716668106690013;-0.37118100576911306;-0.3437012463636896;1.0718679913587632;10.000187912992498;0.8335247433821612;-0.42445496148450035;-0.4244549971568458;0.7776196440394123;-0.3299999877859594;0.8446572083340314
16.56;1.079914149518497;0.833383504558692;0.7716661229009988;-0.37118100581574515;-0.3437012463148904;1.0718683127477329;10.000180771639823;0.8335237165304884;-0.42445496214941464;-0.4244549973085666;0.7776204292537422;-0.329999988221392;0.8446574790166053
16.57;1.0799150561114483;0.8333862647573451;0.7716654334353588;-0.37118100587144853;-0.3437012462680264;1.071868651337205;10.000173779066373;0.8335226799055492;-0.4244549628130133;-0.42445499745854276;0.7776211953494769;-0.32999998862474955;0.8446577568343351
16.58;1.079915965835572;0.8333889499441769;0.7716647429749944;-0.37118100593458586;-0.34370124622478626;1.071869008765934;10.00016692309947;0.8335216308901382;-0.4244549634738982;-0.4244549976065441;0.7776219385639972;-0.3299999889949633;0.8446580501731563
16.59;1.0799168793524678;0.833391552769467;0.77166405255557;-0.371181006003376;-0.34370124618654596;1.0718693860378814;10.000160182493916;0.8335205676931913;-0.42445496413130374;-0.4244549977522833;0.7776226551411662;-0.3299999893310521;0.8446583667945379
16.6;1.079917797496628;0.8333940665005056;0.7716633635900573;-0.3711810060761131;-0.3437012461543014;1.0718697834171609;10.000153529036126;0.8335194892731984;-0.424454964784984;-0.42445499789549684;0.7776233413772996;-0.3299999896322176;0.8446587139233708
16.61;1.079918721599317;0.8333964854740948;0.7716626771247286;-0.3711810061514109;-0.3437012461286554;1.0718701996141489;10.000146938408182;0.8335183947796088;-0.4244549654350059;-0.42445499803579917;0.7776239936074633;-0.32999998989788465;0.8446590979859424
16.62;1.0799196532423563;0.8333988048403801;0.7716619937492125;-0.3711810062283349;-0.34370124610987224;1.0718706315848685;10.000140396838368;0.8335172836828707;-0.4244549660817633;-0.4244549981725557;0.7776246085930898;-0.3299999901276537;0.8446595248536387
16.63;1.0799205937040746;0.8334010203225886;0.7716613138174554;-0.3711810063061467;-0.34370124609811403;1.0718710754243068;10.000133901637659;0.8335161561641461;-0.42445496672607946;-0.42445499830493244;0.7776251846828462;-0.32999999032127475;0.8446599999641999
16.64;1.0799215439509395;0.8334031285710976;0.771660637400986;-0.3711810063839164;-0.34370124609373054;1.0718715270188484;10.00012745908277;0.8335150132925123;-0.4244549673689317;-0.42445499843213014;0.7776257225577846;-0.3299999904787697;0.8446605281249799
16.65;1.0799225050812051;0.8334051277116654;0.7716599646481092;-0.3711810064606051;-0.34370124609739827;1.0718719815452578;10.000121079790787;0.8335138568086213;-0.4244549680110972;-0.4244549985536479;0.7776262245212532;-0.3299999906007377;0.8446611135142524
16.66;1.0799234787393164;0.8334070171562564;0.7716592962664043;-0.3711810065354731;-0.34370124611004127;1.0718724330917886;10.000114772817854;0.8335126886496703;-0.42445496865326127;-0.42445499866930386;0.7776266930850989;-0.3299999906884831;0.8446617595537612
16.67;1.0799244674593134;0.8334087965721182;0.7716586334506639;-0.37118100660830594;-0.34370124613255787;1.071872875687596;10.000108540914026;0.8335115106362155;-0.4244549692961931;-0.42445499877905035;0.7776271300037011;-0.3299999907437211;0.8446624686878769
