time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
16.68;1.0799254742144275;0.833410464974133;0.7716579774872129;-0.3711810066793719;-0.3437012461656775;1.0718733043968123;10.000102379875244;0.833510324736373;-0.42445496994047577;-0.4244549988828719;0.7776275359931699;-0.32999999076816333;0.8446632426571027
16.69;1.0799265012396881;0.8334120203829861;0.7716573293741872;-0.3711810067491674;-0.3437012462101305;1.0718737149683821;10.000096280670814;0.8335091335915316;-0.42445497058610415;-0.42445499898088274;0.7776279109591321;-0.32999999076338826;0.8446640829170821
16.7;1.0799275501738281;0.8334134599395306;0.7716566896689786;-0.37118100681809363;-0.34370124626679555;1.0718741030684455;10.000090229735294;0.8335079401585874;-0.4244549712324571;-0.42445499907349776;0.7776282545895201;-0.32999999073094416;0.8446649907380737
16.71;1.0799286233616867;0.8334147805881571;0.7716560586298945;-0.37118100688632294;-0.34370124633663407;1.0718744642176639;10.000084207922004;0.8335067465769784;-0.42445497187868625;-0.4244549991615321;0.7776285668623607;-0.3299999906722576;0.8446659672102231
16.72;1.0799297238172831;0.8334159801105545;0.7716554366347852;-0.3711810069539122;-0.3437012464205947;1.0718747939858109;10.000078195007209;0.8335055535387378;-0.42445497252414593;-0.4244549992461315;0.7776288479496682;-0.32999999058830704;0.8446670130752364
16.73;1.0799308540693173;0.8334170578459532;0.7716548248074572;-0.3711810070209689;-0.34370124651956374;1.0718750882730206;10.000072180176003;0.8335043602996614;-0.4244549731684802;-0.4244549993285856;0.7776290977593922;-0.3299999904795758;0.8446681280626523
16.74;1.0799320157904306;0.8334180144876249;0.7716542252358856;-0.3711810070876713;-0.3437012466343245;1.0718753440774151;10.000066168111605;0.8335031648459952;-0.4244549738114425;-0.42445499941016346;0.7776293154728371;-0.32999999034648814;0.844669310335215
16.75;1.079933210324659;0.8334188513648629;0.7716536405531591;-0.3711810071541901;-0.3437012467655138;1.0718755598772;10.000060173746304;0.8335019641985558;-0.4244549744527515;-0.4244549994919291;0.7776294992542626;-0.3299999901897973;0.8446705571991588
16.76;1.0799344391872037;0.8334195701713305;0.7716530738393017;-0.37118100722063496;-0.34370124691352155;1.071875734737637;10.000054211591777;0.8335007547438892;-0.42445497509194524;-0.42445499957463034;0.7776296468871758;-0.32999999001043473;0.8446718667576176
16.77;1.0799357038986555;0.833420173070301;0.77165252865341;-0.3711810072870637;-0.3437012470784399;1.0718758670797877;10.000048293175732;0.8334995326212021;-0.4244549757282094;-0.42445499965884337;0.7776297571661538;-0.32999998980916234;0.8446732388438559
16.78;1.079937005080402;0.8334206627832724;0.771652007954056;-0.37118100735363996;-0.34370124726022694;1.0718759540629101;10.000042435568622;0.8334982943252193;-0.4244549763604383;-0.4244549997451975;0.7776298305979861;-0.3299999895866593;0.844674674623301
16.79;1.0799383414851675;0.8334210423973762;0.7716515131529256;-0.37118100742086285;-0.3437012474588604;1.0718759919716196;10.000036668945452;0.8334970372222807;-0.42445497698748497;-0.42445499983449475;0.7776298689703801;-0.32999998934386315;0.8446761756695869
16.8;1.0799397104446475;0.8334213147559527;0.7716510447319513;-0.37118100748953947;-0.34370124767427745;1.071875977612079;10.000031033142536;0.8334957597119114;-0.42445497760834167;-0.4244549999276783;0.7776298742778124;-0.3299999890820204;0.8446777432149145
16.81;1.0799411096932385;0.8334214821751226;0.7716506028247061;-0.37118100756053035;-0.3437012479062888;1.0718759096563457;10.000025568928013;0.833494461002716;-0.42445497822215156;-0.4244550000256763;0.7776298475028213;-0.3299999888024887;0.8446793777684871
16.82;1.0799425379275585;0.8334215469328766;0.7716501867300839;-0.37118100763466544;-0.34370124815455655;1.071875788953826;10.000020316139405;0.8334931404617129;-0.42445497882812455;-0.42445500012919646;0.7776297880503255;-0.32999998850666085;0.8446810791917608
16.83;1.0799439935808133;0.8334215119805228;0.7716497946240642;-0.37118100771271656;-0.3437012484185289;1.071875617831487;10.000015316338798;0.8334917969807748;-0.4244549794255175;-0.4244550002385376;0.7776296940641145;-0.3299999881960847;0.8446828470430642
16.84;1.0799454740970078;0.833421381266402;0.7716494242343939;-0.3711810077952185;-0.34370124869733226;1.0718753992166767;10.000010610824775;0.8334904291415312;-0.4244549800136409;-0.42445500035356704;0.7776295629017028;-0.3299999878725584;0.8446846807364036
16.85;1.0799469761028027;0.8334211592987076;0.7716490736966315;-0.3711810078824677;-0.3437012489897198;1.0718751361867198;10.000006235815677;0.8334890359814779;-0.42445498059180875;-0.42445500047386076;0.7776293915701784;-0.3299999875381599;0.8446865793952935
16.86;1.0799484956022873;0.8334208502644859;0.7716487417734538;-0.37118100797467435;-0.34370124929417306;1.0718748316337576;10.000002220336977;0.8334876173807997;-0.42445498115932156;-0.42445500059888175;0.7776291776363402;-0.32999998719531687;0.8446885418255923
16.87;1.0799500284998864;0.8334204574898673;0.7716484275323986;-0.37118100807196186;-0.3437012496091448;1.0718744879235098;9.999998584690472;0.833486173792575;-0.4244549817154499;-0.42445500072820996;0.7776289202542616;-0.3299999868468019;0.8446905666052996
16.88;1.0799515714732806;0.8334199835202;0.7716481298738626;-0.3711810081744955;-0.3437012499332348;1.0718741067936128;9.999995337053933;0.833484705797105;-0.4244549822594123;-0.42445500086155186;0.7776286201580991;-0.32999998649568085;0.8446926521424594
16.89;1.0799531222096146;0.833419430807812;0.7716478474210224;-0.37118100828272765;-0.34370125026511256;1.0718736894901524;9.999992473157512;0.8334832140745825;-0.4244549827904723;-0.4244550009983721;0.7776282786370754;-0.3299999861453144;0.8446947971013868
16.9;1.079954679076771;0.8334188026442354;0.7716475789937867;-0.37118100839733137;-0.3437012506033541;1.071873237203669;9.99998997990493;0.8334816997555371;-0.4244549833080546;-0.42445500113763335;0.7776278968455215;-0.3299999857991547;0.844697000542872
16.91;1.0799562411528232;0.8334181034598377;0.7716473239425734;-0.37118100851904606;-0.3437012509464372;1.0718727521000415;9.999987835908794;0.8334801645840777;-0.42445498381170377;-0.4244550012779279;0.7776274760699461;-0.32999998546032194;0.844699261195954
16.92;1.0799578079664593;0.8334173383920551;0.7716470819805633;-0.3711810086487127;-0.3437012512929181;1.0718722381358947;9.99998600805003;0.833478610945438;-0.42445498430092654;-0.4244550014177464;0.7776270180524636;-0.32999998513135204;0.8447015770025404
16.93;1.0799593783333188;0.8334165127048756;0.7716468531155577;-0.3711810087872936;-0.3437012516416653;1.071871700132471;9.99998445122637;0.833477041852191;-0.42445498477500015;-0.4244550015557136;0.777626524720625;-0.3299999848142236;0.8447039454111879
16.94;1.0799609497560323;0.8334156314771055;0.771646637967841;-0.3711810089358259;-0.3437012519920145;1.0718711421460705;9.999983113965355;0.8334754606289335;-0.42445498523281544;-0.42445500169075995;0.7776259976613984;-0.32999998451058415;0.8447063636428468
16.95;1.0799625190354722;0.8334147001897854;0.7716464380787557;-0.37118100909544266;-0.34370125234382226;1.0718705672280102;9.99998194506264;0.8334738706295436;-0.424454985672883;-0.4244550018220405;0.7776254378116537;-0.3299999842220222;0.8447088284096845
16.96;1.0799640827108308;0.833413725601074;0.771646255568764;-0.37118100926742786;-0.34370125269740065;1.0718699782397763;9.999980897688662;0.8334722753563614;-0.42445498609345816;-0.424455001948629;0.7776248458843472;-0.32999998395012253;0.8447113354237752
16.97;1.0799656370659587;0.8334127152188081;0.7716460922133687;-0.37118100945307386;-0.34370125305340393;1.0718693786204656;9.999979932177467;0.8334706786666402;-0.4244549864926679;-0.424455002069415;0.7776242231055316;-0.3299999836963612;0.8447138794344836
16.98;1.0799671785816654;0.8334116760664735;0.7716459490797277;-0.3711810096533775;-0.3437012534127798;1.0718687728876293;9.99997901825697;0.8334690848290527;-0.4244549868687869;-0.4244550021832602;0.7776235711607807;-0.32999998346206244;0.8447164546696032
16.99;1.079968704478202;0.8334106145224037;0.7716458270587838;-0.3711810098689055;-0.34370125377675287;1.0718681667823307;9.9999781334976;0.833467498504157;-0.4244549872206857;-0.4244550022891692;0.7776228919881704;-0.3299999832484034;0.8447190550697612
17.0;1.0799702124727613;0.8334095365943359;0.771645727380633;-0.3711810100998307;-0.34370125414679176;1.071867566555678;9.99997725787985;0.8334659245766731;-0.4244549875480654;-0.4244550023864716;0.7776221883192245;-0.32999998305643224;0.8447216743583295
17.01;1.0799716998377986;0.833408447560435;0.7716456520193432;-0.37118101034595824;-0.3437012545244597;1.0718669774446308;9.999976370735494;0.8334643680189316;-0.42445498785127006;-0.4244550024749088;0.7776214638968757;-0.3299999828871003;0.8447243061530539
17.02;1.0799731630493712;0.833407351696329;0.7716456039893095;-0.3711810106067147;-0.34370125491112347;1.07186640272207;9.999975450574935;0.8334628341062965;-0.42445498813093313;-0.4244550025544657;0.7776207229730784;-0.3299999827412909;0.8447269440545013
17.03;1.0799745987209926;0.8334062523949032;0.7716455866651918;-0.37118101088118916;-0.34370125530774387;1.0718658440814208;9.999974475920009;0.8334613284727654;-0.42445498838783147;-0.4244550026251772;0.7776199700892366;-0.3299999826197769;0.8447295818430576
17.04;1.079976004259136;0.8334051519299096;0.7716456025655788;-0.3711810111683598;-0.3437012557148871;1.0718653025578881;9.999973431518065;0.8334598564837907;-0.42445498862300535;-0.42445500268713127;0.7776192100382114;-0.3299999825230087;0.8447322138272857
17.05;1.079977377123328;0.8334040512008554;0.7716456528371723;-0.3711810114672598;-0.3437012561328486;1.0718647792323277;9.99997231207945;0.8334584225924597;-0.42445498883795857;-0.424455002740417;0.7776184477233069;-0.32999998245107603;0.8447348348843072
17.06;1.0799787138865313;0.8334029500069414;0.7716457375656359;-0.3711810117768683;-0.34370125656173545;1.0718642753755123;9.99997111066485;0.8334570303321073;-0.42445498903486334;-0.42445500278496084;0.7776176880237393;-0.3299999824041165;0.8447374401955625
17.07;1.0799800101102026;0.8334018472383615;0.7716458565235241;-0.37118101209603527;-0.34370125700148635;1.0718637922258865;9.999969806815907;0.8334556826005723;-0.4244549892164863;-0.42445500282066123;0.7776169352520866;-0.3299999823827407;0.8447400253868388
17.08;1.0799812605704489;0.8334007408635369;0.7716460096507634;-0.371181012423532;-0.3437012574518097;1.0718633313950425;9.999968371927352;0.8334543818764203;-0.4244549893855982;-0.4244550028476608;0.7776161926858914;-0.329999982388051;0.844742587201817
17.09;1.0799824593717293;0.8333996283520437;0.7716461967034381;-0.3711810127581073;-0.3437012579119932;1.071862895897584;9.999966779267764;0.8334531306036714;-0.4244549895442439;-0.4244550028662894;0.7776154628316384;-0.3299999824212458;0.8447451240980318
17.1;1.0799836003605279;0.8333985075364928;0.7716464167231715;-0.3711810130986309;-0.34370125838082133;1.0718624903327254;9.999965007332529;0.8334519318127314;-0.42445498969343187;-0.4244550028768198;0.7776147478734092;-0.32999998248307116;0.8447476361935937
17.11;1.0799846779970488;0.8333973771101115;0.7716466680905424;-0.3711810134442811;-0.3437012588568724;1.0718621195316997;9.999963040063452;0.833450789142811;-0.4244549898334052;-0.42445500287923743;0.7776140501082376;-0.329999982573679;0.8447501244362187
17.12;1.0799856878956757;0.8333962360961908;0.7716469489246969;-0.3711810137946032;-0.3437012593389092;1.0718617869125644;9.999960862588974;0.8334497057321445;-0.4244549899641849;-0.42445500287311183;0.7776133723921863;-0.32999998269303127;0.8447525896053621
17.13;1.0799866266942135;0.8333950830910298;0.771647257436256;-0.37118101414940957;-0.3437012598258247;1.0718614943096474;9.999958456793285;0.8334486833313709;-0.424454990086004;-0.4244550028577755;0.7776127182415076;-0.3299999828411638;0.8447550319869596
17.14;1.0799874916914551;0.8333939165318942;0.7716475918563641;-0.3711810145086267;-0.34370126031619647;1.0718612429581287;9.999955807424788;0.8334477228261643;-0.4244549901994009;-0.4244550028327022;0.7776120917627413;-0.3299999830179566;0.8447574517946488
17.15;1.0799882807756256;0.8333927353088424;0.7716479499788798;-0.3711810148721936;-0.34370126080801006;1.0718610338245165;9.99995291046724;0.833446824935163;-0.42445499030491274;-0.42445500279775666;0.7776114975703211;-0.329999983222959;0.8447598495089803
17.16;1.0799889929120396;0.8333915387361566;0.7716483292902911;-0.37118101524005315;-0.3437012612988843;1.0718608672792491;9.999949770130328;0.8334459899836459;-0.42445499040273704;-0.4244550027531442;0.7776109403231536;-0.3299999834554736;0.8447622255992386
17.17;1.0799896284906738;0.8333903266426588;0.7716487275948802;-0.3711810156122318;-0.3437012617865855;1.0718607433206828;9.999946391781235;0.8334452176034033;-0.4244549904927245;-0.4244550026990993;0.7776104239111217;-0.3299999837145744;0.8447645801633404
17.18;1.0799901888643955;0.8333890998757076;0.7716491429859172;-0.37118101598895475;-0.34370126226926584;1.0718606622684308;9.99994278048473;0.8334445070488046;-0.42445499057445374;-0.4244550026355406;0.777609950946492;-0.3299999839990637;0.8447669128147391
17.19;1.0799906755402482;0.8333878601127644;0.7716495734015745;-0.37118101637060313;-0.34370126274531315;1.0718606251877978;9.999938940828441;0.8334438577034389;-0.4244549906471961;-0.42445500256198004;0.777609522861873;-0.32999998430742067;0.8447692226299803
17.2;1.0799910897997238;0.8333866088320906;0.7716500165647131;-0.3711810167575086;-0.3437012632132295;1.071860633736129;9.999934876996026;0.8334432694837287;-0.4244549907100376;-0.4244550024777655;0.7776091404173165;-0.3299999846377744;0.8447715081905726
17.21;1.0799914328818858;0.8333853469406418;0.7716504701544632;-0.3711810171499408;-0.3437012636717095;1.0718606896755016;9.999930598192995;0.8334427432334475;-0.4244549907620376;-0.42445500238238687;0.7776088045138756;-0.32999998498807853;0.8447737676078793
17.22;1.0799917057738448;0.8333840755131371;0.771650931995254;-0.3711810175483899;-0.34370126411982077;1.0718607949250463;9.999926124637472;0.8334422805829672;-0.42445499080209653;-0.4244550022756422;0.777608516733863;-0.3299999853562897;0.8447759986710472
17.23;1.0799919083048646;0.8333827960056802;0.771651400430588;-0.37118101795368874;-0.3437012645570859;1.0718609521049969;9.999921484869297;0.833441883101417;-0.4244549908289277;-0.42445500215770116;0.7776082789042462;-0.3299999857403155;0.8447781994693664
17.24;1.0799920390396727;0.8333815094852723;0.7716518743757774;-0.37118101836671685;-0.3437012649832716;1.071861164451157;9.999916706851142;0.8334415518617209;-0.424454990841449;-0.4244550020290218;0.7776080923323935;-0.32999998613785525;0.8447803686160136
17.25;1.0799920965092735;0.8333802162806846;0.7716523523609882;-0.37118101878810744;-0.34370126539810636;1.0718614351849858;9.999911811105427;0.8334412874216737;-0.42445499083910077;-0.4244550018901694;0.7776079577297635;-0.3299999865462818;0.8447825043079462
17.26;1.0799920804325946;0.8333789163791742;0.7716528313161221;-0.3711810192183167;-0.34370126580115784;1.0718617671393473;9.999906807306258;0.8334410893663331;-0.4244549908217727;-0.42445500174162354;0.777607875507991;-0.3299999869627227;0.844784603630819
17.27;1.0799919920759915;0.8333776098827916;0.7716533060733275;-0.37118101965781297;-0.34370126619173835;1.0718621626960745;9.999901692749058;0.8334409563192937;-0.42445499078965004;-0.4244550015834816;0.7776078456773067;-0.3299999873843247;0.8447866632681122
17.28;1.0799918338576389;0.8333762970924756;0.7716537694902131;-0.371181020107044;-0.3437012665688723;1.0718626240336893;9.999896453715305;0.8334408870691183;-0.4244549907432542;-0.4244550014153378;0.7776078674034628;-0.3299999878084229;0.8447886805228542
17.29;1.0799916084024888;0.8333749778738334;0.7716542130282718;-0.37118102056623226;-0.343701266931459;1.071863153640892;9.999891072227252;0.8334408814650205;-0.4244549906834634;-0.4244550012366672;0.7776079385209325;-0.3299999882325201;0.844790653642376
17.3;1.0799913177936538;0.833373650790263;0.7716546275957265;-0.37118102103527123;-0.34370126727842154;1.0718637543316234;9.999885538342468;0.8334409403102722;-0.4244549906112693;-0.4244550010472628;0.7776080550262614;-0.3299999886542916;0.8447925817437624
17.31;1.07999096391255;0.833372313008268;0.7716550041456537;-0.37118102151379173;-0.34370126760863073;1.0718644285042533;9.999879858278526;0.8334410648726224;-0.42445499052754804;-0.42445500084728444;0.7776082110800931;-0.3299999890718184;0.8447944645207578
17.32;1.0799905493017328;0.8333709608857047;0.7716553340860273;-0.37118102200117403;-0.34370126792069344;1.0718651775418275;9.999874046398142;0.8334412564921149;-0.4244549904330986;-0.42445500063705816;0.7776084001866094;-0.32999998948387393;0.844796301738002
17.33;1.0799900772700721;0.8333695904396965;0.7716556100060348;-0.37118102249646195;-0.343701268212892;1.071866001696441;9.999868112349928;0.8334415164025282;-0.4244549903287983;-0.42445500041688156;0.777608616636175;-0.32999998988983686;0.8447980929236153
17.34;1.0799895514255615;0.833368197448183;0.7716558265100252;-0.37118102299830397;-0.34370126848342913;1.0718669002554093;9.999862061046095;0.8334418456659533;-0.42445499021562283;-0.42445500018711907;0.7776088556601588;-0.329999990289209;0.8447998373556154
17.35;1.0799889751491247;0.8333667776466804;0.7716559803980142;-0.37118102350499715;-0.3437012687307182;1.0718678719639185;9.999855894879735;0.8334422452107778;-0.42445499009447124;-0.42445499994849756;0.7776091128342258;-0.32999999068127533;0.8448015340231263
17.36;1.0799883501575949;0.8333653272338655;0.7716560700409814;-0.3711810240147449;-0.34370126895357095;1.0718689153292575;9.99984960934661;0.8334427163879187;-0.42445498996607645;-0.42445499970200673;0.7776093840483419;-0.3299999910653139;0.8448031814573687
17.37;1.0799876750206279;0.8333638431652729;0.7716560945657224;-0.3711810245260081;-0.34370126915129784;1.0718700287881529;9.99984319045508;0.8334432617877866;-0.42445498983113056;-0.42445499944846854;0.777609665477114;-0.329999991441069;0.8448047776105753
17.38;1.07998694614695;0.8333623231563658;0.7716560532246755;-0.37118102503757494;-0.3437012693235506;1.0718712113292643;9.999836613791778;0.833443885286659;-0.4244549896903959;-0.42445499918853097;0.7776099528040001;-0.32999999180885364;0.8448063198822815
17.39;1.079986160012253;0.8333607660222521;0.771655944963297;-0.37118102554822613;-0.3437012694699535;1.0718724630897942;9.999829844352776;0.833444591083305;-0.4244549895447313;-0.42445499892305755;0.7776102404989824;-0.32999999216921116;0.8448078050927321
17.4;1.0799853139422662;0.8333591721456446;0.7716557683330338;-0.37118102605634556;-0.34370126958988645;1.0718737846816477;9.999822840455197;0.8334453826678039;-0.42445498939502624;-0.4244549986532303;0.777610521916271;-0.32999999252264434;0.8448092294269155
17.41;1.0799844064336963;0.8333575432587677;0.7716555217573557;-0.37118102655987817;-0.343701269682532;1.0718751757184035;9.999815559747658;0.8334462627675367;-0.42445498924207103;-0.42445499838030515;0.7776107901674505;-0.32999999286959125;0.8448105887179972
17.42;1.0799834381212596;0.8333558816477001;0.7716552041298413;-0.37118102705659856;-0.3437012697470176;1.0718766341193964;9.999807962312403;0.8334472340175929;-0.4244549890866783;-0.42445499810546294;0.7776110394512741;-0.32999999321046564;0.8448118789681239
17.43;1.0799824120571135;0.8333541894671552;0.7716548154529859;-0.37118102754441207;-0.3437012697825853;1.0718781566219981;9.999800009651464;0.8334482992804941;-0.42445498893001643;-0.4244549978298513;0.7776112658820822;-0.3299999935456599;0.8448130967118795
17.44;1.0799813327841516;0.8333524683668356;0.7716543569415336;-0.3711810280215694;-0.3437012697887694;1.0718797398077198;9.999791666896744;0.8334494614060108;-0.4244549887736686;-0.4244549975546705;0.7776114672246169;-0.3299999938755711;0.8448142391428182
17.45;1.079980205317532;0.8333507193056258;0.7716538307833275;-0.3711810284867912;-0.3437012697655571;1.0718813808059546;9.999782910566987;0.833450722733351;-0.424454988619392;-0.4244549972812831;0.7776116427144967;-0.32999999420078535;0.844815304025079
17.46;1.0799790347927012;0.8333489427313754;0.7716532399808733;-0.3711810289391483;-0.3437012697135295;1.0718830775036536;9.999773731753447;0.8334520845958445;-0.4244549884688491;-0.424454997011265;0.7776117935068797;-0.3299999945222414;0.8448162895128877
17.47;1.0799778263996036;0.8333471391296555;0.7716525880465551;-0.3711810293777236;-0.3437012696336932;1.0718848287254148;9.999764131269918;0.8334535472474112;-0.42445498832336465;-0.42445499674630677;0.7776119223023945;-0.3299999948410508;0.8448171939373464
17.48;1.0799765848993161;0.8333453092608947;0.7716518786054397;-0.37118102980155254;-0.3437012695269725;1.07188663449187;9.99975411565769;0.8334551102190666;-0.4244549881838056;-0.4244549964879333;0.7776120318113768;-0.329999995158127;0.8448180155298667
17.49;1.0799753140262827;0.833343453888;0.7716511153853385;-0.37118103020988025;-0.343701269394023;1.0718884956247328;9.999743695206321;0.8334567726488924;-0.42445498805067833;-0.4244549962370814;0.7776121237659948;-0.32999999547405245;0.8448187523291782
17.5;1.0799740167353828;0.8333415738108021;0.7716503022762988;-0.3711810306020807;-0.34370126923544947;1.0718904126456008;9.999732875617083;0.8334585334055647;-0.4244549879242914;-0.424454995993982;0.7776121990635964;-0.32999999578928924;0.8448194023899409
17.51;1.07997269585859;0.8333396703562471;0.7716494430076295;-0.3711810309773135;-0.3437012690519518;1.0718923851051474;9.999721651009791;0.8334603911227194;-0.42445498780484064;-0.42445499575862145;0.7776122578598885;-0.3299999961043769;0.8448199642972674
17.52;1.079971354096685;0.8333377454017045;0.7716485408391396;-0.3711810313345255;-0.3437012688445228;1.071894411512875;9.999710010649283;0.8334623441924238;-0.4244549876923306;-0.4244549955312303;0.7776122996091666;-0.3299999964198615;0.8448204376409101
17.53;1.0799699937724911;0.8333358008750068;0.7716475984142596;-0.37118103167278266;-0.3437012686147246;1.071896489331031;9.99969794560484;0.833464390911449;-0.4244549875863221;-0.4244549953123271;0.7776123237997452;-0.3299999967361444;0.8448208223686732
17.54;1.0799686169322413;0.8333338386470791;0.7716466175430456;-0.3711810319915607;-0.3437012683646707;1.0718986150007377;9.999685444621042;0.8334665296897052;-0.42445498748584226;-0.4244549951026038;0.7776123306124496;-0.32999999705345834;0.8448211172910606
17.55;1.0799672253223547;0.8333318606307601;0.7716455992010016;-0.3711810322906909;-0.3437012680967035;1.071900783616918;9.999672493525102;0.8334687588824136;-0.42445498738966714;-0.42445499490291844;0.7776123206778265;-0.32999999737193153;0.8448213195469791
17.56;1.0799658202589528;0.8333298684016855;0.7716445441229417;-0.37118103257002916;-0.34370126781300014;1.0719029884330686;9.999659080411279;0.8334710765160166;-0.4244549872965181;-0.4244549947142747;0.777612294469109;-0.3299999976916348;0.8448214253272714
17.57;1.0799644032841451;0.8333278630727549;0.7716434536807963;-0.3711810328292939;-0.3437012675153766;1.0719052215092646;9.999645194465446;0.8334734803012919;-0.4244549872049154;-0.42445499453777646;0.7776122522880723;-0.3299999980125008;0.8448214308841466
17.58;1.079962977263395;0.8333258461463559;0.7716423303679644;-0.3711810330681026;-0.3437012672054016;1.0719074752174254;9.999630822786846;0.8334759678249632;-0.4244549871131615;-0.4244549943745761;0.777612195208305;-0.3299999983341298;0.8448213334629372
17.59;1.079961546388161;0.8333238207408081;0.7716411776498455;-0.3711810332859033;-0.3437012668846651;1.0719097428416544;9.999615953052777;0.8334785366311873;-0.4244549870197065;-0.4244549942257164;0.777612126172983;-0.32999999865571666;0.8448211319229911
17.6;1.079960114802503;0.8333217922898211;0.7716399992926507;-0.37118103348187237;-0.34370126655511885;1.0719120180588384;9.999600577100786;0.8334811836927785;-0.42445498692356004;-0.4244549940920943;0.7776120500554093;-0.3299999989762334;0.8448208267655589
17.61;1.079958685297961;0.8333197682873978;0.7716387987046532;-0.37118103365509486;-0.34370126621934227;1.0719142940618651;9.999584692807366;0.8334839044249899;-0.4244549868243475;-0.4244549939747266;0.7776119726229891;-0.3299999992946502;0.8448204196668941
17.62;1.0799572597764613;0.8333177572394364;0.7716375790967503;-0.3711810338048763;-0.3437012658804618;1.071916562929014;9.999568306157638;0.833486691999129;-0.42445498672203674;-0.4244549938749001;0.7776118993147428;-0.32999999960995813;0.8448199128250289
17.63;1.0799558410897787;0.8333157675438384;0.7716363440730791;-0.3711810339307262;-0.34370126554174263;1.0719188157740611;9.99955143059038;0.8334895373880243;-0.4244549866166605;-0.424454993793877;0.7776118345185914;-0.32999999992099016;0.8448193082030923
17.64;1.0799544340804446;0.8333138070722309;0.7716350977995556;-0.3711810340321697;-0.34370126520624855;1.071921043424905;9.99953408354351;0.8334924302763271;-0.4244549865080602;-0.42445499373242773;0.7776117816403127;-0.3300000002262866;0.8448186065960214
17.65;1.0799530450792916;0.8333118830988151;0.7716338450160344;-0.3711810341089162;-0.34370126487683467;1.0719232373862364;9.999516286938281;0.8334953601726809;-0.4244549863956721;-0.42445499369063333;0.777611743976319;-0.33000000052429734;0.8448178072776327
17.66;1.0799516808926408;0.8333100018790501;0.7716325911071976;-0.3711810341612068;-0.34370126455625055;1.071925390852071;9.999498069108725;0.8334983167862122;-0.4244549862786069;-0.4244549936680064;0.7776117256310031;-0.3300000008138215;0.8448169087189028
17.67;1.079950347967517;0.8333081682954898;0.7716313419556687;-0.37118103418978265;-0.3437012642470434;1.071927498794772;9.999479461711342;0.8335012898547458;-0.4244549861559409;-0.42445499366371076;0.7776117315275765;-0.33000000109434496;0.844815909109013
17.68;1.0799490515613628;0.8333063858910825;0.7716301035545993;-0.3711810341955693;-0.34370126395131967;1.0719295571137335;9.999460497694264;0.8335042689433992;-0.42445498602696363;-0.42445499367681333;0.7776117666900355;-0.3300000013660139;0.8448148063263736
17.69;1.0799477951393797;0.8333046570230953;0.7716288815031284;-0.37118103417946907;-0.343701263670617;1.0719315619483785;9.99944121253806;0.83350724338472;-0.42445498589132763;-0.4244549937064821;0.7776118356578589;-0.33000000162926607;0.84481359859688
17.7;1.0799465806427127;0.8333029831935932;0.7716276807185274;-0.3711810341424031;-0.3437012634059124;1.0719335092987552;9.999421641846324;0.8335102025685079;-0.42445498574902546;-0.42445499375211837;0.7776119422113924;-0.3300000018845914;0.8448122852157997
17.71;1.0799454093141068;0.8333013658582346;0.7716265056307191;-0.371181034085585;-0.3437012631576821;1.0719353944661043;9.99940181662998;0.8335131363138605;-0.4244549856001932;-0.42445499381349533;0.7776120890665548;-0.3300000021326024;0.8448108660517848
17.72;1.0799442820208496;0.8332998073695727;0.7716253604796872;-0.3711810340106334;-0.3437012629260205;1.0719372120527941;9.999381763100885;0.8335160349133952;-0.42445498544496396;-0.4244549938906708;0.7776122776909895;-0.3300000023740248;0.8448093408959706
17.73;1.079943198961328;0.8332983112180591;0.7716242492866265;-0.37118103391926005;-0.34370126271066953;1.0719389570630877;9.999361506632528;0.8335188892559505;-0.42445498528352704;-0.4244549939836611;0.7776125084085126;-0.3300000026096842;0.8448077097347231
17.74;1.0799421597345662;0.8332968818242997;0.7716231755812539;-0.37118103381283685;-0.34370126251105215;1.0719406256813115;9.999341074902768;0.8335216914641471;-0.424454985116329;-0.42445499409229753;0.7776127803945849;-0.3300000028407714;0.844805973262274
17.75;1.0799411639594687;0.8332955243582048;0.771622142021881;-0.3711810336921942;-0.3437012623265029;1.071942215000536;9.99932049961767;0.8335244354627086;-0.4244549849441427;-0.42445499421629274;0.7776130917132882;-0.33000000306908034;0.8448041330438587
17.76;1.079940211754712;0.833294243907062;0.7716211500128165;-0.37118103355767884;-0.3437012621564363;1.0719437229557336;9.999299815689689;0.8335271167538255;-0.4244549847678861;-0.42445499435525924;0.7776134397616966;-0.3300000032968384;0.8448021914512406
17.77;1.079939304264594;0.8332930440882373;0.7716201994587017;-0.3711810334093787;-0.34370126200039774;1.07194514893897;9.999279057697356;0.8335297317688554;-0.424454984588495;-0.4244549945086811;0.7776138215777615;-0.33000000352626707;0.844800151528751
17.78;1.0799384445156974;0.833291926510252;0.7716192888201849;-0.3711810332474811;-0.34370126185816685;1.0719464940397656;9.999258259773615;0.8335322775173464;-0.4244549844069428;-0.42445499467589676;0.7776142337481805;-0.33000000375934624;0.8447980168475008
17.79;1.0799376374149494;0.833290891409276;0.7716184157718688;-0.37118103307256983;-0.343701261729839;1.0719477604480765;9.999237455732155;0.8335347514590181;-0.4244549842242461;-0.4244549948561604;0.7776146722611661;-0.33000000399788365;0.8447957913768128
17.8;1.0799368882498015;0.8332899384227638;0.7716175779167661;-0.37118103288567544;-0.34370126161585884;1.0719489508246838;9.999216675519389;0.8335371513215043;-0.424454984041554;-0.42445499504883205;0.7776151325445517;-0.33000000424360265;0.8447934792274004
17.81;1.0799362013979186;0.8332890668644533;0.7716167726482344;-0.37118103268815245;-0.34370126151700625;1.071950068155963;9.999195946103004;0.8335394751007904;-0.4244549838603423;-0.4244549952536074;0.7776156099368554;-0.33000000449815614;0.8447910840169188
17.82;1.0799355801905342;0.8332882753536358;0.7716159966075197;-0.37118103248151085;-0.3437012614342807;1.071951115594917;9.999175292469808;0.8335417213931232;-0.4244549836824538;-0.42445499547068655;0.7776161000231365;-0.330000004763119;0.8447886085423869
17.83;1.0799350266949994;0.8332875613442055;0.7716152452724531;-0.3711810322672906;-0.3437012613686876;1.0719520961084985;9.999154728157029;0.8335438896221072;-0.4244549835099333;-0.42445499570074147;0.7776165980430106;-0.3300000050399794;0.8447860553429434
17.84;1.079934541442584;0.8332869218152031;0.7716145128514159;-0.37118103204699665;-0.3437012613210544;1.0719530125126795;9.999134247534863;0.8335459795053659;-0.42445498334494436;-0.4244549959446528;0.7776170983904225;-0.33000000532991514;0.8447834270755383
17.85;1.0799341240360498;0.833286354391955;0.7716137930872521;-0.3711810318220853;-0.3437012612920245;1.0719538676978142;9.999113835309247;0.8335479900595925;-0.4244549831897828;-0.4244549962032567;0.7776175953473766;-0.33000000563321025;0.8447807261465423
17.86;1.0799337740170303;0.8332858570667954;0.7716130804895578;-0.37118103159392096;-0.3437012612821483;1.0719546647716371;9.99909348068764;0.8335499194584768;-0.42445498304652546;-0.4244549964772138;0.7776180840781363;-0.330000005948892;0.8447779544679745
17.87;1.0799334913449161;0.8332854271699467;0.771612370959412;-0.3711810313636313;-0.34370126129189454;1.071955407312779;9.999073178559303;0.8335517658646777;-0.4244549829164467;-0.4244549967669529;0.7776185608828353;-0.33000000627513437;0.8447751137211867
17.88;1.0799332761501044;0.833285061088746;0.7716116620640274;-0.37118103113207646;-0.3437012613216657;1.0719560990768273;9.999052923312913;0.8335535281709203;-0.4244549827999263;-0.42445499707267;0.777619023074869;-0.3300000066100543;0.8447722058486797
17.89;1.079933127634453;0.8332847548011248;0.7716109530744715;-0.37118103090004173;-0.3437012613718401;1.071956743622864;9.999032710501476;0.8335552063852825;-0.4244549826967115;-0.42445499739430875;0.7776194688532073;-0.3300000069522114;0.8447692335604149
17.9;1.0799330436209766;0.8332845046650437;0.7716102442443941;-0.37118103066834707;-0.34370126144269997;1.07195734521226;9.999012548664197;0.8335568019325429;-0.4244549826059825;-0.4244549977315023;0.7776198972579663;-0.3300000073005519;0.8447662005185214
17.91;1.079933021595244;0.8332843077899742;0.7716095360307492;-0.37118103043774525;-0.34370126153433217;1.0719579101106798;9.99899246156209;0.8335583176258391;-0.4244549825264231;-0.4244549980834795;0.7776203081781067;-0.3300000076540205;0.8447631110487728
17.92;1.079933059761572;0.833284161502689;0.7716088290645352;-0.3711810302088547;-0.3437012616465629;1.0719584467029792;9.998972470426454;0.8335597569336249;-0.4244549824565378;-0.424454998448956;0.7776207022755146;-0.330000008011282;0.8447599698495866
17.93;1.0799331570315231;0.8332840626655179;0.7716081244562519;-0.37118102998228153;-0.3437012617788929;1.0719589640983684;9.9989525809213;0.8335611232087334;-0.4244549823949742;-0.4244549988261884;0.7776210810382401;-0.3300000083707451;0.8447567820802044
17.94;1.0799333121535972;0.8332840082196326;0.7716074240065133;-0.3711810297587709;-0.34370126193061273;1.0719594701165012;9.998932794095158;0.8335624193979911;-0.42445498234059625;-0.4244549992133157;0.7776214470254175;-0.3300000087306914;0.8447535536004019
17.95;1.0799335226065991;0.8332839962299811;0.7716067300763472;-0.37118102953914434;-0.34370126210091706;1.0719599704731855;9.998913123874107;0.8335636475754709;-0.424454982292338;-0.4244549996086911;0.7776218036738533;-0.3300000090893709;0.844750290887635
17.96;1.079933784109089;0.8332840255982629;0.7716060453452103;-0.37118102932418207;-0.3437012622887221;1.0719604697878056;9.998893599632412;0.833564808461103;-0.4244549822491478;-0.424455000010817;0.777622154381568;-0.3300000094451872;0.8447470004516593
17.97;1.0799340909657362;0.8332840949744857;0.7716053728750465;-0.37118102911473355;-0.3437012624925371;1.0719609730956174;9.99887425939992;0.833565901500943;-0.42445498221011874;-0.4244550004180771;0.7776225016678829;-0.3300000097969977;0.84474368817588
17.98;1.0799344366892585;0.8332842024516198;0.7716047159750541;-0.37118102891186827;-0.34370126271067547;1.071961486710178;9.99885514640308;0.8335669250693158;-0.4244549821744918;-0.42445500082858584;0.7776228470614927;-0.33000001014419744;0.8447403591708641
17.99;1.079934814385784;0.8332843462541929;0.7716040779130363;-0.3711810287167948;-0.34370126294148934;1.0719620179535323;9.998836308083094;0.8335678765105311;-0.42445498214143595;-0.4244550012402025;0.7776231913591598;-0.33000001048636846;0.8447370182147015
18.0;1.0799352172989465;0.8332845256046251;0.7716034620856898;-0.3711810285306303;-0.3437012631833905;1.0719625740350338;9.998817790579745;0.8335687524167361;-0.4244549821099633;-0.42445500165073663;0.7776235348360215;-0.3300000108228201;0.8447336703841206
18.01;1.0799356399788762;0.833284740751211;0.7716028720313298;-0.3711810283541266;-0.3437012634348714;1.0719631614085596;9.998799629826259;0.8335695493189981;-0.42445498207908816;-0.4244550020581946;0.777623877478106;-0.3300000111525571;0.8447303211135957
18.02;1.0799360790171755;0.8332849925315335;0.7716023110847845;-0.3711810281874538;-0.3437012636946508;1.0719637862425277;9.998781851381956;0.8335702642962096;-0.42445498204794124;-0.4244550024608656;0.7776242192908094;-0.33000001147466723;0.8447269756500561
18.03;1.079936532606895;0.8332852825708038;0.7716017824536207;-0.37118102803017444;-0.3437012639617709;1.0719644547867642;9.998764480070198;0.8335708950543805;-0.42445498201583864;-0.42445500285730303;0.7776245605530895;-0.33000001178855204;0.8447236388950761
18.04;1.079936999513003;0.8332856135418797;0.7716012896080662;-0.37118102788128954;-0.3437012642355491;1.07196517239816;9.998747545198256;0.8335714399388363;-0.42445498198245113;-0.42445500324619084;0.7776249018145212;-0.3300000120937857;0.8447203156399754
18.05;1.0799374782162703;0.8332859887908299;0.7716008366103361;-0.3711810277393328;-0.343701264515391;1.0719659420953447;9.998731076958467;0.8335718983690557;-0.4244549819478932;-0.4244550036261669;0.7776252435631591;-0.3300000123899874;0.8447170107628111
18.06;1.0799379671144123;0.8332864119130482;0.7716004282154966;-0.3711810276027038;-0.34370126480054425;1.0719667641741248;9.998715101765969;0.8335722711222084;-0.42445498191256653;-0.42445500399587005;0.7776255859454334;-0.33000001267687323;0.8447137295173897
18.07;1.0799384654489566;0.8332868867087528;0.7716000696014852;-0.3711810274701293;-0.3437012650900021;1.0719676366542985;9.998699641750106;0.8335725600464148;-0.4244549818768341;-0.4244550043540264;0.7776259289293461;-0.33000001295423653;0.8447104777339598
18.08;1.0799389733814773;0.8332874174764091;0.7715997661668168;-0.37118102734100106;-0.3437012653826462;1.071968555874426;9.998684715572884;0.8335727675749683;-0.4244549818406405;-0.42445500469929254;0.7776262726070715;-0.3300000132218642;0.8447072620679595
18.09;1.0799394909856872;0.8332880092022001;0.7715995233112344;-0.3711810272154109;-0.34370126567745696;1.0719695176096327;9.998670335645187;0.8335728963379528;-0.4244549818033743;-0.4244550050300049;0.7776266170834121;-0.33000001347960606;0.8447040903337647
18.1;1.0799400174415592;0.8332886670144817;0.7715993456224076;-0.37118102709377476;-0.3437012659735544;1.0719705185282593;9.998656504427007;0.8335729490524585;-0.4244549817641572;-0.4244550053440909;0.7776269621575439;-0.3300000137274461;0.8447009710134435
18.11;1.0799405510875124;0.8332893953444963;0.7715992361891186;-0.37118102697634836;-0.343701266270219;1.071971556767472;9.998643215708972;0.8335729283316053;-0.42445498172228163;-0.4244550056392242;0.7776273072237161;-0.33000001396535944;0.84469791226431
18.12;1.0799410898692305;0.8332901978148007;0.771599196921653;-0.3711810268630487;-0.34370126656698846;1.0719726310415152;9.998630460196216;0.8335728358536232;-0.42445498167754697;-0.42445500591310126;0.7776276512165208;-0.33000001419315317;0.8446949221086887
18.13;1.0799416315718107;0.8332910778332349;0.7715992291458669;-0.37118102675366466;-0.3437012668634926;1.0719737393161928;9.99861822955728;0.8335726716102615;-0.424454981630419;-0.4244550061637009;0.7776279925294989;-0.3300000144105266;0.8446920094547472
18.14;1.079942173299132;0.8332920390143598;0.7715993337242346;-0.3711810266482403;-0.34370126715926413;1.0719748783581966;9.998606517514512;0.8335724342612876;-0.4244549815819399;-0.42445500638943623;0.7776283294375114;-0.3300000146170969;0.8446891841836077
18.15;1.079942710546381;0.8332930845864944;0.771599511134346;-0.37118102654720075;-0.34370126745399676;1.0719760440328274;9.998595323371653;0.8335721222688551;-0.4244549815334389;-0.4244550065892108;0.7776286612149025;-0.3300000148122308;0.8446864564094387
18.16;1.0799432370466742;0.8332942162085389;0.7715997613860789;-0.3711810264510874;-0.34370126774782744;1.0719772318950578;9.998584659349364;0.8335717348211066;-0.4244549814860717;-0.4244550067624445;0.777628988751412;-0.33000001499504045;0.844683836325143
18.17;1.0799437456499137;0.8332954336982045;0.7716000832353316;-0.3711810263601625;-0.3437012680411964;1.0719784375724355;9.998574553614882;0.8335712720768557;-0.42445498144043264;-0.4244550069089984;0.777629313860744;-0.3300000151646218;0.8446813348591783
18.18;1.079944229620568;0.8332967358038597;0.7716004737445872;-0.3711810262741882;-0.3437012683346169;1.0719796565613313;9.998565044162213;0.8335707353623146;-0.4244549813965776;-0.42445500702898153;0.7776296385379698;-0.33000001532026496;0.844678963543067
18.19;1.0799446838311002;0.8332981209372451;0.7716009291636462;-0.3711810261926151;-0.34370126862863665;1.071980884187494;9.998556171157896;0.833570127948337;-0.42445498135417814;-0.4244550071225356;0.777629965316102;-0.3300000154615339;0.8446767328628514
18.2;1.0799451054161546;0.8332995874600995;0.7716014459184957;-0.37118102611507414;-0.3437012689238116;1.0719821158230123;9.998547973665302;0.8335694551665812;-0.42445498131245757;-0.42445500718958035;0.7776302981374624;-0.33000001558817255;0.8446746509702695
18.21;1.0799454937303667;0.8333011336757388;0.7716020207055767;-0.3711810260417933;-0.34370126922062383;1.0719833470315479;9.998540487952376;0.8335687230344567;-0.42445498127015463;-0.4244550072295892;0.7776306426513958;-0.3300000156999094;0.8446727239650342
18.22;1.0799458500692554;0.8333027575562495;0.7716026503387866;-0.3711810259736673;-0.3437012695194538;1.0719845738405782;9.998533748967043;0.8335679369837686;-0.42445498122570113;-0.42445500724166135;0.7776310056229342;-0.33000001579637483;0.8446709565998739
18.23;1.079946176957233;0.8333044563062071;0.7716033317363259;-0.3711810259119665;-0.3437012698205151;1.0719857928689753;9.998527795880369;0.8335671016242651;-0.4244549811773567;-0.42445500722494406;0.777631393703706;-0.3300000158772221;0.8446693523595133
18.24;1.0799464763910063;0.833306226245394;0.7716040618873595;-0.3711810258579504;-0.34370127012367463;1.0719870012567676;9.998522672062789;0.8335662208619249;-0.42445498112327895;-0.42445500717907414;0.7776318120753561;-0.33000001594236006;0.8446679129226649
18.25;1.0799467484529741;0.8333080631615841;0.7716048378487204;-0.3711810258126751;-0.3437012704283506;1.0719881966797404;9.99851841513121;0.8335652980458812;-0.42445498106179747;-0.4244550071043367;0.7776322638582476;-0.3300000159921073;0.844666637528909
18.26;1.079946991619002;0.8333099628052735;0.7716056567610113;-0.3711810257770022;-0.3437012707335419;1.0719893777486633;9.998515044019275;0.8335643360228938;-0.4244549809917488;-0.42445500700164096;0.7776327504439152;-0.3300000160270959;0.8446655231455829
18.27;1.0799472037713804;0.8333119212643577;0.7716065158750075;-0.37118102575168244;-0.343701271037865;1.0719905443470916;9.998512554124705;0.8335633372037363;-0.4244549809125413;-0.4244550068725517;0.777633271869955;-0.33000001604801976;0.844664565511188
18.28;1.079947383122171;0.8333139346487608;0.7716074125548844;-0.37118102573749273;-0.3437012713397597;1.0719916971260695;9.99851092612435;0.8335623042177223;-0.4244549808240216;-0.4244550067193;0.7776338271203775;-0.3300000160554847;0.8446637600801574
18.29;1.0799475286524398;0.8333159982774478;0.7716083444378274;-0.37118102573528483;-0.3437012716379565;1.071992836903118;9.998510135188276;0.8335612406865144;-0.4244549807262895;-0.42445500654468804;0.7776344147851388;-0.3300000160498621;0.8446631025076483
18.3;1.079947639492373;0.8333181064621487;0.7716093099103881;-0.37118102574574574;-0.34370127193178024;1.0719939643536345;9.99851015226901;0.8335601512871075;-0.4244549806193783;-0.42445500635192673;0.7776350335000809;-0.3300000160310641;0.8446625888377642
18.31;1.0799477141493048;0.8333202528449615;0.771610308294059;-0.37118102576913004;-0.3437012722209105;1.0719950793591497;9.998510950122864;0.8335590414831802;-0.4244549805029095;-0.4244550061443401;0.7776356816049081;-0.33000001599852175;0.8446622151860941
18.32;1.0799477506631598;0.8333224310688214;0.7716113395475319;-0.3711810258053083;-0.34370127250487936;1.0719961804750668;9.99851251307517;0.8335579171205861;-0.42445498037610097;-0.4244550059250332;0.7776363568430651;-0.33000001595138234;0.8446619771304431
18.33;1.0799477471633632;0.833324635473539;0.7716124039591478;-0.37118102585404467;-0.3437012727829627;1.0719972651857603;9.998514834532825;0.8335567838638271;-0.42445498023811373;-0.4244550056967457;0.777637056870749;-0.3300000158886363;0.8446618696857617
18.34;1.0799477023583093;0.8333268605176516;0.77161350178468;-0.3711810259153529;-0.343701273054528;1.0719983308357577;9.998517904533909;0.8335556469639791;-0.4244549800883553;-0.4244550054618899;0.7776377799322837;-0.3300000158090895;0.8446618878375332
18.35;1.079947615782817;0.8333290996902807;0.7716146326818168;-0.37118102598962577;-0.3437012733192924;1.0719993758031248;9.998521704505022;0.8335545113150822;-0.424454979926584;-0.4244550052226038;0.7776385249091571;-0.3300000157113056;0.8446620267525698
18.36;1.0799474873033152;0.8333313461135099;0.7716157952188512;-0.37118102607726233;-0.3437012735773034;1.0720003998242567;9.998526213486723;0.833553381502365;-0.42445497975287716;-0.42445500498082844;0.7776392909021804;-0.33000001559356235;0.844662281501295
18.37;1.0799473164028912;0.833333594164659;0.7716169867752711;-0.37118102617834464;-0.3437012738289437;1.0720014032650231;9.998531415189166;0.833552261897856;-0.42445497956750156;-0.4244550047384593;0.7776400770585256;-0.3300000154538234;0.84466264670422
18.38;1.0799471017691569;0.8333358400106379;0.7716182038022789;-0.3711810262927804;-0.343701274075111;1.0720023869311903;9.998537298637116;0.833551156618596;-0.42445497937079507;-0.42445500449740586;0.777640883121568;-0.330000015289875;0.8446631165864181
18.39;1.079946841193661;0.8333380811073224;0.771619442147291;-0.3711810264204051;-0.34370127431737413;1.0720033526370218;9.99854385256407;0.8335500687601085;-0.42445497916324393;-0.42445500425952726;0.7776417100318038;-0.33000001509966437;0.844663685320993
18.4;1.0799465325669646;0.8333403157970122;0.771620697118796;-0.37118102656075547;-0.3437012745578435;1.072004302979968;9.99855105821285;0.8335489995867339;-0.4244549789456694;-0.4244550040264877;0.7776425595075551;-0.33000001488165753;0.8446643468276053
18.41;1.0799461751052801;0.8333425431413087;0.7716219632264137;-0.3711810267128443;-0.34370127479869333;1.0720052403847755;9.998558884544467;0.8335479491371672;-0.42445497871920357;-0.42445500379952084;0.7776434330505105;-0.3300000146350639;0.8446650941265738
18.42;1.0799457688419796;0.8333447627917069;0.7716232341285207;-0.37118102687519017;-0.3437012750416618;1.0720061667079743;9.998567285720092;0.8335469170822379;-0.42445497848498887;-0.42445500357934773;0.7776443314715054;-0.33000001435987314;0.8446659191109036
18.43;1.0799453132411603;0.8333469746309919;0.7716245032346162;-0.3711810270460189;-0.34370127528789485;1.0720070830636081;9.998576205038443;0.8335459025391463;-0.4244549782439027;-0.42445500336627745;0.7776452551064582;-0.330000014056844;0.8446668128583374
18.44;1.079944806684988;0.833349178133956;0.7716257645201497;-0.37118102722338525;-0.34370127553808527;1.072007989437982;9.998585586895423;0.8335449043544518;-0.424454977996526;-0.424455003160185;0.7776462043024182;-0.33000001372754784;0.8446677663202403
18.45;1.0799442465341704;0.8333513721084818;0.7716270129943096;-0.3711810274051245;-0.3437012757926879;1.0720088851188365;9.998595384701197;0.8335439223430902;-0.4244549777432729;-0.4244550029603819;0.7776471794260985;-0.3300000133742805;0.8446687713971721
18.46;1.0799436292968052;0.8333535546921034;0.7716282449375278;-0.371181027588771;-0.34370127605213235;1.0720097696882909;9.998605558484881;0.8335429579772761;-0.42445497748460387;-0.42445500276566256;0.7776481803840557;-0.33000001299972;0.8446698216171016
18.47;1.0799429514207934;0.8333557230552965;0.7716294578121385;-0.3711810277714782;-0.3437012763169774;1.0720106432288903;9.998616070471947;0.8335420139961462;-0.42445497722120373;-0.4244550025745327;0.7776492066883767;-0.3300000126064569;0.844670911774716
18.48;1.0799422100456997;0.8333578732790999;0.7716306493662904;-0.37118102795007984;-0.343701276587936;1.0720115056112525;9.998626882576703;0.833541093845962;-0.4244549769539605;-0.42445500238528344;0.7776502578125029;-0.3300000121966244;0.8446720375550804
18.49;1.0799414026512475;0.8333600007177091;0.7716318164565823;-0.37118102812156417;-0.34370127686571905;1.0720123556386532;9.99863795476168;0.8335402016553337;-0.42445497668387827;-0.4244550021958896;0.7776513328278535;-0.33000001177190236;0.8446731955973653
18.5;1.0799405265342483;0.8333621006438835;0.771632954480361;-0.37118102828359384;-0.3437012771508022;1.0720131909749917;9.998649247627876;0.8335393421979177;-0.42445497641213065;-0.42445500200410013;0.7776524302222534;-0.3300000113337348;0.8446743829650978
18.51;1.079939579256104;0.8333641689994171;0.771634057533781;-0.37118102843449075;-0.3437012774432933;1.07201400895037;9.998660727046405;0.8335385202609767;-0.4244549761402163;-0.4244550018076332;0.7776535488304496;-0.3300000108832982;0.8446755963064697
18.52;1.0799385594184079;0.833366202598238;0.7716351194417909;-0.37118102857293894;-0.34370127774286524;1.0720148073701097;9.998672361509643;0.8335377400926166;-0.42445497587008274;-0.424455001604246;0.7776546884495968;-0.33000001042133764;0.8446768319149673
18.53;1.079937466546986;0.8333681986739262;0.7716361353812011;-0.371181028697824;-0.3437012780487918;1.072015584804631;9.99868411324198;0.8335370055530956;-0.4244549756041989;-0.4244550013918463;0.7776558493452342;-0.33000000994820394;0.8446780865469052
