time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
18.54;1.0799363003923088;0.8333701546830314;0.7716371029387362;-0.3711810288082373;-0.343701278360287;1.0720163403219307;9.998695933358166;0.833536320340043;-0.4244549753456037;-0.4244550011686129;0.7776570321803016;-0.3300000094639851;0.8446793580770523
18.55;1.0799350607805904;0.8333720681674267;0.7716380221311596;-0.37118102890358595;-0.3437012786768939;1.0720170730723886;9.99870776735188;0.8335356878366313;-0.42445497509779073;-0.4244550009330022;0.7776582385973119;-0.3300000089686492;0.8446806452833711
18.56;1.0799337476389546;0.8333739360214449;0.7716388949432375;-0.371181028983621;-0.3437012789985544;1.0720177822672479;9.998719569985223;0.833535110907655;-0.42445497486441286;-0.4244550006837994;0.777659470988387;-0.33000000846217536;0.8446819469424386
18.57;1.0799323606935451;0.8333757540362065;0.7716397249114718;-0.3711810290483155;-0.34370127932556693;1.0720184669025294;9.998731317154638;0.83353459165575;-0.42445497464892756;-0.424455000420175;0.7776607313629725;-0.3300000079444421;0.8446832614523586
18.58;1.079930899787834;0.8333775173166059;0.771640516732983;-0.37118102909771367;-0.3437012796585476;1.0720191251806765;9.99874300206071;0.8335341311430241;-0.4244549744541679;-0.4244550001415873;0.7776620201937451;-0.3300000074150269;0.8446845873604697
18.59;1.0799293658549365;0.8333792211112628;0.7716412756738157;-0.3711810291317654;-0.3437012799981514;1.0720197552187565;9.998754623305059;0.8335337292611533;-0.4244549742819841;-0.42445499984761015;0.7776633358210379;-0.3300000068732422;0.844685923774678
18.6;1.0799277611714644;0.8333808616970189;0.7716420070611127;-0.37118102915026147;-0.3437012803448143;1.072020356206817;9.998766179500729;0.8335333844457213;-0.42445497413317196;-0.4244549995378006;0.7776646748490305;-0.330000006318193;0.8446872702931519
18.61;1.0799260884258983;0.8333824367254434;0.7716427162402836;-0.37118102915291984;-0.34370128069888073;1.0720209278742951;9.998777669209968;0.833533093082315;-0.4244549740077491;-0.42445499921168045;0.7776660334251936;-0.3300000057487624;0.844688626926789
18.62;1.0799243493966781;0.833383944949544;0.7716434082945048;-0.3711810291394201;-0.3437012810607747;1.0720214696248658;9.998789087164562;0.8335328494283253;-0.42445497390545545;-0.42445499886886423;0.7776674083965562;-0.3300000051637444;0.8446899937159088
18.63;1.0799225443155556;0.833385386015195;0.7716440868509941;-0.37118102910933926;-0.3437012814308817;1.072021980552094;9.998800419946845;0.8335326466479548;-0.42445497382604436;-0.42445499850922674;0.7776687974444262;-0.330000004561947;0.8446913698257559
18.64;1.0799206724115096;0.8333867602922951;0.7716447532426005;-0.37118102906215;-0.3437012818093527;1.0720224590587506;9.998811650370907;0.8335324781669018;-0.42445497376923397;-0.42445499813285803;0.7776701984057234;-0.3300000039420995;0.8446927531838928
18.65;1.0799187329898001;0.8333880683628342;0.7716454072615998;-0.37118102899734123;-0.3437012821961449;1.0720229027554773;9.998822765599899;0.8335323384505308;-0.4244549737346167;-0.42445499773981404;0.7776716085429275;-0.3300000033028265;0.8446941412510062
18.66;1.0799167260599418;0.8333893104970407;0.7716460484017573;-0.37118102891453864;-0.3437012825912623;1.0720233096531404;9.998833758965088;0.8335322234076293;-0.4244549737216041;-0.4244549973300626;0.7776730244712976;-0.33000000264278156;0.8446955319434333
18.67;1.0799146522969083;0.8333904868423788;0.7716466760730615;-0.37118102881349585;-0.3437012829948139;1.0720236789613935;9.998844627858848;0.8335321308498789;-0.4244549737294214;-0.4244549969036193;0.7776744426709488;-0.33000000196068935;0.844696923884491
18.68;1.079912512779247;0.833391598192614;0.771647289136014;-0.3711810286939662;-0.34370128340672434;1.0720240104783003;9.99885537312775;0.833532060679694;-0.4244549737570909;-0.42445499646044854;0.7776758597434579;-0.33000000125524487;0.8446983163832019
18.69;1.0799103088728879;0.8333926465430334;0.7716478860337848;-0.37118102855563817;-0.34370128382633897;1.0720243034383146;9.99886599605173;0.833532014115492;-0.4244549738032417;-0.42445499600029263;0.7776772723122634;-0.3300000005250318;0.8446997095764917
18.7;1.0799080422068987;0.8333936351953242;0.7716484655645307;-0.37118102839828715;-0.34370128425230645;1.0720245556836316;9.998876493239123;0.8335319921787868;-0.42445497386598124;-0.42445499552281823;0.7776786770617102;-0.3299999997685941;0.8447011044028336
18.71;1.0799057147836497;0.8333945682273003;0.7716490272341006;-0.37118102822194926;-0.34370128468291317;1.072024763589128;9.998886857411968;0.8335319949322454;-0.42445497394304993;-0.42445499502787815;0.7776800712746853;-0.32999999898474397;0.8447025022188189
18.72;1.079903329265492;0.8333954493209513;0.7716495708202382;-0.3711810280268776;-0.34370128511643167;1.0720249223513292;9.9988970809139;0.833532022042041;-0.4244549740321007;-0.4244549945156412;0.777681453593583;-0.3299999981728914;0.8447039044220527
18.73;1.07990088876077;0.8333962807243562;0.7716500958187942;-0.3711810278133743;-0.34370128555105006;1.072025026380375;9.99890715737629;0.8335320734371854;-0.4244549741309418;-0.4244549939866323;0.7776828239867545;-0.3299999973330289;0.844705312095386
18.74;1.0798983961409996;0.8333970630926175;0.7716506013864538;-0.3711810275817339;-0.34370128598475974;1.0720250701763656;9.998917085826404;0.8335321496011434;-0.4244549742375861;-0.4244549934416737;0.7776841827987901;-0.32999999646549116;0.8447067256667623
18.75;1.0798958541825898;0.8333977965600314;0.7716510866520978;-0.37118102733237707;-0.34370128641556796;1.0720250491452794;9.99892687480481;0.833532251934889;-0.42445497435005153;-0.42445499288168226;0.7776855296828841;-0.32999999557083365;0.844708145078389
18.76;1.0798932667582593;0.83339848219921;0.771651551137291;-0.3711810270659372;-0.34370128684166756;1.0720249599374425;9.998936539455284;0.8335323827443099;-0.4244549744661329;-0.4244549923074895;0.7776868631457983;-0.3299999946497051;0.8447095703076202
18.77;1.0798906396701973;0.8333991219775191;0.7716519952229065;-0.37118102678307785;-0.3437012872612824;1.0720248006697055;9.998946092769742;0.8335325447418223;-0.4244549745832984;-0.4244549917199615;0.7776881810290226;-0.32999999370261524;0.8447110016369196
18.78;1.079887979896;0.8333997172277459;0.7716524204843974;-0.3711810264843558;-0.3437012876724265;1.0720245706548663;9.998955538600361;0.8335327407916192;-0.4244549746987392;-0.4244549911202185;0.7776894811747694;-0.3299999927298933;0.8447124397218048
18.79;1.0798852941054904;0.833400267788527;0.7716528297855104;-0.37118102617039694;-0.343701288072851;1.0720242695588607;9.99896487108775;0.833532973685686;-0.42445497480964767;-0.42445499050953717;0.777690761499341;-0.3299999917319499;0.8447138856634069
18.8;1.0798825883565946;0.8334007727376044;0.7716532271255557;-0.3711810258420578;-0.34370128846022396;1.0720238968672235;9.998974078127707;0.8335332457150944;-0.42445497491360346;-0.42445498988906616;0.7776920198489689;-0.3299999907096514;0.8447153410857887
18.81;1.079879869002848;0.833401231385652;0.7716536173371935;-0.37118102550033566;-0.3437012888323841;1.0720234518551977;9.99898314615557;0.8335335588238828;-0.4244549750087352;-0.4244549892596845;0.7776932542249554;-0.32999998966444316;0.8447168079960756
18.82;1.0798771433380001;0.8334016433992243;0.7716540055742257;-0.3711810251462804;-0.34370128918749987;1.0720229335413798;9.998992063666948;0.8335339151936405;-0.4244549750935697;-0.4244549886220665;0.7776944631471366;-0.3299999885981321;0.844718288311735
18.83;1.0798744189375915;0.8334020084705837;0.7716543963507644;-0.3711810247810245;-0.3437012895240891;1.072022340710738;9.999000820385744;0.8335343174207086;-0.42445497516685754;-0.42445498797684267;0.7776956457459153;-0.3299999875127709;0.8447197835771657
18.84;1.0798717025684086;0.8334023260407231;0.7716547926441885;-0.3711810244057185;-0.34370128984084036;1.0720216724830527;9.999009408602406;0.8335347682600163;-0.4244549752276064;-0.4244549873246317;0.7776968020797138;-0.3299999864107719;0.8447212951205518
18.85;1.0798690006707148;0.8334025951792496;0.7716551958573189;-0.3711810240213274;-0.34370129013632617;1.0720209291952671;9.999017828099385;0.8335352699891;-0.4244549752753007;-0.4244549866659072;0.7776979338735689;-0.32999998529491525;0.8447228244355909
18.86;1.0798663206949755;0.8334028147597792;0.771655606454331;-0.37118102362851835;-0.3437012904089756;1.0720201128817561;9.999026081239192;0.8335358236540433;-0.4244549753100863;-0.4244549860008443;0.7776990446513218;-0.32999998416810916;0.844724373654392
18.87;1.079863670883616;0.8334029838232788;0.7716560245194748;-0.37118102322770335;-0.34370129065739197;1.0720192274500866;9.999034161417061;0.8335364287685804;-0.42445497533264986;-0.4244549853293208;0.777700139134301;-0.3299999830331137;0.8447259456761359
18.88;1.07986105870031;0.8334031019968219;0.7716564500699441;-0.37118102281915505;-0.34370129088048584;1.0720182788016681;9.99904205100757;0.8335370833349846;-0.42445497534372;-0.42445498465115855;0.7777012229600136;-0.3299999818925485;0.8447275437344476
18.89;1.079858489256245;0.8334031697871315;0.7716568834087962;-0.3711810224032823;-0.34370129107706177;1.0720172739238487;9.999049728044536;0.8335377838824689;-0.42445497534351984;-0.42445498396630965;0.7777023025368718;-0.32999998074907927;0.844729170732607
18.9;1.0798559644372963;0.833403188629241;0.7716573252999231;-0.3711810219809508;-0.3437012912453961;1.0720162190557287;9.999057174660972;0.8335385256505969;-0.4244549753316897;-0.4244549832747768;0.7777033842644397;-0.329999979605365;0.8447308285927713
18.91;1.0798534833694198;0.8334031607854286;0.7716577767459522;-0.3711810215534718;-0.34370129138337546;1.0720151186316962;9.999064383836442;0.8335393030619269;-0.42445497530772136;-0.42445498257653597;0.7777044737884017;-0.3299999784638707;0.8447325179052898
18.92;1.0798510435116078;0.8334030889064765;0.7716582386004059;-0.37118102112222773;-0.3437012914889187;1.0720139754766085;9.999071358656352;0.8335401104030966;-0.4244549752713394;-0.4244549818716584;0.7777055760096586;-0.3299999773268666;0.8447342380366526
18.93;1.0798486412093913;0.8334029754088017;0.7716587112316985;-0.3711810206883186;-0.343701291560148;1.072012791702939;9.999078106628561;0.8335409423897258;-0.42445497522237446;-0.4244549811605676;0.7777066951559353;-0.3299999761965224;0.8447359872867759
18.94;1.0798462719898292;0.833402822200893;0.771659194450514;-0.3711810202526586;-0.34370129159529955;1.0720115694793957;9.999084640329654;0.8335417943035757;-0.4244549751604189;-0.424454980444219;0.777707834465653;-0.3299999750749385;0.8447377629615906
18.95;1.0798439311528665;0.8334026305210956;0.7716596877391197;-0.3711810198164828;-0.34370129159278706;1.0720103111280164;9.999090983691591;0.8335426618690492;-0.42445497508488206;-0.42445497972395874;0.7777089960472154;-0.3299999739641751;0.8447395616761163
18.96;1.0798416145265564;0.8334024006377768;0.7716601906038747;-0.3711810193816449;-0.34370129155139334;1.0720090190794411;9.999097175355756;0.8335435414123787;-0.4244549749954426;-0.42445497900109597;0.7777101811600489;-0.3299999728663621;0.8447413796652676
18.97;1.0798393187985211;0.8334021319246305;0.7716607027107857;-0.37118101895034383;-0.34370129147017187;1.0720076959248048;9.999103269803987;0.8335444303058529;-0.4244549748923907;-0.4244549782765807;0.7777113904544231;-0.32999997178380747;0.8447432126815467
18.98;1.0798370412657514;0.8334018234384666;0.7716612237604189;-0.3711810185246988;-0.34370129134825017;1.072006344282784;9.999109337087951;0.8335453269576207;-0.42445497477666494;-0.42445497755101913;0.7777126236157578;-0.329999970718999;0.844745055646887
18.99;1.0798347795358987;0.8334014748063625;0.7716617533114302;-0.37118101810653337;-0.34370129118493337;1.072004966521041;9.999115456609323;0.8335462301230182;-0.4244549746497844;-0.4244549768247718;0.7777138788732659;-0.32999996967456097;0.8447469027859206
19.0;1.0798325314669512;0.8334010872485187;0.7716622903337369;-0.37118101769726664;-0.34370129097986385;1.0720035645236214;9.999121706515904;0.8335471385872584;-0.4244549745137794;-0.42445497609780747;0.7777151532831914;-0.32999996865314846;0.8447487484320123
19.01;1.0798302957639838;0.8334006637564829;0.771662832748873;-0.37118101729775843;-0.34370129073295563;1.0720021398642763;9.999128155396136;0.8335480515850163;-0.42445497437104035;-0.4244549753694514;0.7777164433157473;-0.3299999676572575;0.844750587564392
19.02;1.0798280732230436;0.8334002081941775;0.7716633776651453;-0.3711810169081981;-0.3437012904443227;1.0720006943517357;9.999134857499802;0.8335489686040863;-0.42445497422413914;-0.4244549746383907;0.7777177450626294;-0.3299999666891581;0.8447524157402148
19.03;1.0798258673628072;0.8333997245246417;0.7716639220869578;-0.3711810165282342;-0.3437012901144164;1.0719992300820518;9.999141852428092;0.8335498882103205;-0.42445497407573946;-0.4244549739029952;0.777719054373543;-0.3299999657510362;0.8447542288925385
19.04;1.0798236839825839;0.8333992165028149;0.7716644633990719;-0.3711810161572541;-0.3437012897442521;1.0719977490544377;9.999149174571288;0.8335508074145993;-0.42445497392848425;-0.42445497316175107;0.7777203669527636;-0.32999996484504684;0.8447560230176422
19.05;1.0798215302636283;0.8333986877317765;0.7716649995655153;-0.37118101579459317;-0.34370128933552563;1.0719962537178684;9.999156865854982;0.8335517225878594;-0.42445497378471325;-0.4244549724135827;0.7777216782150319;-0.3299999639731173;0.8447577941669671
19.06;1.0798194135368009;0.8333981422536181;0.7716655291594321;-0.3711810154396353;-0.34370128889059237;1.071994748205663;9.99916497867632;0.8335526307790216;-0.42445497364621365;-0.42445497165792556;0.777722983211556;-0.3299999631368456;0.8447595390145419
19.07;1.0798173399378679;0.8333975850053599;0.7716660511632547;-0.37118101509179663;-0.3437012884124839;1.071993238696552;9.999173569798277;0.8335535299015436;-0.42445497351422196;-0.4244549708945604;0.7777242768661221;-0.329999962337702;0.8447612549416641
19.08;1.0798153139393316;0.8333970216227288;0.7716665649936485;-0.37118101475045195;-0.3437012879049116;1.0719917328480522;9.99918269158561;0.8335544183492902;-0.4244549733894907;-0.4244549701234257;0.7777255543546419;-0.329999961577263;0.8447629395398334
19.09;1.079813339067278;0.8333964579816285;0.7716670707485291;-0.3711810144149615;-0.3437012873719762;1.0719902384009241;9.999192384688545;0.8335552948926215;-0.4244549732722774;-0.42445496934462906;0.7777268112303766;-0.3299999608572892;0.844764590681686
19.1;1.0798114184498628;0.8333958996483232;0.7716675689115687;-0.3711810140847816;-0.34370128681779055;1.0719887610781242;9.999202677095058;0.8335561585078604;-0.4244549731625124;-0.42445496855852016;0.7777280430309187;-0.3299999601796308;0.8447662069036326
19.11;1.079809554510662;0.8333953510677897;0.7716680598824167;-0.3711810137595514;-0.3437012862464584;1.071987303609046;9.99921358693931;0.8335570081908794;-0.4244549730601114;-0.4244549677655998;0.777729244759297;-0.32999995954603556;0.8447677872581411
19.12;1.0798077490116185;0.8333948148904792;0.7716685439962935;-0.3711810134391417;-0.3437012856622179;1.0719858663251247;9.999225122154156;0.8335578431420051;-0.4244549729650256;-0.4244549669664509;0.7777304108876198;-0.32999995895803175;0.844769330837688
19.13;1.0798060033484997;0.8333942922994853;0.7716690215335289;-0.3711810131235504;-0.34370128506939124;1.0719844478507172;9.9992372796757;0.8335586631811468;-0.42445497287711725;-0.42445496616198797;0.7777315358988935;-0.32999995841698143;0.8447708363043575
19.14;1.079804317809841;0.8333937839781179;0.7716694924759075;-0.3711810128125948;-0.3437012844722536;1.071983045845207;9.999250048977586;0.8335594690973608;-0.4244549727960953;-0.4244549653537847;0.7777326148665501;-0.3299999579241393;0.8447723015898954
19.15;1.0798026907636402;0.8333932902769845;0.771669956289734;-0.37118101250575725;-0.34370128387486026;1.0719816580320682;9.99926341707092;0.8335602628133164;-0.4244549727214909;-0.4244549645440093;0.7777336436407276;-0.3299999574804841;0.8447737241633444
19.16;1.0798011191740104;0.8333928106381195;0.7716704118173193;-0.3711810122023989;-0.3437012832806387;1.071980282783035;9.999277372524134;0.833561047020669;-0.42445497265276033;-0.42445496373502917;0.7777346185879163;-0.3299999570864652;0.8447751016986917
19.17;1.079799599861329;0.833392343705197;0.7716708573522358;-0.3711810119020672;-0.34370128269207356;1.0719789192299627;9.999291908096941;0.8335618242732973;-0.42445497258944126;-0.42445496292914175;0.7777355362668401;-0.32999995674195454;0.8447764324195828
19.18;1.0797981304287527;0.8333918882981395;0.7716712906330996;-0.3711810116045931;-0.3437012821109156;1.0719775673102812;9.999307021741382;0.8335625965302575;-0.42445497253118014;-0.42445496212854505;0.7777363934254693;-0.32999995644633257;0.8447777151236654
19.19;1.0797967094666192;0.8333914438542732;0.7716717086825778;-0.37118101130984155;-0.34370128153867685;1.0719762276503122;9.999322720952337;0.8335633653505632;-0.42445497247768815;-0.4244549613352397;0.7777371872439952;-0.3299999561985095;0.8447789492207082
19.2;1.0797953364094908;0.8333910098762869;0.7716721082123369;-0.37118101101731227;-0.3437012809769464;1.0719749009215116;9.999339030824283;0.8335641316563673;-0.42445497242875285;-0.42445496055083437;0.7777379152830363;-0.32999995599704157;0.8447801345833151
19.21;1.0797940114549645;0.8333905854711878;0.771672486639456;-0.3711810107259847;-0.34370128042734105;1.0719735869281366;9.99935599295509;0.8335648951266162;-0.42445497238430596;-0.42445495977655257;0.7777385749969923;-0.32999995584051256;0.8447812710130825
19.22;1.0797927357088686;0.8333901695877574;0.7716728424510061;-0.3711810104343218;-0.34370127989127525;1.071972284312082;9.999373653282257;0.8335656544064652;-0.42445497234449414;-0.4244549590134381;0.7777391636402883;-0.32999995572775365;0.8447823576979184
19.23;1.0797915114447294;0.833389761745582;0.7716731743964554;-0.3711810101401877;-0.34370127937000206;1.071970990600205;9.999392055160145;0.8335664077820337;-0.4244549723097528;-0.4244549582625584;0.7777396788952153;-0.3299999556576067;0.844783393051179
19.24;1.0797903416330845;0.8333893623961827;0.7716734808023373;-0.37118100984090074;-0.34370127886493684;1.0719697021351786;9.99941123797995;0.8335671532006439;-0.42445497228083984;-0.4244549575251258;0.7777401192593334;-0.32999995562883044;0.8447843748270589
19.25;1.079789228774678;0.8333889723464103;0.7716737599405965;-0.37118100953357414;-0.34370127837772096;1.0719684147276194;9.999431230649993;0.8335678882466017;-0.4244549722586872;-0.42445495680248213;0.7777404838018461;-0.3299999556404843;0.8447853007503803
19.26;1.0797881746777338;0.8333885923653329;0.7716740106068729;-0.3711810092154798;-0.3437012779099231;1.0719671249560507;9.999452046022649;0.833568610752882;-0.4244549722442276;-0.4244549560960144;0.7777407721681111;-0.32999995569210244;0.8447861696940857
19.27;1.0797871816571178;0.833388223359139;0.7716742320718615;-0.3711810088842767;-0.34370127746279666;1.0719658309742044;9.999473683798117;0.8335693193187552;-0.42445497223839795;-0.4244549554070731;0.7777409852883721;-0.3299999557833168;0.8447869825526518
19.28;1.0797862535584681;0.8333878659810782;0.7716744240031975;-0.37118100853815506;-0.3437012770372002;1.071964532368551;9.99949614133818;0.8335700133498163;-0.4244549722420497;-0.42445495473687966;0.7777411259418641;-0.3299999559135477;0.8447877424331396
19.29;1.0797853955597965;0.8333875199538534;0.7716745867128578;-0.37118100817592903;-0.3437012766335792;1.0719632293886279;9.999519425159319;0.8335706927399066;-0.42445497225571194;-0.42445495408653156;0.7777411982271912;-0.3299999560821394;0.8447884541558162
19.3;1.0797846131313593;0.8333871841120788;0.7716747210670368;-0.3711810077970727;-0.3437012762520759;1.0719619225235795;9.999543549181483;0.8335713572845456;-0.42445497227951823;-0.4244549534570962;0.7777412064968792;-0.3299999562884831;0.8447891230935132
19.31;1.0797839107905025;0.8333868569773504;0.7716748281773514;-0.37118100740158544;-0.34370127589271265;1.0719606126007901;9.999568521715787;0.8335720065504867;-0.42445497231329726;-0.4244549528496208;0.7777411547555012;-0.32999995653171443;0.8447897539460372
19.32;1.0797832909818936;0.8333865375620039;0.7716749094036127;-0.3711810069896246;-0.343701275555525;1.0719593001274728;9.999594340158094;0.8335726405136871;-0.4244549723567235;-0.42445495226504987;0.7777410463791383;-0.32999995681040234;0.8447903501045664
19.33;1.0797827530922006;0.833386226097607;0.7716749664391739;-0.371181006561163;-0.343701275240726;1.0719579840266016;9.999621000693802;0.83357325995272;-0.4244549724094235;-0.42445495170422615;0.7777408838053226;-0.32999995712275987;0.8447909138179338
19.34;1.0797822931078034;0.8333859240152889;0.7716750011134362;-0.3711810061159891;-0.34370127494892844;1.071956661839354;9.999648508187184;0.8335738660003962;-0.4244549724709163;-0.42445495116795534;0.7777406681525768;-0.3299999574670958;0.8447914466311294
19.35;1.0797819044869925;0.8333856337132658;0.7716750149575803;-0.3711810056539041;-0.3437012746812501;1.0719553316358008;9.999676870496431;0.833574459818976;-0.4244549725406162;-0.42445495065692335;0.7777403989172231;-0.32999995784204283;0.8447919492800259
19.36;1.079781579720575;0.8333853589400244;0.7716750088668435;-0.3711810051748354;-0.34370127443920145;1.071953993381689;9.999706088539138;0.8335750430490806;-0.4244549726180148;-0.424454950171565;0.7777400742617585;-0.32999995824650596;0.8447924212855278
19.37;1.0797813118176955;0.8333851048615916;0.7716749829139032;-0.3711810046790492;-0.343701274224423;1.0719526483953707;9.999736160144224;0.833575618105666;-0.42445497270272226;-0.42445494971204323;0.7777396918705809;-0.32999995867945364;0.8447928611942093
19.38;1.0797810952979816;0.8333848772015998;0.7716749362082536;-0.37118100416737243;-0.3437012740384461;1.071951297980796;9.999767087043914;0.8335761879692297;-0.42445497279417127;-0.42445494927842237;0.7777392496730658;-0.3299999591398234;0.8447932675666958
19.39;1.0797809263501335;0.833384681666699;0.7716748668384449;-0.3711810036409212;-0.34370127388251304;1.071949942882588;9.999798868983023;0.8335767561146478;-0.42445497289120865;-0.42445494887112245;0.7777387460696951;-0.32999995962662665;0.8447936399247565
19.4;1.0797808020862796;0.8333845242067898;0.7716747716475201;-0.37118100310055835;-0.3437012737574382;1.0719485835557836;9.999831492646333;0.8335773265114359;-0.4244549729920478;-0.424454948491183;0.7777381795973937;-0.3299999601389719;0.8447939787494121
19.41;1.0797807192349167;0.8333844109227666;0.7716746460134889;-0.3711810025467297;-0.3437012736636277;1.071947220477178;9.999864929098825;0.8335779035684997;-0.4244549730947089;-0.4244549481398725;0.7777375484909628;-0.32999996067590237;0.8447942845330663
19.42;1.0797806731557242;0.8333843472198459;0.7716744843863504;-0.37118100197972903;-0.34370127360120184;1.0719458545286518;9.999899137126283;0.8335784921477534;-0.42445497319743364;-0.4244549478181778;0.7777368506441262;-0.32999996123626163;0.84479455715584
19.43;1.0797806579859128;0.8333843373380702;0.7716742810532232;-0.3711810013999447;-0.3437012735699859;1.0719444870911006;9.999934063840366;0.8335790971887583;-0.42445497329871956;-0.4244549475268096;0.7777360836474165;-0.32999996181866487;0.8447947960625586
19.44;1.0797806674334511;0.8333843844793969;0.7716740301967024;-0.37118100080789557;-0.34370127356941216;1.0719431192585318;9.999969644752625;0.8335797225653186;-0.42445497339728006;-0.424454947266438;0.7777352449835908;-0.3299999624213977;0.84479500055539
19.45;1.0797806951855005;0.8333844908123909;0.7716737257415099;-0.3711810002042319;-0.3437012735984891;1.0719417512315763;10.000005805738457;0.8335803699015898;-0.42445497349219785;-0.4244549470375873;0.7777343323353902;-0.3299999630422364;0.844795170266566
19.46;1.0797807347186619;0.8333846573260937;0.7716733614714003;-0.37118099958974077;-0.34370127365579284;1.0719403826331408;10.000042460300628;0.8335810384555709;-0.4244549735830684;-0.4244549468403061;0.7777333433581023;-0.329999963678491;0.8447953057210427
19.47;1.07978077911233;0.8333848837040565;0.7716729313482737;-0.37118099896526335;-0.3437012737395257;1.0719390127995925;10.000079502827269;0.8335817260199258;-0.42445497366995205;-0.4244549466741257;0.777732275531687;-0.3299999643273236;0.8447954080705863
19.48;1.07978082180999;0.8333851683517842;0.7716724299447594;-0.3711809983315891;-0.34370127384779453;1.0719376407138552;10.000116810047357;0.8335824298776577;-0.4244549737531841;-0.4244549465383453;0.7777311265907473;-0.3299999649860539;0.8447954781691039
19.49;1.0797808576102665;0.8333855088868644;0.7716718525829537;-0.371180997689284;-0.343701273978912;1.071936264791119;10.000154252656104;0.8335831472076939;-0.42445497383310105;-0.4244549464321775;0.7777298948080242;-0.3299999656522929;0.8447955161180116
19.5;1.0797808824284478;0.833385902674892;0.7716711952848936;-0.37118099703850094;-0.3437012741314961;1.0719348825378803;10.000191707067186;0.8335838750605583;-0.42445497390981674;-0.424454946354555;0.7777285791870027;-0.32999996632382866;0.8447955218028463
19.51;1.079780893060976;0.8333863467734771;0.7716704552036331;-0.3711809963790481;-0.34370127430443465;1.0719334904024704;10.000229063965826;0.8335846100623803;-0.4244549739832;-0.4244549463039511;0.7777271798892924;-0.3299999669983668;0.8447954957021275
19.52;1.0797808878683108;0.8333868377757675;0.7716696312481345;-0.371180995710611;-0.3437012744968408;1.0719320840863922;10.00026623240575;0.8335853479702061;-0.42445497405307125;-0.42445494627850544;0.7777256985969503;-0.32999996767345635;0.8447954385884416
19.53;1.079780866867449;0.8333873719234771;0.7716687241065125;-0.37118099503278656;-0.34370127470801903;1.0719306595463043;10.000303137164648;0.8335860837606057;-0.4244549741194812;-0.4244549462762745;0.7777241386597675;-0.32999996834661194;0.8447953505599778
19.54;1.0797808313888029;0.833387945147323;0.7716677358043631;-0.3711809943448963;-0.34370127493738534;1.071929214214575;10.00033971308911;0.8335868124099319;-0.42445497418280675;-0.4244549462954496;0.7777225048420617;-0.3299999690153729;0.844795231140623
19.55;1.0797807844259875;0.8333885531967589;0.7716666693525539;-0.371180993645879;-0.34370127518438953;1.0719277471142479;10.000375898673592;0.8335875295722852;-0.42445497424353124;-0.4244549463345278;0.777720802586916;-0.3299999696772624;0.8447950800392612
19.56;1.0797807304320117;0.8333891916975337;0.7716655286848129;-0.3711809929344847;-0.3437012754485014;1.071926257974594;10.000411633480502;0.8335882316177247;-0.4244549743019581;-0.42445494639228654;0.7777190371052859;-0.3299999703298483;0.8447948975090438
19.57;1.0797806739039837;0.8333898557522961;0.771664318884186;-0.3711809922096035;-0.34370127572916787;1.0719247471869982;10.000446862587717;0.8335889150572592;-0.42445497435815094;-0.42445494646763654;0.7777172130791319;-0.32999997097096756;0.844794684767076
19.58;1.079780618642947;0.8333905397515369;0.7716630465284711;-0.3711809914705284;-0.3437012760256803;1.0719232168492323;10.000481538103829;0.8335895760012155;-0.4244549744120299;-0.4244549465595812;0.7777153356829789;-0.32999997159883093;0.8447944440928653
19.59;1.0797805683697679;0.8333912378838113;0.7716617195620251;-0.37118099071708044;-0.34370127633707453;1.0719216707924077;10.000515614000637;0.8335902104367741;-0.42445497446353464;-0.4244549466672394;0.7777134115196045;-0.32999997221184874;0.8447941779511258
19.6;1.0797805275050933;0.8333919447061409;0.7716603463070104;-0.37118098994942456;-0.34370127666220923;1.0719201132167988;10.000549042166403;0.8335908150707911;-0.4244549745128716;-0.42445494678984497;0.777711447747626;-0.32999997280849064;0.8447938883536219
19.61;1.0797805013667396;0.8333926548165995;0.7716589342947421;-0.37118098916770664;-0.3437012769998729;1.0719185479569355;10.000581773641176;0.8335913877100892;-0.42445497456059883;-0.42445494692678665;0.7777094506384263;-0.32999997338737613;0.8447935768314104
19.62;1.0797804959238293;0.8333933619428667;0.771657489854404;-0.37118098837192265;-0.3437012773486766;1.0719169787854106;10.00061376398851;0.8335919269349172;-0.42445497460731696;-0.4244549470777351;0.777707425303418;-0.3299999739473838;0.8447932441209768
19.63;1.0797805179124405;0.8333940590819824;0.7716560187532696;-0.37118098756206824;-0.3437012777070033;1.0719154096705352;10.00064497670572;0.8335924317264194;-0.4244549746532242;-0.4244549472427243;0.7777053762291738;-0.32999997448770035;0.8447928904015979
19.64;1.0797805750582372;0.8333947395433096;0.7716545272038031;-0.37118098673839844;-0.34370127807338646;1.0719138447402219;10.000675380965937;0.8335929014135859;-0.4244549746979585;-0.4244549474220712;0.7777033078721254;-0.32999997500787454;0.8447925167068763
19.65;1.0797806752547008;0.833395397157242;0.7716530219012958;-0.3711809859016271;-0.34370127844689524;1.0719122882006271;10.000704954667524;0.8335933356768318;-0.4244549747407596;-0.4244549476162006;0.7777012253782133;-0.3299999755078175;0.8447921256731548
19.66;1.0797808253221632;0.8333960259151635;0.7716515089697196;-0.371180985052901;-0.34370127882690016;1.0719107443804465;10.000733697736331;0.8335937341727906;-0.4244549747806086;-0.42445494782547144;0.7776991352987898;-0.3299999759876959;0.8447917204504253
19.67;1.0797810302077626;0.8333966202306349;0.7716499930865498;-0.37118098419369716;-0.3437012792125578;1.0719092176935399;10.000761635271019;0.8335940961388523;-0.42445497481623345;-0.4244549480500691;0.7776970458820671;-0.32999997644775025;0.8447913031133629
19.68;1.0797812926359982;0.8333971751574933;0.7716484773669362;-0.3711809833258212;-0.343701279602744;1.0719077122611607;10.000788801437407;0.8335944207926996;-0.4244549748462167;-0.42445494828981445;0.7776949668108281;-0.32999997688819;0.8447908740043314
19.69;1.079781613695634;0.8333976858399658;0.7716469637771313;-0.37118098245132547;-0.3437012799963634;1.0719062313725292;10.000815225706974;0.8335947082615608;-0.4244549748691246;-0.4244549485438803;0.7776929084831415;-0.3299999773092808;0.8447904318400145
19.7;1.0797819935411357;0.8333981473273461;0.7716454540154771;-0.37118098157229185;-0.34370128039252906;1.0719047771222818;10.00084093576794;0.8335949601437733;-0.42445497488345496;-0.4244549488109075;0.7776908811886681;-0.3299999777114722;0.8447899740947659
19.71;1.0797824309089394;0.8333985552915177;0.7716439504288268;-0.37118098069067856;-0.34370128079046847;1.0719033507200952;10.000865966638305;0.8335951791934623;-0.42445497488763334;-0.4244549490894998;0.77768889439517;-0.32999997809547105;0.8447894978894457
19.72;1.0797829226390663;0.8333989064483318;0.7716424562700335;-0.37118097980810105;-0.3437012811893245;1.0719019534523107;10.000890361383249;0.8335953684399877;-0.4244549748802169;-0.4244549493785102;0.7776869563678075;-0.3299999784623438;0.8447890012019671
19.73;1.0797834644175923;0.8333991983828091;0.7716409753858338;-0.37118097892561613;-0.3437012815880613;1.0719005876423768;10.00091416606176;0.8335955307674524;-0.42445497486003414;-0.4244549496770392;0.7776850742758354;-0.3299999788136332;0.8447884833817609
19.74;1.0797840518114;0.8333994292729517;0.7716395120489694;-0.3711809780440321;-0.3437012819854747;1.0718992572134765;10.000937430369758;0.8335956689177823;-0.4244549748260291;-0.42445494998431366;0.777683254153602;-0.329999979151362;0.8447879446671197
19.75;1.0797846809619727;0.8333995973121201;0.7716380711187114;-0.3711809771644958;-0.34370128238014236;1.0718979675236184;10.000960210167174;0.8335957850877426;-0.4244549747770252;-0.4244549502994602;0.7776815004218199;-0.3299999794777912;0.844787385708399
19.76;1.0797853488801212;0.8333997003294391;0.7716366579684509;-0.37118097628858426;-0.34370128277035256;1.0718967243917839;10.000982561489764;0.8335958806537558;-0.424454974711834;-0.42445495062142413;0.7776798154809046;-0.32999997979498236;0.8447868077281804
19.77;1.0797860528770862;0.8333997362651063;0.7716352778532957;-0.37118097541797834;-0.343701283154221;1.0718955332246114;10.001004532827846;0.8335959565917156;-0.4244549746296106;-0.42445495094922264;0.7776781999557919;-0.3299999801044836;0.8447862128695982
19.78;1.0797867898990505;0.833399703729481;0.7716339350913182;-0.37118097455429117;-0.34370128352997836;1.0718943989692473;10.001026166246241;0.8335960139964009;-0.4244549745299281;-0.42445495128217153;0.7776766536832834;-0.32999998040737116;0.8447856041545584
19.79;1.0797875566556987;0.8333996023167703;0.771632632852735;-0.37118097369919406;-0.3437012838962193;1.0718933260489505;10.001047500003816;0.8335960543736638;-0.42445497441254515;-0.42445495161977326;0.7776751764431076;-0.32999998070449094;0.8447849848488876
19.8;1.0797883499032332;0.8333994331371982;0.77163137373526;-0.3711809728545873;-0.34370128425200397;1.0718923177083959;10.00106856473744;0.8335960797417343;-0.42445497427732287;-0.4244549519614572;0.7776737679745512;-0.3299999809965414;0.8447843580391714
19.81;1.0797891665278287;0.8333991987698252;0.77163016033044;-0.3711809720226046;-0.3437012845968243;1.0718913757026824;10.00108938071423;0.8335960926751319;-0.42445497412433913;-0.4244549523064829;0.7776724279986403;-0.32999998128394714;0.8447837269321496
19.82;1.0797900033944077;0.8333989019301825;0.7716289953562926;-0.37118097120544374;-0.3437012849304953;1.0718905006440398;10.001109963563895;0.8335960965969772;-0.42445497395393855;-0.4244549526541324;0.777671156420762;-0.3299999815666833;0.8447830948176824
19.83;1.0797908567609815;0.8333985441733951;0.7716278815384817;-0.37118097040516046;-0.34370128525307025;1.0718896923193482;10.001130331880503;0.8335960963688904;-0.4244549737668083;-0.4244549530040042;0.7776699537075903;-0.3299999818441461;0.8447824644257614
19.84;1.0797917221519937;0.8333981256450482;0.7716268212636918;-0.3711809696235217;-0.3437012855648932;1.0718889495038113;10.001150509459938;0.8335960986496744;-0.42445497356413436;-0.4244549533560726;0.7776688212805022;-0.32999998211537346;0.8447818375207411
19.85;1.0797925954487664;0.8333976450515128;0.7716258161322427;-0.37118096886186597;-0.34370128586667503;1.0718882692542144;10.001170525305415;0.8335961113231224;-0.42445497334757426;-0.4244549537104608;0.7776677610353232;-0.32999998237957273;0.844781214991555
19.86;1.0797934741843112;0.8333970996213947;0.7716248668420244;-0.37118096812103135;-0.34370128615924994;1.0718876466219824;10.00119040958881;0.8335961424244559;-0.42445497311906344;-0.42445495406716993;0.7776667742307428;-0.3299999826363653;0.8447805972961774
19.87;1.0797943579927591;0.8333964856585;0.7716239733888441;-0.3711809674015185;-0.34370128644302855;1.0718870755269947;10.001210184815468;0.8335961996486867;-0.42445497288074135;-0.42445495442602704;0.7776658611709185;-0.32999998288568994;0.8447799849513489
19.88;1.0797952483699436;0.8333957993336151;0.7716231352284049;-0.3711809667037859;-0.34370128671770656;1.071886549884313;10.001229862184084;0.8335962902054562;-0.4244549726349489;-0.42445495478686346;0.7776650216312623;-0.3299999831278005;0.8447793785234979
19.89;1.0797961481239207;0.8333950374824659;0.7716223516722172;-0.37118096602830464;-0.3437012869825004;1.0718860641326144;10.001249440855856;0.8335964200889074;-0.42445497238410845;-0.42445495514950005;0.7776642549548596;-0.3299999833633461;0.844778778197229
19.9;1.0797970604311473;0.8333941982610279;0.7716216225056381;-0.37118096537523715;-0.3437012872364699;1.071885613581905;10.001268902242968;0.8335965932486251;-0.42445497213057193;-0.42445495551344026;0.7776635599110354;-0.32999998359322824;0.8447781839714338
19.91;1.0797979878674568;0.8333932810529855;0.771620948025117;-0.3711809647442841;-0.3437012874785656;1.071885194898081;10.001288206215081;0.8335968115752838;-0.42445497187651937;-0.42445495587785764;0.7776629347841516;-0.32999998381827883;0.8447775964405544
19.92;1.0797989324853925;0.8333922860644342;0.7716203285303297;-0.37118096413491464;-0.3437012877075925;1.071884806206916;10.001307295754607;0.8335970752729829;-0.4244549716238459;-0.42445495624198354;0.7776623774740032;-0.3299999840390533;0.844777016655542
19.93;1.0797998965372255;0.833391214106721;0.7716197641105179;-0.37118096354646235;-0.3437012879222847;1.0718844465880106;10.00132610776789;0.8335973831664067;-0.42445497137413535;-0.42445495660526905;0.7776618852640095;-0.32999998425595917;0.8447764451080695
19.94;1.0798008826231302;0.8333900663107455;0.7716192550833336;-0.3711809629780584;-0.3437012881214398;1.0718841157137875;10.001344583270507;0.8335977331764042;-0.4244549711287438;-0.42445495696709457;0.7776614543707299;-0.32999998446954176;0.8447758813510452
19.95;1.079801893475224;0.8333888439354418;0.7716188026266664;-0.37118096242869025;-0.34370128830406504;1.0718838141094498;10.001362671176311;0.8335981229303734;-0.424454970888811;-0.4244549573264834;0.7776610799456078;-0.32999998468041136;0.844775324429997
19.96;1.0798029318774518;0.8333875486679676;0.7716184085457608;-0.37118096189732885;-0.34370128846952736;1.0718835434739193;10.001380328865448;0.8335985503386794;-0.4244549706553274;-0.4244549576821164;0.7776607567920029;-0.3299999848888543;0.844774773183378
19.97;1.0798040006042806;0.8333861832032106;0.7716180740948176;-0.37118096138308365;-0.34370128861760413;1.0718833066148692;10.001397519335786;0.8335990139134184;-0.4244549704294448;-0.4244549580323418;0.7776604802580076;-0.32999998509466505;0.8447742262328166
19.98;1.0798051019885953;0.8333847512286753;0.7716177993213992;-0.37118096088531827;-0.343701288748344;1.0718831070241537;10.001414201346718;0.8335995125942948;-0.42445497021276124;-0.4244549583751358;0.7776602466536346;-0.3299999852972916;0.8447736824502813
19.99;1.0798062370555934;0.8333832566573881;0.7716175834961433;-0.3711809604035832;-0.3437012888619385;1.0718829482461347;10.001430325064627;0.8336000454024444;-0.4244549700072194;-0.4244549587084162;0.7776600527104607;-0.32999998549607285;0.8447731417713229
20.0;1.0798074050221262;0.8333817030852338;0.7716174256555748;-0.3711809599374324;-0.34370128895872715;1.0718828333407169;10.00144584303075;0.8336006114621474;-0.42445496981478226;-0.4244549590304839;0.7776598943439409;-0.3299999856904151;0.8447726050303266
20.01;1.0798086036142975;0.833380093977145;0.7716173246301526;-0.3711809594863106;-0.3437012890391294;1.071882764686838;10.001460723925494;0.8336012104022487;-0.4244549696372995;-0.42445495934014904;0.7776597658255042;-0.32999998587978807;0.8447720731627539
20.02;1.0798098295364418;0.833378433212282;0.77161727869745;-0.37118095904951626;-0.34370128910345216;1.071882744357184;10.001474953420187;0.8336018423173166;-0.4244549694765357;-0.4244549596366323;0.7776596600713257;-0.3299999860635555;0.8447715470393709
20.03;1.07981107831301;0.8333767254698938;0.7716172853771933;-0.3711809586261465;-0.34370128915169573;1.0718827747211654;10.001488522485458;0.8336025068588139;-0.42445496933413973;-0.4244549599194192;0.7776595694728937;-0.32999998624088756;0.8447710275799577
20.04;1.0798123436634417;0.8333749761316838;0.7716173421103043;-0.3711809582151094;-0.34370128918346127;1.0718828587664906;10.001501420847196;0.8336032025286026;-0.4244549692116776;-0.42445496018813467;0.7776594865328252;-0.3299999864109046;0.8447705155922768
20.05;1.079813617646529;0.8333731908368733;0.7716174474996934;-0.3711809578152507;-0.3437012891981092;1.0718830001836561;10.001513644423744;0.8336039268288271;-0.4244549691107697;-0.4244549604424528;0.7776594044520585;-0.32999998657285284;0.8447700114783072
20.06;1.0798148918853538;0.8333713749454097;0.7716176015375996;-0.3711809574256232;-0.34370128919512205;1.0718832025445593;10.001525202921071;0.8336046764817904;-0.42445496903310015;-0.4244549606820799;0.777659317497859;-0.3299999867261945;0.8447695151052211
20.07;1.0798161587132786;0.8333695330130478;0.7716178047076924;-0.3711809570457934;-0.3437012891744127;1.0718834677511537;10.00153611726308;0.8336054472720288;-0.42445496898032;-0.4244549609068846;0.7776592208165917;-0.32999998687056503;0.8447690260696714
20.08;1.0798174119970543;0.8333676687422215;0.7716180573691725;-0.37118095667576534;-0.34370128913645137;1.0718837956445728;10.001546409437216;0.833606234089602;-0.4244549689539579;-0.42445496111700337;0.7776591103342692;-0.32999998700554095;0.8447685440005113
20.09;1.0798186476513583;0.8333657856669832;0.7716183594987502;-0.3711809563156622;-0.3437012890822685;1.0718841847067537;10.001556088903495;0.8336070316730193;-0.4244549689552519;-0.4244549613126879;0.7776589830843064;-0.32999998713055667;0.8447680686653316
20.1;1.079819863273152;0.8333638878256366;0.7716187103665436;-0.37118095596561274;-0.3437012890133917;1.071884632358552;10.001565138617588;0.8336078354303965;-0.42445496898493446;-0.42445496149402473;0.7776588375567823;-0.32999998724514307;0.8447676002026586
20.11;1.0798210570469442;0.8333619797346677;0.7716191087195736;-0.3711809556257252;-0.3437012889316199;1.0718851348084975;10.001573508605212;0.8336086415785883;-0.42445496904327523;-0.4244549616608715;0.7776586738138597;-0.32999998734915686;0.8447671392310474
20.12;1.079822226535063;0.8333600661597088;0.7716195530727034;-0.37118095529616657;-0.3437012888386196;1.0718856868165794;10.001581126727515;0.8336094470034969;-0.42445496913048236;-0.4244549618130013;0.7776584930482674;-0.3299999874428131;0.8447666862479893
20.13;1.0798233684050262;0.8333581524092947;0.7716200412587517;-0.37118095497737236;-0.3437012887357253;1.071886281908663;10.001587918907015;0.833610249172369;-0.42445496924704157;-0.4244549619502216;0.7776582967518295;-0.32999998752655774;0.8447662408572879
20.14;1.07982447946339;0.8333562446196312;0.7716205700849942;-0.37118095467007584;-0.3437012886240967;1.0718869139385376;10.001593822988758;0.8336110459436664;-0.4244549693936884;-0.4244549620724798;0.7776580864758534;-0.329999987600874;0.8447658018596583
20.15;1.0798255575976476;0.8333543490974329;0.771621135638237;-0.3711809543751605;-0.3437012885048029;1.0718875788827196;10.001598793707348;0.8336118356784818;-0.4244549695712147;-0.4244549621799691;0.7776578642725516;-0.3299999876662068;0.8447653679372396
20.16;1.0798266020755924;0.8333524713311236;0.7716217335415388;-0.37118095409354485;-0.3437012883786862;1.0718882748468237;10.001602802372002;0.833612617611913;-0.4244549697802777;-0.4244549622730829;0.7776576327836444;-0.32999998772303557;0.8447649379927811
20.17;1.0798276137786194;0.8333506159252321;0.7716223591199961;-0.3711809538260947;-0.3437012882462375;1.0718890009299846;10.001605836546856;0.8336133916679898;-0.4244549700213169;-0.4244549623522842;0.7776573947250383;-0.32999998777186296;0.8447645109830118
20.18;1.07982859493656;0.8333487870983349;0.771623007698266;-0.3711809535735939;-0.3437012881074577;1.071889756394037;10.001607903214927;0.8336141580702089;-0.42445497029463064;-0.42445496241811526;0.7776571526188654;-0.3299999878130123;0.8447640856662326
20.19;1.0798295481452704;0.8333469886158427;0.7716236750548768;-0.3711809533368788;-0.3437012879617725;1.071890540166093;10.00160903037415;0.8336149174382279;-0.4244549706003169;-0.4244549624713559;0.7776569090013419;-0.3299999878463806;0.8447636608326683
20.2;1.0798304754407961;0.8333452233259329;0.7716243580931902;-0.37118095311701244;-0.3437012878082166;1.0718913510998758;10.001609263317315;0.8336156705592227;-0.42445497093807366;-0.4244549625130209;0.7776566663960509;-0.3299999878712854;0.8447632361315571
20.21;1.0798313776486095;0.8333434930638486;0.7716250548104522;-0.37118095291520364;-0.3437012876457187;1.071892189290154;10.00160865923567;0.8336164174597301;-0.4244549713072404;-0.4244549625440165;0.7776564270237254;-0.32999998788648033;0.8447628124300421
20.22;1.079832253956576;0.8333417986996747;0.7716257633319079;-0.3711809527324803;-0.34370128747327355;1.0718930569892338;10.001607283834671;0.8336171568804384;-0.4244549717069474;-0.4244549625647778;0.7776561928053343;-0.3299999878902661;0.8447623907516001
20.23;1.0798331022054708;0.8333401401018635;0.771626481737201;-0.3711809525694528;-0.34370128729002675;1.071893958232096;10.001605206634586;0.8336178867326548;-0.42445497213611244;-0.42445496257533455;0.7776559655881737;-0.3299999878806968;0.8447619708602457
20.24;1.0798339199237137;0.8333385165075996;0.7716272089388159;-0.37118095242636967;-0.3437012870953944;1.071894898152511;10.001602493346146;0.8336186046305223;-0.4244549725935289;-0.4244549625757427;0.7776557471485206;-0.3299999878560879;0.8447615510525811
20.25;1.0798347051187975;0.8333369270990689;0.7716279450123796;-0.3711809523033077;-0.3437012868891981;1.071895882618469;10.001599204229608;0.833619307750738;-0.4244549730780884;-0.4244549625664162;0.7776555389115306;-0.3299999878156225;0.8447611287440332
20.26;1.079835456234699;0.8333353715493561;0.7716286909732859;-0.37118095220029373;-0.343701286671641;1.071896917853617;10.001595398171503;0.8336199926938097;-0.4244549735887959;-0.42445496254815174;0.7776553418435703;-0.3299999877595701;0.8447607007467357
20.27;1.079836172138922;0.833333850785072;0.7716294488783939;-0.3711809521173694;-0.34370128644319103;1.0718980098266044;10.001591128919761;0.833620655753296;-0.4244549741246167;-0.42445496252198084;0.777655156547315;-0.32999998768900335;0.8447602633842751
20.28;1.0798368530424922;0.8333323672550245;0.7716302215423323;-0.3711809520546799;-0.34370128620455653;1.0718991635732777;10.001586434767294;0.8336212932647402;-0.4244549746843672;-0.4244549624889914;0.7776549830455923;-0.32999998760516863;0.8447598130756955
20.29;1.0798375016213109;0.8333309240417377;0.7716310113757398;-0.3711809520125242;-0.34370128595675103;1.0719003827510558;10.001581339611839;0.833621901999025;-0.42445497526652015;-0.42445496245019654;0.7776548204259276;-0.3299999875088822;0.844759347273806
20.3;1.0798381227524974;0.8333295236465404;0.7716318198575453;-0.37118095199118384;-0.34370128570121655;1.0719016698464727;10.001575868128985;0.8336224790809563;-0.4244549758689874;-0.4244549624065059;0.7776546670263103;-0.32999998740037595;0.8447588649208805
20.31;1.0798387221608148;0.8333281676179716;0.7716326484755652;-0.3711809519905989;-0.34370128543994144;1.071903027010163;10.001570058062603;0.8336230211707847;-0.4244549764893003;-0.4244549623586989;0.7776545212848466;-0.32999998727957636;0.8447583658842555
20.32;1.0798393059198514;0.8333268568727525;0.7716334995916853;-0.3711809520103257;-0.3437012851754545;1.0719044564213698;10.001563960853632;0.8336235239724356;-0.42445497712506214;-0.42445496230726654;0.777654382688405;-0.32999998714648143;0.8447578500365669
20.33;1.079839880906237;0.8333255917007627;0.7716343760718489;-0.3711809520498961;-0.3437012849106722;1.071905960031909;10.001557631419585;0.8336239825059188;-0.4244549777741997;-0.42445496225234364;0.777654252191588;-0.3299999870013578;0.8447573170471566
20.34;1.0798404549599072;0.833324371490134;0.7716352804223285;-0.37118095210914265;-0.34370128464859123;1.0719075394638418;10.001551110736878;0.833624391367936;-0.4244549784349661;-0.4244549621939764;0.7776541320814836;-0.3299999868448331;0.8447567668276901
20.35;1.0798410364272184;0.8333231950878472;0.7716362141411255;-0.3711809521882011;-0.3437012843918533;1.0719091956308104;10.001544413835095;0.8336247447173151;-0.4244549791059056;-0.42445496213242473;0.777654025643623;-0.32999998667797825;0.8447561997778209
20.36;1.0798416331175675;0.8333220616895427;0.771637177455031;-0.37118095228739806;-0.3437012841423581;1.0719109280750874;10.001537533869083;0.8336250366700059;-0.4244549797859535;-0.42445496206812405;0.777653936711647;-0.3299999865020912;0.844755616720339
20.37;1.0798422510694718;0.8333209710239072;0.7716381698402013;-0.37118095240710647;-0.34370128390109744;1.0719127349880637;10.001530457583051;0.833625262294839;-0.4244549804745536;-0.4244549620015299;0.7776538692220227;-0.32999998631825544;0.8447550193625792
20.38;1.0798428942696845;0.8333199222853089;0.7716391908938468;-0.37118095254751016;-0.3437012836684326;1.0719146141202585;10.00152317734777;0.8336254180344598;-0.42445498117146174;-0.4244549619332114;0.7776538269402751;-0.32999998612712744;0.8447544110538014
