time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.39;1.079843565624263;0.8333189129118297;0.771640240420868;-0.37118095270844864;-0.3437012834447157;1.0719165639259909;10.001515692672333;0.8336255010998245;-0.424454981876343;-0.4244549618640533;0.7776538130089061;-0.3299999859290323;0.8447537963181156
20.4;1.0798442677995972;0.8333179386378871;0.7716413179156301;-0.3711809528894723;-0.3437012832306496;1.0719185838041199;10.001508006806612;0.8336255090078423;-0.42445498258850856;-0.42445496179531345;0.7776538294254935;-0.3299999857241477;0.8447531795359832
20.41;1.0798450028870368;0.8333169947510889;0.7716424223973259;-0.3711809530901559;-0.3437012830272047;1.0719206731791537;10.001500124708787;0.8336254397933746;-0.42445498330679315;-0.42445496172855407;0.777653877111805;-0.32999998551256404;0.8447525644298703
20.42;1.0798457715604857;0.8333160771921525;0.7716435527549855;-0.3711809533104838;-0.343701282835494;1.071922830722094;10.001492051025672;0.8336252921601658;-0.42445498402948606;-0.424454961665514;0.777653956166222;-0.32999998529426156;0.8447519543821878
20.43;1.0798465725456694;0.8333151823485913;0.7716447082657125;-0.3711809535509271;-0.3437012826567652;1.0719250540337804;10.001483784645893;0.8336250648252341;-0.424454984754393;-0.4244549616079682;0.7776540658654297;-0.3299999850691844;0.8447513529401488
20.44;1.0798474025931795;0.8333143059672027;0.7716458888879906;-0.37118095381223687;-0.3437012824922703;1.0719273390382367;10.001475317786962;0.8336247556478461;-0.42445498547905497;-0.4244549615575955;0.7776542050094252;-0.3299999848373573;0.8447507642057297
20.45;1.0798482574493586;0.8333134430262809;0.7716470950564435;-0.37118095409529694;-0.34370128234292757;1.0719296797458948;10.001466646647907;0.8336243618706556;-0.4244549862010477;-0.42445496151590467;0.7776543724283832;-0.32999998459885;0.8447501928638201
20.46;1.0798491335503109;0.8333125890271743;0.7716483274678178;-0.3711809544011542;-0.34370128220898905;1.071932068952272;10.001457781758074;0.8336238811502529;-0.4244549869182829;-0.42445496148428485;0.7776545672184065;-0.3299999843536573;0.8447496437274322
20.47;1.079850028793761;0.8333117409530885;0.7716495875394495;-0.3711809547309717;-0.34370128208998924;1.0719344990134558;10.001448744436583;0.8336233119610869;-0.42445498762919553;-0.4244549614640501;0.7776547890577228;-0.32999998410162984;0.8447491212552292
20.48;1.0798509418629614;0.8333108967835446;0.771650877712994;-0.37118095508580246;-0.34370128198508676;1.0719369625838455;10.001439550544674;0.833622653366353;-0.42445498833274364;-0.4244549614563587;0.7776550380993443;-0.3299999838424057;0.8447486295155496
20.49;1.0798518717075067;0.8333100544823999;0.7716522005866234;-0.3711809554665659;-0.34370128189351773;1.0719394535647933;10.00143019551223;0.833621905156185;-0.42445498902834267;-0.42445496146223743;0.7776553138951112;-0.32999998357547505;0.844748171705328
20.5;1.079852818019958;0.8333092118127368;0.7716535578607359;-0.37118095587428884;-0.34370128181482384;1.0719419670330448;10.00142065527519;0.8336210683006977;-0.4244549897157572;-0.42445496148284345;0.7776556144699565;-0.3299999833004948;0.8447477488769818
20.51;1.0798537812355504;0.833308366751682;0.7716549501319965;-0.3711809563102044;-0.34370128174875336;1.0719444978327293;10.001410901143739;0.8336201450423418;-0.4244549903948134;-0.42445496151959394;0.7776559365582745;-0.3299999830176185;0.8447473594254034
20.52;1.0798547615956202;0.8333075175096418;0.7716563771544592;-0.3711809567755576;-0.34370128169490877;1.0719470400805282;10.001400916049564;0.8336191388763728;-0.4244549910649926;-0.42445496157386203;0.7776562764078515;-0.3299999827275618;0.8447469999086267
20.53;1.0798557588028743;0.8333066623013134;0.7716578382319336;-0.3711809572713397;-0.34370128165252056;1.071949587997583;10.001390702707027;0.8336180548123379;-0.42445499172515694;-0.4244549616466244;0.7776566301718589;-0.3299999824313707;0.8447466661017614
20.54;1.0798567723356476;0.8333057994260035;0.7716593328153503;-0.3711809577981635;-0.343701281620591;1.0719521359805426;10.001380275536642;0.8336168992975513;-0.4244549923737359;-0.4244549617384634;0.7776569938734411;-0.32999998213015647;0.8447463536339911
20.55;1.0798578011221083;0.8333049277659548;0.7716608612039124;-0.3711809583562498;-0.34370128159813385;1.0719546781853693;10.001369645811662;0.8336156792481009;-0.4244549930093786;-0.42445496184977316;0.7776573634600982;-0.3299999818250725;0.8447460585140498
20.56;1.0798588428178562;0.8333040475063919;0.7716624248172742;-0.3711809589454922;-0.3437012815843398;1.0719572090407061;10.001358824389529;0.8336144009832577;-0.42445499363144673;-0.42445496198096555;0.7776577350554524;-0.3299999815175196;0.8447457776930253
20.57;1.0798598938681263;0.833303160559478;0.771664025551672;-0.37118095956562036;-0.34370128157880286;1.0719597243235763;10.00134783469848;0.8336130701393368;-0.42445499423992034;-0.4244549621325874;0.7776581051196466;-0.32999998120932283;0.8447455087535235
20.58;1.0798609501211531;0.833302270492063;0.7716656646633465;-0.371180960216279;-0.3437012815817111;1.071962221777449;10.001336710935599;0.8336116919662842;-0.4244549948350417;-0.42445496230532215;0.777658470405094;-0.32999998090260013;0.8447452488154583
20.59;1.0798620071957072;0.8333013823276814;0.7716673421406229;-0.3711809608970307;-0.34370128159380714;1.0719647003719066;10.001325488736361;0.8336102709827096;-0.4244549954170165;-0.4244549625000472;0.7776588279977902;-0.32999998059938324;0.8447449945995527
20.6;1.0798630609445052;0.8333005022635832;0.7716690570354534;-0.3711809616075307;-0.3437012816162177;1.0719671582932464;10.00131420474782;0.8336088107666988;-0.4244549959857565;-0.42445496271799527;0.7776591755470706;-0.3299999803014191;0.8447447434191013
20.61;1.079864108292914;0.83329963720881;0.7716708081798144;-0.3711809623476872;-0.34370128165033054;1.0719695914506033;10.001302898344864;0.833607314544987;-0.4244549965408786;-0.4244549629608216;0.7776595116154175;-0.3299999800103255;0.8447444932342884
20.62;1.0798651476555392;0.8332987945582354;0.771672594392278;-0.3711809631175316;-0.3437012816978264;1.0719719941577848;10.001291607460676;0.8336057858395317;-0.42445499708211826;-0.4244549632303569;0.7776598360486536;-0.3299999797277179;0.8447442421520704
20.63;1.0798661785321524;0.8332979821255436;0.7716744143544855;-0.3711809639169509;-0.34370128176081594;1.0719743607007464;10.001280362222145;0.8336042288403022;-0.42445499760974414;-0.42445496352813;0.7776601495592217;-0.3299999794550828;0.8447439882878954
20.64;1.0798672010512316;0.8332972076716596;0.771676266897673;-0.37118096474545753;-0.34370128184164195;1.0719766856456965;10.001269178853423;0.8336026484221264;-0.424454998124556;-0.42445496385513776;0.777660452287975;-0.32999997919367524;0.8447437295823104
20.65;1.0798682162232902;0.8332964783221424;0.7716781515222438;-0.3711809656021191;-0.34370128194233157;1.0719789638148933;10.001258054648652;0.8336010497675678;-0.4244549986275973;-0.42445496421200074;0.7776607428513705;-0.3299999789445925;0.8447434635295155
20.66;1.0798692268276222;0.8332958006528771;0.7716800683450077;-0.37118096648577564;-0.34370128206436046;1.0719811911321409;10.00124696516707;0.83359943806228;-0.42445499912000384;-0.4244549645991311;0.7776610190125837;-0.3299999787089928;0.8447431874016864
20.67;1.0798702377919882;0.8332951815044656;0.7716820175787095;-0.3711809673953507;-0.34370128220886487;1.0719833650953698;10.001235867137082;0.8335978181445189;-0.4244549996030402;-0.4244549650166619;0.7776612791748674;-0.3299999784882736;0.8447428987190574
20.68;1.079871255268851;0.8332946287906079;0.7716839992289488;-0.37118096832991554;-0.34370128237683856;1.0719854840939196;10.001224713293015;0.8335961939703904;-0.4244550000779689;-0.4244549654641655;0.7776615229264493;-0.32999997828389016;0.8447425954110591
20.69;1.0798722857020377;0.8332941516838702;0.7716860130111728;-0.3711809692884956;-0.3437012825691307;1.0719875468333437;10.001213470672594;0.8335945685432189;-0.42445500054579294;-0.42445496594036825;0.7776617500695849;-0.329999978097047;0.8447422756741644
20.7;1.079873335754875;0.8332937603823302;0.7716880582650181;-0.37118097026989505;-0.34370128278636053;1.0719895526647527;10.001202126335366;0.8335929445912188;-0.4244550010072691;-0.4244549664432054;0.7776619596115245;-0.3299999779287343;0.8447419378061826
20.71;1.079874412143392;0.8332934657158309;0.77169013369261;-0.37118097127272887;-0.34370128302882597;1.0719915016951993;10.001190683747529;0.8335913252547135;-0.4244550014631519;-0.42445496697021934;0.7776621496808682;-0.32999997777993245;0.8447415805231356
20.72;1.0798755208945279;0.8332932783135452;0.7716922368154318;-0.3711809722956179;-0.3437012832964234;1.0719933937996349;10.001179160819618;0.8335897139692919;-0.42445500191438645;-0.42445496751883327;0.7776623176183586;-0.3299999776515442;0.8447412033949492
20.73;1.0798766662606734;0.8332932076669542;0.7716943635726137;-0.37118097333739664;-0.3437012835886293;1.0719952276044895;10.001167588686368;0.8335881139735234;-0.4244550023622658;-0.4244549680862823;0.7776624600401973;-0.3299999775441465;0.8447408064941468
20.74;1.0798778502311108;0.833293262080014;0.7716965084230245;-0.37118097439722864;-0.34370128390464066;1.0719970008356416;10.001156006063114;0.8335865283852838;-0.4244550028084765;-0.4244549686695263;0.7776625731886163;-0.329999977457977;0.8447403897834173
20.75;1.0798790732545642;0.833293449568669;0.7716986649391803;-0.3711809754745715;-0.34370128424358576;1.0719987114042078;10.001144451813463;0.8335849608082756;-0.4244550032548389;-0.42445496926542864;0.7776626530711533;-0.32999997739316195;0.8447399531925563
20.76;1.0798803349213781;0.8332937784739386;0.7717008266903401;-0.3711809765690118;-0.34370128460464117;1.072000357765339;10.001132963100451;0.8335834154419978;-0.42445500370293404;-0.4244549698711267;0.7776626955274816;-0.32999997734981146;0.8447394970686115
20.77;1.0798816339267934;0.8332942568050901;0.7717029878342088;-0.3711809776801587;-0.34370128498708896;1.07200193874237;10.001121577568615;0.8335818963868281;-0.42445500415399423;-0.4244549704842772;0.7776626970879408;-0.32999997732795155;0.8447390221825333
20.78;1.0798829680394566;0.8332948911614804;0.7717051431331893;-0.37118097880760603;-0.3437012853903247;1.0720034537629828;10.001110328792189;0.8335804072613936;-0.424455004609125;-0.42445497110290803;0.7776626560880655;-0.32999997732760283;0.8447385293383575
20.79;1.07988433448049;0.8332956865503646;0.7717072878084414;-0.3711809799507953;-0.3437012858137225;1.0720049031745222;10.001099233852578;0.8335789514024049;-0.4244550050695533;-0.42445497172512736;0.7776625729582831;-0.3299999773489008;0.8447380193962009
20.8;1.0798857303911755;0.8332966469401619;0.7717094174518495;-0.3711809811088853;-0.34370128625648305;1.0720062876307281;10.001088286205139;0.8335775318826821;-0.42445500553668325;-0.4244549723491258;0.7776624500491135;-0.32999997739194187;0.84473749379718
20.81;1.079887152712428;0.833297775890108;0.7717115276823775;-0.37118098228071794;-0.3437012867178572;1.072007607034818;10.001077459717102;0.8335761515182097;-0.4244550060119843;-0.4244549729733658;0.7776622915924587;-0.3299999774565523;0.8447369548218715
20.82;1.0798885978308939;0.833299076787929;0.7717136136660475;-0.37118098346483586;-0.34370128719761045;1.0720088603615279;10.001066714479807;0.833574813056088;-0.4244550064967659;-0.4244549735966492;0.7776621033120789;-0.3299999775423073;0.8447364053309624
20.83;1.0798900619447787;0.833300552212043;0.7717156700419806;-0.3711809846597515;-0.34370128769601177;1.0720100459991075;10.001055996408647;0.8335735190157795;-0.4244550069920274;-0.42445497421813244;0.777661891378542;-0.32999997764866956;0.8447358482284013
20.84;1.0798915416251138;0.8333022028370364;0.7717176911815566;-0.3711809858643639;-0.34370128821335777;1.072011161922877;10.001045237743785;0.8335722714929003;-0.42445500749837073;-0.4244549748373734;0.7776616614172884;-0.32999997777503104;0.8447352859702686
20.85;1.0798930339115822;0.8333040269291427;0.7717196716332998;-0.3711809870780618;-0.34370128874961653;1.0720122063897568;10.00103437022784;0.8335710725217227;-0.42445500801580355;-0.4244549754542072;0.7776614183418574;-0.3299999779208322;0.8447347205933592
20.86;1.079894536499271;0.8333060207225924;0.7717216065879896;-0.3711809883005368;-0.3437012893043494;1.0720131790252128;10.001023340479584;0.8335699244748047;-0.4244550085438434;-0.4244549760684448;0.777661167044955;-0.32999997808582726;0.844734154213102
20.87;1.0798960478576287;0.8333081790935766;0.7717234917783857;-0.3711809895316227;-0.34370128987682397;1.0720140812922179;10.001012109011242;0.8335688300388708;-0.42445500908204165;-0.424454976679669;0.777660912957935;-0.3299999782701298;0.8447335891153545
20.88;1.0798975670894857;0.8333104960056477;0.7717253231114823;-0.3711809907712168;-0.34370129046621734;1.072014916465296;10.001000641585591;0.8335677921145412;-0.4244550096302246;-0.4244549772873001;0.7776606617066162;-0.329999978473975;0.8447330269125228
20.89;1.0798990940798276;0.8333129647558288;0.7717270966172267;-0.37118099201911775;-0.34370129107172454;1.0720156893175898;10.000988907499346;0.8335668139315697;-0.4244550101882653;-0.42445497789081477;0.7776604188285013;-0.3299999786975011;0.8447324676433502
20.9;1.0799006289326831;0.8333155779472813;0.7717288084511045;-0.3711809932747407;-0.34370129169246383;1.0720164051192778;10.000976882129642;0.8335658993816559;-0.42445501075581027;-0.4244549784897716;0.777660190069488;-0.3299999789405639;0.8447319098181314
20.91;1.0799021703746312;0.8333183273071074;0.7717304551492158;-0.37118099453699;-0.3437012923273444;1.0720170682678556;10.000964549612664;0.8335650532309691;-0.42445501133229935;-0.4244549790836631;0.777659981111071;-0.32999997920262036;0.8447313510519467
20.92;1.0799037151976374;0.8333212040350613;0.7717320342926615;-0.3711809958043722;-0.3437012929751664;1.0720176816254123;10.000951903264921;0.8335642808475066;-0.424455011917287;-0.4244549796719479;0.7776597966911755;-0.32999997948286486;0.8447307883530764
20.93;1.0799052593928389;0.8333241994422269;0.7717335447884756;-0.37118099707512464;-0.34370129363490326;1.0720182472346986;10.000938941060472;0.8335635877409405;-0.424455012510546;-0.4244549802541567;0.7776596404506211;-0.32999997978042434;0.8447302180131495
20.94;1.0799067996260197;0.8333273050204804;0.7717349865094205;-0.3711809983473581;-0.3437012943057096;1.0720187675383928;10.000925659859098;0.8335629791809579;-0.4244550131117524;-0.4244549808299297;0.7776595157117857;-0.3299999800942827;0.844729635714481
20.95;1.0799083336784243;0.8333305123155459;0.7717363597731408;-0.37118099961929424;-0.34370129498653634;1.072019245497121;10.00091205630373;0.8335624599960165;-0.4244550137203584;-0.4244549813990832;0.7776594262049544;-0.32999998042314954;0.8447290366638496
20.96;1.0799098599582964;0.8333338131677399;0.771737664850205;-0.3711810008894758;-0.3437012956758814;1.0720196837345808;10.000898132162572;0.8335620348773433;-0.42445501433592187;-0.42445498196155124;0.7776593762060064;-0.32999998076569387;0.844728415621252
20.97;1.0799113775982652;0.8333371996220578;0.7717389014421845;-0.3711810021566843;-0.343701296371935;1.0720200839764908;10.000883892568767;0.8335617085970357;-0.42445501495835425;-0.4244549825172895;0.7776593701904032;-0.329999981121027;0.8447277673980313
20.98;1.0799128869053451;0.8333406631654262;0.771740068510362;-0.371181003419587;-0.343701297072755;1.0720204470101686;10.000869337458138;0.8335614852581349;-0.4244550155877517;-0.4244549830663933;0.7776594124343301;-0.3299999814888769;0.8447270874740881
20.99;1.0799143890420901;0.8333441941757503;0.7717411650010451;-0.3711810046766395;-0.34370129777614356;1.0720207728427125;10.00085445595522;0.8335613673138474;-0.42445501622407117;-0.4244549836091359;0.7776595066368474;-0.3299999818692143;0.844726372173959
21.0;1.0799158855592728;0.8333477822098126;0.771742191028482;-0.3711810059262993;-0.3437012984794646;1.072021061227826;10.00083922656925;0.8335613556285124;-0.424455016866919;-0.42445498414582034;0.7776596551408947;-0.3299999822617974;0.8447256186375516
21.01;1.07991737839504;0.8333514166797553;0.7717431483683057;-0.37118100716709274;-0.3437012991798728;1.0720213126850697;10.000823619610275;0.833561450466431;-0.4244550175155343;-0.42445498467669146;0.7776598584887;-0.3299999826661691;0.8447248249246654
21.02;1.0799188698985873;0.83335508708087;0.7717440398349039;-0.371181008397657;-0.34370129987485926;1.0720215292584245;10.000807600786981;0.8335616524509789;-0.42445501816894404;-0.424454985201755;0.7776601160045729;-0.32999998308200024;0.844723990321725
21.03;1.0799203621012279;0.8333587827128845;0.7717448681794852;-0.3711810096169386;-0.34370130056249404;1.0720217142084647;10.000791138779435;0.8335619628648462;-0.4244550188261725;-0.42445498572061546;0.7776604262710407;-0.3299999835092369;0.8447231155088513
21.04;1.0799218555001289;0.8333624927056414;0.7717456353235159;-0.37118101082421706;-0.34370130124118803;1.0720218712477547;10.000774211939888;0.8335623830686687;-0.4244550194863941;-0.42445498623272115;0.7776607869642959;-0.3299999839477639;0.8447222024061595
21.05;1.0799233490267277;0.8333662068456661;0.771746342320447;-0.37118101201899145;-0.343701301909405;1.072022004429952;10.000756806523585;0.833562913402926;-0.4244550201489859;-0.42445498673770793;0.7776611950777235;-0.3299999843969635;0.8447212537196568
21.06;1.079924841295394;0.8333699162825697;0.7717469895889341;-0.37118101320096775;-0.3437013025655348;1.0720221185525762;10.000738913078678;0.8335635526383125;-0.42445502081350256;-0.4244549872354934;0.777661647714868;-0.3299999848556168;0.8447202721537947
21.07;1.0799263313873648;0.8333736131240177;0.7717475766721739;-0.3711810143700031;-0.34370130320792347;1.0720222190710484;10.000720528925134;0.8335642983632413;-0.4244550214796834;-0.4244549877262326;0.7776621424221759;-0.3299999853219611;0.8447192596993489
21.08;1.079927818769277;0.8333772897942621;0.7717481021019252;-0.3711810155260748;-0.3437013038351841;1.072022311448298;10.00070165960976;0.8335651471129932;-0.42445502214757574;-0.4244549882102565;0.7776626766579116;-0.3299999857937596;0.84471821755737
21.09;1.0799293028577612;0.8333809391877854;0.7717485639332395;-0.37118101666939707;-0.3437013044466714;1.0720224007497696;10.000682313541502;0.8335660937948097;-0.424455022817696;-0.42445498868813747;0.7776632468047392;-0.32999998626867644;0.8447171469458794
21.1;1.0799307823745168;0.8333845549861096;0.7717489602495271;-0.37118101780034707;-0.34370130504267205;1.0720224911874685;10.000662496578096;0.8335671317852176;-0.4244550234908993;-0.424454989160811;0.7776638474702298;-0.32999998674479364;0.8447160501642825
21.11;1.0799322553957236;0.8333881313108135;0.7717492894939101;-0.3711810189190363;-0.3437013056240173;1.0720225851389347;10.000642211523031;0.8335682538785246;-0.4244550241678405;-0.42445498962946043;0.7776644720327874;-0.3299999872207501;0.8447149305341057
21.12;1.0799337203923172;0.8333916621376694;0.7717495508705505;-0.3711810200250087;-0.34370130619148503;1.0720226826384922;10.000621460910997;0.8335694526024012;-0.42445502484853137;-0.4244549900952344;0.7776651139083914;-0.32999998769554206;0.8447137913287425
21.13;1.0799351768569956;0.8333951411765167;0.7717497443543874;-0.37118102111743545;-0.3437013067456378;1.072022781735625;10.000600251497898;0.8335707196565891;-0.4244550255323952;-0.424454990559093;0.7776657667669896;-0.3299999881682776;0.8447126355161171
21.14;1.0799366247784747;0.8333985621570856;0.7717498701045198;-0.3711810221954702;-0.3437013072869915;1.0720228790156554;10.00057859529454;0.8335720457921243;-0.42445502621862524;-0.4244549910217853;0.7776664238891753;-0.3299999886379673;0.8447114665122458
21.15;1.0799380635462823;0.8334019194273504;0.7717499279619492;-0.371181023258404;-0.34370130781598485;1.0720229704230562;10.000556503817299;0.833573421597309;-0.42445502690640585;-0.4244549914838;0.7776670783905403;-0.3299999891035098;0.8447102882598329
21.16;1.0799394913353888;0.833405208541395;0.7717499176640092;-0.3711810243056593;-0.34370130833284085;1.072023052581703;10.00053398395824;0.833574838326586;-0.4244550275948189;-0.4244549919452571;0.7776677243421013;-0.32999998956394927;0.8447091044173518
21.17;1.0799409055884936;0.833408425979707;0.7717498394312233;-0.3711810253366429;-0.34370130883762184;1.0720231236672568;10.000511042111468;0.8335762882860153;-0.42445502828282966;-0.42445499240580226;0.7776683574227377;-0.32999999001868513;0.8447079177352187
21.18;1.0799423041030605;0.833411568263675;0.7717496941850258;-0.3711810263505001;-0.343701309330405;1.0720231833649527;10.000487690502391;0.8335777650346672;-0.42445502896952725;-0.4244549928645109;0.7776689748351817;-0.3299999904674659;0.8447067298466894
21.19;1.0799436858631524;0.8334146315450952;0.7717494834219679;-0.3711810273461012;-0.34370130981146646;1.0720232326744286;10.000463948229429;0.8335792637437531;-0.42445502965422754;-0.42445499331988235;0.7776695751664041;-0.32999999091035465;0.8447055413226761
21.2;1.079945050931784;0.8334176118101111;0.7717492091868398;-0.37118102832243155;-0.3437013102813992;1.0720232737536486;10.000439838229067;0.8335807813907875;-0.42445503033624093;-0.42445499377005097;0.7776701584285769;-0.3299999913475941;0.8447043521566975
21.21;1.0799463995134668;0.8334205051635213;0.7717488740202066;-0.37118102927902147;-0.3437013107410835;1.0720233094726888;10.000415384605228;0.8335823159770724;-0.4244550310145709;-0.42445499421308436;0.7776707261648131;-0.3299999917791983;0.8447031624939326
21.22;1.0799477312213352;0.8334233079321222;0.7717484807656314;-0.3711810302159825;-0.3437013111915796;1.0720233432557633;10.000390610078433;0.8335838650612005;-0.4244550316879402;-0.4244549946473194;0.7776712811413747;-0.32999999220465476;0.8447019727998647
21.23;1.0799490451885307;0.8334260167910463;0.7717480323348137;-0.3711810311336576;-0.3437013116339715;1.0720233793987544;10.000365532158115;0.8335854248871891;-0.424455032355043;-0.4244549950717425;0.7776718264149098;-0.32999999262312996;0.8447007833549123
21.24;1.079950340612256;0.8334286289680654;0.771747531440129;-0.3711810320322749;-0.3437013120691395;1.0720234227606138;10.000340161613394;0.833586990828295;-0.424455033014552;-0.42445499548603133;0.777672364501019;-0.32999999303381733;0.8446995940991501
21.25;1.079951617010968;0.8334311422867138;0.7717469805808798;-0.3711810329119523;-0.3437013124976645;1.0720234775039774;10.000314508169968;0.8335885586216967;-0.42445503366492326;-0.42445499589018587;0.7776728969637828;-0.3299999934359756;0.8446984051405383
21.26;1.0799528742025248;0.833433555041709;0.7717463822326921;-0.37118103377297973;-0.34370131292008593;1.072023546444418;10.000288588581666;0.8335901248626657;-0.42445503430437004;-0.42445499628428623;0.7776734242756349;-0.3299999938287888;0.8446972170166833
21.27;1.0799541123311536;0.8334358659343873;0.7717457388287587;-0.3711810346160697;-0.3437013133372098;1.0720236319691416;10.000262427052176;0.8335916860028993;-0.4244550349311088;-0.42445499666860736;0.7776739461387272;-0.3299999942113762;0.8446960305042174
21.28;1.079955331705044;0.8334380742186184;0.7717450523560045;-0.3711810354423995;-0.34370131375002055;1.072023736840358;10.000236049974184;0.8335932371149698;-0.4244550355437069;-0.4244549970436669;0.7776744621713118;-0.32999999458295637;0.8446948466906036
21.29;1.07995653235746;0.833440179791801;0.7717443237083333;-0.3711810362535426;-0.3437013141593537;1.0720238633671115;10.000209482759892;0.8335947719597029;-0.42445503614120567;-0.4244549974099652;0.777674972531112;-0.32999999494292315;0.8446936673707777
21.3;1.0799577137990506;0.833442182846407;0.7717435525824787;-0.37118103705151106;-0.34370131456563446;1.0720240119404791;10.000182748165258;0.8335962840031489;-0.42445503672286544;-0.4244549977677256;0.7776754782523795;-0.32999999529072255;0.8446924952073992
21.31;1.0799588752082356;0.833444082952698;0.7717427382528951;-0.3711810378387403;-0.3437013149686455;1.072024180480416;10.000155864340465;0.833597767001091;-0.4244550372878211;-0.42445499811681875;0.7776759812518819;-0.3299999956256763;0.844691333462285
21.32;1.0799600158149778;0.8334458781350618;0.7717418804226587;-0.3711810386177789;-0.343701315367375;1.072024365401783;10.000128845205353;0.8335992149755854;-0.4244550378349742;-0.42445499845672113;0.777676484139943;-0.32999999594696394;0.8446901855362272
21.33;1.0799611348703941;0.8334475651686553;0.7717409795359184;-0.37118103939095304;-0.3437013157600889;1.0720245636070664;10.000101702859974;0.8336006223690903;-0.42445503836311327;-0.42445499878649223;0.7776769900921192;-0.329999996253738;0.8446890541636397
21.34;1.0799622311197101;0.833449140635516;0.7717400365121031;-0.371181040160223;-0.34370131614453525;1.0720247739938822;10.000074450887286;0.8336019845567941;-0.42445503887114094;-0.4244549991049404;0.7776775027684141;-0.3299999965452134;0.8446879405188914
21.35;1.0799633024548256;0.8334506011281126;0.7717390524969605;-0.37118104092710846;-0.34370131651820385;1.0720249975564375;10.000047107748994;0.8336032981340864;-0.4244550393582723;-0.4244549994110241;0.7776780259640693;-0.32999999682077397;0.8446868445762036
21.36;1.079964345996125;0.8334519429082871;0.7717380292246913;-0.3711810416926575;-0.34370131687857475;1.0720252368130052;10.000019695366843;0.8336045607603032;-0.4244550398240596;-0.42445499970421574;0.7776785630609546;-0.32999999708010397;0.8446857665355404
21.37;1.079965358147048;0.8334531618672417;0.7717369692274739;-0.3711810424574502;-0.34370131722312514;1.072025495191965;9.999992234333;0.8336057712498993;-0.42445504026832476;-0.4244549999844398;0.7776791169586602;-0.32999999732312413;0.8446847076295145
21.38;1.0799663341206507;0.8334542538456663;0.7717358753023101;-0.3711810432215869;-0.34370131754919975;1.0720257759995557;9.999964744744863;0.8336069299903417;-0.4244550406911484;-0.4244550002517987;0.7776796903867679;-0.32999999754973774;0.8446836701920939
21.39;1.0799672679307815;0.8334552151953246;0.771734750077725;-0.37118104398467394;-0.34370131785422475;1.0720260815315406;9.99993725209608;0.8336080387600193;-0.42445504109292126;-0.42445500050662704;0.7776802855567538;-0.3299999977596872;0.8446826578731401
21.4;1.0799681536037755;0.8334560430312221;0.7717335962086754;-0.37118104474586117;-0.3437013181361403;1.0720264134037327;9.999909789311154;0.8336091002793921;-0.424455041474331;-0.4244550007496766;0.7776809032584733;-0.32999999795259005;0.8446816754794766
21.41;1.0799689856453867;0.8334567353911029;0.7717324166666297;-0.3711810455040866;-0.3437013183934777;1.0720267732327562;9.999882392606965;0.8336101184853865;-0.4244550418360328;-0.4244550009819913;0.7776815426204667;-0.3299999981279921;0.8446807274493245
21.42;1.0799697583472778;0.8334572917931473;0.7717312147652663;-0.37118104625847553;-0.3437013186251681;1.0720271623039503;9.99985509522644;0.8336110986581455;-0.4244550421781269;-0.42445500120474833;0.7776822018963933;-0.32999999828532633;0.8446798162556953
21.43;1.0799704659472813;0.833457713247307;0.7717299940773493;-0.3711810470084673;-0.34370131883046207;1.0720275806249848;9.999827922058387;0.8336120463468807;-0.4244550424999325;-0.4244550014193348;0.7776828794919897;-0.3299999984238013;0.8446789426051561
21.44;1.0799711034536184;0.8334580014145545;0.7717287581791827;-0.3711810477535629;-0.3437013190089501;1.0720280267080822;9.999800887073672;0.8336129660126006;-0.42445504280021895;-0.42445500162749616;0.777683574387817;-0.3299999985424648;0.8446781066454329
21.45;1.0799716670549264;0.8334581579710113;0.7717275104312977;-0.37118104849313166;-0.34370131916066526;1.072028498667531;9.999773997641523;0.8336138605347965;-0.42445504307766296;-0.4244550018314661;0.7776842858624972;-0.32999999864036716;0.8446773086965357
21.46;1.0799721544542344;0.8334581845755137;0.7717262541928838;-0.37118104922652173;-0.3437013192861837;1.072028995307451;9.999747265945592;0.8336147317413132;-0.4244550433311863;-0.4244550020339769;0.7776850131268416;-0.32999999871646796;0.8446765495466572
21.47;1.0799725649914425;0.8334580832526273;0.7717249928664714;-0.37118104995337126;-0.34370131938651033;1.0720295156807498;9.999720713585107;0.8336155817002718;-0.42445504356003877;-0.42445500223796867;0.7776857553650602;-0.3299999987694777;0.8446758305837256
21.48;1.0799728990909727;0.8334578568496344;0.7717237293845305;-0.3711810506739047;-0.3437013194627262;1.072030058062117;9.999694363202103;0.8336164136317048;-0.42445504376380516;-0.4244550024460105;0.7776865118229727;-0.32999999879799735;0.8446751534894632
21.49;1.079973157684859;0.8334575093071971;0.7717224657546334;-0.3711810513890048;-0.34370131951559835;1.072030619988615;9.999668235909068;0.8336172313629464;-0.4244550439424488;-0.42445500265971997;0.7776872813689633;-0.32999999880080966;0.8446745196330618
21.5;1.0799733422011064;0.8334570460061687;0.7717212029728412;-0.37118105209996055;-0.34370131954539995;1.0720311989537834;9.99964236007939;0.833618038087714;-0.42445504409630164;-0.42445500287959215;0.7776880617882775;-0.3299999987770581;0.8446739300489747
21.51;1.079973454788397;0.8334564739404382;0.7717199413013183;-0.3711810528079043;-0.34370131955196404;1.0720317924787015;9.999616773814099;0.8336188358574408;-0.4244550442259564;-0.4244550031053416;0.777688849446734;-0.3299999987261986;0.844673386207034
21.52;1.079973498438277;0.833455800988762;0.7717186805876931;-0.3711810535132422;-0.34370131953480215;1.072032397496291;9.999591519270156;0.8336196260943917;-0.42445504433210735;-0.42445500333635044;0.7776896396691445;-0.3299999986478248;0.8446728900984826
21.53;1.0799734765681974;0.8334550347993457;0.7717174203133413;-0.3711810542154604;-0.34370131949326677;1.0720330099369306;9.999566640181913;0.8336204101083269;-0.42445504441551524;-0.42445500357186344;0.7776904275492244;-0.32999999854169965;0.8446724428399917
21.54;1.0799733920871641;0.833454182518175;0.7717161601154758;-0.37118105491329556;-0.3437013194267028;1.0720336250324938;9.99954218158829;0.8336211887419139;-0.42445504447722615;-0.4244550038110314;0.7776912084240956;-0.3299999984079959;0.8446720434612816
21.55;1.0799732473545463;0.8334532509909464;0.7717149009784261;-0.37118105560502856;-0.3437013193343669;1.072034238000777;9.999518187624798;0.8336219616447945;-0.4244550445187034;-0.4244550040529827;0.7776919782034882;-0.3299999982473538;0.8446716892422558
21.56;1.0799730448375702;0.8334522465887227;0.7717136455807451;-0.3711810562887785;-0.3437013192152983;1.0720348449958965;9.999494702572306;0.833622727075559;-0.4244550445415857;-0.42445500429693994;0.7776927341322485;-0.32999999806066027;0.8446713766740545
21.57;1.0799727867115207;0.8334511751960685;0.7717123972752604;-0.37118105696287146;-0.34370131906848217;1.0720354440612267;9.999471774093797;0.8336234822754474;-0.4244550445473893;-0.42445500454224183;0.7776934751699167;-0.32999999784882134;0.8446711018420421
21.58;1.0799724743343053;0.8334500423493211;0.771711159237965;-0.3711810576262499;-0.3437013188930795;1.0720360349381957;9.999449446953792;0.833624223877282;-0.42445504453746913;-0.42445500478813475;0.7776942011337378;-0.32999999761271376;0.8446708606613208
21.59;1.0799721091227967;0.8334488531518088;0.7717099344822063;-0.3711810582785333;-0.3437013186884266;1.072036617949144;9.99942775293577;0.8336249481424177;-0.42445504451309113;-0.42445500503355543;0.7776949112155785;-0.32999999735321034;0.8446706496333392
21.6;1.0799716940440227;0.8334476124599165;0.7717087260158442;-0.37118105891960645;-0.34370131845391405;1.0720371931494181;9.999406714269465;0.8336256512350475;-0.42445504447547183;-0.4244550052771872;0.7776956031479004;-0.3299999970712326;0.8446704664301763
21.61;1.0799712344430359;0.8334463251293572;0.7717075369952832;-0.3711810595491875;-0.3437013181888898;1.0720377601873223;9.999386357464434;0.8336263297771779;-0.4244550444258778;-0.4244550055177161;0.7776962736303047;-0.329999996767897;0.8446703098406049
21.62;1.0799707373631404;0.8334449959975989;0.7717063709641047;-0.3711810601667235;-0.34370131789265973;1.0720383191324572;9.999366724196397;0.8336269811895151;-0.4244550443657818;-0.4244550057540273;0.7776969192539211;-0.3299999964446152;0.8446701797903974
21.63;1.0799702098233155;0.8334436301700213;0.7717052316599329;-0.3711810607714633;-0.3437013175645799;1.0720388711930926;9.999347870141785;0.833627603247946;-0.4244550442969364;-0.42445500598524855;0.7776975369041098;-0.3299999961030646;0.8446700776902164
21.64;1.0799696576631073;0.8334422337308313;0.7717041222299322;-0.3711810613624285;-0.3437013172041761;1.072039418077493;9.999329848897137;0.8336281936259149;-0.4244550442212185;-0.4244550062107624;0.7776981235982028;-0.329999995745108;0.8446700064847982
21.65;1.0799690853316637;0.8334408139033639;0.771703044608342;-0.3711810619383675;-0.34370131681130806;1.0720399610909104;9.999312698062168;0.8336287497231284;-0.4244550441403267;-0.42445500643019596;0.77769867633085;-0.3299999953726842;0.8446699700939391
21.66;1.0799684962716172;0.8334393779068364;0.7717019997199903;-0.3711810624979745;-0.3437013163863514;1.0720405011316276;9.999296444018475;0.833629268532054;-0.42445504405561435;-0.4244550066433517;0.7776991924123063;-0.3299999949878042;0.8446699726705548
21.67;1.079967894137395;0.8334379315213647;0.7717009880399054;-0.3711810630402199;-0.3437013159302316;1.072041038973524;9.999281111744597;0.8336297470304173;-0.42445504396804046;-0.4244550068502588;0.7776996700328067;-0.32999999459264884;0.8446700179725538
21.68;1.0799672839876437;0.8334364787833883;0.7717000095917846;-0.3711810635643677;-0.3437013154442491;1.0720415751043664;9.999266724511054;0.8336301826975788;-0.42445504387812166;-0.4244550070512839;0.7777001083878898;-0.32999999418951026;0.8446701084581919
21.69;1.0799666719808032;0.8334350226080977;0.7716990634348515;-0.37118106406979684;-0.3437013149299066;1.0720421095814636;9.999253299375553;0.8336305734517713;-0.42445504378605164;-0.4244550072469583;0.7777005072241029;-0.32999999378065703;0.8446702443064342
21.7;1.0799660642447353;0.8334335653207645;0.7716981473370534;-0.3711810645559301;-0.34370131438885093;1.0720426422468203;9.999240844107586;0.833630917427047;-0.42445504369190834;-0.42445500743766296;0.7777008660698427;-0.3299999933682732;0.8446704234019822
21.71;1.0799654662970193;0.8334321088450382;0.7716972580420355;-0.37118106502207093;-0.3437013138227442;1.0720431727327213;9.999229354115364;0.8336312130006702;-0.42445504359566283;-0.424455007623514;0.7777011837221621;-0.32999999295434224;0.8446706421708688
21.72;1.079964882676307;0.8334306550610452;0.7716963920256006;-0.3711810654672209;-0.3437013132330851;1.0720437002506644;9.999218810448298;0.8336314587726485;-0.42445504349719876;-0.4244550078043056;0.7777014582295194;-0.32999999254057616;0.8446708964680485
21.73;1.0799643161956376;0.8334292063336143;0.771695546037537;-0.3711810658902749;-0.3437013126211925;1.072044223857202;9.999209184259229;0.8336316535231372;-0.4244550433965483;-0.42445500797944974;0.7777016868854962;-0.3299999921286721;0.8446711825493017
21.74;1.0799637674278313;0.8334277655601304;0.7716947170072003;-0.37118106629029995;-0.34370131198835213;1.0720447430574918;9.999200447453546;0.8336317965562924;-0.42445504329400596;-0.4244550081482157;0.7777018663759019;-0.32999999172075334;0.8446714976500486
21.75;1.0799632350938835;0.8334263356799322;0.77169390174196;-0.37118106666646744;-0.3437013113360185;1.0720452578685535;9.999192577780587;0.8336318878660159;-0.42445504318988503;-0.42445500831009303;0.7777019933542881;-0.3299999913195226;0.8446718394930169
21.76;1.0799627168551458;0.8334249193205596;0.7716930968248364;-0.3711810670179337;-0.34370131066594634;1.0720457682914177;9.999185553309397;0.8336319275726002;-0.4244550430842054;-0.4244550084648756;0.7777020646453584;-0.3299999909279811;0.8446722057658015
21.77;1.0799622095740538;0.8334235187591951;0.7716922985226318;-0.3711810673439237;-0.3437013099801456;1.0720462738433054;9.999179344383599;0.8336319152292889;-0.4244550429766761;-0.42445500861266056;0.7777020768729781;-0.32999999054895296;0.8446725943047623
21.78;1.079961709367472;0.83342213581171;0.7716915025210321;-0.371181067643784;-0.3437013092806478;1.072046773232368;9.999173911242918;0.8336318496636015;-0.42445504286687324;-0.4244550087539557;0.7777020263453006;-0.32999999018468834;0.844673002891466
21.79;1.0799612119804216;0.8334207720953286;0.771690704045433;-0.3711810679168962;-0.3437013085692982;1.072047264060219;9.999169211773047;0.8336317293626806;-0.42445504275435914;-0.42445500888976995;0.7777019092289036;-0.3299999898368636;0.844673428362968
21.8;1.0799607129228543;0.8334194299765975;0.7716898985498191;-0.3711810681626976;-0.3437013078478078;1.0720477430335231;9.99916521398064;0.8336315530247178;-0.42445504263877976;-0.4244550090215731;0.7777017216483386;-0.32999998950698345;0.8446738662616848
21.81;1.079960207606497;0.83341811319311;0.771689082299278;-0.37118106838098847;-0.34370130711785607;1.0720482067292425;9.999161900266987;0.8336313200328077;-0.424455042519957;-0.4244550091509452;0.7777014600289247;-0.32999998919671036;0.8446743116252511
21.82;1.0799596919008556;0.8334168263857591;0.7716882526362044;-0.3711810685721098;-0.34370130638104285;1.0720486520081598;9.999159262582618;0.8336310304297967;-0.4244550423978239;-0.42445500927901253;0.7777011215658762;-0.3299999889079451;0.8446747601632473
21.83;1.0799591625677523;0.8334155739331348;0.7716874079725362;-0.3711810687366237;-0.3437013056388613;1.0720490758072039;9.999157298340986;0.8336306842249425;-0.4244550422721695;-0.42445500940623077;0.7777007041527052;-0.3299999886427365;0.8446752085860743
21.84;1.0799586174622262;0.8334143591718981;0.7716865474814553;-0.3711810688750331;-0.3437013048927476;1.0720494749426093;9.999156009350195;0.8336302810985733;-0.42445504214239743;-0.424455009532735;0.7777002060829709;-0.32999998840308775;0.8446756536871709
21.85;1.079958055364702;0.8334131845521846;0.7716856708827068;-0.3711810689879384;-0.3437013041441017;1.0720498460382935;9.999155400639774;0.8336298209138614;-0.42445504200754003;-0.42445500965882776;0.7776996262420603;-0.32999998819094845;0.8446760912617765
21.86;1.0799574753239212;0.8334120521205824;0.7716847786270501;-0.37118106907623416;-0.3437013033943358;1.0720501852493256;9.999155480700914;0.8336293037660031;-0.42445504186643895;-0.42445500978506506;0.7776989645796851;-0.3299999880083774;0.8446765158488941
21.87;1.0799568761741922;0.8334109635744965;0.7716838720080419;-0.3711810691411087;-0.34370130264496535;1.07205048793807;9.999156261147409;0.8336287293265497;-0.42445504171777765;-0.4244550099119196;0.7776982222434917;-0.32999998785746937;0.8446769209414163
21.88;1.0799562568129897;0.8334099197978693;0.7716829526316854;-0.3711810691839789;-0.34370130189765824;1.0720507485604285;9.9991577519815;0.833628096779982;-0.4244550415599903;-0.4244550100395517;0.7776974013220616;-0.3299999877400439;0.8446772993634574
21.89;1.0799556167093227;0.8334089203859467;0.7716820218460322;-0.37118106920641625;-0.34370130115420455;1.072050960928991;9.999159958673628;0.833627405515105;-0.42445504139139917;-0.42445501016798365;0.7776965048889171;-0.3299999876574845;0.8446776442277161
21.9;1.0799549555278776;0.8334079635302645;0.7716810809919346;-0.37118106921004224;-0.3437013004163935;1.072051119084719;9.999162886550073;0.8336266556013623;-0.4244550412104966;-0.4244550102973652;0.7776955374806006;-0.32999998761089555;0.844677950104733
21.91;1.0799542722800837;0.8334070462489582;0.7716801318716386;-0.37118106919643495;-0.34370129968587426;1.0720512181607444;9.999166549878833;0.8336258478226045;-0.4244550410158885;-0.42445501042787753;0.7776945051231834;-0.32999998760138705;0.8446782132461484
21.92;1.079953565265345;0.8334061650207765;0.7716791764180266;-0.3711810691671304;-0.34370129896404766;1.0720512542651222;9.999170976990586;0.8336249834636063;-0.4244550408059996;-0.42445501055941526;0.7776934146380576;-0.3299999876301788;0.8446784308353508
21.93;1.0799528325691627;0.8334053166737484;0.771678215850956;-0.37118106912358195;-0.3437012982520165;1.0720512239342963;9.99917620235948;0.8336240641406697;-0.4244550405790784;-0.42445501069156044;0.7776922729365012;-0.3299999876985578;0.8446786005501673
21.94;1.0799520720193478;0.8334044990186037;0.771677250295082;-0.3711810690669429;-0.3437012975507488;1.0720511246865396;9.99918225275197;0.8336230921535273;-0.42445504033351056;-0.4244550108237143;0.7776910864941559;-0.3299999878080286;0.8446787209887212
21.95;1.0799512802772238;0.8334037110520105;0.7716762792272175;-0.37118106899795933;-0.34370129686141415;1.0720509562528295;9.999189141118144;0.8336220711110593;-0.424455040068045;-0.42445501095507093;0.7776898606760168;-0.3299999879605155;0.8446787919380729
21.96;1.0799504521278787;0.833402952866816;0.7716753023070066;-0.37118106891714886;-0.34370129618551837;1.072050720524893;9.999196867853986;0.8336210060231433;-0.4244550397817795;-0.4244550110846449;0.7776885995707307;-0.32999998815812337;0.8446788141388986
21.97;1.0799495811880966;0.8334022254163056;0.7716743199512381;-0.3711810688250214;-0.34370129552468903;1.0720504203719978;9.999205423735123;0.8336199026688882;-0.42445503947411006;-0.424455011211541;0.777687306698463;-0.32999998840266537;0.8446787892696137
21.98;1.0799486614384426;0.8334015301673118;0.7716733335147773;-0.37118106872206097;-0.3437012948804385;1.0720500589220494;9.999214794575973;0.8336187669173366;-0.4244550391448661;-0.4244550113352958;0.777685985484153;-0.3299999886955315;0.8446787197370053
21.99;1.0799476881185164;0.8334008684825396;0.7716723452208799;-0.3711810686084312;-0.3437012942542343;1.072049639377996;9.999224965910145;0.8336176043732122;-0.4244550387944775;-0.4244550114559869;0.7776846393715348;-0.3299999890377461;0.8446786081999607
22.0;1.0799466580203791;0.8334002409224479;0.7716713578611334;-0.3711810684838389;-0.34370129364770335;1.072049164487106;9.99923592180445;0.8336164201341039;-0.4244550384239009;-0.42445501157411053;0.7776832722572202;-0.3299999894299144;0.8446784579432605
22.01;1.0799455701875968;0.8333996470436448;0.7716703744440039;-0.37118106834783465;-0.3437012930626228;1.0720486359073251;9.99924764210358;0.8336152187131488;-0.42445503803443246;-0.4244550116904502;0.7776818887486412;-0.3299999898722946;0.8446782735960943
22.02;1.0799444263174116;0.8333990859889127;0.771669397976666;-0.37118106820008123;-0.34370129250072856;1.072048054731339;9.999260109066816;0.8336140042254252;-0.42445503762775266;-0.4244550118060078;0.7776804939482296;-0.3299999903650498;0.844678060805302
22.03;1.079943229536057;0.8333985571903924;0.771668431331714;-0.3711810680404278;-0.34370129196360405;1.0720474229961716;9.999273315380707;0.8336127807523748;-0.42445503720614075;-0.4244550119218839;0.7776790932140201;-0.3299999909083328;0.8446778252287224
22.04;1.0799419829093753;0.8333980602267226;0.7716674771880999;-0.371181067869161;-0.34370129145272804;1.0720467442325303;9.99928726021821;0.8336115527082049;-0.4244550367723861;-0.4244550120390749;0.77767769179654;-0.3299999915021286;0.8446775717136251
22.05;1.0799406892274976;0.8333975944655148;0.771666537947927;-0.37118106768718423;-0.34370129096957047;1.072046022010197;9.999301945913489;0.8336103248917747;-0.4244550363292701;-0.42445501215851733;0.7776762941089207;-0.3299999921460374;0.8446773037018014
22.06;1.0799393512692468;0.8333971593975078;0.7716656156305949;-0.371181067495611;-0.34370129051558485;1.0720452578290711;9.999317385631969;0.8336091021009128;-0.42445503587913486;-0.4244550122814452;0.7776749031199315;-0.3299999928390575;0.8446770231239467
22.07;1.0799379720884896;0.8333967551102678;0.7716647121481125;-0.3711810672951155;-0.34370129009202327;1.0720444508671658;9.999333604721548;0.8336078884917286;-0.4244550354239907;-0.42445501240942207;0.777673520620935;-0.3299999935794241;0.8446767309682864
22.08;1.0799365555400124;0.8333963825523739;0.7716638298682365;-0.3711810670857325;-0.34370128969983077;1.0720435997109956;9.999350625861164;0.8336066871283205;-0.42445503496586634;-0.42445501254388335;0.7776721480643191;-0.32999999436465133;0.8446764281376098
22.09;1.0799351065152318;0.8333960436685883;0.7716629717134162;-0.37118106686710417;-0.34370128933976635;1.072042703300365;9.99936845658522;0.8336055000867858;-0.42445503450676214;-0.42445501268577784;0.7776707868281394;-0.3299999951917112;0.8446761161967269
22.1;1.0799336304808176;0.8333957412318403;0.7716621405266385;-0.3711810666387846;-0.34370128901239;1.0720417601975876;9.999387092302149;0.8336043287183408;-0.4244550340483063;-0.42445501283556675;0.7776694380347364;-0.3299999960571858;0.8446757974857964
22.11;1.0799321328312765;0.8333954786683322;0.7716613382429156;-0.37118106640055576;-0.3437012887178159;1.0720407680011932;9.999406518257011;0.8336031737915484;-0.42445503359165354;-0.4244550129934392;0.7776681026957126;-0.32999999695745624;0.8446754748033495
22.12;1.0799306184439017;0.8333952602486775;0.7716605656225558;-0.3711810661526715;-0.34370128845567627;1.0720397236367798;9.999426701345232;0.833602035930572;-0.4244550331375744;-0.42445501315954165;0.7776667818945162;-0.32999999788886947;0.8446751518660249
22.13;1.0799290910805182;0.8333950911755735;0.7716598226755397;-0.3711810658957859;-0.3437012882254021;1.0720386238302422;9.999447589947835;0.8336009160757147;-0.42445503268650514;-0.42445501333400254;0.7776654769405592;-0.3299999988477254;0.8446748341355585
22.14;1.0799275528959948;0.8333949768281211;0.7716591092509429;-0.37118106563072173;-0.34370128802646643;1.0720374656354383;9.999469127106302;0.8335998156462653;-0.4244550322386873;-0.42445501351675585;0.7776641897579774;-0.3299999998302067;0.8446745284186913
22.15;1.0799260047503614;0.8333949217491572;0.7716584257051861;-0.37118106535827833;-0.3437012878584067;1.0720362469785407;9.999491259892789;0.8335987366757008;-0.4244550317943868;-0.4244550137072944;0.7776629230263683;-0.33000000083234005;0.8446742415906524
22.16;1.0799244470178466;0.8333949294746598;0.7716577735599996;-0.3711810650790652;-0.3437012877207684;1.0720349663053705;9.999513934322943;0.8335976813904779;-0.42445503135391716;-0.42445501390449114;0.777661679978;-0.3300000018499714;0.844673979515678
22.17;1.0799228803411065;0.8333950026173257;0.7716571550824941;-0.3711810647935234;-0.3437012876130011;1.0720336216534028;9.999537084610726;0.8335966514713348;-0.4244550309174046;-0.4244550141066914;0.7776604646944099;-0.330000002878917;0.8446737465179204
22.18;1.0799213060639674;0.8333951426481703;0.7716565718258486;-0.3711810645021318;-0.3437012875342055;1.0720322109531568;9.999560632798282;0.8335956481511496;-0.42445503048458016;-0.4244550143120544;0.7776592827415504;-0.3300000039152043;0.8446735458428158
22.19;1.0799197260658326;0.8333953501094687;0.7716560239544118;-0.37118106420539165;-0.3437012874829266;1.0720307335706734;9.999584500715683;0.8335946725290478;-0.42445503005485824;-0.42445501451892964;0.7776581408054395;-0.33000000495508386;0.8446733807095514
22.2;1.079918142658744;0.8333956249185277;0.7716555108624964;-0.37118106390351585;-0.3437012874572494;1.0720291911911362;9.99960862106175;0.8335937254152899;-0.4244550296275733;-0.42445501472610986;0.7776570454529669;-0.33000000599492413;0.8446732546871618
22.21;1.079916559603047;0.8333959660685022;0.7716550318585371;-0.37118106359624237;-0.3437012874549646;1.0720275869896105;9.999632935680419;0.833592807270659;-0.4244550292021076;-0.4244550149327965;0.777656002418451;-0.33000000703124094;0.8446731711868937
22.22;1.0799149833018744;0.8333963714374883;0.7716545859855417;-0.37118106328309103;-0.3437012874736034;1.0720259241284902;9.99965738478938;0.8335919181875696;-0.42445502877790814;-0.42445501513840267;0.7776550164866628;-0.3300000080607398;0.8446731329310763
22.23;1.0799134225190536;0.8333968381284493;0.7716541711057645;-0.3711810629638106;-0.34370128751055856;1.0720242047111925;9.99968190142728;0.8335910577899283;-0.42445502835455884;-0.42445501534243746;0.7776540907656642;-0.3300000090802665;0.8446731416871408
