time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.24;1.0799118871467601;0.8333973629854652;0.7716537834215933;-0.37118106263859213;-0.3437012875633693;1.0720224291728975;9.999706417351227;0.8335902254804719;-0.4244550279319361;-0.42445501554447246;0.7776532256175224;-0.33000001008678587;0.8446731977434001
22.25;1.0799103870554858;0.8333979430513362;0.7716534179842461;-0.3711810623080846;-0.34370128762999064;1.0720205964473148;9.999730873428966;0.8335894208192773;-0.42445502751028863;-0.4244550157442681;0.7776524190554909;-0.33000001107747234;0.8446732991334502
22.26;1.0799089310900944;0.8333985758715586;0.7716530691140402;-0.37118106197326944;-0.34370128770883784;1.0720187046922618;9.999755222241768;0.8335886433527595;-0.42445502709021143;-0.4244550159419742;0.7776516684244664;-0.3300000120498166;0.8446734416814944
22.27;1.0799075264888336;0.8333992596534457;0.7716527303777007;-0.371181061635284;-0.3437012877985865;1.072016751808758;9.999779418527885;0.8335878918545206;-0.4244550266727011;-0.42445501613807873;0.7776509715884387;-0.3300000130016816;0.844673620429311
22.28;1.0799061789323448;0.8333999929787678;0.7716523950773074;-0.3711810612953345;-0.3437012878980449;1.072014736204339;9.999803408677797;0.8335871639314713;-0.4244550262592887;-0.42445501633324145;0.777650327118444;-0.33000001393137146;0.8446738313431892
22.29;1.07990489296845;0.8334007740714067;0.7716520572167416;-0.37118106095452297;-0.3437012880063041;1.0720126577306945;9.999827131939087;0.8335864566828296;-0.4244550258519738;-0.42445501652827844;0.7776497337894405;-0.33000001483771296;0.8446740719557959
22.3;1.0799036726614637;0.833401600544564;0.7716517119126639;-0.3711810606137327;-0.3437012881229409;1.0720105180235564;9.999850528376358;0.8335857674911011;-0.42445502545280284;-0.42445501672402514;0.7776491898020841;-0.33000001571990994;0.8446743410300446
22.31;1.079902522151108;0.8334024698236098;0.7716513548412034;-0.3711810602738381;-0.34370128824798735;1.0720083202466864;9.999873542190802;0.8335850941022898;-0.4244550250634239;-0.42445501692101323;0.777648692444355;-0.33000001657714867;0.8446746380381399
22.32;1.0799014454877125;0.8334033793565074;0.771650981505403;-0.3711810599359226;-0.3437012883817166;1.0720060681926966;9.999896123333539;0.8335844345562438;-0.4244550246850584;-0.4244550171193834;0.7776482384044101;-0.3300000174084346;0.8446749627038889
22.33;1.0799004458639636;0.8334043265950751;0.7716505872746826;-0.3711810596011689;-0.34370128852448373;1.0720037652386563;9.99991823308832;0.8335837873051021;-0.4244550243188143;-0.42445501731900803;0.7776478241263851;-0.33000001821273783;0.8446753147141413
22.34;1.0798995251316883;0.8334053091361774;0.7716501679549514;-0.37118105927056066;-0.34370128867667976;1.0720014140953653;9.999939846968932;0.8335831511381094;-0.42445502396594587;-0.42445501751947584;0.7776474460416499;-0.3300000189890289;0.8446756937085863
22.35;1.0798986837758058;0.8334063244181547;0.7716497202141217;-0.3711810589447253;-0.34370128883867945;1.0719990168324889;9.999960948556817;0.8335825249067963;-0.4244550236278615;-0.42445501772007355;0.7776471011437722;-0.3300000197362533;0.8446760994204169
22.36;1.0798979208938828;0.8334073690582872;0.7716492415273266;-0.37118105862395806;-0.34370128901069585;1.0719965748459264;9.999981519696384;0.8335819074751435;-0.42445502330595997;-0.42445501791996637;0.7776467877638105;-0.33000002045349647;0.8446765317730127
22.37;1.0798972346114342;0.8334084390190158;0.7716487295918265;-0.3711810583082845;-0.3437012891925512;1.071994089452484;10.000001535519095;0.8335812980599756;-0.42445502300141646;-0.42445501811837316;0.7776465057144211;-0.33000002114021515;0.8446769906452309
22.38;1.0798966233105907;0.8334095306634989;0.7716481820357253;-0.3711810579975951;-0.34370128938360794;1.0719915622022453;10.000020966917683;0.8335806965606669;-0.42445502271507;-0.4244550183145634;0.7776462555646628;-0.3300000217963326;0.8446774754338111
22.39;1.0798960862203608;0.8334106413778882;0.7716475968972246;-0.37118105769178544;-0.34370128958301194;1.0719889939686713;10.000039788100855;0.83358010333937;-0.42445502244760436;-0.42445501850783124;0.7776460380236857;-0.3300000224222262;0.8446779850144991
22.4;1.0798956224711538;0.8334117688364875;0.7716469728764802;-0.37118105739072843;-0.3437012897899055;1.071986384415141;10.000057980952402;0.8335795186185708;-0.4244550221997104;-0.42445501869757696;0.7776458540597674;-0.3300000230186179;0.844678518220146
22.41;1.0798952301768556;0.8334129096508341;0.7716463090076207;-0.37118105709413124;-0.3437012900034246;1.071983732800114;10.00007553100237;0.8335789421099675;-0.4244550219718677;-0.4244550188834013;0.7776457049318057;-0.3300000235862831;0.8446790742259052
22.42;1.0798949066907757;0.8334140590126404;0.7716456046140683;-0.3711810568013822;-0.343701290222759;1.0719810386617517;10.00009242236815;0.8335783733017881;-0.4244550217642076;-0.4244550190650526;0.7776455915047461;-0.33000002412580914;0.8446796522461205
22.43;1.0798946491937094;0.8334152116395028;0.7716448596748737;-0.3711810565114202;-0.3437012904472928;1.0719783015226902;10.000108637479501;0.8335778125221243;-0.42445502157673987;-0.4244550192422741;0.7776455134886647;-0.33000002463767675;0.844680251067352
22.44;1.0798944545220994;0.8334163626528186;0.7716440752043925;-0.37118105622286546;-0.3437012906765146;1.071975520442295;10.000124159047001;0.8335772619911952;-0.4244550214094412;-0.42445501941473807;0.7776454693938918;-0.3300000251225578;0.8446808695478014
22.45;1.0798943183581118;0.8334175074935629;0.7716432533862156;-0.37118105593441664;-0.34370129090972334;1.0719726939158156;10.000138973649651;0.8335767258299914;-0.42445502126199586;-0.4244550195820999;0.7776454571886641;-0.3300000255815366;0.8446815075953001
22.46;1.0798942349136254;0.8334186415386526;0.7716423967945794;-0.37118105564502274;-0.3437012911458704;1.0719698199759156;10.000153077142587;0.8335762091183174;-0.4244550211335478;-0.4244550197440684;0.7776454748741431;-0.33000002601594064;0.8446821660206261
22.47;1.0798941976260246;0.8334197601630184;0.7716415070637269;-0.371181055353794;-0.34370129138362443;1.071966896736041;10.000166475821448;0.8335757168464082;-0.42445502102281796;-0.42445501990046175;0.7776455205982261;-0.33000002642693194;0.8446828454909012
22.48;1.079894199898334;0.8334208589347757;0.7716405847114773;-0.3711810550599774;-0.3437012916214915;1.0719639229345879;10.000179178637502;0.8335752533061835;-0.42445502092842313;-0.42445502005125246;0.7776455929331861;-0.33000002681543594;0.8446835460050941
22.49;1.0798942351912602;0.833421933441458;0.7716396298685462;-0.37118105476286695;-0.34370129185792014;1.0719608979908415;10.000191186655886;0.8335748217455309;-0.42445502084907294;-0.4244550201965473;0.7776456911336026;-0.3300000271824297;0.8446842667909129
22.5;1.0798942974966117;0.8334229789970901;0.7716386424252835;-0.37118105446160243;-0.34370129209151795;1.071957822403069;10.000202490944032;0.8335744239320048;-0.42445502078372593;-0.4244550203364783;0.7776458144815125;-0.33000002752901675;0.8446850060651317
22.51;1.079894382543617;0.8334239906820746;0.7716376222966637;-0.3711810541550656;-0.34370129232138763;1.0719546981543704;10.000213080480691;0.8335740598773854;-0.42445502073160524;-0.42445502047105366;0.7776459614626328;-0.33000002785619853;0.8446857610629797
22.52;1.079894487997361;0.8334249638171268;0.771636570432372;-0.3711810538419003;-0.34370129254737003;1.071951528376137;10.000222947921513;0.8335737282206622;-0.42445502069194757;-0.42445502059996926;0.77764613006395;-0.33000002816470037;0.844686528392598
22.53;1.0798946121202557;0.8334258944335129;0.7716354892530807;-0.3711810535207368;-0.34370129277004463;1.0719483171113595;10.000232088309211;0.8335734271583926;-0.42445502066384444;-0.42445502072235264;0.7776463186605411;-0.3300000284548811;0.84468730444563
22.54;1.0798947524220537;0.833426778901873;0.7716343822184286;-0.3711810531904585;-0.3437012929903862;1.0719450692266075;10.00024050068577;0.8335731554099465;-0.4244550206463353;-0.42445502083671416;0.7776465262976735;-0.33000002872678713;0.8446880861755083
22.55;1.0798949048897377;0.8334276131253852;0.7716332534805008;-0.3711810528501879;-0.3437012932092229;1.0719417899593977;10.000248192151126;0.8335729128314485;-0.4244550206385818;-0.4244550209413629;0.7776467520854753;-0.330000028980516;0.8446888720173942
22.56;1.079895063691207;0.8334283927919426;0.7716321076369818;-0.37118105249919287;-0.3437012934268915;1.0719384843827138;10.000255174543293;0.8335727002129082;-0.4244550206400031;-0.4244550210349086;0.7776469941765585;-0.3300000292165376;0.844689662031546
22.57;1.0798952216310398;0.8334291143945861;0.7716309495451693;-0.37118105213702524;-0.3437012936431932;1.071935156959272;10.000261458542258;0.833572518244899;-0.4244550206502298;-0.4244550211163892;0.7776472494654032;-0.3300000294356441;0.8446904573348846
22.58;1.0798953711065853;0.8334297757046442;0.7716297845208845;-0.3711810517636078;-0.3437012938575897;1.0719318112588416;10.000267052000963;0.8335723667206079;-0.4244550206687699;-0.4244550211850833;0.7776475144469348;-0.330000029638782;0.8446912595432678
22.59;1.0798955049677028;0.8334303756866199;0.771628618412502;-0.37118105137896384;-0.34370129406958644;1.0719284501964617;10.000271957344065;0.833572244843395;-0.42445502069454566;-0.4244550212403608;0.777647786329518;-0.33000002982706084;0.8446920705968528
22.6;1.0798956166915707;0.8334309141066294;0.7716274571829607;-0.3711810509829621;-0.34370129427902835;1.0719250769262925;10.000276169065199;0.8335721521802394;-0.424455020725703;-0.4244550212817704;0.777648063860037;-0.3300000300018963;0.8446928929546786
22.61;1.079895699982906;0.8334313912338642;0.7716263063548569;-0.3711810505753617;-0.3437012944862009;1.0719216954209416;10.000279679257458;0.8335720891603474;-0.4244550207598754;-0.42445502130916984;0.7776483476873214;-0.3300000301649924;0.8446937297048297
22.62;1.0798957486418728;0.8334318081430069;0.7716251707833611;-0.3711810501558832;-0.34370129469186;1.071918310417297;10.000282490399771;0.833572056670955;-0.42445502079459557;-0.4244550213227057;0.7776486401176107;-0.33000003031800834;0.8446945845424947
22.63;1.079895756615466;0.8334321668482727;0.7716240548223435;-0.37118104972423266;-0.3437012948971267;1.0719149281095326;10.000284622086982;0.8335720552101085;-0.4244550208275575;-0.424455021322763;0.7776489447171028;-0.33000003046224086;0.8446954621751935
22.64;1.079895717849616;0.8334324696918499;0.7716229622526779;-0.3711810492801236;-0.34370129510323905;1.0719115572467075;10.000286102749337;0.833572084283494;-0.42445502085670783;-0.4244550213098771;0.777649265974265;-0.33000003059862437;0.8446963688265796
22.65;1.0798956265589197;0.8334327186099569;0.7716218958196944;-0.3711810488232836;-0.3437012953113132;1.0719082089064993;10.000286960231179;0.8335721425025215;-0.42445502088014747;-0.4244550212845119;0.7776496086367294;-0.3300000307278389;0.8446973117106992
22.66;1.079895478175536;0.8334329144346517;0.7716208571176996;-0.3711810483535614;-0.3437012955221484;1.0719048950243326;10.000287222785587;0.8335722281787906;-0.4244550208959608;-0.42445502124692064;0.7776499770049755;-0.3300000308503666;0.8446982974209681
22.67;1.0798952701729465;0.8334330563485257;0.7716198469961728;-0.37118104787093564;-0.3437012957362031;1.071901626716896;10.000286920293467;0.833572339820323;-0.4244550209021788;-0.42445502119718953;0.7776503748215227;-0.330000030966635;0.8446993304160066
22.68;1.0798950021565132;0.833433142388594;0.7716188657341697;-0.37118104737523966;-0.3437012959538977;1.071898413254073;10.000286080128971;0.8335724761951651;-0.42445502089678133;-0.42445502113524586;0.7776508052818318;-0.3300000310772496;0.8447004125884656
22.69;1.0798946752245067;0.8334331705166048;0.7716179132293463;-0.3711810468660087;-0.34370129617587347;1.0718952620391717;10.000284727709813;0.8335726360324397;-0.4244550208777517;-0.42445502106083444;0.7776512706617549;-0.3300000311830856;0.8447015440328773
22.7;1.0798942912293046;0.8334331386405908;0.7716169900593594;-0.3711810463427062;-0.3437012964027901;1.0718921792273288;10.000282893219325;0.8335728180564737;-0.4244550208432566;-0.42445502097361265;0.7776517721830732;-0.33000003128517175;0.8447027244488268
22.71;1.0798938526504842;0.8334330439218888;0.7716160981639034;-0.3711810458050509;-0.3437012966349536;1.071889170488905;10.00028061105253;0.8335730214198106;-0.424455020791695;-0.42445502087327314;0.7776523106525156;-0.33000003138454975;0.8447039539751798
22.72;1.079893362571021;0.8334328825573529;0.7716152396995833;-0.37118104525324125;-0.34370129687223516;1.07188624144836;10.000277910243431;0.8335732455547074;-0.42445502072167796;-0.4244550207595617;0.7776528873858681;-0.3300000314821139;0.8447052325603572
22.73;1.0798928241585743;0.8334326497768643;0.7716144155500172;-0.3711810446880085;-0.34370129711425196;1.071883397642135;10.00027481002539;0.8335734897653917;-0.4244550206321868;-0.4244550206322249;0.777653504396309;-0.33000003157840285;0.8447065590575077
22.74;1.0798922399973658;0.8334323397487583;0.7716136254880122;-0.37118104411043884;-0.34370129736057403;1.0718806445464073;10.000271326253555;0.8335737535801185;-0.4244550205226575;-0.4244550204909117;0.777654163809689;-0.3300000316735043;0.8447079315677068
22.75;1.0798916116034527;0.8334319458792742;0.7716128691797243;-0.37118104352170495;-0.34370129761081336;1.071877988275458;10.000267477909052;0.8335740374802793;-0.4244550203929312;-0.42445502033503785;0.7776548677522548;-0.33000003176711296;0.8447093482507322
22.76;1.0798909393511378;0.8334314617036142;0.7716121463275558;-0.37118104292289933;-0.3437012978646088;1.0718754365700343;10.000263284903495;0.8335743433001414;-0.42445502024327564;-0.42445502016369924;0.7776556190295473;-0.3300000318587544;0.8447108074849248
22.77;1.0798902228153233;0.8334308818551038;0.7716114562746893;-0.3711810423149301;-0.34370129812168554;1.0718729987707434;10.000258765981812;0.8335746740310885;-0.42445502007425456;-0.424455019975752;0.777656421200283;-0.33000003194812094;0.844712307537935
22.78;1.079889461334766;0.8334302022406922;0.7716107980609488;-0.3711810416984294;-0.3437012983820239;1.0718706843836745;10.000253943635629;0.8335750329172615;-0.4244550198863789;-0.4244550197701171;0.777657277450449;-0.33000003203519196;0.8447138463404937
22.79;1.0798886542671697;0.83342941957143;0.7716101708931355;-0.3711810410737424;-0.3437012986459161;1.07186850147773;10.000248848765374;0.8335754221815778;-0.4244550196799427;-0.42445501954621334;0.7776581895531696;-0.3300000321200507;0.8447154219525889
22.8;1.0798878004142387;0.8334285314339681;0.7716095744791712;-0.37118104044098377;-0.34370129891383294;1.071866455758515;10.000243523042528;0.8335758420126759;-0.4244550194551504;-0.42445501930428964;0.7776591577442199;-0.3300000322027711;0.8447170330580099
22.81;1.0798868977600216;0.833427536639039;0.7716090089790667;-0.37118103980012496;-0.3437012991862413;1.0718645503718647;10.00023802028381;0.8335762905205364;-0.42445501921223094;-0.4244550190454034;0.7776601810102372;-0.33000003228353625;0.8447186783276459
22.82;1.0798859443745834;0.8334264347931816;0.7716084747493012;-0.37118103915109846;-0.34370129946338757;1.0718627862855141;10.000232405334916;0.8335767649771878;-0.4244550189514506;-0.4244550187710189;0.7776612574119486;-0.3300000323626569;0.8447203554075406
22.83;1.0798849393339058;0.833425225729129;0.7716079720000674;-0.37118103849391404;-0.34370129974501745;1.0718611625421635;10.000226754636284;0.833577263495111;-0.424455018673228;-0.42445501848266914;0.7776623843441464;-0.33000003244036163;0.84472206051254
22.84;1.0798838827747095;0.8334239096290498;0.7716075004052741;-0.3711810378286251;-0.34370130003022886;1.0718596764157664;10.000221157645125;0.833577785952444;-0.4244550183782731;-0.4244550181820256;0.7776635588482441;-0.33000003251666954;0.8447237886609703
22.85;1.0798827752619828;0.8334224873728537;0.7716070585268988;-0.37118103715509637;-0.3437013003175199;1.0718583240325876;10.00021571209549;0.8335783339535726;-0.4244550180675082;-0.42445501787100004;0.7776647783824002;-0.3300000325914934;0.8447255345553073
22.86;1.0798816173779862;0.8334209606685796;0.7716066433010867;-0.3711810364730179;-0.34370130060498144;1.0718571011026639;10.000210514209302;0.8335789102379957;-0.4244550177418682;-0.42445501755162646;0.7776660416641157;-0.33000003266481415;0.8447272932618849
22.87;1.0798804101466581;0.8334193320872835;0.7716062505886077;-0.37118103578226447;-0.34370130089075374;1.0718560034000901;10.000205654065828;0.8335795177469837;-0.42445501740215175;-0.4244550172259959;0.777667348763663;-0.3300000327367183;0.8447290600122171
22.88;1.079879155317274;0.8334176051152167;0.7716058764697946;-0.37118103508314265;-0.34370130117343994;1.0718550268505531;10.000201223039086;0.833580158568264;-0.42445501704893934;-0.4244550168962273;0.7776687004356236;-0.3300000328071978;0.8447308299991805
22.89;1.0798778547374084;0.8334157845028188;0.7716055176920976;-0.3711810343764706;-0.343701301452076;1.0718541667080608;10.000197320179854;0.8335808331517995;-0.42445501668255725;-0.4244550165643219;0.7776700973844742;-0.33000003287591717;0.8447325988867816
22.9;1.0798765100670527;0.8334138769688675;0.7716051711491884;-0.37118103366357363;-0.3437013017260326;1.0718534163929043;10.000194041965983;0.8335815401142789;-0.42445501630308213;-0.42445501623211385;0.7776715402829033;-0.33000003294228836;0.844734363427629
22.91;1.0798751236649902;0.8334118916109858;0.7716048336279505;-0.37118103294605215;-0.34370130199512866;1.071852767943877;10.000191466674117;0.8335822768715085;-0.4244550159104617;-0.4244550159014108;0.7776730303995076;-0.3300000330057913;0.8447361213472632
22.92;1.079873699098713;0.8334098396942916;0.7716045021685906;-0.3711810322254129;-0.3437013022595782;1.071852213953704;10.000189651961533;0.833583040580975;-0.42445501550471;-0.4244550155740884;0.7776745695458935;-0.3300000330661861;0.8447378704163538
22.93;1.079872240528293;0.833407733792699;0.7716041741331322;-0.3711810315027731;-0.3437013025197474;1.0718517487410997;10.000188641757662;0.8335838284396524;-0.4244550150860373;-0.4244550152520585;0.7776761591051378;-0.3300000331234837;0.844739607412901
22.94;1.0798707523266409;0.8334055863049532;0.7716038467496658;-0.37118103077880416;-0.3437013027760898;1.0718513682146076;10.00018846902087;0.83358463747517;-0.4244550146549612;-0.42445501493727855;0.7776777994669104;-0.33000003317771043;0.844741327839998
22.95;1.0798692389736313;0.8334034081614414;0.7716035170676449;-0.37118103005396014;-0.34370130302923907;1.0718510692755334;10.000189154274988;0.8335854645449623;-0.4244550142123097;-0.42445501463170643;0.7776794902056816;-0.33000003322872623;0.8447430263093818
22.96;1.0798677041445808;0.8334012083649676;0.7716031826723693;-0.3711810293286451;-0.34370130328006254;1.071850849002604;10.000190707100208;0.833586306577991;-0.42445501375899597;-0.42445501433705024;0.7776812302852113;-0.33000003327630534;0.8447446968037365
22.97;1.079866149914827;0.8333989941010149;0.7716028425773169;-0.3711810286032249;-0.34370130352951894;1.0718507036468616;10.000193131962295;0.8335871607637574;-0.4244550132958431;-0.4244550140546485;0.7776830181810295;-0.3300000333201947;0.8447463327979788
22.98;1.0798645774816005;0.8333967711523007;0.7716024976817296;-0.37118102787811835;-0.34370130377842023;1.0718506281650984;10.000196432927085;0.833588024733785;-0.42445501282360976;-0.424455013785663;0.777684851856763;-0.33000003336007755;0.8447479276867422
22.99;1.0798629884573547;0.833394544363874;0.7716021502909843;-0.3711810271538805;-0.3437013040276112;1.0718506167365904;10.000200613805966;0.833588896521839;-0.42445501234297295;-0.42445501353119935;0.7776867286004124;-0.33000003339563516;0.8447494752812177
23.0;1.0798613850435703;0.8333923180356082;0.7716018028717305;-0.3711810264312384;-0.34370130427838697;1.0718506632992493;10.000205675974343;0.8335897740264692;-0.42445501185444207;-0.4244550132921768;0.777688645085262;-0.33000003342655465;0.8447509701845001
23.01;1.0798597694411278;0.8333900963619555;0.7716014573654283;-0.37118102571116923;-0.3437013045324613;1.0718507616454531;10.00021161243086;0.8335906545752907;-0.42445501135842245;-0.42445501306920164;0.7776905976039579;-0.3300000334524847;0.8447524082492831
23.02;1.079858143927116;0.8333878833584079;0.7716011156757742;-0.37118102499505556;-0.34370130479167066;1.0718509059232253;10.000218400529052;0.8335915349032187;-0.4244550108553512;-0.42445501286251064;0.7776925823706548;-0.33000003347303614;0.8447537867739195
23.03;1.0798565115135383;0.8333856819922535;0.7716007802179389;-0.37118102428488287;-0.343701305057719;1.0718510916487864;10.000226004220176;0.8335924111612494;-0.42445501034565153;-0.4244550126718619;0.7776945958306639;-0.3300000334877735;0.8447551040916659
23.04;1.0798548763867766;0.8333834936340645;0.7716004539040254;-0.37118102358312777;-0.3437013053319058;1.0718513163516596;10.000234384896757;0.8335932788897487;-0.42445500982954537;-0.4244550124966301;0.7776966346424962;-0.3300000334963297;0.8447563590069558
23.05;1.0798532440628337;0.8333813184333987;0.7716001401873378;-0.3711810228922603;-0.3437013056150363;1.0718515794624972;10.000243508988246;0.8335941331307366;-0.42445500930687763;-0.42445501233620764;0.7776986954078314;-0.33000003349856044;0.8447575508712439
23.06;1.079851621311876;0.8333791558083996;0.7715998433152981;-0.3711810222143046;-0.34370130590762826;1.0718518816466893;10.000253347015965;0.8335949687361958;-0.4244550087772192;-0.4244550121902725;0.7777007746664314;-0.3300000334944065;0.8447586802861086
23.07;1.079850015930356;0.8333770047322095;0.7715995681008025;-0.3711810215508201;-0.34370130621017886;1.0718522238416095;10.000263870523117;0.8335957806212199;-0.4244550082404174;-0.4244550120588042;0.7777028692379475;-0.33000003348355456;0.8447597496902922
23.08;1.079848436288031;0.8333748640658339;0.7715993191586573;-0.37118102090328453;-0.3437013065232024;1.0718526064049325;10.000275054040234;0.8335965639056223;-0.42445500769704186;-0.4244550119419291;0.7777049763903024;-0.3300000334653029;0.8447607636465567
23.09;1.0798468905454879;0.833372732448345;0.7715991003179029;-0.3711810202734012;-0.34370130684704825;1.0718530286753278;10.000286874729378;0.8335973143182982;-0.42445500714822076;-0.4244550118396183;0.7777070935676877;-0.3300000334387106;0.8447617283634196
23.1;1.0798453862472215;0.8333706079726398;0.7715989143760374;-0.3711810196629927;-0.34370130718175396;1.0718534888214195;10.00029930439663;0.8335980286862034;-0.4244550065952046;-0.4244550117515734;0.7777092181692611;-0.33000003340284384;0.8447626501838218
23.11;1.0798439307136807;0.8333684888978861;0.7715987632827752;-0.37118101907378465;-0.34370130752690103;1.0718539837866765;10.000312306593255;0.8335987049144089;-0.4244550060391703;-0.4244550116773036;0.7777113474475389;-0.33000003335710615;0.8447635345987389
23.12;1.0798425309813995;0.8333663748891614;0.7715986486539294;-0.3711810185074162;-0.3437013078814927;1.071854509624002;10.00032584476746;0.8335993416915304;-0.4244550054813254;-0.4244550116162058;0.7777134779652497;-0.3300000333015261;0.8447643864726626
23.13;1.0798411926128877;0.8333642671660999;0.7715985717291445;-0.3711810179655495;-0.34370130824416634;1.0718550625053038;10.00033989038513;0.8335999385078388;-0.4244550049229823;-0.4244550115677677;0.7777156052030431;-0.3300000332366451;0.8447652099976427
23.14;1.0798399192759744;0.8333621677999488;0.7715985327520662;-0.3711810174498053;-0.3437013086135241;1.0718556394947032;10.000354425209832;0.8336004954486208;-0.42445500436535627;-0.424455011531761;0.7777177239406432;-0.33000003316311183;0.8447660079318337
23.15;1.0798387137612053;0.8333600793319764;0.771598530558201;-0.37118101696158223;-0.34370130898820034;1.0718562382767032;10.000369442488827;0.833601012205004;-0.42445500380943285;-0.4244550115082098;0.7777198285238829;-0.33000003308138215;0.8447667817716548
23.16;1.0798375786636774;0.8333580046468152;0.7715985626716853;-0.37118101650197904;-0.3437013093668487;1.0718568566342352;10.000384946216599;0.8336014873964632;-0.42445500325622215;-0.42445501149726395;0.7777219129256487;-0.33000003299148994;0.8447675333737333
23.17;1.0798365164502195;0.8333559466945856;0.7715986260210271;-0.37118101607180054;-0.34370130974805524;1.0718574922761477;10.000400941483688;0.8336019190832139;-0.4244550027070282;-0.4244550114991153;0.7777239712824326;-0.3300000328929172;0.8447682661198609
23.18;1.0798355295296482;0.8333539085973417;0.7715987179478928;-0.37118101567158934;-0.3437013101302007;1.0718581427448153;10.000417417871668;0.8336023052813409;-0.42445500216330806;-0.42445501151395193;0.7777259983981342;-0.33000003278481554;0.8447689846058092
23.19;1.0798346203160958;0.833351894309781;0.7715988366106913;-0.37118101530166336;-0.34370131051158676;1.0718588053611193;10.000434338139582;0.8336026435829146;-0.4244550016261906;-0.42445501154182186;0.7777279899504125;-0.3300000326663441;0.8447696939961116
23.2;1.0798337915018785;0.8333499086797427;0.7715989805706746;-0.37118101496211037;-0.34370131089051537;1.0718594772672607;10.000451641125007;0.833602931026716;-0.4244550010961087;-0.42445501158238674;0.7777299428073046;-0.33000003253683285;0.844770399896165
23.21;1.079833046170633;0.8333479563501931;0.7715991479476209;-0.37118101465280556;-0.34370131126505266;1.0718601556528113;10.00046925517132;0.8336031647393525;-0.4244550005729334;-0.4244550116348558;0.7777318551249937;-0.3300000323959835;0.8447711081649271
23.22;1.0798323869626554;0.8333460407264668;0.7715993353732027;-0.37118101437347883;-0.3437013116329848;1.0718608380959176;10.000487111045407;0.8336033426289564;-0.4244550000564041;-0.42445501169818317;0.7777337258918162;-0.33000003224411417;0.8447718242327373
23.23;1.0798318150333106;0.8333441642164587;0.7715995376150641;-0.37118101412373095;-0.343701311992165;1.0718615228475044;10.000505146114806;0.8336034639642749;-0.42445499954638366;-0.4244550117712274;0.7777355543113539;-0.3300000320820865;0.844772552556124
23.24;1.0798313300090563;0.8333423292771479;0.7715997483724485;-0.3711810139030237;-0.34370131234087775;1.0718622094437709;10.000523298599054;0.8336035293563916;-0.4244549990427956;-0.4244550118527608;0.7777373395427654;-0.3300000319110035;0.8447732962729597
23.25;1.0798309302652078;0.833340538858393;0.7715999612892566;-0.37118101371082374;-0.3437013126779649;1.0718628993926087;10.000541496650545;0.8336035398228799;-0.4244549985453991;-0.4244550119414966;0.777739080747684;-0.3300000317320797;0.8447740565440492
23.26;1.0798306128905286;0.8333387959759954;0.7716001706730564;-0.3711810135467831;-0.3437013130026172;1.0718635959673148;10.000559651999433;0.833603495887372;-0.42445499805360676;-0.4244550120362043;0.7777407769730006;-0.3300000315466406;0.8447748324108608
23.27;1.0798303738037727;0.833337103258511;0.7716003721851732;-0.371181013410696;-0.3437013133140365;1.071864303662868;10.000577666856424;0.8336033976342673;-0.42445499756646216;-0.42445501213591397;0.7777424271581979;-0.3300000313561099;0.8447756219050664
23.28;1.0798302078125548;0.833335462742091;0.771600563535079;-0.3711810133023834;-0.34370131361135176;1.071865028091661;10.000595446084349;0.8336032457377821;-0.42445499708288614;-0.42445501224011983;0.777744030571212;-0.33000003116204224;0.8447764230889522
23.29;1.0798301086157163;0.8333338758870118;0.7716007446787954;-0.3711810132217123;-0.3437013138936865;1.0718657753980538;10.000612901978094;0.8336030423351865;-0.424454996602107;-0.4244550123486897;0.7777455867579983;-0.3300000309661054;0.8447772338748495
23.3;1.0798300692767175;0.8333323436829742;0.7716009169655572;-0.3711810131686499;-0.34370131416012634;1.0718665506749239;10.000629957792304;0.8336027907536897;-0.4244549961239014;-0.42445501246152684;0.7777470949336038;-0.33000003076993417;0.8447780515326402
23.31;1.0798300827809848;0.8333308663605464;0.7716010820436854;-0.3711810131431725;-0.34370131440967955;1.0718673566760888;10.00064655490407;0.8336024945351758;-0.4244549956485064;-0.4244550125783532;0.7777485540626499;-0.33000003057496907;0.8447788730592987
23.32;1.0798301421946463;0.8333294430686714;0.7716012413847294;-0.3711810131450362;-0.3437013146412408;1.0718681938448165;10.000662655419399;0.833602156638695;-0.4244549951764788;-0.42445501269862035;0.7777499634560073;-0.33000003038243975;0.8447796960217723
23.33;1.0798302407281202;0.8333280722676033;0.7716013956136271;-0.3711810131735649;-0.34370131485351674;1.0718690608226895;10.000678239281806;0.8336017796568705;-0.4244549947085701;-0.4244550128215017;0.7777513228229324;-0.33000003019340374;0.8447805186328875
23.34;1.0798303719532736;0.8333267523692696;0.7716015435376834;-0.37118101322757985;-0.3437013150450386;1.071869954771814;10.000693301243103;0.8336013667702714;-0.42445499424551664;-0.42445501294610416;0.7777526320545584;-0.3300000300086134;0.8447813391236025
23.35;1.0798305300519526;0.8333254820480811;0.7716016822450043;-0.3711810133055525;-0.3437013152142986;1.071870872165345;10.000707848626918;0.8336009217998752;-0.4244549937879028;-0.4244550130717109;0.7777538912727041;-0.33000002982841253;0.8447821557447293
23.36;1.0798307098689646;0.8333242607173761;0.7716018080372268;-0.3711810134059645;-0.34370131535998244;1.0718718102056946;10.000721895781757;0.8336004483367974;-0.42445499333623404;-0.42445501319775614;0.7777551007679403;-0.33000002965287584;0.8447829674359421
23.37;1.0798309069969605;0.8333230891293696;0.7716019169133156;-0.3711810135276719;-0.3437013154812489;1.0718727679934246;10.000735453522395;0.8335999491915653;-0.42445499289116356;-0.42445501332355756;0.7777562605417726;-0.3300000294819415;0.8447837741502559
23.38;1.079831118197944;0.8333219690380685;0.7716020049120911;-0.3711810136701018;-0.34370131557783345;1.0718737464643169;10.000748523614966;0.8335994261563053;-0.42445499245361235;-0.42445501344812153;0.7777573698765875;-0.3300000293154895;0.8447845765215274
23.39;1.0798313415613472;0.8333209019559579;0.7716020684250464;-0.37118101383329677;-0.34370131564990986;1.0718747473129921;10.000761106096057;0.83359887987039;-0.4244549920245975;-0.42445501357023385;0.7777584274613176;-0.33000002915350274;0.8447853750057902
23.4;1.079831576210169;0.83331988842026;0.7716021041544103;-0.3711810140178359;-0.343701315697936;1.0718757722183339;10.000773207953058;0.8335983099589276;-0.42445499160501676;-0.42445501368864585;0.777759431959294;-0.33000002899613456;0.8447861692324456
23.41;1.079831822351522;0.8333189281839047;0.7716021095705938;-0.3711810142245405;-0.3437013157226618;1.071876822717922;10.000784837031507;0.8335977152927858;-0.4244549911956078;-0.4244550138021276;0.7777603825666273;-0.3300000288436801;0.8447869584505382
23.42;1.0798320817686502;0.8333180206497838;0.7716020836163897;-0.3711810144540971;-0.34370131572517915;1.071877900183298;10.000795989431904;0.8335970942481197;-0.4244549907969735;-0.4244550139094638;0.7777612792631913;-0.33000002869666245;0.8447877424735099
23.43;1.0798323579479512;0.83331716554512;0.7716020262795878;-0.3711810147069513;-0.34370131570673484;1.0718790058397218;10.00080665360521;0.8335964450133379;-0.4244549904094888;-0.42445501400946234;0.7777621224943583;-0.3300000285558476;0.8447885216903015
23.44;1.0798326554285664;0.8333163635368669;0.771601937614959;-0.3711810149834343;-0.3437013156683619;1.0718801409910328;10.00081682597349;0.833595765983229;-0.4244549900331743;-0.4244550141009042;0.7777629127831681;-0.3300000284219403;0.8447892962397744
23.45;1.0798329788958139;0.8333156157944503;0.7716018178151662;-0.3711810152838021;-0.3437013156107125;1.071881307358581;10.000826513178955;0.833595056075858;-0.42445498966781736;-0.42445501418247156;0.7777636509713654;-0.330000028295236;0.8447900657139664
23.46;1.0798333326558471;0.833314922814097;0.7716016679505027;-0.37118101560821964;-0.3437013155341818;1.0718825072989302;10.000835722789857;0.8335943148134322;-0.42445498931327647;-0.4244550142527267;0.7777643383220555;-0.3300000281755858;0.8447908296294001
23.47;1.0798337204160575;0.8333142838669952;0.7716014897268665;-0.37118101595683917;-0.34370131543902377;1.0718837435123258;10.0008444615034;0.8335935421834788;-0.42445498896962636;-0.4244550143101524;0.7777649758405638;-0.3300000280625853;0.8447915878550822
23.48;1.0798341450057138;0.8333136973657173;0.771601284260013;-0.371181016329887;-0.34370131532531917;1.0718850184912814;10.000852740516839;0.8335927384107132;-0.4244549886370194;-0.4244550143532377;0.777765563560467;-0.3300000279557576;0.8447923406017122
23.49;1.07983460802362;0.8333131611119072;0.7716010513694456;-0.3711810167277016;-0.34370131519289215;1.0718863346662855;10.000860576386907;0.8335919040806777;-0.4244549883154805;-0.42445501438057687;0.7777661005703189;-0.3300000278546044;0.8447930882595671
23.5;1.079835109968313;0.8333126720245133;0.7716007900995393;-0.3711810171505842;-0.34370131504141654;1.0718876950721017;10.000867986541142;0.8335910405783342;-0.424454988005005;-0.4244550143910531;0.7777665858559911;-0.3300000277583722;0.8447938316312401
23.51;1.0798356514151568;0.8333122263326243;0.7716004997587171;-0.37118101759841265;-0.3437013148708009;1.071889103428246;10.000874988720495;0.8335901502612365;-0.4244549877057978;-0.4244550143840576;0.7777670188586534;-0.3300000276658054;0.8447945722851528
23.52;1.0798362346402277;0.8333118202935228;0.7716001804953839;-0.37118101807040305;-0.34370131468139553;1.0718905632981544;10.000881609463146;0.8335892364725703;-0.42445498741810317;-0.42445501435947347;0.7777673989440492;-0.3300000275754085;0.8447953122594507
23.53;1.0798368642372436;0.8333114505179775;0.7715998332812103;-0.37118101856519453;-0.34370131447376406;1.0718920767354554;10.000887891093324;0.8335883036077344;-0.42445498714174396;-0.4244550143173557;0.7777677249491309;-0.33000002748594637;0.8447960537908843
23.54;1.0798375458619163;0.8333111142432823;0.7715994598192776;-0.37118101908098694;-0.3437013142484357;1.071893643346926;10.000893885053898;0.833587356813761;-0.4244549868760482;-0.4244550142576728;0.7777679954984541;-0.33000002739657214;0.8447967997523002
23.55;1.0798382839326464;0.8333108096187927;0.771599062776641;-0.37118101961563527;-0.34370131400590304;1.0718952608250947;10.000899636706812;0.8335864013207719;-0.4244549866202409;-0.4244550141804394;0.7777682093416445;-0.3300000273066984;0.8447975535846484
23.56;1.0798390804968405;0.8333105350988688;0.7715986459862166;-0.37118102016686977;-0.34370131374664964;1.0718969265316518;10.000905176605741;0.8335854419406155;-0.42445498637373064;-0.42445501408586805;0.7777683655469364;-0.3300000272159073;0.8447983184021712
23.57;1.0798399364654276;0.8333102886896838;0.7715982140603593;-0.3711810207326347;-0.34370131347112615;1.071898638722781;10.00091052411846;0.8335844830892543;-0.4244549861359426;-0.42445501397414637;0.7777684638288289;-0.3300000271238363;0.8447990963776081
23.58;1.0798408534916857;0.8333100684150498;0.7715977720554608;-0.37118102131129765;-0.34370131317983216;1.0719003967976195;10.000915695666693;0.8335835293003305;-0.42445498590591346;-0.4244550138452672;0.7777685047438097;-0.33000002703010883;0.8447998881366885
23.59;1.0798418339907274;0.8333098733785023;0.7715973258881975;-0.3711810219016147;-0.3437013128733923;1.071902200323279;10.00092071145517;0.8335825853896254;-0.4244549856821264;-0.42445501369916894;0.777768489413853;-0.3300000269343378;0.8448006921266618
23.6;1.0798428797147759;0.8333097040924397;0.7715968826139555;-0.3711810225025244;-0.3437013125524748;1.0719040476643675;10.00092559932752;0.8335816556894199;-0.42445498546284205;-0.42445501353592596;0.7777684189996229;-0.33000002683598506;0.8448015052387825
23.61;1.0798439909146116;0.8333095618443055;0.7715964497373873;-0.3711810231128898;-0.343701312217734;1.0719059361223444;10.000930392297468;0.8335807431008544;-0.4244549852465366;-0.4244550133558882;0.7777682943824477;-0.3300000267342734;0.8448023240658066
23.62;1.079845166539761;0.8333094477266841;0.7715960342768479;-0.3711810237313856;-0.343701311869917;1.071907863345336;10.000935123402558;0.8335798486761825;-0.42445498503199947;-0.4244550131597286;0.7777681162821667;-0.3300000266283849;0.8448031452986116
23.63;1.079846404681585;0.8333093619678875;0.7715956423915576;-0.37118102435663497;-0.3437013115100231;1.071909828268067;10.00093982261914;0.8335789720033592;-0.4244549848182674;-0.4244550129484225;0.7777678857437587;-0.3300000265176207;0.8448039656644991
23.64;1.0798477026643367;0.8333093036654368;0.7715952794799595;-0.3711810249874209;-0.34370131113934593;1.0719118307726974;10.000944510316886;0.8335781124351138;-0.4244549846046222;-0.42445501272328334;0.7777676045921686;-0.330000026401333;0.8448047820529011
23.65;1.0798490569058081;0.8333092710867086;0.7715949504428835;-0.37118102562277683;-0.34370131075940835;1.0719138699971213;10.000949191844194;0.833577269920201;-0.4244549843906705;-0.4244550124859673;0.7777672755089122;-0.3300000262788754;0.8448055915909415
23.66;1.0798504627995196;0.8333092624991815;0.7715946598231309;-0.3711810262620694;-0.34370131037187607;1.0719159429735912;10.000953865134813;0.8335764444807084;-0.424454984176511;-0.42445501223834986;0.7777669018132379;-0.3300000261497071;0.8448063914755015
23.67;1.079851914459688;0.833309276758534;0.7715944116220496;-0.37118102690520016;-0.3437013099784234;1.0719180453215225;10.000958530641288;0.8335756356825792;-0.42445498396278347;-0.42445501198226393;0.7777664872082461;-0.3300000260134913;0.8448071787427754
23.68;1.0798534045376134;0.8333093134516755;0.7715942091248001;-0.3711810275526562;-0.34370130958058276;1.0719201726845395;10.000963191626871;0.8335748431392717;-0.42445498375043594;-0.4244550117192171;0.7777660355462399;-0.330000025870073;0.8448079501797656
23.69;1.0798549246608915;0.8333093726746056;0.7715940551080908;-0.3711810282052511;-0.3437013091797326;1.0719223211941653;10.000967855819052;0.8335740672326735;-0.4244549835404883;-0.4244550114503049;0.7777655505633735;-0.3300000257194306;0.8448087021274451
23.7;1.0798564662079198;0.8333094544386562;0.7715939520603792;-0.37118102886387755;-0.3437013087771479;1.0719244868833198;10.000972539236507;0.8335733093581312;-0.4244549833339631;-0.4244550111763658;0.7777650358757929;-0.33000002556168684;0.8448094299714558
23.71;1.0798580208475401;0.8333095583670539;0.7715939019261433;-0.37118102952944354;-0.34370130837397356;1.071926665030313;10.000977261184657;0.8335725715577793;-0.42445498313181185;-0.4244550108982654;0.7777644953695312;-0.3300000253972059;0.8448101281401892
23.72;1.0798595807593758;0.833309683864704;0.7715939058447832;-0.3711810302028111;-0.34370130797123005;1.0719288507013502;10.000982037767628;0.8335718557909435;-0.4244549829348518;-0.4244550106170755;0.7777639333875096;-0.3300000252267967;0.8448107912640069
23.73;1.0798611385259982;0.8333098302893778;0.7715939646642019;-0.37118103088471077;-0.3437013075697737;1.071931039835699;10.000986879572254;0.8335711635130635;-0.42445498274383847;-0.42445501033397176;0.7777633542309309;-0.3300000250518436;0.8448114153337773
23.74;1.0798626870423094;0.833309996994825;0.7715940796947809;-0.3711810315757049;-0.3437013071700869;1.0719332293779447;10.000991788155327;0.8335704957003178;-0.4244549825596069;-0.42445501005001757;0.777762761411163;-0.3300000248741664;0.8448119976668532
23.75;1.0798642198922073;0.8333101829699824;0.7715942527259778;-0.3711810322761262;-0.3437013067722303;1.0719354167895463;10.0009967556103;0.8335698529351534;-0.42445498238314994;-0.42445500976610967;0.7777621574793039;-0.330000024695676;0.8448125362220164
23.76;1.0798657318572829;0.833310385900036;0.7715944855777451;-0.3711810329860642;-0.34370130637608526;1.0719375995303118;10.001001768785887;0.8335692352915057;-0.4244549822155461;-0.42445500948313736;0.7777615445892408;-0.33000002451810484;0.8448130291976068
23.77;1.0798672189098826;0.8333106018169351;0.771594779955493;-0.3711810337054575;-0.34370130598165305;1.0719397742729833;10.00100681150215;0.8335686420100026;-0.4244549820578553;-0.4244550092020638;0.7777609252541131;-0.330000024342975;0.8448134750362035
23.78;1.0798686775466793;0.833310826228982;0.7715951376303493;-0.37118103443411027;-0.3437013055892956;1.0719419362211686;10.001011865415274;0.8335680713309417;-0.4244549819110192;-0.42445500892367943;0.77776030265112;-0.33000002417165575;0.8448138725647109
23.79;1.079870103937378;0.8333110552985008;0.771595560216493;-0.37118103517160284;-0.34370130519974695;1.0719440795086697;10.001016909851778;0.8335675206784177;-0.42445498177562224;-0.4244550086483167;0.7777596803615822;-0.3300000240053856;0.8448142210279527
23.8;1.0798714937474245;0.8333112859785702;0.7715960483849423;-0.37118103591727214;-0.34370130481390426;1.071946198652819;10.001021915924369;0.8335669869170891;-0.42445498165177303;-0.42445500837587163;0.7777590618438858;-0.3300000238452329;0.8448145197519278
23.81;1.0798728426379953;0.8333115160837242;0.7715966013820902;-0.371181036670339;-0.3437013044327292;1.0719482895060557;10.001026842132292;0.8335664666853729;-0.4244549815393624;-0.42445500810599646;0.7777584497477324;-0.3300000236919103;0.8448147678858191
23.82;1.0798741467266446;0.8333117445437744;0.7715972173103903;-0.37118103743002145;-0.34370130405733323;1.0719503489060147;10.001031644465046;0.8335659566154874;-0.4244549814383486;-0.42445500783819995;0.7777578456078726;-0.33000002354556307;0.8448149647919194
23.83;1.07987540323129;0.8333119709237216;0.7715978938826541;-0.3711810381955362;-0.34370130368895085;1.0719523740346952;10.001036295079631;0.8335654530629345;-0.42445498134879894;-0.4244550075718544;0.7777572501238483;-0.330000023405764;0.8448151103307456
23.84;1.0798766112138212;0.8333121945458697;0.7715986292241702;-0.3711810389660749;-0.34370130332869697;1.0719543619657228;10.001040791738783;0.8335649519647551;-0.42445498127084447;-0.4244550073062965;0.7777566634139341;-0.33000002327160094;0.8448152044186711
23.85;1.0798777713104954;0.8333124144026577;0.7715994221638318;-0.3711810397407179;-0.34370130297738366;1.0719563090339805;10.001045147953768;0.8335644491139513;-0.42445498120460984;-0.4244550070411726;0.7777560854476261;-0.33000002314169097;0.8448152463644698
23.86;1.0798788847913452;0.833312629811677;0.7716002718941894;-0.37118104051834294;-0.34370130263557835;1.071958210378634;10.001049370592394;0.833563940154086;-0.4244549811500644;-0.42445500677684417;0.7777555167581083;-0.33000002301429393;0.8448152346955
23.87;1.079879953501486;0.8333128409062177;0.7716011775485467;-0.3711810412977204;-0.3437013023038318;1.071960060254974;10.001053449171621;0.8335634204066596;-0.42445498110699587;-0.424455006514436;0.7777549587385486;-0.3300000228876362;0.8448151675677437
23.88;1.079880980483239;0.8333130485250783;0.7716021380709941;-0.37118104207763325;-0.34370130198281035;1.0719618529603707;10.001057365621792;0.8335628851792292;-0.42445498107517493;-0.42445500625547045;0.7777544136839533;-0.3300000227602047;0.844815043015
23.89;1.0798819700331577;0.8333132536874664;0.7716031526599427;-0.3711810428568184;-0.34370130167308893;1.0719635838030461;10.001061104308029;0.8335623303589765;-0.4244549810545015;-0.4244550060014565;0.7777538849115339;-0.3300000226308303;0.8448148589102474
23.9;1.0798829273291037;0.833313457108568;0.7716042214988333;-0.37118104363399684;-0.34370130137497285;1.071965249824416;10.001064650190003;0.8335617527996178;-0.4244549810450939;-0.424455005753647;0.7777533765253838;-0.3300000224986836;0.8448146132339728
23.91;1.0798838580277252;0.8333136590291833;0.7716053454037319;-0.37118104440810934;-0.3437013010887583;1.071966849801043;10.001067984169069;0.8335611503714075;-0.4244549810472428;-0.42445500551296356;0.7777528929588315;-0.33000002236323556;0.8448143044578823
23.92;1.0798847679241974;0.8333138596996494;0.7716065244257925;-0.3711810451783688;-0.3437013008149903;1.071968383123077;10.001071087846803;0.8335605215325685;-0.4244549810611413;-0.4244550052800364;0.7777524389738713;-0.33000002222411295;0.8448139316017483
23.93;1.0798856630503983;0.8333140604196247;0.7716077572570617;-0.3711810459440101;-0.3437013005542864;1.0719698488526348;10.001073952578137;0.8335598645642557;-0.42445498108669916;-0.4244550050552658;0.7777520197704276;-0.330000022080998;0.8448134940041185
23.94;1.079886549872855;0.8333142637613635;0.7716090418850537;-0.37118104670401636;-0.34370130030709484;1.0719712462782882;10.001076575822681;0.8335591769848228;-0.4244549811236226;-0.4244550048388606;0.7777516402909471;-0.3300000219337195;0.8448129910787495
23.95;1.0798874352306955;0.8333144725696415;0.7716103763195507;-0.37118104745699404;-0.34370130007370514;1.0719725758472685;10.00107895021714;0.8335584556358183;-0.4244549811714498;-0.4244550046308787;0.7777513042414441;-0.33000002178229787;0.8448124222182286
23.96;1.0798883261945604;0.8333146893877648;0.7716117586042822;-0.3711810482012428;-0.34370129985428405;1.0719738392207523;10.001081063994548;0.8335576978359718;-0.42445498122939634;-0.42445500443133816;0.7777510139376502;-0.33000002162672487;0.844811786766574
23.97;1.0798892298438025;0.8333149166582181;0.7716131864676817;-0.37118104893486475;-0.3437012996487747;1.0719750388268356;10.001082910450876;0.8335569028003359;-0.42445498129622466;-0.42445500424026616;0.7777507703775017;-0.33000002146658874;0.8448110843802568
23.98;1.0798901531535177;0.833315156422877;0.7716146575379824;-0.3711810496557291;-0.34370129945677813;1.0719761773245025;10.001084493134329;0.8335560715499739;-0.424454981370293;-0.42445500405756753;0.7777505729358272;-0.3300000213008493;0.8448103159952852
23.99;1.0798911027360236;0.833315409885269;0.7716161700942628;-0.3711810503614189;-0.34370129927746373;1.0719772572578932;10.001085826773092;0.8335552054756356;-0.4244549814497755;-0.4244550038829388;0.7777504193329169;-0.33000002112804333;0.8448094842564996
24.0;1.0798920835605392;0.8333156776688272;0.7716177233140671;-0.37118105104937443;-0.3437012991094063;1.0719782811475411;10.00108693861419;0.8335543056416718;-0.4244549815328693;-0.4244550037159199;0.7777503057236204;-0.330000020946756;0.8448085926227908
24.01;1.0798930972085399;0.8333159602235907;0.7716193166187595;-0.3711810517171902;-0.3437012989504339;1.0719792512829691;10.00108786246564;0.8335533734297179;-0.4244549816178089;-0.4244550035559332;0.77775022670738;-0.3300000207558408;0.8448076447295335
24.02;1.079894141375882;0.8333162580716803;0.7716209492928953;-0.371181052362788;-0.34370129879777467;1.0719801692771653;10.00108862359553;0.8335524108728214;-0.42445498170281276;-0.4244550034023106;0.7777501757576805;-0.3300000205543265;0.8448066451583431
24.03;1.0798952108925917;0.8333165720970434;0.7716226211864836;-0.3711810529844075;-0.34370129864849774;1.071981036369244;10.001089230999558;0.8335514197225904;-0.42445498178615665;-0.4244550032543299;0.7777501459650413;-0.33000002034145104;0.8448055999345458
24.04;1.0798962990427037;0.8333169036437866;0.7716243330224336;-0.37118105358051184;-0.3437012984999291;1.0719818536030508;10.001089682217238;0.833550400770672;-0.4244549818662363;-0.4244550031112001;0.7777501310249364;-0.3300000201169098;0.8448045155586348
24.05;1.0798973983896956;0.8333172539353503;0.7716260854867816;-0.37118105414956376;-0.3437012983497945;1.0719826211604229;10.001089968347813;0.8335493545593747;-0.4244549819413894;-0.4244550029721158;0.77775012615415;-0.33000001988096256;0.8448033980840155
24.06;1.0798985013290274;0.8333176230774278;0.7716278783217126;-0.37118105468994195;-0.3437012981961487;1.071983338202399;10.001090077295169;0.8335482823295794;-0.42445498200961956;-0.4244550028363853;0.7777501281189607;-0.3300000196342882;0.8448022531899761
24.07;1.0798996006908845;0.8333180095807672;0.7716297100041727;-0.37118105520030426;-0.34370129803739885;1.071984003641977;10.001089998250983;0.8335471863152385;-0.42445498206860094;-0.4244550027033408;0.7777501347966548;-0.3300000193777443;0.8448010861074364
24.08;1.0799006903987;0.833318410461902;0.7716315779075936;-0.37118105567989307;-0.34370129787245823;1.0719846166167069;10.001089724554236;0.8335460694937548;-0.42445498211596117;-0.42445500257201724;0.7777501450033499;-0.3300000191121155;0.8447999009266346
