time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.09;1.0799017662150432;0.8333188214153562;0.7716334788254137;-0.3711810561283067;-0.34370129770078206;1.0719851762510373;10.001089254702537;0.8335449349186745;-0.4244549821495434;-0.424455002441071;0.7777501580625216;-0.3300000188379179;0.8447987000276614
24.1;1.0799028262676593;0.8333192373985417;0.7716354094566696;-0.37118105654518463;-0.3437012975223249;1.0719856815760085;10.001088590205956;0.8335437851444597;-0.42445498216749594;-0.4244550023091827;0.7777501730659754;-0.33000001855532235;0.8447974841309992
24.11;1.079903870870645;0.8333196537531693;0.7716373667681333;-0.37118105693017867;-0.3437012973375196;1.071986131970273;10.001087730005919;0.8335426223630782;-0.4244549821683068;-0.4244550021754862;0.7777501889466996;-0.33000001826426545;0.8447962528316633
24.12;1.0799049017513818;0.8333200668866526;0.7716393483016291;-0.3711810572830026;-0.34370129714713354;1.0719865275677174;10.001086666183758;0.8335414490263019;-0.42445498215090827;-0.4244550020396078;0.7777502053144303;-0.33000001796469397;0.8447950049637496
24.13;1.0799059207495014;0.8333204740658671;0.7716413521890128;-0.3711810576035012;-0.34370129695196167;1.0719868695088914;10.001085384728677;0.8335402681881757;-0.42445498211473637;-0.4244550019015787;0.7777502224600329;-0.330000017656631;0.8447937388532318
24.14;1.0799069282026337;0.833320872931335;0.7716433766312827;-0.3711810578917348;-0.343701296752621;1.0719871603557654;10.001083869909236;0.833539083484727;-0.4244549820596431;-0.4244550017618564;0.7777502403440727;-0.33000001733999157;0.8447924529767207
24.15;1.0799079222381425;0.8333212613014249;0.771645418882289;-0.37118105814794944;-0.34370129654967857;1.0719874040909965;10.001082105480055;0.833537899014691;-0.4244549819858669;-0.42445500162124644;0.7777502581591622;-0.33000001701444615;0.8447911465507374
24.16;1.0799088994222914;0.8333216374422572;0.7716474743126368;-0.37118105837247534;-0.34370129634387137;1.071987605178883;10.0010800700177;0.8335367192895391;-0.424454981894168;-0.42445500148066606;0.7777502746779535;-0.3300000166794129;0.8447898196539914
24.17;1.0799098557024598;0.833322000397792;0.7716495363181816;-0.3711810585656523;-0.34370129613608896;1.0719877678111684;10.001077732536903;0.8335355496094907;-0.424454981785806;-0.42445500134102127;0.7777502883999163;-0.3300000163340931;0.8447884731676671
24.18;1.0799107870104987;0.8333223497726799;0.7716515968701514;-0.3711810587278942;-0.343701295927213;1.0719878960544433;10.001075055432207;0.8335343964607426;-0.42445498166216106;-0.42445500120334095;0.7777502976478782;-0.33000001597754935;0.8447871085406086
24.19;1.0799116896456016;0.8333226851393701;0.7716536470577505;-0.3711810588599252;-0.3437012957180619;1.071987994232064;10.001072003901522;0.8335332673472003;-0.42445498152440453;-0.4244550010689697;0.7777503010043011;-0.3300000156087682;0.844785727509106
24.2;1.079912560524669;0.8333230055774943;0.7716556775690264;-0.3711810589628546;-0.3437012955094141;1.07198806715953;10.001068552543899;0.8335321705764833;-0.42445498137362164;-0.42445500093952565;0.7777502975927942;-0.33000001522687883;0.844784332362633
24.21;1.0799133970720505;0.8333233092731842;0.7716576791173714;-0.37118105903780146;-0.34370129530197674;1.0719881197234462;10.001064685216285;0.833531115059575;-0.4244549812110315;-0.42445500081657267;0.7777502867759464;-0.33000001483152097;0.8447829266499249
24.22;1.0799141965020984;0.8333235931589351;0.7716596428703497;-0.37118105908542487;-0.3437012950963449;1.0719881557768387;10.001060395103305;0.833530109584137;-0.42445498103780777;-0.4244550007012425;0.7777502674820778;-0.33000001442293114;0.8447815153256412
24.23;1.0799149554082492;0.8333238531028496;0.7716615609051071;-0.3711810591058859;-0.34370129489294954;1.0719881778919984;10.001055688130144;0.833529162286421;-0.42445498085485894;-0.4244550005941229;0.7777502376440643;-0.33000001400175805;0.8447801040920982
24.24;1.0799156710285571;0.8333240845923381;0.7716634264718614;-0.37118105909914995;-0.3437012946919187;1.0719881884902007;10.001050584313212;0.8335282807894644;-0.4244549806630102;-0.42445500049552126;0.7777501941471545;-0.33000001356885966;0.8447786986770357
24.25;1.0799163432385903;0.8333242834534412;0.7716652339851188;-0.37118105906517523;-0.34370129449302317;1.0719881908801665;10.001045111029871;0.8335274720766664;-0.42445498046336555;-0.4244550004057458;0.7777501331896529;-0.3300000131250152;0.8447773043357399
24.26;1.0799169743398986;0.8333244465585523;0.7716669784784779;-0.37118105900381354;-0.34370129429588697;1.0719881893864145;10.001039289821708;0.8335267420879643;-0.42445498025752143;-0.42445500032508715;0.7777500505208647;-0.3300000126706744;0.8447759256299439
24.27;1.0799175667741612;0.83332457233207;0.7716686548006692;-0.3711810589145297;-0.34370129410032657;1.0719881892465428;10.001033125997534;0.8335260957770229;-0.42445498004757465;-0.42445500025383076;0.7777499413714021;-0.33000001220602515;0.8447745666347682
24.28;1.0799181220996932;0.8333246608137027;0.7716702578575073;-0.3711810587962498;-0.3437012939065002;1.0719881964328428;10.001026610021643;0.833525537285509;-0.42445497983594793;-0.42445500019250415;0.7777498003315005;-0.33000001173134524;0.8447732311296027
24.29;1.0799186417556959;0.8333247132978047;0.7716717837890253;-0.37118105864757345;-0.3437012937147198;1.0719882167760257;10.001019729651054;0.8335250698274259;-0.42445497962508427;-0.42445500014188886;0.7777496213649486;-0.33000001124725115;0.8447719222649219
24.3;1.079919127948419;0.8333247319157476;0.771673230261465;-0.3711810584671016;-0.3437012935251419;1.0719882552078255;10.001012475684671;0.8335246959159315;-0.42445497941723376;-0.4244550001027541;0.777749397936284;-0.3300000107545028;0.8447706418560205
24.31;1.0799195840994107;0.8333247197645414;0.7716745955827552;-0.37118105825359826;-0.3437012933377043;1.0719883162111914;10.001004831994042;0.8335244180493558;-0.42445497921442804;-0.42445500007577047;0.7777491233412221;-0.3300000102536467;0.8447693902170599
24.32;1.0799200145703551;0.8333246813091507;0.7716758781119191;-0.3711810580062033;-0.34370129315238107;1.0719884041819352;10.000996766819192;0.8335242387549158;-0.4244549790184959;-0.4244550000616457;0.7777487911621473;-0.33000000974504;0.8447681673330676
24.33;1.0799204240537421;0.8333246223063256;0.7716770765325869;-0.37118105772481197;-0.34370129296940366;1.0719885226126333;10.000988240591559;0.8335241596550408;-0.42445497883103245;-0.4244550000612691;0.7777483953370974;-0.33000000922915196;0.8447669742760494
24.34;1.079920817413754;0.8333245494041479;0.7716781900491505;-0.3711810574102251;-0.3437012927891518;1.0719886733631019;10.00097922168676;0.8335241805236424;-0.4244549786532753;-0.42445500007568954;0.7777479301396264;-0.33000000870666674;0.8447658129987017
24.35;1.0799211998338034;0.8333244694067853;0.7716792179973863;-0.3711810570639835;-0.34370129261179;1.0719888568855973;10.000969693695643;0.8335242992562635;-0.4244549784859732;-0.4244550001058915;0.777747390786294;-0.33000000817837044;0.8447646848495035
24.36;1.0799215769800279;0.8333243878555597;0.771680159845873;-0.3711810566881032;-0.3437012924370174;1.0719890727240164;10.000959651223143;0.8335245127635184;-0.4244549783294559;-0.4244550001526207;0.7777467739346096;-0.3300000076451341;0.8447635897534544
24.37;1.0799219552498915;0.8333243081376526;0.7716810157974876;-0.3711810562848485;-0.34370129226432744;1.071989319310788;10.000949094107002;0.8335248176858799;-0.4244549781839107;-0.4244550002163994;0.777746077353312;-0.3300000071080578;0.844762526851544
24.38;1.079922341641513;0.8333242321199308;0.7716817866867558;-0.37118105585667893;-0.34370129209351186;1.0719895931711443;10.000938030258578;0.8335252102008239;-0.42445497804966875;-0.42445500029752964;0.7777452997115866;-0.3300000065686356;0.844761495694682
24.39;1.079922742870701;0.8333241611696971;0.771682473304374;-0.3711810554062389;-0.34370129192476423;1.0719898886549282;10.000926486364804;0.8335256859916369;-0.42445497792727865;-0.424455000396041;0.7777444409424418;-0.3300000060287851;0.8447604967999479
24.4;1.0799231649436323;0.8333240965148142;0.7716830765007084;-0.37118105493623565;-0.34370129175837155;1.0719901982633186;10.000914513815426;0.8335262413060914;-0.42445497781735825;-0.42445500051175783;0.7777435022224056;-0.3300000054906776;0.8447595314581848
24.41;1.0799236136851043;0.8333240391169986;0.77168359783192;-0.3711810544492848;-0.34370129159442353;1.0719905133370045;10.000902182124648;0.8335268740170695;-0.42445497772040963;-0.42445500064438724;0.7777424851997462;-0.3300000049565485;0.8447586014982845
24.42;1.079924094886986;0.8333239896404;0.7716840400224934;-0.37118105394778406;-0.34370129143269096;1.0719908251643229;10.000889565198042;0.8335275834003342;-0.42445497763668694;-0.42445500079349097;0.7777413914159256;-0.33000000442862093;0.8447577092777752
24.43;1.0799246138097631;0.8333239489125129;0.7716844071212345;-0.3711810534339589;-0.34370129127259125;1.0719911254944796;10.000876729729999;0.8335283688159767;-0.42445497756610806;-0.42445500095843003;0.7777402224365143;-0.33000000390893525;0.8447568577683389
24.44;1.0799251747589216;0.833323918249272;0.7716847038961671;-0.37118105291001746;-0.34370129111325015;1.071991406233452;10.0008637327093;0.8335292285028788;-0.42445497750826094;-0.42445500113840595;0.777738980179209;-0.330000003399169;0.8447560507980019
24.45;1.0799257810767326;0.8333238986854079;0.7716849348959005;-0.37118105237808574;-0.34370129095364804;1.0719916593093857;10.000850623051823;0.8335301595169611;-0.4244549774626028;-0.4244550013326086;0.7777376674027937;-0.33000000290080567;0.8447552931711065
24.46;1.0799264357214924;0.8333238899727232;0.7716851040821492;-0.37118105183995115;-0.34370129079265244;1.0719918769191792;10.00083743576443;0.8335311584017556;-0.4244549774287336;-0.42445500154036014;0.7777362882504331;-0.33000000241544397;0.8447545899373016
24.47;1.0799271418716245;0.8333238908901369;0.7716852147311288;-0.37118105129700557;-0.3437012906289955;1.071992051939922;10.000824184652163;0.8335322217739479;-0.4244549774064444;-0.4244550017612689;0.7777348482361502;-0.33000000194478135;0.8447539452213518
24.48;1.0799279025016788;0.8333239003042237;0.7716852694127109;-0.3711810507505208;-0.3437012904615357;1.071992178219355;10.0008108661873;0.833533346829065;-0.4244549773954122;-0.42445500199539177;0.7777333537861393;-0.3300000014903348;0.8447533620614851
24.49;1.0799287190255673;0.8333239174267418;0.7716852703173879;-0.3711810502019227;-0.34370129028957436;1.0719922502831498;10.00079747138238;0.833534531570085;-0.4244549773947919;-0.42445500224317617;0.7777318115904736;-0.3300000010531612;0.8447528433338877
24.5;1.0799295902764934;0.8333239412923475;0.7716852197565659;-0.37118104965270926;-0.34370129011273476;1.071992262672301;10.00078399654743;0.8335357745439339;-0.424454977403243;-0.42445500250515156;0.7777302277550878;-0.330000000633795;0.8447523923477182
24.51;1.0799305123710017;0.8333239705535193;0.7716851205055871;-0.37118104910420635;-0.3437012899305557;1.0719922101085646;10.000770444860178;0.8335370743199031;-0.42445497741956495;-0.4244550027816453;0.7777286070861076;-0.33000000023263903;0.8447520120971977
24.52;1.0799314786909195;0.8333240037629989;0.7716849757178954;-0.37118104855756684;-0.3437012897423;1.0719920888457788;10.00075681917436;0.8335384289738005;-0.42445497744324945;-0.4244550030726935;0.7777269530634682;-0.32999999985035766;0.844751704039878
24.53;1.0799324796865593;0.8333240396268607;0.7716847886229162;-0.37118104801393503;-0.34370128954714757;1.0719918975151737;10.000743119735699;0.8335398359360263;-0.42445497747430905;-0.4244550033781043;0.7777252686430743;-0.3299999994877586;0.8447514681984515
24.54;1.0799335034587558;0.8333240770415639;0.7716845623749726;-0.3711810474744689;-0.3437012893445258;1.0719916365015907;10.000729348635465;0.8335412920413319;-0.42445497751279243;-0.4244550036975714;0.7777235571414888;-0.32999999914556966;0.8447513042248395
24.55;1.0799345372980607;0.8333241149059893;0.7716842998054668;-0.3711810469401995;-0.3437012891342994;1.0719913072641538;10.000715511838695;0.8335427934298395;-0.42445497755854844;-0.4244550040307662;0.7777218224212601;-0.32999999882441744;0.8447512119918199
24.56;1.0799355689779206;0.8333241523289806;0.7716840031050863;-0.3711810464117754;-0.343701288916772;1.0719909124775782;10.000701619259607;0.833544335698045;-0.4244549776112068;-0.42445500437729106;0.7777200686365161;-0.3299999985247999;0.8447511918651147
24.57;1.0799365870457727;0.8333241895147523;0.7716836737929735;-0.37118104588925604;-0.3437012886925082;1.071990455959768;10.000687683306433;0.8335459145716922;-0.4244549776703182;-0.4244550047365587;0.7777182998726526;-0.32999999824711607;0.8447512448616512
24.58;1.0799375805051143;0.8333242276693161;0.7716833129616985;-0.3711810453722999;-0.3437012884621067;1.0719899415521523;10.000673715700248;0.8335475266219483;-0.42445497773548513;-0.4244550051077717;0.7777165194825131;-0.3299999979917235;0.844751372316594
24.59;1.0799385390135365;0.8333242673589926;0.7716829217603258;-0.3711810448605823;-0.3437012882262052;1.0719893716131077;10.000659724557197;0.8335491693769779;-0.42445497780626945;-0.4244550054897871;0.7777147298707999;-0.32999999775873257;0.8447515752483702
24.6;1.0799394538241447;0.8333243074734759;0.7716825017998428;-0.37118104435410115;-0.3437012879856858;1.0719887464893298;10.000645709385681;0.8335508405873107;-0.4244549778821415;-0.42445500588078006;0.7777129335623612;-0.3299999975477861;0.8447518537469295
24.61;1.0799403181484832;0.8333243457405751;0.7716820550193413;-0.3711810438533435;-0.34370128774181247;1.0719880655460623;10.000631655789082;0.833552537410671;-0.4244549779625914;-0.42445500627816474;0.7777111344028342;-0.3299999973581584;0.8447522065640254
24.62;1.0799411265715022;0.8333243795876576;0.7716815831566968;-0.3711810433591481;-0.3437012874962883;1.0719873285634496;10.00061753556008;0.8335542567624499;-0.42445497804717375;-0.4244550066789608;0.7777093374018852;-0.32999999718893064;0.8447526313563831
24.63;1.079941874461341;0.8333244065960733;0.7716810873372382;-0.3711810428723659;-0.34370128725119214;1.071986536004154;10.000603313471041;0.8335559963260707;-0.4244549781354871;-0.4244550070802135;0.7777075476435139;-0.32999999703910665;0.8447531257254399
24.64;1.0799425580096178;0.8333244246211867;0.7716805681759972;-0.3711810423936718;-0.3437012870085961;1.0719856885246897;10.000588958571132;0.8335577545282183;-0.4244549782271544;-0.42445500747919684;0.7777057695060637;-0.3299999969078137;0.8447536883727256
24.65;1.079943175088946;0.8333244318018567;0.7716800261708809;-0.37118104192352774;-0.34370128677007716;1.0719847866105972;10.000574453327078;0.8335595298931026;-0.42445497832173845;-0.4244550078733907;0.777704006289537;-0.3299999967944572;0.8447543196083731
24.66;1.079943725578014;0.8333244263673646;0.771679461847501;-0.3711810414622373;-0.34370128653657206;1.071983830489477;10.00055979347771;0.8335613210531262;-0.42445497841856333;-0.4244550082603723;0.7777022598317961;-0.32999999669863883;0.8447550208396032
24.67;1.0799442098826804;0.8333244060030898;0.7716788757278308;-0.3711810410099914;-0.3437012863085755;1.0719828205846507;10.000544983095974;0.8335631265779163;-0.4244549785165659;-0.42445500863789887;0.7777005304881689;-0.3299999966200553;0.8447557934955215
24.68;1.0799446275195084;0.8333243677084582;0.7716782684367475;-0.3711810405667526;-0.3437012860863802;1.0719817581077251;10.000530033178412;0.8335649440021189;-0.4244549786144218;-0.4244550090041218;0.7776988177925935;-0.32999999655856765;0.8447566384986513
24.69;1.0799449773843113;0.8333243084299525;0.7716776410872798;-0.37118104013223396;-0.343701285870168;1.0719806446057438;10.000514960636544;0.8335667694835043;-0.42445497871087967;-0.4244550093576613;0.7776971212142716;-0.3299999965142463;0.8447575562467518
24.7;1.0799452584257299;0.833324224865871;0.7716769957586155;-0.37118103970617683;-0.34370128565994773;1.0719794805377034;10.000499786817363;0.8335685986275314;-0.42445497880490235;-0.42445500969754524;0.7776954403926097;-0.3299999964874024;0.8447585462898336
24.71;1.0799454697583224;0.8333241127515694;0.7716763352949036;-0.3711810392885422;-0.3437012854554865;1.0719782645512965;10.000484538438316;0.8335704272836669;-0.4244549788955029;-0.42445501002304686;0.7776937750427406;-0.3299999964787744;0.8447596070833719
24.72;1.0799456108898038;0.8333239672115894;0.7716756624368281;-0.3711810388794406;-0.3437012852563833;1.0719769943200788;10.000469241537251;0.8335722517001684;-0.42445497898157675;-0.4244550103334643;0.7776921252153195;-0.32999999648947664;0.8447607360966348
24.73;1.0799456821465239;0.8333237836690893;0.7716749794470588;-0.37118103847904294;-0.34370128506225;1.0719756677693464;10.000453910492901;0.8335740681133867;-0.4244549790618775;-0.4244550106280112;0.7776904919928729;-0.32999999652047945;0.8447619296265146
24.74;1.0799456844615813;0.8333235586035966;0.7716742882604121;-0.37118103808756914;-0.3437012848727564;1.0719742836283177;10.00043854907966;0.8335758721455038;-0.4244549791349788;-0.4244550109058586;0.777688878066826;-0.32999999657209333;0.8447631828938335
24.75;1.0799456189557568;0.8333232901033899;0.7716735901893876;-0.3711810377052924;-0.3437012846874676;1.0719728416559693;10.000423156581276;0.8335776588649326;-0.42445497919925274;-0.42445501116619433;0.7776872879796771;-0.3299999966437483;0.8447644909589578
24.76;1.079945487573938;0.8333229774894508;0.7716728856505052;-0.3711810373324305;-0.34370128450584664;1.0719713427014235;10.000407725315508;0.8335794235480918;-0.42445497925305614;-0.4244550114082662;0.7776857276213187;-0.3299999967341254;0.8447658492393864
24.77;1.079945294307206;0.8333226201195683;0.7716721748288374;-0.37118103696900184;-0.34370128432754216;1.071969788167151;10.000392241150243;0.8335811623314002;-0.42445497929494413;-0.42445501163144755;0.7776842025702849;-0.3299999968417229;0.84476725326745
24.78;1.0799450452331327;0.8333222168024663;0.77167145837816;-0.3711810366149269;-0.3437012841526169;1.0719681790507987;10.000376693349281;0.8335828725004301;-0.42445497932362897;-0.42445501183523504;0.7776827164923311;-0.329999996965509;0.8447686984081526
24.79;1.0799447470933097;0.8333217663773641;0.771670737100919;-0.3711810362703697;-0.34370128398165295;1.0719665155356233;10.000361077449343;0.8335845525625213;-0.4244549793378661;-0.4244550120192714;0.7776812711953198;-0.3299999971051329;0.8447701795932194
24.8;1.0799444062987076;0.8333212687278508;0.7716700114086211;-0.37118103593598323;-0.34370128381580867;1.0719647976756668;10.000345386604339;0.8335862018554473;-0.4244549793364726;-0.4244550121835837;0.7776798680791301;-0.32999999726077817;0.8447716911772025
24.81;1.0799440296447136;0.8333207251011903;0.7716692814691498;-0.3711810356128149;-0.34370128365662705;1.071963026199117;10.000329606078948;0.8335878198409942;-0.4244549793184116;-0.4244550123287319;0.7776785093259627;-0.3299999974328746;0.8447732270774947
24.82;1.0799436253747945;0.833320137353198;0.7716685475554564;-0.3711810353019834;-0.3437012835056819;1.071961202359137;10.000313718130261;0.8335894060333924;-0.42445497928292525;-0.4244550124556497;0.7776771980292947;-0.32999999762166154;0.8447747808769571
24.83;1.0799432028199085;0.8333195071858033;0.7716678101015262;-0.371181035004387;-0.34370128336451866;1.0719593273895063;10.000297712352086;0.8335909606130859;-0.4244549792297071;-0.4244550125654748;0.7776759382631316;-0.32999999782702477;0.8447763458853218
24.84;1.0799427712998955;0.8333188358182979;0.771667069595955;-0.3711810347206049;-0.3437012832347115;1.071957402591487;10.000281592495295;0.833592484598674;-0.4244549791589485;-0.4244550126594555;0.777674735532833;-0.3299999980489197;0.8447779155112777
24.85;1.079942340004923;0.8333181236013959;0.7716663261684484;-0.37118103445098627;-0.3437012831175696;1.071955429951661;10.000265377441051;0.8335939795898398;-0.424454979071121;-0.4244550127387633;0.7776735963359266;-0.32999999828783183;0.8447794839288874
24.86;1.0799419182380952;0.8333173698863935;0.771665578815546;-0.3711810341957443;-0.3437012830138591;1.0719534121894325;10.00024910362814;0.8335954483056186;-0.4244549789666967;-0.4244550128042581;0.7776725267847784;-0.32999999854478895;0.8447810465900081
24.87;1.0799415143334405;0.8333165733119208;0.7716648248118904;-0.37118103395480856;-0.3437012829239908;1.071951351815942;10.00023283011463;0.8335968951654604;-0.42445497884603667;-0.42445501285641546;0.7776715319766522;-0.3299999988211293;0.8447826002525051
24.88;1.0799411342140506;0.8333157321333662;0.771664059805204;-0.3711810337275097;-0.3437012828483307;1.0719492504741952;10.000216638903233;0.8335983251592004;-0.42445497870932986;-0.42445501289541515;0.7776706164144532;-0.3299999991182827;0.8447841428429954
24.89;1.0799407813312762;0.8333148446712918;0.7716632787516374;-0.37118103351261345;-0.34370128278720186;1.0719471089623402;10.000200627940904;0.8335997423226975;-0.4244549785564922;-0.42445501292116145;0.7776697843015266;-0.32999999943744934;0.8447856735191306
24.9;1.0799404575686735;0.8333139099142189;0.7716624773392738;-0.37118103330877766;-0.3437012827406767;1.0719449268324026;10.000184902209659;0.833601149572663;-0.4244549783871698;-0.42445501293319604;0.777669039227457;-0.3299999997791504;0.8447871925893825
24.91;1.0799401641303372;0.8333129275589388;0.7716616529869539;-0.37118103311486894;-0.34370128270854294;1.0719427021248145;10.000169566598965;0.8336025485862072;-0.4244549782009188;-0.424455012930657;0.7776683835856832;-0.33000000014300596;0.8447887011923415
24.92;1.0799399020035947;0.8333118972577811;0.7716608046588846;-0.37118103292996113;-0.3437012826905482;1.071940432088838;10.000154719816573;0.8336039390384729;-0.424454977997429;-0.42445501291227566;0.7776678182456022;-0.33000000052799905;0.8447902012347828
24.93;1.0799396721593735;0.8333108183181307;0.7716599316453192;-0.37118103275334785;-0.34370128268670586;1.071938113654736;10.000140450740444;0.8336053186233031;-0.4244549777767189;-0.4244550128764288;0.7776673428879013;-0.33000000093291776;0.8447916950259434
24.94;1.0799394756822216;0.833309690373568;0.7716590325084691;-0.3711810325847332;-0.3437012826973861;1.0719357433382728;10.000126838736808;0.8336066839185085;-0.42445497753926315;-0.42445501282123893;0.7776669567348089;-0.3300000013563341;0.8447931841583444
24.95;1.0799393139079447;0.8333085139037115;0.7716581053254227;-0.37118103242431016;-0.3437012827231475;1.0719333180290005;10.000113955883876;0.8336080309264747;-0.4244549772858971;-0.42445501274465797;0.7776666589317603;-0.33000000179615585;0.844794669273178
24.96;1.079939189034619;0.8333072901247173;0.7716571486300153;-0.3711810322724375;-0.34370128276453227;1.0719308364855034;10.000101868011733;0.833609355205463;-0.42445497701767126;-0.42445501264468394;0.7776664484278006;-0.3300000022495477;0.8447961512691649
24.97;1.0799391044756723;0.8333060207853634;0.7716561615650951;-0.37118103212922615;-0.34370128282186635;1.0719282996518704;10.000090634635427;0.8336106521359834;-0.42445497673589483;-0.4244550125198023;0.7776663238745847;-0.3300000027133758;0.8447976320819075
24.98;1.0799390640826463;0.8333047081047387;0.7716551436036055;-0.37118103199437563;-0.34370128289503304;1.0719257097882124;10.000080307747657;0.833611917442688;-0.4244549764421436;-0.4244550123694125;0.7776662836874181;-0.3300000031846339;0.8447991142775281
24.99;1.0799390711406016;0.8333033548226911;0.7716540950076561;-0.37118103186709694;-0.3437012829833861;1.0719230698655366;10.000070928119463;0.8336131478554178;-0.4244549761380708;-0.4244550121938949;0.7776663258841829;-0.3300000036607068;0.8448006004894614
25.0;1.0799391276841808;0.833301964339186;0.7716530173964612;-0.37118103174616307;-0.3437012830858407;1.0719203829218094;10.000062525519754;0.8336143416105751;-0.4244549758252687;-0.42445501199424934;0.7776664476979287;-0.33000000413958736;0.8448020932006355
25.01;1.0799392340124678;0.8333005407041845;0.7716519135545749;-0.37118103163025395;-0.3437012832010226;1.0719176511942627;10.000055127872718;0.8336154983107682;-0.42445497550530015;-0.42445501177167855;0.7776666453236518;-0.3300000046198733;0.8448035945049417
25.02;1.0799393886436;0.8332990882692871;0.7716507868956661;-0.37118103151816695;-0.3437012833274517;1.0719148761930621;10.000048768106202;0.8336166182214866;-0.4244549751796844;-0.4244550115273484;0.7776669138566381;-0.33000000510044336;0.8448051057947105
25.03;1.0799395885677494;0.8332976111657666;0.7716496412076521;-0.3711810314087048;-0.34370128346383333;1.0719120595887874;10.000043479468369;0.8336177017362585;-0.4244549748496253;-0.4244550112623398;0.7776672474298895;-0.33000000558016973;0.844806627601989
25.04;1.0799398297113754;0.8332961129868406;0.7716484808079762;-0.3711810313007147;-0.3437012836092486;1.0719092040173317;10.00003928839756;0.8336187491711051;-0.42445497451570185;-0.4244550109777844;0.7776676396902216;-0.33000000605798097;0.8448081593437331
25.05;1.0799401077056736;0.833294597080487;0.7716473105815111;-0.3711810311932097;-0.34370128376300724;1.0719063134677782;10.00003621059355;0.8336197603991152;-0.4244549741779908;-0.4244550106749464;0.7776680843136158;-0.3300000065330948;0.8448096988985809
25.06;1.0799404182614416;0.833293067136939;0.771646135301931;-0.3711810310853256;-0.343701283924502;1.0719033930549982;10.000034247048095;0.8336207342254469;-0.42445497383650954;-0.4244550103552076;0.7776685751644116;-0.3300000070051971;0.8448112426786073
25.07;1.0799407568177162;0.8332915270485993;0.7716449587808719;-0.3711810309765027;-0.34370128409322137;1.0719004482696972;10.000033384564986;0.8336216680899746;-0.42445497349143924;-0.42445501002020686;0.7776691062847896;-0.3300000074745187;0.8448127864183894
25.08;1.07994111830558;0.8332899802764996;0.7716437837648298;-0.3711810308668296;-0.3437012842686121;1.0718974843287088;10.000033604639713;0.8336225587260729;-0.42445497314310454;-0.42445500967195304;0.7776696718815971;-0.3300000079417206;0.8448143259593907
25.09;1.07994149762796;0.8332884300069048;0.7716426124759055;-0.371181030757055;-0.3437012844499647;1.0718945062168614;10.00003489506751;0.8336234031144426;-0.42445497279201233;-0.42445500931266694;0.7776702663504568;-0.33000000840759475;0.8448158573523517
25.1;1.0799418903342444;0.8332868797578814;0.7716414472447578;-0.37118103064847435;-0.3437012846365976;1.0718915193712406;10.00003725359163;0.8336241987577508;-0.4244549724389582;-0.4244550089447451;0.7776708845227059;-0.33000000887280406;0.8448173764800434
25.11;1.0799422926787245;0.8332853331959414;0.7716402908023672;-0.37118103054306467;-0.3437012848280171;1.0718885302287116;10.000040678564586;0.833624943797427;-0.4244549720850454;-0.42445500857098517;0.7776715218858857;-0.33000000933789586;0.8448188785916816
25.12;1.079942701428198;0.8332837934485167;0.771639145953197;-0.3711810304434955;-0.3437012850237669;1.0718855458301313;10.000045157173625;0.8336256373207376;-0.424454971731587;-0.4244550081945678;0.7776721745461169;-0.3300000098034942;0.8448203580040107
25.13;1.0799431138424571;0.833282262548577;0.7716380146270259;-0.3711810303526752;-0.3437012852231702;1.071882573171736;10.000050663492953;0.8336262791632312;-0.42445497137995175;-0.4244550078187385;0.7776728392318761;-0.3300000102703502;0.8448218087192876
25.14;1.0799435271839797;0.8332807408547556;0.7716368970327586;-0.37118103027322114;-0.34370128542541895;1.071879619424871;10.000057163290894;0.8336268693057174;-0.4244549710314162;-0.42445500744665726;0.7776735135213496;-0.33000001073923396;0.8448232254706716
25.15;1.0799439380455;0.8332792269226288;0.7716357919486888;-0.3711810302072142;-0.3437012856300435;1.071876692165296;10.000064615551503;0.8336274076524025;-0.42445497068716376;-0.4244550070814159;0.7776741959564601;-0.33000001121074657;0.8448246037648037
25.16;1.0799443423719866;0.8332777183128408;0.7716346976222284;-0.37118103015631443;-0.3437012858371549;1.0718737985876368;10.000072972023625;0.8336278941823638;-0.42445497034849095;-0.42445500672584624;0.7776748856384025;-0.3300000116851182;0.8448259396124117
25.17;1.0799447359747125;0.833276212581385;0.7716336122259595;-0.3711810301220613;-0.34370128604724065;1.0718709447752517;10.000082181333356;0.8336283289398877;-0.42445497001698856;-0.4244550063822214;0.777675581734793;-0.3300000121621952;0.8448272297168642
25.18;1.0799451153329276;0.8332747079205698;0.7716325341221462;-0.3711810301059054;-0.3437012862608498;1.0718681360898787;10.000092195042528;0.8336287118347998;-0.4244549696945201;-0.4244550060522538;0.7776762834986942;-0.33000001264159073;0.8448284712355357
25.19;1.0799454785319265;0.8332732034770273;0.7716314621278487;-0.371181030109103;-0.34370128647828013;1.0718653781491374;10.000102971930616;0.8336290427899493;-0.4244549693831667;-0.4244550057373015;0.7776769903649977;-0.3300000131228537;0.844829661374136
25.2;1.07994582572228;0.8332716992138581;0.7716303956072658;-0.3711810301327839;-0.3437012866993595;1.071862677278236;10.000114478076027;0.8336293221909322;-0.4244549690850543;-0.4244550054385079;0.7776777015969321;-0.3300000136056631;0.8448307974545698
25.21;1.0799461590579054;0.8332701955217992;0.7716293345402281;-0.3711810301779221;-0.3437012869234264;1.0718600395954607;10.000126679793194;0.8336295506717277;-0.42445496880194006;-0.4244550051569252;0.7776784158182792;-0.33000001408998225;0.8448318770523247
25.22;1.0799464823219473;0.8332686931159217;0.7716282794013911;-0.3711810302451951;-0.3437012871493561;1.071857469311189;10.000139534817633;0.8336297283761461;-0.42445496853503173;-0.42445500489365;0.7776791308016275;-0.33000001457610006;0.8448328982044493
25.23;1.0799467998269883;0.8332671934210036;0.7716272308424813;-0.37118103033501526;-0.343701287375732;1.0718549680784597;10.000152992378059;0.8336298549545398;-0.42445496828530693;-0.42445500464983377;0.777679843550574;-0.33000001506451604;0.8448338596719578
25.24;1.0799471144941875;0.8332656987055318;0.7716261894604515;-0.3711810304476436;-0.34370128760132806;1.0718525359495172;10.000167004475522;0.8336299302085097;-0.42445496805390226;-0.42445500442662587;0.7776805506986226;-0.33000001555576325;0.8448347609612917
25.25;1.0799474264375213;0.833264211304207;0.7716251552802816;-0.3711810305831557;-0.3437012878254724;1.0718501723299714;10.000181538339662;0.8336299543398383;-0.42445496784222797;-0.4244550042252359;0.7776812489448848;-0.3300000160502938;0.8448356023399051
25.26;1.0799477338057837;0.8332627328052165;0.771624126987264;-0.37118103074122427;-0.3437012880478255;1.0718478756604952;10.000196580349364;0.8336299277034463;-0.42445496765175345;-0.42445500404706926;0.777681935018552;-0.3300000165482502;0.8448363849663542
25.27;1.0799480350929767;0.8332612641851499;0.7716231020768344;-0.3711810309210504;-0.3437012882679189;1.0718456427813798;10.000212131813031;0.833629850795976;-0.42445496748361344;-0.42445500389370117;0.7776826052572777;-0.3300000170492051;0.8448371104621091
25.28;1.0799483300411252;0.8332598063798577;0.7716220782408973;-0.3711810311216151;-0.3437012884850886;1.071843469388304;10.00022820170786;0.8336297246225904;-0.424454967338351;-0.4244550037665959;0.777683255883681;-0.3300000175521701;0.8448377799806476
25.29;1.0799486189275613;0.8332583605654003;0.7716210543058306;-0.371181031341858;-0.34370128869871747;1.0718413507729314;10.000244804392084;0.8336295507269215;-0.4244549672159614;-0.4244550036668919;0.777683884121706;-0.33000001805574014;0.844838394101769
25.3;1.0799489021876452;0.8332569281467523;0.7716200295194414;-0.3711810315805671;-0.34370128890837287;1.0718392812750197;10.000261964642927;0.8336293308777932;-0.4244549671162259;-0.42445500359553134;0.7776844884426496;-0.3300000185582546;0.8448389534516432
25.31;1.079949180167562;0.8332555103999365;0.771619002721134;-0.37118103183623846;-0.34370128911379405;1.0718372536745515;10.000279716506927;0.8336290672423355;-0.4244549670390885;-0.42445500355342497;0.7776850676311061;-0.3300000190580703;0.8448394585479294
25.32;1.0799494523015505;0.8332541082604843;0.7716179730835928;-0.3711810321071424;-0.34370128931484334;1.071835260490253;10.000298092053344;0.833628762680787;-0.4244549669846849;-0.4244550035413799;0.7776856202922172;-0.33000001955378633;0.844839908937035
25.33;1.0799497169508714;0.8332527227999312;0.7716169414744685;-0.3711810323914215;-0.34370128951147405;1.071833295982602;10.000317113577623;0.8336284201781125;-0.42445496695305596;-0.4244550035599525;0.7776861451140412;-0.3300000200442911;0.8448403031106303
25.34;1.0799499727314887;0.8332513553648057;0.771615910933486;-0.37118103268693475;-0.3437012897037242;1.0718313568996805;10.000336790481395;0.8336280422348796;-0.42445496694386814;-0.42445500360937927;0.7776866408840585;-0.3300000205287586;0.84484063943122
25.35;1.0799502201622095;0.8332500069458627;0.7716148862485843;-0.371181032991143;-0.34370128989178667;1.0718294420860497;10.00035711505433;0.8336276313314068;-0.4244549669562935;-0.4244550036895533;0.7776871062893153;-0.3300000210066687;0.8448409168741748
25.36;1.0799504617238813;0.8332486779136734;0.7716138730885338;-0.3711810333013193;-0.3437012900762269;1.0718275515663342;10.000378062654649;0.833627190505204;-0.4244549669891857;-0.42445500380002704;0.777687540189088;-0.33000002147780866;0.8448411351654708
25.37;1.0799507003456632;0.8332473683833759;0.7716128768018258;-0.3711810336148486;-0.34370129025827206;1.071825685406843;10.000399601825613;0.8336267229767633;-0.4244549670414335;-0.4244550039400595;0.777687942088423;-0.3300000219422178;0.8448412945166554
25.38;1.0799509384737396;0.8332460786651359;0.7716119010411158;-0.37118103392948215;-0.34370129043994907;1.07182384302173;10.000421705348176;0.8336262314146635;-0.4244549671120988;-0.4244550041086279;0.7776883122014073;-0.330000022400118;0.8448413951025987
25.39;1.07995117815127;0.8332448097035929;0.7716109472314884;-0.37118103424349386;-0.34370129062395066;1.0718220233776867;10.000444350754421;0.8336257176247291;-0.42445496720031795;-0.42445500430441074;0.7776886512166111;-0.33000002285189595;0.8448414369537528
25.4;1.0799514209707923;0.8332435635576605;0.7716100156073313;-0.3711810345556493;-0.3437012908133353;1.0718202255046598;10.00046751605116;0.8336251827618691;-0.42445496730526483;-0.4244550045260415;0.7776889604489998;-0.33000002329800343;0.8448414201936892
25.41;1.0799516680715653;0.8332423436522833;0.7716091066468498;-0.3711810348649946;-0.3437012910112544;1.071818448333171;10.000491180349739;0.8336246276959643;-0.42445496742619065;-0.4244550047725216;0.7776892425234183;-0.3300000237387041;0.8448413449027765
25.42;1.0799519202517565;0.8332411544320656;0.771608221650737;-0.37118103517059897;-0.34370129122086535;1.0718166901612924;10.000515329173563;0.8336240530060252;-0.4244549675623349;-0.42445500504317607;0.7776895015367082;-0.33000002417393853;0.8448412110934526
25.43;1.0799521777685999;0.8332400005137113;0.7716073627154018;-0.37118103547146686;-0.34370129144535044;1.071814949140636;10.000539958266433;0.8336234587711095;-0.4244549677128785;-0.42445500533716995;0.7776897422032383;-0.33000002460341127;0.844841019073534
25.44;1.0799524399879261;0.8332388857589127;0.7716065324412236;-0.37118103576670275;-0.3437012916877331;1.0718132251801484;10.000565068558753;0.8336228448599208;-0.42445496787712644;-0.4244550056531978;0.7776899691844897;-0.3300000250266486;0.8448407694294803
25.45;1.0799527048380955;0.8332378128812581;0.7716057333335107;-0.3711810360557536;-0.34370129195045895;1.0718115216982593;10.000590654356738;0.8336222117495363;-0.42445496805463223;-0.4244550059895125;0.7776901874888446;-0.3300000254430441;0.8448404628406315
25.46;1.0799529687444562;0.8332367839367844;0.7716049675092799;-0.371181036338462;-0.3437012922350639;1.0718098454174143;10.000616693918062;0.8336215610761287;-0.4244549682451099;-0.42445500634411454;0.7776904029127463;-0.33000002585205623;0.8448401002199277
25.47;1.0799532279728152;0.8332358010577369;0.7716042369938098;-0.3711810366149283;-0.34370129254219833;1.0718082045427975;10.0006431475062;0.8336208956196426;-0.42445496844831654;-0.42445500671502606;0.7776906212086228;-0.3300000262533995;0.8448396823777331
25.48;1.0799534799369248;0.8332348667752999;0.7716035438177568;-0.37118103688532156;-0.3437012928718912;1.0718066070056331;10.000669964007752;0.8336202191830346;-0.4244549686639598;-0.4244550071005087;0.7776908465514697;-0.33000002664702344;0.8448392091104768
25.49;1.0799537230095726;0.8332339839697029;0.7716028896755758;-0.371181037149611;-0.3437012932237816;1.0718050595714477;10.000697093270787;0.8336195362241777;-0.42445496889154094;-0.4244550074991396;0.7776910809282924;-0.3300000270329625;0.8448386789924978
25.5;1.0799539559823639;0.8332331556689124;0.7716022757278727;-0.3711810374073557;-0.3437012935971821;1.0718035677703293;10.000724495702942;0.8336188510194931;-0.42445496913015707;-0.42445500790984253;0.7776913247024078;-0.33000002741120255;0.8448380900684187
25.51;1.0799541780269792;0.8332323849525497;0.7716017027516493;-0.3711810376577786;-0.3437012939908813;1.071802136553441;10.000752143527441;0.8336181670215026;-0.42445496937836896;-0.4244550083318294;0.7776915770172749;-0.33000002778157894;0.8448374406047641
25.52;1.0799543883185971;0.8332316751175254;0.7716011714160778;-0.3711810378998763;-0.3437012944028523;1.0718007710855368;10.000780017239627;0.8336174867292183;-0.42445496963423546;-0.42445500876438774;0.7776918354320248;-0.3300000281435852;0.8448367293918022
25.53;1.0799545854769337;0.8332310298442321;0.7716006824848217;-0.3711810381323546;-0.34370129483036516;1.0717994769288635;10.000808100757094;0.8336168115284851;-0.4244549698956796;-0.4244550092066858;0.777692095922764;-0.3300000284961201;0.8448359554942689
25.54;1.0799547677262413;0.8332304527873758;0.7716002365691766;-0.37118103835376737;-0.3437012952705584;1.0717982601303844;10.00083637624048;0.8336161413377521;-0.4244549701610351;-0.4244550096577931;0.7776923538819914;-0.33000002883753193;0.8448351180153318
25.55;1.07995493333566;0.8332299465100612;0.7715998335392309;-0.37118103856277845;-0.3437012957209892;1.071797127255459;10.000864819763272;0.8336154746182242;-0.42445497042928654;-0.42445501011677816;0.7776926051533091;-0.3300000291660024;0.8448342162099621
25.56;1.079955080975149;0.8332295114533823;0.7715994724519107;-0.3711810387580039;-0.3437012961799041;1.0717960840975345;10.000893396897558;0.8336148090354509;-0.4244549706998254;-0.42445501058269997;0.777692846431413;-0.33000002947987533;0.8448332494545527
25.57;1.079955210223497;0.8332291454830528;0.7715991519571985;-0.371181038937792;-0.3437012966460989;1.0717951341040168;10.0009220597254;0.8336141423387889;-0.4244549709720779;-0.4244550110546374;0.7776930752461463;-0.33000002977777226;0.8448322169918867
25.58;1.0799553217761126;0.8332288441088452;0.7715988705439812;-0.37118103910043215;-0.34370129711842573;1.0717942786836727;10.000950748271343;0.8336134726135365;-0.4244549712454945;-0.42445501153179455;0.7776932896148205;-0.3300000300587091;0.8448311179453942
25.59;1.0799554168115664;0.8332286013964937;0.7715986264891099;-0.3711810392443651;-0.34370129759553647;1.0717935188382803;10.0009793948445;0.8336127980154764;-0.424454971519735;-0.4244550120135434;0.7776934873470304;-0.3300000303222262;0.8448299515744203
25.6;1.0799554958402706;0.8332284112298779;0.771598417549202;-0.37118103936818825;-0.34370129807598154;1.0717928564075332;10.001007928243242;0.8336121169128001;-0.42445497179460956;-0.4244550124994737;0.7776936654249762;-0.33000003056817034;0.8448287171851817
25.61;1.0799555579601725;0.8332282682702565;0.7715982408862253;-0.37118103947072245;-0.34370129855817283;1.0717922942159352;10.001036278709114;0.8336114280695393;-0.42445497206990834;-0.4244550129894937;0.7776938199668412;-0.33000003079619644;0.844827413907164
25.62;1.0799556010953677;0.8332281682606076;0.771598093608159;-0.3711810395510188;-0.34370129904027724;1.0717918355421423;10.001064382333627;0.8336107304532347;-0.42445497234520047;-0.4244550134838729;0.7776939467683736;-0.33000003100551534;0.844826041026094
25.63;1.0799556228377643;0.833228107629609;0.7715979733794318;-0.37118103960828197;-0.3437012995203943;1.0717914834111224;10.001092176243054;0.8336100229586282;-0.4244549726195711;-0.4244550139831676;0.7776940418122757;-0.33000003119499866;0.8448245986477929
25.64;1.0799556209113403;0.8332280827384683;0.7715978786084605;-0.37118103964197047;-0.3437012999968673;1.0717912401743432;10.001119589299703;0.8336093039420305;-0.424454972891593;-0.4244550144879897;0.7776941014074984;-0.3300000313634519;0.8448230881974841
25.65;1.079955592905941;0.8332280895424906;0.7715978085176076;-0.371181039651886;-0.34370130046846703;1.071791108224472;10.001146545335818;0.8336085711559638;-0.4244549731594491;-0.42445501499875343;0.7776941224733187;-0.3300000315099355;0.8448215125511153
25.66;1.0799555362160733;0.8332281239062606;0.7715977633940373;-0.3711810396380537;-0.3437013009344101;1.071791090838655;10.00117297470979;0.8336078224306182;-0.42445497342101296;-0.42445501551565995;0.7776941027997804;-0.33000003163391595;0.8448198756033355
25.67;1.0799554488109766;0.8332281822502451;0.7715977444720117;-0.37118103960070786;-0.34370130139423116;1.0717911918550649;10.001198819623417;0.8336070561122266;-0.42445497367417107;-0.42445501603894215;0.7776940404412025;-0.33000003173507036;0.8448181814429417
25.68;1.079955329741853;0.8332282622225248;0.771597752870716;-0.37118103954041815;-0.3437013018476957;1.0717914151740415;10.001224034441096;0.8336062705856173;-0.4244549739172735;-0.4244550165691191;0.7776939328424476;-0.33000003181305276;0.8448164338034567
25.69;1.0799551784450843;0.8332283627200092;0.7715977883192124;-0.37118103945802927;-0.3437013022948628;1.0717917641359882;10.00124858414117;0.8336054634256832;-0.42445497414918826;-0.4244550171068949;0.7776937767803757;-0.33000003186756155;0.8448146361862228
25.7;1.0799549938251547;0.8332284831421121;0.771597848921141;-0.37118103935443475;-0.34370130273611915;1.0717922406026261;10.001272439282218;0.8336046313773553;-0.4244549743691379;-0.42445501765273874;0.7776935687883805;-0.33000003189843913;0.8448127922843869
25.71;1.0799547743546036;0.8332286229157417;0.77159793187415;-0.3711810392303269;-0.34370130317221986;1.0717928451784886;10.001295571678511;0.8336037711464072;-0.4244549745767365;-0.4244550182066537;0.7776933054585353;-0.3300000319055765;0.8448109062576116
25.72;1.0799545187734094;0.8332287816046927;0.7715980342898887;-0.37118103908611144;-0.34370130360443274;1.0717935777090206;10.001317954975237;0.8336028798736093;-0.42445497477197086;-0.4244550187682304;0.7776929834322056;-0.33000003188893423;0.8448089826908395
25.73;1.0799542264532167;0.8332289590302583;0.7715981537439006;-0.37118103892224596;-0.3437013040344702;1.071794436283989;10.00133956641867;0.8336019550991034;-0.42445497495489054;-0.4244550193367363;0.7776925990326716;-0.33000003184879767;0.8448070263328351
25.74;1.079953897758316;0.8332291552121384;0.7715982883906409;-0.3711810387397322;-0.34370130446406255;1.0717954162803616;10.001360385877508;0.8336009945432327;-0.4244549751253757;-0.4244550199113571;0.7776921483613742;-0.3300000317859516;0.844805042027344
25.75;1.0799535345797875;0.833229370167952;0.7715984370135611;-0.37118103854026324;-0.34370130489454953;1.0717965110237508;10.001380395451777;0.8335999958786322;-0.42445497528324067;-0.42445502049164857;0.7776916283162342;-0.33000003170158665;0.8448030348714763
25.76;1.0799531401306022;0.8332296039226798;0.771598599465145;-0.3711810383259316;-0.3437013053267123;1.071797713089166;10.001399583616509;0.8335989567069496;-0.4244549754284001;-0.4244550210778458;0.7776910373812869;-0.3300000315970538;0.8448010104587508
25.77;1.0799527180103021;0.833229857026084;0.7715987770618277;-0.37118103809876196;-0.34370130576081964;1.071799015191123;10.001417951668664;0.83359787473951;-0.424454975560865;-0.42445502167084054;0.7776903755537198;-0.33000003147364376;0.8447989751355013
25.78;1.0799522713017797;0.8332301308565966;0.7715989723951174;-0.3711810378604225;-0.3437013061968895;1.071800410014933;10.001435515710828;0.8335967482233849;-0.4244549756807142;-0.4244550222719205;0.7776896441704061;-0.33000003133246797;0.8447969354344678
25.79;1.079951802260311;0.8332304270821724;0.7715991886453503;-0.3711810376121648;-0.34370130663496;1.0718018892351255;10.001452300225264;0.8335955761956777;-0.42445497578807784;-0.4244550228823615;0.777688845852682;-0.33000003117452026;0.8447948967528511
25.8;1.0799513129003704;0.83323074699999;0.7715994290952566;-0.37118103735486807;-0.3437013070751462;1.0718034434886983;10.001468329464512;0.8335943581015969;-0.4244549758829749;-0.42445502350294206;0.7776879841142944;-0.3300000310009742;0.8447928632557852
25.81;1.0799508055196119;0.8332310914151156;0.771599697291906;-0.3711810370890672;-0.3437013075174726;1.0718050632911538;10.001483623210868;0.8335930937169121;-0.42445497596519655;-0.42445502413372554;0.7776870627143986;-0.3300000308134675;0.8447908390484735
25.82;1.0799502823981368;0.833231460691265;0.7715999975226167;-0.3711810368148565;-0.3437013079616206;1.0718067395032376;10.001498196744079;0.8335917838319702;-0.4244549760343838;-0.42445502477445934;0.7776860850876739;-0.3300000306141036;0.84478882848093
25.83;1.0799497455599685;0.8332318548398069;0.7716003350438279;-0.3711810365318241;-0.34370130840684476;1.07180846362471;10.001512064457799;0.8335904306022571;-0.42445497609006716;-0.4244550254252144;0.7776850541237275;-0.3300000304052954;0.8447868356861196
25.84;1.0799491970211474;0.8332322736161633;0.7716007155103637;-0.3711810362392341;-0.3437013088520628;1.0718102285177211;10.00152524397011;0.8335890371543946;-0.42445497613173033;-0.4244550260866;0.7776839724206538;-0.3300000301896018;0.8447848645454232
25.85;1.079948638811658;0.8332327163430483;0.7716011438810443;-0.3711810359363615;-0.3437013092960208;1.0718120292395723;10.001537757353017;0.833587606930929;-0.4244549761591053;-0.42445502675948277;0.7776828426954169;-0.33000002996950845;0.8447829188760486
25.86;1.0799480727107023;0.8332331821564787;0.771601623842596;-0.37118103562275506;-0.34370130973750773;1.0718138632928187;10.001549627280628;0.8335861432624189;-0.42445497617242195;-0.4244550274445548;0.7776816680263693;-0.3300000297471676;0.8447810026625852
25.87;1.0799475005969177;0.8332336709819247;0.7716021578056332;-0.3711810352984385;-0.34370131017536115;1.0718157299907989;10.001560866834946;0.8335846495560902;-0.4244549761722781;-0.4244550281421267;0.7776804519087384;-0.3300000295242542;0.8447791202129181
25.88;1.0799469254356036;0.8332341841011742;0.7716027468340957;-0.3711810349640987;-0.34370131060817016;1.071817629341527;10.001571475366013;0.8335831297455337;-0.4244549761592408;-0.4244550288522702;0.7776791980578716;-0.3300000293019773;0.8447772759757263
25.89;1.079946351570358;0.8332347240829503;0.7716033906150437;-0.37118103462101554;-0.34370131103404494;1.0718195611369494;10.001581448965165;0.8335815884145459;-0.4244549761335704;-0.4244550295751579;0.7776779100494217;-0.33000002908108994;0.8447754741327662
25.9;1.0799457837918904;0.8332352944350245;0.771604087887409;-0.3711810342707514;-0.3437013114506953;1.071821524764225;10.00159078714373;0.833580030840976;-0.4244549760952635;-0.4244550303112698;0.7776765913885734;-0.33000002886187735;0.8447737182551333
25.91;1.079945226289604;0.8332358983937326;0.7716048369290752;-0.3711810339149235;-0.3437013118557651;1.0718235192527263;10.001599484376879;0.8335784632608569;-0.4244549760442365;-0.42445503106115773;0.7776752461287539;-0.330000028644255;0.8447720112991672
25.92;1.0799446823802792;0.8332365372753368;0.7716056353747887;-0.3711810335550619;-0.34370131224715406;1.071825542730165;10.001607524767953;0.8335768926933319;-0.4244549759804585;-0.42445503182499633;0.7776738791885288;-0.3300000284280107;0.8447703554863506
25.93;1.0799441549703037;0.8332372101166363;0.7716064797097338;-0.3711810331925719;-0.3437013126230716;1.0718275918977795;10.00161488947154;0.8335753259844176;-0.42445497590402825;-0.4244550326023283;0.7776724958223634;-0.3300000282129033;0.8447687515339587
