time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.94;1.0799436475662199;0.8332379145186711;0.7716073654741548;-0.37118103282880105;-0.3437013129819941;1.0718296625009578;10.001621561872671;0.8335737691486161;-0.4244549758152062;-0.4244550333920142;0.7776711006842763;-0.33000002799839234;0.8447671980758211
25.95;1.0799431651965608;0.8332386471055093;0.7716082881660147;-0.3711810324649341;-0.34370131332272386;1.071831750393074;10.001627527144944;0.8335722271131365;-0.4244549757143804;-0.42445503419242747;0.7776696972288202;-0.33000002778344156;0.844765692249404
25.96;1.0799427142467013;0.8332394037942196;0.7716092436526328;-0.37118103210178444;-0.3437013136444084;1.0718338523139515;10.001632777733173;0.8335707030680733;-0.42445497560203976;-0.4244550350018599;0.7776682878850757;-0.33000002756683455;0.8447642306106935
25.97;1.0799423012846308;0.8332401805198867;0.7716102280225827;-0.37118103173978395;-0.3437013139465596;1.071835965790413;10.001637319723985;0.833569198390138;-0.42445497547873035;-0.424455035818739;0.7776668747411886;-0.3300000273476014;0.8447628094415094
25.98;1.0799419320084558;0.8332409733688085;0.7716112380033372;-0.3711810313790497;-0.34370131422912953;1.071838088160153;10.001641171050721;0.833567713529468;-0.42445497534493326;-0.42445503664150336;0.7776654599786229;-0.3300000271250959;0.8447614251790314
25.99;1.0799416108309534;0.8332417779683812;0.77161227151747;-0.37118103101935657;-0.343701314492389;1.0718402157740514;10.001644358287008;0.8335662486422106;-0.42445497520100944;-0.4244550374684771;0.7776640459308127;-0.33000002689891683;0.8447600751480298
26.0;1.079941341124949;0.833242589285441;0.771613327363085;-0.3711810306600559;-0.3437013147366523;1.0718423441430058;10.001646917567253;0.8335648040244716;-0.42445497504732654;-0.4244550382979574;0.777662635079294;-0.33000002666891415;0.8447587579094433
26.01;1.0799411261531435;0.8332434020489837;0.7716144045017442;-0.37118103029997274;-0.3437013149622319;1.071844468368003;10.001648897406103;0.8335633806504558;-0.42445497488433415;-0.42445503912828236;0.7776612298145774;-0.33000002643518545;0.8447574733136616
26.02;1.0799409694795241;0.8332442114770287;0.7716155016872518;-0.371181029937385;-0.34370131516963703;1.0718465830060686;10.001650357326819;0.8335619800828735;-0.424454974712506;-0.42445503995775813;0.7776598321108094;-0.33000002619794794;0.8447562221829571
26.03;1.0799408742707526;0.8332450139784858;0.7716166177964902;-0.37118102957025584;-0.34370131535961634;1.0718486816098243;10.00165135764788;0.8335606038387708;-0.4244549745325213;-0.4244550407847282;0.7776584436509922;-0.33000002595739114;0.844755005172914
26.04;1.0799408430859239;0.8332458075303383;0.7716177525908962;-0.3711810291966822;-0.34370131553289063;1.0718507567674271;10.001651947060658;0.8335592530811191;-0.424454974345598;-0.4244550416077222;0.7776570662668093;-0.3300000257136619;0.8447538215386703
26.05;1.0799408783380895;0.8332465917932489;0.7716189068831525;-0.37118102881524795;-0.3437013156900111;1.0718528011909414;10.00165215741147;0.8335579285568563;-0.4244549741533708;-0.4244550424253455;0.7776557020575628;-0.33000002546694146;0.8447526690560476
26.06;1.079940982130835;0.8332473678170074;0.7716200820029289;-0.3711810284251081;-0.3437013158316031;1.071854809447035;10.001652010262223;0.8335566300717652;-0.4244549739573219;-0.42445504323619054;0.777654352902248;-0.3300000252175308;0.8447515447699643
26.07;1.0799411559610272;0.833248137262232;0.7716212792407929;-0.3711810280260494;-0.34370131595864867;1.0718567792548996;10.00165153095957;0.8335553562226897;-0.42445497375838614;-0.4244550440390707;0.7776530200071624;-0.33000002496588804;0.8447504457282702
26.08;1.0799414008035426;0.8332489016789302;0.771622499731811;-0.37118102761860716;-0.34370131607250154;1.071858711545398;10.001650752264066;0.8335541055435961;-0.4244549735569516;-0.42445504483316554;0.7776517041789506;-0.3300000247126415;0.8447493697306079
26.09;1.0799417168146566;0.8332496619938179;0.77162374492668;-0.371181027203871;-0.34370131617463845;1.0718606089606133;10.001649702210825;0.8335528776222625;-0.42445497335306254;-0.4244550456178299;0.7776504062827995;-0.3300000244586228;0.8447483157867397
26.1;1.0799421028650318;0.8332504182417905;0.7716250167609324;-0.37118102678305126;-0.34370131626631456;1.0718624738986158;10.001648397640261;0.8335516724388656;-0.4244549731466648;-0.4244550463924149;0.7776491272003421;-0.3300000242048017;0.8447472838631804
26.11;1.07994255655336;0.8332511702482529;0.7716263168399935;-0.37118102635742967;-0.3437013163482846;1.0718643075091767;10.0016468535908;0.8335504891496069;-0.42445497293772116;-0.4244550471564115;0.7776478677902842;-0.33000002395216166;0.8447462740160463
26.12;1.0799430746745844;0.8332519187820235;0.7716276458769962;-0.37118102592861435;-0.343701316420624;1.0718661091276664;10.001645093050366;0.8335493259584771;-0.4244549727262495;-0.42445504790969163;0.7776466295167476;-0.3300000237016909;0.8447452856500363
26.13;1.0799436540131582;0.8332526655258637;0.7716290044394671;-0.3711810254985186;-0.3437013164827313;1.0718678758156943;10.00164314528427;0.8335481810050605;-0.42445497251236297;-0.4244550486523986;0.7776454150498334;-0.3300000234544105;0.8447443177860297
26.14;1.0799442916662725;0.8332534119108619;0.771630393862376;-0.37118102506913375;-0.343701316533594;1.0718696028207644;10.001641036685898;0.8335470534369053;-0.42445497229614154;-0.42445504938461653;0.7776442277323826;-0.3300000232113481;0.8447433698429264
26.15;1.0799449844137976;0.8332541583984058;0.7716318161284915;-0.37118102464228925;-0.34370131657209846;1.071871285000931;10.001638784080797;0.8335459436964041;-0.4244549720775299;-0.42445505010624107;0.7776430705121518;-0.33000002297345715;0.8447424420988532
26.16;1.0799457278372977;0.8332549048739132;0.7716332732495106;-0.37118102421937904;-0.34370131659722836;1.0718729183060054;10.00163639427943;0.8335448530802811;-0.4244549718565187;-0.4244550508170179;0.7776419454203359;-0.3300000227414585;0.8447415357604621
26.17;1.0799465159269102;0.833255651228542;0.7716347669014598;-0.3711810238012069;-0.343701316608299;1.0718745002406496;10.001633867049616;0.8335437836609323;-0.4244549716333706;-0.4244550515166611;0.7776408533222535;-0.3300000225157763;0.8447406526966545
26.18;1.0799473415557717;0.8332563973377789;0.7716362985582947;-0.3711810233880439;-0.34370131660506564;1.0718760293822187;10.001631197624762;0.8335427386189926;-0.4244549714087986;-0.42445505220507884;0.777639793646104;-0.33000002229680164;0.8447397949814128
26.19;1.0799481970990326;0.833257142905147;0.7716378700369667;-0.3711810229799493;-0.343701316587569;1.071877505121495;10.001628376609094;0.8335417223336832;-0.42445497118418646;-0.4244550528823862;0.7776387645019595;-0.3300000220851856;0.8447389641869834
26.2;1.0799490745067073;0.8332578877226556;0.7716394836271663;-0.3711810225771908;-0.34370131655607883;1.0718789277800371;10.001625391980149;0.8335407402730841;-0.42445497096155294;-0.4244550535485868;0.777637763297792;-0.330000021881704;0.8447381608632896
26.21;1.0799499657197889;0.8332586321533796;0.7716411414499389;-0.37118102218032095;-0.3437013165111905;1.07188029806208;10.0016222365512;0.8335397988208432;-0.42445497074316624;-0.42445505420348356;0.7776367874446891;-0.33000002168693676;0.844737385292804
26.22;1.079950863722487;0.8332593773611452;0.7716428448195443;-0.37118102178997053;-0.34370131645384155;1.0718816158916422;10.00161891681078;0.8335389050896537;-0.4244549705313654;-0.42445505484686996;0.7776358347794896;-0.3300000215012094;0.8447366386698533
26.23;1.0799517633108013;0.8332601253635635;0.7716445937217753;-0.37118102140676096;-0.34370131638529267;1.0718828799591529;10.001615457882545;0.8335380667099482;-0.4244549703286965;-0.42445505547857054;0.7776349034674743;-0.3300000213247422;0.8447359228718576
26.24;1.079952661231092;0.8332608791976537;0.7716463858427688;-0.3711810210312809;-0.34370131630694667;1.071884088196496;10.001611900622992;0.8335372909712081;-0.42445497013781885;-0.4244550560984688;0.7776339914740198;-0.3300000211578783;0.8447352394425156
26.25;1.0799535558206454;0.8332616427997926;0.7716482158784174;-0.37118102066391295;-0.3437013162199191;1.0718852384427398;10.00160829199446;0.8335365834369612;-0.4244549699611639;-0.42445505670658984;0.7776330961259685;-0.3300000210012992;0.8447345894343588
26.26;1.079954446455565;0.833262420483812;0.7716500764071537;-0.37118102030460653;-0.34370131612480853;1.0718863290652594;10.001604676745488;0.8335359473875186;-0.4244549698007449;-0.42445505730292143;0.7776322140367323;-0.3300000208560145;0.8447339742028459
26.27;1.079955333380315;0.8332632166083344;0.771651959765601;-0.37118101995271313;-0.34370131602191367;1.0718873595002982;10.001601096241915;0.8335353843352814;-0.42445496965821267;-0.42445505788710436;0.7776313414259969;-0.33000002072313145;0.8447333960114168
26.28;1.0799562176458142;0.8332640354952932;0.7716538591909126;-0.3711810196070248;-0.3437013159114827;1.0718883303678435;10.001597590814393;0.8335348946566007;-0.4244549695350031;-0.42445505845836623;0.777630474871285;-0.3300000206037537;0.8447328577978689
26.29;1.0799571000764574;0.8332648810983398;0.7716557687795865;-0.37118101926621333;-0.34370131579369306;1.0718892427428672;10.0015942015688;0.8335344778477647;-0.42445496943234806;-0.4244550590157146;0.7776296120715128;-0.33000002049911614;0.8447323626022223
26.3;1.0799579796992416;0.833265756584228;0.7716576831356367;-0.3711810189292667;-0.34370131566859835;1.0718900971758953;10.001590970304422;0.8335341325753286;-0.42445496935121185;-0.4244550595581355;0.7776287520052265;-0.33000002041047094;0.8447319127559481
26.31;1.0799588534942997;0.8332666643919053;0.7716595973130771;-0.37118101859549923;-0.34370131553624517;1.0718908934818374;10.001587933285293;0.8335338570210793;-0.42445496929241433;-0.42445506008466743;0.7776278944262635;-0.3300000203386656;0.8447315088967474
26.32;1.079959717142388;0.833267606691353;0.771661506976572;-0.3711810182645251;-0.34370131539686377;1.071891631061089;10.001585111846778;0.8335336496569896;-0.42445496925681625;-0.4244550605944482;0.777627039041238;-0.330000020284016;0.844731149889833
26.33;1.0799605648319244;0.8332685859015369;0.7716634084492469;-0.3711810179364281;-0.3437013152509613;1.0718923090008943;10.001582510435655;0.8335335099228455;-0.42445496924532744;-0.4244550610866626;0.7776261848938846;-0.3300000202464337;0.8447308335029265
26.34;1.0799613890484467;0.8332696047272745;0.7716652984940257;-0.37118101761182093;-0.3437013150991135;1.0718929257079297;10.001580122841727;0.8335334382220456;-0.4244549692589352;-0.4244550615602576;0.7776253305253891;-0.3300000202253498;0.8447305566918762
26.35;1.079962182257946;0.8332706655471874;0.7716671740207446;-0.37118101729171116;-0.3437013149415604;1.0718934784332295;10.00157793835444;0.8335334354115845;-0.424454969299006;-0.42445506201380556;0.7776244746200122;-0.33000002021964997;0.8447303159589021
26.36;1.0799629388954335;0.8332717699878289;0.7716690319754319;-0.37118101697719996;-0.34370131477823723;1.071893963751498;10.001575942140223;0.833533502343901;-0.42445496936749005;-0.4244550624458295;0.7776236161810319;-0.3300000202279066;0.8447301083186617
26.37;1.0799636556728518;0.8332729190334303;0.7716708694953325;-0.371181016669117;-0.34370131460930375;1.0718943792418385;10.001574111270612;0.8335336392508219;-0.4244549694665972;-0.42445506285510576;0.777622754146699;-0.330000020248666;0.844729931912045
26.38;1.079964330991742;0.8332741134536239;0.7716726842471873;-0.37118101636802336;-0.3437013144353879;1.0718947244959203;10.001572416144503;0.8335338451114852;-0.4244549695982941;-0.4244550632404644;0.7776218872699744;-0.33000002028051845;0.8447297857130087
26.39;1.0799649641495013;0.8332753542206679;0.7716744746487751;-0.3711810160745782;-0.3437013142573244;1.0718950001482426;10.00157082997608;0.8335341177450243;-0.4244549697641006;-0.42445506360053525;0.7776210146409546;-0.3300000203219862;0.8447296690774057
26.4;1.0799655544241684;0.8332766421670679;0.7716762398226819;-0.3711810157897031;-0.3437013140759856;1.071895206419334;10.00156933409541;0.8335344543803288;-0.4244549699650286;-0.42445506393398486;0.7776201361342789;-0.330000020371426;0.8447295817136978
26.41;1.0799661006747867;0.8332779773391977;0.7716779797905521;-0.37118101551442895;-0.34370131389238767;1.071895342635602;10.001567915740571;0.8335348524884305;-0.4244549702014858;-0.4244550642399157;0.7776192519837201;-0.3300000204269713;0.8447295238420225
26.42;1.0799666014700424;0.833279359066326;0.7716796958247314;-0.37118101524969643;-0.34370131370783363;1.0718954069809008;10.001566568064009;0.8335353108530906;-0.4244549704733215;-0.4244550645178734;0.7776183618598312;-0.33000002048649774;0.8447294963115629
26.43;1.0799670552107388;0.8332807861327918;0.7716813901078948;-0.37118101499625566;-0.3437013135240757;1.0718953959138247;10.00156529150197;0.8335358300198161;-0.4244549707799173;-0.4244550647675362;0.7776174643427299;-0.33000002054780947;0.8447295005058277
26.44;1.079967460014016;0.8332822567403456;0.7716830650165841;-0.3711810147547208;-0.34370131334336274;1.071895304560958;10.001564087336527;0.8335364119386335;-0.4244549711199666;-0.4244550649885313;0.7776165571539175;-0.3300000206090431;0.8447295379650488
26.45;1.079967813695611;0.8332837688094668;0.771684722656181;-0.3711810145255868;-0.3437013131681045;1.0718951283317077;10.001562947328644;0.8335370593472732;-0.4244549714912352;-0.42445506518053966;0.7776156377266753;-0.33000002066895473;0.8447296102291855
26.46;1.0799681139956523;0.8332853201453848;0.7716863645647668;-0.37118101430899575;-0.34370131300044615;1.0718948638634676;10.00156185042391;0.8335377750013961;-0.4244549718908067;-0.4244550653433528;0.777614703388906;-0.33000002072677814;0.8447297191273182
26.47;1.0799683585294089;0.833286908386173;0.7716879918613928;-0.37118101410447374;-0.34370131284218913;1.0718945090512697;10.001560765327906;0.8335385610881892;-0.42445497231553286;-0.4244550654767089;0.7776137514649961;-0.33000002078169466;0.8447298669786658
26.48;1.0799685446099065;0.8332885314047879;0.7716896056395292;-0.3711810139109551;-0.34370131269485443;1.0718940633470364;10.001559655403437;0.8335394193595307;-0.42445497276227356;-0.42445506558018564;0.7776127798433095;-0.3300000208324418;0.8447300563353219
26.49;1.0799686692457622;0.8332901876956852;0.7716912065691521;-0.37118101372696727;-0.3437013125596491;1.0718935280491835;10.001558486970525;0.8335403515717502;-0.424454973228014;-0.4244550656532513;0.7776117873047002;-0.3300000208773229;0.8447302896486374
26.5;1.079968729225693;0.833291876099546;0.7716927941211796;-0.3711810135506357;-0.34370131243748425;1.071892905957839;10.001557233667407;0.833541359359302;-0.42445497371000307;-0.42445506569539043;0.7776107731638212;-0.3300000209144055;0.844730569368376
26.51;1.079968722006082;0.8332935951208362;0.7716943670862917;-0.3711810133796562;-0.3437013123290687;1.0718922008119665;10.001555873588874;0.8335424436717722;-0.42445497420589384;-0.424455065706293;0.7776097368755417;-0.33000002094190406;0.8447308979347505
26.52;1.07996864750017;0.833295342220103;0.7716959251897304;-0.37118101321155783;-0.3437013122349744;1.0718914174516683;10.001554387248268;0.8335436041454375;-0.42445497471364435;-0.42445506568601005;0.7776086779088448;-0.33000002095860026;0.8447312770875038
26.53;1.0799685090007254;0.8332971137728971;0.7716974697164876;-0.371181013043919;-0.3437013121556936;1.0718905624382395;10.001552758147254;0.8335448384653671;-0.42445497523115255;-0.4244550656349485;0.7776075954454065;-0.3300000209638603;0.8447317073953222
26.54;1.0799683122347203;0.833298906177486;0.771699002475821;-0.3711810128742318;-0.34370131209173466;1.0718896438521448;10.001550973067003;0.8335461424328079;-0.42445497575612845;-0.42445506555368173;0.7776064878071636;-0.33000002095736564;0.8447321886332646
26.55;1.079968063852629;0.8333007168523805;0.7717005246844056;-0.3711810126997526;-0.34370131204353876;1.0718886705278419;10.00154902022161;0.833547510829547;-0.4244549762863986;-0.4244550654428033;0.7776053524536368;-0.3300000209390606;0.8447327202114654
26.56;1.0799677706906654;0.8333025438526275;0.7717020370058315;-0.37118101251757474;-0.3437013120111061;1.0718876515769107;10.001546884938156;0.8335489378719728;-0.4244549768200855;-0.42445506530295146;0.777604187097761;-0.3300000209092755;0.844733301094329
26.57;1.0799674398212034;0.8333043849890807;0.7717035403673639;-0.3711810123248063;-0.3437013119938563;1.0718865964271884;10.001544545620101;0.8335504169850185;-0.4244549773553855;-0.4244550651347737;0.7776029909099792;-0.3300000208686344;0.8447339296367931
26.58;1.0799670790202807;0.8333062376989651;0.7717050364883297;-0.3711810121186178;-0.3437013119909923;1.0718855151025366;10.001541972949365;0.8335519407976778;-0.4244549778904324;-0.4244550649388937;0.7776017643960023;-0.33000002081780627;0.8447346038897949
26.59;1.0799666970907704;0.8333080996141811;0.7717065275139121;-0.3711810118960919;-0.34370131200181514;1.0718844175659028;10.0015391356064;0.833553501526045;-0.4244549784234884;-0.42445506471605277;0.7776005083241511;-0.3300000207574829;0.8447353223650238
26.6;1.0799663034070446;0.8333099692035523;0.7717080152156888;-0.37118101165414563;-0.34370131202562426;1.0718833126233505;10.001536008063105;0.8335550911791398;-0.424454978953194;-0.424455064467177;0.7775992233281332;-0.3300000206884452;0.8447360846276888
26.61;1.0799659067409668;0.8333118459528279;0.7717095003847726;-0.3711810113897851;-0.34370131206152976;1.0718822081051425;10.001532568621736;0.8335567013502415;-0.4244549794787879;-0.42445506419329737;0.7775979105020964;-0.33000002061135997;0.844736891069974
26.62;1.0799655140636455;0.8333137297704888;0.7717109828380712;-0.37118101110055296;-0.3437013121084963;1.071881111286836;10.00152879019683;0.8335583230273416;-0.4244549800002146;-0.42445506389553334;0.7775965717867835;-0.33000002052660865;0.8447377420575406
26.63;1.0799651306661118;0.8333156199167384;0.7717124620468897;-0.3711810107847328;-0.3437013121655604;1.0718800282661656;10.001524642134736;0.8335599470137584;-0.4244549805179766;-0.4244550635751344;0.7775952093887519;-0.3300000204344387;0.8447386371500912
26.64;1.0799647621389061;0.8333175143809346;0.7717139374167064;-0.37118101044119256;-0.34370131223204226;1.0718789637322896;10.001520106256303;0.8335615645630814;-0.42445498103288537;-0.42445506323341686;0.7775938248149565;-0.3300000203350637;0.84473957485401
26.65;1.0799644157800947;0.8333194101241767;0.7717154080199456;-0.3711810100693111;-0.3437013123075283;1.0718779218841565;10.001515184982008;0.8335631674296788;-0.4244549815458343;-0.42445506287161217;0.7775924185353429;-0.3300000202284891;0.8447405529108054
26.66;1.0799640995015645;0.8333213037151943;0.771716872594441;-0.37118100966934336;-0.34370131239163676;1.0718769072521654;10.001509891039028;0.8335647472988055;-0.4244549820574978;-0.42445506249080756;0.7775909903623629;-0.3300000201143522;0.8447415684779213
26.67;1.079963819709041;0.8333231919468161;0.7717183298857663;-0.37118100924279923;-0.34370131248395336;1.0718759247048744;10.00150423747118;0.8335662954222504;-0.4244549825680253;-0.424455062091883;0.7775895399081811;-0.3300000199920905;0.844742618069157
26.68;1.0799635800912502;0.8333250719418931;0.7717197789917671;-0.3711810087922735;-0.3437013125841947;1.071874978905792;10.001498239613959;0.8335678033373817;-0.4244549830770429;-0.42445506167537544;0.7775880667981728;-0.3300000198613247;0.8447436980668468
26.69;1.0799633819596346;0.8333269406571251;0.7717212196757337;-0.3711810083209133;-0.3437013126922011;1.0718740736542245;10.001491915897184;0.8335692638421892;-0.42445498358397166;-0.4244550612415728;0.7775865706428334;-0.3300000197220033;0.8447448053508396
26.7;1.0799632253671545;0.8333287949345437;0.7717226528348881;-0.3711810078318529;-0.34370131280779914;1.0718732114710983;10.00148528146608;0.8335706711189389;-0.42445498408819016;-0.4244550607906892;0.7775850510186417;-0.33000001957415837;0.8447459370919973
26.71;1.0799631101543117;0.8333306322466946;0.771724080717833;-0.37118100732784837;-0.3437013129309051;1.0718723936505903;10.001478345026799;0.8335720203323155;-0.42445498458898456;-0.424455060322725;0.7775835077932529;-0.33000001941759066;0.8447470903101097
26.72;1.079963037141932;0.8333324508593836;0.7717255060799754;-0.37118100681122534;-0.34370131306168217;1.0718716208912522;10.001471112072933;0.8335733068803514;-0.4244549850855882;-0.42445505983732473;0.7775819414482985;-0.3300000192517635;0.8447482615922152
26.73;1.07996300869982;0.8333342493878936;0.77172693080227;-0.3711810062838062;-0.34370131320043884;1.071870894172778;10.001463591871902;0.8335745257658864;-0.4244549855772007;-0.424455059333946;0.7775803528809592;-0.33000001907590587;0.8447494470266839
26.74;1.0799630277195658;0.833336026395119;0.771728355009592;-0.37118100574673824;-0.3437013133474281;1.071870214996567;10.00145580657384;0.8335756719401951;-0.42445498606289783;-0.4244550588120217;0.7775787431940646;-0.3300000188892473;0.8447506428005408
26.75;1.0799630962379674;0.8333377801842891;0.7717297766757416;-0.3711810052005103;-0.34370131350262795;1.0718695847193382;10.001447797070517;0.8335767411864639;-0.4244549865416985;-0.4244550582709867;0.777577114134885;-0.3300000186912706;0.8447518457398318
26.76;1.0799632150092184;0.8333395091006356;0.7717311918202405;-0.37118100464515635;-0.34370131366558343;1.0718690036167426;10.00143961763532;0.8335777306805753;-0.4244549870128082;-0.42445505771034225;0.7775754684211504;-0.33000001848185306;0.8447530531113603
26.77;1.0799633835521372;0.8333412120089899;0.7717325953505375;-0.37118100408048255;-0.3437013138355366;1.0718684701057801;10.001431317525164;0.8335786390488519;-0.42445498747569727;-0.42445505712968906;0.7775738090577935;-0.33000001826134673;0.8447542625173046
26.78;1.07996359976005;0.8333428881180319;0.7717339815347782;-0.3711810035061461;-0.3437013140117684;1.0718679807730918;10.00142292550561;0.8335794660988921;-0.42445498792998493;-0.4244550565286513;0.7775721383649018;-0.3300000180305894;0.8447554721561573
26.79;1.0799638591829275;0.8333445365402409;0.7717353437779219;-0.3711810029215752;-0.3437013141938205;1.0718675317269375;10.001414451832323;0.8335802125133416;-0.42445498837548656;-0.4244550559068999;0.7775704578215149;-0.33000001779067084;0.844756680737579
26.8;1.0799641556076272;0.8333461565242497;0.7717366747361523;-0.37118100232597595;-0.34370131438138485;1.071867120254865;10.001405897676095;0.8335808798451846;-0.42445498881240024;-0.4244550552643475;0.7775687685971009;-0.330000017542625;0.8447578872150597
26.81;1.0799644832019653;0.8333477478484375;0.7717379671267935;-0.3711810017185362;-0.34370131457397723;1.0718667453438067;10.001397258068014;0.8335814706714942;-0.42445498924122066;-0.4244550546012649;0.7775670718856388;-0.3300000172872983;0.8447590908368362
26.82;1.0799648378481659;0.833349310100144;0.7717392144062923;-0.3711810010985658;-0.34370131477072496;1.0718664066447603;10.001388521208893;0.8335819881817707;-0.4244549896624077;-0.4244550539180941;0.7775653688550025;-0.3300000170253796;0.844760291309486
26.83;1.0799652167562188;0.8333508411839949;0.7717404107826611;-0.37118100046527874;-0.34370131497039774;1.0718661029934684;10.001379669292344;0.8335824355220047;-0.4244549900762668;-0.4244550532151394;0.7775636607625394;-0.33000001675761137;0.8447614891556379
26.84;1.0799656175004781;0.8333523365283056;0.7717415509067586;-0.37118099981745445;-0.3437013151716909;1.0718658320792254;10.001370676162095;0.8335828162413406;-0.42445499048314067;-0.4244550524925192;0.7775619493396712;-0.3300000164850285;0.8447626858941901
26.85;1.0799660369792707;0.8333537894539499;0.7717426297297724;-0.37118099915348896;-0.34370131537367915;1.0718655911792043;10.001361502832815;0.8335831351997871;-0.42445499088363575;-0.42445505175029424;0.77756023705875;-0.3300000162089133;0.8447638828875521
26.86;1.0799664707596919;0.8333551921347017;0.7717436424269469;-0.3711809984717752;-0.34370131557597977;1.0718653778037044;10.00135209774084;0.8335833980102507;-0.42445499127865427;-0.4244550509884207;0.7775585271821218;-0.3300000159305577;0.8447650797573165
26.87;1.0799669134867294;0.8333565364579926;0.7717445842209054;-0.3711809977708904;-0.3437013157784057;1.071865189926594;10.001342399251692;0.8335836094952032;-0.42445499166921963;-0.42445505020662666;0.77755682369569;-0.3300000156511239;0.8447662745331221
26.88;1.0799673594784622;0.8333578145882942;0.7717454504676666;-0.3711809970494657;-0.3437013159804605;1.0718650262201608;10.001332339466355;0.8335837730957252;-0.42445499205638393;-0.42445504940461276;0.7775551309592446;-0.33000001537164547;0.844767465186286
26.89;1.079967802528759;0.8333590195647055;0.7717462371724422;-0.3711809963061364;-0.3437013161810153;1.0718648864017795;10.001321852509715;0.8335838914513268;-0.4244549924412807;-0.42445504858255884;0.7775534530078165;-0.33000001509303334;0.8447686503986614
26.9;1.0799682360015597;0.8333601458917371;0.7717469415857136;-0.37118099553977846;-0.34370131637839063;1.0718647711749136;10.001310882245493;0.8335839671559409;-0.42445499282494503;-0.4244550477414939;0.7775517930093536;-0.3300000148159599;0.844769829087372
26.91;1.0799686541051075;0.8333611899141661;0.7717475622508687;-0.37118099474975097;-0.34370131657080377;1.071864681421909;10.001299385284911;0.8335840034597036;-0.42445499320791047;-0.4244550468833804;0.7775501533780643;-0.33000001454071876;0.8447709998013124
26.92;1.0799690533297628;0.8333621500947527;0.7717480984833607;-0.37118099393583615;-0.34370131675677335;1.0718646174536979;10.00128732990853;0.8335840047501683;-0.4244549935900797;-0.42445504601101625;0.7775485365063852;-0.3300000142672207;0.8447721604710343
26.93;1.0799694328036176;0.8333630269289923;0.77174855016496;-0.37118099309797686;-0.3437013169353019;1.0718645791639008;10.001274692827536;0.8335839762623836;-0.42445499397102227;-0.4244550451277331;0.7775469458410693;-0.3300000139950423;0.84477330848456
26.94;1.079969793807919;0.8333638226782588;0.771748917663614;-0.37118099223615014;-0.34370131710596735;1.0718645662398236;10.001261459853463;0.8335839233678438;-0.4244549943503454;-0.4244550442370804;0.7775453867826965;-0.33000001372342275;0.8447744409398202
26.95;1.079970139469224;0.8333645414339551;0.7717492010588674;-0.3711809913505279;-0.3437013172688197;1.0718645774440163;10.001247629648208;0.8335838512066511;-0.4244549947278125;-0.42445504334267353;0.7775438665095747;-0.33000001345135027;0.8447755549198073
26.96;1.0799704743192684;0.8333651887705834;0.7717493993782086;-0.3711809904417855;-0.34370131742402704;1.071864609924953;10.001233213051814;0.8335837646002857;-0.4244549951032653;-0.4244550424479433;0.7775423924403759;-0.33000001317778926;0.8447766479278916
26.97;1.0799708032396125;0.8333657708352114;0.7717495107605086;-0.37118098951130446;-0.3437013175716466;1.0718646597367412;10.001218227451117;0.8335836680332291;-0.4244549954764665;-0.42445504155578;0.7775409707084001;-0.33000001290186776;0.8447777182369863
26.98;1.079971130741362;0.8333662939477328;0.7717495330149712;-0.3711809885610047;-0.3437013177116909;1.0718647227843798;10.001202690376365;0.8335835662253451;-0.42445499584695917;-0.4244550406685775;0.7775396062313219;-0.33000001262294926;0.8447787650305097
26.99;1.079971461151044;0.8333667645021114;0.7717494638249225;-0.3711809875928873;-0.3437013178443085;1.0718647952288392;10.001186614347132;0.8335834650276034;-0.4244549962142057;-0.42445503978876203;0.7775383038988284;-0.33000001234060655;0.8447797884149782
27.0;1.0799717988368145;0.8333671883271264;0.7717493009420557;-0.3711809866087793;-0.3437013179699469;1.0718648739782448;10.00117000229623;0.8335833711732353;-0.4244549965779155;-0.42445503891912123;0.7775370691993425;-0.33000001205454227;0.8447807888589179
27.01;1.0799721476504187;0.8333675699729647;0.7717490428962087;-0.37118098561043866;-0.3437013180893494;1.0718649574023713;10.001152843639648;0.8335832910113983;-0.42445499693815114;-0.42445503806244167;0.7775359077498131;-0.3300000117645568;0.8447817665550829
27.02;1.0799725102321507;0.8333679127946539;0.7717486897336746;-0.37118098459966115;-0.34370131820332767;1.0718650450685143;10.001135116813932;0.8335832297335106;-0.42445499729521896;-0.4244550372209308;0.7775348247487519;-0.3300000114706128;0.8447827216475129
27.03;1.0799728882123445;0.8333682197133528;0.7717482428290585;-0.3711809835781739;-0.3437013183125372;1.071865136531268;10.001116802826976;0.8335831914470129;-0.42445499764949435;-0.4244550363960448;0.7775338251596906;-0.3300000111729384;0.8447836546127914
27.04;1.0799732831356106;0.8333684938788322;0.7717477041997775;-0.37118098254751275;-0.3437013184174012;1.071865230637599;10.001097899564028;0.8335831797533296;-0.4244549980011296;-0.4244550355887639;0.7775329139987434;-0.3300000108720158;0.8447845660027579
27.05;1.079973696950562;0.8333687386829871;0.7717470765787919;-0.37118098150907447;-0.34370131851808794;1.071865325950225;10.001078422245213;0.8335831981485295;-0.424454998349774;-0.4244550348001183;0.7775320961235639;-0.3300000105684987;0.8447854558449333
27.06;1.0799741315563212;0.8333689573256656;0.7717463635135315;-0.37118098046419856;-0.3437013186145551;1.071865421888501;10.001058391166447;0.8335832494817003;-0.4244549986945014;-0.424455034031603;0.7775313755639245;-0.33000001026325326;0.8447863232210124
27.07;1.079974588538829;0.8333691525264436;0.771745568483651;-0.3711809794141041;-0.34370131870670767;1.0718655199132177;10.001037821528108;0.8335833353808415;-0.42445499903393247;-0.4244550332851331;0.777530754416483;-0.3300000099574219;0.8447871664717967
27.08;1.0799750694263814;0.8333693265281953;0.7717446938949438;-0.3711809783598623;-0.343701318794558;1.0718656238654374;10.001016723685755;0.8335834567090509;-0.4244549993664083;-0.4244550325627435;0.7775302320742585;-0.33000000965233794;0.844787983912075
27.09;1.0799755756083917;0.8333694814382904;0.7717437406023149;-0.37118097730250676;-0.34370131887822286;1.0718657392845439;10.000995109226741;0.8335836141546029;-0.42445499969006845;-0.42445503186643785;0.7775298057994642;-0.33000000934931156;0.844788774380723
27.1;1.0799761083953878;0.8333696196504382;0.7717427082149336;-0.3711809762431207;-0.34370131895763034;1.071865872588318;10.00097299915573;0.8335838079119602;-0.4244550000028614;-0.4244550311981586;0.7775294720387885;-0.33000000904945015;0.8447895370695316
27.11;1.0799766693039707;0.833369743805367;0.7717415961506161;-0.3711809751829438;-0.3437013190322355;1.0718660304299614;10.000950430807421;0.8335840370147057;-0.42445500030264216;-0.424455030559716;0.7775292271830349;-0.33000000875365937;0.844790270930712
27.12;1.0799772594992116;0.8333698566124557;0.7717404043662155;-0.3711809741235593;-0.3437013191012175;1.0718662191035286;10.000927458310773;0.8335842995926298;-0.4244550005873722;-0.42445502995275103;0.7775290681126051;-0.3300000084627137;0.8447909745383826
27.13;1.0799778787163152;0.8333699608322844;0.7717391333201884;-0.37118097306696685;-0.3437013191640043;1.07186644448098;10.000904147535667;0.8335845938553157;-0.4244550008553015;-0.42445502937869733;0.7775289930919013;-0.33000000817721054;0.8447916465381873
27.14;1.0799785250091807;0.8333700591938838;0.7717377836401969;-0.371180972015297;-0.34370131922049096;1.0718667123830903;10.000880565149874;0.8335849182144667;-0.42445500110505013;-0.4244550288386731;0.7775290019783441;-0.3300000078975029;0.8447922861864671
27.15;1.0799791958865017;0.8333701543247897;0.7717363558438107;-0.37118097097019953;-0.34370131927071;1.0718670290362784;10.00085676342268;0.8335852705557648;-0.4244550013357229;-0.4244550283333775;0.7775290955010079;-0.3300000076236949;0.8447928934919353
27.16;1.0799798899575834;0.8333702487983994;0.7717348504460312;-0.37118096993254857;-0.3437013193145687;1.0718674015866652;10.00083277551719;0.8335856484133907;-0.424455001547084;-0.42445502786287065;0.777529274545442;-0.33000000735555596;0.8447934687580829
27.17;1.0799806077960323;0.8333703453645479;0.7717332682662186;-0.37118096890297053;-0.34370131935210363;1.0718678375607755;10.000808627920156;0.8335860498728224;-0.42445500173946615;-0.42445502742629043;0.7775295396269842;-0.3300000070924292;0.8447940119119206
27.18;1.0799813515611947;0.8333704472347969;0.7717316103920303;-0.37118096788263955;-0.34370131938376813;1.0718683431813651;10.000784357238505;0.8335864735874863;-0.4244550019134988;-0.4244550270219072;0.7775298907944971;-0.33000000683328523;0.8447945220656364
27.19;1.0799821239902136;0.8333705579567996;0.7717298778716576;-0.3711809668734757;-0.3437013194103808;1.0718689228706595;10.000760016856873;0.8335869182687534;-0.42445500206997316;-0.42445502664743556;0.7775303283517871;-0.3300000065767422;0.8447949974634728
27.2;1.0799829278343502;0.8333706811011816;0.7717280715796737;-0.3711809658777646;-0.34370131943290927;1.0718695802022555;10.000735669233425;0.8335873825655842;-0.4244550022097004;-0.42445502630031307;0.7775308534914924;-0.3300000063210499;0.8447954358623936
27.21;1.079983765594319;0.8333708202936566;0.7717261924164134;-0.37118096489787605;-0.34370131945222504;1.071870318285305;10.000711373020824;0.833587865420116;-0.42445500233335615;-0.42445502597786483;0.777531467888431;-0.3300000060642494;0.8447958353294307
27.22;1.079984638943937;0.8333709790585755;0.7717242415529303;-0.37118096393628763;-0.34370131946894295;1.07187113986229;10.000687173721007;0.8335883668064221;-0.4244550024414568;-0.4244550256771434;0.7775321728586928;-0.33000000580443184;0.8447961950475584
27.23;1.079985548717821;0.8333711598940734;0.771722220454731;-0.3711809629955332;-0.34370131948338584;1.071872047888297;10.000663099332513;0.8335888880060279;-0.42445500253434076;-0.4244550253947254;0.7775329690262196;-0.3300000055398114;0.8447965155293203
27.24;1.0799864959593737;0.8333713633617303;0.7717201310552672;-0.3711809620779549;-0.3437013194955035;1.0718730453624201;10.000639164835139;0.8335894310004621;-0.4244550026121878;-0.4244550251270751;0.7775338564105116;-0.3300000052686734;0.8447967982378244
27.25;1.079987482381546;0.8333715882109007;0.7717179763122451;-0.37118096118565586;-0.3437013195047602;1.0718741342800853;10.000615381350901;0.8335899974205428;-0.4244550026752271;-0.42445502487107106;0.7775348342730941;-0.3300000049894868;0.8447970449007629
27.26;1.0799885095845894;0.8333718324620779;0.7717157602983612;-0.3711809603208289;-0.34370131951025423;1.0718753148542899;10.000591761308714;0.833590587474518;-0.42445500272388703;-0.42445502462392676;0.7775359008119264;-0.3300000047011446;0.8447972571711666
27.27;1.0799895784810298;0.8333720947505276;0.7717134875900108;-0.37118095948609003;-0.34370131951104205;1.0718765853491645;10.000568321674232;0.8335911997576704;-0.4244550027585608;-0.424455024382778;0.777537053361194;-0.33000000440307564;0.8447974370758112
27.28;1.0799906891420379;0.8333723753101313;0.7717111628321222;-0.37118095868448847;-0.34370131950633315;1.0718779428430585;10.000545083903956;0.8335918319149707;-0.424455002779293;-0.424455024144649;0.7775382887658491;-0.33000000409511043;0.844797587365713
27.29;1.0799918407397282;0.8333726763486735;0.7717087903461579;-0.37118095791913336;-0.3437013194955285;1.071879384475901;10.000522068034243;0.8335924811559534;-0.4244550027858418;-0.42445502390676193;0.7775396033293055;-0.3300000037773212;0.8447977114225819
27.3;1.0799930322478108;0.8333730018586984;0.7717063734365924;-0.3711809571927225;-0.3437013194782289;1.0718809076517952;10.0004992893051;0.8335931448505289;-0.4244550027779598;-0.4244550236666392;0.7775409928290367;-0.330000003450057;0.8447978131036467
27.31;1.079994263307336;0.8333733568576107;0.7717039139515594;-0.37118095650756616;-0.34370131945419324;1.0718825098124765;10.000476760810173;0.8335938211941872;-0.4244550027555615;-0.4244550234218384;0.7775424530150239;-0.33000000311391675;0.844797896416711
27.32;1.0799955339720246;0.8333737463470818;0.771701412375224;-0.3711809558660848;-0.3437013194232396;1.0718841890334387;10.000454494783593;0.8335945088500244;-0.42445500271883213;-0.42445502316969325;0.7775439801543957;-0.33000000276955294;0.8447979655171882
27.33;1.0799968437584948;0.8333741744053302;0.7716988686021776;-0.3711809552709081;-0.34370131938503506;1.071885943933164;10.00043249878841;0.8335952057629394;-0.4244550026683835;-0.42445502290745246;0.7775455710286037;-0.330000002417603;0.8447980249811913
27.34;1.0799981910473364;0.8333746435215453;0.7716962830340658;-0.3711809547242909;-0.3437013193389929;1.0718877722919145;10.000410772547392;0.8335959086068758;-0.4244550026053671;-0.42445502263269796;0.7775472223513301;-0.3300000020587883;0.844798079214472
27.35;1.0799995732670469;0.8333751546197377;0.7716936568612582;-0.3711809542277355;-0.34370131928459585;1.0718896702775937;10.000389309079816;0.8335966133630488;-0.42445500253145085;-0.4244550223435815;0.7775489304717749;-0.33000000169401567;0.8447981313236067
27.36;1.0800009876430106;0.8333757078370947;0.7716909916426088;-0.37118095378224725;-0.3437013192217636;1.071891632718058;10.00036809726118;0.8335973160350153;-0.4244550024485687;-0.42445502203881413;0.7775506916205047;-0.33000000132439433;0.8447981826150253
27.37;1.0800024315091894;0.8333763030554082;0.7716882889448241;-0.37118095338851786;-0.3437013191508145;1.0718936537333115;10.000347126058728;0.8335980127947877;-0.4244550023584699;-0.4244550217176894;0.7775525018630263;-0.3300000009512323;0.8447982329975539
27.38;1.0800039020117362;0.8333769400042156;0.771685549898608;-0.37118095304686577;-0.3437013190722532;1.0718957278638008;10.000326390257614;0.8335986998182232;-0.4244550022623521;-0.42445502138007407;0.7775543567992993;-0.33000000057608636;0.8447982821121331
27.39;1.0800053962409106;0.8333776187164051;0.7716827751074729;-0.3711809527574766;-0.3437013189866318;1.0718978509428136;10.000305894171523;0.8335993728479641;-0.4244550021607608;-0.42445502102624943;0.7775562517292716;-0.33000000020071746;0.8447983302926685
27.4;1.0800069116236577;0.8333783400735763;0.7716799653006761;-0.3711809525207452;-0.3437013188943883;1.0719000196572117;10.000285654479317;0.8336000267652162;-0.4244550020536825;-0.4244550206566537;0.7775581821423968;-0.32999999982681516;0.8447983785182746
27.41;1.0800084450972685;0.8333791056127511;0.7716771218300452;-0.3711809523371668;-0.3437013187957042;1.071902230724042;10.000265702914033;0.8336006560169926;-0.42445500194077357;-0.42445502027153204;0.7775601439741551;-0.3299999994557499;0.8447984280504777
27.42;1.0800099918346913;0.8333799168518105;0.771674246836521;-0.3711809522069461;-0.34370131869054954;1.0719044808069365;10.000246084268896;0.8336012556997583;-0.424455001821637;-0.424455019870914;0.7775621332641041;-0.3299999990885702;0.8447984808336556
27.43;1.0800115459733903;0.8333807749691471;0.7716713436379103;-0.37118095212983576;-0.34370131857884756;1.0719067666169027;10.000226847720198;0.8336018222618563;-0.42445500169595496;-0.42445501945522884;0.7775641451826228;-0.32999999872605706;0.8447985402325078
27.44;1.0800131027000264;0.8333816809660143;0.7716684169133647;-0.37118095210534463;-0.3437013184605812;1.0719090845019106;10.00020803751324;0.8336023536150403;-0.4244550015635179;-0.4244550190256675;0.7775661733453668;-0.32999999836872557;0.8447986104774524
27.45;1.0800146595306581;0.8333826359555118;0.7716654720259959;-0.37118095213297586;-0.3437013183358059;1.0719114297525472;10.000189692446927;0.8336028489283193;-0.42445500142427467;-0.42445501858364376;0.777568210369815;-0.32999999801684937;0.8447986948569781
27.46;1.0800162162197156;0.8333836413560868;0.7716625139440517;-0.37118095221216585;-0.3437013182045221;1.0719137960089427;10.000171853711347;0.8336033081904667;-0.4244550012782534;-0.42445501813023256;0.7775702492159958;-0.3299999976705514;0.8447987948276712
27.47;1.0800177731807539;0.8333846986222627;0.7716595468550558;-0.37118095234204945;-0.3437013180664597;1.0719161751642625;10.000154569410668;0.8336037317785594;-0.4244550011254244;-0.42445501766625005;0.7775722841024867;-0.3299999973300044;0.8447989106508128
27.48;1.0800193294529135;0.8333858085364083;0.7716565744730022;-0.37118095252139255;-0.34370131792100583;1.07191855847029;10.000137887296582;0.8336041199353009;-0.42445500096583794;-0.424455017192509;0.7775743105500718;-0.3299999969956913;0.8447990420754554
27.49;1.0800208821996853;0.833386971118746;0.771653600040563;-0.3711809527487207;-0.3437013177673755;1.0719209384154216;10.000121841448571;0.8336044720432071;-0.4244550007997955;-0.42445501670987207;0.7775763252214202;-0.3299999966685056;0.8447991887691392
27.5;1.0800224276402892;0.8333881864452617;0.771650625887986;-0.37118095302242526;-0.34370131760484623;1.0719233095332112;10.00010645031158;0.8336047864872564;-0.4244550006277413;-0.4244550162192324;0.7775783259507035;-0.3299999963495602;0.8447993512538305
27.51;1.0800239618275347;0.833389455263398;0.7716476532272036;-0.37118095334086315;-0.3437013174328943;1.0719256680133689;10.000091730548304;0.8336050615785238;-0.42445500045004736;-0.42445501572148675;0.7775803114273486;-0.3299999960399522;0.8447995316636508
27.52;1.080025480993338;0.8333907788282612;0.7716446823654695;-0.3711809537024962;-0.3437013172512631;1.0719280116660799;10.000077707264946;0.8336052968371022;-0.4244550002667642;-0.4244550152174573;0.7775822804861151;-0.32999999574079797;0.8447997334660087
27.53;1.0800269817492876;0.8333921581836135;0.7716417130368283;-0.3711809541059426;-0.3437013170599224;1.0719303400920264;10.000064409066095;0.8336054936808162;-0.42445500007742043;-0.4244550147077467;0.7775842318136766;-0.3299999954534061;0.8447999607180896
27.54;1.080028461032986;0.8333935935208717;0.7716387445632282;-0.3711809545498333;-0.34370131685881816;1.071932653755902;10.000051857535016;0.833605655026824;-0.42445499988116475;-0.4244550141926225;0.7775861643440624;-0.3299999951792664;0.8448002172087342
27.55;1.0800299162383282;0.8333950842495093;0.7716357758469822;-0.3711809550325721;-0.3437013166476723;1.0719349525313757;10.000040058421048;0.8336057842598963;-0.42445499967707395;-0.4244550136721673;0.7775880778045401;-0.32999999491981613;0.8448005058419373
27.56;1.080031345300994;0.8333966290602742;0.771632805463101;-0.37118095555233893;-0.3437013164261425;1.0719372354142136;10.000028997154727;0.8336058847172723;-0.42445499946430026;-0.42445501314672235;0.7775899728472966;-0.3299999946761426;0.8448008290340383
27.57;1.080032745830703;0.8333982251088841;0.7716298318810851;-0.3711809561073485;-0.3437013161940759;1.071939501250268;10.000018642831124;0.8336059600516799;-0.4244549992422596;-0.4244550126172329;0.7775918503923238;-0.3299999944488509;0.8448011894533447
27.58;1.0800341143962837;0.833399867567287;0.7716268536655639;-0.37118095669604445;-0.3437013159514775;1.0719417492805194;10.000008955336522;0.8336060145661386;-0.42445499901090566;-0.42445501208518016;0.7775937105310374;-0.3299999942382386;0.8448015901461366
27.59;1.0800354474210827;0.8334015507487174;0.7716238695783114;-0.3711809573172382;-0.3437013156983862;1.071943979083853;9.999999888528915;0.8336060527951098;-0.42445499877080284;-0.4244550115521998;0.7775955520983285;-0.32999999404459157;0.8448020342276279
27.6;1.0800367427230753;0.8334032693056116;0.7716208784481915;-0.3711809579702444;-0.34370131543495724;1.0719461897469407;9.999991392011975;0.8336060787986695;-0.4244549985229822;-0.4244550110196134;0.7775973731475934;-0.3299999938682684;0.8448025243921536
27.61;1.0800380004575314;0.8334050179678276;0.7716178792146956;-0.3711809586548436;-0.3437013151616996;1.071948379156157;9.999983412555286;0.8336060960933478;-0.4244549982686673;-0.4244550104881955;0.7775991715617684;-0.3299999937095373;0.8448030624977182
27.62;1.0800392232767844;0.833406790772256;0.7716148717289356;-0.3711809593711197;-0.34370131487969413;1.0719505450642228;9.999975895906806;0.8336061082368128;-0.42445499800899167;-0.4244550099583707;0.7776009456170107;-0.32999999356859644;0.8448036494631683
27.63;1.0800404155610612;0.8334085811640154;0.7716118574346489;-0.37118096011930285;-0.3437013145905777;1.0719526870676377;9.999968788902867;0.8336061189377025;-0.4244549977449154;-0.424455009430456;0.7776026943409883;-0.329999993445994;0.844804285370644
27.64;1.080041582025645;0.833410382821319;0.7716088390400768;-0.37118096089949587;-0.3437013142961657;1.0719548068565785;9.999962037812027;0.8336061310612796;-0.42445499747729687;-0.42445500890461546;0.777604417267359;-0.32999999334292995;0.8448049694718949
27.65;1.0800427263564434;0.8334121902556759;0.7716058200301706;-0.37118096171128095;-0.34370131399806236;1.0719569066589416;9.999955591901516;0.8336061455195062;-0.42445499720704033;-0.42445500838076233;0.777606114203818;-0.32999999326107304;0.8448057001117619
27.66;1.080043850127724;0.8334139989657144;0.771602804285328;-0.37118096255358657;-0.3437013136976963;1.0719589881021347;9.99994941712243;0.8336061611186282;-0.4244549969352857;-0.42445500785865214;0.7776077854777993;-0.32999999320222606;0.8448064750756988
27.67;1.080044952248332;0.8334158055125965;0.771599795364871;-0.3711809634249509;-0.343701313396575;1.0719610521410554;9.999943502453675;0.8336061752099209;-0.42445499666348263;-0.42445500733809527;0.7776094321883181;-0.32999999316812423;0.8448072924335762
27.68;1.0800460291116678;0.8334176074649936;0.7715967961455209;-0.3711809643237998;-0.3437013130962842;1.0719630991121916;9.999937849815076;0.8336061846690799;-0.42445499639331985;-0.42445500681904547;0.7776110562120474;-0.3299999931602827;0.844808151162322
27.69;1.080047075092474;0.8334194029862232;0.7715938086422348;-0.3711809652484828;-0.3437013127982976;1.0719651285814038;9.999932457771862;0.8336061868429587;-0.4244549961265263;-0.4244550063016409;0.7776126598414944;-0.3299999931799383;0.8448090510564915
27.7;1.0800480830841253;0.8334211898850412;0.7715908334291679;-0.3711809661971731;-0.3437013125039323;1.0719671391937615;9.999927312468595;0.8336061798292642;-0.42445499586452495;-0.42445500578634543;0.7776142450764034;-0.3299999932281833;0.8448099923300985
27.71;1.0800490453080582;0.8334229643973379;0.7715878699340849;-0.3711809671677963;-0.34370131221435496;1.0719691287308297;9.999922393709834;0.8336061617759172;-0.4244549956081901;-0.4244550052739624;0.7776158132081945;-0.3299999933060594;0.8448109751314044
27.72;1.080049954611317;0.8334247208818762;0.7715849180141704;-0.37118096815815277;-0.3437013119304865;1.0719710943017757;9.999917691048251;0.8336061299692057;-0.4244549953579502;-0.42445500476556186;0.7776173650028338;-0.32999999341442066;0.8448119988547539
27.73;1.0800508055333844;0.8334264526883679;0.7715819792987388;-0.3711809691662371;-0.34370131165302914;1.0719730324280874;9.999913213665295;0.8336060807089437;-0.4244549951140733;-0.4244550042625946;0.7776189008545883;-0.32999999355381915;0.84481306184846
27.74;1.0800515941429383;0.8334281527494368;0.7715790571165531;-0.3711809701904098;-0.34370131138265353;1.0719749389933386;9.999908986620497;0.8336060098467685;-0.4244549948768365;-0.42445500376696454;0.7776204206526002;-0.32999999372473227;0.8448141616557879
27.75;1.0800523175954635;0.8334298134818272;0.7715761552217678;-0.3711809712292473;-0.343701311120161;1.0719768092653186;9.999905043113934;0.8336059133273558;-0.4244549946465898;-0.42445500328068925;0.777621924049353;-0.32999999392782287;0.8448152949794697
27.76;1.0800529746243386;0.8334314267407408;0.7715732767961708;-0.37118097228134245;-0.3437013108666051;1.0719786382337073;9.999901419840873;0.833605787148162;-0.4244549944238435;-0.4244550028054902;0.7776234115187892;-0.3299999941637224;0.8448164574793647
27.77;1.080053565755802;0.8334329837780472;0.7715704243929808;-0.3711809733452944;-0.34370131062335146;1.0719804207896593;9.999898151299133;0.8336056267075501;-0.4244549942092377;-0.42445500234282707;0.7776248855041112;-0.3299999944326669;0.8448176439065036
27.78;1.080054092742582;0.833434475331585;0.7715675999481042;-0.37118097441987646;-0.34370131039193746;1.071982151326545;9.999895264156034;0.8336054269621431;-0.42445499400334197;-0.4244550018940794;0.7776263505230517;-0.3299999947344923;0.8448188483008403
