time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.79;1.0800545582913124;0.8334358921568293;0.7715648045734896;-0.3711809755041085;-0.3437013101737595;1.0719838232351535;9.999892778792438;0.8336051838942796;-0.4244549938066091;-0.42445500146051235;0.7776278123107654;-0.3299999950688042;0.8448200645883349
27.8;1.0800549655980793;0.8334372257033912;0.7715620388450525;-0.3711809765969656;-0.343701309969994;1.0719854288773933;9.999890712326494;0.833604895291694;-0.4244549936195058;-0.4244550010432405;0.7776292772110216;-0.3299999954350673;0.8448212878273105
27.81;1.0800553173096397;0.833438468801309;0.7715593034725395;-0.37118097769701075;-0.3437013097819138;1.0719869608989259;9.99988907597644;0.8336045598918965;-0.424454993442272;-0.42445500064336245;0.7776307519086725;-0.329999995832683;0.8448225149036456
27.82;1.0800556152253393;0.8334396158976057;0.771556599624176;-0.37118097880243917;-0.34370130961098144;1.0719884143154665;9.999887872069493;0.8336041765690398;-0.4244549932743725;-0.424455000262046;0.7776322427096775;-0.3299999962611203;0.8448237439782343
27.83;1.080055860985622;0.8334406622974329;0.7715539292898913;-0.3711809799113182;-0.3437013094584484;1.071989786694197;9.999887091788962;0.8336037444866784;-0.42445499311445306;-0.4244549999004188;0.7776337544456846;-0.3299999967199839;0.8448249733617035
27.84;1.080056056762691;0.8334416032139038;0.7715512960129091;-0.3711809810216093;-0.3437013093250158;1.0719910760798637;9.999886716945039;0.8336032631159214;-0.42445499296084244;-0.42445499955952715;0.7776352898763511;-0.3299999972089254;0.8448262005009937
27.85;1.0800562054942928;0.8334424336698281;0.771548705168285;-0.3711809821310989;-0.3437013092107948;1.0719922792856174;9.999886731669383;0.8336027315460561;-0.42445499281195037;-0.4244549992404416;0.7776368501350854;-0.3299999977274688;0.844827421660958
27.86;1.0800563108324581;0.8334431492119402;0.7715461634190317;-0.3711809832374188;-0.3437013091154801;1.0719933922117806;9.999887132466451;0.833602147818175;-0.42445499266636644;-0.4244549989442635;0.7776384353323657;-0.32999999827488524;0.8448286326315217
27.87;1.0800563772667362;0.833443746798405;0.7715436777059326;-0.37118098433817104;-0.34370130903866153;1.0719944114580513;9.999887925006838;0.8336015089644698;-0.42445499252276014;-0.42445499867202996;0.7776400445298193;-0.3299999988502536;0.844829829529434
27.88;1.0800564100450243;0.8334442249045526;0.7715412540493981;-0.37118098543112527;-0.3437013089799295;1.071995335519871;9.999889115647521;0.8336008115996302;-0.42445499237974044;-0.4244549984246528;0.777641676020521;-0.32999999945269354;0.8448310090969603
27.89;1.080056413961234;0.8334445826385478;0.7715388967431092;-0.3711809865142683;-0.3437013089387364;1.0719961648376524;9.999890712435338;0.8336000524816487;-0.4244549922358561;-0.4244549982028462;0.7776433278863648;-0.33000000008151104;0.8448321691407533
27.9;1.0800563913440406;0.8334448188224414;0.7715366087264892;-0.3711809875857569;-0.3437013089143606;1.0719969010420858;9.999892731367584;0.8335992288789009;-0.42445499208970977;-0.42445499800705166;0.7776449976861737;-0.33000000073614877;0.8448333086591063
27.91;1.0800563412137174;0.83344493180912;0.7715343929251981;-0.3711809886440395;-0.34370130890597234;1.0719975462746216;9.999895189377684;0.8335983387119524;-0.424454991940176;-0.4244549978374233;0.7776466821511242;-0.33000000141606034;0.8448344269512849
27.92;1.0800562609571505;0.8334449203094508;0.7715322530261739;-0.37118098968793417;-0.34370130891253536;1.0719981029954284;9.99989809189515;0.8335973804182111;-0.42445499178658774;-0.4244549976938225;0.7776483779386236;-0.33000000212057745;0.8448355229157828
27.93;1.0800561484609574;0.8334447846191834;0.7715301929819558;-0.3711809907164079;-0.34370130893259504;1.0719985735489517;9.999901435691593;0.833596352800231;-0.4244549916286468;-0.42445499757585675;0.7776500824845912;-0.3300000028487983;0.844836595498989
27.94;1.0800560023426617;0.8334445270803924;0.7715282165332835;-0.3711809917283282;-0.3437013089642606;1.0719989599973823;9.999905215919338;0.8335952552208349;-0.4244549914662183;-0.42445499748299376;0.7776517941397881;-0.330000003599537;0.8448376442218323
27.95;1.0800558210028848;0.8334441518043717;0.7715263275181213;-0.3711809927224711;-0.34370130900542384;1.0719992651530177;9.999909421358415;0.8335940881626128;-0.4244549912993452;-0.4244549974145624;0.7776535118451663;-0.3300000043713617;0.8448386687685128
27.96;1.0800556017142051;0.8334436642110277;0.7715245301320858;-0.37118099369770446;-0.3437013090540183;1.0719994933413335;9.999914029134851;0.8335928533434989;-0.4244549911284349;-0.4244549973695256;0.7776552348689885;-0.3300000051627243;0.8448396683490382
27.97;1.0800553409225286;0.8334430701747022;0.771522828644065;-0.3711809946531489;-0.34370130910804275;1.071999649957022;9.999919007914455;0.8335915531757203;-0.4244549909543206;-0.42445499734628417;0.7776569628039594;-0.3300000059719965;0.8448406416055421
27.98;1.0800550359195245;0.8334423749860872;0.771521227027272;-0.3711809955882144;-0.3437013091652584;1.0719997405820547;9.999924322575579;0.8335901907826817;-0.424454990778169;-0.424454997342886;0.777658695402913;-0.3300000067972508;0.8448415866699329
27.99;1.080054685633845;0.8334415831420579;0.7715197287257856;-0.37118099650264774;-0.3437013092229492;1.0719997703878545;9.999929937778491;0.8335887706119031;-0.42445499060142994;-0.42445499735735487;0.7776604321201379;-0.33000000763607246;0.8448425012956365
28.0;1.0800542902316603;0.8334406988127055;0.771518336401323;-0.37118099739670035;-0.3437013092780147;1.071999744632074;9.99993582128288;0.8335872982574413;-0.424454990425839;-0.4244549973875865;0.7776621718374839;-0.33000000848571087;0.8448433831163021
28.01;1.080053850814537;0.833439725718242;0.7715170518961516;-0.37118099827112977;-0.34370130932713633;1.0719996696453424;9.999941947141066;0.8335857795256147;-0.42445499025324024;-0.4244549974311605;0.7776639130937929;-0.33000000934336343;0.8448442295763406
28.02;1.0800533687938783;0.8334386665607878;0.7715158765996072;-0.371180999126903;-0.3437013093668668;1.0719995525980641;9.999948301193543;0.8335842201117636;-0.42445499008531434;-0.42445499748559606;0.7776656546292847;-0.3300000102063626;0.8448450379861023
28.03;1.0800528450814904;0.8334375232957542;0.7715148118756141;-0.3711809999649571;-0.3437013093937305;1.071999400070493;9.999954883993825;0.8335826261775462;-0.4244549899236173;-0.42445499754867927;0.7776673957239225;-0.33000001107217525;0.8448458060631387
28.04;1.080052279870578;0.8334362980910892;0.7715138590205285;-0.3711810007862405;-0.3437013094043869;1.0719992173571402;9.999961705118166;0.8335810050425014;-0.4244549897697553;-0.4244549976185148;0.7776691361151536;-0.3300000119381988;0.8448465322191822
28.05;1.0800516729427618;0.833434993710677;0.7715130186431357;-0.3711810015917769;-0.34370130939586974;1.0719990092864953;9.99996877509137;0.8335793653775582;-0.42445498962531786;-0.4244549976935895;0.7776708757225873;-0.3300000128016;0.8448472154173593
28.06;1.0800510246073944;0.8334336130983755;0.7715122900219593;-0.3711810023826059;-0.3437013093657866;1.0719987809588212;9.999976100205675;0.8335777161985928;-0.4244549894917169;-0.4244549977728809;0.7776726143401741;-0.3300000136592881;0.8448478548726955
28.07;1.080050336970653;0.8334321588252561;0.7715116707472548;-0.3711810031598672;-0.343701309312305;1.0719985377181989;9.999983676721653;0.8335760650978546;-0.42445498937009646;-0.4244549978557748;0.7776743513131968;-0.3300000145079353;0.8448484499155843
28.08;1.0800496142956066;0.8334306327380554;0.7715111567776155;-0.3711810039249904;-0.34370130923389747;1.0719982846881806;9.999991488002202;0.833574417909517;-0.42445498926128394;-0.42445499794189545;0.7776760853372725;-0.3300000153440958;0.8448490005438907
28.09;1.080048861695473;0.8334290356900951;0.7715107430622256;-0.37118100467962917;-0.3437013091290216;1.071998025878105;9.99999950879453;0.833572780168567;-0.4244549891656775;-0.42445499803100994;0.7776778145976275;-0.330000016164296;0.844849508189576
28.1;1.0800480828973036;0.8334273673189472;0.7715104238135158;-0.37118100542542465;-0.3437013089959958;1.0719977637996516;10.000007706716058;0.8335711581309705;-0.42445498908300855;-0.42445499812298276;0.77767953718714;-0.3300000169650855;0.8448499757154222
28.11;1.0800472792076685;0.8334256263671433;0.7715101920505113;-0.37118100616389915;-0.3437013088330226;1.0719974999725126;10.000016037977982;0.8335695583190947;-0.42445498901226075;-0.4244549982177754;0.7776812514486071;-0.33000001774323506;0.8448504066491589
28.12;1.0800464505031822;0.8334238115072058;0.7715100397472598;-0.37118100689653305;-0.3437013086382878;1.0719972350378955;10.000024447827567;0.8335679867472148;-0.424454988951884;-0.42445499831545724;0.7776829561427462;-0.3300000184958646;0.84485080438726
28.13;1.0800455965526123;0.8334219218090265;0.7715099588117327;-0.37118100762489314;-0.3437013084103224;1.071996968189713;10.000032876951934;0.8335664486052617;-0.424454988900061;-0.42445499841618917;0.777684650611664;-0.330000019220305;0.8448511718574124
28.14;1.0800447175457932;0.8334199569814328;0.7715099418241923;-0.3711810083506771;-0.34370130814841204;1.0719966975238628;10.000041266201118;0.8335649479609222;-0.42445498885495236;-0.42445499852017793;0.7776863348921838;-0.33000001991400596;0.8448515114088678
28.15;1.0800438139155915;0.8334179179187305;0.7715099822757998;-0.3711810090757648;-0.34370130785258013;1.0719964216618076;10.000049556864614;0.8335634877797459;-0.42445498881491306;-0.4244549986276107;0.7776880097856822;-0.33000002057467154;0.8448518246730914
28.16;1.0800428857742155;0.8334158068967135;0.7715100744968761;-0.3711810098022176;-0.3437013075231544;1.0719961407712222;10.000057692097732;0.8335620706903061;-0.4244549887785344;-0.424454998738638;0.7776896770098712;-0.3300000212004444;0.8448521127639794
28.17;1.0800419327257995;0.833413626998106;0.771510213510649;-0.3711810105320796;-0.343701307160353;1.0719958560811729;10.000065624588787;0.8335606995529743;-0.4244549887445077;-0.42445499885331783;0.7776913391285369;-0.33000002178998517;0.8448523770442543
28.18;1.0800409542633294;0.8334113814534125;0.7715103948096034;-0.3711810112671999;-0.34370130676424254;1.0719955691947398;10.000073324220656;0.8335593776347087;-0.42445498871156073;-0.4244549989714459;0.7776929990084072;-0.3300000223423787;0.8448526199185761
28.19;1.080039950035846;0.8334090732557456;0.7715106137449862;-0.3711810120091586;-0.3437013063349017;1.071995282295355;10.000080775678272;0.8335581087843978;-0.4244549886786283;-0.42445499909253803;0.777694659419794;-0.33000002285692137;0.8448528450705445
28.2;1.0800389194421367;0.8334067048394997;0.7715108651251184;-0.3711810127592025;-0.3437013058725443;1.0719949984195674;10.00008796728833;0.8335568969018419;-0.424454988645018;-0.42445499921610014;0.777696323304517;-0.33000002333297007;0.8448530571346199
28.21;1.0800378609723262;0.8334042777308611;0.7715111437350459;-0.37118101351821464;-0.34370130537770466;1.0719947205958873;10.00009488421334;0.833555744869892;-0.4244549886104128;-0.42445499934194025;0.7776979939979148;-0.33000002376988485;0.8448532609637064
28.22;1.0800367722935098;0.8334017924908236;0.7715114449803743;-0.37118101428660005;-0.3437013048514895;1.0719944502130827;10.000101511220848;0.8335546543057971;-0.42445498857493685;-0.4244549994702904;0.7776996746529433;-0.33000002416692703;0.8448534606698621
28.23;1.0800356509504265;0.8333992495025021;0.7715117645807523;-0.37118101506410434;-0.34370130429572004;1.0719941859714994;10.000107834186396;0.8335536263121998;-0.4244549885392131;-0.42445499960166927;0.7777013673169124;-0.33000002452313537;0.8448536588599396
28.24;1.0800344945643354;0.8333966500312735;0.771512097862636;-0.3711810158498366;-0.3437013037128219;1.0719939244300778;10.000113838080116;0.8335526623740516;-0.424454988504186;-0.4244549997365208;0.7777030727047385;-0.33000002483734636;0.8448538565499925
28.25;1.080033300417651;0.8333939963774597;0.7715124398207378;-0.371181016642566;-0.3437013031054019;1.0719936619075021;10.000119508829528;0.8335517647631622;-0.4244549884709528;-0.42445499987482965;0.7777047913819871;-0.33000002510835474;0.8448540538717357
28.26;1.0800320648976496;0.833391291102078;0.7715127858264398;-0.3711810174411937;-0.3437013024757565;1.0719933960371184;10.000124833936031;0.8335509362788586;-0.42445498844074164;-0.42445500001602876;0.7777065255205199;-0.3300000253350461;0.8448542508442031
28.27;1.0800307830097315;0.8333885362324901;0.7715131322526694;-0.3711810182450767;-0.34370130182573083;1.0719931256964048;10.000129796923321;0.8335501799454053;-0.42445498841480783;-0.4244550001591937;0.7777082794077507;-0.3300000255163824;0.8448544473183175
28.28;1.0800294485433557;0.8333857332799433;0.7715134767997343;-0.37118101905393414;-0.3437013011569254;1.0719928501105989;10.000134373560646;0.8335494990056037;-0.42445498839438167;-0.42445500030321676;0.7777100588649586;-0.33000002565124115;0.8448546425299372
28.29;1.0800280553544341;0.8333828838545442;0.7715138183413054;-0.3711810198676901;-0.34370130047083797;1.0719925686222371;10.00013853395316;0.8335488964250026;-0.42445498838084833;-0.4244550004469035;0.7777118707048625;-0.3300000257382792;0.844854835396003
28.3;1.0800265990402136;0.8333799899753244;0.7715141561351101;-0.37118102068643816;-0.3437012997688374;1.0719922809945275;10.000142246959774;0.8335483741659595;-0.42445498837570167;-0.4244550005892299;0.7777137218463628;-0.33000002577607956;0.8448550252712475
28.31;1.080025077599829;0.8333770539256556;0.7715144890694925;-0.3711810215101792;-0.3437012990522052;1.0719919869884833;10.000145487521904;0.8335479332171868;-0.42445498838010887;-0.42445500072972175;0.7777156183642091;-0.3300000257634419;0.8448552121247999
28.32;1.0800234911726843;0.8333740782277609;0.7715148155980042;-0.3711810223385065;-0.343701298322264;1.0719916853322227;10.000148246486468;0.8335475737211355;-0.42445498839469636;-0.42445500086853155;0.7777175656450663;-0.3300000256994523;0.8448553964614396
28.33;1.0800218419624585;0.8333710657013677;0.7715151339735139;-0.37118102317066437;-0.3437012975804206;1.0719913732505282;10.000150533189032;0.8335472946031101;-0.42445498841974055;-0.42445500100614436;0.7777195691123143;-0.33000002558339364;0.8448555793449308
28.34;1.0800201337028366;0.8333680191688441;0.7715154423731674;-0.3711810240058061;-0.34370129682802775;1.071991046784058;10.000152364784455;0.8335470935697783;-0.42445498845539875;-0.42445500114309476;0.7777216343731346;-0.3300000254147326;0.8448557617691743
28.35;1.0800183701449577;0.8333649411819762;0.7715157389685217;-0.37118102484317866;-0.34370129606614985;1.071990701702415;10.00015374992276;0.8335469678185431;-0.42445498850182223;-0.4244550012797646;0.7777237666527529;-0.3300000251932682;0.8448559437982152
28.36;1.0800165541115845;0.8333618340611559;0.7715160220485727;-0.37118102568217715;-0.34370129529550275;1.0719903348277586;10.000154674854224;0.8335469146455229;-0.4244549885590965;-0.42445500141611986;0.7777259700053325;-0.33000002491931973;0.8448561246036064
28.37;1.0800146878825059;0.8333586998195665;0.7715162901385236;-0.3711810265223213;-0.34370129451660303;1.0719899446043437;10.000155095778892;0.8335469316110592;-0.4244549886270336;-0.4244550015515189;0.7777282469660269;-0.33000002459369804;0.8448563028145651
28.38;1.0800127741104055;0.8333555400125854;0.7715165418518903;-0.3711810273633095;-0.34370129372988956;1.0719895302122966;10.000154942816778;0.8335470167345393;-0.42445498870513365;-0.4244550016847424;0.7777305988643248;-0.33000002421752395;0.8448564764189772
28.39;1.0800108168015834;0.8333523560659358;0.7715167756781902;-0.37118102820512494;-0.34370129293571594;1.071989090666708;10.000154132619999;0.8335471686980039;-0.42445498879293003;-0.42445500181421714;0.7777330266434799;-0.3300000237920689;0.8448566429151567
28.4;1.080008821870285;0.8333491497772078;0.7715169900305342;-0.37118102904799866;-0.34370129213424716;1.0719886251252027;10.000152578447318;0.8335473864425474;-0.4244549888903748;-0.4244550019383047;0.7777355318407793;-0.33000002331856965;0.8448568001428297
28.41;1.0800067963411832;0.8333459229422232;0.7715171832427778;-0.3711810298922033;-0.34370129132533983;1.0719881334353105;10.000150192563366;0.833547668384683;-0.424454988997824;-0.42445500205531556;0.7777381168623438;-0.3300000227980296;0.8448569468764078
28.42;1.0800047466835585;0.8333426762361296;0.7715173534413959;-0.3711810307378382;-0.343701290508561;1.0719876155510224;10.000146886033155;0.8335480121848923;-0.4244549891157855;-0.42445500216319004;0.7777407842540546;-0.3300000222311269;0.844857082558111
28.43;1.0800026780519763;0.8333394085927917;0.7715174984154083;-0.3711810315846945;-0.3437012896832906;1.0719870702871106;10.000142576178327;0.8335484150203936;-0.42445498924482933;-0.42445500225942984;0.7777435360642873;-0.33000002161833447;0.8448572067219763
28.44;1.080000595014538;0.8333361178182664;0.7715176153809532;-0.3711810324321732;-0.34370128884878837;1.0719864950079963;10.00013719539199;0.8335488737640298;-0.4244549893856854;-0.4244550023413463;0.7777463740471456;-0.3300000209602396;0.8448573184087892
28.45;1.0799985025594814;0.8333328020391406;0.7715177011851092;-0.37118103327928365;-0.3437012880042754;1.0719858863101777;10.000130682170592;0.8335493850981908;-0.42445498953913113;-0.42445500240600764;0.7777493000604733;-0.3300000202577133;0.8448574156011913
28.46;1.0799964060101228;0.8333294606558499;0.7715177532046924;-0.3711810341247762;-0.34370128714892695;1.0719852404102266;10.000122964492116;0.8335499458301953;-0.42445498970545287;-0.42445500244997;0.7777523160722236;-0.3300000195116528;0.8448574953527652
28.47;1.0799943102367286;0.8333260941852916;0.7715177699650041;-0.3711810349672785;-0.34370128628168034;1.0719845531177645;10.00011395931935;0.8335505533447987;-0.42445498988410424;-0.42445500246942197;0.7777554239788941;-0.3300000187227752;0.8448575546414797
28.48;1.0799922196862979;0.8333227036019478;0.7715177508878387;-0.3711810358053524;-0.3437012854011905;1.0719838203269245;10.000103583560874;0.8335512057631821;-0.4244549900741426;-0.42445500246074325;0.7777586255017183;-0.33000001789184197;0.8448575910043058
28.49;1.0799901390665376;0.8333192898434388;0.7715176956375597;-0.37118103663767227;-0.3437012845061487;1.0719830387371254;10.000091761227946;0.8335519016764827;-0.42445499027494715;-0.4244550024208927;0.777761922214528;-0.3300000170197451;0.8448576024751338
28.5;1.0799880735822176;0.833315853877784;0.7715176037046614;-0.37118103746336734;-0.3437012835955947;1.0719822054881365;10.00007842351404;0.833552639916483;-0.4244549904865136;-0.4244550023473847;0.7777653156115555;-0.3300000161070981;0.8448575870540315
28.51;1.0799860288404166;0.8333123968165688;0.7715174742958162;-0.37118103828217874;-0.3437012826688971;1.0719813172282817;10.000063508736837;0.8335534196126754;-0.42445499070930864;-0.42445500223817695;0.77776880714122;-0.3300000151538648;0.8448575424199871
28.52;1.0799840101272853;0.8333089197333732;0.7715173062311993;-0.3711810390942974;-0.34370128172560027;1.071980370197683;10.000046965244417;0.8335542404129779;-0.4244549909440833;-0.42445500209173215;0.7777723983018238;-0.33000001415945757;0.8448574663615764
28.53;1.0799820207945334;0.8333054239864783;0.7715170980141631;-0.37118103990009393;-0.3437012807654963;1.071979360647308;10.000028749555186;0.8335551026756767;-0.42445499119181274;-0.4244550019072347;0.7777760907610788;-0.3300000131231044;0.8448573575542244
28.54;1.079980061703868;0.8333019115576591;0.7715168482586202;-0.37118104069991253;-0.34370127978881215;1.0719782843488208;10.000008820257166;0.8335560072954955;-0.4244549914535512;-0.4244550016847669;0.777779886192996;-0.33000001204404905;0.8448572164138294
28.55;1.079978132670532;0.8332983843375497;0.7715165557631358;-0.37118104149406306;-0.3437012787959715;1.0719771361907204;9.999987135221232;0.833556955440132;-0.42445499173022827;-0.42445500142517506;0.7777837857745384;-0.33000001092150055;0.8448570457782479
28.56;1.0799762339413037;0.8332948432112256;0.7715162188645964;-0.37118104228292664;-0.34370127778700194;1.0719759107848024;9.999963649917332;0.8335579486973258;-0.4244549920226179;-0.4244550011296489;0.7777877899857955;-0.3300000097545407;0.8448568505171039
28.57;1.0799743667448873;0.8332912881608475;0.7715158351942871;-0.3711810430669802;-0.34370127676135076;1.071974603141749;9.999938313742026;0.8335589891268078;-0.42445499233148143;-0.4244550007994447;0.7777918991395794;-0.3300000085420909;0.8448566359304786
28.58;1.0799725335983534;0.8332877189753652;0.7715154019875179;-0.37118104384681944;-0.3437012757182478;1.0719732087799918;9.999911069770917;0.8335600790090533;-0.42445499265768916;-0.4244550004359;0.7777961140305968;-0.33000000728303347;0.8448564062947749
28.59;1.0799707378752739;0.8332841353530885;0.7715149157823417;-0.3711810446232063;-0.3437012746570376;1.0719717237065205;9.99988186174886;0.8335612208648949;-0.42445499300215767;-0.4244550000404817;0.777800436277725;-0.33000000597649765;0.8448561645782471
28.6;1.0799689821921141;0.8332805364816546;0.7715143719515323;-0.3711810453971315;-0.3437012735770516;1.0719701444272252;9.999850643229193;0.8335624177345827;-0.4244549933657463;-0.42445499961480193;0.7778048687275689;-0.3300000046220164;0.8448559128824735
28.61;1.0799672669992972;0.8332769211277187;0.7715137649926663;-0.3711810461699542;-0.34370127247724525;1.0719684677944037;9.999817383879547;0.8335636732605096;-0.4244549937492539;-0.4244549991605828;0.7778094157770532;-0.33000000321956424;0.8448556527043667
28.62;1.0799655905928884;0.8332732881350303;0.7715130894179218;-0.37118104694334786;-0.34370127135618034;1.0719666909486378;9.999782074355137;0.8335649915482612;-0.4244549941534287;-0.42445499867953607;0.7778140829060374;-0.330000001769709;0.8448553847746396
28.63;1.079963950138981;0.8332696365175735;0.7715123406917921;-0.37118104771891053;-0.34370127021235475;1.0719648118633722;9.99974472867276;0.833566377112913;-0.42445499457902996;-0.4244549981732968;0.7778188756069625;-0.33000000027350074;0.8448551088769759
28.64;1.0799623424836697;0.8332659648884588;0.7715115152988825;-0.3711810484978387;-0.3437012690443359;1.0719628300925088;9.999705382536758;0.8335678348209734;-0.4244549950269706;-0.42445499764347566;0.7778237985154197;-0.32999999873193775;0.8448548238606249
28.65;1.079960764182972;0.833262270792252;0.7715106099761623;-0.3711810492809644;-0.3437012678505257;1.0719607470469916;9.999664091919716;0.8335693696276245;-0.42445499549838067;-0.42445499709173146;0.7778288550517687;-0.3299999971457484;0.8448545279171359
28.66;1.079959211559715;0.8332585507911888;0.7715096213779613;-0.37118105006891833;-0.34370126662883926;1.0719585662260915;9.999620929295371;0.8335709863337515;-0.4244549959945482;-0.42445499651977503;0.7778340478365389;-0.329999995515734;0.8448542194814744
28.67;1.0799576816981782;0.8332548009541593;0.7715085464637828;-0.37118105086214964;-0.34370126537657936;1.0719562933243605;9.999575973793196;0.833572689600182;-0.42445499651685353;-0.42445499592924957;0.7778393798757719;-0.3299999938431008;0.844853898131335
28.68;1.0799561738736854;0.8332510170331426;0.771507382630558;-0.37118105166094306;-0.3437012640905042;1.071953935166653;9.999529302656581;0.8335744840965317;-0.42445499706670003;-0.42445499532152936;0.7778448552848305;-0.3299999921295106;0.844853564215037
28.69;1.07995468988547;0.83324719476084;0.7715061270916005;-0.37118105246559535;-0.3437012627669692;1.071951498017253;9.999480985134344;0.8335763744497764;-0.42445499764545463;-0.4244549946976433;0.777850478717061;-0.32999999037689975;0.8448532178444051
28.7;1.079953232829682;0.8332433303855352;0.7715047762773479;-0.3711810532766071;-0.34370126140224927;1.071948987165173;9.999431074990865;0.8335783651140822;-0.42445499825445165;-0.42445499405833637;0.7778562545686444;-0.3299999885871136;0.8448528588816853
28.71;1.0799518055561186;0.8332394210038782;0.7715033258421853;-0.3711810540947531;-0.34370125999300427;1.071946407813641;9.999379609413879;0.8335804606395025;-0.42445499889491817;-0.4244549934039594;0.7778621869422017;-0.32999998676163855;0.8448524879102478
28.72;1.079950409963504;0.8332354646989475;0.7715017705677804;-0.3711810549211243;-0.3437012585363668;1.0719437653554957;9.999326616856584;0.8335826662669708;-0.4244549995677792;-0.4244549927342455;0.7778682800082858;-0.3299999849017039;0.8448521070863942
28.73;1.0799490473360362;0.8332314602634845;0.7715001039147658;-0.371181055757242;-0.3437012570295565;1.0719410650249597;9.99927212160422;0.8335849883114294;-0.4244550002736028;-0.42445499204844933;0.7778745382866392;-0.3299999830085167;0.8448517203416286
28.74;1.0799477195020597;0.83322740676996;0.771498318007507;-0.371181056605149;-0.3437012554696941;1.071938312627459;9.999216139759453;0.8335874339320344;-0.42445500101283945;-0.4244549913456979;0.7778809665488571;-0.32999998108316175;0.8448513329625769
28.75;1.0799464301478983;0.833223303688477;0.7714964040066997;-0.3711810574672918;-0.3437012538540235;1.071935515795894;9.999158671852124;0.8335900103305526;-0.4244550017861275;-0.4244549906250273;0.7778875692093877;-0.32999997912620666;0.8448509507700375
28.76;1.0799451850603883;0.8332191508875942;0.7714943524338624;-0.3711810583462057;-0.3437012521800739;1.0719326842452082;9.999099699252211;0.8335927241492582;-0.4244550025943788;-0.42445498988536834;0.7778943498101143;-0.3299999771375553;0.8448505796917395
28.77;1.0799439908061101;0.8332149481097435;0.7714921536487694;-0.371181059244296;-0.3437012504455244;1.0719298290297485;9.999039192429537;0.8335955816320888;-0.4244550034386548;-0.42445498912580165;0.7779013111937008;-0.3299999751167712;0.8448502260192077
28.78;1.0799428531112047;0.8332106948399841;0.7714897983471563;-0.3711810601638827;-0.34370124864797164;1.071926961108098;9.998977127010603;0.8335985889126789;-0.424455004320037;-0.424454988345672;0.777908456115544;-0.3299999730634471;0.8448498962726294
28.79;1.0799417763131076;0.8332063907426397;0.7714872778143905;-0.3711810611074072;-0.34370124678486697;1.0719240899207982;9.998913492113145;0.8336017520344662;-0.42445500523964325;-0.42445498754423305;0.7779157876615234;-0.3299999709771426;0.8448495965145068
28.8;1.0799407635980587;0.8332020360283149;0.7714845838232456;-0.37118106207757645;-0.34370124485374776;1.0719212231542636;9.99884828802031;0.8336050770219231;-0.4244550061988049;-0.42445498672018095;0.7779233092512178;-0.3299999688570472;0.8448493323806913
28.81;1.0799398174003518;0.8331976312674062;0.7714817080971925;-0.37118106307729204;-0.3437012428525867;1.0719183673974464;9.99878152376541;0.8336085697518159;-0.42445500719928886;-0.4244549858716181;0.7779310244277142;-0.3299999667018714;0.8448491097660428
28.82;1.0799389402518316;0.8331931766668834;0.7714786420098491;-0.37118106410957025;-0.3437012407798878;1.071915528597428;9.99871321941896;0.8336122356524831;-0.424455008243208;-0.4244549849963754;0.7779389365401413;-0.3299999645099403;0.8448489347755813
28.83;1.0799381360652567;0.8331886717120504;0.7714753769495293;-0.37118106517757454;-0.34370123863458746;1.0719127122692171;9.998643408720877;0.8336160800008638;-0.4244550093325045;-0.42445498409223675;0.7779470487423485;-0.32999996227922274;0.8448488130178525
28.84;1.0799374111934;0.8331841155631905;0.7714719047682548;-0.37118106628463055;-0.3437012364159825;1.0719099234121534;9.998572134409555;0.8336201084894225;-0.4244550104686384;-0.42445498315700714;0.7779553644835887;-0.32999996000741016;0.844848749539704
28.85;1.0799367743322665;0.833179507369194;0.7714682178917569;-0.37118106743422213;-0.34370123412357867;1.0719071657489339;9.998499434665357;0.8336243271422762;-0.4244550116528038;-0.4244549821885553;0.777963887731659;-0.3299999576920487;0.8448487494592781
28.86;1.0799362347411907;0.8331748461183299;0.771464309205294;-0.3711810686299546;-0.343701231757017;1.0719044409174394;9.99842533418028;0.8336287419011993;-0.4244550128861975;-0.42445498118485286;0.7779726228048124;-0.3299999553303825;0.8448488185673365
28.87;1.0799358004563162;0.8331701305194027;0.771460171937666;-0.3711810698756576;-0.3437012293161856;1.071901748258876;9.998349850141397;0.8336333585075607;-0.42445501417004616;-0.42445498014417743;0.7779815742774753;-0.32999995291900064;0.8448489635289063
28.88;1.079935478242824;0.8331653592756063;0.7714557996210434;-0.3711810711756566;-0.3437012268011465;1.0718990850084715;9.998273001014383;0.8336381825643148;-0.42445501550547937;-0.4244549790654593;0.7779907471578554;-0.3299999504538949;0.8448491913936419
28.89;1.0799352740072856;0.8331605312663645;0.7714511860607359;-0.3711810725347439;-0.3437012242118642;1.0718964469408931;9.998194807301806;0.8336432194583825;-0.4244550168934293;-0.4244549779484518;0.7780001476505931;-0.3299999479310103;0.8448495090250258
28.9;1.0799351925377776;0.8331556450657959;0.771446325411043;-0.37118107395783484;-0.3437012215481511;1.0718938289911133;9.998115292830496;0.8336484741326641;-0.4244550183347576;-0.42445497679361466;0.7780097840191251;-0.32999994534673843;0.8448499234301579
28.91;1.079935237562069;0.833150698099285;0.7714412125239686;-0.37118107544967477;-0.34370121880990895;1.071891224822918;9.998034490227894;0.8336539511304952;-0.42445501983048495;-0.4244549756018339;0.7780196666428353;-0.32999994269804783;0.8448504424154176
28.92;1.0799354125600116;0.8331456858971545;0.771435843275072;-0.3711810770145669;-0.3437012159972322;1.0718886262528364;9.997952439898524;0.8336596551430209;-0.4244550213818634;-0.42445497437413887;0.7780298073757685;-0.3299999399823731;0.8448510746246553
28.93;1.0799357216305356;0.8331406018723055;0.7714302144190646;-0.37118107865612066;-0.343701213110105;1.0718860240898715;9.9978691793997;0.833665591537021;-0.42445502299031734;-0.42445497311146885;0.77804021863137;-0.32999993719745613;0.8448518289018156
28.94;1.0799361697549879;0.8331354378515781;0.7714243229381076;-0.371181080377139;-0.3437012101480911;1.0718834098346268;9.99778473570615;0.8336717663617442;-0.42445502465741297;-0.4244549718144456;0.7780509125599135;-0.3299999343412281;0.8448527134174402
28.95;1.079936762514185;0.8331301849372491;0.7714181653112944;-0.37118108217956025;-0.3437012071104632;1.071880777039358;9.997699127239894;0.8336781858815322;-0.42445502638490706;-0.42445497048326436;0.7780619008454097;-0.3299999314117063;0.8448537354477471
28.96;1.0799375054027462;0.8331248344288729;0.7714117374489572;-0.3711810840645536;-0.3437012039965419;1.0718781218538969;9.997612364649891;0.8336848560783169;-0.4244550281747355;-0.42445496911776653;0.7780731951976894;-0.3299999284068901;0.8448549018659042
28.97;1.0799384027169836;0.833119378555222;0.7714050352008226;-0.37118108603288785;-0.34370120080575717;1.0718754421223353;9.997524446147288;0.8336917826734465;-0.42445503002887947;-0.4244549677175448;0.7780848080029154;-0.329999925324591;0.8448562195199042
28.98;1.0799394570853746;0.8331138103274617;0.7713980544268305;-0.3711810880852682;-0.34370119753753053;1.071872735485094;9.997435356798189;0.8336989714080062;-0.4244550319493249;-0.42445496628197993;0.7780967523787782;-0.32999992216214313;0.8448576952270387
28.99;1.0799406701108603;0.8331081226667945;0.7713907904154444;-0.37118109022240375;-0.3437011941912703;1.0718699984780797;9.997345071461366;0.8337064279542385;-0.4244550339381314;-0.4244549648102278;0.7781090412345263;-0.3299999189162887;0.8448593355358658
29.0;1.0799420428887925;0.8331023077638517;0.771383237447661;-0.3711810924449758;-0.3437011907663192;1.071867226915526;9.997253553185546;0.8337141577248542;-0.4244550359973529;-0.4244549633012546;0.7781216863623674;-0.32999991558348013;0.8448611465935935
29.01;1.0799435763410576;0.833096356843833;0.7713753892950166;-0.3711810947536966;-0.3437011872617983;1.071864416328158;9.997160745658796;0.8337221660536247;-0.4244550381288696;-0.4244549617539916;0.7781346989339275;-0.32999991216030194;0.8448631343498127
29.02;1.0799452721855107;0.8330902602672257;0.7713672404477254;-0.3711810971494644;-0.34370118367649555;1.071861562325039;9.997066567115885;0.8337304585158716;-0.4244550403343699;-0.42445496016746664;0.7781480909008219;-0.3299999086437481;0.8448653048197322
29.03;1.0799471341182254;0.8330840081787645;0.7713587868266224;-0.3711810996335529;-0.3437011800086923;1.0718586610420953;9.996970912499572;0.8337390412255324;-0.4244550426154279;-0.424454958540655;0.7781618759557076;-0.3299999050312841;0.8448676641961281
29.04;1.0799491683568718;0.8330775911899556;0.7713500253661196;-0.3711811022077448;-0.3437011762559673;1.0718557094554402;9.996873659200789;0.8337479210612446;-0.4244550449735052;-0.4244549568721947;0.7781760695746344;-0.32999990132063606;0.8448702188614373
29.05;1.079951382828849;0.833071000497968;0.7713409529693399;-0.37118110487423744;-0.3437011724152293;1.0718527055545561;9.99677466872052;0.8337571055326709;-0.42445504740991874;-0.4244549551603933;0.7781906881684562;-0.3299998975095408;0.8448729750136936
29.06;1.079953785371098;0.8330642277098003;0.771331565565593;-0.37118110763539214;-0.34370116848289417;1.0718496482629591;9.99667378566335;0.8337666026708701;-0.42445504992586885;-0.42445495340343337;0.778205747721638;-0.32999989359573206;0.844875937905417
29.07;1.0799563828382548;0.8330572649538761;0.7713218577576432;-0.3711811104935754;-0.34370116445500126;1.0718465371634254;9.996570838106097;0.8337764211521591;-0.4244550525223917;-0.4244549515994259;0.7782212630934324;-0.3299998895772044;0.8448791115658896
29.08;1.0799591818186187;0.8330501051921854;0.7713118229958474;-0.3711811134510432;-0.34370116032734105;1.0718433728091274;9.996465639832396;0.8337865701496199;-0.42445505520023535;-0.42445494974649106;0.7782372485860692;-0.3299998854525516;0.8448824993979609
29.09;1.0799621898932634;0.8330427420309449;0.7713014541541058;-0.37118111650986746;-0.3437011560955889;1.071840157491767;9.996357995389555;0.8337970591283539;-0.4244550579599533;-0.42445494784302684;0.7782537188650916;-0.32999988122094875;0.8448861052456706
29.1;1.0799654162216574;0.8330351694207093;0.7712907441441319;-0.37118111967198014;-0.3437011517554421;1.071836894836601;9.996247707593358;0.833807897992024;-0.4244550608022255;-0.4244549458878001;0.7782706892429557;-0.32999987688180205;0.8448899342964796
29.11;1.0799688708411666;0.8330273821640245;0.7712796859102892;-0.3711811229392881;-0.34370114730288354;1.0718335881185805;9.996134583861668;0.8338190974172389;-0.4244550637281244;-0.4244549438797035;0.7782881751876869;-0.329999872434504;0.8448939929948112
29.12;1.079972563606459;0.8330193762740199;0.7712682721644675;-0.37118112631387096;-0.3437011427344146;1.071830239191323;9.99601843946568;0.8338306689075514;-0.4244550667390854;-0.4244549418175778;0.7783061915600005;-0.32999986787824315;0.8448982881312167
29.13;1.079976503527822;0.8330111481794021;0.7712564957579848;-0.37118112979820894;-0.3437011380469798;1.0718268489400269;9.995899097789906;0.8338426241992485;-0.4244550698366625;-0.42445493970028625;0.7783247520307113;-0.32999986321165337;0.8449028263346966
29.14;1.0799806981574058;0.8330026939276775;0.7712443505025052;-0.371181133395128;-0.343701133237587;1.0718234184691364;9.995776388232601;0.8338549748432079;-0.4244550730224902;-0.4244549375267143;0.7783438690044583;-0.3299998584326919;0.8449076142389009
29.15;1.0799851535435276;0.8329940093614933;0.7712318313098602;-0.3711811371073771;-0.34370112830292426;1.0718199496865604;9.99565014337487;0.8338677326382145;-0.4244550762985245;-0.42445493529572254;0.7783635543647394;-0.32999985353901473;0.8449126585269703
29.16;1.0799898747397163;0.8329850907409746;0.7712189334218379;-0.37118114093740934;-0.3437011232392021;1.0718164447285103;9.995520197892322;0.833880909765412;-0.4244550796670796;-0.42445493300628206;0.7783838203976952;-0.32999984852831427;0.8449179656408246
29.17;1.0799948658447236;0.8329759350159158;0.7712056518929749;-0.37118114488766996;-0.3437011180421643;1.071812905135784;9.99538639017772;0.83389451824941;-0.4244550831305472;-0.4244549306575367;0.778404680033793;-0.32999984339823046;0.8449235417146753
29.18;1.0800001300156188;0.832966539407658;0.7711919817381349;-0.37118114896082244;-0.3437011127072364;1.0718093315629784;9.995248565432515;0.833908569980423;-0.4244550866912734;-0.4244549282487566;0.7784261469822621;-0.32999983814614053;0.844929393046649
29.19;1.0800056701196505;0.8329569008625699;0.7711779179175268;-0.3711811531595652;-0.3437011072297589;1.0718057240364343;9.995106579225682;0.8339230774726293;-0.4244550903516608;-0.4244549257793183;0.7784482361213612;-0.32999983276912537;0.8449355265065075
29.2;1.080011489386858;0.8329470160307662;0.7711634550163586;-0.37118115748631086;-0.3437011016050311;1.0718020829536326;9.994960300542742;0.8339380545044388;-0.424455094114166;-0.42445492324844775;0.7784709632707489;-0.3299998272640684;0.8449419492883996
29.21;1.0800175917587251;0.8329368810414256;0.7711485872148088;-0.3711811619430133;-0.34370109582819414;1.071798409767897;9.99480961228361;0.8339535160982925;-0.4244550979813005;-0.4244549206548728;0.778494344454709;-0.32999982162780134;0.8449486687084911
29.22;1.0800239826195173;0.8329264904685909;0.7711333085604671;-0.3711811665312214;-0.34370108989427944;1.0717947060081405;9.994654406479038;0.8339694779438486;-0.42445510195570263;-0.4244549179968924;0.7785183954976008;-0.32999981585734145;0.8449556927745456
29.23;1.0800306699373048;0.832915836850137;0.7711176130179991;-0.3711811712522615;-0.3437010837982541;1.0717909720995218;9.994494574708138;0.8339859559304303;-0.42445510603995573;-0.42445491527277224;0.7785431321197767;-0.32999980995020156;0.8449630309121741
29.24;1.0800376642748042;0.8329049118838141;0.7711014940332253;-0.37118117610733775;-0.34370107753488616;1.0717872074607877;9.994329999463389;0.8340029659517645;-0.4244551102362517;-0.42445491248102596;0.778568570611447;-0.3299998039044465;0.8449706940232841
29.25;1.0800449774329532;0.8328937079648066;0.7710849442074548;-0.37118118109748094;-0.3437010710988471;1.0717834109296678;9.994160553622962;0.8340205238109212;-0.42445511454628476;-0.42445490962042687;0.7785947288101422;-0.3299997977183893;0.844978693912154
29.26;1.080052621776059;0.8328822183298706;0.7710679557879844;-0.37118118622354673;-0.34370106448510646;1.07177958075949;9.99398610824089;0.8340386455668495;-0.4244551189714544;-0.4244549066899127;0.7786216265619796;-0.3299997913902564;0.8449870426961374
29.27;1.0800606106415138;0.8328704363147967;0.7710505212203468;-0.37118119148639317;-0.3437010576891039;1.0717757141921787;9.993806538211723;0.8340573482110405;-0.42445512351318393;-0.4244549036885185;0.7786492855327769;-0.3299997849179994;0.8449957524015179
29.28;1.0800689585043486;0.8328583549462761;0.7710326326999837;-0.37118119688707385;-0.3437010507064902;1.0717718066231405;9.993621717543023;0.8340766499429385;-0.4244551281730388;-0.4244549006153382;0.7786777290250846;-0.32999977829927335;0.8450048343756059
29.29;1.0800776803248842;0.8328459666400573;0.7710142813346818;-0.37118120242678304;-0.343701043532711;1.071767851390736;9.993431512644307;0.8340965699935111;-0.4244551329526608;-0.42445489746950743;0.7787069817833217;-0.3299997715316656;0.8450142987447443
29.3;1.0800867899876245;0.8328332629418025;0.7709954568018308;-0.3711812081065307;-0.3437010361627985;1.0717638410112846;9.993235787468418;0.8341171286904732;-0.4244551378538481;-0.42445489425019345;0.7787370692367737;-0.3299997646130119;0.8450241546064284
29.31;1.0800962986067473;0.8328202353348704;0.7709761474751032;-0.37118121392685316;-0.3437010285914807;1.0717597685559987;9.993034414740213;0.8341383478634353;-0.42445514287865355;-0.4244548909566837;0.7787680166956096;-0.329999757541483;0.845034410876718
29.32;1.080106214479972;0.8328068766935072;0.770956340885533;-0.3711812198878344;-0.34370102081337545;1.0717556281690703;9.992827277678655;0.8341602509486201;-0.4244551480291284;-0.42445488758868855;0.7787998494559439;-0.3299997503154323;0.8450450767963401
29.33;1.0801165449291525;0.8327931814719287;0.770936024102028;-0.37118122598936165;-0.3437010128230077;1.0717514154423144;9.992614265170277;0.8341828625838199;-0.42445515330696953;-0.42445488414658833;0.7788325933815423;-0.32999974293335593;0.8450561614366054
29.34;1.080127297724051;0.8327791447467705;0.7709151837233071;-0.371181232231367;-0.3437010046147621;1.071747127533471;9.992395271432114;0.8342062076928065;-0.424455158713667;-0.42445488063136955;0.7788662747400142;-0.3299997353941622;0.8450676730546836
29.35;1.0801384805205856;0.8327647617001798;0.7708938059199749;-0.3711812386139921;-0.34370099618293337;1.0717427623852676;9.99217019513053;0.8342303102424347;-0.42445516425090335;-0.4244548770443756;0.7789009192263463;-0.32999972769738256;0.8450796192297475
29.36;1.0801500997536218;0.8327500275069869;0.7708718765923224;-0.371181245137752;-0.3437009875218852;1.0717383178209199;9.99193893305872;0.8342551927310419;-0.4244551699205777;-0.4244548733869113;0.778936551302919;-0.32999971984297805;0.8450920074070358
29.37;1.0801621607438996;0.8327349371020204;0.7708493812123698;-0.3711812518035699;-0.34370097862635535;1.0717337914746967;9.991701374641174;0.8342808768051775;-0.424455175724678;-0.42445486965984325;0.7789731946916914;-0.329999711831046;0.8451048453402309
29.38;1.0801746684663196;0.8327194852415025;0.770826304659156;-0.37118125861269397;-0.34370096949165246;1.0717291816024437;9.991457396573805;0.8343073838725752;-0.4244551816653201;-0.4244548658636387;0.7790108734781444;-0.32999970366173975;0.8451181413074836
29.39;1.0801876280589051;0.8327036667341678;0.7708026317702504;-0.3711812655667045;-0.3437009601135629;1.0717244881675942;9.991206860952147;0.8343347350483291;-0.42445518774466884;-0.42445486199889565;0.7790496126569496;-0.3299996953353461;0.8451319041583759
29.4;1.0802010454641326;0.8326874759748963;0.77077834840092;-0.3711812726675432;-0.3437009504882333;1.0717197130673857;9.99094962346369;0.834362951150141;-0.4244551939647656;-0.4244548580668126;0.7790894380934025;-0.3299996868523393;0.8451461434665195
29.41;1.0802149279769235;0.8326709059042307;0.7707534419380678;-0.3711812799174954;-0.3437009406120942;1.071714859201675;9.990685538082992;0.8343920532767226;-0.42445520032766837;-0.42445485406915096;0.7791303764552451;-0.32999967821317144;0.8451608697034648
29.42;1.0802292839496122;0.83265394749551;0.7707279007301789;-0.3711812873191553;-0.34370093048176537;1.0717099296063861;9.990414447466613;0.8344220632859635;-0.42445520683562094;-0.4244548500079153;0.7791724551883312;-0.32999966941786946;0.845176094125826
29.43;1.0802441223216195;0.8326365902871263;0.7707017132293292;-0.3711812948753031;-0.34370092009401243;1.0717049271949828;9.990136171883544;0.8344530035595291;-0.4244552134906797;-0.4244548458852061;0.7792157027435326;-0.32999966046586704;0.8451918285986184
29.44;1.0802594523898805;0.8326188234369616;0.7706748679558156;-0.3711813025887582;-0.3437009094456752;1.0716998543985043;9.989850508547741;0.8344848965900615;-0.42445522029431043;-0.42445484170327985;0.779260148658139;-0.3299996513562862;0.8452080854824264
29.45;1.0802752830177909;0.8326006362925819;0.7706473537943282;-0.3711813104622405;-0.34370089853364844;1.0716947126435195;9.989557237177463;0.8345177649900618;-0.42445522724771856;-0.4244548374645314;0.7793058229359096;-0.3299996420884273;0.8452248770639833
29.46;1.08029162170446;0.8325820182801584;0.7706191596439973;-0.37118131849826363;-0.34370088735499804;1.0716895023997897;9.989256126993459;0.8345516318643712;-0.42445523435238874;-0.42445483317133825;0.7793527558180979;-0.3299996326620232;0.845242214773934
29.47;1.080308474671642;0.8325629590045761;0.7705902741884024;-0.37118132669922815;-0.34370087590698056;1.0716842238461939;9.988946943178927;0.8345865215152405;-0.42445524160997206;-0.42445482882595376;0.7794009785118609;-0.32999962307717373;0.8452601092219485
29.48;1.0803258476183846;0.8325434487222078;0.77056068623903;-0.37118133506760853;-0.343700864186963;1.0716788770990875;9.988629448772574;0.8346224600602783;-0.42445524902172155;-0.4244548244304594;0.7794505237598224;-0.32999961333428457;0.8452785709037257
29.49;1.08034374632765;0.8325234784759828;0.7705303845513147;-0.3711813436059512;-0.34370085219233776;1.0716734618648243;9.988303402682503;0.8346594750639215;-0.42445525658825856;-0.42445481998684104;0.7795014258263899;-0.3299996034340941;0.8452976107273129
29.5;1.0803621769725587;0.8325030397779445;0.7704993572981076;-0.3711813523168161;-0.3437008399203554;1.0716679777296079;9.98796855614236;0.8346975946044234;-0.42445526430978;-0.4244548154973431;0.7795537203314149;-0.3299995933776016;0.8453172402217936
29.51;1.0803811460628567;0.8324821242244118;0.7704675923391328;-0.37118136120285306;-0.34370082736811536;1.0716624250895606;9.987624650421502;0.8347368469407727;-0.4244552721862367;-0.42445481096473997;0.7796074440460667;-0.32999958316595157;0.8453374715196301
29.52;1.0804006604061078;0.8324607234500232;0.7704350778096514;-0.3711813702668451;-0.3437008145328387;1.0716568057220743;9.98727141985306;0.834777260724532;-0.4244552802173786;-0.42445480639209243;0.7796626344410477;-0.3299995728005187;0.8453583174254818
29.53;1.0804207277945321;0.8324388296390244;0.7704018023139357;-0.3711813795116418;-0.3437008014119767;1.0716511229102894;9.986908599076626;0.8348188651515285;-0.4244552884027937;-0.42445480178230205;0.7797193289276413;-0.3299995622831395;0.8453797918816184
29.54;1.0804413579423628;0.8324164360869477;0.7703677550854381;-0.3711813889401751;-0.34370078800308473;1.071645381300138;9.986535930061857;0.8348616900361416;-0.42445529674182914;-0.4244547971380601;0.7797775641523235;-0.3299995516162137;0.8454019104024055
29.55;1.0804625625503212;0.832393537183947;0.7703329262290398;-0.37118139855557125;-0.34370077430382456;1.0716395864468515;9.986153165405197;0.8349057662892169;-0.42445530523346686;-0.42445479246214507;0.7798373757849073;-0.3299995408027652;0.845424690132207
29.56;1.0804843548852092;0.8323701280896073;0.77029730671015;-0.3711814083610724;-0.3437007603120211;1.07163374466868;9.985760068417884;0.8349511268491274;-0.42445531387638163;-0.424454787757597;0.7798987986020173;-0.32999952984653164;0.8454481494674142
29.57;1.0805067497493244;0.8323462042843522;0.7702608880171345;-0.37118141835975427;-0.3437007460256158;1.0716278633269547;9.985356413806791;0.8349978070555945;-0.4244553226691505;-0.424454783027716;0.779961866213451;-0.32999951875190164;0.8454723076672606
29.58;1.0805297630156105;0.8323217609518041;0.7702236621357137;-0.37118142855437825;-0.34370073144266966;1.0716219505034612;9.984941990879916;0.8350458438985484;-0.4244553316104931;-0.42445477827603467;0.7800266107248668;-0.32999950752390406;0.8454971851679287
29.59;1.0805534103325571;0.8322967929743232;0.7701856225663309;-0.3711814389474922;-0.3437007165614484;1.071616014430929;9.98451660360334;0.8350952751271471;-0.42445534069934576;-0.42445477350632654;0.7800930632615226;-0.329999496168364;0.8455228039199381
29.6;1.080577706452236;0.8322712954423278;0.7701467654835596;-0.3711814495416243;-0.34370070138059533;1.0716100638846568;9.984080062106335;0.8351461391160996;-0.4244553499346517;-0.4244547687227783;0.7801612548497273;-0.3299994846919125;0.8455491869389967
29.61;1.0806026655973449;0.8322452635068541;0.7701070895542751;-0.3711814603393897;-0.34370068589927877;1.071604108895396;9.983632175619979;0.8351984751986172;-0.42445535931520284;-0.42445476393016296;0.7802312164344687;-0.3299994731018854;0.845576357787595
29.62;1.0806283021503018;0.8322186918416502;0.7700665948421553;-0.3711814713433743;-0.3437006701169994;1.0715981607940768;9.983172751603947;0.8352523236396633;-0.4244553688397188;-0.42445475913375513;0.7803029783200268;-0.32999946140639175;0.8456043406623233
29.63;1.0806546314736036;0.8321915747596494;0.7700252820931295;-0.3711814825557522;-0.3437006540332603;1.0715922318569748;9.982701589143508;0.8353077250500713;-0.4244553785067904;-0.42445475433917085;0.7803765699494694;-0.32999944961449146;0.8456331609656831
29.64;1.0806816706819686;0.8321639069594992;0.7699831529123121;-0.37118149397787964;-0.3437006376475103;1.071586334956152;9.982218470962856;0.8353647201333037;-0.42445538831458834;-0.4244547495523789;0.780452020092799;-0.3299994377361762;0.8456628460994702
