time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.65;1.080709439359523;0.832135684024614;0.7699402104708145;-0.3711815056102729;-0.34370062095918463;1.0715804832240525;9.981723171835835;0.8354233501797501;-0.4244553982607425;-0.4244547447798281;0.7805293573317016;-0.3299994257821486;0.8456934259708098
29.66;1.0807379600905995;0.8321069022847217;0.7698964598058172;-0.37118151745288214;-0.3437006039675681;1.0715746897664085;9.98121547603218;0.8354836575338094;-0.42445540834248957;-0.4244547400285912;0.7806086103679689;-0.32999941376375574;0.8457249326949605
29.67;1.0807672579953749;0.8320775589630519;0.7698519075973097;-0.37118152950516814;-0.3437005866717711;1.0715689677795879;9.980695178598921;0.8355456853566693;-0.42445541855691765;-0.4244547353065076;0.7806898072361066;-0.32999940169309744;0.8457573999138117
29.68;1.080797359226801;0.8320476531238361;0.7698065619260933;-0.3711815417660012;-0.34370056907107155;1.0715633307999075;9.980162072418542;0.835609476848331;-0.4244554289011432;-0.42445473062230554;0.7807729741232595;-0.3299993895829838;0.8457908622482408
29.69;1.0808282896224881;0.8320171861669058;0.76976043209899;-0.3711815542337193;-0.34370055116525056;1.0715577923528992;9.979615945447069;0.8356750748270346;-0.4244554393722549;-0.4244547259857263;0.780858135473761;-0.32999937744678987;0.8458253545088453
29.7;1.0808600742491357;0.8319861613073916;0.7697135287615886;-0.37118156690617343;-0.34370053295469055;1.0715523659124209;9.979056587945399;0.8357425221436189;-0.4244554499670255;-0.42445472140756096;0.7809453151387944;-0.3299993652984838;0.8458609109476564
29.71;1.080892737693337;0.8319545831844116;0.7696658642420099;-0.37118157978051985;-0.34370051444036687;1.0715470659514734;9.978483793119086;0.8358118623052753;-0.42445546068149687;-0.4244547168994305;0.7810345369949445;-0.32999935315283313;0.8458975652330729
29.72;1.0809263049254119;0.8319224579832677;0.7696174526399948;-0.3711815928530325;-0.3437004956236876;1.0715419090377836;9.977897351224327;0.8358831398484297;-0.42445547151073054;-0.42445471247345207;0.7811258244807743;-0.3299993410256103;0.8459353507921271
29.73;1.0809608021351407;0.831889793460532;0.7695683096799728;-0.3711816061191312;-0.34370047650630325;1.0715369144393152;9.977297044975648;0.835956400329267;-0.42445548244898057;-0.42445470814208025;0.7812191998628991;-0.3299993289336892;0.845974301182552
29.74;1.0809962568866258;0.8318565986780304;0.7695184527792751;-0.3711816195733886;-0.3437004570902341;1.0715321041617043;9.97668265110821;0.83603168964963;-0.42445549349001643;-0.4244547039181975;0.7813146839256444;-0.329999316895118;0.846014450353349
29.75;1.0810326983383034;0.8318228839999074;0.769467901589169;-0.3711816332093385;-0.343700437378251;1.0715275024229034;9.976053946426338;0.8361090533278813;-0.42445550462732856;-0.4244546998154059;0.781412296022444;-0.32999930492935037;0.8460558327962759
29.76;1.0810701580195945;0.8317886618078623;0.7694166784956139;-0.3711816470193548;-0.3437004173741463;1.0715231351063579;9.975410708445681;0.8361885368324448;-0.4244555158541298;-0.4244546958483263;0.7815120541219565;-0.3299992930575873;0.8460984840413658
29.77;1.0811086700432488;0.8317539472037185;0.7693648083616771;-0.3711816609948071;-0.34370039708277533;1.071519029109358;9.974752710477068;0.8362701867971621;-0.42445552716303214;-0.4244546920327173;0.7816139745111738;-0.329999281302855;0.8461424413378018
29.78;1.0811482706648325;0.831718758052519;0.769312317926258;-0.37118167512621036;-0.34370037651015456;1.0715152120002314;9.974079722964195;0.8363540520123196;-0.4244555385455547;-0.4244546883854822;0.7817180713737683;-0.32999926968977855;0.8461877437578803
29.79;1.0811889976281768;0.831683114598902;0.7692592357786042;-0.37118168940328344;-0.34370035566372714;1.0715117125894438;9.973391519814959;0.8364401838250106;-0.42445554999184576;-0.42445468492463356;0.7818243567168155;-0.32999925824445087;0.8462344314334201
29.8;1.0812308888487498;0.8316470389668542;0.7692055928376139;-0.37118170381515453;-0.34370033455236604;1.071508561299391;9.972687879592327;0.8365286359561944;-0.42445556149064834;-0.42445468166934125;0.7819328407140025;-0.329999246994503;0.846282544486609
29.81;1.081273981587883;0.8316105552313533;0.76915142266093;-0.37118171835051955;-0.34370031318611066;1.0715057900387874;9.97196858720714;0.8366194634992445;-0.4244555730292387;-0.42445467864014946;0.7820435321430013;-0.3299992359691359;0.846332122261253
29.82;1.0813183131103703;0.8315736902514036;0.7690967615873306;-0.37118173299743257;-0.3437002915762783;1.0715034323989152;9.971233441276423;0.8367127218575875;-0.42445558459333615;-0.4244546758591431;0.7821564383891778;-0.32999922519900654;0.8463832029217344
29.83;1.0813639213961577;0.8315364740558601;0.7690416492463876;-0.3711817477428506;-0.3437002697359078;1.0715015236827687;9.970482257908609;0.8368084665333725;-0.42445559616709533;-0.42445467334996034;0.7822715647703176;-0.32999921471624594;0.8464358234807936
29.84;1.0814108450166404;0.8314989391883183;0.7689861291906316;-0.37118176257220364;-0.3437002476799469;1.0715001006525806;9.969714869085141;0.8369067528186382;-0.42445560773317775;-0.42445467113781254;0.7823889134952305;-0.32999920455479265;0.8464900200813205
29.85;1.0814591228461503;0.8314611199680637;0.7689302490557356;-0.3711817774691542;-0.3437002254252039;1.0714992018274674;9.968931121875915;0.8370076347216432;-0.4244556192729285;-0.4244546692496004;0.782508482919341;-0.32999919475074935;0.8465458281435859
29.86;1.0815087944656063;0.8314230522296033;0.7688740606356392;-0.3711817924156251;-0.3437002029902732;1.0714988679609805;9.968130881329671;0.8371111644911815;-0.42445563076660503;-0.42445466771406026;0.7826302675240306;-0.32999918534259753;0.8466032824542996
29.87;1.0815599007820802;0.8313847732106231;0.7688176203548412;-0.37118180739198625;-0.34370018039541345;1.0714991418670805;9.967314037096205;0.8372173932244447;-0.4244556421935917;-0.4244546665617422;0.7827542582323989;-0.32999917637144266;0.8466624172393326
29.88;1.0816124832596092;0.8313463218318431;0.7687609897796702;-0.3711818223771576;-0.3437001576625173;1.0715000676054982;9.966480506687464;0.8373263717321374;-0.42445565353249265;-0.4244546658249035;0.7828804424291258;-0.3299991678812921;0.8467232662722478
29.89;1.0816665825776801;0.8313077396763554;0.7687042358651643;-0.3711818373485441;-0.34370013481521067;1.071501689491658;9.965630228854488;0.8374381515596168;-0.42445566476089774;-0.42445466553770617;0.7830088036808067;-0.3299991599191636;0.8467858635498576
29.9;1.0817222392812633;0.8312690718472359;0.7686474314847637;-0.371181852281984;-0.3437001118789245;1.071504052295973;9.964763153592964;0.8375527857019929;-0.4244556758548663;-0.42445466573660706;0.7831393214045296;-0.3299991525351331;0.8468502442379902
29.91;1.081779495699093;0.8312303672759564;0.768590656867625;-0.371181867151763;-0.3437000888809561;1.071507203268202;9.96387924042565;0.8376703283101378;-0.42445568678842627;-0.42445466646046;0.7832719703717662;-0.3299991457826683;0.8469164445597728
29.92;1.0818383965388103;0.8311916790611599;0.7685340011303512;-0.37118188193049817;-0.3437000658505827;1.0715111938908057;9.96297846968207;0.8377908339101526;-0.4244556975334073;-0.42445466775030266;0.7834067200469449;-0.329999139719095;0.8469845005949029
29.93;1.081898988385986;0.8311530645734384;0.7684775624173253;-0.37118189658882533;-0.34370004281923744;1.0715160798680055;9.962060856598772;0.8379143569366293;-0.42445570805963323;-0.4244546696491584;0.7835435340374957;-0.32999913440575923;0.8470544472370952
29.94;1.0819613193855735;0.8311145849857314;0.7684214468755781;-0.37118191109499826;-0.34370001982072435;1.0715219205682915;9.961126451388868;0.8380409518563772;-0.4244557183350477;-0.42445467220209027;0.7836823694876113;-0.3299991299080142;0.8471263178949582
29.95;1.08202543883693;0.8310763051545552;0.7683657678527155;-0.37118192541451644;-0.34369999689133385;1.0715287790326058;9.960175327443622;0.8381706734961486;-0.4244557283255093;-0.4244546754563892;0.7838231761674257;-0.3299991262954288;0.8472001450811579
29.96;1.0820913963238612;0.8310382942007463;0.7683106457637298;-0.3711819395098564;-0.34369997406988956;1.0715367221222447;9.959207576504271;0.8383035769418129;-0.42445573799442676;-0.424454679461772;0.7839658956865484;-0.32999912364205114;0.8472759614984717
29.97;1.082159240681815;0.8310006264055512;0.7682562083805812;-0.3711819533403935;-0.3436999513980893;1.0715458201699244;9.958223316146679;0.8384397172176757;-0.4244557473025146;-0.4244546842707243;0.7841104612692382;-0.3299991220265074;0.8473538007171479
29.98;1.0822290194738677;0.8309633824751821;0.7682025912327043;-0.37118196686249366;-0.3436999289211768;1.0715561469432644;9.95722269742388;0.8385791490905566;-0.42445575620782033;-0.42445468993881225;0.784256797882831;-0.3299991215321434;0.8474336975396756
29.99;1.0823007792198573;0.8309266507878236;0.7681499379058562;-0.3711819800295677;-0.3436999066884526;1.0715677807269595;9.956205903527598;0.8387219269109626;-0.4244557646658102;-0.42445469652463175;0.7844048221450755;-0.32999912224711214;0.8475156883939154
30.0;1.0823745659290887;0.8308905280710067;0.7680984007159318;-0.37118199279195363;-0.34369988475327573;1.071580804925904;9.955173142996966;0.8388681046297934;-0.42445577262925255;-0.4244547040896152;0.7845544417611638;-0.32999912426428524;0.8475998113066296
30.0;0.002521835069066589;-0.0024885400251526257;-0.003617302259929742;-9.341607935292877e-06;1.4260992785179362e-06;0.020309307379171443;9.954124647043741;0.8390177355077535;-0.42445578004798673;-0.4244547126980686;0.784705554993791;-0.32999912768138046;0.8476861053056776
30.00125;0.002598398112748027;-0.002529389911120942;-0.0036661263469646463;-1.3288889076596379e-05;1.4472605804622352e-06;0.01844138924616392;9.953060589335468;0.83917083638689;-0.4244557868717298;-0.4244547224177245;0.700639053412484;-0.32999913259716473;0.7709527811138541
30.00125;0.0026785114190770445;-0.002563020440548409;-0.0037134161289548396;-1.3300050122116174e-05;1.467923126777647e-06;0.018459165585651797;9.951980923452744;0.8393272707986434;-0.42445579305587433;-0.42445473332800837;0.7007928247642085;-0.32999913909748835;0.7710434992966005
30.001563;0.0027608219627885296;-0.002596749593691868;-0.0037591511370224802;-1.3856154851554796e-05;1.4880011286596509e-06;0.018027716860732523;9.950885266103846;0.8394866503259533;-0.4244557985593335;-0.42445474553303025;0.6805337317950283;-0.3299991472317368;0.7527547548136893
30.001563;0.0028454550409768827;-0.0026279410255897794;-0.0038033346221125544;-1.3866162837080155e-05;1.5074416555459883e-06;0.01804906070402954;9.949772628900678;0.8396483920351472;-0.424455803333629;-0.4244547591461964;0.6806895792311398;-0.32999915699189086;0.7528497765275315
30.001719;0.0029293297350453454;-0.002663750410859995;-0.003845931122214909;-1.8340840587075512e-05;1.5262535257627472e-06;0.022646203521297436;9.94864125168734;0.8398118504951524;-0.42445580731912025;-0.42445477425375955;0.6708781446397987;-0.661641168320702;0.9400827403819766
30.001719;0.0030191606845453665;-0.002691414217805386;-0.0038868586086798188;-1.834979820868355e-05;1.5444872874387566e-06;0.0226711523338285;9.947489353878169;0.8399764084887865;-0.42445581045356046;-0.4244547909098814;0.6710352686479069;-0.661643181146914;0.940183294563318
30.001875;0.003109820621727998;-0.0027223921547234664;-0.003925997617647326;-2.1333527242362976e-05;1.5622072560193044e-06;0.029002822503914612;9.946316063517045;0.8401415233902597;-0.4244558126855855;-0.42445480914645256;0.6614919061088689;-0.9999991954044695;1.1981027134891888
30.001875;0.0032057279936889044;-0.002744952629680508;-0.003963209827211928;-2.1341453519564894e-05;1.579500490658031e-06;0.029030961322601315;9.945121093234734;0.8403067058505702;-0.42445581398609794;-0.4244548289616386;0.6616501139550071;-0.999999211025014;1.1982055327785879
30.002031;0.0033049028212937884;-0.0027645780191626864;-0.003998395421454148;-2.1252867101006542e-05;1.5964871506403604e-06;0.028933179389853052;9.94390400279574;0.840471447261358;-0.4244558143414042;-0.42445485031999125;0.6522549984856132;-0.9999992279272687;1.1931114914658283
30.002344;0.003407401130657332;-0.0027809453819124556;-0.004031543436227631;-2.1074020299262354e-05;1.6132934676808106e-06;0.02872003049961011;9.942664503662098;0.8406351802858235;-0.4244558137249644;-0.4244548731753466;0.6339226151634164;-0.9999992460211775;1.1833105338619496
30.002969;0.0035132070713634654;-0.0027938383497594092;-0.00406268811613502;-2.0731719611325506e-05;1.6300136764521846e-06;0.028309081731429618;9.94140300984787;0.8407973025630474;-0.42445581208574373;-0.42445489748037685;0.5993598715660056;-0.9999992652388118;1.1653827082179955
30.004219;0.003622197374059718;-0.0028031156705715433;-0.004091788221824646;-2.0121312431221014e-05;1.6467005285101991e-06;0.027605985079628848;9.940120733118343;0.8409572121917952;-0.42445580936050026;-0.4244549231745468;0.5381475278972997;-0.9999992855669869;1.135518765761535
30.006719;0.0037352185035570474;-0.0028099522235615977;-0.004118652711193945;-1.9974776833188805e-05;1.663379290628734e-06;0.026611495383594096;9.938820179195059;0.8411143195942877;-0.424455805473102;-0.4244549501651709;0.44158327432999467;-0.9999993070399361;1.0937480458109317
30.006719;0.003851021129026809;-0.0028070296497707094;-0.004142964500824149;-1.87534573522395e-05;1.6800681478585793e-06;0.022984383148978892;9.937505678922943;0.8412680755252746;-0.4244558003344385;-0.4244549783145432;0.4417437618171468;-0.8346223297091641;0.9443632425224179
30.011719;0.003973487688724403;-0.002797979757953992;-0.004164340141139981;-1.1751356331621424e-05;1.6968116923302756e-06;0.010948365975610266;9.936182934344103;0.8414180168918531;-0.42445579386268034;-0.4244550074472277;0.30542657706509824;-0.33462235362680004;0.4512073263569661
30.011719;0.004093126123211708;-0.002788364734601938;-0.004182383753817443;-1.1759869345019995e-05;1.713701990033278e-06;0.010975170964717916;9.934858197114215;0.8415637741431894;-0.42445578599505535;-0.4244550373715715;0.30558526678708037;-0.3346223788336981;0.4513203511730008
30.021719;0.004222534671135442;-0.0027597772253508688;-0.0041967600646282965;1.4747749302981603e-05;1.7308492111702645e-06;0.01699158999244714;9.933537826811964;0.8417050411101141;-0.4244557766897674;-0.42445506788814275;0.19196538122722107;0.6653775946565114;0.6945680197386644
30.021719;0.004344508511124933;-0.002740451708865218;-0.004207262970398027;1.4737265769112755e-05;1.7483428689784005e-06;0.017015439650329898;9.93222778876306;0.8418415460515861;-0.42445576593474593;-0.42445509879026544;0.19212043452430008;0.6653775668595353;0.6946827171279414
30.031719;0.004468758978527852;-0.002714427791601702;-0.004213781686967987;2.3034153624257487e-05;1.7662523534636754e-06;0.021334571437756033;9.93093292744754;0.8419730316632863;-0.4244557537490173;-0.42445512988496015;0.1257378293202445;0.8576895378001841;0.8703795704719919
30.031719;0.004585405383905124;-0.002695552644148458;-0.004216179164589617;3.4770643805345427e-06;1.7846428550151176e-06;0.0071929463688834945;9.929656811495832;0.8420992490392095;-0.4244557401672746;-0.42445516101044367;0.1258868257740905;0.2622665074917744;0.29168295042799186
30.041719;0.00470501830381163;-0.0026670804544031085;-0.004214242083920483;-2.105874336923612e-06;1.8035873927918807e-06;0.0015856033646766054;9.928401979356048;0.8422199822678743;-0.4244557252291572;-0.4244551920186576;0.06819956387284465;4.759431066537359e-07;0.06299644692725305
30.041719;0.00482749482679679;-0.002629441749232534;-0.004207781448898522;-1.1978387661444452e-06;1.8231838313639932e-06;0.0002325262809015707;9.927169528029518;0.8423350621373176;-0.4244557089884279;-0.42445522275361885;0.010506137882302672;4.4318139145904103e-07;0.005285267258666156
30.051719;0.004948812000810355;-0.0025858771320327392;-0.004196772596537515;-1.2149120464767013e-06;1.8435665204181623e-06;0.00024762633580393894;9.925958807242175;0.842444318660479;-0.42445569150899987;-0.42445525306384446;0.010639696678826157;4.0926167126669163e-07;0.005410226815629607
30.061719;0.0050699953285485416;-0.0025377945586091124;-0.0041813809330585325;-1.2334713153540964e-06;1.8649011767933664e-06;0.00026086759347632876;9.924768283926138;0.8425475463207108;-0.4244556728386606;-0.42445528283948175;0.01076651165703352;3.7425744374433513e-07;0.005539046104644712
30.071719;0.0051910939676701575;-0.00248536775053363;-0.004161880943259299;-1.2535625805629876e-06;1.8873707356431963e-06;0.00027232284238040287;9.923596538942379;0.8426445637513436;-0.4244556530132264;-0.42445531204182096;0.01088598350788912;3.3823998831917827e-07;0.005672279370933439
30.071719;0.005312132020733971;-0.0024286852895953575;-0.004138629521511419;-1.2752104005323273e-06;1.911156293436303e-06;0.0002820844201312468;9.92244250294037;0.8427353077259495;-0.4244556320922441;-0.42445534070954066;0.010997632287026852;3.0126057114541665e-07;0.005810302949990496
30.081719;0.005432986235536384;-0.002367694324328971;-0.004112142546099858;-1.2983809067887367e-06;1.9364159366723883e-06;0.0002901595920388345;9.921305532762995;0.8428198838033311;-0.42445561016981875;-0.4244553689356663;0.011101118758060656;2.6335406947262853e-07;0.0059534663956056135
30.091719;0.0055533726803644054;-0.0023022696214667344;-0.0040831192809907615;-1.3229726117563385e-06;1.963273661073878e-06;0.0002964805599889958;9.920185650058308;0.8428985431459523;-0.42445558735059397;-0.4244553968251294;0.011196276141397505;2.2456445299189403e-07;0.006102173969833506
30.101719;0.005672978531502908;-0.0022322845835467666;-0.004052330793365847;-1.3488273603579784e-06;1.9918216320253956e-06;0.00030100114593960417;9.919083669145692;0.8429715769849377;-0.42445556373541393;-0.42445542446120405;0.011283107485275262;1.849660309544592e-07;0.006256771404989468
30.101719;0.005791595341457223;-0.00215760278777368;-0.00402048266241117;-1.3757315659838955e-06;2.02213262658519e-06;0.0003037700886942173;9.918001519130947;0.8430392145608049;-0.42445553943073855;-0.4244554518826065;0.011361744249329531;1.4466413507730842e-07;0.006417404161107481
30.111719;0.005909165277413086;-0.0020780672613195028;-0.003988150866487595;-1.40342363914676e-06;2.0542658594161828e-06;0.000304948619551797;9.916942318539897;0.8431016165126903;-0.4244555145478022;-0.42445547907277564;0.011432404575192989;1.0379254574273799e-07;0.006584047887200372
30.111719;0.006025735513813619;-0.0019935247808975268;-0.00395577956637434;-1.4316190655957797e-06;2.088246905404518e-06;0.00030478187230503404;9.915909202773136;0.8431589371568428;-0.42445548918614523;-0.4244555059793593;0.011495373142275575;6.252100118244741e-08;0.006756633316909707
30.121719;0.006141400277245089;-0.001903861207185113;-0.003923723936280696;-1.460028468132461e-06;2.1240476719784443e-06;0.0003035446131030236;9.914904316424511;0.8432113703326701;-0.42445546342149326;-0.4244555325418902;0.011550983077911898;2.1061559021971606e-08;0.006935088426375941
30.121719;0.006256300224194003;-0.0018090388506884227;-0.0038923294199628145;-1.488364912005973e-06;2.1615904599393278e-06;0.00030150000309607506;9.913929385566192;0.843259125706017;-0.4244554373096927;-0.42445555870402424;0.011599573319705656;-2.0338319137529933e-08;0.007119290008036162
30.131719;0.006370608750538932;-0.0017091205113029472;-0.0038619917476566163;-1.516358366733438e-06;2.200760610273159e-06;0.00029888392126824605;9.912986262075972;0.8433023587310706;-0.4244554109115442;-0.42445558442182907;0.011641422317202648;-6.141367038214558e-08;0.007309027046922202
30.131719;0.006484501833325586;-0.0016042804009701159;-0.003833146617620326;-1.5437779238006871e-06;2.241419708200369e-06;0.0002958602493891557;9.91207629229459;0.8433411166669214;-0.4244553843164129;-0.4244556096601997;0.011676713776125013;-1.0190615257047282e-07;0.007504037726837609
30.141719;0.006598190585638798;-0.0014947959762668204;-0.0038062004063161596;-1.570445751013208e-06;2.2834185954377524e-06;0.0002924393795951239;9.911199695593455;0.8433753283203828;-0.42445535764395076;-0.42445563436894684;0.011705566985338445;-1.4158460133381726e-07;0.007704089320713757
30.141719;0.006711967384596501;-0.0013809992337266918;-0.0037814627689798323;-1.596227743494037e-06;2.326600482869339e-06;0.00028849586401674356;9.910355622890856;0.8434048149623498;-0.42445533103758964;-0.42445565846705335;0.01172804250353281;-1.8024356889042896e-07;0.007909017761726186
30.151719;0.006826189837335902;-0.0012632556107823297;-0.003759130369660462;-1.6210060569801384e-06;2.3707901143204844e-06;0.00028389926113485007;9.909542313345135;0.8434293056298041;-0.42445530465214404;-0.42445568185937593;0.011744068691429358;-2.176879286420653e-07;0.00811869916483123
30.151719;1.2365022381614754;-0.0011420164821929325;-0.0037393036185449985;-1.6446497780596284e-06;2.4157888725092253e-06;1.2298395879952362;9.90875730588274;0.8434484586626678;-0.42445527862709376;-0.42445570446928826;0.011753399974158365;-2.537178895587515e-07;0.00833298419181254
30.161719;0.7255223565518645;0.16276458053262172;0.22423071469750272;-0.9195708109972647;-1.279855951880676;0.6875385181507773;9.907998041877173;0.8434618711870704;-0.4244552530774906;-0.4244557262540466;0.8424176830049156;-1.00000028811224;1.3085513743724044
30.161719;1.3002030798743272;1.2238295322670887;0.9434451248094462;0.26751574628694424;0.20689027468832683;1.2988145634155317;9.907262246956831;0.8434690886776162;-0.42445522811695513;-0.4244557472023827;0.8423595587976033;0.4999886793716274;0.9782587973620152
30.171719;1.4678169177312426;1.4058392258752515;0.9593685486472014;0.9000476843123386;0.6162425054021876;1.47629251965455;9.906547431812287;0.8434696681067285;-0.42445520386362406;-0.4244557673349669;0.8523467253107776;0.7749936489710995;1.152346033290622
30.171719;1.4521153534921787;1.3814621300970082;0.9529636774081123;0.8329918243742584;0.5765775083151433;1.45948823071028;9.905850280362671;0.8434632555448552;-0.424455180415196;-0.4244557867083427;0.8523259635355354;0.7355186208863054;1.126195190896258
30.176719;1.3157884461795013;1.0113456210167837;0.7697446205291736;0.2784174156251281;0.2128162242188212;1.3140355968325843;9.905166931580903;0.8434495783267025;-0.4244551578389721;-0.4244558053995556;0.7428291454811594;0.3299995952630042;0.8116261021106556
30.176719;1.3011955866720972;0.9928959786036609;0.7641873445193867;0.22779116098906604;0.17610050178782874;1.2984064293299942;9.904493967732963;0.8434283728722574;-0.42445513618250114;-0.4244558234684096;0.7427922436357964;0.293329572211469;0.7974847007621013
30.186719;0.9248356851095442;0.5223359935639;0.5661658852713836;-0.7056577330851022;-0.7694637365422448;0.8987114009510678;9.90382938523122;0.8433993635340602;-0.4244551154699729;-0.42445584094223876;0.6576683637868108;-0.7066704481514575;0.9674194850444793
30.186719;1.0763834336538802;0.6504240890077608;0.6051730310608712;-0.42151541455306357;-0.394491907502475;1.0592861379788956;9.903172953841146;0.8433623432788422;-0.4244550956873462;-0.42445585784171236;0.6576157298130764;-0.3300004656940655;0.7356354170901734
30.191719;1.0846603382347315;0.6305368193238575;0.581976163095661;-0.40598314136851965;-0.37708059454048204;1.0678233029158042;9.902525616730149;0.8433172519447392;-0.4244550767876376;-0.4244558742078824;0.6248845858302033;-0.3300004803032869;0.7069387327350777
30.201719;1.0934376414370237;0.6063144990745144;0.5548746609192972;-0.38920014372911405;-0.3586130043566175;1.076879626503695;9.90188816088819;0.8432641435336964;-0.42445505871379596;-0.4244558901042135;0.5873141494133943;-0.3300004919085352;0.6743902807518469
30.201719;1.0935729789774677;0.6064483040255054;0.5548801959659536;-0.38920014353725907;-0.3586129581092828;1.0768549504957832;9.901260048912535;0.8432031249242455;-0.42445504140939944;-0.42445590559729574;0.5872396491418989;-0.33000050047682383;0.6746306232681695
30.211719;1.0982905807399288;0.5945417285409126;0.5414920513080141;-0.3799555459002401;-0.34862335222459445;1.0816432753976883;9.900639437148364;0.843134350636483;-0.4244550248122192;-0.4244559207320041;0.5678663307580306;-0.3300005060137655;0.6582029601227914
30.211719;1.0984295072930113;0.5946738479932847;0.5414994522537665;-0.3799555393921925;-0.3486233062296311;1.0816127339660957;9.900024275395085;0.8430580154118431;-0.4244550088475102;-0.42445593551830874;0.5677784340767529;-0.330000508584655;0.6584420311771263
30.221719;1.1010245708454098;0.5912675530677588;0.5370455497806066;-0.374671306141135;-0.34300224454086414;1.0841685331671125;9.89941294708145;0.842974324603251;-0.42445499342431275;-0.42445594993181857;0.5597832026757451;-0.3300005083177296;0.6518964461456671
30.221719;1.1011666449328297;0.5913959848731792;0.537056460223397;-0.3746712927936662;-0.3430021989300657;1.0841329684503123;9.898803710391222;0.8428834780155733;-0.42445497843291913;-0.4244559639276155;0.5596829002412109;-0.3300005053767948;0.6521330489437022
30.231719;1.0961332094762881;0.5906521742509878;0.5388444506881729;-0.3865289416140751;-0.3555427459901076;1.078613440224782;9.898193934409104;0.842785651038351;-0.4244549637548706;-0.4244559774489091;0.5594998323562348;-0.3459294999388052;0.6606561109611969
30.231719;1.0962778937432178;0.5907740357544523;0.5388598911709866;-0.38652892105502373;-0.35554270070184607;1.078574382899744;9.897579996547835;0.8426809585859191;-0.4244549492851644;-0.4244559904097968;0.5593883737923095;-0.345929492189857;0.6608888721825741
30.241719;1.0940132748685207;0.5957736699873784;0.5445841394987173;-0.3915239662722067;-0.36093771417961956;1.0759951926705824;9.896958010760265;0.8425694582773201;-0.42445493494243564;-0.4244560026890463;0.563811918479975;-0.35320348232219595;0.6688500418385253
30.241719;1.0941605158098595;0.595885644867223;0.5446043958701512;-0.3915244080731669;-0.3609381651312024;1.0759542509304167;9.896324896699113;0.8424512384487761;-0.4244549206571422;-0.4244560141585743;0.5636907561673122;-0.3532034705294166;0.6690782613132161
30.251719;1.094089347715929;0.6041049155680743;0.5522193027093861;-0.39126297293602086;-0.36077033964117866;1.0757019738503846;9.895678778734323;0.8423264759283067;-0.42445490635649735;-0.42445602471060895;0.570474991554725;-0.3540074570074704;0.6755677683972361
30.251719;1.0942399342759896;0.6042060204873874;0.5522459117161412;-0.39126293827288905;-0.3607702945503163;1.0756607901835886;9.895018571083837;0.8421953541172605;-0.42445489195734853;-0.4244560342604207;0.5703445725108676;-0.3540074419533484;0.675791086034741
30.261719;1.094327974126109;0.613446669968037;0.5607424965866804;-0.39053250138282936;-0.36011812337588966;1.0755760975116004;9.894343256876969;0.8420579901369578;-0.42445487736640186;-0.4244560427318204;0.5783124058029795;-0.3538224255597035;0.6827772980264384
30.261719;1.0944822452593643;0.6135351671039723;0.5607763476791483;-0.3905324599653037;-0.3601180787126545;1.0755362323893438;9.893651267254146;0.8419145104122382;-0.42445486248628117;-0.424456050044332;0.5781724738314359;-0.3538224080208487;0.6829948790765755
30.271719;1.094580733551071;0.6232123118072843;0.5696930594212811;-0.38971683415680003;-0.35938517023768485;1.0754624198906588;9.892940782189724;0.8417651669796092;-0.4244548472222254;-0.4244560561138046;0.586732874020553;-0.35326038954360434;0.6903205672517957
30.271719;1.0947398118886806;0.6232872129885726;0.5697351067388449;-0.3897167857878817;-0.3593851266937211;1.0754247757789817;9.892211125086684;0.8416103637270985;-0.42445483148801244;-0.4244560608584874;0.586583807070153;-0.35326037034356106;0.6905315548521033
30.281719;1.0948400755656567;0.6331595227153963;0.578856044345087;-0.38885744960599533;-0.35861313483960766;1.0753514089403073;9.89146364601121;0.8414506066034192;-0.42445481520638556;-0.4244560641945567;0.5954385760486837;-0.35248635063221706;0.6980377849529001
30.281719;1.095005536133135;0.6332207725118715;0.5789069125005348;-0.3888573939022885;-0.3586130933050021;1.0753164829524169;9.890701012872709;0.8412864833061076;-0.4244547983110375;-0.4244560660297523;0.5952815697040947;-0.3524863306067804;0.6982410415809892
30.291719;1.0951108743936007;0.6431782034585696;0.5881296808357627;-0.38796350034035637;-0.35780961978558845;1.0752451403499819;9.889926007930619;0.841118684269431;-0.4244547807579657;-0.4244560662891619;0.6042822059656323;-0.35158331044625984;0.705845876174362
30.291719;1.0952823112521708;0.6432259703353169;0.5881895793219296;-0.3879634371128735;-0.3578095811168921;1.0752134104081674;9.889140768917141;0.8409479602297771;-0.4244547625268385;-0.4244560649611026;0.6041189091674303;-0.3515832903065954;0.7060393705540166
30.301719;1.0953896620790864;0.6532166531141609;0.5974669083367334;-0.3870385964605687;-0.35697849362957407;1.075143225334574;9.888346273280845;0.8407750357205035;-0.42445474360398533;-0.4244560621042545;0.6131921504363894;-0.3505952703028342;0.7137009586791075
30.301719;1.0955652875515622;0.653251180534203;0.5975348723695703;-0.3870385258751565;-0.3569784584304507;1.0751145096160328;9.887542555655122;0.8406005859950386;-0.424454723955975;-0.42445605780579854;0.6130244625018559;-0.3505952504952612;0.7138827276479633
30.311719;1.0956748039841162;0.6632506630528645;0.6068410854055175;-0.3860853822140315;-0.3561215858954153;1.0750452498234357;9.886729904331382;0.8404252712050292;-0.42445470351236936;-0.4244560521443968;0.6221333746822636;-0.34954723089345136;0.7215792793803874
30.311719;1.0958531209915492;0.6632725870751904;0.6069146628737815;-0.38608530440692446;-0.3561215547036902;1.075019520138414;9.885909766367703;0.8402497575509932;-0.42445468218868876;-0.4244560451880147;0.6219633360137273;-0.34954721146561013;0.7217482015861287
30.321719;1.0959621400682045;0.6732701966169231;0.6162369499542192;-0.3851031371123098;-0.3552385447617947;1.0749535198850055;9.885084598775665;0.8400747083564946;-0.4244546599402664;-0.4244560370013713;0.6310927067186693;-0.3484551921567342;0.7294721183927803
30.331719;1.0960694724529578;0.6832681707726049;0.6255678416054208;-0.38409492923116106;-0.3543318702435047;1.0748876094901847;9.884256999585602;0.8399007737319352;-0.4244546367798699;-0.4244560276443259;0.640231792128312;-0.34732417292048196;0.7372212793602007
30.341719;1.0961738774526137;0.6932634022920011;0.6349036977690519;-0.3830580413850165;-0.35339914803554584;1.0748242255766156;9.883428871726544;0.8397286067948224;-0.42445461272177204;-0.424456017175756;0.6493778568213575;-0.34616015373857745;0.7449950651367113
30.351719;1.0962730390723183;0.7032532401434234;0.6442419465243955;-0.3819941121101303;-0.3524422613457969;1.0747617165067627;9.882601684177853;0.8395589174792552;-0.42445458771849437;-0.42445600566912095;0.6585271167420909;-0.34496513460703826;0.7527899977828422
30.361719;1.0963680489125178;0.7132420510812371;0.6535845169189098;-0.38090291573464974;-0.3514602782952497;1.0747012751234948;9.881777719909795;0.8393924934854883;-0.42445456166970025;-0.42445599322211075;0.6676797423169989;-0.3437401155163415;0.7606057857978357
30.371719;1.0964567848773321;0.7232265742723251;0.6629282674476801;-0.37978376984046774;-0.35045294280308087;1.0746429658771057;9.880960961201795;0.839230130728556;-0.4244545344788121;-0.42445597995452927;0.676835907135713;-0.3424850964552284;0.7684418276187786
30.381719;1.0965373242882042;0.7332060851276984;0.6722724570248829;-0.3786366575094358;-0.3494206110804837;1.074586748823964;9.88015711800146;0.8390725561464798;-0.42445450608254853;-0.4244559659999163;0.6859938344238207;-0.3412010774183131;0.7762962241456662
30.381719;1.0966930797077397;0.7331930315654538;0.6723464344415421;-0.3786365551910088;-0.34942060261575714;1.0745825199326673;9.87937283959384;0.8389203973689617;-0.4244544764292373;-0.4244559514915347;0.6858257653216306;-0.3412010583945099;0.7764049704695816
30.391719;1.0967656704510562;0.7423732659678804;0.6809535891868632;-0.37756222494392844;-0.3484539950687394;1.074533196189427;9.878614050373796;0.8387741653736085;-0.4244544454523522;-0.4244559365554894;0.6942919018924548;-0.3399090393634433;0.7836554229200277
30.401719;1.096835289464765;0.7507703032701619;0.6888371541340239;-0.376558504770421;-0.3475512949990447;1.0744887867603856;9.87788454485631;0.8386342404831375;-0.4244544130837864;-0.424455921312362;0.7020523814984814;-0.3386530203290576;0.7903103978612187
30.411719;1.0969040989340566;0.7584266122819897;0.6960345131853626;-0.3756269778584787;-0.34671324654769015;1.0744514020982807;9.877185908823114;0.8385008755482424;-0.42445437928076035;-0.4244559058620215;0.7091332602336785;-0.33745700134607265;0.7963967494860543
30.421719;1.0969717597589292;0.7653970551108008;0.7025962802791262;-0.3747638328965872;-0.34593645745029294;1.074419217674863;9.876518410278468;0.8383742228306886;-0.4244543440361739;-0.4244558902460907;0.7155785092420249;-0.33633398249443597;0.8019534376596585
30.431719;1.0970370526650388;0.7717361355698804;0.7085733674233089;-0.3739660585335256;-0.3452185591282238;1.0743944177008673;9.875882344354096;0.8382543449269132;-0.4244543073837452;-0.42445587442028726;0.7214350178091943;-0.33528796384224896;0.8070192077724216
30.441719;1.0971001443141066;0.7775002076607995;0.7140174086466055;-0.37323144282945936;-0.344557445409815;1.074376163438573;9.875279137942327;0.838141159740166;-0.424454269398845;-0.42445585827007537;0.7267505933007865;-0.3343179454411364;0.8116325537372908
30.451719;1.097160785809659;0.782738000910958;0.7189731416798015;-0.37255570905256513;-0.34394918337916536;1.0743636510386798;9.874711417361137;0.8380343830139071;-0.42445423018883466;-0.4244558416608219;0.731574005419924;-0.33342392734103127;0.8158341591256087
30.461719;1.097217792748437;0.7874976234952726;0.7234852605717721;-0.3719330304843236;-0.3433886523699522;1.0743581960279944;9.874182313613133;0.837933553584224;-0.42445418988053024;-0.42445582448492725;0.7359460563697302;-0.33259990959670765;0.819655674140152
30.471719;1.0972702250234472;0.791823285837286;0.7275946345036501;-0.3713622741833875;-0.3428749368844416;1.0743602139487165;9.873695049593827;0.8378380922609049;-0.4244541486032413;-0.4244558066811575;0.7399075675558601;-0.331842892261476;0.8231306645468911
30.481719;1.0973181672337842;0.7957527232787818;0.7313354477885258;-0.3708389267136314;-0.34240365008750623;1.0743681031143324;9.87325301333856;0.8377473620587138;-0.4244541064660255;-0.4244557882351391;0.7434953006334328;-0.33114787538261964;0.8262888058053793
30.491719;1.0973597499642984;0.7993221561293063;0.7347419011333666;-0.37035863176827827;-0.3419712041568943;1.0743831304695857;9.872859183951544;0.837660757426524;-0.42445406354302473;-0.4244557691824447;0.7467439631755793;-0.33051085899658383;0.8291588446814115
30.501719;1.097386882158003;0.8025594369560092;0.7378448857411296;-0.3699372143416665;-0.34159468198004717;1.0743974303673036;9.872514743013337;0.8375777281079424;-0.42445401986696946;-0.42445574959947435;0.749683306566542;-0.32994784311076697;0.8317733826032525
30.511719;1.097175680837944;0.805368469822252;0.7407088828944435;-0.3700767866667169;-0.34180837726981483;1.0741741077259697;9.87221862661925;0.8374976988472322;-0.42445397542226626;-0.42445572957334715;0.7523861772629347;-0.3299998276874979;0.8344162959958702
30.521719;1.096993984368452;0.8079732332329085;0.7433579091101707;-0.37016232652670655;-0.34195989693986917;1.073995304235628;9.871968702317913;0.8374200390924684;-0.42445393014872435;-0.4244557091824602;0.7548704809174688;-0.32999981264354256;0.8368324079715385
30.531719;1.0968185809435864;0.8103637326324986;0.745798005427665;-0.37024298046919163;-0.34210193366521685;1.073839219024589;9.871762765894147;0.8373441007471287;-0.4244538839712647;-0.4244556884949559;0.7571451495802467;-0.32999979786228223;0.8390504237650064
30.541719;1.0966497475868398;0.8125507849019052;0.7480383588932307;-0.3703174161975705;-0.3422332053490476;1.0737051565484461;9.871598296624954;0.8372692180931447;-0.4244538368391379;-0.4244556675722997;0.7592191414380343;-0.32999978322450324;0.8410779116116801
30.551719;1.0964864367264655;0.8145456800429681;0.750089588993775;-0.3703880861847296;-0.34235638645254285;1.0735935175601232;9.87147243866484;0.8371947269021534;-0.42445378873914763;-0.4244556464801663;0.7611053969693101;-0.3299997686323949;0.8429260903222691
30.561719;1.096328833182842;0.8163614029480917;0.7519631855073057;-0.37045456058960347;-0.34247109574494117;1.0735016724293902;9.871382633742662;0.8371200360645239;-0.4244537396850464;-0.42445562529798037;0.7628137650306202;-0.32999975400055476;0.844603495067124
30.571719;1.0961762967552038;0.8180099506280284;0.7536704245394102;-0.3705165906107324;-0.34257733772887833;1.0734318541900885;9.871326392342088;0.8370446440803869;-0.42445368969887376;-0.42445560411606503;0.7643569789372848;-0.32999973924346987;0.8461215339960586
30.581719;1.0960285142698767;0.819506389394908;0.7552252929028735;-0.3705746950519332;-0.34267567745392363;1.0733811677387495;9.871300427506705;0.8369681071430823;-0.42445363879266657;-0.42445558303054254;0.765748678397481;-0.32999972428269153;0.8474926609850274
30.581719;1.0960121930913143;0.8194581292093193;0.7552511789662925;-0.37057459632793605;-0.3426757203056619;1.0734806204451834;9.871300696756476;0.8368900536038926;-0.4244535869826751;-0.4244555621448016;0.7655814638269212;-0.3299997090687309;0.8474252760481317
30.591719;1.095857291325528;0.8208104587512836;0.7566605123592955;-0.37062726008960134;-0.34276559355746616;1.073457113844703;9.871323372765431;0.8368102152398904;-0.42445353432810873;-0.42445554156860293;0.7668299872073118;-0.32999969361123;0.8486491819033818
30.601719;1.095703977843409;0.8220323382606367;0.7579395810121284;-0.37067540449753805;-0.34284784739360996;1.073451457526907;9.871365493582081;0.836728410563813;-0.4244534809329762;-0.4244555214183169;0.767949028875889;-0.3299996779926993;0.8497467829495823
30.611719;1.095551836231523;0.8231378269601018;0.7591016321401585;-0.370719595706144;-0.34292307930225197;1.0734624121858463;9.871424281461282;0.8366445048616582;-0.4244534269075406;-0.42445550183283937;0.7689495085194911;-0.3299996623428114;0.8507282918061864
30.621719;1.0953999411424686;0.8241350163580458;0.7601549233185374;-0.3707607152525554;-0.3429924005006402;1.0734887028186764;9.871495885397401;0.8365583691060671;-0.42445337234506597;-0.4244554829808908;0.7698414748743779;-0.32999964679080496;0.8516031820552628
30.631719;1.095246328463631;0.8250324111649529;0.7611090442148185;-0.37079676713183274;-0.34305464643798783;1.0735299833727685;9.871575404840392;0.8364698497957592;-0.42445331732839786;-0.4244554650331546;0.7706351273322923;-0.3299996314315027;0.8523810830287678
30.641719;1.095092727953796;0.8258402189370424;0.7619727625756679;-0.3708322639472641;-0.34311352844684145;1.073585814610998;9.871658105702338;0.8363788005321002;-0.4244532619435646;-0.42445544813463393;0.7713398220672615;-0.3299996163270179;0.8530708461978006
30.651719;1.0949373424304607;0.8265649755209117;0.7627540928087958;-0.37086312063895954;-0.3431659459143639;1.0736527180081465;9.871740396941032;0.8362851350136491;-0.424453206295705;-0.4244554324150613;0.7719620168422858;-0.3299996015344402;0.853678642447984
30.661719;1.0947804291087115;0.8272146745558223;0.7634610139202481;-0.3708912281473161;-0.3432137126326168;1.0737312606398635;9.871820260980586;0.836188797589365;-0.42445315051479543;-0.4244554180156797;0.7725101658695895;-0.3299995871155489;0.8542124806523316
30.671719;1.0946220824656772;0.8277936625165858;0.7640982225241766;-0.3709162457714336;-0.34325665883956635;1.0738210995062318;9.871897305222111;0.8360897126242391;-0.4244530947204812;-0.4244554050991796;0.7729916142704851;-0.32999957312124123;0.8546794385766491
30.681719;1.0944621327700332;0.8283099308311459;0.7646739301864638;-0.37093984493055127;-0.3432965586647721;1.0739199832343211;9.871972351340137;0.8359878163876368;-0.42445303896406994;-0.4244553938380238;0.7734125627430454;-0.329999559595356;0.8550856708066532
30.691719;1.0943006212808781;0.8287667234844748;0.7651917739697093;-0.3709619609469126;-0.3433334964749875;1.074027744896944;9.872047099531732;0.8358831098205638;-0.4244529832132331;-0.42445538439073616;0.7737771064758308;-0.32999954659914305;0.8554354225268703
30.701719;1.0941375829697062;0.8291704144070942;0.7656582495338187;-0.3709804180267474;-0.34336560192935206;1.074144291754913;9.872124590244631;0.8357756883259174;-0.4244529273917312;-0.42445537689040247;0.7740923042650273;-0.329999534217107;0.855735503264762
30.711719;1.0939730845597058;0.8295251620186173;0.7660777299508214;-0.37099860152453373;-0.3433961511611452;1.0742685792922333;9.872209783855537;0.8356657702688177;-0.42445287143036187;-0.42445537146228884;0.774362227358495;-0.32999952254038256;0.8559897072452698
30.721719;1.0938076889887818;0.8298340217607275;0.7664532384735521;-0.37101445424277135;-0.3434232414817493;1.0743995855122037;9.87230902595098;0.8355536775458242;-0.42445281530669;-0.4244553682362101;0.7745899456602834;-0.32999951166099223;0.856200746971176
30.731719;1.0936415690948127;0.8301005628730774;0.7667886603247148;-0.37102902654855574;-0.3434479872875972;1.0745392683037598;9.87242891663034;0.8354397815242522;-0.42445275905873586;-0.4244553673208443;0.7747794927007049;-0.32999950169831105;0.8563722899400606
30.741719;1.0934746669723439;0.8303286920006748;0.7670884565756794;-0.3710425404481274;-0.3434708188945262;1.0746845004089625;9.872575885469775;0.8353244683505393;-0.4244527027603177;-0.42445536877080287;0.7749358758557523;-0.3299994928262638;0.8565090992828498
30.751719;1.0933069575388896;0.830520880467316;0.7673557959970344;-0.3710543665744119;-0.34349137829049137;1.0748370388212014;9.872756187601306;0.8352080792422621;-0.42445264649009673;-0.42445537257778265;0.7750601136987424;-0.32999948526549033;0.8566124441031929
30.761719;1.0931403961739385;0.8306823628864844;0.7675950759109009;-0.3710657806916111;-0.34351045694115007;1.0749944976320944;9.87297570135379;0.8350908472861289;-0.42445259033225835;-0.4244553786800266;0.7751562450625088;-0.3299994792507302;0.8566864390595018
30.771719;1.0929750510316323;0.830811755071428;0.7678060007386148;-0.3710759276227472;-0.3435274873319464;1.0751572777466483;9.873239830159834;0.8349729099543748;-0.42445253439728714;-0.4244553869780622;0.7752273018491882;-0.3299994749919459;0.8567342521372999
30.781719;1.0928107497183859;0.8309135681110505;0.7679939109106141;-0.3710853504241607;-0.34354327937938206;1.0753225439730727;9.87355332195283;0.834854346344106;-0.42445247882984727;-0.42445539734592835;0.7752742935516338;-0.32999947264542084;0.8567571775861307
30.791719;1.0926475702910914;0.8309891304893302;0.7681609294047586;-0.3710937190471276;-0.3435577515620439;1.075491322712588;9.873919780262671;0.8347351934121394;-0.42445242379649883;-0.4244554096372317;0.775299242766218;-0.32999947230736415;0.8567574652945384
30.801719;1.09248872603522;0.8310408614888227;0.7683078551604368;-0.37110080237038534;-0.34356990960701583;1.075661658408465;9.874341578251506;0.834615496267913;-0.4244523694714957;-0.4244554236885134;0.7753062194070879;-0.3299994740210736;0.856739276286402
30.811719;1.0923315261234008;0.8310699699468579;0.768438469037809;-0.37110769026941315;-0.34358184997115127;1.075831734593059;9.874820584340844;0.8344953798973989;-0.42445231603089634;-0.4244554393152965;0.7752953232604093;-0.3299994777900542;0.8567031424928564
30.821719;1.092179316844123;0.8310795708935756;0.7685538642314301;-0.37111349549887096;-0.3435918875830378;1.0760019171602389;9.875359221854245;0.8343750679380318;-0.4244522636430849;-0.42445545630309567;0.7752686766834291;-0.3299994835992346;0.8566514400819552
30.831719;1.0920301371204713;0.8310692956349695;0.7686555693900607;-0.37112046620568434;-0.343602884407757;1.0761707446742197;9.875960711194034;0.8342548467657881;-0.4244522124547759;-0.4244554744038652;0.7752274525368373;-0.32999949143987695;0.8565855716013872
30.841719;1.0918851959431761;0.8310418129793784;0.7687455984274837;-0.3711251739634149;-0.3436114165557826;1.0763379194860063;9.876627946046696;0.8341349974579325;-0.42445216258872975;-0.4244554933450407;0.7751738792192254;-0.3299995013218239;0.8565077769443658
30.851719;1.091745348886819;0.8309985015728499;0.7688249117032465;-0.3711303066776772;-0.34361983224873627;1.0765042921603225;9.877362754820677;0.8340157132199538;-0.42445211415891326;-0.42445551284960925;0.7751092208346355;-0.32999951324979765;0.8564193435349494
30.861719;1.0916104886158098;0.8309417093828355;0.768895817849969;-0.37113487081808244;-0.34362735225133073;1.0766688145063408;9.878166597779154;0.8338970704922852;-0.4244520672891777;-0.42445553265911856;0.7750357702276771;-0.32999952718096104;0.8563225438238764
30.871719;1.0914798398437267;0.8308713982594529;0.7689585524552792;-0.37113833512755984;-0.34363379190344834;1.0768304933498754;9.879040695738402;0.8337790756443874;-0.4244520221105091;-0.42445555254676043;0.7749528393559206;-0.3299995430226324;0.8562169650956808
30.881719;1.0913553926255894;0.8307907764724427;0.7690140523024708;-0.37114145419899097;-0.34363923592611295;1.0769903511653658;9.879984913836218;0.833661703844622;-0.4244519787425755;-0.42445557231828435;0.7748627052858061;-0.3299995606768376;0.8561049355057708
30.891719;1.0912354062773135;0.8307005050799154;0.7690633308177696;-0.3711448250612892;-0.34364476807738475;1.0771493785088193;9.880997603897864;0.833544873939459;-0.4244519372840088;-0.4244555918124521;0.7747665393291244;-0.3299995800812403;0.8559877686178173
30.901719;1.091119450509897;0.830601718768651;0.7691068103841167;-0.37114763034438586;-0.3436497150965361;1.0773055206730888;9.882076957028747;0.8334284123600938;-0.42445189780379716;-0.42445561089921763;0.7746653921536159;-0.32999960121529415;0.8558666850584499
30.911719;1.0910073730586736;0.8304966903156391;0.7691457865364998;-0.37115071488005663;-0.3436548594636972;1.077458711973931;9.883221879049003;0.833312090619363;-0.42445186033296395;-0.42445562947427995;0.7745592451128219;-0.32999962407375955;0.8557419112289053
30.921719;1.0909006049592043;0.8303878515396751;0.7691806650619694;-0.3711533050358412;-0.3436590113432287;1.077609866791258;9.884431695630013;0.8331957089420711;-0.42445182487897987;-0.42445564746307474;0.7744490823256995;-0.32999964862667786;0.8556145253359787
30.931719;1.0907970094728945;0.8302739350473997;0.7692111264818647;-0.37115498801001273;-0.34366248638599917;1.077758792219637;9.8857057659173;0.8330791204119784;-0.424451791458803;-0.4244556648183538;0.7743349520043661;-0.3299996747955539;0.8554846105428552
30.941719;1.090698909459523;0.8301575585546569;0.7692374181551401;-0.37115733553750213;-0.34366604272743706;1.0779041648149568;9.887043053692677;0.8329621990094529;-0.4244517601185159;-0.4244556814946338;0.7742179940794801;-0.3299997024585777;0.8553530818299963
30.951719;1.0906042121316482;0.8300381151123409;0.7692600335928481;-0.3711584620437021;-0.3436686324118674;1.078046632162804;9.888441173529573;0.8328448585366373;-0.4244517309241135;-0.4244556974445684;0.7740984241342547;-0.32999973146699585;0.8552198539388197
30.961719;1.0905148343081674;0.8299186771297686;0.7692800524316498;-0.37116027884328084;-0.34367141134900536;1.078184855804762;9.889895779429027;0.832727123144562;-0.4244517039482936;-0.4244557126668666;0.7739774926136065;-0.3299997616660544;0.8550857265696281
30.971719;1.090429044717161;0.8297977695187002;0.7692970670167443;-0.3711625368184241;-0.34367467996149553;1.0783184110964614;9.891401413761917;0.8326091244238126;-0.4244516792747345;-0.4244557272495285;0.7738554376991456;-0.3299997929246112;0.8549505694346717
30.981719;1.0903471355515812;0.8296756692746285;0.7693110475016061;-0.3711634236723944;-0.343676677006693;1.078447710408735;9.89295336050633;0.8324910270432346;-0.424451657007951;-0.4244557413585554;0.7737334782656448;-0.329999825152735;0.8548151927044355
30.991719;1.0902697124332854;0.8295532255966112;0.769322425771495;-0.3711644673233735;-0.3436786771436156;1.078571024842279;9.894548638409935;0.8323730081717191;-0.42445163727277624;-0.42445575519139395;0.7736118476100744;-0.32999985828792544;0.8546795892549146
