time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.001719;1.0901972729872036;0.8294326574864277;0.769333029950408;-0.3711658570813504;-0.3436807724301099;1.0786875099734605;9.896185333705237;0.8322553169655487;-0.42445162019025123;-0.42445576893357573;0.7734907846591154;-0.32999989226301557;0.8545439101228236
31.011719;1.0901291225199818;0.829311285736885;0.7693410157182459;-0.37116768819167434;-0.3436833583314015;1.0787962423191824;9.89786149436247;0.8321383158697819;-0.4244516058319328;-0.42445578274298584;0.773370494231927;-0.3299999269883919;0.854408442729497
31.021719;1.0900667948582243;0.8291926016226765;0.7693486959308153;-0.37116805307786654;-0.3436842781877551;1.0788973209849053;9.899574563188363;0.8320224166047895;-0.42445159419139916;-0.42445579675948764;0.7732521547565732;-0.3299999623597635;0.8542744569376401
31.031719;1.090009391274531;0.8290763158737184;0.7693566724126482;-0.3711693882038574;-0.3436861787212591;1.078988996481831;9.90132117428609;0.8319079759294988;-0.42445158519818144;-0.42445581111254066;0.7731349612934246;-0.3299999982733952;0.8541413552242701
31.041719;1.0899572647931859;0.8289608992359421;0.769363547124291;-0.37116969212228845;-0.34368720683389836;1.0790707898082512;9.903096902280353;0.8317952726480135;-0.4244515787462151;-0.42445582590893355;0.7730211099103326;-0.33000003464053596;0.8540112514257115
31.051719;1.0899120580183135;0.8288495979043079;0.769371431090892;-0.37117084580468734;-0.34368871380662575;1.079142509041172;9.904896130774006;0.8316845423621065;-0.42445157471267336;-0.42445584121065116;0.7729096953320438;-0.3300000713970796;0.8538834812226103
31.061719;1.0898730215587638;0.8287412092603202;0.7693799352260988;-0.3711718117251331;-0.343690129621756;1.0792050971194236;9.906712629965256;0.8315759650934166;-0.4244515729726152;-0.42445585703112315;0.7728006472508189;-0.3300001084901175;0.8537583020249129
31.071719;1.0898408816104457;0.8286366220608272;0.7693893598814633;-0.37117193542686705;-0.343690764988502;1.079256491767947;9.908540536344773;0.8314696229145353;-0.42445157340078093;-0.42445587335803714;0.7726947835350279;-0.3300001458470011;0.8536368873025679
31.081719;1.0898157294976638;0.8285357000158092;0.7693993039002164;-0.37117187128330154;-0.3436913093537533;1.0792986493469228;9.910374738851303;0.8313655154191741;-0.4244515758615456;-0.4244558901687135;0.7725908727471603;-0.3300001833713533;0.8535185740026644
31.091719;1.0897989740826621;0.8284403519778423;0.7694101704930298;-0.37117265674788225;-0.3436923328520821;1.0793305875879664;9.91221024130827;0.8312636190091589;-0.4244515802206379;-0.4244559074169024;0.7724896120167943;-0.3300002209718889;0.8534045864704017
31.101719;1.0897896550931243;0.8283514687937079;0.7694230684842095;-0.3711734432341727;-0.3436933568156276;1.0793523079384642;9.914041109593105;0.8311639392675733;-0.4244515863714039;-0.424455925017672;0.7723906099835293;-0.3300002585704241;0.8532952949474237
31.111719;1.0897874070197164;0.8282670572771037;0.7694360732027388;-0.37117288382875374;-0.34369321739066594;1.0793637086414003;9.915860185634633;0.8310665470360198;-0.424451594233771;-0.42445594285570265;0.7722944690648174;-0.330000296081173;0.8531920059197341
31.121719;1.089793341762056;0.8281894872938357;0.7694503239947061;-0.37117433200488786;-0.34369462905491416;1.0793646026675539;9.91765971779258;0.8309715958607161;-0.4244516037353124;-0.424455960808195;0.7721988633219219;-0.3300003333938473;0.8530932175561685
31.131719;1.0898054364205134;0.8281181502159467;0.7694664606500895;-0.37117408925107404;-0.343694781246476;1.0793547825142686;9.919432066441724;0.8308793072838492;-0.4244516148055143;-0.4244559787585655;0.7721045089901697;-0.33000037036140956;0.8530001403712627
31.141719;1.0898252684198144;0.8280531091264323;0.7694831743318818;-0.37117535052765105;-0.343696101532839;1.0793350807447744;9.921170337103945;0.830789902596568;-0.42445162737069864;-0.42445599660001576;0.7720121092039551;-0.33000040679740833;0.8529139773416675
31.151719;1.0898510654928182;0.8279933099302555;0.7695005870966669;-0.3711752353557189;-0.3436964535040977;1.0793034192477398;9.922869390964811;0.8307035446709868;-0.4244516413420036;-0.424456014248765;0.7719203690635806;-0.330000442496408;0.8528341047258369
31.161719;1.0898846347888727;0.8279425447848703;0.7695208951051505;-0.3711753403456894;-0.34369670134565505;1.0792607789794373;9.92452687687266;0.8306203743240151;-0.42445165662873136;-0.424456031656901;0.7718290552005412;-0.3300004772693375;0.8527608192213177
31.171719;1.0899248569779503;0.8278963468504101;0.7695408807669968;-0.3711760753180466;-0.3436975316615803;1.0792081191261123;9.926143134694785;0.8305405510257384;-0.42445167317066207;-0.4244560488068248;0.7717380106903751;-0.33000051096626476;0.8526944189517928
31.181719;1.0899715154699858;0.827857435923046;0.7695633635479373;-0.37117533842569833;-0.34369699821448374;1.0791433911153914;9.927719929827408;0.830464222959469;-0.4244516909433127;-0.42445606569624156;0.7716490936132294;-0.3300005434632251;0.8526370568011403
31.191719;1.0900240672902222;0.8278231496943772;0.7695863128502665;-0.3711767293739083;-0.34369851762417264;1.07906859712942;9.929259188891857;0.8303915281812989;-0.4244517099367265;-0.4244560823199092;0.7715591117085759;-0.33000057463586113;0.85258623594692
31.201719;1.0900836814700752;0.8277953221675663;0.7696105494552042;-0.3711768425808378;-0.343698462434881;1.0789817568382474;9.930762271075348;0.830322646680262;-0.42445173014003296;-0.42445609865647627;0.7714708338571233;-0.3300006043560781;0.8525448262287182
31.211719;1.090147487856247;0.8277711835092992;0.7696354605602506;-0.3711759190227363;-0.34369783695370426;1.0788848258263621;9.932229821973182;0.8302577996672291;-0.42445175154928044;-0.4244561146783307;0.7713820398656804;-0.3300006325040087;0.8525109041003676
31.221719;1.0902160897107598;0.8277510587794507;0.769660693071736;-0.3711764686367761;-0.34369857483571714;1.0787766487050645;9.93366221055752;0.8301972110094665;-0.42445177418284175;-0.4244561303918741;0.7712925262886754;-0.3300006589747753;0.8524842355476501
31.231719;1.0902895718899395;0.8277361853516295;0.7696869110259953;-0.37117755267286817;-0.34369949987812387;1.0786560191690198;9.93506003527186;0.8301411187778641;-0.4244517980704062;-0.4244561458905056;0.7712031407245605;-0.3300006836764995;0.852465394074991
31.241719;1.0903649490090341;0.8277246874370017;0.7697139559551333;-0.3711769450060101;-0.34369916520658;1.0785248577472077;9.936424331757866;0.8300897924021867;-0.424451823231759;-0.42445616137832215;0.7711138854030407;-0.33000070652033275;0.8524539725598143
31.251719;1.0904431332838893;0.827717890009899;0.769741884508801;-0.37117687145334033;-0.343699017813204;1.0783823520355718;9.937756506820111;0.8300435006626744;-0.4244518496741199;-0.424456177136212;0.7710249160271113;-0.3300007274125266;0.8524495761670697
31.261719;1.0905213879965907;0.8277145501485209;0.7697710212977871;-0.3711774218300193;-0.3436997552731495;1.078228934839539;9.939058097519768;0.8300024929732589;-0.4244518773836676;-0.42445619344496166;0.7709354124318316;-0.3300007462567975;0.8524509475716742
31.271719;1.0906007493433618;0.8277135856358958;0.7697989950436616;-0.3711783171849374;-0.3437005886381698;1.0780641273973801;9.940330869874687;0.8299670284812203;-0.42445190630469337;-0.42445621052130916;0.7708465068717462;-0.3300007629626003;0.8524587276455112
31.281719;1.0906792123897833;0.8277163018009163;0.7698276121907939;-0.3711780235728808;-0.3437005449902355;1.0778903974273186;9.941577210613794;0.8299374167685118;-0.4244519363410201;-0.4244562285158573;0.770758297465029;-0.3300007774632563;0.8524726580945287
31.291719;1.0907578204624566;0.8277247390987486;0.7698571258345848;-0.3711779486365848;-0.34370039709880174;1.0777071869383252;9.942799982019157;0.8299140158916031;-0.42445196738732194;-0.4244562475488316;0.7706708722986012;-0.3300007897366067;0.8524924627388355
31.301719;1.090834753683055;0.8277351835041545;0.7698846014514827;-0.37117768389948436;-0.34370015748680594;1.0775150481158622;9.944002209422637;0.8298971912087247;-0.4244519993625989;-0.42445626772849243;0.770584328203355;-0.3300007997970754;0.8525178221839603
31.311719;1.090909098369506;0.8277499680046089;0.7699122072677523;-0.37117738723174903;-0.3437001128233039;1.0773147115891237;9.945187275697897;0.8298873004956036;-0.42445203222337097;-0.42445628915003913;0.7704977571416938;-0.33000080766240253;0.8525474493427555
31.321719;1.0909819679448551;0.827769196331164;0.7699387545851489;-0.37117827736332715;-0.34370094459746264;1.0771070301475556;9.946358795596675;0.8298846883487812;-0.42445206595941914;-0.42445631190259675;0.7704132161675634;-0.3300008133390956;0.8525827969505215
31.331719;1.0910525551927766;0.8277914457671444;0.7699631584006519;-0.3711783220337396;-0.3437009950490519;1.0768918643143006;9.947519857785322;0.8298896449886275;-0.42445210058522465;-0.42445633608372046;0.7703287419808038;-0.33000081684193117;0.8526216399386429
31.341719;1.091121167198054;0.8278202986606216;0.7699883135885265;-0.3711785529551845;-0.34370113646060885;1.076672030496376;9.948672894087693;0.8299023733137714;-0.4244521361312084;-0.4244563618049345;0.7702453765070231;-0.3300008182143444;0.8526645348936899
31.351719;1.091186483874014;0.8278522852037321;0.7700119261249417;-0.37117774350956745;-0.34370070743031683;1.0764473324587347;9.949820535047442;0.8299230136615314;-0.4244521726350371;-0.4244563891885112;0.7701631584610852;-0.3300008175200399;0.8527111780212315
31.361719;1.0912509807183706;0.8278898753966499;0.7700346889476665;-0.37117862278182984;-0.3437015376322745;1.076218582986435;9.95096615346562;0.8299517059355125;-0.4244522101450332;-0.4244564183627816;0.7700820973301583;-0.3300008148163087;0.8527613579932894
31.371719;1.0913143094888766;0.8279311212078756;0.7700553042303788;-0.3711780006687383;-0.3437008970254355;1.0759866101866211;9.952113644893833;0.8299886109171779;-0.4244522487392388;-0.42445644945735644;0.770002122903808;-0.3300008101385309;0.8528148909834434
31.381719;1.0913763113974917;0.8279778119884168;0.7700757232050766;-0.3711788726747222;-0.34370172635207585;1.0757522804971351;9.953267246559745;0.8300338539315164;-0.42445228852764055;-0.4244564825972053;0.7699230474685901;-0.3300008035171452;0.852871505908044
31.391719;1.0914375925645519;0.8280273945533831;0.7700932457992149;-0.37117889747203564;-0.3437017742040272;1.0755165057023544;9.954431358342443;0.8300874559856742;-0.4244523296210496;-0.4244565178858416;0.7698436056844671;-0.3300007950030731;0.8529298942920694
31.401719;1.091498496604748;0.8280823529723864;0.7701100038157974;-0.3711786036718157;-0.34370153006205484;1.0752802079354078;9.955609982754183;0.8301493114120608;-0.42445237210352377;-0.4244565553813933;0.7697655234624483;-0.33000078465431726;0.8529914198729072
31.411719;1.091559667170217;0.828141150074314;0.7701241347881671;-0.3711791239531014;-0.34370195929422986;1.075044235143014;9.956806177345257;0.830219205148117;-0.4244524160326731;-0.4244565950853356;0.7696875503926784;-0.33000077250993165;0.8530546281290468
31.421719;1.0916209939083337;0.8282032732050875;0.7701351424185873;-0.37117913681869796;-0.3437020051450495;1.0748092723231597;9.958022096111398;0.8302968382983358;-0.42445246144791793;-0.42445663694701347;0.7696085075232865;-0.33000075859797173;0.8531181141064051
31.431719;1.0916822075081227;0.8282701245572217;0.7701443761149271;-0.3711782970059434;-0.3437015716387835;1.0745758305038473;9.959259792247654;0.8303818329742169;-0.4244525083723523;-0.42445668089233396;0.769530379572382;-0.3300007429535445;0.8531833798103293
31.441719;1.0917456807846135;0.8283406842821227;0.7701491745346575;-0.3711783017443799;-0.34370161623268286;1.0743443410119589;9.960521785789812;0.8304737404171654;-0.42445255681163996;-0.42445672686510966;0.7694513451909477;-0.33000072562443666;0.8532483455204508
31.451719;1.0918108466757401;0.8284153637568675;0.7701504611868911;-0.3711783022775983;-0.3437016602791871;1.0741152901810451;9.961810431297307;0.830572121793902;-0.4244526067517329;-0.4244567748302609;0.7693726700732537;-0.33000070667730136;0.8533137236072339
31.461719;1.091877999478063;0.8284943291328233;0.7701483883936576;-0.37117945647631556;-0.3437027760713098;1.0738892605383166;9.963127189909656;0.8306766873993645;-0.42445265816483124;-0.4244568247449413;0.7692955229101428;-0.33000068619837497;0.8533802566331845
31.471719;1.0919473151558738;0.8285779320961921;0.7701433313886925;-0.37117913373847766;-0.34370252784116895;1.0736668545308907;9.96447286924281;0.8307873470573423;-0.42445271102257803;-0.4244568765487901;0.7692178408495235;-0.3300006642867984;0.8534459625229821
31.481719;1.0920188911014181;0.8286639926481261;0.7701333010626876;-0.3711791213311118;-0.343702570530412;1.0734486142543538;9.965847873630244;0.8309041056665036;-0.42445276529565434;-0.4244569301742001;0.7691403514872428;-0.33000064106698823;0.8535116380586284
31.491719;1.0920930715575976;0.8287540017131093;0.7701195158059937;-0.37117845014826534;-0.3437019232519921;1.0732349709011155;9.967251732778392;0.8310269513876428;-0.4244528209448667;-0.4244569855480731;0.7690637228018474;-0.3300006166979926;0.8535780629482413
31.501719;1.0921693746313372;0.8288466257279922;0.770101215268659;-0.3711784293707438;-0.3437019650620428;1.0730262082549056;9.96868252415047;0.8311558230891759;-0.424452877927547;-0.42445704258485256;0.7689856689627765;-0.33000059133613835;0.8536432344122845
31.511719;1.092247937349112;0.828942058860189;0.7700786100176769;-0.37117840458089324;-0.34370200642676924;1.0728214723827123;9.970136804746085;0.8312905788624146;-0.42445293621734115;-0.4244571011818917;0.768906908027399;-0.3300005651009522;0.8537079286580637
31.521719;1.092328371853313;0.8290398654297209;0.7700516541288033;-0.3711783759191475;-0.34370204735453747;1.0726228013479282;9.971610230775953;0.8314309489829791;-0.4244529958175389;-0.4244571612074986;0.7688270934296494;-0.330000538099478;0.8537720382458694
31.531719;1.0924100608737386;0.8291406291248101;0.7700214341745039;-0.3711780288910711;-0.34370179652948113;1.072429132856077;9.973098710811163;0.8315765502012975;-0.42445305674885203;-0.42445722248393286;0.7687468538256916;-0.3300005104581686;0.8538364001357603
31.541719;1.0924922684188407;0.8292416506415407;0.7699861889512936;-0.37117915088197767;-0.34370290896906885;1.0722403055422725;9.97459945027142;0.8317269830402241;-0.4244531190244572;-0.4244572847829726;0.7686638751288045;-0.330000482317062;0.8538990796949182
31.551719;1.0925742274477699;0.8293427372429468;0.7699465476859636;-0.3711791114716782;-0.3437029490263329;1.072056047632999;9.976111163922635;0.8318819207461566;-0.4244531826538473;-0.42445734783382966;0.7685789386211325;-0.33000045381550674;0.8539608427675771
31.561719;1.092655183687334;0.8294435767156455;0.7699029253511472;-0.3711790687839303;-0.343702989149964;1.07187596571552;9.977633620655435;0.8320411388042821;-0.42445324766333525;-0.42445741133965786;0.7684919358320025;-0.3300004250876787;0.8540214775609289
31.571719;1.092734433881117;0.8295436731482659;0.7698554038930715;-0.37117902300971706;-0.3437030295435734;1.0716996002198742;9.979167168247915;0.8322044957928587;-0.4244533140888897;-0.4244574750022674;0.7684028636114216;-0.3300003962587746;0.8540807825368827
31.581719;1.0928113450218138;0.82964259670532;0.7698040552346678;-0.3711789743562536;-0.3437030703561708;1.0715265106359606;9.980712317924402;0.832371849902401;-0.4244533819494367;-0.42445753854089585;0.7683117824184186;-0.33000036745450967;0.854138588974534
31.591719;1.0928852757835956;0.8297399239343639;0.7697489834159693;-0.37117892302908057;-0.3437031116918597;1.0713562705878357;9.98226961129227;0.8325429757875153;-0.4244534512270129;-0.42445760168505947;0.7682187901535396;-0.330000338825811;0.8541947483944344
31.601719;1.092955426729472;0.8298352609400366;0.7696903395360962;-0.3711788692316225;-0.3437031536448882;1.071188428419578;9.98383995243952;0.8327175618192326;-0.42445352186132823;-0.4244576641494631;0.7681240569059793;-0.3300003105463957;0.8542491562914055
31.611719;1.0930208075131003;0.8299282764403295;0.769628323118255;-0.37117881317497126;-0.3437031962926647;1.0710225767614943;9.985424770590278;0.8328952614395777;-0.4244535937607123;-0.42445772561669215;0.7680288568685852;-0.33000028277182325;0.8543026956534039
31.621719;1.093080362231945;0.8300186996048569;0.7695631982492068;-0.3711787550807126;-0.3437032396553916;1.0708584531044514;9.987025747296356;0.8330757260576558;-0.4244536668193978;-0.42445778574122883;0.7679315122605146;-0.33000025561048774;0.8543535705290428
31.631719;1.093133065685491;0.8301063480782852;0.7694952920607622;-0.3711786951830626;-0.34370328368217967;1.0706959637571434;9.988644348668535;0.8332585896895557;-0.424453740932037;-0.42445784418451293;0.7678332907635023;-0.3300002291337414;0.8544028772934085
31.641719;1.0931779682714524;0.8301911811041175;0.7694249163530431;-0.37117863373201004;-0.34370332826353994;1.0705352167879598;9.990281360358406;0.8334434768794675;-0.4244538160080344;-0.42445790066140526;0.7677343740307724;-0.3300002034017432;0.854450938866528
31.651719;1.0932142888053713;0.8302733211330122;0.7693522679966864;-0.37117857098434687;-0.34370337323367;1.0703765434891055;9.99193675490294;0.8336300532848084;-0.4244538919753911;-0.4244579549562567;0.7676348943179596;-0.3300001784798339;0.854498142560369
31.661719;1.0932414720865635;0.8303530414263555;0.7692774144391683;-0.3711785071896168;-0.3437034183667703;1.0702204224414138;9.993609743925493;0.8338180377361489;-0.4244539687759803;-0.42445800691045465;0.7675349643732584;-0.3300001544393664;0.8545448435333726
31.671719;1.093259173997785;0.8304307215834268;0.7692003534228951;-0.3711784425944411;-0.3437034633953547;1.07006742143773;9.995298808283437;0.8340072007416661;-0.4244540463740854;-0.4244580564069927;0.7674347245286919;-0.33000013135130307;0.8545913574930071
31.681719;1.0932672360706386;0.8305067900611269;0.7691210876014685;-0.37117837745755;-0.34370350804870753;1.0699181872602002;9.997002049920717;0.8341973954250845;-0.4244541247635389;-0.4244581033549552;0.7673344157758939;-0.3300001092845854;0.854638000153803
31.691719;1.093265653943321;0.8305828682818702;0.7690407557429016;-0.3711779974025677;-0.34370326072515384;1.0697733805994498;9.998717564721765;0.8343885400074363;-0.4244542039508027;-0.42445814767235635;0.7672343923648832;-0.330000088304798;0.8546850770447786
31.701719;1.0932545883462084;0.8306571567117961;0.7689573736437225;-0.3711779319574413;-0.34370330386035286;1.0696336092606764;10.000443252641645;0.8345805327244185;-0.4244542839280073;-0.4244581892785307;0.7671350461622514;-0.3300000684643141;0.854732810408331
31.711719;1.09323440194945;0.8307313514600239;0.7688723077173979;-0.3711778666943662;-0.3437033458082963;1.069499427287853;10.002176852421167;0.8347732156101971;-0.42445436466227165;-0.42445822810440503;0.7670367124361629;-0.3300000497863351;0.854781269768058
31.721719;1.093205594918813;0.8308059418071972;0.7687860331187553;-0.3711778018052363;-0.34370338620453794;1.0693713459083465;10.003916592504007;0.8349664108581053;-0.4244544461105485;-0.4244582641116585;0.7669396421440352;-0.3300000322403053;0.8548303580653231
31.731719;1.0931686533414862;0.8308813485598361;0.7686991672474838;-0.37117773747799837;-0.34370342462342773;1.0692498336392364;10.00566128398818;0.8351599162253287;-0.42445452823168045;-0.424458297302355;0.7668440748284421;-0.3300000157236528;0.8548798450832603
31.741719;1.0931239645969424;0.8309579675495411;0.7686123704488113;-0.37117767389627343;-0.3437034606203607;1.0691353228314031;10.00741012695937;0.835353440079414;-0.4244546109726866;-0.4244583277113559;0.766750337328826;-0.33000000008506075;0.8549294127296887
31.751719;1.0930718724175021;0.8310362199283916;0.7685263096837172;-0.3711776112406469;-0.34370349377547194;1.0690282009323442;10.00916295235588;0.8355465657798798;-0.4244546942535867;-0.4244583553887006;0.7666588561434097;-0.3299999851729613;0.8549787042411261
31.761719;1.093012798495942;0.8311165532802404;0.7684416811403868;-0.3711775497171366;-0.3437035237093918;1.0689287653049087;10.010920126569209;0.8357387999935199;-0.4244547779792815;-0.4244583803891242;0.7665700927525113;-0.32999997085167687;0.8550274081627838
31.771719;1.092947292762744;0.8311993495805804;0.7683592092685552;-0.37117748957211544;-0.34370355009892817;1.068837173454381;10.012682515632083;0.8359296796742393;-0.4244548620685559;-0.42445840278643826;0.7664844834694816;-0.3299999569982386;0.8550753563783167
31.781719;1.0928759557506207;0.8312848189684913;0.7682796037509523;-0.371177431062994;-0.3437035727086374;1.0687534555594944;10.014451722367623;0.8361188315956968;-0.4244549464639303;-0.4244584226873275;0.7664023641960127;-0.3299999435253434;0.8551225590529457
31.791719;1.0927993502737492;0.8313730256118163;0.768203497958539;-0.37117737442100546;-0.34370359139905843;1.0686775669670074;10.01622975469941;0.8363059556969482;-0.42445503111254734;-0.4244584402026229;0.7663238744628065;-0.3299999303958617;0.8551691638697668
31.801719;1.0927180061331734;0.8314639914470858;0.7681313664257816;-0.3711773198356586;-0.3437036061020085;1.068609399985946;10.018018967049944;0.8364908180350732;-0.4244551159471409;-0.42445845540733984;0.7662489778814704;-0.32999991760331066;0.8552153957705022
31.811719;1.092632470657431;0.8315577486018079;0.7680634345140354;-0.37117726745941704;-0.3437036167997019;1.0685488072175329;10.019822391301139;0.8366732564747847;-0.42445520087733557;-0.4244584683434159;0.7661776263597229;-0.3299999051533753;0.8552615108903412
31.821719;1.0925433565655225;0.831654368215556;0.7679996668741585;-0.37117721742295307;-0.3437036235187717;1.0684956806569372;10.021643173726005;0.836853162650772;-0.4244552857722808;-0.4244584790482094;0.766109892441926;-0.32999989304596566;0.8553077810457362
31.831719;1.0924513523277803;0.831753985296387;0.7679398529365152;-0.371177169841067;-0.3437036263207601;1.068449971789397;10.023483726378553;0.8370304511637421;-0.42445537044624165;-0.42445848756535265;0.7660459709070747;-0.329999881261473;0.8553545205737116
31.841719;1.0923571441990547;0.8318567935764244;0.7678836951139646;-0.371177124795525;-0.3437036252813896;1.0684116161994623;10.025345716898633;0.8372050089789385;-0.42445545467934964;-0.42445849393973567;0.7659861446581138;-0.32999986978276774;0.8554021077837057
31.851719;1.0922613041563771;0.8319630357124712;0.7678308847357693;-0.3711770823154577;-0.3437036204778622;1.0683804590094799;10.027230416505295;0.837376659245086;-0.4244555382580924;-0.4244584982123503;0.765930787582418;-0.3299998586243179;0.8554509486123256
31.861719;1.0921642070854336;0.8320729854860566;0.7677811910086964;-0.3711770423892;-0.3437036119976674;1.0683562136250075;10.029138642787078;0.8375451936137011;-0.4244556209951626;-0.42445850041158345;0.7658803177679633;-0.3299998478370422;0.8555014267334395
31.871719;1.0920659481681771;0.8321869142735416;0.7677344914173879;-0.37117700499699485;-0.34370359996263644;1.0683384799391478;10.031070631026111;0.8377104350517273;-0.4244557027234413;-0.42445850055632284;0.7658350843279422;-0.32999983750812584;0.8555539032363798
31.881719;1.0919663292777855;0.8323050754112118;0.7676907212703733;-0.37117697012575546;-0.3437035845587983;1.0683268571232971;10.03302646614679;0.8378722606241372;-0.4244557832858692;-0.4244584986765389;0.7657953107259816;-0.3299998277617338;0.8556087161885226
31.891719;1.0918649991458425;0.8324276989530227;0.7676498447446636;-0.37117693777304245;-0.3437035660383115;1.068321063477011;10.035006698020894;0.8380305648925449;-0.4244558625374141;-0.4244584948179443;0.7657611286475035;-0.3299998187478232;0.8556661292649731
31.901719;1.0917616037185063;0.8325549916953058;0.7676118953029408;-0.37117690796711184;-0.3437035446747815;1.0683209914001481;10.037012606913805;0.8381852238190979;-0.42445594035410794;-0.42445848902723593;0.7657326381114345;-0.3299998106189292;0.8557263135650842
31.911719;1.0916558299555377;0.8326871433784333;0.7675770289367719;-0.3711768807782988;-0.3437035207214572;1.0683266911472602;10.039046190775748;0.8383361204500527;-0.4244560166322881;-0.42445848134889563;0.7657099337523896;-0.3299998035080988;0.8557893888956939
31.921719;1.0915474488104773;0.832824278187882;0.7675455189214919;-0.37117685628844693;-0.34370349442051557;1.0683382690083316;10.04110969830044;0.8384831897890946;-0.4244560912814077;-0.42445847183469987;0.7656930924207529;-0.3299997975171519;0.855855398539751
31.931719;1.09143639093711;0.8329663838407796;0.7675176666894901;-0.3711768345441146;-0.34370346603622265;1.0683557759282039;10.043204787352757;0.8386264158345026;-0.42445616423178223;-0.42445846054735265;0.7656821585559398;-0.32999979271544255;0.8559242152173036
31.941719;1.0913227422048017;0.8331133226076566;0.7674937109556006;-0.3711768155431885;-0.3437034358461708;1.068379157697511;10.045332114177995;0.8387657947415327;-0.42445623545640854;-0.42445844756317175;0.765677115427822;-0.3299997891443573;0.8559955431917512
31.951719;1.0912066235542741;0.8332649196499305;0.7674738285455345;-0.3711767992597409;-0.343703404088745;1.068408227661274;10.047491514607767;0.8389012987559993;-0.42445630498519665;-0.42445843297844954;0.7656778434215672;-0.3299997868258078;0.8560690478633761
31.961719;1.0910880858710337;0.8334210799372094;0.7674581742906172;-0.37117678567892487;-0.3437033709341674;1.0684426522560204;10.049682253340102;0.8390328295130643;-0.42445637290714255;-0.42445841690862735;0.7656841188430329;-0.32999978577956335;0.8561444641413264
31.971719;1.0909671499314617;0.8335818515039247;0.7674468811973675;-0.37117677481085865;-0.34370333650740714;1.0684819712700409;10.051903116562517;0.8391601906338946;-0.4244564393741224;-0.42445839948754527;0.7656956458063582;-0.32999978603916696;0.8562215812451934
31.981719;1.0908439078534584;0.8337473531029711;0.7674400435003019;-0.3711767666656368;-0.3437033009256796;1.0685256397557128;10.054152659176836;0.8392831410073891;-0.424456504595258;-0.4244583808771415;0.7657120796551056;-0.3299997876469011;0.8563001627995515
31.991719;1.0907185913379425;0.8339176516270744;0.7674376971803043;-0.37117676122952775;-0.34370326431671167;1.0685731011431634;10.056429847846942;0.8394014785114619;-0.4244565687902036;-0.4244583612776293;0.7657330546485688;-0.3299997906329608;0.856379893285406
32.001719;1.0905916023280398;0.8340927271384618;0.7674397958617426;-0.3711767584903642;-0.34370322681781934;1.0686238831378154;10.05873432068654;0.8395150650846318;-0.4244566321251379;-0.42445834092350165;0.7657582282142238;-0.32999979500377274;0.8564603391326313
32.011719;1.0904634233415569;0.834272500991009;0.7674462164971607;-0.37117675848107123;-0.34370318856813803;1.0686776272090004;10.061065720000153;0.8396238232242538;-0.42445669469718933;-0.4244583200557575;0.7657872917555859;-0.3299998007496998;0.8565409653550161
32.021719;1.0903344303732063;0.834456850279369;0.7674568142001376;-0.37117676128196625;-0.34370314969391397;1.068734035817604;10.06342310780458;0.8397277462127617;-0.42445675656311693;-0.42445829888418724;0.7658199246962551;-0.3299998078604739;0.8566212534356746
32.031719;1.0902047874682543;0.8346456154892016;0.7674715063049214;-0.3711767669886664;-0.34370311028298944;1.0687928605031283;10.065805282081252;0.8398268807981266;-0.424456817760498;-0.4244582775668071;0.7658557635809711;-0.3299998163345594;0.856700768316621
32.041719;1.090074490398496;0.8348385972966154;0.7674903297993162;-0.37117677569162494;-0.3437030703681002;1.068853965477205;10.068211440547238;0.8399212785390993;-0.424456878312915;-0.42445825621445055;0.7658944256231422;-0.32999982617546125;0.856779130385324
32.051719;1.0899434568806394;0.8350355410463821;0.7675134290054327;-0.37117678746440314;-0.3437030299363428;1.0689173858816188;10.07064101293714;0.8400109394027807;-0.42445693822484565;-0.4244582349144722;0.7659355337379528;-0.32999983738055905;0.8568560473818992
32.061719;1.0898115662335497;0.8352361367349483;0.7675409881900065;-0.3711768023395031;-0.3437029889477685;1.0689833575370935;10.073092558488549;0.8400957840999457;-0.42445699747440724;-0.4244582137498829;0.7659787117231278;-0.3299998499401267;0.8569313917387362
32.071719;1.0896786881709721;0.8354400006171451;0.76757315905352;-0.37117682029209714;-0.3437029473485025;1.0690522974251657;10.075563377142066;0.8401757103033927;-0.42445705601779676;-0.42445819279174357;0.7660235554439411;-0.32999986384388924;0.8570051825670215
32.081719;1.0895447608638615;0.8356466426376037;0.7676100245958881;-0.3711768412572733;-0.3437029050878831;1.069124710306939;10.07805036498998;0.8402506643834456;-0.4244571137877383;-0.4244581720809635;0.7660695886356056;-0.32999987907407646;0.8570774834683372
32.091719;1.0894098495532798;0.8358554814955492;0.7676515877309503;-0.3711768651613344;-0.34370286214111606;1.0692010779939598;10.080550890930176;0.8403206402492392;-0.4244571706790172;-0.4244581516251229;0.7661162667576603;-0.32999989559588644;0.8571483274169354
32.101719;1.0892741022510897;0.836065892138671;0.767697761235918;-0.37117689192001385;-0.343702818519155;1.0692817799547687;10.083062991539235;0.8403856388163518;-0.42445722655351964;-0.4244581314143771;0.7661630765461854;-0.329999913368703;0.8572176994429946
32.111719;1.089137653374001;0.8362772497633788;0.7677483802399463;-0.37117692141691094;-0.3437027742505929;1.0693670406356128;10.08558490967762;0.8404456324016633;-0.4244572812765993;-0.42445811143492623;0.7662096559501479;-0.32999993236461184;0.8572855368133483
32.121719;1.0890005953551392;0.836488955617845;0.7678032225155064;-0.37117695351746066;-0.3437027293524375;1.069456917145443;10.0881143802305;0.8405005661262688;-0.4244573347455508;-0.42445809165502535;0.7662558307733348;-0.32999995257085724;0.8573517119531222
32.131719;1.0888630536391124;0.836700424131277;0.767861979544903;-0.37117698809490535;-0.34370268383157077;1.0695513542809667;10.090647814271087;0.8405504157502988;-0.4244573868840717;-0.4244580720082323;0.7663015543413874;-0.32999997397372816;0.8574159923959785
32.141719;1.0887252570259567;0.8369110537085921;0.7679242244562438;-0.3711770250215164;-0.3437026377152213;1.069650285203103;10.0931794461598;0.8405952209377998;-0.4244574376348921;-0.4244580524128408;0.7663468417250152;-0.32999999653701473;0.8574780156504114
32.151719;1.0885875275344943;0.8371202301408832;0.7679894788030981;-0.37117706415470825;-0.3437025910463068;1.069753710978039;10.095701530487352;0.8406350323024198;-0.42445748697502955;-0.4244580328085538;0.7663917720906932;-0.33000002018872476;0.8575373262838959
32.161719;1.0884502400672227;0.8373273586326446;0.7680573533742012;-0.37117710534342613;-0.3437025438340569;1.069861708333038;10.09820619318275;0.8406698737523396;-0.4244575349251189;-0.42445801316886195;0.7664364861700182;-0.33000004481357437;0.8575934463695885
32.171719;1.0883137828137375;0.8375318689331833;0.7681276420678796;-0.3711771484335903;-0.34370249603091435;1.069974376387212;10.100687313687502;0.8406997772418564;-0.4244575815215686;-0.42445799347815394;0.7664811315295504;-0.330000070249296;0.8576458986133425
32.181719;1.0881785167861497;0.8377332051004774;0.7682002921003983;-0.37117719326886983;-0.34370244754915696;1.0700917622932997;10.103140337651427;0.8407247958007528;-0.42445762677789894;-0.4244579737025898;0.7665258489772787;-0.33000009630173843;0.8576941958949443
32.191719;1.0880447264699218;0.8379308748996027;0.7682752806961833;-0.3711772397032367;-0.3437023982783096;1.070213810708743;10.105560312089178;0.8407449659305207;-0.42445767068215523;-0.42445795379475854;0.7665708147479029;-0.33000012278298196;0.8577378552076198
32.201719;1.087912572604595;0.8381245164313638;0.7683525043294414;-0.3711772876220597;-0.3437023480999789;1.0703403968496634;10.107940631797534;0.8407602836718646;-0.4244577132132262;-0.4244579337283192;0.766616242065038;-0.33000014954760076;0.8577763944424472
32.211719;1.087782120898017;0.8383138824582028;0.768431765777111;-0.37117733695071425;-0.3437022969073724;1.0704714359430967;10.110273672861316;0.8407707026940944;-0.4244577543406669;-0.42445791352522805;0.7666623309711094;-0.33000017650697255;0.8578092977534216
32.221719;1.0876534271277778;0.8384987541929669;0.7685128357891902;-0.37117738764419284;-0.3437022446230808;1.0706069700640006;10.11255218555853;0.8407761309194848;-0.42445779403429257;-0.42445789325236766;0.766709240628539;-0.33000020362569255;0.8578360083130124
32.231719;1.0875265723524057;0.8386788811162627;0.7685954919384861;-0.37117743967307654;-0.34370219121015283;1.0707471613706183;10.114770455658636;0.8407764609149723;-0.4244578322919078;-0.4244578729904952;0.7667571222500524;-0.33000023090435937;0.8578559174064684
32.241719;1.0874016574405578;0.8388540358205601;0.7686795107915633;-0.37117749301758296;-0.34370213667698635;1.0708922124458402;10.116924782623588;0.8407716457352228;-0.42445786914461003;-0.42445785279099685;0.7668061704204586;-0.33000025834976227;0.8578683520646084
32.251719;1.08727880258176;0.8390241105507167;0.7687646318034446;-0.37117754765922406;-0.3437020810654855;1.0710422788380236;10.119012905042377;0.8407617262751303;-0.4244579046544837;-0.4244578326459436;0.766856608205689;-0.33000028595321684;0.857872658403887
32.261719;1.087158167090533;0.8391890879869448;0.7688504840955391;-0.3711776035703838;-0.3437020244204637;1.0711974442958407;10.12103292777472;0.8407467763551302;-0.4244579389264306;-0.4244578125000891;0.7669086135658104;-0.3300003137056916;0.857868320464396
32.271719;1.0870400335391341;0.8393489220917421;0.7689365379914046;-0.3711776607200193;-0.3437019667669916;1.0713577990782757;10.122982759616475;0.8407268663021078;-0.4244579720946205;-0.4244577922848799;0.7669622822399842;-0.3300003416253146;0.8578549803937014
32.281719;1.0869248682052348;0.839503494688136;0.7690221546393843;-0.3711777190707079;-0.343701908108143;1.0715235175591153;10.124860123565652;0.8407020694543086;-0.42445800428330344;-0.4244577719313322;0.7670176297204917;-0.33000036974887986;0.8578323845626428
32.291719;1.0868132300772513;0.8396526550161484;0.7691066883621315;-0.371177778544939;-0.3437018484326376;1.071694799952408;10.126662661863097;0.8406724555939866;-0.42445803558370504;-0.42445775137225006;0.7670745937204249;-0.3300003981047697;0.8578003506260392
32.301719;1.086705637572992;0.8397962383432497;0.7691895601636436;-0.37117783900505946;-0.34370178771789134;1.0718717522632564;10.128388111288075;0.8406381020932677;-0.42445806604625624;-0.4244577305515764;0.7671330684719848;-0.33000042670432006;0.8577587823459342
32.311719;1.0866024708452278;0.8399340478696076;0.769270306788654;-0.3711779002730281;-0.3437017259243806;1.0720543374055231;10.130034644605837;0.8405991316382813;-0.4244580956802073;-0.4244577094301317;0.7671929758431499;-0.3300004555497412;0.8577076871798325
32.321719;1.0865038533821858;0.8400658295194122;0.7693486212483499;-0.3711779621687447;-0.3437016629933343;1.072242404679135;10.131600819775024;0.8405556961982874;-0.42445812447007447;-0.42445768798120764;0.7672543109190053;-0.33000048465167414;0.8576471742890317
32.331719;1.0864096078111218;0.8401912062013772;0.7694243369750293;-0.37117802454684007;-0.34370159884493945;1.0724357153013588;10.133084778816476;0.8405079220055615;-0.42445815239144746;-0.4244576661713555;0.7673171243994378;-0.33000051403710756;0.8575774947432239
32.341719;1.0863193402569093;0.840309617935081;0.769497354586398;-0.371178087314043;-0.3437015333825312;1.072633909808651;10.13448375864899;0.8404559106449571;-0.42445817940586056;-0.42445764394018554;0.7673814777023842;-0.33000054373268967;0.8574991192245139
32.351719;1.0862325469284142;0.8404204068448848;0.7695675800876893;-0.3711781504252614;-0.34370146652233474;1.072836526214322;10.135794494659676;0.8403998010555693;-0.42445820545153856;-0.424457621202814;0.7674473983989291;-0.3300005737540081;0.8574127096221791
32.361719;1.086148716289116;0.8405229897846904;0.7696349020843742;-0.37117821387009753;-0.3437013982232235;1.0730431487937653;10.137013697970122;0.8403398408651174;-0.42445823045139847;-0.4244575978639837;0.7675148311703313;-0.33000060411151255;0.8573189585855774
32.371719;1.0860674133589303;0.8406169529944394;0.7696991924553358;-0.37117827765533623;-0.3437013284815129;1.0732535166172608;10.138138599303797;0.8402764274564892;-0.4244582543284475;-0.42445757382254595;0.767583613655255;-0.33000063480623126;0.8572184597605503
32.381719;1.0859883232699419;0.8407020378131297;0.7697603291026935;-0.37117834179205983;-0.3437012573033289;1.0734674639598478;10.139167800823135;0.8402100646983476;-0.4244582770087458;-0.4244575489674823;0.767653508332057;-0.3300006658094021;0.8571116957029769
32.391719;1.0859113012052526;0.8407780459796319;0.769818224487051;-0.3711784062891993;-0.343701184688903;1.0736848670895134;10.140101361905629;0.8401412388929428;-0.42445829842117483;-0.42445752318012436;0.7677242679826677;-0.3300006970310775;0.85699908913471
32.401719;1.0858363493306298;0.8408447585017911;0.7698728398479173;-0.37117847114951036;-0.3437011106388541;1.0739056993261045;10.140939804109328;0.8400703082804459;-0.4244583185033784;-0.42445749634968427;0.7677956873665845;-0.3300007282900139;0.8568810729689645
32.411719;1.0857634218062044;0.8409019633883122;0.7699241815714053;-0.37117853637689335;-0.34370103515809425;1.0741300313770057;10.141683422700737;0.8399974679959336;-0.4244583371825121;-0.42445746839797444;0.7678676307796093;-0.3300007593222208;0.8567581332273656
32.421719;1.0856922331688827;0.8409495551804964;0.7699722500874846;-0.37117860199093194;-0.34370095824228225;1.074357916899939;10.142332769344717;0.8399228019777282;-0.4244583543370561;-0.424457439305331;0.7679400411387972;-0.33000078983525266;0.8566307677012376
32.431719;1.0856222895194625;0.8409876249913264;0.7700169819949766;-0.3711786680251843;-0.34370087987422093;1.0745892743752297;10.1428897583654;0.839846376255179;-0.42445836979845225;-0.42445740911492735;0.768012918774123;-0.3300008195570893;0.8564994076057616
32.441719;1.0855530651783372;0.8410164657330049;0.7700582970957859;-0.3711787345084067;-0.34370080004824577;1.0748238855768213;10.143358210638217;0.8397682673546363;-0.4244583833809905;-0.42445737790312815;0.7680862774565657;-0.330000848245385;0.8563643817669555
32.451719;1.0854841015484271;0.8410364632911453;0.7700962112687371;-0.3711788014549826;-0.3437007187776393;1.0750615266728485;10.143743180312713;0.8396885242550366;-0.42445839489041826;-0.4244573457494752;0.7681601088450015;-0.3300008756776978;0.856225925415449
32.461719;1.0854150110054401;0.8410479553315002;0.7701308676506047;-0.37117886888874835;-0.3437006360587163;1.0753020983672823;10.144049578404436;0.839607157610572;-0.4244584041188283;-0.4244573127449309;0.7682343668421533;-0.33000090165699947;0.8560842113598833
32.471719;1.0853454916728908;0.8410511568495722;0.7701624705953375;-0.37117893688251885;-0.3437005518385913;1.0755456415431712;10.144281203366884;0.8395241892814722;-0.4244584108489588;-0.4244572790257665;0.7683089441153459;-0.3300009260311354;0.8559393917555335
32.481719;1.0852753297698012;0.8410461683384473;0.7701912092100055;-0.3711790055556591;-0.34370046602366144;1.0757922316303947;10.144440666665453;0.8394397022096018;-0.4244584148759475;-0.42445724479127017;0.7683836445876;-0.33000094869794255;0.8557916604341796
32.491719;1.0852043357782557;0.8410330533888789;0.7702172104598761;-0.371179075021911;-0.34370037852307167;1.076041852562269;10.144529506051553;0.8393538106712001;-0.42445841603039186;-0.4244572102844978;0.7684581812803721;-0.3300009696005222;0.855641345399694
32.501719;1.0851322433713506;0.8410119613795611;0.7702405268693034;-0.3711791453414616;-0.3437002893006211;1.0762943674067096;10.144548174571542;0.8392665957206071;-0.4244584141784155;-0.42445717573953745;0.768532184168155;-0.3300009887332357;0.8554889448269823
32.511719;1.0850586524586419;0.8409832007466334;0.7702611621003531;-0.371179216507218;-0.3437001984056991;1.0765495374976395;10.144496650369799;0.8391781008689373;-0.4244584092228593;-0.42445714132565426;0.7686052170166792;-0.3300010061450267;0.8553350273571613
32.521719;1.0849831052080712;0.8409471949131545;0.7702791305831452;-0.3711792884679083;-0.34370010597228134;1.0768070053497227;10.144375684135264;0.8390883467349534;-0.4244584011204495;-0.4244571071335887;0.7686768121456952;-0.33000102193247854;0.8551800832800456
32.531719;1.084905284099875;0.8409044010677258;0.7702945218195875;-0.3711793611763545;-0.3437000121847416;1.0770662759471656;10.144187393901348;0.838997302319692;-0.4244583898836445;-0.42445707320008885;0.7687464823241634;-0.3300010362363937;0.8550244266449192
32.541719;1.084825170607849;0.84085529452003;0.7703074982655649;-0.37117943462214564;-0.343699917227664;1.0773267249049947;10.143934481033082;0.8389048789745994;-0.4244583755665952;-0.42445703951967784;0.7688137145745744;-0.3300010492310063;0.8548681668807596
32.551719;1.0847429716161783;0.8408004274253983;0.7703182312279118;-0.37117950882775114;-0.343699821252373;1.0775876289971458;10.143619195082202;0.8388109939382217;-0.4244583582541676;-0.4244570060353297;0.7688780137153366;-0.3300010611009782;0.8547112378183758
32.561719;1.084658864410444;0.8407405026466465;0.7703268832201775;-0.3711795838216159;-0.3436997243670023;1.077848223574189;10.143243278121542;0.8387156026678168;-0.42445833805880545;-0.42445697264803556;0.7689389576113211;-0.3300010720279884;0.8545534330405451
32.571719;1.0845728806765227;0.8406763386598728;0.7703336357408499;-0.37117965960434934;-0.3436996266420295;1.0781077550649423;10.14280831503465;0.8386186567919018;-0.42445831512827503;-0.4244569392544001;0.7689961809545994;-0.33000108218522406;0.8543944285207177
32.581719;1.0844850468559841;0.8406087160260315;0.770338663570671;-0.3711797361322679;-0.34369952813307825;1.0783654689248277;10.142315421910627;0.8385201006659454;-0.42445828964542215;-0.42445690578116135;0.7690493517223466;-0.33000109172585895;0.8542338087054986
32.591719;1.0843955069616444;0.8405382674741503;0.7703420782341771;-0.3711798133331237;-0.343699428908119;1.078620527462037;10.141764882843688;0.838419921261027;-0.42445826180721336;-0.42445687219696815;0.7690981966295833;-0.3300011007697984;0.8540711103835577
32.601719;1.0843044274740121;0.8404654675035216;0.7703439315523084;-0.371179891137961;-0.3436993290537531;1.078872001469332;10.141156733264951;0.8383181486879223;-0.42445823181519665;-0.42445683851149507;0.7691424907784967;-0.33000110940541055;0.8539058935805043
32.611719;1.0842118395051195;0.8403906681806864;0.7703442954887963;-0.37117996950090776;-0.34369922866602315;1.0791190441380023;10.140491604541147;0.8382148203333101;-0.42445819988373434;-0.4244568047651909;0.7691820164662692;-0.33000111770764734;0.8537377766204985
32.621719;1.0841176303614624;0.8403141636160276;0.7703433340472771;-0.3711800483964233;-0.3436991278530951;1.0793611138351125;10.139770798733228;0.8381099725029518;-0.424458166228457;-0.4244567710123238;0.769216619253234;-0.3300011257346983;0.85356641540486
32.631719;1.0840216670120617;0.8402362668852716;0.7703412874275412;-0.3711801278028992;-0.3436990267463116;1.0795980697741472;10.138995654791898;0.8380036294072133;-0.4244581310408642;-0.424456737322513;0.7692463236793465;-0.33000113349139776;0.8533915026459237
32.641719;1.0839239092870778;0.84015738367325;0.7703384381111809;-0.37118020767685983;-0.3436989254904255;1.0798300565594305;10.1381671844992;0.8378957669036249;-0.42445809448309796;-0.4244567037841629;0.7692713313471228;-0.3300011409098992;0.8532128057376436
32.651719;1.0838244680256743;0.8400780426834705;0.7703351182024695;-0.3711802879304869;-0.34369882421701614;1.080057255968788;10.13728655237859;0.8377863089707581;-0.4244580567012226;-0.4244566704776696;0.7692919092766983;-0.33000114787407114;0.8530301997822468
32.661719;1.0837236580604528;0.8399988391768868;0.7703316952431497;-0.37118036843692703;-0.34369872303380755;1.0802797370779644;10.136355156576977;0.8376751922858872;-0.42445801783455117;-0.42445663745426165;0.7693083338975332;-0.330001154260828;0.8528436211837696
32.671719;1.0836220184007437;0.8399203389367311;0.7703285318825125;-0.3711804490587592;-0.34369862202653695;1.0804974335691475;10.135373781356874;0.8375624407875958;-0.42445797801068913;-0.4244566047526289;0.769320917956871;-0.33000115997459023;0.8526529655714314
32.681719;1.0835202145508456;0.8398429911056123;0.770325968569127;-0.371180529665824;-0.34369852125467215;1.0807100961543017;10.134342510443558;0.8374482075310345;-0.4244579373373255;-0.4244565724237339;0.7693300406554555;-0.3300011649710107;0.8524580986321932
32.691719;1.0834188510022824;0.8397670758393524;0.770324340680546;-0.371180610130535;-0.3436984207560631;1.0809172278929322;10.133261791439178;0.8373327870481138;-0.4244578958997607;-0.42445654052908477;0.7693361608144624;-0.3300011692601883;0.8522589697145021
32.701719;1.0833183292351602;0.8396927502348496;0.7703240220411283;-0.37118069032428425;-0.343698320560743;1.0811181432340744;10.13213283657836;0.8372165660014526;-0.4244578537590603;-0.4244565091230824;0.7693398002004925;-0.33000117288403347;0.8520556307903591
32.711719;1.0832188457728802;0.8396201563685171;0.7703254397544913;-0.37118077012525447;-0.343698220687642;1.0813121891795232;10.130956771671643;0.8370999333448135;-0.42445781094765545;-0.42445647825370103;0.7693414956479009;-0.33000117589759986;0.8518481412247969
32.721719;1.083120466269383;0.839549449867301;0.770329032589139;-0.37118084942107255;-0.34369812112312287;1.0814989154540704;10.12973427454546;0.8369832565575834;-0.4244577674748739;-0.4244564479754694;0.7693417914810659;-0.33000117836354637;0.8516364928865526
32.731719;1.0830231445769718;0.8394807202775362;0.7703352248164661;-0.3711809281019804;-0.3436980218108506;1.0816780169417608;10.128466171060548;0.8368669408280883;-0.4244577233550548;-0.4244564183469819;0.769341255954762;-0.3300011803380155;0.8514205880985634
32.741719;1.082926700576896;0.8394139330896541;0.7703444366710046;-0.37118100605486354;-0.3436979226793223;1.081849233049094;10.127153509912382;0.8367514579042677;-0.4244576786420319;-0.424456389426405;0.7693404041755765;-0.33000118186445976;0.8512002176700094
32.751719;1.0828308686509946;0.8393489769722555;0.7703570694569234;-0.37118108316057685;-0.34369782368597135;1.0820123642020754;10.125797268833201;0.836637283696356;-0.4244576334445107;-0.424456361282925;0.7693395845402411;-0.33000118297722975;0.8509750420255665
32.761719;1.0827353994597024;0.8392857414400053;0.7703734614733904;-0.3711811593003437;-0.34369772484034133;1.0821672797911746;10.12439868786218;0.8365247978231324;-0.4244575879065777;-0.4244563339953357;0.7693389752119755;-0.33000118369208536;0.850744643081527
32.771719;1.0826401010142301;0.8392241334392532;0.7703938394128753;-0.3711812343682406;-0.3436976261980966;1.0823139064259526;10.122959650500764;0.836414220527502;-0.4244575421717379;-0.4244563076224426;0.769338673938525;-0.33000118401006984;0.8505086468380372
32.781719;1.0825448212763968;0.8391640435100279;0.7704182752875359;-0.37118130826058804;-0.3436975278322351;1.0824522824066993;10.121482554684512;0.8363056082566166;-0.4244574963748143;-0.42445628218596526;0.7693387883898831;-0.3300011839484872;0.8502668221798635
32.791719;1.082449429718321;0.839105315911369;0.7704467082677092;-0.37118138085813907;-0.34369742981455603;1.0825825509962042;10.119970137764515;0.8361988753197241;-0.4244574506505142;-0.4244562576851058;0.769339449034815;-0.33000118356415326;0.8500191288162597
32.801719;1.082353789487155;0.8390477514844171;0.7704790337880588;-0.3711814520445628;-0.34369733222800525;1.0827048491142153;10.118425173639807;0.8360938566034901;-0.42445740512983254;-0.4244562341094402;0.7693407511746679;-0.3300011829547387;0.8497657497602189
32.811719;1.082257744426664;0.8389911653268115;0.7705151430690146;-0.37118152172740865;-0.3436972351731047;1.0828192495528268;10.11684995362084;0.8359903930389371;-0.42445735993689837;-0.4244562114342154;0.7693427492134537;-0.33000118225127106;0.849507069745794
32.821719;1.0821611632007606;0.8389354731501372;0.7705548801511766;-0.37118158982097127;-0.34369713875818214;1.0829257526861114;10.115246521799746;0.835888337715688;-0.42445731518683527;-0.42445618961453996;0.7693455084514761;-0.3300011816072398;0.8492435425582281
