time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.831719;1.0820639848131262;0.8388807060014273;0.7705980214820072;-0.37118165621906624;-0.34369704311101906;1.0830242723643935;10.11361778723337;0.8357875355910178;-0.4244572709802277;-0.42445616858087093;0.7693491127668254;-0.3300011811793126;0.8489755210555209
32.841719;1.0819662068255178;0.8388269540104388;0.7706443255016872;-0.3711817207901983;-0.34369694840592785;1.083114701998109;10.1119680656478;0.8356879208714728;-0.42445722741458236;-0.4244561482288688;0.7693536695807143;-0.3300011811067654;0.8487031952331687
32.851719;1.0818678526401078;0.8387743097270564;0.7706935875460593;-0.3711817833867405;-0.3436968548689441;1.083197008268598;10.110302037824056;0.8355896429827342;-0.4244571846125402;-0.42445612841928626;0.7693593505032773;-0.3300011815121805;0.848426663266624
32.861719;1.0817689293197597;0.8387227695172482;0.7707456415284016;-0.3711818438361119;-0.3436967627595556;1.0832711945257405;10.108623117831995;0.8354930260310184;-0.4244571427299621;-0.4244561089962116;0.7693663777030618;-0.33000118252055033;0.8481460391611292
32.871719;1.081669379321825;0.8386721287831987;0.770800317903965;-0.37118190192574474;-0.3436966723424912;1.083337238370622;10.106933086800705;0.835398409759313;-0.4244571019298106;-0.4244560898033656;0.7693749478205385;-0.3300011842617775;0.84786150064031
32.881719;1.0815690960779505;0.8386220188955161;0.7708574018800307;-0.371181957423499;-0.3436965838652054;1.083395191420065;10.105233227594068;0.8353060391211866;-0.4244570623485636;-0.4244560706881928;0.7693851626871054;-0.33000118684549823;0.8475732515566045
32.891719;1.081467966751745;0.8385720429855085;0.7709166110678282;-0.3711820101125923;-0.3436964975632037;1.08344529729758;10.103525502379268;0.8352160151479756;-0.424457024073977;-0.42445605150522303;0.7693969875240965;-0.3300011903390987;0.847281452049198
32.901719;1.081365854580402;0.8385218499472715;0.7709775924673886;-0.3711820598093472;-0.34369641367649056;1.0834879597707976;10.101812488104505;0.8351282826530965;-0.4244569871391275;-0.4244560321364893;0.7694102560700253;-0.33000119477624007;0.8469861747827818
32.911719;1.0812626060232822;0.8384711379903461;0.7710399627465957;-0.37118210638360566;-0.343696332438979;1.083523685357828;10.100096256650739;0.8350426967336566;-0.4244569515421372;-0.42445601251244064;0.7694247351084097;-0.3300012001828037;0.8466874140235924
32.921719;1.081158174780314;0.8384196721332673;0.7711034079617286;-0.37118214977040503;-0.3436962540463659;1.0835530161460916;10.098377753926055;0.8349591262416062;-0.4244569172811274;-0.4244559925894236;0.7694402134944807;-0.3300012065864295;0.8463851538271739
32.931719;1.08105274894409;0.8383673143232789;0.7711677920641798;-0.37118218994229757;-0.34369617864882285;1.0835763841185801;10.096657542893665;0.8348774515373849;-0.42445688437959755;-0.42445597230529764;0.7694565501837634;-0.33000121401102117;0.8460794487060468
32.941719;1.0809467300477313;0.8383139813705;0.7712331785696324;-0.3711822268783467;-0.3436961063929427;1.083594059219754;10.094936609118369;0.8347974397164417;-0.42445685290140694;-0.42445595156342564;0.769473652801512;-0.33000122247983704;0.8457704576076034
32.951719;1.0808406031148912;0.8382595345918304;0.771299738963122;-0.3711822605664395;-0.34369603745532024;1.0836062440182817;10.093216144439912;0.8347186709235634;-0.42445682295331394;-0.42445593024472983;0.7694914496691194;-0.3300012320172666;0.8454584186030211
32.961719;1.0807348326624424;0.8382037512046613;0.7713676545476288;-0.37118229101416983;-0.3436959720189701;1.083613112875793;10.091497019273195;0.8346406032666754;-0.4244567946599264;-0.4244559082263126;0.7695098885446414;-0.3300012426426639;0.8451435704904754
32.971719;1.0806298114906718;0.8381464180256158;0.7714370903172993;-0.3711823182374395;-0.34369591024075546;1.083614785088881;10.089779418071938;0.8345626903646256;-0.42445676812767363;-0.4244558853789453;0.7695289187605077;-0.33000125437534333;0.8448260890586434
32.981719;1.0805258197535055;0.8380873823668767;0.7715081684627447;-0.37118234223965557;-0.34369585223898497;1.083611372141238;10.088062731106342;0.8344844721472805;-0.42445674342524076;-0.4244558615568432;0.7695484596013442;-0.33000126724253337;0.8445061173475805
32.991719;1.0804230347576134;0.8380264921052427;0.7715808888772434;-0.3711823630120998;-0.3436957980859707;1.083603063523982;10.08634660070723;0.8344055796708226;-0.424456720574611;-0.4244558366259665;0.7695683883333416;-0.33000128127096184;0.8441837963384291
33.001719;1.0803216158900042;0.8379635581669743;0.7716550788725675;-0.3711823805469051;-0.3436957478212576;1.0835901265075278;10.084632822326116;0.8343256580815451;-0.4244566995473174;-0.4244558105036747;0.7695885549629435;-0.3300012964765147;0.8438592193376893
33.011719;1.0802217639460168;0.8378984230878875;0.7717304400614556;-0.37118239484185905;-0.3436957014826021;1.0835728208113395;10.082925643410872;0.8342443223291054;-0.4244566802789406;-0.4244557831609856;0.769608801408576;-0.3300013128755368;0.8435324148554431
33.021719;1.0801237276261992;0.8378310563744336;0.7718066411897284;-0.37118240590048657;-0.3436956591172916;1.083551382752386;10.0812297854665;0.834161178064047;-0.4244566627028373;-0.4244557545942528;0.7696289501362171;-0.3300013305139421;0.8432033635785439
33.031719;1.0800278215977626;0.8377615844492547;0.7718833843336037;-0.37118241373549377;-0.3436956207635401;1.0835261062566652;10.07954880997685;0.8340758537457942;-0.42445664678587697;-0.4244557247788342;0.7696487771145257;-0.33000134948404924;0.8428719810960841
33.041719;1.0799344394812114;0.8376902562231943;0.7719604454203882;-0.3711824183736316;-0.34369558643185055;1.083497341393863;10.07788551054714;0.8339880468912749;-0.42445663253105254;-0.4244556936364915;0.7696679661183353;-0.3300013699069949;0.8425381158050459
33.051719;1.079844037685578;0.8376173848945105;0.7720376910017759;-0.37118241984498995;-0.34369555611580377;1.0834653607786542;10.076243444625746;0.8338975737329042;-0.4244566199366977;-0.42445566106134264;0.7696860405145856;-0.3300013918995383;0.8422016041511141
33.061719;1.0797571070171892;0.8375432797272617;0.772115021932292;-0.371182418157558;-0.34369552981691504;1.0834302014983763;10.074628287538593;0.8338043767933428;-0.4244566089700304;-0.4244556269749655;0.7697023834351611;-0.330001415555333;0.8418623610909811
33.071719;1.0796741317193466;0.8374681726243425;0.7721923015297244;-0.37118241328480606;-0.3436955075490917;1.0833916058617061;10.07304778500953;0.833708498409818;-0.4244565995847783;-0.4244555913400756;0.7697163852297265;-0.330001440944603;0.8415204608128691
33.081719;1.0795955542103846;0.8373921989967856;0.7722693913817049;-0.3711824051803455;-0.34369548932253835;1.0833490971958994;10.07151011252551;0.8336100378078475;-0.424456591734608;-0.4244555541258184;0.7697275551620506;-0.3300014681228583;0.841176156518128
33.091719;1.0795217671137871;0.837315456966702;0.7723462354389241;-0.37118239380568524;-0.3436954751206783;1.0833020872304424;10.070022193537847;0.8335090849594247;-0.42445658537601083;-0.4244555152828933;0.7697354654069071;-0.33000149713801935;0.8408298305642097
33.101719;1.0794531465409716;0.8372380482660251;0.7724228878489825;-0.3711823791469611;-0.3436954648808877;1.0832500022620084;10.068589027086874;0.8334056952412865;-0.4244565804919923;-0.42445547475725265;0.7697396421869399;-0.330001528026401;0.8404819406910728
33.111719;1.0793900995770307;0.8371600662711843;0.7724994948143636;-0.3711823612232554;-0.3436954585039771;1.0831924100802286;10.067213746245773;0.8332999605257626;-0.42445657710435764;-0.42445543250719;0.7697395848909081;-0.3300015607978831;0.8401330202569636
33.121719;1.079333032182229;0.8370815966516741;0.7725762304646174;-0.37118234009663403;-0.3436954558842368;1.0831289961673787;10.065898185523947;0.8331920756961564;-0.42445657526113534;-0.4244553885055154;0.7697348501881893;-0.33000159543136703;0.8397836903777528
33.131719;1.0792822829835267;0.8370027251794085;0.7726532444507922;-0.3711823158663357;-0.3436954569217029;1.0830594596852128;10.064643953050243;0.8330823137538916;-0.4244565750422346;-0.42445534274780944;0.7697250602812514;-0.33000163189609777;0.8394346341709804
33.141719;1.0792381622000784;0.8369235469981573;0.7727307033476278;-0.37118228865065256;-0.3436954615167585;1.0829834731453827;10.063453380922176;0.8329709632535847;-0.4244565765747587;-0.42445529527120823;0.7697098770504271;-0.3300016701748074;0.839086528167985
33.151719;1.0792010603822566;0.8368442219033037;0.7728088236871246;-0.3711822585800103;-0.34369546956386565;1.0829006517463935;10.06232944613799;0.8328582838283085;-0.4244565800239473;-0.4244552461679261;0.7696889978358327;-0.3300017102602552;0.8387399437511647
33.161719;1.0791714949807583;0.836765006978023;0.7728878159530391;-0.37118222579024907;-0.34369548093994967;1.0828105347529835;10.061274770900276;0.8327445046341659;-0.42445658556358373;-0.42445519557581723;0.7696621479706295;-0.3300017521341103;0.8383952922968511
33.171719;1.0791500072465143;0.8366861948462461;0.7729678144350104;-0.3711821904035711;-0.34369549548947503;1.082712614551777;10.060290746984391;0.832629857006012;-0.4244565933481688;-0.42445514365250686;0.7696291115532469;-0.3300017957500742;0.8380528768469164
33.181719;1.0791369692002095;0.8366080284549124;0.7730488372178177;-0.3711821525165866;-0.3436955130311847;1.0826064027741507;10.059377407124147;0.8325146106482074;-0.4244566035015633;-0.42445509056917285;0.7695898271730885;-0.33000184103152574;0.8377130018246148
33.191719;1.0791324995635423;0.8365306379726218;0.7731307998732021;-0.3711821122072862;-0.3436955333813133;1.0824915456289337;10.058533705514957;0.8323991272421059;-0.42445661610315316;-0.42445503651822747;0.7695444643166558;-0.33000188788594803;0.8373760419766717
33.201719;1.0791365090334495;0.836454027646793;0.7732135987299884;-0.3711820695466142;-0.34369555635454047;1.0823679047662054;10.057758063904078;0.8322838935171549;-0.42445663117156557;-0.4244549817039671;0.7694934185744913;-0.33000193622175766;0.8370424160378624
33.211719;1.0791487299959006;0.8363781729292612;0.7732971945360186;-0.3711820246063396;-0.34369558175632664;1.0822355414198457;10.057049193088027;0.8321694735610101;-0.4244566486776116;-0.42445492633376114;0.7694372180364364;-0.33000198595324753;0.8367125004410637
33.221719;1.0791687376162138;0.836303140212656;0.7733816249006479;-0.37118197746089554;-0.3436956093999763;1.0820946805528164;10.056406225087784;0.8320564213597472;-0.42445666857538883;-0.42445487061863985;0.7693763933687241;-0.33000203699355024;0.8363865722859837
33.231719;1.079196028244255;0.8362290546147787;0.7734669615652329;-0.37118192817874324;-0.3436956391158989;1.0819456648575652;10.055827943065237;0.8319452201771995;-0.4244566908224684;-0.42445481475829383;0.7693114034128117;-0.3300020892353332;0.8360648300157214
33.241719;1.079230094741461;0.8361559331702114;0.7735532586621973;-0.37118187682647125;-0.34369567072918733;1.0817888998722727;10.055312223974306;0.8318362769708045;-0.4244567153692376;-0.4244547589138164;0.769242600006641;-0.3300021425337125;0.8357474702377652
33.251719;1.0792704297014328;0.8360835942268638;0.773640509783242;-0.3711818234926633;-0.3436957040402228;1.0816248658443375;10.05485628677138;0.8317299296874798;-0.42445674211927537;-0.42445470319223716;0.7691702100072034;-0.3300021967185207;0.8354347690901938
33.261719;1.0793165195560992;0.8360117404248947;0.7737286513570751;-0.37118176828794097;-0.34369573882608523;1.0814541560944755;10.054457632132838;0.8316264011462232;-0.4244567709065246;-0.4244546476520921;0.7690944033397931;-0.3300022516299879;0.8351271063205049
33.271719;1.0793679076916394;0.8359400777777032;0.7738176582312918;-0.37118171132084493;-0.34369577485664915;1.0812774874572275;10.054114766724608;0.8315257348663313;-0.4244568015104017;-0.42445459232526045;0.7690153922852014;-0.3300023071450244;0.834824911721981
33.281719;1.0794242597538617;0.8358683767188833;0.7739076656671817;-0.3711816526941269;-0.34369581192656656;1.0810956797154485;10.053826863188306;0.8314277962356449;-0.4244568336898773;-0.42445453724868515;0.768933445783188;-0.33000236318752235;0.8345286250868862
33.291719;1.0794853751777178;0.8357965330402503;0.7739989976610726;-0.3711815925154476;-0.34369584988824153;1.0809095438722367;10.053592865574455;0.8313323534545862;-0.42445686722006776;-0.42445448249453127;0.7688488652031353;-0.33000241972173344;0.8342387353057038
33.301719;1.0795511523462287;0.8357246181731061;0.7740920909758874;-0.371181530896079;-0.3436958886650528;1.0807197392521963;10.053410563200286;0.8312391702028318;-0.42445690191231633;-0.42445442817126383;0.7687619940177408;-0.33000247672137484;0.8339558160258295
33.311719;1.0796214569587579;0.8356528539768244;0.7741873913584001;-0.371181467945658;-0.34369592825265577;1.0805267281038269;10.053275999946592;0.8311480405219711;-0.4244569376135823;-0.42445437439360056;0.7686732374229284;-0.3300025341407867;0.8336805104458221
33.321719;1.0796959783782245;0.8355815463014814;0.7742852987617502;-0.37118140377521047;-0.3436959687077779;1.0803308292060343;10.05318376795067;0.8310587880812788;-0.4244569742009212;-0.4244543212665635;0.7685830787200489;-0.3300025919051899;0.8334135132892778
33.331719;1.0797742535923762;0.835511036763577;0.7743861531633078;-0.3711813385054854;-0.343696010111882;1.080132328148733;10.053127499739254;0.830971284094687;-0.42445701157483856;-0.42445426890080407;0.7684921040300791;-0.330002649912047;0.8331555406911813
33.341719;1.0798557732823424;0.8354416851814028;0.7744901861378679;-0.3711812722761021;-0.34369605253374014;1.0799315433984666;10.053100160138152;0.8308854910433559;-0.42445704965065195;-0.424454217426876;0.7684009929851529;-0.33000270805209314;0.8329072830363169
33.351719;1.0799399822160887;0.8353738732495802;0.7745974630894158;-0.3711812052564669;-0.3436960960063881;1.0797287917272254;10.053094868441029;0.8308015236063406;-0.42445708835298435;-0.42445416698829;0.7683104503804227;-0.3300027662326857;0.8326693991376651
33.361719;1.0800262194200652;0.8353080332005085;0.7747078916776138;-0.37118113765638744;-0.3436961405091274;1.0795243857740149;10.053105636062737;0.8307197083731225;-0.4244571276113523;-0.4244541177172901;0.7682211354205578;-0.3300028243680405;0.8324425510439237
33.371719;1.0801137662720326;0.8352446896084058;0.7748212751470103;-0.37118106972826503;-0.34369618597086204;1.0793187124183097;10.05312691946593;0.8306405888029743;-0.42445716735429906;-0.42445406970472416;0.7681336252163125;-0.33000288236033914;0.8322274181590976
33.381719;1.0802019962712612;0.8351844287465563;0.7749373443236529;-0.3711810017504628;-0.3436962322992256;1.0791122777488402;10.053152721395731;0.8305648540382456;-0.4244572075061757;-0.42445402298949236;0.7680483965704653;-0.3300029401075892;0.8320246602032805
33.391719;1.0802904064198997;0.8351277994554385;0.7750557623196758;-0.37118093399363583;-0.3436962794003144;1.0789056674833648;10.053176422660796;0.8304932452261957;-0.4244572479869211;-0.42445397758697906;0.7679658129605835;-0.3300029975187088;0.8318348435408228
33.401719;1.0803784716507685;0.8350752648834375;0.7751761588968817;-0.3711808667010724;-0.34369632717424536;1.0786994514351185;10.05319106086302;0.8304264798753586;-0.42445728870295557;-0.42445393353064753;0.7678861362451981;-0.3300030545128237;0.8316583788221945
33.411719;1.0804655680673003;0.8350271992628429;0.7752982073653216;-0.37118080009581067;-0.34369637550992543;1.0784940960228282;10.05318948152395;0.8303652102634675;-0.42445732952886106;-0.42445389089281327;0.7678095999609239;-0.33000311100539287;0.831495523044663
33.421719;1.0805510884558414;0.8349838720461237;0.7754216702723465;-0.3711807343969144;-0.3436964242895344;1.078289942386303;10.053164620012572;0.8303100326784736;-0.42445737029975716;-0.4244538497889553;0.7677364971841506;-0.33000316688229164;0.8313464191798707
33.431719;1.0806345670917668;0.8349454559441273;0.7755463415678127;-0.37118066984769743;-0.3436964733950644;1.0780872487808595;10.053110356422964;0.8302614875860853;-0.4244574108202389;-0.42445381037284324;0.7676671740855808;-0.33000322198646;0.8312111326084094
33.441719;1.0807157037320934;0.8349120605162065;0.7756719296813177;-0.3711806067383469;-0.34369652271729445;1.0778862520921932;10.053022948712725;0.8302199830469347;-0.4244574508838493;-0.4244537728228688;0.7676019453699857;-0.33000327614494573;0.8310896967108222
33.451719;1.0807943652502618;0.834883721521036;0.7757980112226694;-0.37118054538992;-0.3436965721567864;1.0776871806831725;10.05290183551188;0.8301857311417565;-0.42445749028363133;-0.4244537373296036;0.7675410584644364;-0.33000332920359055;0.8309821139816463
33.461719;1.0808705738073023;0.8348603682546434;0.7759240736437623;-0.3711804861150475;-0.34369662160865133;1.0774902241863393;10.052748668430427;0.8301587994583647;-0.4244575288010211;-0.4244537040786071;0.7674847375518662;-0.3300033810325371;0.8308883049761397
33.471719;1.0809444789521325;0.8348418722560865;0.7760495609612581;-0.37118042918018745;-0.34369667096078027;1.0772955311016135;10.052565606812701;0.8301392266410332;-0.4244575662088701;-0.4244536732171953;0.7674332262358279;-0.3300034315100464;0.8308081154819951
33.481719;1.081016333602082;0.8348281291759132;0.776173907830748;-0.37118037479104365;-0.34369672011668817;1.0771032139309729;10.052354429587023;0.8301271033824871;-0.4244576023000117;-0.4244536448262251;0.7673867798020655;-0.3300034804983302;0.830741364228956
33.491719;1.0810864267265876;0.8348190391299294;0.7762965863264905;-0.3711803231135896;-0.3436967689996475;1.076913368192567;10.052116392616956;0.8301225616460188;-0.424457636904003;-0.42445361892618777;0.7673455970002668;-0.3300035278367153;0.830687849066079
33.501719;1.081154990371552;0.8348144339047144;0.7764171367161949;-0.37118027429166156;-0.3436968175328081;1.0767261809502646;10.051852194830653;0.8301257183343443;-0.42445766988099976;-0.4244535955061295;0.7673097093949867;-0.3300035733716805;0.8306473806544655
33.511719;1.081222149282175;0.8348140835668615;0.7765351754024784;-0.3711802284433282;-0.343696865643232;1.0765420305880644;10.05156234153835;0.8301366214345516;-0.42445770110741;-0.4244535745410576;0.7672789252950893;-0.3300036169907481;0.8306198764641514
33.521719;1.081287937950977;0.8348177564197302;0.7766504117795959;-0.37118018567349736;-0.34369691328137025;1.0763614303924622;10.051248262100984;0.8301551678020742;-0.424457730473579;-0.42445355599760676;0.767252894990996;-0.3300036586250248;0.8306053825819317
33.531719;1.0813523629496147;0.8348252206320692;0.7767626443666398;-0.3711801460923137;-0.3436969604080712;1.076184882277934;10.050913237059744;0.8301810606036181;-0.42445775789764745;-0.4244535398472986;0.7672312358448047;-0.3300036982195996;0.8306039912527546
33.541719;1.081415453759647;0.8348362068388346;0.7768716961712083;-0.371180109804494;-0.34369700696834943;1.0760127954428054;10.050562057100537;0.8302138489214376;-0.4244577833333621;-0.4244535260837642;0.767213618871459;-0.33000373568922287;0.8306157995101263
33.551719;1.0814772941628252;0.8348504106236792;0.7769773446416277;-0.3711800768960535;-0.3436970528998301;1.075845503067301;10.050199917453646;0.8302529344799627;-0.4244578067661946;-0.4244535147218356;0.7671997694878209;-0.3300037708960754;0.8306409402768237
33.561719;1.0815380337793095;0.8348674954727389;0.777079320615065;-0.371180047441139;-0.34369709815782346;1.0756833182260785;10.049831317907598;0.830297528806402;-0.4244578282112384;-0.4244535057648781;0.7671894424750002;-0.33000380366408366;0.8306795777564226
33.571719;1.0815978114696558;0.8348870942811548;0.7771773600063113;-0.37118002151029317;-0.34369714272286717;1.0755265711614697;10.049459076009047;0.8303466791586435;-0.4244578477145165;-0.4244534991675567;0.7671824631166401;-0.33000383381166254;0.8307318575513158
33.581719;1.0816566160790908;0.8349088955221042;0.777271238329145;-0.37117999917325845;-0.34369718660462323;1.0753755724089582;10.049084138350173;0.830399407011638;-0.42445786534338864;-0.4244534948307502;0.7671787618319023;-0.3300038611827375;0.8307978643368922
33.591719;1.0817142368645858;0.8349327525980427;0.7773607588870297;-0.37117998049424084;-0.34369722984794215;1.0752305068318007;10.04870654421328;0.8304548654252832;-0.42445788117213856;-0.4244534926168799;0.7671783026547971;-0.3300038856534691;0.8308775999362104
33.601719;1.0817703364899274;0.8349586996451925;0.7774457239600434;-0.3711799655171359;-0.3436972725235521;1.0750913464709297;10.048326306803538;0.8305124165393;-0.4244578952907621;-0.4244534923598623;0.7671810047492692;-0.33000390712084193;0.8309710031693585
33.611719;1.0818245604542203;0.834986893943525;0.777525928530533;-0.3711799542620922;-0.3436973147086884;1.074957828298652;10.047943215784583;0.8305716638936871;-0.4244579078245449;-0.42445349387731235;0.7671867251764022;-0.33000392549553625;0.8310779806879706
33.621719;1.0818766222941254;0.8350175112400657;0.7776011748747347;-0.3711799467334003;-0.3436973564785015;1.0748294664430451;10.047556710091309;0.8306324703470415;-0.4244579189379442;-0.4244534969956613;0.7671952081766502;-0.33000394068886635;0.8311983894304555
33.631719;1.081926301113925;0.8350506115533106;0.7776712608004792;-0.3711799429113065;-0.3436973979085583;1.0747056038789138;10.047166930947467;0.8306949041972677;-0.42445792882738625;-0.4244535015653248;0.7672060188857687;-0.3300039525964413;0.8313320123796607
33.641719;1.0819734182934884;0.8350860861161703;0.7777359499221577;-0.37117994274460486;-0.34369743905983074;1.0745855299453813;10.046775398588087;0.830759157193855;-0.4244579377004683;-0.4244535074540612;0.7672185596370337;-0.3300039611073081;0.8314785677712686
33.651719;1.0820179297258725;0.8351237433134565;0.7777949746866021;-0.37117994617445765;-0.3436974799509224;1.0744685932431195;10.046384307550877;0.8308254867115831;-0.4244579457497807;-0.4244535145508637;0.7672321341203563;-0.3300039661303624;0.8316377455337777
33.661719;1.082059954812101;0.8351634527381429;0.7778480334383491;-0.3711799531567822;-0.3436975205636981;1.074354233294829;10.045995946674177;0.830894136778427;-0.4244579531484231;-0.4244535227818555;0.7672460213557121;-0.3300039676061123;0.8318092580292592
33.671719;1.0820996077293226;0.8352052459484692;0.7778947968844807;-0.3711799636442284;-0.3436975608743204;1.074241981754403;10.04561274818063;0.8309652640816934;-0.4244579600623021;-0.42445353210439024;0.7672595521147143;-0.33000396550596894;0.8319928344173421
33.681719;1.0821369303190145;0.8352493047473507;0.7779350078122145;-0.3711799775625085;-0.3436976008685941;1.0741314865996905;10.045237158994684;0.8310388861469535;-0.42445796665806496;-0.42445354248648237;0.7672721337014828;-0.3300039598361164;0.832188160113321
33.691719;1.0821720140535778;0.8352958413484162;0.7779685662364363;-0.37117999481891695;-0.3436976405355726;1.0740225342425607;10.044871346036906;0.8311148369480802;-0.42445797309322536;-0.424453553891953;0.7672832221923406;-0.33000395063169663;0.832394854595762
33.701719;1.0822050304210797;0.8353449921147251;0.7779954780102822;-0.371180015313223;-0.34369767985302285;1.0739150415978933;10.044517003573432;0.8311927879375414;-0.4244579794999003;-0.42445356627940606;0.7672923015699707;-0.3300039379367095;0.8326124941399811
33.711719;1.0822361292599245;0.8353968127739707;0.7780157809149519;-0.3711800389361218;-0.34369771878795286;1.073809026996957;10.04417497872773;0.83127232758413;-0.42445798599671875;-0.42445357962151953;0.7672989072852017;-0.3300039218058049;0.832840638011016
33.721719;1.0822653710449803;0.835451304696005;0.7780295615069555;-0.3711800655848523;-0.3436977573076595;1.0737046214711865;10.043844581783048;0.8313530229487492;-0.42445799271589946;-0.4244535939245772;0.7673026606578212;-0.33000390232628024;0.8330788396170069
33.731719;1.0822927361209933;0.8355083953824513;0.7780369873903763;-0.3711800951828317;-0.3436977953753168;1.0736020969231133;10.043523175748822;0.8314344672334634;-0.4244579998011053;-0.42445360922938197;0.7673032426468227;-0.3300038796093036;0.8333266508933996
33.741719;1.0823181412485634;0.8355679244165212;0.7780382686899053;-0.371180127667286;-0.3436978329459625;1.0735018054285514;10.043206462347973;0.8315163540841948;-0.42445800737734074;-0.4244536256019292;0.767300330850541;-0.33000385374642344;0.8335836592618007
33.751719;1.0823414278248704;0.8356296692437747;0.7780336108034361;-0.37118016296298273;-0.3436978699734049;1.0734040636480404;10.042889246137188;0.8315985051762608;-0.42445801551973783;-0.42445364311493994;0.7672935843975595;-0.3300038247840536;0.8338495484680082
33.761719;1.0823623593374705;0.835693336927566;0.7780232311516537;-0.37118020097417237;-0.34369790641038717;1.073309062341517;10.042566340926419;0.8316808000390457;-0.42445802424337353;-0.42445366181622285;0.7672826887732292;-0.3300037927441712;0.8341240845751371
33.771719;1.082380641713838;0.8357585411652373;0.7780074173119824;-0.3711802415905681;-0.34369794221130645;1.0732168181921002;10.042233301671608;0.8317631514195625;-0.42445803351537764;-0.4244536817075085;0.7672674292827766;-0.3300037576626199;0.8344069787865948
33.781719;1.082395984150418;0.8358248546928645;0.7779866042368608;-0.3711802846939902;-0.3436979773406055;1.0731272226701247;10.041886823614794;0.8318455660157884;-0.4244580432676063;-0.42445370276023664;0.767247767443206;-0.3300037196089775;0.8346977650998924
33.791719;1.0824081574226536;0.8358918695077706;0.7779614201644776;-0.3711803301614286;-0.34369801176761827;1.073040184338107;10.041524774068865;0.831928133540729;-0.424458053411612;-0.4244537249491986;0.767223881289456;-0.3300036786840954;0.8349958130031037
33.801719;1.0824169372763952;0.8359591744634158;0.7779326498042959;-0.3711803778633786;-0.3436980454603404;1.0729557370025222;10.041145843465943;0.8320109284052475;-0.4244580638529929;-0.42445374826311616;0.7671961233330443;-0.3300036350068041;0.8353004077581835
33.811719;1.0824220121447539;0.8360263041303563;0.777901156798376;-0.37118042766164916;-0.3436980783983016;1.0728740718580203;10.040748999811804;0.832093964602934;-0.42445807448342093;-0.42445377268279333;0.7671649213839943;-0.3300035887048604;0.8356108126528854
33.821719;1.0824229702050419;0.8360927448137997;0.7778677797550798;-0.3711804794183266;-0.34369811058680655;1.0727955349915375;10.040333297885917;0.8321772683577642;-0.42445808516583083;-0.42445379815095263;0.7671307245110276;-0.33000353992902687;0.8359262977710512
33.831719;1.0824193356719771;0.8361579885427894;0.777833242367037;-0.3711805330106969;-0.34369814205335025;1.0727205757349467;10.03989821679891;0.8322609678058329;-0.42445809573831417;-0.42445382455541714;0.7670940172615;-0.3300034888762843;0.8362461649054255
33.841719;1.0824106476817106;0.8362215312651791;0.7777981675189047;-0.371180588328257;-0.34369817283119325;1.0726496848021154;10.039443841559347;0.8323452617055983;-0.4244581060338307;-0.4244538517250592;0.767055338752711;-0.33000343579074054;0.8365697847482089
33.851719;1.0823965585639364;0.8362828010166768;0.7777631287783505;-0.3711806452633656;-0.343698202940054;1.0725833574789663;10.038970759268853;0.8324303060927408;-0.4244581159043463;-0.4244538794336235;0.7670152827825396;-0.33000338096441384;0.8368965731939999
33.861719;1.0823768961428135;0.8363411467001044;0.7777286645836624;-0.3711807037162263;-0.3436982323674698;1.0725220301551268;10.03848048782355;0.8325161728086973;-0.4244581252426099;-0.4244539074285595;0.7669744840740156;-0.3300033247453298;0.8372259132823133
33.871719;1.0823516792742518;0.8363959346061166;0.7776952661484379;-0.37118076358583674;-0.3436982610572534;1.0724660126991494;10.037976232392918;0.8326028976914522;-0.42445813398365134;-0.424453935481871;0.7669335981243715;-0.33000326750397235;0.837557132615227
33.881719;1.0823210999218829;0.8364466592423261;0.7776633015333451;-0.37118082473962377;-0.3436982889290617;1.0724154883584074;10.037462485058747;0.8326905077851999;-0.42445814208523874;-0.42445396340280367;0.7668932836391118;-0.3300032095685993;0.8378895155952182
33.891719;1.0822855022148201;0.836493010981832;0.7776329169753431;-0.3711808870042113;-0.34369831592943095;1.0723706095010666;10.036943467622237;0.832779008056493;-0.4244581495168682;-0.42445399100064674;0.7668541705742827;-0.3300031511935129;0.8382223184407604
33.901719;1.0822453869482211;0.8365349142275508;0.7776040347598102;-0.37118095019392383;-0.34369834205893857;1.0723316264352547;10.036422143336813;0.8328683950689384;-0.42445815625300615;-0.42445401805937655;0.766816818985088;-0.3300030925819545;0.8385548134408316
33.911719;1.0822014415597843;0.8365725116084661;0.7775764438390212;-0.3711810141516455;-0.34369836734569736;1.0722988897238501;10.035900361052043;0.8329586884328527;-0.4244581622603032;-0.42445404434538697;0.7667817140825889;-0.3300030339260912;0.8388863232182502
33.921719;1.0821545158854997;0.8366060889450855;0.7775498752312305;-0.3711810787578646;-0.3436983918163793;1.0722726993177918;10.035379352771193;0.8330499337471649;-0.42445816750357496;-0.42445406962593824;0.7667492836733516;-0.33000297541542983;0.8392162378770753
33.931719;1.082105451556928;0.8366360186135079;0.7775240249495424;-0.3711811438981087;-0.34369841551119334;1.0722531600842298;10.034860144853338;0.8331421871251976;-0.4244581719705816;-0.4244540936840052;0.7667198963349577;-0.3300029172186475;0.8395439999410181
33.941719;1.0820548679905766;0.8366627183468214;0.7774985712581639;-0.3711812094410664;-0.34369843851802667;1.0722401460970234;10.034343683597362;0.8332354782716933;-0.4244581756805005;-0.42445411632977165;0.7666938786231082;-0.3300028594705552;0.8398690423489727
33.951719;1.082003102961457;0.8366865539387359;0.7774731891641802;-0.3711812752540517;-0.3436984609689393;1.0722333590518314;10.033830529060022;0.8333297286973025;-0.42445817866485125;-0.424454137405663;0.7666715599975917;-0.33000280227125406;0.8401907733655911
33.961719;1.0819502735542597;0.8367077370621608;0.7774475503894842;-0.37118134122495944;-0.34369848299312106;1.0722324376525176;10.033320384485743;0.8334246987375747;-0.42445818094406285;-0.4244541567802071;0.766653272395456;-0.3300027456940399;0.8405086035158227
33.971719;1.0818963182476136;0.8367263186679588;0.7774213227858979;-0.3711814072706614;-0.3436985046978979;1.0722370336369815;10.03281173702567;0.8335200453285075;-0.4244581825137502;-0.4244541743467632;0.7666393082900371;-0.33000268979380304;0.8408219311591535
33.981719;1.0818410630549986;0.8367422307584558;0.7773941575647328;-0.3711814733367384;-0.34369852620504104;1.0722468065133262;10.032302127358015;0.8336154092917045;-0.4244581833392256;-0.4244541900248703;0.7666298980109781;-0.33000263460914875;0.8411301431309445
33.991719;1.0817843512324063;0.8367552879625156;0.7773656717395678;-0.37118153939073395;-0.34369854768205677;1.072261429052098;10.031789398457065;0.8337104585258284;-0.42445818336121954;-0.4244542037472264;0.766625204694178;-0.33000258016390127;0.8414326872988159
34.001719;1.0817261577203647;0.8367652087670383;0.7773354570323844;-0.3711816054104173;-0.3436985693314446;1.0722806258645095;10.031272758443906;0.8338049397033539;-0.42445818251874234;-0.4244542154516744;0.7666253212587054;-0.33000252647290784;0.841729131477458
34.011719;1.0816666553775933;0.836771683157579;0.7773031029010419;-0.3711816713740499;-0.3436985913509287;1.0723041375666893;10.030752838742947;0.8338987120807211;-0.42445818076824127;-0.4244542250828096;0.7666302748630197;-0.33000247355041523;0.8420191033802606
34.021719;1.0816062185429767;0.8367743985783378;0.777268225154494;-0.3711817372501166;-0.34369861389855133;1.0723316276057275;10.030231496162775;0.8339916858897416;-0.4244581780661578;-0.4244542325787416;0.7666400316411458;-0.3300024214224123;0.8423021743199012
34.031719;1.0815453257637782;0.8367730323910114;0.7772305143437966;-0.37118180297706654;-0.3436986370922324;1.0723626371993569;10.029711362144822;0.8340837231849952;-0.42445817433699456;-0.42445423785790787;0.7666545187375059;-0.33000237013841877;0.8425778258751014
34.041719;1.0814844019851961;0.8367672858235303;0.7771897802398016;-0.37118186845055673;-0.34369866103263697;1.0723965968816462;10.029195095090873;0.8341746079099461;-0.42445816947196;-0.42445424083472044;0.7666736943493111;-0.33000231977547406;0.8428454933291779
34.051719;1.0814237316047794;0.8367569522235248;0.7771459524519734;-0.3711819335486193;-0.34369868581121665;1.0724328505563563;10.028685387601502;0.8342640829433885;-0.4244581633536338;-0.42445424144723076;0.7666976015059709;-0.33000227044802394;0.8431046456416325
34.061719;1.0813635125487222;0.8367419335910531;0.7770990168884228;-0.3711819981742894;-0.3436987114904942;1.0724706990247868;10.028185477927831;0.8343518849262287;-0.4244581558677989;-0.42445423966780527;0.7667263396607081;-0.33000222231400805;0.8433549082648826
34.071719;1.0813039602389376;0.83672219117395;0.7770489122377;-0.37118206227808775;-0.3436987380881149;1.0725094574502565;10.027698834630197;0.8344377674960135;-0.4244581468936221;-0.42445423549496625;0.7667600255536229;-0.330002175546933;0.8435961563226931
34.081719;1.0812453110896152;0.8366977437437212;0.7769954551096115;-0.37118212586540267;-0.34369876559816526;1.0725484725346466;10.027227841692007;0.8345215454149781;-0.42445813630502344;-0.42445422893717544;0.7667987893599417;-0.3300021303008796;0.8438285033326681
34.091719;1.0811876647879364;0.836668724773927;0.7769383383500685;-0.3711821889812029;-0.3436987940283188;1.072587116474535;10.026772461353861;0.8346031344672551;-0.4244581239868052;-0.4244542200071448;0.7668427726910455;-0.33000208670182135;0.8440522299495709
34.101719;1.0811308129314579;0.836635375365608;0.7768771785323022;-0.37118225165778995;-0.34369882339803387;1.0726248210264409;10.026330245334558;0.8346825301148061;-0.4244581098422564;-0.4244542087252002;0.766892124280377;-0.330002044850539;0.8442677170138636
34.111719;1.0810742473265673;0.8365979755654458;0.7768115616296736;-0.3711823138756261;-0.3436988537058069;1.0726611533932828;10.025898101234018;0.8347597632505404;-0.42445809379512967;-0.4244541951132119;0.7669469854969364;-0.3300020048282799;0.8444753935531417
34.121719;1.0810172892653231;0.8365568450376828;0.7767410680383449;-0.37118237558189315;-0.34369888492708306;1.0726958701663822;10.025474432628663;0.8348349188085589;-0.42445807578936046;-0.4244541791927461;0.7670074670219817;-0.33000196670951165;0.8446757177898244
34.131719;1.0809592082660087;0.836512425410739;0.7766652745839773;-0.3711824367312955;-0.34369891704004035;1.0727288544085274;10.025060135812662;0.8349081611014827;-0.42445805578519236;-0.4244541609850143;0.7670736165202315;-0.3300019305726952;0.8448691849646867
34.141719;1.0808993328105183;0.8364653010626266;0.7765837491834419;-0.37118249730742053;-0.34369895001979917;1.0727599623912338;10.024658053246343;0.8349796769341203;-0.4244580337611687;-0.4244541405027073;0.7671453628261093;-0.330001896498542;0.8450563036061404
34.151719;1.0808371553885046;0.8364160953842928;0.7764960876485926;-0.3711825573254076;-0.3436989838020295;1.0727889741411132;10.02427155709336;0.8350496090423724;-0.424458009722299;-0.4244541177708472;0.7672224994945785;-0.3300018645587117;0.845237523615794
34.161719;1.0807723851320787;0.8363653478886164;0.7764019922314989;-0.3711826168228619;-0.3436990182684226;1.0728157325403578;10.023903627143987;0.8351180542601839;-0.4244579837026751;-0.4244540928755765;0.7673047481288066;-0.3300018348059264;0.8454131749028096
34.171719;1.080704925324292;0.8363134685452236;0.7763013209682685;-0.3711826758416627;-0.343699053252817;1.0728403184410533;10.02355703483791;0.8351850910721387;-0.4244579557458528;-0.4244540659827744;0.7673918076017063;-0.3300018072712621;0.8455834938731905
34.181719;1.0806347856478975;0.8362607544288865;0.7761940661851807;-0.37118273441037125;-0.34369908854464415;1.0728630891016708;10.023234631423428;0.8352507904992793;-0.42445792586632797;-0.4244540372987252;0.7674833340099435;-0.3300017819624164;0.8457487125275664
34.191719;1.0805619438758802;0.8362074432191708;0.7760803164891196;-0.37118279254548897;-0.34369912391167784;1.072884591813006;10.022938923961426;0.8353151921674576;-0.42445789403308803;-0.4244540070099526;0.7675789240869834;-0.3300017588628968;0.8459090980154034
34.201719;1.0804862692661643;0.8361538106533867;0.7759602872607952;-0.3711828502701525;-0.34369915913807536;1.0729054858435587;10.02267194707894;0.8353783014846516;-0.4244578602017819;-0.42445397525715356;0.767678162827459;-0.33000173793674;0.8460649180777554
34.211719;1.080407608566007;0.8361002388358846;0.7758343604582721;-0.3711829076225182;-0.343699194032666;1.0729264978641522;10.022435764785895;0.8354401445656527;-0.4244578243601641;-0.42445394213821763;0.7677807133057373;-0.33000171913439647;0.8462163932793595
34.221719;1.0803258741549118;0.8360471733933036;0.7757030078954131;-0.37118296464827194;-0.34369922841392003;1.072948327700377;10.022232247669935;0.835500765395403;-0.4244577865383762;-0.4244539077147217;0.7678863720401349;-0.33000170241117255;0.8463636742802731
34.231719;1.0802409999614415;0.8359950287965642;0.775566662670004;-0.3711830213943847;-0.3436992621157323;1.0729715295824858;10.022062292453706;0.8355601183104646;-0.4244577467882351;-0.4244538720255446;0.7679950524180031;-0.3300016877503285;0.8465068223803768
34.241719;1.0801528971420302;0.8359441289651834;0.7754256677497557;-0.37118307790536054;-0.3436992950105852;1.0729964880848686;10.02192593244368;0.8356180089065878;-0.42445770515561015;-0.4244538350963418;0.7681067450951592;-0.33000167515620643;0.8466457738563118
34.251719;1.080061497555547;0.8358947103864708;0.7752802803916758;-0.37118313421570287;-0.3436993270188672;1.0730234838401904;10.021823375478768;0.8356741572779122;-0.4244576616574577;-0.42445379693591834;0.7682214592935144;-0.3300016646380504;0.8467803188722969
34.261719;1.0799668170017822;0.8358469726853109;0.7751306821512797;-0.3711831903403017;-0.34369935809804125;1.073052735180839;10.021755802498765;0.8357282559542647;-0.42445761628888984;-0.42445375753196135;0.7683391265391359;-0.3300016562053217;0.8469101304005501
34.271719;1.079868980523614;0.8358011177384895;0.7749770104781201;-0.37118324626091104;-0.3436993882235116;1.0730843668099166;10.021725418196773;0.8357799456207307;-0.42445756906130633;-0.4244537168598038;0.7684595686826771;-0.3300016498370468;0.8470348543530056
34.281719;1.0797681998243185;0.8357573420912677;0.7748194053195953;-0.3711833019137847;-0.34369941737261955;1.0731183595562601;10.0217353125461;0.8358287783764135;-0.4244575200290958;-0.42445367491389896;0.7685825934422574;-0.3300016454436113;0.8471542084132428
34.291719;1.0796647328869289;0.8357158175876458;0.7746580256468366;-0.3711833571925776;-0.3436994455148865;1.073154562863917;10.021789331705113;0.8358742173500404;-0.4244574692992054;-0.42445363173462475;0.7687080924918118;-0.33000164288592015;0.8472680234952137
34.301719;1.0795588881401688;0.8356767252834478;0.7744930547683625;-0.3711834119598653;-0.3436994726115019;1.0731927707212505;10.021891754360464;0.8359156799459069;-0.42445741705018963;-0.42445358739626454;0.7688360062105875;-0.33000164202686355;0.8473762418272899
34.311719;1.0794510644241184;0.8356403104024335;0.7743247419975274;-0.37118346605513336;-0.3436994986167738;1.0732327621997348;10.022046809872652;0.8359526183699364;-0.42445736354065333;-0.4244535419825607;0.7689661824770894;-0.33000164275669475;0.8474789202539665
34.321719;1.0793417610394949;0.8356068437158304;0.7741534329729298;-0.3711835193081893;-0.3436995234709609;1.07327420510133;10.022257651636274;0.8359845748691122;-0.42445730907783014;-0.424453495588219;0.7690982896056996;-0.3300016450037892;0.8475762488926865
34.331719;1.0792315630883744;0.8355765214224353;0.7739795629171525;-0.37118357155841764;-0.34369954710107037;1.0733164955335728;10.02252506089757;0.8360111846292012;-0.4244572539756023;-0.42445344832987403;0.7692318914432312;-0.3300016487357669;0.8476685318417104
34.341719;1.0791211084855103;0.8355494461166013;0.7738036563713162;-0.3711836226602597;-0.34369956943685803;1.0733587650891192;10.02284728573791;0.8360321771756386;-0.4244571985329932;-0.4244534003402334;0.7693665847518891;-0.3300016539351822;0.8477560976423361
34.351719;1.0790110025173651;0.8355256645157967;0.7736263006010242;-0.37118367247409506;-0.3436995904165451;1.0734000870684501;10.023220842467762;0.8360473809661597;-0.4244571430223169;-0.42445335175372795;0.7695020482175209;-0.33000166057846664;0.8478392121644911
34.361719;1.0789016971195053;0.8355051292742018;0.7734480802620938;-0.3711837208596658;-0.34369960997194643;1.0734396717450025;10.023640882370817;0.8360567114525548;-0.4244570876822996;-0.42445330269534504;0.7696379970872581;-0.3300016686294474;0.8479180437904198
34.371719;1.0787934091290783;0.8354876411788392;0.7732695608648062;-0.3711837676773967;-0.3436996280181546;1.0734769395871415;10.024101168677833;0.8360601661630442;-0.42445703272134383;-0.42445325327699995;0.7697741098915044;-0.3300016780394434;0.8479926488671748
34.381719;1.0786861620224208;0.8354728823212578;0.7730913438567006;-0.37118381279169255;-0.3436996444702048;1.073511487679557;10.024594578543136;0.8360578097035518;-0.4244569783164493;-0.42445320360468314;0.7699100073007127;-0.33000168876360697;0.8480629996656277
34.391719;1.078579980423994;0.8354604503368229;0.77291410003387;-0.37118385607197646;-0.3436996592710044;1.073542981924511;10.025113816624609;0.836049745849254;-0.4244569245992072;-0.4244531537901573;0.7700453079816325;-0.33000170077842134;0.8481290652811478
34.401719;1.0784751334348788;0.8354498450636085;0.7727385258823477;-0.3711838973953234;-0.3436996724019357;1.0735710744593494;10.025651565050115;0.8360361293462967;-0.4244568716518309;-0.4244531039529219;0.7701796774502191;-0.3300017140891329;0.8481908538867887
34.411719;1.0783722266531572;0.8354405043025651;0.7725652957222972;-0.3711839366354296;-0.3436996838788704;1.0735954223216841;10.026201095357647;0.8360171901150198;-0.42445681952718445;-0.4244530542107342;0.7703128457829866;-0.3300017287289532;0.8482484136883343
34.421719;1.078272079895536;0.835431912229802;0.7723950617473475;-0.37118397362118444;-0.3436996937535566;1.0736157558168635;10.026757659661993;0.8359932048065288;-0.42445676827091394;-0.42445300467390873;0.7704446370609367;-0.3300017447421896;0.8483018488690934
34.431719;1.078175533618188;0.8354237330628015;0.772228436102579;-0.37118400810870444;-0.3436997021197478;1.073631935013947;10.027318786689667;0.8359644467036935;-0.4244567179256392;-0.4244529554418167;0.7705749652377895;-0.3300017621618722;0.8483512712115285
34.441719;1.078083327731521;0.8354158725555383;0.7720659349581316;-0.3711840398163197;-0.3436997091112842;1.0736439629258845;10.02788328341706;0.8359312043098912;-0.42445666851510744;-0.42445290660512836;0.7707037658488294;-0.330001780999128;0.8483966793675554
34.451719;1.0779960813971319;0.8354083830859234;0.7719079394342887;-0.37118406848477997;-0.34369971489590084;1.0736519074890414;10.02845029189556;0.835893840993103;-0.42445662002439083;-0.42445285827066637;0.770830951218532;-0.3300018012443584;0.8484379321141287
34.461719;1.0779142981648333;0.835401343918649;0.7717546581412681;-0.37118409389350626;-0.34369971966671264;1.0736557992906304;10.02901894816497;0.8358527645628487;-0.42445657241199597;-0.42445281058016954;0.7709564478137908;-0.3300018228714026;0.8484748571743669
34.471719;1.077838325232949;0.8353948643403639;0.7716061030350753;-0.3711841158542659;-0.3436997236257966;1.073655624956518;10.029588417746272;0.8358083408391933;-0.42445652565254355;-0.42445276368599855;0.7710802477114764;-0.33000184583882286;0.8485073682664541
34.481719;1.0777683247718495;0.8353890920194672;0.7714621616373318;-0.37118413423931806;-0.3436997269755194;1.0736513685249771;10.030157892588138;0.8357608762018893;-0.42445647976218037;-0.42445271770209764;0.7712023821646043;-0.3300018700922777;0.8485354865658322
34.491719;1.0777043577330605;0.8353841419204807;0.7713227313538532;-0.3711841490066851;-0.3436997299240221;1.0736430409404827;10.03072684961509;0.8357106220747084;-0.4244564347896668;-0.42445267267636355;0.7713228392667674;-0.3300018955709761;0.848559248216803
34.501719;1.077646521844511;0.8353800657763132;0.7711877952438781;-0.37118416017068534;-0.34369973268380616;1.0736307168616974;10.031295514433827;0.8356577388897031;-0.4244563907996647;-0.4244526286134195;0.7714415540674479;-0.3300019222091069;0.8485785878852344
34.511719;1.0775950040435398;0.8353768783628683;0.7710574113705675;-0.37118416775794266;-0.3436997354591715;1.073614532673881;10.031864887689986;0.8356022885760842;-0.42445634786755754;-0.42445258552905535;0.7715585069847747;-0.33000194992829135;0.8485933233010556
34.521719;1.0775500363091588;0.835374560009341;0.7709316700827467;-0.37118417179944185;-0.3436997384414195;1.0735946246689994;10.032436567341312;0.8355442780031082;-0.42445630607192675;-0.4244525434722517;0.7716738040536348;-0.33000197863567016;0.8486032521192085
34.531719;1.0775118170488056;0.8353730423747675;0.7708106407264892;-0.37118417234533996;-0.3436997418153782;1.073571102342389;10.033012222134793;0.8354836841853404;-0.42445626547684195;-0.4244525024903957;0.771787663347955;-0.3300020082332677;0.8486082683220232
34.541719;1.0774804641646372;0.8353721790986751;0.7706943266209714;-0.3711841694658154;-0.34369974575828294;1.0735441035325262;10.033592511212078;0.8354204359932952;-0.4244562261227701;-0.4244524626031325;0.7719003613978591;-0.33000203862447913;0.8486083912666094
34.551719;1.0774560307519678;0.8353717158982111;0.7705826789322887;-0.3711841632335115;-0.3436997504250916;1.0735138062211054;10.034176830323347;0.8353544213100322;-0.42445618801615187;-0.4244524238280202;0.772012179656419;-0.33000206971352686;0.8486036912385476
34.561719;1.0774385191045268;0.8353713573212392;0.7704756474696424;-0.3711841537129104;-0.3436997559375345;1.0734803040458203;10.03476424523809;0.835285550915914;-0.42445615110524887;-0.4244523862224581;0.7721233581711316;-0.33000210140499003;0.8485942035161657
34.571719;1.0774278647604454;0.8353709160650222;0.770373204970089;-0.3711841409588435;-0.34369976239003514;1.0734435016493098;10.035354087269265;0.8352137761386654;-0.4244561152776589;-0.42445234989553277;0.772234079157934;-0.33000213361031966;0.8485799018509438
34.581719;1.0774239331706377;0.8353704031095306;0.7702753360068222;-0.3711841250100475;-0.34369976985549155;1.0734031858457462;10.035945656843946;0.8351390400389836;-0.42445608038880017;-0.4244523149746625;0.7723444664155764;-0.3300021662571169;0.848560744852185
34.591719;1.077426512884147;0.8353700319302726;0.7701820141667944;-0.3711841058884023;-0.3436997783752881;1.0733591679949133;10.036537770797029;0.8350612661158602;-0.4244560462819269;-0.42445228156787346;0.7724545892367726;-0.3300021992816391;0.8485367382458999
34.601719;1.0774352838658177;0.8353701673755621;0.7700932025209832;-0.37118408361276556;-0.34369978795995537;1.073311328687999;10.037128854137505;0.8349803697943856;-0.42445601278700235;-0.4244522497626504;0.7725645169093129;-0.3300022326080987;0.8485079271345463
34.611719;1.0774498015746081;0.8353712036401082;0.7700088846356049;-0.3711840582204884;-0.3436997986088581;1.0732595831441838;10.037717446656293;0.8348962486010931;-0.4244559797200161;-0.42445221964049534;0.7726743936700023;-0.3300022661436795;0.8484743360805582
34.621719;1.0774695123132212;0.8353734410287164;0.7699290873463086;-0.37118402979113496;-0.343699810334392;1.0732039093725145;10.03830238958693;0.8348088127187134;-0.42445594688801896;-0.42445219127963685;0.77278440072742;-0.3300022998011741;0.8484359062721175
34.631719;1.0774938030551588;0.8353770493762823;0.7698538625902605;-0.3711839984615264;-0.34369982319329057;1.0731444514701869;10.038882827286752;0.8347180463588398;-0.42445591409020395;-0.42445216474871794;0.7728946092877174;-0.3300023335326688;0.8483924379719417
34.641719;1.0775220981571971;0.8353821050244353;0.7697832358636015;-0.3711839644287171;-0.3436998373025559;1.0730815924859258;10.039458606634073;0.834624021755247;-0.4244558811237755;-0.4244521400959438;0.7730049031529489;-0.33000236733791155;0.8483436022407668
