time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.651719;1.0775539397762883;0.8353886543225691;0.7697171531483195;-0.37118392795136435;-0.3436998528274032;1.073015955603577;10.040030462687623;0.8345268725468613;-0.424455847802902;-0.42445211734585714;0.7731150212403378;-0.33000240122453683;0.8482890798155359
34.661719;1.0775889666227194;0.8353967467066523;0.7696554620066782;-0.3711838893330031;-0.3436998699583042;1.0729483014984067;10.040599505360717;0.8344267557518034;-0.4244558139835119;-0.4244520965276666;0.7732246392009726;-0.3300024351561043;0.8482287192285357
34.671719;1.0776268110971372;0.8354064009306419;0.7695979558728158;-0.37118384886506717;-0.3436998888767984;1.072879359908732;10.041166809167821;0.8343238298479811;-0.42445577958205377;-0.4244520777103626;0.7733334526351305;-0.33000246903938274;0.8481625817389584
34.681719;1.077667025466638;0.8354175546806114;0.7695444409940704;-0.37118380676309115;-0.34369990972222575;1.0728097670060437;10.041733332461986;0.8342182613867353;-0.42445574457415863;-0.42445206100224286;0.7734412063558315;-0.33000250274128456;0.8480908985693234
34.691719;1.0777091103496117;0.8354300723071869;0.7694947654545607;-0.37118376314685625;-0.3436999325815253;1.072740098520049;10.04229967716524;0.8341101939649112;-0.4244557089766024;-0.42445204652642105;0.773547660004933;-0.3300025361015813;0.848013992575581
34.701719;1.0777525847045195;0.8354437830189775;0.7694488236687417;-0.3711837180757481;-0.3436999574972515;1.0726708504991975;10.042865821935058;0.8339996817265973;-0.4244556728250195;-0.4244520343893922;0.7736525505585004;-0.33000256893104374;0.847932192237623
34.711719;1.07779697664763;0.8354584427151919;0.76940654901886;-0.3711836716019804;-0.3436999844761057;1.072602429229416;10.043431000127217;0.8338866997004177;-0.42445563615339355;-0.4244520246548668;0.7737555703892588;-0.3300026010022993;0.8478457932363392
34.721719;1.0778417410565326;0.8354736505173458;0.7693679155882366;-0.3711836237928984;-0.34370001349643814;1.0725352318423076;10.043993673643868;0.8337712480171869;-0.42445559897676194;-0.424452017346758;0.773856368691425;-0.3300026320603734;0.8477550663824992
34.731719;1.0778862408047927;0.8354888873057267;0.7693329808116881;-0.3711835747306777;-0.3437000445237343;1.0724697273513863;10.044551902409612;0.8336534354230505;-0.4244555612700287;-0.42445201247376535;0.7739545772773266;-0.33000266185727267;0.8476602851678371
34.741719;1.0779298508489104;0.8355036515775242;0.7693019073596746;-0.3711835245148234;-0.3437000775178359;1.0724064730180538;10.045103964626481;0.8335334723604982;-0.42445552295529226;-0.42445201004160066;0.7740498425614231;-0.33000269017783296;0.8475617636920053
34.751719;1.0779720766612773;0.8355174868399415;0.7692749143437174;-0.37118347326312273;-0.34370011241276927;1.072346055285183;10.045648257826729;0.833411619499124;-0.424455483916818;-0.42445201004430066;0.7741418463590768;-0.3300027168431877;0.847459859592178
34.761719;1.0780125834556387;0.8355298867929435;0.7692522053954239;-0.37118342111467856;-0.34370014909170427;1.0722889489976484;10.0461826383982;0.8332881727794039;-0.4244554440276633;-0.4244520124669433;0.7742303116470584;-0.33000274169833105;0.847354951244456
34.771719;1.0780511628983127;0.8355402701833134;0.7692339359155391;-0.37118336823245074;-0.34370018739342467;1.0722354080790177;10.04670460313631;0.8331635180364869;-0.42445540317107516;-0.4244520173067268;0.7743150162231167;-0.3300027645949984;0.8472474491085215
34.781719;1.0780876713890457;0.8355480804402985;0.769220233416864;-0.37118331478433214;-0.34370022714333903;1.0721854985362687;10.047212243614311;0.8330381849988819;-0.424455361262516;-0.42445202457949605;0.7743958110882994;-0.33000278539376904;0.8471378082919079
34.791719;1.0781219579708183;0.8355528750315622;0.769211193437662;-0.3711832609073148;-0.34370026816359817;1.0721391690486155;10.047704780582729;0.8329128197032798;-0.4244553182731523;-0.42445203431947864;0.7744726011658397;-0.33000280398604187;0.8470264951567317
34.801719;1.078153849890998;0.8355543485283102;0.7692068313835942;-0.37118320669771193;-0.34370031026388176;1.0720962998547512;10.04818258354447;0.8327881177644889;-0.4244552742366281;-0.4244520465767288;0.7745452842900518;-0.330002820305831;0.8469139528002338
34.811719;1.0781831877032795;0.8355523458176687;0.7692070821102065;-0.3711831522385558;-0.3437003532561214;1.0720568188793187;10.048646724533073;0.8326647978986718;-0.4244552292224293;-0.42445206138342195;0.7746137165055071;-0.33000283432217475;0.8468006317367907
34.821719;1.078209815032439;0.8355468599746365;0.7692118488876027;-0.37118309761173846;-0.34370039697704424;1.072020813176143;10.049097719563294;0.8325436028383271;-0.4244551832900818;-0.42445207872965984;0.7746777564238089;-0.3300028460242711;0.8466870558474827
34.831719;1.0782335420360118;0.8355379852027686;0.7692210388463404;-0.3711830428781426;-0.3437004412811201;1.0719885005580059;10.049534457761078;0.8324252791912058;-0.42445513645719013;-0.4244520985830993;0.774737330451932;-0.33000285540980906;0.8465738120786737
34.841719;1.0782541739266627;0.8355258637818296;0.7692345459760482;-0.3711829880688278;-0.343700486009389;1.0719600725038718;10.049954463433844;0.8323105415355002;-0.4244550887038116;-0.42445212089107676;0.7747924356612621;-0.3300028624802733;0.8464614609924743
34.851719;1.0782715873716329;0.8355106434283573;0.7692521882015506;-0.3711829331913159;-0.34370053096178;1.0719355157386103;10.050354731999583;0.8322000301359692;-0.42445504000614404;-0.42445214555394273;0.7748430990869443;-0.3300028672350586;0.8463504822010195
34.861719;1.078285801116544;0.8354924247282975;0.7692736843650303;-0.3711828782294126;-0.3437005759129037;1.071914562035633;10.050731951429752;0.832094253806518;-0.4244549903687364;-0.4244521724282563;0.7748893518969877;-0.3300028696698313;0.8462413071491494
34.871719;1.078297025182084;0.8354712518846412;0.76929869937083;-0.3711828231623146;-0.3437006206616351;1.0718967949299367;10.051082095710624;0.831993542993739;-0.42445493983226346;-0.42445220136096723;0.7749312199465656;-0.3300028697925834;0.8461343753106036
34.881719;1.0783056467937682;0.8354472047673543;0.7693269011196415;-0.37118276800640254;-0.3437006650562025;1.071881777201599;10.051400033675574;0.8318980547477812;-0.4244548884634324;-0.4244522322090473;0.7749687242653486;-0.3300028676424361;0.8460301290184375
34.891719;1.0783121397831432;0.8354205315598562;0.7693579926216076;-0.37118271282191495;-0.34370070898662164;1.0718690739375674;10.051679552719847;0.8318078513466893;-0.4244548363574724;-0.42445226482845905;0.7750019250968931;-0.3300028632865825;0.8459289700066104
34.901719;1.0783169875611842;0.8353916963116569;0.769391688115755;-0.3711826576773407;-0.34370075236086023;1.0718581810529224;10.0519136533794;0.8317230128283946;-0.42445478364976574;-0.42445229906220217;0.7750309889190127;-0.3300028567948018;0.8458312395614235
34.911719;1.0783206765551008;0.8353612702994088;0.7694276515098639;-0.3711826026296672;-0.34370079506775236;1.0718484893438474;10.052094838623143;0.831643688445405;-0.4244547305050021;-0.42445233474586264;0.7750561972500601;-0.33000284821576337;0.8457372243424452
34.921719;1.0783236882400218;0.8353297488956275;0.769465460562471;-0.37118254773340975;-0.34370083695560977;1.0718393327855553;10.05221582556316;0.8315700696877714;-0.4244546770971603;-0.4244523717181197;0.7750779021529701;-0.33000283758202564;0.845647167924346
34.931719;1.0783264559670005;0.835297464510396;0.7695046178159126;-0.3711824930434167;-0.34370087785080755;1.0718300268921952;10.052270589454743;0.8315023692408943;-0.4244546236035314;-0.42445240983549704;0.7750964806242684;-0.33000282494404193;0.8455612405368401
34.941719;1.0783293678708739;0.8352646574534885;0.7695446059974571;-0.3711824386067163;-0.34370091758733384;1.0718198737170217;10.05225463675333;0.8314408208009758;-0.4244545702011681;-0.42445244898389867;0.7751123005464394;-0.3300028103931319;0.8454794755332299
34.951719;1.0783328119631752;0.8352316024889945;0.7695849671320226;-0.37118238446384566;-0.3437009560111271;1.0718082128129878;10.052165099419904;0.8313856358987755;-0.42445451706086756;-0.42445248906871497;0.7751257184468867;-0.3300027940420674;0.845401757783401
34.961719;1.0783371690917252;0.8351986440441047;0.7696253581902995;-0.3711823306610342;-0.3437009929774947;1.0717945004567826;10.052001299530485;0.8313369383655548;-0.4244544643563452;-0.4244525299970028;0.7751370897591051;-0.3300027759895106;0.8453278809938954
34.971719;1.0783428003167888;0.8351661316025436;0.7696655319136558;-0.3711822772583781;-0.3437010283608586;1.0717783742503406;10.051764337042362;0.8312947355822744;-0.42445441228654734;-0.4244525716761363;0.7751467461536288;-0.3300027563030342;0.8452576472954466
34.981719;1.0783500857330401;0.8351343824220419;0.7697052717851995;-0.37118222432166137;-0.3437010620595106;1.0717597434791257;10.051455974715738;0.8312589129900971;-0.42445436108160256;-0.42445261402413126;0.7751549671523768;-0.330002735021184;0.8451909510081212
34.991719;1.0783594258225033;0.8351036767528432;0.769744398643513;-0.37118217189881947;-0.3437010939948229;1.0717388458607342;10.051078424401638;0.8312292452924742;-0.4244543109820662;-0.42445265697305007;0.7751620046694043;-0.3300027121690687;0.8451277633765012
35.001719;1.0783711886395113;0.8350741988341642;0.7697828297796661;-0.3711821200068485;-0.3437011241083153;1.0717161919343796;10.050634455251258;0.8312054237702134;-0.424454262208206;-0.4244527004599299;0.7751681571154638;-0.3300026877925433;0.8450680776265919
35.011719;1.078385646425481;0.8350460011095744;0.7698205719432114;-0.37118206865823;-0.34370115235379933;1.0716924334510474;10.050127342432562;0.8311870583443265;-0.4244542149391328;-0.42445274441138175;0.7751738050879541;-0.33000266199737144;0.84501190100895
35.021719;1.0784028890791284;0.8350190617133281;0.7698576584158394;-0.3711820179104953;-0.34370117869664696;1.0716682330852312;10.049561210248402;0.8311736774895228;-0.42445416930957547;-0.42445278873331843;0.7751793678447075;-0.3300026349571115;0.8449592109673159
35.031719;1.0784227991064752;0.8349933588347426;0.769894094169251;-0.3711819678851095;-0.34370120312426305;1.0716442340322812;10.048941082486202;0.831164787915125;-0.42445412541642186;-0.4244528333180388;0.7751852463944104;-0.3300026068780288;0.8449098640699789
35.041719;1.0784451645364772;0.8349689200250494;0.7699298363335981;-0.3711819187394327;-0.3437012256651286;1.071621095432143;10.048272389433418;0.8311599495653378;-0.42445408333251655;-0.4244528780588046;0.7751917847453321;-0.3300025779452405;0.844863618414369
35.051719;1.0784697895314679;0.8349458112435907;0.7699648170423548;-0.3711818706391179;-0.34370124640863103;1.0715994432951812;10.047560633547487;0.8311587856186999;-0.4244540431271506;-0.42445292284660663;0.7751992366305159;-0.33000254828118747;0.8448202577677538
35.061719;1.0784964636305683;0.8349240470897481;0.7699989920669468;-0.3711818237592691;-0.34370126550570246;1.0715797408849552;10.046810888466732;0.8311609670783867;-0.4244540048819963;-0.4244529675620405;0.7752077574181294;-0.33000251793371105;0.8447796381269754
35.071719;1.0785248821934381;0.8349035007667961;0.7700323632771326;-0.3711817782818161;-0.3437012831480738;1.0715622103676474;10.046027394221294;0.8311662338555021;-0.42445396870389296;-0.4244530120863578;0.7752174398284978;-0.33000248689251344;0.844741660382051
35.081719;1.0785546689075094;0.8348838837015096;0.7700649423952921;-0.371181734373131;-0.3437012995392431;1.0715468532424752;10.045214228059798;0.8311743981711393;-0.4244539347364489;-0.42445305631272146;0.7752283790969215;-0.33000245512207266;0.8447062543762277
35.091719;1.0785854125157943;0.834864811402993;0.7700967324691697;-0.3711816921650596;-0.34370131485310507;1.0715335158888684;10.044376250911842;0.8311852822828946;-0.4244539031500849;-0.4244531001413305;0.7752407178558778;-0.3300024225898283;0.8446733378672991
35.101719;1.0786166286119871;0.8348459055459412;0.7701277743591954;-0.3711816517437155;-0.3437013291914305;1.0715219531405553;10.043519009675352;0.8311986455211496;-0.4244538741078736;-0.4244531434752209;0.7752546212767041;-0.33000238927420816;0.8446427721629048
35.111719;1.078647830271871;0.83482685873264;0.7701581711012666;-0.3711816131436033;-0.3437013425865095;1.071511880749264;10.042648182412613;0.8312141788702814;-0.42445384774557765;-0.42445318623074935;0.77527021100377;-0.3300023551704303;0.8446144080911102
35.121719;1.0786787068278847;0.8348074499105833;0.7701880520030618;-0.37118157636207694;-0.3437013550496214;1.0715030312788907;10.041769573827322;0.8312315864631156;-0.42445382418237954;-0.4244532283480897;0.7752875351107938;-0.3300023203123537;0.8445881731979515
35.131719;1.0787091525929802;0.8347875364503082;0.7702175315650657;-0.37118154138267045;-0.3437013666024983;1.0714952312722699;10.040889028155567;0.8312506736759342;-0.42445380351767187;-0.4244532697893239;0.7753065887361438;-0.33000228478348276;0.8445640722002054
35.141719;1.0787391406353917;0.8347670589436205;0.7702466855797413;-0.37118150817636075;-0.3437013772714078;1.0714884486613416;10.040011513846867;0.8312713383228902;-0.42445378578961923;-0.424453310533964;0.7753273258412133;-0.3300022486931074;0.8445421082828147
35.151719;1.0787686376480257;0.8347460419521088;0.7702755441064513;-0.3711814766903025;-0.3437013870831414;1.0714827261023052;10.03914021206199;0.8312934919644084;-0.4244537709405343;-0.4244533505735518;0.7753496482176586;-0.33000221214470954;0.8445222298836951
35.161719;1.0787976119675062;0.8347245521478396;0.7703041054460767;-0.3711814468517521;-0.3437013960731031;1.071478068617902;10.038276670111824;0.8313170200957065;-0.42445375883100667;-0.4244533899045447;0.7753734226842827;-0.330002175226861;0.8445043381920577
35.171719;1.0788260502967923;0.8347026565177968;0.7703323566334848;-0.37118141858237114;-0.3437014042848873;1.0714744236356337;10.037421660464712;0.8313417970685604;-0.4244537492864967;-0.4244534285252142;0.7753985154629299;-0.33000213801867706;0.8444883167324473
35.181719;1.0788539479369814;0.8346804155974488;0.7703602850444922;-0.37118139180629545;-0.3437014117630544;1.0714717232591973;10.036575768298716;0.831367702733421;-0.42445374213229675;-0.42445346643514403;0.7754248028925862;-0.3300021005935001;0.8444740502643351
35.191719;1.0788813012257576;0.8346578866927825;0.7703878805873079;-0.3711813664512681;-0.34370141855028224;1.0714699028107606;10.035739525761276;0.8313946252213196;-0.4244537372028308;-0.42445350363486783;0.7754521695736699;-0.3300020630194031;0.8444614298331872
35.201719;1.0789081076086982;0.8346351240523989;0.7704151345739974;-0.3711813424482543;-0.34370142468756565;1.0714689000595623;10.034913415683839;0.8314224602934283;-0.42445373434138667;-0.4244535401256485;0.7754805077572147;-0.33000202535935613;0.8444503523690586
35.211719;1.0789343658204982;0.8346121785784685;0.7704420389240663;-0.37118131973131163;-0.34370143021429844;1.0714686552361088;10.034097874980832;0.8314511108586461;-0.4244537333996001;-0.4244535759092839;0.7755097162948832;-0.3300019876715587;0.8444407195072974
35.221719;1.0789600761399254;0.8345890973136341;0.770468585503643;-0.3711812982375203;-0.34370143516797014;1.0714691117717883;10.03329329331375;0.8314804861557754;-0.42445373423684996;-0.424453610987961;0.7755396996943201;-0.33000195000988275;0.8444324374484468
35.231719;1.0789852400290547;0.8345659238898637;0.7704947653966268;-0.37118127790688715;-0.3437014395838214;1.0714702165506798;10.032500013051852;0.8315105006813823;-0.4244537367199332;-0.42445364536416824;0.7755703680318164;-0.33000191242425253;0.8444254176705448
35.241719;1.0790098594515305;0.8345426996405532;0.770520568771024;-0.37118125868229884;-0.3437014434948618;1.0714719194383568;10.031718332937352;0.8315410736454147;-0.42445374072299924;-0.4244536790408786;0.7756016375380973;-0.3300018749607726;0.8444195769467742
35.251719;1.0790339364749262;0.8345194639083687;0.770545985443225;-0.3711812405094703;-0.3437014469321846;1.0714741728497008;10.030948508830512;0.831572128520873;-0.42445374612737863;-0.4244537120217936;0.775633430816956;-0.33000183766177327;0.844414836620598
35.261719;1.0790574729150384;0.83449625376854;0.7705710056716956;-0.3711812233368071;-0.34370144992531076;1.0714769318903328;10.030190754518761;0.8316035923400315;-0.42445375282119496;-0.42445374431124766;0.775665676229981;-0.3300018005660946;0.844411121956812
35.271719;1.0790804700835448;0.8344731037994799;0.7705956208361118;-0.371181207115098;-0.34370145250220535;1.0714801547460073;10.029445250485702;0.831635395693057;-0.4244537606988871;-0.42445377591401023;0.7756983070793146;-0.33000176370955336;0.8444083618847757
35.281719;1.079102929042138;0.834450045576562;0.7706198236531611;-0.371181191797168;-0.34370145468902197;1.071483802678223;10.0287121514452;0.8316674731452033;-0.4244537696607638;-0.42445380683538864;0.7757312608119276;-0.33000172712519843;0.8444064888594324
35.291719;1.079124850949902;0.8344271073746593;0.7706436079773651;-0.3711811773378015;-0.3437014565101555;1.071487839520694;10.027991586195682;0.831699763266845;-0.4244537796127189;-0.42445383708144324;0.7757644780698303;-0.33000169084331277;0.844405438654658
35.301719;1.079146237423582;0.8344043149682357;0.7706669686566852;-0.3711811636937831;-0.3437014579886382;1.071492230935497;10.027283658088782;0.8317322088874232;-0.4244537904661442;-0.4244538666590744;0.7757979022832537;-0.33000165489158895;0.8444051502312135
35.311719;1.079167091034603;0.8343816928209931;0.7706899016457904;-0.3711811508237989;-0.34370145914638095;1.0714969439432762;10.02658844729682;0.8317647576974897;-0.4244538021377505;-0.4244538955761206;0.7758314800041326;-0.3300016192954257;0.8444055658641072
35.321719;1.0791874155638281;0.8343592643898913;0.7707124040989219;-0.3711811386883782;-0.34370146000430807;1.071501947102282;10.025906010650093;0.8317973621571514;-0.424453814549151;-0.42445392384137187;0.7758651611104891;-0.330001584077852;0.8444066316158378
35.331719;1.0792072161663722;0.8343370516504639;0.7707344742505532;-0.3711811272498998;-0.3437014605825895;1.0715072109086343;10.02523637838914;0.8318299784632629;-0.42445382762655876;-0.42445395146424025;0.7758988985945853;-0.3300015492592985;0.844408297655671
35.341719;1.0792264995761969;0.8343150745673928;0.7707561114426694;-0.37118111647244934;-0.343701460900612;1.0715127077004942;10.02457954890739;0.831862565505002;-0.4244538413007094;-0.4244539784543889;0.7759326481522604;-0.33000151485778295;0.844410517670356
35.351719;1.0792452743219076;0.8342933507981873;0.7707773161608759;-0.3711811063215557;-0.34370146097664983;1.0715184111203235;10.02393548505643;0.8318950843870601;-0.42445385550683506;-0.4244540048216778;0.7759663680352623;-0.3300014808893624;0.8444132475904356
35.361719;1.079263550906207;0.8342718957279309;0.7707980894010547;-0.3711810967640228;-0.34370146082772274;1.071524295651727;10.023304115849413;0.8319274983566226;-0.42445387018466574;-0.42445403057624237;0.7760000194524033;-0.3300014473683958;0.8444164448783849
35.371719;1.0792813409891848;0.8342507227729267;0.7708184319511153;-0.3711810877679688;-0.3437014604697188;1.0715303362792552;10.022685344639097;0.831959772849956;-0.424453885278349;-0.42445405572845074;0.7760335665782271;-0.3300014143076052;0.8444200690689492
35.381719;1.079298655104408;0.8342298441248738;0.7708383446412004;-0.3711810793029571;-0.34370145991752804;1.0715365083963275;10.02207906015923;0.8319918754018139;-0.42445390073619454;-0.42445408028880943;0.7760669757047863;-0.33000138171809573;0.844424082646933
35.391719;1.0793155007492354;0.8342092716966633;0.7708578289173237;-0.3711810713401055;-0.343701459185091;1.0715427884427642;10.021485142808203;0.8320237753928807;-0.4244539165102644;-0.42445410426784413;0.7761002147074945;-0.33000134960947075;0.8444284512315219
35.401719;1.0793318826923775;0.8341890171623236;0.77087688658664;-0.3711810638522428;-0.3437014582853703;1.0715491549360903;10.020903462547235;0.8320554437902183;-0.42445393255587505;-0.42445412767589963;0.7761332533493975;-0.33000131799005816;0.8444331431684112
35.411719;1.0793478044590332;0.8341690911480769;0.7708955193736284;-0.3711810568141544;-0.34370145723037526;1.0715555887809254;10.02033387282735;0.8320868530890232;-0.42445394883133275;-0.4244541505231778;0.776166063638654;-0.3300012868670047;0.8444381288746805
35.421719;1.0793632693579167;0.8341495028380479;0.7709137294387535;-0.3711810502026024;-0.3437014560313617;1.0715620730202748;10.019776208111745;0.8321179773859961;-0.4244539652980605;-0.4244541728201233;0.7761986197599786;-0.3300012562462527;0.8444433803737096
35.431719;1.0793782810035075;0.8341302602059653;0.7709315203391449;-0.37118104399587465;-0.3437014546991035;1.071568592810619;10.019230293932996;0.8321487922933017;-0.42445398192061384;-0.4244541945775475;0.7762308978498698;-0.33000122613255906;0.844448871451955
35.441719;1.0793928435824058;0.8341113698218939;0.7709488972077073;-0.371181038173329;-0.34370145324403306;1.071575134946658;10.018695964229753;0.832179275175575;-0.42445399866624334;-0.42445421580625914;0.7762628760064472;-0.33000119652946347;0.8444545780237682
35.451719;1.079406962085226;0.8340928363536236;0.7709658660506042;-0.37118103271532565;-0.34370145167617;1.0715816871614818;10.018173067040454;0.8322094059127796;-0.42445401550444756;-0.42445423651680314;0.7762945344230627;-0.33000116743921976;0.8444604780815596
35.461719;1.0794206427006934;0.8340746629567158;0.7709824333472209;-0.3711810276032628;-0.3437014500049797;1.0715882382228703;10.017661460183245;0.8322391672997175;-0.4244540324069148;-0.42445425671959147;0.7763258553151419;-0.3300011388628762;0.8444665511129441
35.471719;1.0794338930823533;0.8340568517093048;0.7709986063747627;-0.37118102281948806;-0.34370144823935506;1.0715947776758872;10.017161007249083;0.8322685447869584;-0.42445404934760317;-0.4244542764250218;0.7763568227881681;-0.3300011108005693;0.8444727773905123
35.481719;1.0794467222546797;0.8340394033821218;0.7710143929428827;-0.371181018347194;-0.343701446387711;1.071601295026507;10.016671571501405;0.8322975258335712;-0.4244540663026165;-0.4244542956434251;0.7763874227456473;-0.3300010832518853;0.8444791375023659
35.491719;1.0794591399615656;0.8340223179607669;0.7710298003057471;-0.37118101417038835;-0.34370144445815726;1.0716077803655786;10.016193012032222;0.8323260994012097;-0.424454083249915;-0.4244543143851671;0.7764176427507162;-0.3300010562160998;0.844485611917735
35.501719;1.0794711551803693;0.8340055955933013;0.771044834781725;-0.37118101027389;-0.34370144245871526;1.0716142259621402;10.015725185415675;0.8323542565284259;-0.4244541001690581;-0.42445433266083393;0.7764474721522779;-0.3300010296922969;0.8444921810166142
35.511719;1.0794827748326135;0.8339892365802867;0.7710595024946538;-0.37118100664322806;-0.34370144039741934;1.0716206263591321;10.01526794214333;0.8323819912970885;-0.42445411704109504;-0.42445435048112545;0.7764769022239768;-0.33000100367927127;0.8444988260971479
35.521719;1.0794940044962036;0.8339732409893351;0.7710738101496905;-0.3711810032643973;-0.34370143828216493;1.071626976937515;10.014821118008376;0.8324093006263357;-0.42445413384848074;-0.424454367856545;0.7765059256129394;-0.33000097817520624;0.8445055302703796
35.531719;1.0795048509867204;0.833957608719186;0.7710877652157998;-0.3711810001236759;-0.3437014361202703;1.0716332726832285;10.01438453492509;0.8324361834439027;-0.42445415057485814;-0.42445438479713304;0.7765345354333171;-0.33000095317751416;0.8445122782383917
35.541719;1.0795153243131357;0.833942339651249;0.7711013759021773;-0.37118099720767744;-0.3437014339181237;1.0716395077409135;10.013958011331017;0.8324626403022218;-0.42445416720481716;-0.4244544013123074;0.7765627245932311;-0.33000092868292147;0.8445190552695658
35.551719;1.0795254371701906;0.8339274331537719;0.7711146513978892;-0.3711809945034913;-0.343701431681363;1.0716456753365993;10.013541371709538;0.8324886728047116;-0.4244541837237363;-0.4244544174108864;0.7765904857076079;-0.33000090468756177;0.8445258460371409
35.561719;1.0795352033873393;0.8339128871942002;0.7711276020874436;-0.3711809919987365;-0.34370142941529264;1.071651767861154;10.01313445227137;0.8325142824498446;-0.4244542001177529;-0.4244544331012848;0.7766178119401148;-0.33000088118713927;0.8445326341440171
35.571719;1.0795446371406945;0.8338986982508964;0.7711402392229697;-0.3711809896815803;-0.34370142712499496;1.071657777187242;10.012737097573636;0.8325394700472162;-0.42445421637385444;-0.42445444839176355;0.7766446977788356;-0.33000085817714875;0.8445394026984302
35.581719;1.079553752635436;0.8338848621210336;0.7711525743234079;-0.3711809875408499;-0.34370142481515903;1.0716636947132412;10.012349147463407;0.8325642360381049;-0.42445423247989983;-0.4244544632906237;0.7766711388327056;-0.33000083565290844;0.8445461352811665
35.591719;1.0795625640041275;0.8338713745500835;0.7711646188529242;-0.371180985566282;-0.34370142248993324;1.0716695108493688;10.011970429731212;0.8325885807535484;-0.424454248424637;-0.42445447780626755;0.7766971316754523;-0.33000081360944666;0.8445528166971227
35.601719;1.079571085375182;0.8338582310984632;0.771176384248695;-0.37118098374871633;-0.3437014201529664;1.0716752151460864;10.011600767470773;0.8326125047566377;-0.42445426419781057;-0.4244544919471458;0.7767226741257635;-0.33000079204164284;0.8445594333197347
35.611719;1.0795793308458987;0.8338454265863166;0.7711878818281802;-0.3711809820799381;-0.3437014178075674;1.071680797557489;10.01123999137928;0.8326360097426466;-0.42445427979021216;-0.42445450572164967;0.7767477652899073;-0.330000770944668;0.84456597269349
35.621719;1.0795873144192474;0.8338329551821863;0.7711991223158234;-0.37118098055219984;-0.3437014154568764;1.0716862499511728;10.01088794523104;0.8326590991090912;-0.42445429519372935;-0.4244545191380581;0.7767724055213411;-0.3300007503142221;0.8445724226137344
35.631719;1.0795950496581677;0.8338208113185155;0.7712101155526102;-0.3711809791577651;-0.34370141310403196;1.0716915672519123;10.010544488956947;0.8326817776090684;-0.4244543104013576;-0.4244545322045477;0.7767965964237656;-0.33000073014627423;0.8445787708600203
35.641719;1.0796025493751873;0.8338089899918599;0.7712208703171783;-0.3711809778888267;-0.3437014107522813;1.0716967476022825;10.010209506827668;0.8327040510238131;-0.42445432540697464;-0.4244545449291567;0.7768203406644928;-0.33000071043647927;0.844585006196525
35.651719;1.0796098262766813;0.8337974861505647;0.7712313939341604;-0.3711809767377972;-0.3437014084050053;1.071701791376346;10.009882909498936;0.8327259264042118;-0.4244543402050709;-0.4244545573198204;0.77684364164956;-0.3300006911798041;0.8445911197171273
35.661719;1.079616893792678;0.8337862945052401;0.7712416925454578;-0.37118097569752384;-0.34370140606555594;1.0717066996729805;10.009564623726659;0.8327474118859501;-0.4244543547906781;-0.42445456938449455;0.7768665031358446;-0.3300006723708173;0.8445971052891261
35.671719;1.0796237656620549;0.833775409943319;0.7712517720082759;-0.3711809747612595;-0.3437014037369804;1.071711473068563;10.009254582990735;0.8327685157054922;-0.4244543691595059;-0.4244545811311069;0.7768889288826184;-0.3300006540042307;0.8446029589423951
35.681719;1.0796304547634572;0.8337648274757512;0.7712616381503302;-0.37118097392268923;-0.34370140142205147;1.0717161116282012;10.00895272289864;0.8327892455045612;-0.4244543833081226;-0.42445459256740503;0.7769109225061167;-0.3300006360750503;0.84460867788037
35.691719;1.0796369722341508;0.8337545414931128;0.7712712964952589;-0.37118097317608395;-0.3437013991234615;1.0717206160140018;10.008658975852052;0.8328096085127559;-0.4244543972339499;-0.4244546037009589;0.7769324874182543;-0.3300006185784931;0.8446142599329508
35.701719;1.0796433272960944;0.8337445454084584;0.7712807524108866;-0.37118097251634447;-0.3437013968437244;1.0717249882123505;10.00837326626231;0.8328296120813917;-0.4244544109351375;-0.42445461453927474;0.7769536267287929;-0.33000060150992655;0.8446197038300305
35.711719;1.0796495282354714;0.8337348324754855;0.7712900113424866;-0.37118097193885685;-0.3437013945849694;1.0717292315507034;10.008095507023988;0.8328492637704559;-0.42445442441039977;-0.4244546250898897;0.7769743434272294;-0.33000058486476036;0.8446250094891693
35.721719;1.0796555837498858;0.8337253967565439;0.7712990782981926;-0.37118097143936335;-0.3437013923488669;1.0717333507512397;10.007825596586311;0.8328685709788022;-0.4244544376587135;-0.42445463536039346;0.7769946407102505;-0.33000056863836297;0.8446301773185726
35.731719;1.0796615032652563;0.8337162327749157;0.7713079570174861;-0.3711809710139895;-0.343701390136604;1.0717373519816131;10.00756341870329;0.8328875411351044;-0.42445445067909876;-0.4244546453582648;0.77701452187675;-0.33000055282592244;0.8446352069028921
35.741719;1.0796672963204623;0.8337073342112183;0.7713166499585845;-0.37118097065927125;-0.34370138794891164;1.0717412423575083;10.0073088476407;0.8329061826026732;-0.4244544634707336;-0.42445465509055486;0.7770339902714601;-0.33000053742216784;0.8446400964318002
35.751719;1.0796729717919133;0.8336986930095148;0.7713251594188498;-0.3711809703721645;-0.3437013857861477;1.0717450290813155;10.007061756576498;0.8329245049790478;-0.42445447603316133;-0.42445466456383857;0.7770530496480842;-0.330000522421261;0.8446448432907423
35.761719;1.079678537756245;0.8336902996138844;0.7713334886039263;-0.37118097015002594;-0.34370138364838104;1.0717487191289516;10.006822017981994;0.8329425181990741;-0.42445448836637306;-0.4244546737846607;0.7770717041333541;-0.3300005078170459;0.8446494448134021
35.771719;1.0796840022171015;0.833682143955102;0.7713416414043168;-0.3711809699902734;-0.34370138153548224;1.071752319623253;10.00658949672113;0.8329602313170998;-0.4244545004707901;-0.42445468275984033;0.7770899579677717;-0.33000049360339767;0.8446538988587792
35.781719;1.0796893736996347;0.8336742160129846;0.771349621605419;-0.37118096989003374;-0.343701379447202;1.0717558375942953;10.006364052328511;0.8329776519230515;-0.42445451234707304;-0.4244546914961149;0.7771078157608844;-0.3300004797741596;0.8446582043289864
35.791719;1.0796946612030436;0.8336665054771824;0.7713574326522046;-0.3711809698462481;-0.3437013773831422;1.0717592787853991;10.006145548921284;0.8329947862493596;-0.42445452399590583;-0.4244546999997219;0.7771252825114213;-0.33000046632263663;0.8446623609253399
35.801719;1.0796998737754098;0.833659001370656;0.7713650775601032;-0.3711809698559984;-0.3437013753426456;1.0717626469674033;10.005933859822957;0.8330116395055567;-0.4244545354180122;-0.4244547082764337;0.7771423628065849;-0.3300004532413125;0.8446663683187897
35.811719;1.0797050195906879;0.8336516923164411;0.7713725586348642;-0.37118096991675675;-0.34370137332484574;1.0717659443780636;10.00572886892797;0.8330282164206575;-0.42445454661430015;-0.42445471633159026;0.7771590602994033;-0.33000044052200495;0.8446702260004892
35.821719;1.079710105370548;0.8336445673009105;0.771379877461504;-0.371180970026374;-0.34370137132884626;1.0717691724958542;10.005530470001178;0.8330445217522984;-0.42445455758589934;-0.42445472416988683;0.7771753783557971;-0.3300004281560845;0.8446739340649867
35.831719;1.07971513720805;0.8336376166224919;0.771387034952484;-0.3711809701827982;-0.343701369353738;1.0717723326342636;10.005338560343379;0.8330605598748478;-0.4244545683339752;-0.42445473179540577;0.7771913208475895;-0.3300004161347153;0.8446774938774618
35.841719;1.079720121448668;0.8336308324471156;0.7713940310357774;-0.3711809703838642;-0.3437013673985824;1.0717754262943655;10.005153035750837;0.8330763339518894;-0.4244545788595704;-0.42445473921201904;0.7772068918734107;-0.33000040444905876;0.8446809076862501
35.851719;1.079725064465092;0.8336242085970964;0.7714008645409961;-0.37118097062716543;-0.3437013654624804;1.0717784551166438;10.00497379016678;0.8330918463113182;-0.424454589163843;-0.4244547464236504;0.7772220951504287;-0.33000039309017076;0.8446841774644037
35.861719;1.0797299720036826;0.8336177398968038;0.7714075336467342;-0.37118097090991115;-0.34370136354451924;1.0717814204507825;10.004800713567304;0.8331070997313568;-0.42445459924837986;-0.4244547534342639;0.7772369342412022;-0.33000038204883575;0.8446873040917883
35.871719;1.0797348486054779;0.8336114215534474;0.7714140363903158;-0.37118097122894766;-0.3437013616437814;1.0717843230330968;10.004633688227637;0.8331220980966624;-0.42445460911514843;-0.424454760247826;0.7772514132375111;-0.3300003713156837;0.844690287563702
35.881719;1.079739697444919;0.833605249171424;0.771420370953557;-0.3711809715809368;-0.3437013597595379;1.0717871632154967;10.004472588222916;0.8331368462403674;-0.4244546187663812;-0.42445476686822087;0.7772655371970637;-0.3300003608814415;0.8446931279769121
35.891719;1.0797445205804468;0.8335992193056692;0.7714265359233261;-0.37118097196248323;-0.34370135789121997;1.0717899414890597;10.004317283994656;0.8331513492290343;-0.4244546282045511;-0.42445477329917347;0.7772793120891961;-0.33000035073714756;0.8446958263080421
35.901719;1.079749319090077;0.8335933294094947;0.7714325306660067;-0.37118097237020314;-0.34370135603819363;1.0717926588709004;10.004167645576691;0.8331656110498884;-0.42445463743222706;-0.4244547795443616;0.777292743969056;-0.3300003408743387;0.8446983842828635
35.911719;1.0797540931437528;0.8335875771533354;0.7714383554740528;-0.3711809728008649;-0.3437013541996989;1.0717953170049879;10.00402353780183;0.8331796336466238;-0.4244546464520057;-0.4244547856075497;0.777305837816956;-0.3300003312851205;0.844700803862041
35.921719;1.079758842198977;0.833581960382213;0.7714440113161862;-0.37118097325148375;-0.34370135237489957;1.0717979180065844;10.00388481958663;0.8331934171988029;-0.4244546552666057;-0.42445479149265036;0.7773185972572294;-0.33000032196197465;0.8447030871216981
35.931719;1.0797635652229132;0.8335764777529918;0.7714494996803443;-0.3711809737192174;-0.34370135056294165;1.071800464070374;10.003751352773115;0.8332069608474956;-0.42445466387888575;-0.424454797203825;0.7773310255381124;-0.33000031289738047;0.8447052364804584
35.941719;1.0797682614566442;0.8335711286968158;0.7714548225775464;-0.37118097420121354;-0.34370134876312475;1.071802956681489;10.003623005569724;0.8332202626766083;-0.4244546722918845;-0.42445480274548725;0.777343126729583;-0.33000030408355757;0.8447072550446318
35.951719;1.0797729318448521;0.8335659124281285;0.7714599824935131;-0.37118097469465094;-0.34370134697510807;1.0718053958958675;10.003499647690429;0.8332333195641584;-0.4244546805089808;-0.4244548081221122;0.777354906068767;-0.33000029551251947;0.8447091470860635
35.961719;1.0797775798109897;0.833560827396202;0.7714649825750675;-0.3711809751969761;-0.343701345198998;1.0718077801145425;10.003381143559729;0.8332461281259577;-0.42445468853394996;-0.4244548133379385;0.7773663693483414;-0.3300002871763035;0.8447109181376425
35.971719;1.0797822106898283;0.8335558717088207;0.7714698270902479;-0.37118097570607184;-0.3437013434353525;1.071810105859142;10.003267348830017;0.8332586858599793;-0.42445469637078226;-0.4244548183966272;0.7773775221186682;-0.33000027906723883;0.8447125741080392
35.981719;1.0797868306063398;0.8335510434373775;0.7714745214935985;-0.37118097622016166;-0.34370134168505706;1.07181236765322;10.003158117330218;0.8332709912258542;-0.42445470402330426;-0.42445482330115436;0.7773883696173047;-0.33000027117822517;0.844714120210621
35.991719;1.0797914456335602;0.8335463402571592;0.771479071620896;-0.3711809767374923;-0.34370133994903834;1.0718145585831351;10.00305330911955;0.8332830431990885;-0.42445471149478;-0.4244548280540429;0.7773989171088853;-0.3300002635027782;0.8447155608954418
36.001719;1.0797960613578466;0.833541759069181;0.7714834825274286;-0.3711809772561371;-0.3437013382279858;1.071816671104845;10.00295278632153;0.8332948409731534;-0.42445471878784724;-0.42445483265754613;0.777409169796496;-0.33000025603479594;0.844716900333529
36.011719;1.0798006824834467;0.8335372961407894;0.7714877578079121;-0.37118097777412973;-0.3437013365222002;1.0718186971891268;10.002856404907504;0.8333063840576329;-0.4244547259049097;-0.4244548371137199;0.7774191323481946;-0.33000024876840955;0.8447181424812062
36.021719;1.0798053126885125;0.8335329475863619;0.7714918997377965;-0.37118097828960944;-0.3437013348316465;1.0718206280710418;10.002764013327907;0.8333176728029953;-0.4244547328485723;-0.4244548414246259;0.7774288084197503;-0.3300002416980536;0.8447192911647378
36.031719;1.0798099552357574;0.833528709950736;0.7714959099700256;-0.371180978800784;-0.34370133315617507;1.0718224548066755;10.002675456729785;0.8333287085923804;-0.4244547396218194;-0.4244548455926436;0.7774382005531632;-0.33000023481863555;0.8447203506397303
36.041719;1.0798146137821958;0.8335245806953313;0.7714997902182901;-0.3711809793059171;-0.3437013314956911;1.0718241693002568;10.0025905808358;0.8333394935478384;-0.42445474622808815;-0.4244548496207438;0.7774473106352614;-0.33000022812565427;0.8447213258676372
36.051719;1.0798192924813808;0.8335205580650877;0.7715035425428715;-0.37118097980336134;-0.3437013298502892;1.0718257646572835;10.002509234407647;0.8333500303632551;-0.4244547526712594;-0.4244548535125126;0.7774561405555362;-0.33000022161505305;0.8447222220916009
36.061719;1.079823995219643;0.8335166404156228;0.7715071693851142;-0.3711809802915258;-0.34370132822039906;1.0718272357008138;10.002431274952638;0.8333603221956696;-0.42445475895539586;-0.4244548572718958;0.777464692692173;-0.330000215282863;0.8447230441405099
36.071719;1.0798287243069176;0.8335128258247724;0.7715106739920206;-0.3711809807689071;-0.3437013266066585;1.0718285803083099;10.002356573744285;0.8333703725585102;-0.42445476508447794;-0.4244548609029108;0.7774729702403239;-0.3300002091250457;0.8447237959505159
36.081719;1.079833479355256;0.8335091121978785;0.7715140609541666;-0.3711809812342246;-0.3437013250094579;1.0718298000696314;10.00228501092505;0.8333801852089405;-0.42445477106241913;-0.4244548644095296;0.777480977465324;-0.3300002031376632;0.8447244805804984
36.091719;1.0798382577258445;0.8335054975439194;0.7715173358409183;-0.37118098168637564;-0.34370132342866416;1.071830899255822;10.002216465123077;0.8333897636454621;-0.42445477689315714;-0.4244548677957211;0.7774887198546472;-0.3300001973169522;0.8447251007286393
36.101719;1.0798430563834405;0.833501980297801;0.7715205042423233;-0.37118098212414774;-0.3437013218638618;1.071831882689846;10.002150812147669;0.833399110696809;-0.4244547825807215;-0.42445487106542207;0.7774962039571309;-0.33000019165904426;0.8447256596771071
36.111719;1.0798478726596545;0.8334985594982598;0.7715235711756481;-0.3711809825460806;-0.3437013203148087;1.0718327540986141;10.002087933856744;0.8334082289882713;-0.42445478812930837;-0.4244548742223572;0.7775034366412702;-0.3300001861597248;0.8447261621354978
36.121719;1.0798527034688736;0.8334952347327903;0.7715265409466815;-0.37118098295064444;-0.3437013187816877;1.0718335167603632;10.002027719667995;0.8334171216252222;-0.4244547935431571;-0.4244548772698733;0.7775104242841199;-0.33000018081460925;0.8447266139294587
36.131719;1.0798575452440677;0.8334920060078336;0.7715294169948718;-0.37118098333648625;-0.3437013172651083;1.0718341757507799;10.001970056784145;0.8334257921446296;-0.4244547988262271;-0.42445488021095634;0.7775171727430865;-0.3300001756195363;0.844727020646707
36.141719;1.0798623952324502;0.8334888735465447;0.7715322016117672;-0.3711809837026043;-0.3437013157659969;1.071834738892864;10.001914827714696;0.8334342441966911;-0.42445480398203517;-0.4244548830485232;0.7775236876753561;-0.3300001705707541;0.8447273865705746
36.151719;1.0798672526339157;0.8334858373317283;0.7715348958457415;-0.37118098404848315;-0.34370131428545986;1.0718352155253272;10.00186191978636;0.8334424815571057;-0.42445480901386223;-0.4244548857857262;0.7775299744911366;-0.3300001656648527;0.844727714606227
36.161719;1.0798721184466862;0.8334828965594931;0.7715374997353421;-0.37118098437412345;-0.343701312824629;1.0718356145377796;10.00181123365175;0.8334505082299764;-0.4244548139250395;-0.424454888426021;0.7775360384116821;-0.3300001608986602;0.8447280067942162
36.171719;1.0798769944021496;0.833480049629534;0.7715400129487434;-0.37118098467993577;-0.34370131138445653;1.0718359430641962;10.001762686214557;0.8334583283451452;-0.4244548187188385;-0.4244548909732223;0.7775418846361897;-0.33000015626910684;0.8447282644199261
36.181719;1.0798818823066332;0.8334772945002863;0.7715424356737393;-0.3711809849666582;-0.34370130996536297;1.0718362066508735;10.001716210024338;0.833465945684868;-0.42445482339808244;-0.4244548934315251;0.7775475181503486;-0.3300001517729607;0.8447284877120418
36.191719;1.0798867842551731;0.8334746288478468;0.7715447690111558;-0.3711809852353091;-0.3437013085669363;1.0718364105927316;10.001671749401947;0.8334733632468173;-0.4244548279650644;-0.4244548958052591;0.7775529436180986;-0.3300001474066477;0.8447286760240192
36.201719;1.0798917028298753;0.8334720502573332;0.7715470145892365;-0.3711809854870439;-0.34370130718811465;1.071836560974837;10.001629254650473;0.8334805834723822;-0.4244548324219393;-0.42445489809850806;0.7775581654650439;-0.33000014316639825;0.8447288284562368
36.211719;1.0798966408269017;0.8334695562902913;0.7715491743122899;-0.3711809857231384;-0.3437013058277476;1.0718366645589272;10.001588675247614;0.833487608515627;-0.4244548367712189;-0.42445490031480987;0.7775631879943162;-0.3300001390484365;0.8447289444346292
36.221719;1.0799016008667206;0.833467143949249;0.7715512508648856;-0.37118098594515353;-0.3437013044849192;1.071836727892698;10.001549953918817;0.8334944398391946;-0.42445484101593506;-0.4244549024571338;0.777568015684349;-0.3300001350489099;0.8447290239637155
36.231719;1.0799065850092657;0.8334648091364939;0.7715532482107358;-0.3711809861548712;-0.3437013031588545;1.0718367565308864;10.001513025843908;0.8335010779411187;-0.4244548451593452;-0.4244549045281527;0.7775726533130688;-0.33000013116376614;0.8447290674151788
36.241719;1.0799115944443818;0.8334625469956469;0.7715551710853947;-0.37118098635401997;-0.34370130184885495;1.0718367549895509;10.001477820339792;0.8335075229449059;-0.42445484920447935;-0.42445490653039863;0.7775771058280492;-0.33000012738880846;0.8447290752646747
36.251719;1.0799166292099058;0.8334603525147417;0.7715570239347309;-0.37118098654403986;-0.34370130055438386;1.0718367272579783;10.001444259096417;0.833513775419976;-0.4244548531539343;-0.42445490846614653;0.7775813782775339;-0.3300001237199382;0.8447290484840141
36.261719;1.079921687531398;0.8334582201290265;0.7715588106703791;-0.37118098672590305;-0.3437012992750798;1.0718366775797241;10.001412256013827;0.8335198366306807;-0.4244548570099309;-0.42445491033728494;0.7775854758617086;-0.3300001201534048;0.8447289894665961
36.271719;1.0799267651159947;0.8334561430846709;0.7715605350292307;-0.37118098690011303;-0.343701298010772;1.0718366110451365;10.001381724840916;0.8335257083328558;-0.4244548607744254;-0.4244549121453395;0.7775894040748081;-0.3300001166858324;0.8447289020784592
36.281719;1.0799318553479895;0.8334541141586291;0.7715622006275132;-0.37118098706690583;-0.3437012967615268;1.071836533117456;10.001352586561579;0.8335313926883985;-0.4244548644492422;-0.4244549138918059;0.7775931685769119;-0.3300001133140684;0.8447287902604149
36.291719;1.0799369504714422;0.8334521270080121;0.771563811171749;-0.3711809872264143;-0.3437012955275859;1.0718364486039518;10.001324768237525;0.8335368923044653;-0.4244548680361423;-0.42445491557863674;0.7775967746072402;-0.3300001100350228;0.8447286568716652
36.301719;1.0799420426939448;0.8334501766760214;0.7715653708960019;-0.3711809873786693;-0.3437012943094075;1.071836361463195;10.00129819888598;0.8335422099333928;-0.4244548715367839;-0.424454917208379;0.7776002265230814;-0.3300001068456322;0.8447285041777619
36.311719;1.0799471240498937;0.8334482594288949;0.7715668843490988;-0.37118098752360307;-0.34370129310786474;1.0718362753940631;10.00127280826998;0.833547348008499;-0.4244548749528138;-0.4244549187839585;0.7776035281671505;-0.3300001037430148;0.8447283350572767
36.321719;1.0799521855542782;0.8334463724252312;0.7715683556308698;-0.37118098766125196;-0.3437012919241359;1.0718361943414603;10.001248526082533;0.8335523086604321;-0.42445487828598083;-0.42445492030849796;0.7776066838867707;-0.3300001007246735;0.8447281535196923
36.331719;1.079957217428899;0.8334445131414107;0.7715697881170291;-0.37118098779195763;-0.343701290759368;1.071836122316821;10.001225280905931;0.833557094035749;-0.4244548815380032;-0.4244549217853275;0.777609699267601;-0.3300000977885349;0.8447279645806405
36.341719;1.0799622103144673;0.8334426785151386;0.7715711850017888;-0.3711809879162438;-0.3437012896146432;1.0718360625173489;10.001203003126172;0.8335617064903622;-0.4244548847104782;-0.42445492321812817;0.7776125810980914;-0.330000094932842;0.8447277742451091
36.351719;1.0799671555518473;0.8334408643953057;0.7715725498359373;-0.37118098803446214;-0.3437012884909602;1.07183601675161;10.001181629289427;0.8335661488639442;-0.42445488780505286;-0.42445492461097745;0.7776153368340719;-0.3300000921560424;0.8447275896823613
36.361719;1.0799720444547616;0.8334390660626404;0.7715738864688125;-0.37118098814654626;-0.343701287388898;1.0718359859458888;10.00116110136615;0.8335704247033168;-0.42445489082361754;-0.4244549259680929;0.7776179740390117;-0.330000089456644;0.8447274191232984
36.371719;1.079976868222089;0.8334372791377944;0.7715751987329552;-0.3711809882519913;-0.34370128630844055;1.0718359710927794;10.001141367715748;0.8335745381079778;-0.4244548937683259;-0.4244549272934456;0.7776205000313094;-0.3300000868331347;0.8447272713585541
36.381719;1.0799816185672468;0.8334354995422056;0.7715764902174976;-0.37118098834991475;-0.3437012852491748;1.0718359738710543;10.001122394049093;0.8335784934807451;-0.42445489664129915;-0.4244549285904784;0.7776229217345528;-0.3300000842841921;0.8447271552089645
36.391719;1.0799862880456546;0.8334337229393886;0.7715777640447212;-0.3711809884391758;-0.3437012842104771;1.0718359970911489;10.001104171025425;0.8335822953662142;-0.4244548994441464;-0.4244549298619791;0.7776252456950544;-0.33000008180882395;0.8447270789399443
36.401719;1.0799908696740337;0.8334319450058046;0.7715790229087186;-0.3711809885185914;-0.3437012831915222;1.071836045023213;10.001086702523684;0.8335859483201475;-0.4244549021778189;-0.4244549311102806;0.777627478226793;-0.33000007940598963;0.8447270492275616
36.411719;1.0799953558737219;0.8334301622865846;0.7715802698908308;-0.3711809885870824;-0.34370128219126417;1.0718361231984936;10.001069987237745;0.8335894569014387;-0.42445490484304016;-0.424454932337712;0.7776296257331154;-0.3300000770741197;0.8447270706019026
36.421719;1.0799997374767003;0.8334283721914338;0.7715815092348941;-0.37118098864373494;-0.3437012812084529;1.07183623786057;10.001054013981037;0.8335928258450412;-0.4244549074408195;-0.4244549335468418;0.7776316947345817;-0.3300000748110624;0.8447271463735926
36.431719;1.080004003953332;0.8334265721730364;0.7715827456448562;-0.37118098868788846;-0.343701280241706;1.0718363954145527;10.001038767287842;0.8335960603970515;-0.42445490997244134;-0.42445493474039986;0.777633691176236;-0.33000007261441267;0.8447272797889415
36.441719;1.0800081450471566;0.8334247594638252;0.7715839828801886;-0.37118098871914124;-0.3437012792897295;1.0718366016489245;10.00102423397061;0.8335991664773083;-0.42445491243912287;-0.42445493592106914;0.7776356199015197;-0.33000007048200164;0.8447274742468969
36.451719;1.080012152545631;0.8334229313991957;0.7715852235031987;-0.37118098873734334;-0.3437012783516638;1.0718368611417073;10.001010406373242;0.8336021504230884;-0.4244549148419061;-0.42445493709122106;0.7776374847945667;-0.33000006841230356;0.8447277331329022
36.461719;1.080016020431029;0.8334210853439404;0.7715864693071218;-0.37118098874286354;-0.3437012774272729;1.0718371778818343;10.000997279187153;0.8336050187678333;-0.42445491718180517;-0.42445493825277814;0.7776392890906342;-0.33000006640448837;0.8447280596614227
