time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.471719;1.080019743564731;0.8334192182244528;0.7715877211292923;-0.3711809887368717;-0.3437012765167184;1.0718375564235603;10.000984847472118;0.8336077781550094;-0.4244549194599423;-0.424454939407443;0.7776410357715701;-0.33000006445812125;0.8447284566353687
36.481719;1.0800233173518747;0.8334173264530804;0.7715889787737091;-0.3711809887211611;-0.34370127562012;1.0718380018431766;10.000973108513893;0.8336104348962629;-0.4244549216776586;-0.4244549405568623;0.7776427279680198;-0.3300000625727632;0.8447289263620787
36.491719;1.0800267386449798;0.8334154063722258;0.7715902417270482;-0.37118098869766186;-0.3437012747373842;1.0718385188289932;10.000962057908913;0.8336129944872638;-0.42445492383663813;-0.424454941702275;0.7776443692811086;-0.33000006074760946;0.8447294708673695
36.501719;1.0800300054040075;0.8334134546981397;0.7715915096000128;-0.3711809886681358;-0.34370127386844346;1.0718391111079395;10.000951683179485;0.833615461630338;-0.4244549259388814;-0.4244549428440942;0.7776459639432609;-0.33000005898126816;0.8447300920470835
36.511719;1.08003311502123;0.8334114689025208;0.7715927817139678;-0.37118098863424337;-0.34370127301357023;1.0718397812656801;10.00094196538037;0.8336178406058571;-0.4244549279864162;-0.42445494398192224;0.7776475164575606;-0.33000005727179416;0.8447307915660489
36.521719;1.0800360633369364;0.8334094475947598;0.7715940566352449;-0.3711809885976662;-0.3437012721733807;1.0718405313177042;10.000932883286177;0.8336201359466741;-0.4244549299808494;-0.42445494511495285;0.7776490311823792;-0.33000005561679563;0.8447315705893578
36.531719;1.0800388449657714;0.8334073907029018;0.7715953321099558;-0.3711809885599646;-0.34370127134862094;1.0718413640856255;10.00092441433417;0.8336223529936944;-0.4244549319230175;-0.4244549462424485;0.7776505124426903;-0.3300000540135366;0.8447324292523939
36.541719;1.080041454245229;0.8334052996187636;0.771596605018483;-0.37118098852241393;-0.34370127054014143;1.0718422838798802;10.000916539516401;0.8336244974973097;-0.4244549338129349;-0.42445494736388395;0.7776519645661133;-0.33000005245929437;0.8447333661458544
36.551719;1.0800438861543633;0.8334031775345603;0.7715978714783627;-0.3711809884860835;-0.3437012697491005;1.07184329572378;10.000909249305188;0.8336265746294514;-0.42445493564987474;-0.42445494847867143;0.7776533918260286;-0.3300000509518998;0.844734378469524
36.561719;1.0800461367379333;0.8334010293695376;0.7715991276059337;-0.37118098845196834;-0.3437012689770594;1.071844403882714;10.000902539675897;0.8336285885770207;-0.4244549374325022;-0.4244549495859692;0.7776547990494489;-0.330000049489954;0.8447354629388278
36.571719;1.0800482027954281;0.8333988607901929;0.771600370277739;-0.3711809884210349;-0.34370126822574526;1.0718456106344956;10.000896403696697;0.8336305431680717;-0.42445493915935917;-0.42445495068492906;0.777656192076639;-0.3300000480726773;0.8447366164829634
36.581719;1.080050081722873;0.8333966773171679;0.7716015970451667;-0.37118098839427993;-0.3437012674966929;1.0718469159195518;10.0008908296757;0.8336324427983899;-0.4244549408295204;-0.42445495177495;0.7776575770397712;-0.3300000466996837;0.8447378358474157
36.591719;1.080051772414091;0.8333944844225586;0.7716028057610325;-0.3711809883728254;-0.3437012667910847;1.0718483174899143;10.000885803965863;0.833634292789212;-0.4244549424427892;-0.4244549528556099;0.7776589591771627;-0.3300000453707244;0.8447391168823732
36.601719;1.0800532760313708;0.8333922878285505;0.7716039945753553;-0.3711809883579297;-0.3437012661097389;1.071849811455609;10.000881310981313;0.8336360992810049;-0.42445494399948097;-0.424454953926628;0.7776603420723115;-0.33000004408553696;0.8447404547160723
36.611719;1.0800545950093514;0.8333900931864511;0.7716051622954057;-0.3711809883508249;-0.3437012654530681;1.0718513938806833;10.000877329669757;0.833637869051345;-0.4244549455003572;-0.4244549549878859;0.7776617276870379;-0.33000004284386675;0.844741844528357
36.621719;1.0800557308991916;0.8333879056205241;0.7716063089764686;-0.3711809883524906;-0.34370126482108626;1.0718530618403268;10.000873831386823;0.8336396091822806;-0.42445494694668773;-0.42445495603928457;0.7776631173095959;-0.3300000416454943;0.8447432818053758
36.631719;1.0800566833962673;0.8333857296997024;0.7716074361082785;-0.3711809883636028;-0.34370126421354213;1.0718548123119473;10.000870778132667;0.8336413266494296;-0.4244549483400015;-0.4244549570807691;0.7776645125495817;-0.33000004049022;0.8447447616365107
36.641719;1.0800574513974588;0.8333835696734814;0.7716085459876191;-0.37118098838456537;-0.34370126362997966;1.0718566407738899;10.000868114906234;0.8336430279645439;-0.42445494968162045;-0.4244549581125886;0.7776659153982698;-0.33000003937772476;0.8447462779607479
36.651719;1.0800580344558457;0.8333814297931186;0.7716096407880898;-0.37118098841542224;-0.3437012630696568;1.071858541393276;10.000865764508415;0.8336447182768113;-0.424454950972448;-0.42445495913533376;0.7776673277396303;-0.3300000383074393;0.8447478239583178
36.661719;1.080058433722855;0.8333793143677539;0.7716107217905174;-0.3711809884558634;-0.3437012625314783;1.071860507913937;10.000863639051905;0.8336464002390497;-0.4244549522130893;-0.42445496014966666;0.7776687507373137;-0.33000003727862576;0.8447493930235839
36.671719;1.0800586525450873;0.8333772272282456;0.7716117890862861;-0.3711809885052668;-0.34370126201391693;1.0718625338082044;10.000861656196772;0.833648074335428;-0.4244549534040085;-0.4244549611559972;0.7776701841099701;-0.33000003629048047;0.8447509786091205
36.681719;1.0800586959109797;0.8333751714897109;0.7716128419537753;-0.3711809885626064;-0.3437012615149667;1.071864611992642;10.000859739992913;0.8336497405499974;-0.4244549545455826;-0.4244549621543954;0.7776716260997532;-0.33000003534223793;0.8447525732469742
36.691719;1.080058568502747;0.8333731499256745;0.7716138794232413;-0.3711809886267492;-0.3437012610323026;1.0718667350504796;10.000857817051266;0.833651399487439;-0.42445495563819974;-0.4244549631449101;0.7776730744439901;-0.3300000344333049;0.8447541685613394
36.701719;1.0800582734461575;0.8333711648807757;0.7716149006395052;-0.37118098869715177;-0.3437012605635513;1.0718688951645547;10.00085581955993;0.8336530523262645;-0.4244549566824273;-0.4244549641278351;0.7776745272978267;-0.33000003356313334;0.844755756191211
36.711719;1.0800578132132994;0.8333692180960993;0.7716159053049823;-0.37118098877409583;-0.34370126010654123;1.0718710829670668;10.000853682509927;0.833654700347406;-0.42445495767904;-0.4244549651034506;0.7776759831405473;-0.33000003273106815;0.8447573283460271
36.721719;1.0800571907556684;0.833367311074377;0.771616893935508;-0.37118098885841844;-0.34370125965944387;1.0718732869820726;10.000851340938242;0.8336563446609416;-0.42445495862887006;-0.42445496607160915;0.7776774400428134;-0.3300000319365961;0.8447588778371026
36.731719;1.0800564092499891;0.8333654449780545;0.7716178674608386;-0.3711809889513069;-0.3437012592206647;1.0718754949028686;10.000848738418597;0.8336579863243636;-0.42445495953268025;-0.4244549670317141;0.7776788954766491;-0.33000003117956495;0.8447603981454205
36.741719;1.080055471442954;0.8333636201867907;0.7716188266334919;-0.37118098905420865;-0.34370125878866387;1.0718776950442945;10.00084582654311;0.8336596267967401;-0.424454960391196;-0.4244549679829841;0.7776803468015704;-0.33000003045992243;0.8447618837734386
36.751719;1.0800543793133797;0.8333618366035233;0.7716197714689697;-0.3711809891686264;-0.34370125836208254;1.0718798765536668;10.000842549571672;0.8336612683089756;-0.42445496120523046;-0.4244549689245597;0.7776817916497536;-0.330000029777335;0.8447633303302061
36.761719;1.080053134058707;0.8333600941018954;0.7716207008175447;-0.37118098929581833;-0.3437012579400761;1.0718820295368123;10.000838838244025;0.8336629139554097;-0.4244549619758091;-0.42445496985542336;0.7776832279181742;-0.33000002913106596;0.8447647340619148
36.771719;1.080051736741874;0.8333583923341288;0.7716216128102698;-0.37118098943665107;-0.3437012575223466;1.0718841459850388;10.000834617961711;0.8336645676567694;-0.42445496270416927;-0.4244549707743776;0.7776846535495641;-0.33000002851992416;0.8447660916470774
36.781719;1.0800501894417371;0.8333567306130569;0.7716225059175169;-0.37118098959157747;-0.3437012571087925;1.0718862201884656;10.000829818882258;0.8336662336569788;-0.4244549633916119;-0.4244549716801579;0.777686066517487;-0.330000027942145;0.8447674004944562
36.791719;1.080048496058452;0.8333551084250207;0.7716233794263821;-0.37118098976057856;-0.34370125669934554;1.071888248020286;10.000824384357625;0.8336679155649821;-0.42445496403947564;-0.42445497257175724;0.7776874650866754;-0.3300000273955851;0.8447686586906249
36.801719;1.0800466621899452;0.8333535258846734;0.771624233271061;-0.3711809899432422;-0.34370125629424525;1.0718902263580936;10.000818274858036;0.8336696159110837;-0.42445496464930865;-0.4244549734487816;0.7776888478672632;-0.33000002687831037;0.8447698644957549
36.811719;1.080044693935909;0.833351983536055;0.7716250678214982;-0.37118099013894273;-0.34370125589418565;1.0718921530923788;10.00081146653442;0.8336713364749989;-0.4244549652228851;-0.42445497431144985;0.7776902137568198;-0.33000002638886433;0.8447710163402423
36.821719;1.0800425961397837;0.8333504819235102;0.7716258835960512;-0.37118099034691093;-0.3437012554999501;1.0718940271158963;10.000803951009518;0.8336730785585441;-0.42445496576184827;-0.42445497516041836;0.7776915621304044;-0.33000002592593736;0.8447721134156659
36.831719;1.080040371444331;0.833349021186625;0.7716266810256347;-0.3711809905663554;-0.343701255112004;1.071895848045714;10.00079573480179;0.8336748430285061;-0.4244549662673259;-0.42445497599683013;0.7776928927795907;-0.33000002548800256;0.8447731559312135
36.841719;1.080038020561552;0.8333476004283181;0.7716274608833943;-0.37118099079664546;-0.34370125473050156;1.0718976158522495;10.00078683251922;0.833676630536654;-0.42445496673994887;-0.4244549768223456;0.7776942053466563;-0.33000002507318205;0.8447741449072321
36.851719;1.0800355428091275;0.8333462173591341;0.7716282249527922;-0.3711809910373157;-0.3437012543555545;1.0718993307415643;10.000777258875543;0.8336784418869403;-0.4244549671801702;-0.4244549776388308;0.7776954992448672;-0.33000002467915596;0.8447750821285847
36.861719;1.080032937053823;0.8333448691554538;0.7716289757745536;-0.3711809912880515;-0.3437012539874636;1.071900993138374;10.00076702759507;0.8336802782370709;-0.42445496758855095;-0.4244549784480494;0.7776967742797494;-0.3300000243031721;0.8447759701506806
36.871719;1.08003020354803;0.8333435540185046;0.7716297156155706;-0.37118099154882184;-0.3437012536267922;1.0719026031996088;10.000756155894589;0.8336821407251315;-0.42445496796597043;-0.42445497925155545;0.7776980307810148;-0.33000002394228045;0.8447768118372523
36.881719;1.0800273449753395;0.8333422717604587;0.7716304456632116;-0.37118099181993214;-0.3437012532742976;1.0719041600709034;10.000744670009793;0.8336840297365788;-0.4244549683136998;-0.42445498005067106;0.7776992690200077;-0.33000002359360575;0.8447776096630885
36.891719;1.0800243654451458;0.8333410230871182;0.7716311658534896;-0.3711809921018841;-0.3437012529308281;1.0719056618811778;10.000732609441856;0.8336859442886047;-0.42445496863321674;-0.42445498084669475;0.777700488807088;-0.3300000232544843;0.8447783650657723
36.901719;1.0800212693488869;0.833339808949256;0.7716318752121694;-0.37118099239516233;-0.3437012525972566;1.071907106621814;10.000720025189544;0.8336878815070149;-0.42445496892604223;-0.42445498164119233;0.7777016896643086;-0.33000002292252734;0.8447790782483238
36.911719;1.0800180616045083;0.8333386309162414;0.7716325723052657;-0.3711809927000698;-0.343701252274496;1.0719084927386968;10.00070696996071;0.8336898368089147;-0.4244549691937852;-0.4244549824360806;0.777702870982711;-0.33000002259566147;0.8447797490329139
36.921719;1.0800147479919475;0.8333374916820161;0.7716332555123573;-0.3711809930167262;-0.34370125196357215;1.0719098187711102;10.00069348795912;0.8336918053460494;-0.4244549694381378;-0.4244549832335355;0.7777040315155738;-0.3300000222721568;0.8447803777146249
36.931719;1.080011334716683;0.8333363945263877;0.7716339233321581;-0.37118099334520144;-0.3437012516655406;1.0719110828237055;10.000679611075267;0.8336937835638376;-0.4244549696606922;-0.4244549840356693;0.777705168951919;-0.3300000219506527;0.8447809649100634
36.941719;1.0800078280768235;0.8333353423448229;0.7716345747081877;-0.37118099368560414;-0.34370125138121654;1.0719122828415815;10.000665357066055;0.8336957695876581;-0.4244549698627874;-0.4244549848441098;0.7777062805723237;-0.330000021630152;0.844781511196649
36.951719;1.0800042345802516;0.8333343369875515;0.7716352091602362;-0.37118099403805593;-0.34370125111103766;1.0719134177344927;10.000650728904022;0.8336977626748072;-0.4244549700456673;-0.4244549856598547;0.7777073640919171;-0.3300000213100049;0.8447820169052653
36.961719;1.0800005612188435;0.8333333787545196;0.7716358268922422;-0.3711809944025816;-0.34370125085508435;1.0719144884893776;10.00063572429824;0.8336997625349539;-0.4244549702108249;-0.42445498648341645;0.7777084175304234;-0.33000002098986414;0.8447824819087504
36.971719;1.0799968156788822;0.8333324664539689;0.7716364288702541;-0.371180994778951;-0.34370125061306295;1.071915498291603;10.000620350114332;0.8337017690609523;-0.424454970359973;-0.4244549873150252;0.7777094388978227;-0.3300000206696009;0.8447829055388629
36.981719;1.0799930063427436;0.8333315980201446;0.7716370166935962;-0.37118099516664027;-0.3437012503844485;1.0719164516274828;10.000604623268142;0.8337037826645518;-0.42445497049470776;-0.42445498815482313;0.777710426672817;-0.33000002034928183;0.844783286447464
36.991719;1.0799891425706374;0.833330770887626;0.7716375922352141;-0.3711809955649258;-0.34370125016885356;1.071917353182887;10.000588561652595;0.83370580450758;-0.4244549706164479;-0.42445498900311984;0.7777113801933244;-0.33000002002924433;0.8447836225497456
37.001719;1.079985235237006;0.8333299821278072;0.7716381571481384;-0.3711809959730217;-0.34370124996616896;1.0719182071195552;10.00057218232994;0.8337078359072616;-0.424454970726529;-0.4244549898606605;0.7777122989574704;-0.3300000197101789;0.8447839116067222
37.011719;1.079981296488736;0.8333292288274508;0.7716387126179108;-0.371180996390287;-0.3437012497763762;1.071919016668237;10.000555500317159;0.8337098774936246;-0.4244549708261524;-0.4244549907287453;0.7777131818811416;-0.3300000193930817;0.8447841520910142
37.021719;1.0799773386521625;0.8333285086679942;0.7716392594743335;-0.37118099681625144;-0.34370124959957676;1.0719197837780023;10.000538519728114;0.8337119291438861;-0.4244549709164532;-0.42445499160906325;0.7777140277746166;-0.33000001907898113;0.8447843433542106
37.031719;1.0799733732014394;0.8333278202551359;0.7716397984002785;-0.3711809972503046;-0.3437012494362279;1.071920509048057;10.0005212308387;0.8337139908010172;-0.42445497099871915;-0.42445499250318625;0.7777148362270762;-0.33000001876853563;0.8447844852516199
37.041719;1.0799694102470299;0.8333271630065355;0.77164033018002;-0.37118099769136964;-0.343701249286929;1.0719211925217207;10.000503617108885;0.8337160631226729;-0.4244549710744659;-0.42445499341202547;0.7777156076045444;-0.33000001846184324;0.8447845778974132
37.051719;1.0799654583929437;0.8333265370240985;0.7716408559889409;-0.3711809981377415;-0.34370124915198047;1.0719218349236759;10.000485659634123;0.8337181469912492;-0.4244549711452888;-0.42445499433570927;0.7777163424957259;-0.33000001815865243;0.8447846214334291
37.061719;1.0799615249737669;0.8333259431767571;0.7716413777154448;-0.37118099858703885;-0.34370124903149646;1.0719224379150107;10.000467334644885;0.8337202423685038;-0.4244549712127081;-0.42445499527387726;0.7777170414408003;-0.3300000178586331;0.8447846159034227
37.071719;1.079957616790192;0.8333253827556103;0.7716418980058463;-0.3711809990362901;-0.34370124892579024;1.0719230034213527;10.00044861141888;0.8337223476103313;-0.424454971278228;-0.42445499622605404;0.7777177046798646;-0.33000001756139863;0.8447845615275005
37.081719;1.0799537407318642;0.8333248567898056;0.7716424196664375;-0.3711809994821419;-0.34370124883540476;1.071923533784958;10.000429456640102;0.8337244594654293;-0.4244549713434473;-0.4244549971918344;0.7777183315167172;-0.33000001726649625;0.8447844592695698
37.091719;1.0799499036589009;0.8333243661180899;0.7716429452585654;-0.3711809999211433;-0.34370124876092106;1.0719240329558368;10.000409841004652;0.8337265733473763;-0.42445497140992144;-0.4244549981707467;0.7777189198991048;-0.3300000169735322;0.8447843114732079
37.101719;1.0799461118498959;0.8333239118845506;0.7716434775326246;-0.37118100035011603;-0.3437012487027824;1.0719245071119208;10.000389738750437;0.833728683703319;-0.4244549714788315;-0.4244549991619849;0.7777194668285808;-0.3300000166822333;0.844784122077079
37.111719;1.0799423706806206;0.8333234954805395;0.7716440198813113;-0.3711810007665374;-0.3437012486611359;1.0719249639566646;10.000369122514348;0.8337307846594102;-0.42445497155080375;-0.4244550001643163;0.7777199690543719;-0.3300000163923164;0.8447838962339013
37.121719;1.0799386849240145;0.8333231181296383;0.7716445765310836;-0.3711810011687403;-0.34370124863582796;1.0719254113898633;10.000347964411965;0.8337328709208099;-0.42445497162608625;-0.42445500117623747;0.7777204233478598;-0.3300000161032759;0.8447836395634111
37.131719;1.07993505948512;0.8333227805154024;0.7716451525218668;-0.37118100155580075;-0.34370124862662077;1.0719258567079033;10.000326239582508;0.8337349382717347;-0.4244549717049467;-0.4244550021962618;0.7777208264728936;-0.3300000158141765;0.8447833569639832
37.141719;1.0799314998176772;0.8333224828269582;0.771645752940895;-0.37118100192731396;-0.3437012486333195;1.071926306515394;10.000303922654325;0.8337369834780772;-0.42445497178803154;-0.4244550032230692;0.7777211753933733;-0.3300000155235914;0.8447830516191728
37.151719;1.0799280118805168;0.833322225640939;0.7716463817121649;-0.3711810022832934;-0.34370124865557733;1.0719267663928425;10.000280986223519;0.8337390042213906;-0.42445497187652365;-0.42445500425542665;0.7777214679410976;-0.3300000152298888;0.8447827253701095
37.161719;1.0799246018753392;0.8333220110186527;0.7716470406824184;-0.3711810026240631;-0.3437012486926828;1.0719272401546498;10.000257409366144;0.8337409990895056;-0.42445497197210763;-0.42445500529197533;0.7777217033739207;-0.3300000149316016;0.8447823798230326
37.171719;1.0799212751901983;0.8333218424966965;0.7716477292539882;-0.37118100295003215;-0.34370124874367647;1.071927729473798;10.00023318457215;0.8337429672051024;-0.4244549720768044;-0.4244550063309065;0.7777218824979779;-0.33000001462741885;0.8447820165705563
37.181719;1.0799180349322255;0.8333217240374449;0.771648444626316;-0.3711810032616079;-0.3437012488075988;1.0719282344227625;10.00020831805466;0.8337449076452568;-0.4244549721925715;-0.42445500736978686;0.777722007531718;-0.3300000143160534;0.8447816366718763
37.191719;1.0799148815208879;0.8333216591901691;0.7716491825128206;-0.371181003559359;-0.34370124888351017;1.0719287546078777;10.000182830645613;0.8337468189366123;-0.4244549723208055;-0.42445500840570505;0.77772208169474;-0.3300000139964654;0.8447812406957163
37.201719;1.0799118135619674;0.8333216507152067;0.7716499379616659;-0.3711810038440766;-0.34370124897033655;1.0719292898669217;10.000156760280506;0.8337486986220419;-0.42445497246216474;-0.4244550094354204;0.7777221084747723;-0.33000001366820153;0.8447808293619707
37.211719;1.0799088291901902;0.8333217001970591;0.7716507058694502;-0.3711810041165669;-0.3437012490668003;1.0719298405477298;10.000130162082298;0.8337505431034336;-0.42445497261684506;-0.4244550104554596;0.7777220907444444;-0.3300000133313835;0.8447804038025509
37.221719;1.0799059270867133;0.8333218076481863;0.7716514812383587;-0.371181004377482;-0.34370124917154393;1.0719304081320884;10.00010310223029;0.8337523482008099;-0.42445497278509836;-0.42445501146250575;0.7777220303693675;-0.33000001298636356;0.8447799653327399
37.231719;1.0799031068770824;0.8333219714468968;0.7716522595647407;-0.3711810046273271;-0.3437012492834047;1.071930995355038;10.000075650496978;0.8337541101550034;-0.4244549729674887;-0.42445501245385603;0.777721928327956;-0.33000001263349277;0.8447795151751653
37.241719;1.079900368795122;0.8333221886810225;0.7716530373280287;-0.37118100486654054;-0.3437012494016171;1.0719316045846583;10.000047882549309;0.8337558262123279;-0.4244549731647157;-0.4244550134273893;0.7777217846012078;-0.33000001227323855;0.8447790542251294
37.251719;1.0798977126239764;0.833322455512278;0.7716538121843267;-0.37118100509571406;-0.3437012495258291;1.0719322358824708;10.00001988583925;0.833757494680959;-0.4244549733774884;-0.42445501438119015;0.7777215979549162;-0.3300000119062781;0.8447785830216543
37.261719;1.0798951367104048;0.8333227675570519;0.7716545829368476;-0.3711810053158868;-0.3437012496559856;1.0719328872158602;9.999991756692943;0.8337591150201378;-0.42445497360668294;-0.42445501531340374;0.7777213662904544;-0.3300000115333927;0.8447781019185564
37.271719;1.0798926377792042;0.8333231206313324;0.7716553496551856;-0.3711810055285008;-0.34370124979219563;1.0719335562809336;9.99996359428453;0.833760687833076;-0.42445497385344155;-0.424455016222346;0.7777210877263869;-0.3300000111554751;0.8447776110103592
37.281719;1.0798902115993447;0.8333235115558577;0.7716561135189073;-0.3711810057349963;-0.3437012499347835;1.0719342415488406;9.99993549908123;0.8337622141990327;-0.42445497411896654;-0.4244550171065012;0.7777207616356026;-0.3300000107736267;0.8447771099696407
37.291719;1.0798878538593244;0.8333239383250566;0.7716568759958123;-0.3711810059365213;-0.34370125008436725;1.0719349421101407;9.999907574123641;0.8337636950091705;-0.4244549744043026;-0.42445501796445434;0.7777203886688234;-0.33000001038907145;0.8447765987834459
37.301719;1.0798855603233868;0.8333243992863033;0.7716576382465995;-0.3711810061339213;-0.3437012502416886;1.0719356571980005;9.999879925400952;0.83376513138832;-0.42445497471028065;-0.42445501879492803;0.7777199701497293;-0.3300000100030105;0.8447760790309385
37.311719;1.0798833269548263;0.8333248916946453;0.7716584013109656;-0.3711810063278353;-0.34370125040736427;1.0719363857398416;9.999852658450456;0.8337665253320481;-0.4244549750374834;-0.42445501959684584;0.777719507977151;-0.3300000096166562;0.844775553651667
37.321719;1.079881151124483;0.8333254108922863;0.7716591663040433;-0.3711810065187446;-0.34370125058181417;1.0719371259039783;9.999825870947394;0.8337678791173553;-0.4244549753863194;-0.4244550203693534;0.7777190049127871;-0.3300000092313005;0.8447750251383918
37.331719;1.0798790328502448;0.8333259511761235;0.7716599342604703;-0.3711810067069553;-0.343701250765422;1.0719378749981354;9.999799641422095;0.833769194314726;-0.42445497575713326;-0.4244550211117941;0.7777184643501307;-0.33000000884823605;0.8447744941041722
37.341719;1.0798769748466668;0.8333265074695227;0.7716607061263838;-0.37118100689271755;-0.34370125095882337;1.0719386303868377;9.9997740222618;0.8337704717431413;-0.4244549761501307;-0.42445502182370587;0.7777178897519045;-0.3300000084686763;0.8447739587155744
37.351719;1.0798749817566287;0.8333270757998039;0.7716614830785922;-0.37118100707649754;-0.34370125116307715;1.0719393907100303;9.999749045706439;0.8337717116538531;-0.42445497656525377;-0.42445502250488026;0.777717284168822;-0.33000000809372276;0.844773414933245
37.361719;1.0798730589950896;0.8333276523957156;0.7716622668609343;-0.3711810072589541;-0.34370125137950946;1.071940156126066;9.999724730240825;0.8337729133320946;-0.42445497700217727;-0.42445502315544476;0.7777166495383355;-0.33000000772435634;0.84477285782507
37.371719;1.0798712110645878;0.8333282329180272;0.7716630598151585;-0.3711810074405333;-0.3437012516092863;1.071940927792203;9.999701077102376;0.8337740749109861;-0.4244549774604219;-0.4244550237759667;0.7777159864174766;-0.3300000073615409;0.8447722826971379
37.381719;1.0798694400155036;0.833328812744929;0.7716638646181618;-0.3711810076212964;-0.34370125185306794;1.0719417072331683;9.999678070674603;0.8337751938997653;-0.42445497793962356;-0.42445502436740684;0.7777152948037006;-0.3300000070063809;0.8447716850670978
37.391719;1.07986774556295;0.833329388087698;0.7716646843030194;-0.37118100780112484;-0.3437012521110196;1.0719424958490558;9.999655692242188;0.8337762677589026;-0.4244549784397922;-0.42445502493073506;0.7777145748666318;-0.330000006660104;0.8447710603683866
37.401719;1.0798661267163394;0.833329956758476;0.7716655226631722;-0.3711810079797304;-0.3437012523829994;1.0719432947964485;9.999633934037465;0.8337772941052075;-0.4244549789611851;-0.42445502546654423;0.7777138271606577;-0.33000000632380316;0.844770403722164
37.411719;1.0798645833275717;0.833330517665927;0.7716663840941154;-0.3711810081564221;-0.3437012526685635;1.0719441053385228;9.999612801642884;0.8337782708331221;-0.42445497950391914;-0.4244550259750715;0.77771305298521;-0.33000000599820717;0.8447697097946384
37.421719;1.0798631168187356;0.8333310697710047;0.7716672726898578;-0.3711810083301046;-0.343701252966837;1.071944929336135;9.999592312278542;0.8337791962567939;-0.4244549800677944;-0.4244550264566006;0.7777122544578831;-0.3300000056836674;0.8447689736150231
37.431719;1.0798617300189146;0.8333316114911385;0.7716681913879958;-0.3711810084996471;-0.34370125327658574;1.0719457691617502;9.99957249528074;0.8337800690734533;-0.4244549806523631;-0.4244550269119472;0.7777114340127704;-0.3300000053802157;0.8447681920223356
37.441719;1.079860426489133;0.8333321405023763;0.7716691414115527;-0.37118100866434883;-0.34370125359650366;1.0719466271940097;9.999553390959965;0.8337808881807958;-0.4244549812569125;-0.4244550273425962;0.7777105940052905;-0.3300000050875972;0.8447673642147892
37.451719;1.0798592097704363;0.8333326536533633;0.7716701219698656;-0.37118100882407085;-0.34370125392542156;1.0719475056878591;9.999535049792623;0.8337816525775374;-0.4244549818803867;-0.4244550277503217;0.7777097366826031;-0.33000000480531666;0.844766491031966
37.461719;1.0798580823456838;0.8333331469857477;0.7716711305084605;-0.3711810089789088;-0.3437012542621003;1.0719484067585006;9.999517532492476;0.8337823615267521;-0.42445498252148095;-0.4244550281367783;0.7777088640537398;-0.3300000045326539;0.8447655737577507
37.471719;1.0798570450176013;0.8333336161818594;0.7716721636095537;-0.3711810091287883;-0.3437012546047295;1.0719493325413072;9.999500902299612;0.833783014642684;-0.4244549831786939;-0.42445502850348465;0.7777079776467664;-0.3300000042686439;0.84476461316673
37.481719;1.079856097566756;0.8333340574479504;0.771673217999964;-0.3711810092733654;-0.34370125495073445;1.0719502858742749;9.99948520731156;0.8337836115027006;-0.42445498385009756;-0.42445502885196706;0.7777070785917694;-0.3300000040121366;0.8447636093267222
37.491719;1.0798552395695178;0.8333344677955876;0.7716742910642365;-0.37118100941220833;-0.3437012552969788;1.0719512702971108;9.999470463668768;0.8337841513274974;-0.42445498453317126;-0.4244550291838218;0.7777061680569038;-0.3300000037619052;0.8447625620688285
37.501719;1.0798544704418538;0.8333348441474923;0.7716753808502007;-0.37118100954503425;-0.34370125563997456;1.0719522889379327;9.99945665030766;0.8337846331790337;-0.4244549852250352;-0.4244550295006882;0.7777052479244386;-0.3300000035167077;0.8447614711024929
37.511719;1.079853789088227;0.8333351823322912;0.7716764858944759;-0.37118100967193196;-0.34370125597607615;1.0719533436758706;9.999443716543931;0.8337850562416266;-0.42445498592292424;-0.42445502980416705;0.7777043213744415;-0.3300000032754131;0.8447603357094268
37.521719;1.079853193206153;0.833335477301951;0.7716776051425086;-0.37118100979352003;-0.3437012563016957;1.0719544351002694;9.999431596982207;0.8337854199468134;-0.42445498662457737;-0.4244550300956868;0.7777033928801693;-0.33000000303723004;0.8447591549318829
37.531719;1.0798526783701763;0.8333357246535761;0.7716787381311657;-0.37118100991087466;-0.3437012566133892;1.0719555625822454;9.999420224520241;0.8337857240980959;-0.42445498732832976;-0.4244550303763282;0.7777024676639122;-0.33000000280179564;0.8447579278493881
37.541719;1.079852237606672;0.8333359219065468;0.7716798851667034;-0.3711810100252269;-0.34370125690785247;1.0719567242815307;9.999409536417138;0.8337859687525269;-0.4244549880329625;-0.4244550306468821;0.7777015509126887;-0.3300000025690704;0.844756653806133
37.551719;1.0798518620269841;0.8333360682070591;0.7716810469040079;-0.37118101013769317;-0.34370125718192585;1.0719579175352605;9.999399475901475;0.8337861538010001;-0.42445498873766235;-0.4244550309081036;0.7777006469158301;-0.3300000023393474;0.8447553333050752
37.561719;1.0798515424675807;0.8333361632557177;0.7716822238584855;-0.37118101024921585;-0.3437012574325359;1.071959139547463;9.999389989771439;0.8337862788138964;-0.4244549894421847;-0.4244550311606986;0.7776997587978681;-0.33000000211339964;0.844753968572482
37.571719;1.0798512709632202;0.8333362068100054;0.7716834166376112;-0.37118101036054046;-0.343701257656486;1.0719603880796793;9.9993810222506;0.8337863430132517;-0.4244549901468511;-0.4244550314050985;0.7776988891674602;-0.3300000018924174;0.84475256283427
37.581719;1.0798510407041935;0.8333361989610086;0.7716846261382551;-0.3711810104720921;-0.34370125785023553;1.0719616622930057;9.999372512954862;0.8337863449456347;-0.4244549908522481;-0.42445503164138504;0.7776980407393933;-0.33000000167764876;0.8447511193875812
37.591719;1.0798508449941706;0.8333361404437267;0.7716858531723481;-0.3711810105839822;-0.34370125801001744;1.0719629630851972;9.999364405456971;0.8337862823491035;-0.4244549915589204;-0.4244550318694085;0.7776972166446238;-0.33000000146998404;0.8447496414340896
37.601719;1.0798506764912195;0.8333360319873304;0.7716870981690154;-0.37118101069623305;-0.3437012581322726;1.071964292296718;9.99935665771246;0.8337861524931465;-0.4244549922672043;-0.4244550320888709;0.7776964203136401;-0.33000000126975787;0.844748132207755
37.611719;1.0798505270182297;0.8333358730622907;0.77168836136804;-0.3711810108088189;-0.3437012582140155;1.0719656517994025;9.999349242429139;0.8337859524569061;-0.4244549929770609;-0.4244550322992313;0.7776956544231802;-0.330000001076758;0.8447465947032757
37.621719;1.0798503878297818;0.8333356614010841;0.7716896430562011;-0.3711810109213639;-0.34370125825302905;1.0719670430058075;9.999342140894843;0.8337856789681937;-0.42445499368799305;-0.4244550324996529;0.7776949202789643;-0.33000000089033127;0.8447450313909155
37.631719;1.0798502500993319;0.8333353934468474;0.7716909433033706;-0.3711810110330289;-0.34370125824791287;1.0719684664089404;9.999335340226605;0.8337853283267679;-0.4244549943991832;-0.4244550326892101;0.7776942186168003;-0.330000000709654;0.8447434447916117
37.641719;1.0798501055969931;0.8333350650912223;0.7716922614211991;-0.37118101114284763;-0.3437012581979494;1.0719699212962983;9.999328832530702;0.833784897065471;-0.4244549951096282;-0.42445503286721237;0.7776935504163364;-0.33000000053408457;0.8447418383842656
37.651719;1.0798499475273362;0.8333346722669099;0.7716935958491514;-0.37118101125005315;-0.34370125810287305;1.0719714056895593;9.99932260770347;0.8337843825763259;-0.42445499581798346;-0.4244550330332981;0.7776929170351785;-0.3300000003633845;0.844740216078961
37.661719;1.079849770856185;0.8333342111408822;0.7716949447775305;-0.3711810113540875;-0.34370125796257184;1.071972916828917;9.999316644124692;0.8337837827184169;-0.42445499652230023;-0.42445503318723976;0.7776923200428969;-0.33000000019773146;0.8447385803676607
37.671719;1.079849571854804;0.8333336783662553;0.7716963068337875;-0.37118101145444804;-0.3437012577768126;1.071974452286228;9.999310906685297;0.8337830951963531;-0.42445499722014784;-0.42445503332884027;0.7776917608403502;-0.3300000000375412;0.8447369314703167
37.681719;1.07984934741899;0.8333330717625448;0.7716976809763965;-0.37118101155059646;-0.34370125754524655;1.071976010164559;9.999305352558448;0.8337823175064529;-0.4244549979091009;-0.4244550334581122;0.7776912405934591;-0.32999999988333234;0.8447352682257006
37.691719;1.0798490949458395;0.8333323906067127;0.7716990656871412;-0.3711810116420562;-0.34370125726766315;1.0719775882568625;9.999299941519098;0.8337814472786764;-0.42445499858710056;-0.42445503357545983;0.7776907606403116;-0.3299999997358461;0.844733589406221
37.701719;1.0798488131659876;0.8333316349667924;0.7717004584459838;-0.37118101172850515;-0.34370125694417947;1.0719791840611888;9.999294645468467;0.8337804831160595;-0.4244549992524672;-0.42445503368155363;0.7776903225310435;-0.32999999959624626;0.8447318944932801
37.711719;1.0798485031707585;0.8333308050251723;0.7717018561987181;-0.37118101180965457;-0.34370125657530903;1.0719807954764908;9.999289452368023;0.833779425085776;-0.4244549999036478;-0.4244550337770301;0.7776899279293045;-0.3299999994660859;0.8447301835561782
37.721719;1.0798481684639736;0.8333299012203705;0.7717032561628757;-0.3711810118852352;-0.34370125616193503;1.071982420599528;9.99928436256085;0.8337782738844043;-0.4244550005389011;-0.4244550338623692;0.7776895789797872;-0.3299999993469682;0.8447284563768238
37.731719;1.079847813982621;0.8333289244912714;0.7717046559113371;-0.37118101195526926;-0.3437012557051485;1.0719840567505343;9.999279379933625;0.8337770298129141;-0.42445500115622403;-0.42445503393786294;0.7776892781545814;-0.32999999924015133;0.8447267120122308
37.741719;1.079847445423879;0.8333278759628864;0.7717060527340014;-0.371181012020226;-0.3437012552060703;1.0719856998718325;9.99927450778537;0.8337756924990927;-0.4244550017535837;-0.42445503400349527;0.7776890272922089;-0.32999999914651584;0.8447249496658843
37.751719;1.0798470698244849;0.8333267567925181;0.7717074434282594;-0.37118101208090826;-0.34370125466580526;1.0719873447126531;9.999269748995504;0.8337742612739186;-0.42445500232922323;-0.4244550340589131;0.7776888269155585;-0.329999999066902;0.8447231699157514
37.761719;1.0798466961117716;0.8333255684520756;0.7717088252549641;-0.3711810121382493;-0.3437012540855187;1.0719889852291635;9.99926510186396;0.8337727359726371;-0.4244550028818028;-0.42445503410354907;0.7776886760673353;-0.32999999900228266;0.8447213752145872
37.771719;1.0798463343017177;0.8333243126507474;0.7717101969310355;-0.3711810121930985;-0.34370125346650415;1.0719906145779963;9.999260557635635;0.8337711170177319;-0.4244550034102947;-0.42445503413672525;0.7776885724194895;-0.3299999989535951;0.8447195698733814
37.781719;1.0798459940302851;0.8333229911146683;0.7717115583088011;-0.37118101224613786;-0.34370125281026825;1.0719922251507212;9.999256105760459;0.8337694046180542;-0.4244550039138797;-0.4244550341576816;0.7776885126183045;-0.329999998921646;0.8447177597696222
37.791719;1.0798456834395218;0.8333216058968624;0.7717129092232701;-0.3711810122980104;-0.34370125211870795;1.0719938092361332;9.99925173946517;0.8337675985125876;-0.42445500439202266;-0.4244550341656128;0.7776884928230834;-0.32999999890724396;0.8447159514741163
37.801719;1.0798454089387284;0.833320159712259;0.7717142488932462;-0.3711810123494623;-0.34370125139413155;1.071995359893907;9.99924745424644;0.8337656985956716;-0.42445500484442544;-0.4244550341597667;0.7776885091366066;-0.3299999989112625;0.8447141508100272
37.811719;1.0798451760318275;0.833318655843758;0.7717155761731314;-0.37118101240126694;-0.34370125063904067;1.0719968715468366;9.999243242774742;0.8337637056997055;-0.42445500527076974;-0.4244550341397596;0.7776885574592539;-0.32999999893453413;0.8447123617064188
37.821719;1.079844990519614;0.8333170980446047;0.7717168898030226;-0.37118101245412705;-0.34370124985598266;1.0719983402969957;9.999239094702098;0.8337616219006118;-0.42445500567057187;-0.42445503410609126;0.7776886332713444;-0.32999999897765786;0.8447105862583181
37.831719;1.0798448590004883;0.8333154907109311;0.771718188229987;-0.3711810125087871;-0.34370124904764104;1.071999764291729;9.999234999752572;0.8337594502584841;-0.42445500604322967;-0.4244550340602759;0.7776887319827966;-0.3299999990407767;0.8447088256758359
37.841719;1.0798447886042764;0.8333138390738276;0.7717194694804305;-0.3711810125659169;-0.34370124821686343;1.072001143950435;9.999230949032132;0.8337571946083789;-0.4244550063882429;-0.42445503400434154;0.777688849214179;-0.3299999991235451;0.8447070810407565
37.851719;1.0798447864068095;0.8333121492414354;0.7717207312758417;-0.37118101262572056;-0.3437012473663359;1.0720024814683475;9.999226935684955;0.8337548595226271;-0.42445500670552017;-0.4244550339403373;0.7776889805831939;-0.32999999922532314;0.8447053534807909
37.861719;1.0798448583160007;0.8333104281645356;0.7717219708317165;-0.3711810126879908;-0.3437012464982976;1.0720037799013789;9.999222956382209;0.8337524500422906;-0.424455006995475;-0.4244550338702457;0.7776891215989922;-0.32999999934536667;0.8447036442746745
37.871719;1.0798450080892033;0.8333086836132124;0.771723184623211;-0.37118101275249843;-0.34370124561476934;1.0720050418122151;9.999219010682367;0.8337499710103905;-0.42445500725878776;-0.4244550337959514;0.777689268011582;-0.32999999948301784;0.8447019554010512
37.881719;1.0798452377134267;0.8333069241295875;0.7717243690580583;-0.37118101281902943;-0.34370124471789404;1.0720062675833602;9.999215095102024;0.833747426021693;-0.424455007496071;-0.42445503371897986;0.7776894162725939;-0.3299999996378746;0.8447002903355361
37.891719;1.0798455482373952;0.8333051587853632;0.7717255214226958;-0.37118101288716915;-0.343701243809921;1.0720074552616279;9.9992111996703;0.8337448168563083;-0.42445500770767425;-0.4244550336401401;0.7776895635665106;-0.3299999998097733;0.8446986545480912
37.901719;1.0798459399646523;0.833303396935656;0.7717266402346764;-0.3711810129563623;-0.34370124289322584;1.072008602415708;9.999207314125767;0.8337421444089149;-0.4244550078935814;-0.4244550335593634;0.7776897072221296;-0.3299999999986471;0.8446970549805266
37.911719;1.0798464127679523;0.8333016482945492;0.77172772533471;-0.3711810130262517;-0.3437012419704813;1.0720097077581794;9.999203435466933;0.8337394101354841;-0.424455008053389;-0.42445503347587754;0.7776898441278566;-0.33000000020441356;0.8446954982880409
37.921719;1.0798469665359152;0.8332999226590292;0.7717287774386071;-0.3711810130968016;-0.34370124104451943;1.0720107709885798;9.999199569932077;0.8337366162687132;-0.42445500818644016;-0.42445503338851426;0.7776899710098307;-0.3300000004269223;0.8446939895252132
37.931719;1.0798476008802522;0.8332982289013271;0.7717297968701766;-0.37118101316808644;-0.3437012401181277;1.072011792100819;9.999195733893254;0.8337337649560191;-0.4244550082920537;-0.4244550332958296;0.7776900851339065;-0.33000000066598106;0.8446925323485646
37.941719;1.0798483144603301;0.8332965745100801;0.7717307826210283;-0.3711810132402575;-0.34370123919399354;1.0720127719547439;9.99919195701442;0.8337308575596456;-0.42445500836975003;-0.42445503319607597;0.7776901842968016;-0.3300000009215224;0.8446911291244469
37.951719;1.0798491047853997;0.8332949659869898;0.7717317323450734;-0.371181013313875;-0.34370123827443694;1.0720137129187015;9.99918828342427;0.8337278945685394;-0.4244550084193125;-0.4244550330873875;0.7776902664295027;-0.33000000119379247;0.8446897802709271
37.961719;1.079849968540892;0.8332934086944922;0.7717326424784576;-0.3711810133900609;-0.34370123736121944;1.072014617793865;9.999184764919448;0.8337248758765757;-0.4244550084406644;-0.42445503296820103;0.7776903294875621;-0.3300000014833624;0.8446884841210827
37.971719;1.0798509021090508;0.8332919060106486;0.7717335082849649;-0.371181013470206;-0.3437012364559331;1.0720154886306672;9.999181448776744;0.8337218009953716;-0.42445500843382844;-0.4244550328375394;0.7776903713429353;-0.33000000179116135;0.8446872376257872
37.981719;1.079851902079599;0.8332904589965032;0.7717343245655335;-0.3711810135556163;-0.34370123556058535;1.072016327072699;9.999178368988144;0.833718668853046;-0.4244550083990065;-0.4244550326949029;0.7776903898987306;-0.33000000211856495;0.8446860371040057
37.991719;1.079852965156407;0.833289067056883;0.7717350869617785;-0.3711810136472333;-0.34370123467771757;1.072017134859342;9.999175544250017;0.8337154773692443;-0.42445500833667543;-0.42445503253990785;0.7776903838419508;-0.33000000246702565;0.8446848784074139
38.001719;1.0798540874315063;0.8332877291317438;0.7717357927000237;-0.37118101374547485;-0.34370123381008766;1.0720179132992373;9.999172984200467;0.8337122235098232;-0.4244550082477322;-0.42445503237211013;0.7776903530680033;-0.3300000028373719;0.8446837566793424
38.011719;1.0798552643436026;0.8332864447337247;0.7717364403039629;-0.3711810138504488;-0.34370123296036853;1.072018662427199;9.999170701412085;0.8337089040647594;-0.42445500813360404;-0.4244550321911662;0.7776902979052829;-0.33000000322961665;0.8446826667477313
38.021719;1.0798564913470177;0.8332852141012296;0.771737029090843;-0.37118101396228353;-0.3437012321310135;1.0720193807847889;9.999168712285066;0.8337055163878716;-0.42445500799614044;-0.424455031997001;0.7776902183234484;-0.3300000036432586;0.8446816042761329
38.031719;1.079857763848382;0.8332840372530278;0.7717375590117238;-0.3711810140811824;-0.34370123132421015;1.072020066081087;9.999167021991552;0.8337020587256796;-0.4244550078372337;-0.42445503178979077;0.7776901140270259;-0.3300000040774303;0.8446805664354968
38.041719;1.0798590767427798;0.8332829129561037;0.7717380308168635;-0.37118101420737243;-0.34370123054186696;1.0720207163568405;9.999165616856917;0.833698530524986;-0.424455007658407;-0.4244550315698538;0.7776899846019447;-0.330000004530911;0.8446795518067078
38.051719;1.0798604249382522;0.8332818387398573;0.7717384462825706;-0.37118101434107154;-0.3437012297856237;1.0720213308880489;9.999164473578022;0.8336949321580878;-0.424455007460699;-0.42445503133763296;0.7776898294229674;-0.33000000500233734;0.8446785601285823
38.061719;1.07986180446822;0.8332808117603369;0.7717388080996912;-0.37118101448231566;-0.34370122905689543;1.0720219102171646;9.999163569120686;0.8336912639454677;-0.4244550072447214;-0.4244550310937567;0.7776896476360639;-0.3300000054904458;0.8446775919789524
38.071719;1.0798632127951187;0.8332798293883259;0.7717391195332525;-0.37118101463087533;-0.3437012283569408;1.0720224553480073;9.999162882518146;0.8336875259455889;-0.42445500701059835;-0.42445503083888775;0.7776894384097873;-0.33000000599406076;0.8446766485225367
38.081719;1.0798646482733716;0.8332788891911307;0.7717393840052422;-0.37118101478649135;-0.34370122768688416;1.0720229667925332;9.99916239081146;0.8336837184511668;-0.42445500675797104;-0.42445503057342654;0.7776892015212329;-0.33000000651203615;0.8446757314040438
38.091719;1.079866109529206;0.8332779890783555;0.7717396048829858;-0.37118101494900685;-0.34370122704761036;1.0720234442359386;9.999162064981059;0.8336798421153904;-0.42445500648632806;-0.4244550302975533;0.7776889377420626;-0.33000000704334254;0.844674842459478
38.101719;1.0798675947409908;0.8332771276311284;0.77173978596587;-0.37118101511825;-0.34370122643955403;1.0720238869552552;9.999161871923489;0.8336758979321486;-0.4244550061954356;-0.4244550300114876;0.7776886488140663;-0.3300000075870327;0.844673983228888
38.111719;1.0798691011019557;0.8332763038785318;0.7717399323213581;-0.37118101529399083;-0.3437012258626228;1.0720242942154374;9.99916177924954;0.8336718873867148;-0.42445500588555496;-0.42445502971538523;0.7776883374738782;-0.3300000081419465;0.8446731546885834
38.121719;1.0798706252948673;0.8332755165787201;0.7717400507461633;-0.3711810154758681;-0.343701225316465;1.0720246649000469;9.999161753497818;0.8336678128870858;-0.424455005557337;-0.42445502940905516;0.7776880076506236;-0.3300000087065249;0.8446723576867718
38.131719;1.079872164784458;0.83327476364018;0.7717401492546921;-0.3711810156632336;-0.3437012248008931;1.0720249968316726;9.99916175270422;0.8336636784687494;-0.42445500521145413;-0.42445502909213473;0.777687664475884;-0.3300000092789988;0.8446715936867185
38.141719;1.0798737189036578;0.8332740420380343;0.7717402358714931;-0.3711810158552002;-0.34370122431610445;1.0720252870205762;9.99916172723005;0.8336594900547476;-0.4244550048483463;-0.4244550287644276;0.7776873137660271;-0.3300000098577178;0.8446708647187917
38.151719;1.0798752889288248;0.8332733481807818;0.7717403180413218;-0.371181016050722;-0.34370122386243773;1.0720255332967594;9.999161630059836;0.8336552547443506;-0.42445500446835155;-0.42445502842581045;0.7776869610360461;-0.3300000104413969;0.8446701728199918
38.161719;1.079876877009465;0.83327267833072;0.7717404025763697;-0.37118101624855365;-0.3437012234397997;1.0720257355691103;9.999161420755081;0.8336509796907823;-0.42445500407189546;-0.4244550280760665;0.7776866105046187;-0.3300000110292873;0.8446695197670793
38.171719;1.079878484564848;0.8332720288226054;0.771740495234544;-0.37118101644737955;-0.34370122304745243;1.0720258949840846;9.999161062894018;0.8336466714130536;-0.4244550036594236;-0.42445502771502475;0.7776862646483842;-0.3300000116210512;0.8446689068781892
38.181719;1.0798801114124792;0.8332713963127357;0.7717406003686431;-0.37118101664612807;-0.3437012226843857;1.0720260122493994;9.999160527677327;0.8336423358750528;-0.4244550032313161;-0.42445502734260465;0.7776859244808977;-0.33000001221628783;0.8446683350484462
38.191719;1.0798817563940573;0.8332707777647724;0.7717407207896496;-0.37118101684420707;-0.3437012223497085;1.0720260867616758;9.999159799785103;0.8336379789812943;-0.4244550027880369;-0.4244550269585362;0.777685589938374;-0.33000001281426217;0.8446678050139873
38.201719;1.0798834185659307;0.8332701697315471;0.7717408571775849;-0.37118101704147705;-0.34370122204270104;1.072026116606675;9.999158875914285;0.833633606703654;-0.42445500233033967;-0.4244550265622237;0.7776852598605282;-0.3300000134141971;0.8446673172845669
38.211719;1.0798850978012395;0.8332695676333844;0.7717410076685506;-0.37118101723802266;-0.34370122176266277;1.072026099087529;9.999157760379868;0.8336292250013791;-0.4244550018591883;-0.4244550261530339;0.7776849322976778;-0.3300000140156505;0.8446668722652445
38.221719;1.079886794906775;0.8332689657717833;0.7717411684590361;-0.37118101743401394;-0.34370122150886306;1.072026031406086;9.999156460668548;0.8336248401430818;-0.4244550013754329;-0.42445502573072785;0.7776846057420933;-0.33000001461841666;0.8446664706961433
38.231719;1.0798885120984223;0.8332683579564407;0.7717413345227366;-0.3711810176296899;-0.34370122128064623;1.0720259114643822;9.999154978236254;0.8336204591035636;-0.42445500087963245;-0.4244550252958036;0.7776842804525576;-0.3300000152222164;0.8446661136185005
38.241719;1.0798902536742105;0.8332677381208282;0.771741500034592;-0.37118101782520174;-0.3437012210773674;1.072025738264112;9.999153301256309;0.8336160896479512;-0.424455000372088;-0.42445502484962583;0.7776839589501346;-0.3300000158265987;0.8446658025142348
38.251719;1.0798920252278983;0.8332671003744356;0.7717416593218048;-0.37118101802029224;-0.34370122089814903;1.0720255116393431;9.999151409230448;0.8336117398930897;-0.4244549998528467;-0.4244550243942714;0.7776836455658951;-0.3300000164308962;0.8446655400317039
38.261719;1.0798938315884299;0.8332664387504298;0.7717418077512307;-0.3711810182141341;-0.34370122074176757;1.0720252323532142;9.999149283555557;0.8336074175398892;-0.42445499932181796;-0.4244550239322336;0.7776833452221658;-0.33000001703408527;0.8446653298338497
38.271719;1.0798956756500449;0.8332657472757683;0.771741941646342;-0.3711810184055324;-0.3437012206066342;1.0720249020499084;9.999146914348763;0.8336031296653906;-0.4244549987790283;-0.42445502346615144;0.7776830618281639;-0.3300000176347112;0.8446651754472039
38.281719;1.0798975580462034;0.833265020551164;0.7717420579567248;-0.3711810185933039;-0.34370122049080004;1.0720245220581923;9.999144302033935;0.8335988830550956;-0.42445499822467375;-0.4244550229986054;0.7776827970435513;-0.33000001823096126;0.844665079481958
38.291719;1.079899476742883;0.8332642545220564;0.7717421543069133;-0.3711810187766061;-0.34370122039211;1.072024092202029;9.999141455160963;0.8335946841650939;-0.42445499765909944;-0.4244550225320031;0.7776825502681441;-0.33000001882086066;0.8446650435825392
