time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.301719;1.0799014273509435;0.8332634467146661;0.7717422291786754;-0.3711810189550913;-0.3437012203083398;1.0720236103595948;9.999138385740022;0.8335905386964082;-0.4244549970828921;-0.4244550220685633;0.7776823197580465;-0.3300000194025001;0.8446650687617073
38.311719;1.0799034039903406;0.8332625955346291;0.7717422819300072;-0.3711810191286765;-0.34370122023712113;1.072023072472533;9.999135103429763;0.83358645143579;-0.424454996496812;-0.42445502161028054;0.7776821033854283;-0.3300000199741319;0.8446651556026309
38.321719;1.079905399788205;0.8332616995183011;0.7717423125633167;-0.37118101929711894;-0.3437012201759456;1.0720224733311683;9.99913161209994;0.8335824265786226;-0.4244549959016443;-0.42445502115882766;0.7776818984100333;-0.3300000205341272;0.8446653041283908
38.331719;1.0799074077684725;0.8332607575802798;0.7717423214660112;-0.3711810194599481;-0.3437012201224787;1.0720218081756476;9.999127914517699;0.8335784683286848;-0.42445499529833125;-0.4244550207154587;0.7776817017445243;-0.33000002108098103;0.8446655139641663
38.341719;1.0799094220984593;0.8332597698531536;0.7717423090348683;-0.3711810196166847;-0.34370122007481724;1.0720210739311127;9.999124025126388;0.8335745812569482;-0.4244549946883164;-0.4244550202809793;0.7776815112934176;-0.330000021613403;0.8446657849015147
38.351719;1.0799114381555512;0.8332587383744803;0.7717422751093231;-0.37118101976694895;-0.3437012200315085;1.0720202693493317;9.999119979705718;0.8335707700413255;-0.4244549940737075;-0.42445501985586886;0.7776813268069075;-0.33000002213039187;0.8446661168631431
38.361719;1.0799134516920572;0.8332576674099558;0.7717422189785215;-0.3711810199105167;-0.34370121999159287;1.072019394977696;9.999115830685074;0.8335670388524855;-0.4244549934569828;-0.4244550194404044;0.7776811495561748;-0.330000022631249;0.8446665089318788
38.371719;1.0799154584711492;0.8332565628376283;0.7717421399730994;-0.3711810200473795;-0.3437012199547028;1.0720184530802843;9.999111634706798;0.8335633908901254;-0.4244549928404835;-0.4244550190346618;0.7776809815408021;-0.33000002311551274;0.8446669585456695
38.381719;1.0799174543502115;0.8332554303308316;0.7717420377239255;-0.3711810201777398;-0.34370121992107405;1.072017446614348;9.99910744595381;0.8335598283551487;-0.424454992226187;-0.42445501863856727;0.7776808246992144;-0.3300000235827697;0.8446674617035869
38.391719;1.0799194353521906;0.8332542736040303;0.771741912017133;-0.3711810203020827;-0.34370121989144914;1.0720163781546272;9.99910331568571;0.8335563526383616;-0.4244549916158034;-0.42445501825199367;0.7776806802970941;-0.33000002403238715;0.8446680136016224
38.401719;1.0799213976201105;0.8332530940525719;0.7717417627394771;-0.3711810204211299;-0.34370121986698166;1.0720152499115425;9.999099294306458;0.8335529642996472;-0.42445499101095574;-0.4244550178748109;0.7776805486278342;-0.33000002446337035;0.8446686089188851
38.411719;1.0799233372668047;0.8332518915573721;0.7717415901495939;-0.37118102053546687;-0.3437012198491443;1.0720140640811697;9.999095435476969;0.833549662743565;-0.4244549904133209;-0.42445501750693876;0.7776804292452352;-0.330000024874402;0.8446692417599593
38.421719;1.0799252504291283;0.8332506654740706;0.7717413950588093;-0.3711810206453949;-0.3437012198394562;1.072012822963324;9.999091798289788;0.833546446035328;-0.4244549898245697;-0.42445501714834866;0.7776803214412271;-0.3300000252639674;0.8446699055119429
38.431719;1.0799271337126124;0.8332494152772183;0.7717411785092988;-0.37118102075126175;-0.3437012198391746;1.0720115294795687;9.999088440298692;0.8335433115202641;-0.4244549892461144;-0.4244550167989493;0.7776802244406789;-0.33000002563060327;0.844670592939232
38.441719;1.0799289846181586;0.8332481408911865;0.7717409415986349;-0.37118102085361954;-0.34370121984931284;1.072010187878918;9.999085404552101;0.8335402569237714;-0.42445498867901216;-0.42445501645841993;0.7776801377972951;-0.33000002597321143;0.8446712965562043
38.451719;1.0799308013216429;0.833246842988943;0.7717406857153134;-0.3711810209529668;-0.343701219870833;1.0720088035270317;9.999082716635392;0.8335372808041016;-0.4244549881241258;-0.4244550161261502;0.7776800619185354;-0.33000002629122277;0.8446720090313536
38.461719;1.0799325821622983;0.8332455231096574;0.7717404125941669;-0.37118102104964673;-0.34370121990469515;1.072007382399488;9.999080391646869;0.8335343822403083;-0.4244549875821847;-0.42445501580142886;0.7776799977093964;-0.3300000265846179;0.8446727238602013
38.471719;1.0799343255915757;0.8332441833641145;0.77174012436905;-0.3711810211441188;-0.3437012199518799;1.0720059314751165;9.999078432932823;0.8335315606553356;-0.4244549870536357;-0.4244550154836913;0.7776799459614341;-0.33000002685387325;0.844673436056563
38.481719;1.0799360298890797;0.8332428265157404;0.7717398236843949;-0.37118102123721386;-0.3437012200135297;1.0720044588746618;9.999076825962218;0.8335288159816449;-0.4244549865385597;-0.4244550151725094;0.777679907788908;-0.3300000270997948;0.8446741421505495
38.491719;1.079937692319337;0.8332414567134985;0.7717395131924089;-0.3711810213301037;-0.3437012200910012;1.0720029729621234;9.999075546034087;0.8335261487243311;-0.42445498603661597;-0.42445501486737064;0.7776798853157153;-0.3300000273233412;0.8446748398427175
38.501719;1.0799393090324316;0.8332400797400082;0.7717391947949113;-0.37118102142405524;-0.34370122018574645;1.0720014815415337;9.999074572867778;0.833523559853935;-0.424454985546911;-0.4244550145675311;0.7776798813008635;-0.3300000275254379;0.8446755277815892
38.511719;1.0799408760231264;0.8332387022841372;0.7717388696674427;-0.3711810215202649;-0.3437012202993388;1.0719999914474563;9.999073892180922;0.833521050652428;-0.4244549850681;-0.4244550142720492;0.7776798984010674;-0.3300000277065875;0.8446762057072676
38.521719;1.0799423901335945;0.8332373308881118;0.7717385388808143;-0.3711810216199574;-0.34370122043363616;1.0719985084371697;9.999073485984654;0.8335186225923575;-0.4244549845986687;-0.42445501397990676;0.7776799390430076;-0.3300000278666069;0.8446768747992063
38.531719;1.0799438492778737;0.8332359711473895;0.771738203586039;-0.37118102172446416;-0.34370122059061564;1.0719970374420313;9.999073326816003;0.8335162772088528;-0.4244549841370226;-0.4244550136901079;0.7776800053663463;-0.3300000280049958;0.8446775370741723
38.541719;1.0799452517217207;0.8332346275128861;0.7717378647227312;-0.3711810218350395;-0.3437012207719266;1.0719955824687457;9.999073380410232;0.8335140160295135;-0.42445498368155427;-0.4244550134016728;0.7776800987442364;-0.33000002812156765;0.844678194142208
38.551719;1.0799465953102667;0.8332333036652916;0.7717375227033954;-0.37118102195268327;-0.34370122097855;1.0719941463144382;9.999073611086482;0.8335118405610283;-0.42445498323089875;-0.4244550131135064;0.7776802193545367;-0.3300000282166795;0.8446788469054608
38.561719;1.0799478775391866;0.8332320027380256;0.7717371769637618;-0.37118102207824694;-0.34370122121069907;1.0719927308845367;9.999073988098573;0.8335097520419869;-0.4244549827841309;-0.4244550128243114;0.777680366148391;-0.3300000282910455;0.8446794960084375
38.571719;1.0799490959696323;0.8332307271863811;0.7717368258537892;-0.3711810222126466;-0.34370122146804766;1.071991337439083;9.99907449375901;0.8335077510386776;-0.4244549823406919;-0.42445501253276013;0.7776805370987809;-0.3300000283455241;0.844680141883512
38.581719;1.0799502485576316;0.8332294788757398;0.7717364673353012;-0.37118102235682415;-0.3437012217501386;1.0719899663496002;9.999075128528288;0.8335058371425758;-0.42445498190013675;-0.42445501223770243;0.7776807296585272;-0.3300000283810997;0.8446807845494728
38.591719;1.0799513344211216;0.8332282594319587;0.7717360997989385;-0.37118102251150686;-0.3437012220566279;1.071988617149961;9.999075905804023;0.8335040092092121;-0.42445498146199007;-0.42445501193805757;0.7776809411799916;-0.33000002839889647;0.8446814239735819
38.601719;1.0799523543787557;0.8332270705046148;0.7717357224528629;-0.3711810226770762;-0.34370122238743234;1.0719872889312276;9.999076838288232;0.833502266509795;-0.42445498102575113;-0.42445501163259736;0.7776811690281188;-0.3300000284001066;0.844682060642609
38.611719;1.0799533101016254;0.8332259138607595;0.7717353353945497;-0.37118102285350313;-0.3437012227428192;1.071985980861505;9.999077929390007;0.8335006099006247;-0.4244549805908421;-0.4244550113200254;0.7776814107270652;-0.3300000283860446;0.8446826954237017
38.621719;1.0799542027209201;0.83322479126489;0.7717349394686763;-0.37118102304021255;-0.34370122312323714;1.0719846928108372;9.999079176862717;0.8334990418056031;-0.4244549801566589;-0.4244550109992556;0.777681664253131;-0.3300000283582439;0.844683328858317
38.631719;1.0799550322255889;0.8332237042206364;0.7717345357721516;-0.37118102323614893;-0.3437012235290131;1.0719834253962168;9.999080583653067;0.8334975654054348;-0.42445497972279644;-0.4244550106694499;0.7776819279928314;-0.3300000283182929;0.844683960992117
38.641719;1.0799557977874636;0.8332226537214933;0.7717341247024099;-0.37118102344005327;-0.34370122396015607;1.0719821791344188;9.99908216926222;0.8334961840481933;-0.42445497928901754;-0.4244550103298206;0.7776822005024397;-0.3300000282675377;0.8446845919800432
38.651719;1.0799564986290882;0.833221640203969;0.7717337051786045;-0.3711810236505521;-0.3437012244163342;1.0719809537608598;9.999083974382055;0.8334949007889826;-0.4244549788550167;-0.4244550099795937;0.7776824804961201;-0.3300000282070121;0.8446852222480196
38.661719;1.0799571352392157;0.8332206640881216;0.7717332748484897;-0.37118102386623203;-0.34370122489689364;1.0719797487104175;9.999086053909197;0.833493717951051;-0.42445497842037916;-0.42445500961814986;0.7776827668327958;-0.3300000281375775;0.8446858517742144
38.671719;1.0799577104210873;0.833219726332642;0.7717328308507896;-0.37118102408598824;-0.3437012254007628;1.0719785639380017;9.99908846290694;0.8334926371074909;-0.42445497798465404;-0.42445500924517077;0.7776830583331465;-0.3300000280599224;0.8446864795790786
38.681719;1.0799582293226768;0.8332188279942001;0.7717323702835338;-0.37118102430930505;-0.3437012259264433;1.0719773997947717;9.999091248140152;0.8334916590846189;-0.4244549775474193;-0.42445500886085463;0.777683353703412;-0.3300000279744972;0.844687104044498
38.691719;1.0799586988618288;0.8332179691818149;0.7717318904052224;-0.3711810245360817;-0.34370122647223317;1.0719762567194773;9.999094450689835;0.8334907837720933;-0.42445497710830904;-0.4244550084660279;0.7776836515487917;-0.33000002788167254;0.8446877233411967
38.701719;1.0799591270692903;0.8332171486480535;0.771731388867576;-0.37118102476611736;-0.3437012270364193;1.0719751358781973;9.999098108199355;0.8334900101738552;-0.4244549766669299;-0.42445500806202713;0.7776839502267606;-0.33000002778179977;0.8446883355027222
38.711719;1.0799595218467994;0.8332163645490509;0.7717308640357693;-0.37118102499890626;-0.34370122761729394;1.0719740396602817;9.999102247595003;0.833489336380037;-0.42445497622284956;-0.42445500765063426;0.7776842475069886;-0.33000002767494474;0.8446889385187797
38.721719;1.079959889467568;0.8332156155917483;0.7717303150208594;-0.37118102523405694;-0.3437012282131137;1.0719729713163841;9.999106880358049;0.8334887593663595;-0.4244549757757118;-0.4244550072339583;0.7776845402315158;-0.330000027560792;0.8446895305399201
38.731719;1.079960233921461;0.8332149015459909;0.7717297412249369;-0.3711810254716089;-0.34370122882214194;1.0719719350145147;9.999112010824689;0.8334882751761704;-0.42445497532539694;-0.4244550068141466;0.77768482461929;-0.3300000274389657;0.8446901102574965
38.741719;1.0799605577187452;0.8332142227287376;0.7717291421725626;-0.3711810257117845;-0.3437012294427995;1.0719709361980123;9.999117644197874;0.8334878794332848;-0.4244549748722162;-0.4244550063933433;0.7776850972235893;-0.3300000273092446;0.844690677368473
38.751719;1.0799608634869169;0.833213578999487;0.7717285178372176;-0.3711810259547146;-0.34370123007371645;1.0719699813087804;9.999123784994763;0.8334875677599232;-0.4244549744169675;-0.42445500597379154;0.7776853553531702;-0.3300000271714207;0.8446912325911369
38.761719;1.0799611547004364;0.8332129692891221;0.7717278687525347;-0.37118102620056315;-0.3437012307135271;1.0719690778185427;9.999130432018266;0.8334873356280031;-0.42445497396079795;-0.4244550055576587;0.7776855967349727;-0.33000002702524067;0.8446917773646258
38.771719;1.0799614350967977;0.8332123915553491;0.7717271960104635;-0.371181026449843;-0.3437012313606937;1.0719682345361181;9.99913757591027;0.8334871777881404;-0.42445497350505984;-0.424455005146836;0.7776858193836655;-0.33000002687066965;0.8446923136846913
38.781719;1.0799617079574946;0.8332118430538874;0.7717265015139929;-0.3711810267034387;-0.3437012320136104;1.071967460630361;9.999145205506972;0.8334870882315513;-0.424454973051267;-0.4244550047429723;0.7776860218067898;-0.33000002670826345;0.8446928437361996
38.791719;1.0799619760216963;0.8332113212568303;0.7717257883118903;-0.37118102696216526;-0.3437012326708528;1.0719667640912312;9.999153315998381;0.8334870607909988;-0.42445497260117476;-0.4244550043475443;0.7776862031343976;-0.3300000265392939;0.8446933691265978
38.801719;1.0799622418281;0.8332108243544842;0.7717250609810065;-0.3711810272263227;-0.34370123333144137;1.0719661512853114;9.999161906185465;0.8334870895867904;-0.4244549721568486;-0.42445500396192104;0.7776863636589336;-0.3300000263655209;0.8446938904306228
38.811719;1.0799625080173232;0.8332103508313591;0.771724325772546;-0.37118102749570997;-0.34370123399491803;1.071965627171514;9.999170975833906;0.8334871688945323;-0.4244549717204933;-0.4244550035875671;0.7776865057527567;-0.3300000261890234;0.8446944073037288
38.821719;1.0799627770840445;0.8332098992895036;0.771723589925416;-0.3711810277698797;-0.34370123466098096;1.0719651952480063;9.999180533587396;0.8334872928611374;-0.42445497129420706;-0.42445500322626095;0.7776866337150812;-0.3300000260122485;0.8446949186596026
38.831719;1.0799630508876346;0.8332094686328211;0.7717228607506311;-0.3711810280483019;-0.34370123532894176;1.0719648573621385;9.999190602171133;0.8334874555826874;-0.42445497087993433;-0.4244550028800353;0.7776867526507216;-0.3300000258379739;0.8446954229182084
38.841719;1.0799633307890013;0.8332090578569354;0.7717221457475769;-0.3711810283305166;-0.34370123599755076;1.071964614050287;9.999201215044451;0.8334876510053184;-0.42445497047941644;-0.4244550025509599;0.7776868677804233;-0.330000025669177;0.8446959184829618
38.851719;1.0799636176455505;0.8332086659030264;0.7717214533704677;-0.37118102861618785;-0.3437012366652563;1.0719644655976486;9.99921241135723;0.8334878727716273;-0.42445497009399075;-0.42445500224111504;0.7776869840580429;-0.3300000255088535;0.8446964040413051
38.861719;1.0799639110755817;0.8332082921723536;0.7717207931050458;-0.3711810289048462;-0.3437012373305433;1.0719644128037351;9.999224229821666;0.833488115234306;-0.4244549697245724;-0.42445500195266506;0.7776871058451645;-0.33000002535967926;0.8446968784612833
38.871719;1.07996420964654;0.8332079368350661;0.7717201747169826;-0.37118102919564605;-0.3437012379921654;1.071964456159312;9.99923670446014;0.8334883748586378;-0.42445496937190086;-0.4244550016877435;0.7776872369360618;-0.33000002522373484;0.8446973404012104
38.881719;1.0799645118818553;0.8332076001053926;0.7717196074322117;-0.3711810294873547;-0.343701238649317;1.071964593741381;9.999249866656887;0.8334886501311891;-0.42445496903663404;-0.42445500144815235;0.7776873804751671;-0.3300000251025067;0.8446977878715949
38.891719;1.079964816373095;0.8332072814014292;0.7717190994540278;-0.37118102977834955;-0.34370123930170693;1.0719648199159482;9.999263748352014;0.8334889403136236;-0.42445496871923166;-0.424455001235121;0.7776875386668273;-0.33000002499705156;0.8446982181090118
38.901719;1.0799651215447257;0.833206979452325;0.7717186577871287;-0.37118103006680636;-0.34370123994941937;1.0719651261302654;9.999278380309661;0.833489244677715;-0.4244549684199383;-0.42445500104928385;0.7776877127171629;-0.33000002490814495;0.8446986279964359
38.911719;1.0799654259560192;0.8332066928568205;0.7717182883060574;-0.37118103035120703;-0.3437012405926403;1.0719655027555395;9.999293790405046;0.8334895627288964;-0.42445496813884376;-0.4244550008907497;0.7776879030335145;-0.3300000248363062;0.8446990149079577
38.921719;1.079965728996885;0.8332064202362607;0.7717179960926727;-0.37118103063058044;-0.34370124123160894;1.0719659405554796;9.9993100071244;0.8334898948267171;-0.42445496787590514;-0.42445500075917453;0.7776881096393755;-0.330000024781732;0.8446993770944183
38.931719;1.0799660314120911;0.8332061601169999;0.7717177858455133;-0.3711810309043083;-0.3437012418668856;1.0719664313622124;9.999327059961843;0.8334902424722948;-0.4244549676309755;-0.42445500065387676;0.7776883323594265;-0.33000002474434426;0.8446997133211457
38.941719;1.079966334654285;0.8332059109850257;0.7717176618760965;-0.3711810311719739;-0.34370124249942036;1.071966967906981;9.999344969917477;0.8334906077614549;-0.4244549674037895;-0.4244550005739586;0.7776885703077756;-0.33000002472404527;0.8447000228309847
38.951719;1.0799666396758034;0.8332056712354637;0.7717176277078593;-0.37118103143333586;-0.34370124313022404;1.071967543492274;9.9993637361005;0.8334909923425178;-0.42445496719391795;-0.4244550005184577;0.7776888214045254;-0.33000002472091283;0.8447003058989008
38.961719;1.079966946693548;0.8332054387256814;0.7717176857347735;-0.3711810316881975;-0.3437012437600725;1.0719681527587266;9.999383326889868;0.8334913967842503;-0.4244549670008545;-0.424455000486567;0.7776890826182492;-0.3300000247351446;0.8447005645024436
38.971719;1.0799672554880682;0.8332052105328224;0.7717178370979914;-0.3711810319362362;-0.34370124438942373;1.0719687926768295;9.99940368110986;0.8334918203440489;-0.42445496682416023;-0.42445500047776485;0.7776893505098658;-0.33000002476698437;0.8447008028189644
38.981719;1.079967565304013;0.8332049834900558;0.771718081954051;-0.37118103217704596;-0.3437012450183869;1.071969461648103;9.999424720577853;0.8334922608000567;-0.4244549666634316;-0.4244550004916987;0.7776896217079549;-0.33000002481668145;0.8447010269483588
38.991719;1.0799678750775987;0.8332047549797622;0.7717184199514904;-0.3711810324103009;-0.34370124564668325;1.071970157571905;9.999446367522646;0.8334927147654192;-0.42445496651824227;-0.42445500052800167;0.7776898933474634;-0.33000002488437846;0.8447012438477752
39.001719;1.079968184415825;0.8332045232425814;0.7717188501572608;-0.37118103263569097;-0.34370124627363463;1.0719708772871146;9.999468554283881;0.8334931783824295;-0.4244549663882888;-0.42445500058634006;0.7776901630613279;-0.3300000249701569;0.8447014603438866
39.011719;1.07996849408498;0.8332042872523966;0.7717193707334059;-0.37118103285274134;-0.3437012468982275;1.0719716171073903;9.99949122109194;0.8334936477646002;-0.42445496627355017;-0.42445500066655906;0.7776904280908672;-0.33000002507421966;0.8447016826967677
39.021719;1.0799688054714647;0.8332040467093401;0.7717199791122618;-0.37118103306082206;-0.34370124751929354;1.071972373119036;9.999514312085203;0.8334941193633765;-0.4244549661742702;-0.42445500076862946;0.7776906846251708;-0.3300000251967753;0.8447019163431534
39.031719;1.0799691200748522;0.8332038025770425;0.7717206720527093;-0.37118103325922763;-0.3437012481357466;1.0719731412954547;9.999537775506559;0.8334945905229179;-0.4244549660908429;-0.4244550008923632;0.7776909287786768;-0.33000002533767575;0.8447021656833928
39.041719;1.0799694393230013;0.8332035574792978;0.7717214451342521;-0.3711810334471872;-0.34370124874670926;1.0719739175680854;9.999561564398762;0.8334950594859271;-0.42445496602368166;-0.4244550010371134;0.7776911579925797;-0.33000002549646057;0.8447024343661154
39.051719;1.079969764057815;0.8332033149805338;0.7717222924969472;-0.3711810336238672;-0.3437012493515339;1.0719746981214011;9.999585634124417;0.8334955245115422;-0.42445496597310794;-0.42445500120178103;0.7776913710630142;-0.3300000256728213;0.84470272579407
39.061719;1.0799700941810644;0.8332030784657735;0.7717232072048932;-0.37118103378837614;-0.3437012499497538;1.0719754798079566;9.999609934511595;0.8334959835633067;-0.42445496593929205;-0.42445500138509795;0.7776915674774865;-0.33000002586674;0.8447030430657123
39.071719;1.0799704290543417;0.8332028507963102;0.7717241816870883;-0.37118103393985646;-0.3437012505409244;1.0719762597832057;9.999634402535882;0.833496435120112;-0.42445496592222814;-0.4244550015859324;0.777691747225251;-0.33000002607812906;0.8447033885706264
39.081719;1.0799707680269184;0.8332026344607465;0.7717252081576067;-0.37118103407762854;-0.343701251124539;1.071977034991019;9.999658965584176;0.8334968784883218;-0.42445496592180537;-0.4244550018034648;0.7776919108620102;-0.33000002630643005;0.8447037640196553
39.091719;1.0799711107212173;0.8332024315712202;0.7717262792872054;-0.37118103420120113;-0.343701251700137;1.0719778023207256;9.999683553563537;0.8334973133176155;-0.4244549659378971;-0.42445500203707887;0.7776920594161002;-0.33000002655051297;0.8447041706741412
39.101719;1.0799714572276211;0.833202243722454;0.7717273885286967;-0.371181034310262;-0.3437012522674007;1.0719785585702426;9.999708108589655;0.833497739466232;-0.4244549659701687;-0.42445500228609856;0.7776921942865402;-0.3300000268089515;0.8447046091310656
39.111719;1.0799718082403942;0.833202071803882;0.7717285297687051;-0.3711810344047836;-0.34370125282603625;1.0719793002768598;9.99973258687681;0.8334981571689757;-0.4244549660178202;-0.4244550025496518;0.7776923172889413;-0.3300000270803821;0.8447050789580247
39.121719;1.0799721648054899;0.8332019159626992;0.771729697147622;-0.3711810344851845;-0.34370125337562;1.0719800240147923;9.99975695860741;0.8334985669246974;-0.4244549660797339;-0.4244550028266447;0.7776924304171646;-0.3300000273636424;0.8447055786491139
39.131719;1.0799725272889296;0.8332017758686961;0.7717308852676762;-0.3711810345524526;-0.3437012539156967;1.0719807266265962;9.999781208727033;0.8334989693654398;-0.42445496615478884;-0.4244550031157871;0.777692535028962;-0.3300000276577486;0.8447061059865391
39.141719;1.079972894500468;0.833201651043863;0.77173208923008;-0.3711810346080283;-0.34370125444583444;1.0719814056590693;9.999805332803229;0.8334993653176003;-0.4244549662418739;-0.42445500341565023;0.7776926311364432;-0.33000002796189887;0.8447066585719718
39.151719;1.0799732641877076;0.8332015411077438;0.7717333046145145;-0.3711810346534662;-0.34370125496549014;1.0719820601959857;9.999829326313032;0.8334997553056378;-0.4244549663397344;-0.4244550037246639;0.777692717205265;-0.3300000282754427;0.8447072342128664
39.161719;1.0799736343150301;0.8332014458554121;0.7717345277547408;-0.3711810346902154;-0.343701255474055;1.0719826912712165;9.99985317414929;0.8335001385213002;-0.424454966446968;-0.4244550040411458;0.7776927901929275;-0.33000002859759914;0.8447078311911497
39.171719;1.0799740038030203;0.8332013653172586;0.7717357559443695;-0.3711810347195631;-0.34370125597093565;1.0719833019338625;9.999876847646059;0.8335005126100445;-0.42445496656212156;-0.4244550043634878;0.777692845938438;-0.3300000289272007;0.8447084481645644
39.181719;1.0799743721237425;0.8332012999066333;0.77173698713632;-0.3711810347425055;-0.34370125645548516;1.0719838966793114;9.999900310680655;0.8335008745459104;-0.4244549666837675;-0.42445500469029607;0.7776928799536313;-0.3300000292629379;0.8447090837592011
39.191719;1.0799747380926745;0.8332012502766165;0.7717382193492207;-0.37118103475959185;-0.3437012569270907;1.0719844799746512;9.999923529464143;0.8335012217715845;-0.4244549668105726;-0.4244550050203384;0.7776928880824509;-0.3300000296038016;0.8447097365400648
39.201719;1.0799750991404948;0.8332012169530769;0.7717394502266361;-0.3711810347709176;-0.3437012573851935;1.0719850556749968;9.999946474191901;0.833501553030939;-0.4244549669413478;-0.42445500535257286;0.7776928666797853;-0.3300000299492299;0.8447104052342471
39.211719;1.0799754516806863;0.8332012001279274;0.7717406770807204;-0.37118103477616876;-0.34370125782906075;1.0719856276429938;9.99996911064163;0.8335018683958065;-0.4244549670750743;-0.4244550056863012;0.777692812613991;-0.3300000302990989;0.8447110888924869
39.221719;1.079975791372366;0.8332011994077034;0.771741897415923;-0.37118103477465314;-0.343701258257824;1.0719861996965445;9.999991400684811;0.8335021686855979;-0.42445496721091575;-0.4244550060210205;0.7776927234812188;-0.3300000306536941;0.8447117872845582
39.231719;1.0799761128506984;0.8332012132877208;0.7717431095654332;-0.37118103476548114;-0.34370125867076484;1.0719867752655974;10.000013316815696;0.8335024550847889;-0.42445496734817506;-0.4244550063560211;0.7776925978809492;-0.33000003101345565;0.8447125010757357
39.241719;1.0799764103584837;0.8332012388774455;0.771744312904932;-0.37118103474780706;-0.3437012590674141;1.0719873577988017;10.000034850625092;0.8335027287881613;-0.4244549674862063;-0.42445500669040015;0.7776924351658061;-0.3300000313785539;0.8447132307890736
39.251719;1.0799766794905579;0.8332012724135085;0.7717455072625709;-0.3711810347209801;-0.3437012594475461;1.0719879508652579;10.000056010344549;0.8335029901664905;-0.42445496762445967;-0.42445500702352085;0.7776922347597858;-0.3300000317487027;0.8447139755055129
39.261719;1.0799769182661039;0.8332013101754575;0.771746692300676;-0.37118103468468644;-0.3437012598112371;1.0719885574335708;10.00007681915381;0.8335032382301869;-0.4244549677627559;-0.42445500735521996;0.7776919961512829;-0.330000032123295;0.844714733219546
39.271719;1.0799771268509584;0.8332013490631356;0.7717478678837675;-0.3711810346389982;-0.3437012601589337;1.071989179200368;10.000097313447224;0.8335034711889989;-0.42445496790147214;-0.4244550076856833;0.7776917196338087;-0.3300000325015567;0.8447155021249385
39.281719;1.0799773071246128;0.833201386662232;0.7717490346171879;-0.3711810345841224;-0.3437012604913186;1.0719898165558734;10.000117536561469;0.8335036874594245;-0.42445496804130006;-0.4244550080153386;0.7776914064547119;-0.33000003288266366;0.8447162812028474
39.291719;1.079977462420264;0.8332014211112075;0.7717501933954304;-0.3711810345200282;-0.34370126080894475;1.071990469181057;10.000137531035111;0.8335038864075246;-0.4244549681828468;-0.4244550083446778;0.7776910580552313;-0.33000003326596616;0.8447170703006314
39.301719;1.079977596677114;0.8332014509449763;0.771751344539893;-0.37118103444629297;-0.34370126111205;1.0719911363588197;10.000157332766062;0.8335040688651879;-0.42445496832655355;-0.42445500867407326;0.7776906754627451;-0.33000003365118297;0.8447178700685878
39.311719;1.0799777132179944;0.8332014748999759;0.7717524875249017;-0.3711810343622059;-0.3437012614007074;1.071991816283254;10.000176971488976;0.8335042372213955;-0.42445496847276454;-0.4244550090037864;0.777690259410454;-0.3300000340382941;0.8447186818153759
39.321719;1.0799778143827587;0.8332014913467565;0.7717536214003826;-0.37118103426687427;-0.34370126167494786;1.0719925053271435;10.000196473479503;0.8335043948427037;-0.42445496862154364;-0.42445500933403546;0.7776898106539212;-0.3300000344272872;0.8447195074606257
39.331719;1.0799779020999731;0.8332014974128858;0.7717547454892275;-0.37118103415923215;-0.3437012619347554;1.0719931980032826;10.000215858861653;0.8335045453881382;-0.4244549687725473;-0.42445500966508687;0.7776893298131812;-0.33000003481814044;0.8447203493341606
39.341719;1.079977977824527;0.8332014891842442;0.7717558595355445;-0.37118103403822533;-0.34370126218007246;1.071993887461465;10.000235139372533;0.8335046926786233;-0.4244549689253322;-0.4244550099973325;0.7776888170592842;-0.3300000352108457;0.844721209585416
39.351719;1.079978041944375;0.8332014629387484;0.7717569629893201;-0.3711810339031388;-0.3437012624108194;1.07199456671384;10.000254319596063;0.8335048408977203;-0.4244549690797399;-0.4244550103312239;0.777688272266354;-0.3300000356052432;0.84472208962758
39.361719;1.0799780941507953;0.8332014154889298;0.7717580545425076;-0.3711810337536831;-0.34370126262698597;1.0719952301734157;10.000273397775477;0.8335049945184854;-0.42445496923590575;-0.42445501066717356;0.777687695225938;-0.33000003600095795;0.8447229902196852
39.371719;1.0799781344467947;0.8332013439533088;0.7717591326313298;-0.37118103358982746;-0.3437012628288006;1.0719958740102657;10.000292365340174;0.8335051578801135;-0.4244549693939533;-0.4244550110054504;0.7776870854824727;-0.3300000363974941;0.8447239117809062
39.381719;1.0799781641418897;0.8332012464611935;0.7717601959777961;-0.3711810334116577;-0.343701263016874;1.0719964954954162;10.000311204492483;0.8335053349252621;-0.4244549695538245;-0.42445501134601843;0.7776864420659569;-0.3300000367942958;0.8447248543067087
39.391719;1.0799781864359208;0.8332011231542468;0.771761243644904;-0.37118103321931595;-0.34370126319222344;1.0719970932899365;10.000329887389578;0.8335055294107332;-0.4244549697154782;-0.42445501168846056;0.7776857635119937;-0.33000003719076176;0.8447258172182848
39.401719;1.0799782057137148;0.8332009762060453;0.7717622751233127;-0.3711810330128502;-0.3437012633561194;1.0719976681893761;10.000348378107443;0.8335057452705665;-0.4244549698791804;-0.4244550120320421;0.7776850482843343;-0.33000003758621055;0.844726799170677
39.411719;1.0799782261967665;0.8332008088696642;0.7717632904979302;-0.3711810327919846;-0.3437012635098527;1.0719982227497131;10.000366633874076;0.833505986607723;-0.42445497004572014;-0.42445501237587263;0.7776842952285359;-0.3300000379797923;0.844727797771951
39.421719;1.0799782515468805;0.8332006244301936;0.7717642905077213;-0.3711810325560824;-0.3437012636546062;1.07199876067329;10.000384607641418;0.8335062570698158;-0.42445497021652506;-0.4244550127191346;0.7776835036939593;-0.3300000383704544;0.8447288099322336
39.431719;1.0799782854555604;0.8332004258937965;0.7717652764557246;-0.37118103230444455;-0.3437012637913965;1.0719992865044494;10.000402252183926;0.8335065590960777;-0.4244549703934483;-0.42445501306113603;0.7776826732599759;-0.3300000387570077;0.844729832441908
39.441719;1.079978331590252;0.8332002165104637;0.7717662499007556;-0.37118103203671005;-0.3437012639209692;1.0719998048754888;10.000419524540835;0.8335068939357371;-0.4244549705783405;-0.4244550134011068;0.7776818033321667;-0.33000003913809717;0.844730861788082
39.451719;1.0799783920585997;0.833200000504423;0.7717672123647569;-0.3711810317530153;-0.34370126404381157;1.0720003196524241;10.000436388345667;0.8335072622411795;-0.42445497077286704;-0.4244550137380868;0.7776808930265943;-0.33000003951208684;0.8447318941606242
39.461719;1.079978466543748;0.8331997834621245;0.7717681651952715;-0.37118103145390674;-0.3437012641603378;1.0720008336910267;10.000452806875915;0.8335076640843719;-0.4244549709785487;-0.42445501407105546;0.7776799413157622;-0.3300000398772483;0.8447329263820239
39.471719;1.0799785538779347;0.833199572025311;0.7717691095904854;-0.3711810311401395;-0.34370126427091724;1.0720013488197984;10.000468735601327;0.8335080985213188;-0.4244549711967714;-0.42445501439898614;0.7776789472742724;-0.33000004023222523;0.844733956424101
39.481719;1.0799786539574514;0.8331993726082891;0.7717700466633628;-0.3711810308123373;-0.3437012643756205;1.0720018658343073;10.000484127519297;0.8335085638180854;-0.42445497142883554;-0.4244550147206788;0.7776779103655947;-0.33000004057629156;0.8447349831872977
39.491719;1.0799787681889752;0.8331991901038134;0.7717709772717626;-0.3711810304708329;-0.34370126447397614;1.0720023851278562;10.00049894214388;0.8335090581793657;-0.4244549716760001;-0.42445501503471295;0.7776768307898133;-0.33000004090921586;0.8447360064321647
39.501719;1.0799788995002644;0.8331990283416911;0.7717719019373837;-0.37118103011595915;-0.3437012645651083;1.072002907401254;10.000513146431382;0.8335095799513697;-0.42445497193932896;-0.4244550153397058;0.7776757099725525;-0.3300000412310339;0.8447370262955693
39.511719;1.0799790522354626;0.8331988918785624;0.7717728210531699;-0.37118102974834866;-0.34370126464830636;1.072003433100997;10.000526712885359;0.8335101271412282;-0.42445497221949097;-0.4244550156346006;0.7776745507599299;-0.3300000415420506;0.8447380420729917
39.521719;1.0799792311203815;0.8331987867359698;0.7717737348243429;-0.37118102936892045;-0.343701264723539;1.0720039613286512;10.000539621539545;0.8335106969667668;-0.4244549725166901;-0.42445501591870777;0.7776733569222647;-0.3300000418429017;0.8447390519429298
39.531719;1.0799794397759148;0.8331987194362477;0.7717746430573577;-0.3711810289787128;-0.343701264791483;1.072004489784296;10.000551859728544;0.8335112855678475;-0.42445497283048694;-0.4244550161915552;0.7776721325118908;-0.33000004213446754;0.844740054040294
39.541719;1.0799796800773924;0.8331986960978556;0.7717755453766276;-0.3711810285787164;-0.3437012648532481;1.0720050153219216;10.000563417006255;0.833511887662922;-0.4244549731594422;-0.4244550164527912;0.7776708816114348;-0.33000004241768044;0.8447410471266448
39.551719;1.0799799530051581;0.8331987226058903;0.7717764413679354;-0.3711810281698168;-0.34370126491017755;1.0720055342620067;10.000574283674693;0.8335124967998939;-0.42445497350109623;-0.4244550167021936;0.7776696083861989;-0.33000004269324784;0.8447420303806656
39.561719;1.0799802601654296;0.8331988047089789;0.7717773301036807;-0.37118102775282197;-0.34370126496370873;1.0720060428547666;10.000584455613101;0.8335131062659756;-0.4244549738525935;-0.42445501693967463;0.7776683172360427;-0.3300000429614925;0.8447430032278312
39.571719;1.07998060403322;0.8331989473281082;0.7717782096725586;-0.3711810273284669;-0.3437012650151706;1.0720065378960821;10.00059394066054;0.833513709537612;-0.42445497421141787;-0.4244550171652847;0.7776670127660089;-0.33000004322242676;0.8447439655243673
39.581719;1.0799809868496406;0.8331991540167835;0.7717790774351531;-0.37118102689749016;-0.34370126506567283;1.072007016744905;10.000602760541996;0.8335143000489508;-0.4244549745756725;-0.42445501737921804;0.7776656995230947;-0.33000004347580714;0.8447449174697456
39.591719;1.0799814104281154;0.8331994269704892;0.7717799308438706;-0.3711810264608183;-0.3437012651161291;1.0720074766731102;10.000610947043445;0.8335148715499113;-0.42445497494406415;-0.4244550175818443;0.777664381596444;-0.3300000437210574;0.8447458587436226
39.601719;1.0799818769621017;0.8331997672038942;0.7717807678909457;-0.37118102601964437;-0.3437012651671973;1.072007914364677;10.000618537749274;0.8335154193768166;-0.42445497531579324;-0.42445501777374484;0.7776630622350328;-0.33000004395723503;0.8447467877216818
39.611719;1.0799823887761473;0.8332001750638783;0.7717815865363862;-0.3711810255752765;-0.3437012652190849;1.0720083265240465;10.000625571428385;0.8335159412671109;-0.4244549756902984;-0.42445501795565554;0.7776617441271406;-0.3300000441832136;0.8447477016077769
39.621719;1.0799829472264197;0.8332006509026738;0.7717823838757594;-0.37118102512891826;-0.3437012652714104;1.0720087112699295;10.000632082289012;0.8335164371763336;-0.42445497606707844;-0.4244550181283855;0.7776604304085066;-0.33000004439796654;0.8447485969117182
39.631719;1.07998355218165;0.8332011951097719;0.7717831560520183;-0.37118102468153946;-0.34370126532334283;1.0720090687474617;10.00063809775108;0.8335169084513013;-0.4244549764457645;-0.42445501829284826;0.7776591251435826;-0.33000004460067645;0.844749469614571
39.641719;1.0799842019317012;0.8332018079052157;0.7717838984566904;-0.3711810242338515;-0.3437012653739534;1.0720094004244434;10.000643641600835;0.8335173568279645;-0.42445497682614636;-0.4244550184501893;0.7776578325581291;-0.3300000447906869;0.844750315213048
39.651719;1.079984893159599;0.8332024897497837;0.7717846055874861;-0.37118102378636847;-0.3437012654225154;1.0720097082635658;10.000648739795182;0.8335177839220876;-0.42445497720807385;-0.4244550186018083;0.7776565560023241;-0.3300000449674498;0.8447511289023725
39.661719;1.079985621273153;0.833203241766628;0.7717852712807887;-0.3711810233395235;-0.3437012654686616;1.0720099948187536;10.000653419641415;0.8335181910618181;-0.42445497759151485;-0.4244550187490727;0.7776552976137038;-0.3300000451305541;0.8447519056806598
39.671719;1.079986381137954;0.8332040657495171;0.7717858898338585;-0.3711810228937876;-0.3437012655125345;1.0720102636790347;10.000657701033873;0.833518579188461;-0.4244549779767112;-0.424455018892948;0.7776540587186742;-0.330000045279786;0.844752640537082
39.681719;1.0799871677723247;0.8332049642086272;0.7717864569938716;-0.37118102244973783;-0.3437012655549584;1.0720105194808172;10.000661592591932;0.8335189490073522;-0.4244549783641513;-0.4244550190340471;0.777652840396509;-0.3300000454150183;0.8447533293591154
39.691719;1.0799879765338813;0.8332059404044152;0.7717869699966232;-0.371181022008029;-0.3437012655973498;1.0720107678044049;10.00066509415148;0.8335193010379911;-0.424454978754335;-0.4244550191729696;0.7776516433058978;-0.33000004553597256;0.8447539698829689
39.701719;1.079988803046092;0.8332069982365906;0.7717874272009249;-0.3711810215692825;-0.34370126564130654;1.0720110148626514;10.000668197236612;0.8335196354579212;-0.42445497914759656;-0.42445501931030044;0.7776504670912503;-0.33000004564203594;0.8447545613257825
39.711719;1.079989643358777;0.8332081420782891;0.7717878278508755;-0.3711810211340106;-0.34370126568822884;1.072011266461943;10.000670882647622;0.8335199522045538;-0.4244549795442114;-0.4244550194463772;0.7776493104843362;-0.3300000457321265;0.8447551034844621
39.721719;1.0799904941755234;0.8332093766639177;0.7717881720279028;-0.371181020702649;-0.34370126573911164;1.0720115269295925;10.000673122375638;0.8335202511912905;-0.42445497994453363;-0.42445501958142756;0.7776481720111477;-0.3300000458047247;0.8447555967508154
39.731719;1.0799913528984608;0.8332107070839011;0.7717884607533503;-0.37118102027560207;-0.3437012657945337;1.072011799078717;10.000674889711066;0.8335205324508385;-0.4244549803488818;-0.4244550197159318;0.7776470505961647;-0.330000045858164;0.8447560424976748
39.741719;1.079992217705664;0.8332121386031098;0.7717886959942094;-0.37118101985313107;-0.343701265854809;1.0720120848907049;10.000676164116053;0.8335207965717017;-0.42445498075735233;-0.42445501985070366;0.7776459459515778;-0.33000004589088716;0.8447564430429145
39.751719;1.0799930875415196;0.8332136759095925;0.7717888806047565;-0.371181019435198;-0.3437012659199688;1.0720123857154065;10.000676922225855;0.8335210451069821;-0.4244549811698338;-0.42445501998671337;0.7776448589976911;-0.3300000459014827;0.8447568013270871
39.761719;1.0799939614287868;0.8332153217957001;0.7717890183213113;-0.3711810190216154;-0.3437012659895003;1.0720127015872862;10.00067713052446;0.8335212800054784;-0.42445498158627376;-0.4244550201249436;0.7776437922237074;-0.33000004588864645;0.8447571205840527
39.771719;1.079994837689485;0.8332170763084227;0.7717891135197771;-0.3711810186123836;-0.3437012660622208;1.0720130304898623;10.00067674943719;0.8335215023677356;-0.4244549820068702;-0.42445502026632476;0.7776427494384457;-0.3300000458512149;0.8447574042083782
39.781719;1.0799957140541727;0.8332189374075757;0.7717891706498973;-0.37118101820776694;-0.3437012661365016;1.0720133686506057;10.000675742834595;0.8335217119004248;-0.4244549824319291;-0.4244550204116631;0.7776417346489274;-0.3300000457884172;0.8447576554349209
39.791719;1.0799965881090914;0.8332209023410351;0.771789193569222;-0.37118101780806634;-0.34370126621070285;1.0720137119376163;10.000674089992213;0.833521907247978;-0.4244549828616366;-0.424455020561605;0.7776407509907634;-0.33000004570019936;0.8447578765118453
39.801719;1.0799974573656694;0.8332229682952411;0.7717891849146118;-0.37118101741338094;-0.3437012662835923;1.072014057500974;10.0006717950968;0.8335220862755771;-0.42445498329601505;-0.42445502071674657;0.7776398006812172;-0.33000004558714685;0.8447580681078941
39.811719;1.0799983190430045;0.8332251320105221;0.7717891457534397;-0.3711810170235978;-0.34370126635444687;1.072014404639237;10.0006688859017;0.833522246080334;-0.424454983735018;-0.4244550208778491;0.7776388855256935;-0.3300000454500988;0.844758229785277
39.821719;1.079999169841452;0.8332273890985359;0.7717890757001374;-0.371181016638481;-0.34370126642261956;1.072014754304774;10.000665398043788;0.8335223830053458;-0.4244549841786352;-0.42445502104593774;0.7776380074199389;-0.3300000452898923;0.8447583613336206
39.831719;1.0800000058708246;0.8332297342467855;0.7717889733559928;-0.37118101625763233;-0.3437012664869728;1.0720151081765328;10.00066135152131;0.833522492877717;-0.4244549846269384;-0.4244550212221232;0.7776371686605972;-0.3300000451072948;0.8447584638280077
39.841719;1.0800008223005078;0.8332321624345452;0.7717888369533773;-0.37118101588045843;-0.34370126654580896;1.0720154685467096;10.000656739361697;0.8335225717175894;-0.4244549850800194;-0.4244550214073193;0.7776363719308872;-0.33000004490307533;0.8447585394570725
39.851719;1.080001612536793;0.8332346698402626;0.7717886649908798;-0.3711810155061664;-0.34370126659717093;1.0720158384360223;10.000651536240406;0.8335226163952018;-0.4244549855378502;-0.42445502160221893;0.7776356202106629;-0.3300000446780617;0.8447585903334198
39.861719;1.0800023680393815;0.8332372536850554;0.7717884564136285;-0.37118101513366;-0.3437012666390029;1.072016220944341;10.00064570795886;0.8335226245224485;-0.42445498600023124;-0.42445502180755357;0.7776349161198856;-0.33000004443303615;0.8447586175868892
39.871719;1.080003079332187;0.8332399113127862;0.7717882103389453;-0.3711810147616204;-0.34370126666917405;1.072016618531936;10.000639208240312;0.833522594079572;-0.42445498646690444;-0.4244550220242741;0.777634260910873;-0.33000004416864087;0.8447586216708867
39.881719;1.0800037375919385;0.8332426392037;0.7717879258248911;-0.3711810143888622;-0.34370126668565565;1.0720170332780687;10.000631973624204;0.8335225232158056;-0.4244549869376804;-0.4244550222534667;0.777633654732636;-0.3300000438854285;0.8447586030434533
39.891719;1.0800043365164402;0.8332454327737147;0.7717876018284442;-0.3711810140145245;-0.34370126668684686;1.0720174675218945;10.000623931667475;0.8335224099709868;-0.42445498741250004;-0.424455022496202;0.7776330976361234;-0.330000043584055;0.8447585622371255
39.901719;1.080004873475779;0.8332482868283749;0.7717872372601283;-0.37118101363800604;-0.3437012666717269;1.072017924029389;10.000615017437568;0.8335222523256455;-0.4244549878914327;-0.4244550227534676;0.7776325897665103;-0.33000004326552934;0.8447585000298763
39.911719;1.080005348735257;0.8332511960369589;0.7717868312855789;-0.3711810132589118;-0.3437012666397635;1.0720184059214333;10.000605179936;0.8335220488158511;-0.4244549883745316;-0.4244550230261163;0.7776321312051194;-0.3300000429312265;0.8447584182776542
39.921719;1.0800057636748097;0.8332541556361455;0.7717863835800695;-0.3711810128769776;-0.34370126659090616;1.0720189167749927;10.000594374056195;0.8335217992059654;-0.4244549888616678;-0.42445502331479174;0.7776317220585716;-0.33000004258254984;0.8447583203356589
39.931719;1.0800061196549202;0.833257162364774;0.7717858940558702;-0.37118101249181334;-0.34370126652562855;1.0720194605519895;10.000582551183657;0.8335215048112751;-0.42445498935241177;-0.42445502361981785;0.7776313623067923;-0.3300000422206069;0.844758210515269
39.941719;1.0800064178174014;0.833260214790007;0.7717853625065623;-0.37118101210268284;-0.3437012664447755;1.0720200406901794;10.00056965909527;0.833521167960292;-0.4244549898459314;-0.42445502394115714;0.7776310513353428;-0.33000004184613546;0.8447580938316442
39.951719;1.0800066591847164;0.8332633125967035;0.7717847885747926;-0.3711810117086354;-0.34370126634936543;1.0720206591672212;10.000555646397114;0.833520790671972;-0.42445499034114853;-0.4244550242786899;0.7776307880594575;-0.3300000414596374;0.8447579765687195
39.961719;1.0800068444705178;0.8332664556079497;0.7717841717315912;-0.3711810113089554;-0.343701266240487;1.0720213168689516;10.00054046543536;0.8335203736157991;-0.42445499083712224;-0.4244550246326545;0.7776305717939037;-0.3300000410617781;0.8447578660989913
39.971719;1.080006973642835;0.8332696433872762;0.7717835116368192;-0.3711810109036218;-0.3437012661191885;1.0720220146764925;10.00052407533725;0.8335199159048039;-0.4244549913331722;-0.42445502500378784;0.7776304026977892;-0.3300000406537049;0.8447577695738405
39.981719;1.0800070457529878;0.8332728750227747;0.7717828092049207;-0.3711810104934485;-0.3437012659863851;1.0720227535046456;10.000506442255725;0.8335194152117159;-0.42445499182860374;-0.4244550253930422;0.7776302813719033;-0.3300000402368188;0.8447576931828078
39.991719;1.080007059305141;0.8332761485600123;0.7717820667702632;-0.3711810100798806;-0.34370126584302607;1.0720235329258954;10.000487536728341;0.8335188680733118;-0.42445499232246386;-0.4244550258011782;0.7776302082297119;-0.33000003981240217;0.8447576420994489
40.001719;1.0800070129664987;0.8332794606910338;0.771781286479051;-0.3711810096646332;-0.34370126569032783;1.0720243501422686;10.000467336463668;0.8335182709940462;-0.42445499281367793;-0.4244550262285993;0.7776301831730374;-0.3300000393814616;0.8447576199915756
40.011719;1.0800069061987299;0.8332828070319196;0.7717804692109849;-0.37118100924929415;-0.3437012655295896;1.0720252004109014;10.000445835220011;0.8335176219094548;-0.424454993301222;-0.42445502667533597;0.7776302057587848;-0.33000003894451935;0.8447576286436459
40.021719;1.0800067394653208;0.8332861823176388;0.7717796154609657;-0.3711810088350846;-0.3437012653618975;1.072026078214531;10.000423049011825;0.8335169207224589;-0.424454993783955;-0.42445502714095773;0.777630275510131;-0.33000003850149445;0.8447576686879567
40.031719;1.080006514140794;0.8332895802903131;0.7717787266683892;-0.3711810084229456;-0.3437012651882558;1.072026978378023;10.000399014668801;0.8335161689631452;-0.42445499426055266;-0.4244550276246745;0.7776303919578029;-0.33000003805193573;0.8447577407681113
40.041719;1.0800062325522575;0.8332929937491463;0.7717778059401912;-0.3711810080137489;-0.34370126500989157;1.072027896559281;10.000373786055857;0.8335153695294871;-0.42445499472985576;-0.4244550281257166;0.7776305545043805;-0.33000003759531615;0.8447578459002238
40.051719;1.080005898393374;0.8332964152471389;0.7717768580166885;-0.37118100760836353;-0.3437012648283201;1.0720288287189406;10.000347431097948;0.8335145266571273;-0.4244549951911659;-0.42445502864347734;0.777630762513689;-0.33000003713127807;0.8447579850663107
40.061719;1.0800055172178606;0.8332998383439267;0.7717758884451782;-0.3711810072077907;-0.34370126464516965;1.0720297698850558;10.000320022665374;0.8335136456386528;-0.4244549956441799;-0.42445502917728534;0.7776310156137898;-0.33000003665995153;0.8447581588141828
40.071719;1.080005096073026;0.8333032582003;0.7717749027018209;-0.3711810068134452;-0.34370126446193777;1.07203071343694;10.000291627896939;0.8335127322034692;-0.4244549960887375;-0.4244550297262209;0.7776313133789843;-0.3300000361819979;0.8447583672981859
40.081719;1.0800046423008933;0.8333066708292528;0.7717739055366855;-0.37118100642706714;-0.3437012642799333;1.0720316519150448;10.000262313267294;0.8335117919875168;-0.4244549965246348;-0.4244550302891265;0.7776316543213685;-0.33000003569815684;0.8447586105199026
40.091719;1.0800041629013561;0.8333100722643331;0.7717729002487882;-0.37118100605027904;-0.34370126410060403;1.0720325781526165;10.000232160178529;0.8335108301652255;-0.42445499695156214;-0.42445503086478115;0.777632035316508;-0.33000003520883187;0.8447588883332782
40.101719;1.0800036647879385;0.8333134587501745;0.7717718883155175;-0.3711810056842651;-0.34370126392600236;1.0720334854462776;10.000201268293036;0.8335098509993262;-0.42445499736894493;-0.42445503145203933;0.7776324518792613;-0.3300000347141585;0.8447592007283949
40.111719;1.0800031549191806;0.8333168273088443;0.7717708698577109;-0.37118100532953013;-0.343701263758814;1.0720343681773414;10.000169742888167;0.8335088574894003;-0.4244549977757159;-0.4244550320496882;0.7776328988283102;-0.33000003421440327;0.844759548399685
40.121719;1.080002639531394;0.8333201757707788;0.7717698447262;-0.37118100498581125;-0.3437012636017628;1.0720352231442891;10.000137681879302;0.8335078512104136;-0.42445499817040805;-0.4244550326563282;0.7776333709312092;-0.33000003371034037;0.8447599323407581
