time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.131719;1.0800021229195396;0.8333235024355486;0.7717688134614302;-0.37118100465239084;-0.34370126345703494;1.0720360495544692;10.000105172302403;0.8335068322879542;-0.4244549985515018;-0.4244550332704989;0.7776338633238229;-0.3300000332032692;0.8447603528806852
40.141719;1.0800016070337222;0.8333268058064927;0.7717677775147638;-0.3711810043285637;-0.34370126332631323;1.0720368476729132;10.000072289512524;0.8335057995977837;-0.4244549989175436;-0.4244550338907221;0.7776343714641133;-0.3300000326946811;0.8447608095071908
40.151719;1.080001091793244;0.8333300844384103;0.7717667390762858;-0.3711810040139895;-0.3437012632109614;1.072037617492355;10.000039097146932;0.8335047509228767;-0.42445499926704316;-0.4244550345155403;0.7776348910291699;-0.33000003218604396;0.8447613010678007
40.161719;1.0800005753843147;0.8333333370679444;0.7717657008317277;-0.37118100370883916;-0.3437012631119047;1.0720383579511752;10.000005654549325;0.8335036829452359;-0.42445499959846006;-0.42445503514380895;0.7776354183502204;-0.3300000316788614;0.8447618257142337
40.171719;1.080000055269158;0.8333365630958531;0.7717646652396181;-0.3711810034135625;-0.3437012630296054;1.0720390671784137;9.999972022813976;0.833502591332912;-0.42445499991011093;-0.4244550357747399;0.7776359504008837;-0.3300000311746121;0.8447623811025263
40.181719;1.0799995297452163;0.8333397630167402;0.7717636335358831;-0.3711810031283597;-0.34370126296426445;1.07203974366056;9.999938262798707;0.8335014711318801;-0.4244550001999883;-0.42445503640738863;0.7776364839246966;-0.3300000306744459;0.844762965010176
40.191719;1.0799989983370253;0.8333429383643629;0.7717626051925829;-0.3711810028528474;-0.34370126291587877;1.0720403872938622;9.999904435719376;0.833500317651078;-0.42445500046596496;-0.4244550370402955;0.7776370148491469;-0.3300000301790635;0.8447635755123917
40.201719;1.079998461007426;0.8333460910086956;0.7717615782050258;-0.37118100258625303;-0.3437012628841156;1.0720409992541782;9.999870606019178;0.8334991274600383;-0.4244550007063199;-0.4244550376717518;0.7776375381164305;-0.33000002968898084;0.844764210330848
40.211719;1.0799979174034202;0.8333492221418713;0.7717605500816004;-0.3711810023277452;-0.3437012628681792;1.0720415805033312;9.999836838239759;0.8334978988907213;-0.4244550009200454;-0.42445503830016756;0.7776380478310774;-0.3300000292047706;0.8447648659498559
40.221719;1.0799973665759093;0.8333523316551775;0.7717595187216948;-0.371181002076436;-0.34370126286683417;1.0720421303356065;9.999803191576326;0.8334966321511127;-0.4244550011068215;-0.42445503892401065;0.777638537997176;-0.3300000287270156;0.8447655374169273
40.231719;1.079996807278435;0.833355418309493;0.7717584827535091;-0.37118100183133734;-0.3437012628786139;1.0720426462650883;9.999769717594699;0.8334953293658468;-0.4244550012668424;-0.42445503954151526;0.777639003241144;-0.3300000282562637;0.8447662193045808
40.241719;1.079996238305838;0.8333584802447729;0.771757441796256;-0.37118100159156764;-0.34370126290202835;1.0720431253273373;9.999736461590562;0.8334939944769819;-0.4244550014005537;-0.4244550401505853;0.7776394389379522;-0.3300000277931336;0.844766907042475
40.251719;1.079995658270977;0.833361515286329;0.7717563965930387;-0.3711810013565165;-0.34370126293578207;1.072043566066954;9.999703462390896;0.8334926327259801;-0.42445500150855675;-0.4244550407488644;0.777639840865658;-0.3300000273383748;0.8447675974439326
40.261719;1.0799950655595731;0.8333645215580586;0.771755348386391;-0.37118100112579977;-0.3437012629791183;1.0720439694313515;9.999670746987738;0.8334912497087267;-0.42445500159185756;-0.4244550413337836;0.777640204776896;-0.3300000268928718;0.8447682881903353
40.271719;1.0799944587165342;0.8333674983366667;0.7717542981172963;-0.37118100089918393;-0.3437012630320556;1.0720443382181988;9.999638332151166;0.8334898503226584;-0.4244550016519945;-0.4244550419025092;0.7776405263221199;-0.3300000264576373;0.8447689769164537
40.281719;1.079993836090593;0.8333704460036466;0.7717532465713082;-0.3711810006765561;-0.34370126309517013;1.0720446767944498;9.99960623441086;0.8334884381006803;-0.42445500169077793;-0.42445504245189825;0.7776408014708608;-0.3300000260336482;0.8447696607636508
40.291719;1.079993194900364;0.8333733653292034;0.7717521948777449;-0.37118100045794095;-0.34370126316908417;1.0720449911033545;9.999574467893739;0.8334870153915606;-0.4244550017099913;-0.42445504297871195;0.7776410268864289;-0.33000002562172703;0.8447703366102342
40.301719;1.0799925311696492;0.8333762571292842;0.7717511443022227;-0.371181000243496;-0.3437012632542541;1.0720452878913427;9.999543032259783;0.8334855839360537;-0.42445500171124495;-0.42445504347985136;0.7776411997622148;-0.3300000252227327;0.8447710013510411
40.311719;1.0799918403805286;0.8333791220779723;0.7717500957499768;-0.3711810000334488;-0.3437012633511408;1.0720455735754686;9.999511914855349;0.8334841450514311;-0.42445500169599815;-0.42445504395230793;0.7776413177029073;-0.3300000248376407;0.844771651829262
40.321719;1.0799911181430002;0.833381959977171;0.7717490496967419;-0.37118099982811603;-0.3437012634601446;1.0720458535643322;9.999481107294976;0.8334826997400159;-0.4244550016656966;-0.4244550443931353;0.7776413792095536;-0.3300000244672168;0.8447722848802852
40.331719;1.0799903608769585;0.8333847688886952;0.7717480066134136;-0.3711809996280011;-0.343701263581126;1.0720461320717105;9.999450615880255;0.8334812491507276;-0.42445500162182065;-0.4244550447996099;0.7776413841865286;-0.33000002411180857;0.8447728977231973
40.341719;1.0799895659872056;0.8333875453335209;0.7717469675434946;-0.3711809994337438;-0.3437012637132173;1.0720464119655644;9.999420459345982;0.8334797948738993;-0.4244550015659145;-0.4244550451693751;0.7776413338430682;-0.3300000237715584;0.8447734880326314
40.351719;1.0799887315501255;0.8333902858061857;0.7717459343114254;-0.3711809992457498;-0.343701263855285;1.0720466947466751;9.999390661785489;0.8334783386635932;-0.4244550014997221;-0.42445504550038476;0.7776412302215728;-0.3300000234465865;0.8447740535133546
40.361719;1.0799878563485044;0.8333929880025394;0.7717449096758282;-0.3711809990637043;-0.34370126400633266;1.072046981213147;9.99936124537501;0.8334768818836555;-0.42445500142522585;-0.42445504579070914;0.7776410757500849;-0.33000002313691607;0.8447745917217832
40.371719;1.0799869402860054;0.8333956504715921;0.7717438977466852;-0.37118099888645883;-0.34370126416532604;1.0720472721633212;9.999332227214332;0.8334754251283064;-0.4244550013445321;-0.42445504603851764;0.7776408729057334;-0.330000022842422;0.844775100371041
40.381719;1.0799859843568675;0.8333982719302883;0.7717429037437995;-0.3711809987124476;-0.34370126433091874;1.072047568225557;9.99930362474626;0.8334739681609339;-0.42445500125977254;-0.42445504624224717;0.7776406242103449;-0.3300000225629394;0.8447755778489475
40.391719;1.0799849896201728;0.8334008515803553;0.7717419329720443;-0.3711809985402736;-0.3437012645014678;1.0720478693374724;9.999275460545;0.8334725101084524;-0.4244550011730043;-0.4244550464006864;0.7776403326994403;-0.33000002229843267;0.8447760238248567
40.401719;1.079983956272648;0.8334033897071952;0.771740990354828;-0.37118099836901397;-0.34370126467502277;1.0720481746545754;9.999247755373933;0.8334710500356683;-0.4244550010860105;-0.42445504651290883;0.7776400022523074;-0.3300000220491334;0.8447764393300129
40.411719;1.0799828843963208;0.8334058875028822;0.7717400809171631;-0.3711809981982367;-0.3437012648491513;1.0720484831047465;9.999220519721414;0.8334695877010042;-0.42445500100008526;-0.42445504657814953;0.7776396369588212;-0.3300000218156908;0.8447768259068398
40.421719;1.0799817754618646;0.8334083463053379;0.7717392100258222;-0.3711809980279388;-0.34370126502094567;1.0720487942150283;9.999193755394163;0.8334681237297583;-0.4244550009158863;-0.42445504659584027;0.7776392399027392;-0.33000002159922476;0.8447771847913711
40.431719;1.0799806323880148;0.8334107673149679;0.7717383826962328;-0.37118099785830144;-0.34370126518736643;1.0720491087011104;9.999167462432132;0.8334666591597748;-0.4244550008333974;-0.42445504656576644;0.7776388130141505;-0.33000002140106655;0.8447775166420385
40.441719;1.0799794585908582;0.8334131519679726;0.77173760271538;-0.3711809976893098;-0.34370126534578554;1.0720494289248697;9.999141645946711;0.8334651952735344;-0.4244550007521838;-0.42445504648796833;0.7776383582053489;-0.3300000212223499;0.8447778213089866
40.451719;1.0799782577780064;0.8334155020457035;0.7717368724652943;-0.3711809975206562;-0.3437012654944351;1.0720497586852995;9.999116319564443;0.8334637338479218;-0.42445500067183217;-0.4244550463625603;0.7776378778705367;-0.33000002106372855;0.8447780980245333
40.461719;1.0799770341968566;0.8334178192155416;0.7717361934810714;-0.3711809973519883;-0.34370126563237724;1.0720501017448634;9.999091504369744;0.8334622768471939;-0.42445500059220126;-0.4244550461898896;0.7776373742452638;-0.3300000209252786;0.8447783463260276
40.471719;1.079975792697077;0.8334201045090857;0.7717355672067573;-0.3711809971830833;-0.3437012657590758;1.0720504603010326;9.999067228479326;0.8334608255519752;-0.42445500051345353;-0.4244550459707348;0.7776368487857777;-0.33000002080651825;0.8447785665933975
40.481719;1.0799745387933555;0.8334223579342408;0.7717349954258612;-0.3711809970137913;-0.34370126587418515;1.072050834936796;9.999043529135946;0.8334593802650304;-0.42445500043591383;-0.4244550457061528;0.7776363017856437;-0.3300000207064513;0.8447787595599
40.491719;1.07997327878196;0.8334245779166937;0.7717344803201944;-0.3711809968439743;-0.3437012659777107;1.0720512258083121;9.999020452620142;0.8334579406697926;-0.4244550003597517;-0.4244550453971918;0.7776357320711481;-0.3300000206236202;0.8447789256657383
40.501719;1.0799720199685763;0.8334267608147888;0.7717340245005523;-0.37118099667346505;-0.34370126607012946;1.0720516333402748;9.998998049800779;0.8334565059701846;-0.4244550002848792;-0.4244550450447583;0.7776351371231494;-0.3300000205562127;0.8447790649118984
40.511719;1.0799707706465316;0.8334289013610893;0.771733630778553;-0.3711809965019916;-0.34370126615230956;1.0720520579800108;9.998976373490896;0.8334550747946381;-0.4244550002112626;-0.42445504464968953;0.7776345136433538;-0.3300000205022175;0.8447791768902154
40.521719;1.0799695397062916;0.8334309936239763;0.7717333013301183;-0.3711809963291798;-0.34370126622529085;1.0720525002381853;9.998955481935932;0.8334536455597594;-0.42445500013914694;-0.42445504421292746;0.7776338582094292;-0.3300000204596077;0.8447792608934098
40.531719;1.0799683363668935;0.8334330313896586;0.7717330369791007;-0.3711809961546627;-0.34370126629009906;1.0720529606445162;9.998935439147125;0.8334522173114268;-0.4244550000688666;-0.42445504373555665;0.7776331677956573;-0.3300000204265811;0.8447793164256922
40.541719;1.0799671700591111;0.8334350083146417;0.7717328373019562;-0.3711809959781923;-0.3437012663477451;1.072053438702847;9.998916306979337;0.83345079032354;-0.42445500000057024;-0.42445504321884037;0.7776324398900737;-0.3300000204017029;0.8447793437974046
40.551719;1.0799660500774602;0.8334369181563969;0.7717327013306678;-0.37118099579966146;-0.3437012663992589;1.0720539322759766;9.998898139343606;0.8334493662169136;-0.42445499993412095;-0.4244550426644526;0.7776316723780955;-0.3300000203837988;0.8447793442251832
40.561719;1.0799649849119528;0.8334387544314023;0.7717326284804726;-0.3711809956191007;-0.3437012664456403;1.0720544382891284;9.998880981909274;0.8334479477395306;-0.42445499986911805;-0.4244550420745055;0.7776308637113436;-0.3300000203718843;0.8447793195610618
40.571719;1.0799639817729823;0.8334405097149028;0.7717326193246913;-0.3711809954366993;-0.34370126648788163;1.0720549532646626;9.998864873271135;0.833446538172546;-0.4244549998049821;-0.4244550414511933;0.7776300128087313;-0.33000002036537607;0.8447792718941207
40.581719;1.079963046574126;0.8334421754520241;0.7717326756322106;-0.37118099525267256;-0.3437012665271244;1.0720554730939034;9.998849847132108;0.8334451406533099;-0.4244549997410191;-0.4244550407965051;0.7776291184211371;-0.33000002036419074;0.8447792031559932
40.591719;1.0799621840062403;0.8334437426678561;0.7717327996265934;-0.3711809950670065;-0.3437012665647057;1.0720559928808229;9.998835930886647;0.8334437578416453;-0.4244549996764528;-0.42445504011217616;0.7776281790081514;-0.3300000203683925;0.8447791153664892
40.601719;1.079961397441574;0.8334452032792877;0.7717329932421313;-0.37118099487940037;-0.3437012666018802;1.072056507047067;9.99882314063649;0.8334423919524758;-0.424454999610479;-0.4244550393997752;0.7776271932570085;-0.33000002037795384;0.8447790113270379
40.611719;1.0799606889039108;0.8334465510567365;0.7717332576937588;-0.37118099468942145;-0.34370126663945244;1.0720570097579312;9.99881147986267;0.8334410449702856;-0.42445499954229376;-0.4244550386609343;0.777626160581846;-0.3300000203930828;0.8447788943338098
40.621719;1.079960059137557;0.833447781801896;0.7717335930003139;-0.3711809944966355;-0.34370126667763085;1.0720574955143787;9.998800943308254;0.8334397187915467;-0.4244549994711282;-0.42445503789761063;0.7776250814768475;-0.3300000204145908;0.844778766996969
40.631719;1.0799595074086663;0.8334488934660162;0.7717339974185785;-0.3711809943006177;-0.3437012667162208;1.0720579591869506;9.998791524080017;0.8334384149075517;-0.4244549993962778;-0.4244550371121833;0.7776239574333023;-0.3300000204438414;0.8447786307929136
40.641719;1.0799590315567453;0.8334498864977518;0.7717344670213885;-0.3711809941008302;-0.34370126675518714;1.072058395828332;9.99878321653323;0.8334371336925854;-0.4244549993169626;-0.42445503630734177;0.7776227904755857;-0.3300000204824053;0.8447784865673154
40.651719;1.0799586285996732;0.8334507633904866;0.771734995975963;-0.3711809938964774;-0.3437012667952275;1.0720588008979763;9.998776010650952;0.833435874067542;-0.42445499923212765;-0.4244550354858622;0.7776215830705656;-0.33000002053163335;0.8447783347754797
40.661719;1.0799582949907514;0.8334515272217208;0.7717355779250903;-0.37118099368650237;-0.3437012668378778;1.072059170536499;9.998769886974927;0.8334346341797695;-0.42445499914041435;-0.4244550346504136;0.7776203380224391;-0.33000002059237565;0.8447781752114187
40.671719;1.079958026407518;0.8334521806769932;0.7717362074345342;-0.3711809934697477;-0.34370126688514197;1.0720595015407828;9.998764817781394;0.8334334129494003;-0.4244549990402541;-0.4244550338035301;0.7776190578250791;-0.3300000206650179;0.8447780069207147
40.681719;1.079957817848816;0.8334527259136544;0.7717368802679402;-0.3711809932451882;-0.3437012669388805;1.0720597911665115;9.998760773752592;0.8334322112366552;-0.42445499892994587;-0.4244550329477537;0.7776177444382592;-0.33000002074968354;0.8447778284496158
40.691719;1.0799576643288062;0.8334531644632199;0.7717375930894976;-0.3711809930120298;-0.34370126700036724;1.0720600368465278;9.99875772922119;0.8334310315855031;-0.42445499880772336;-0.4244550320856634;0.777616399706552;-0.33000002084630814;0.8447776382696544
40.701719;1.0799575613643013;0.8334534973261764;0.771738343751212;-0.3711809927695795;-0.34370126707037996;1.0720602357453164;9.998755655751541;0.8334298772081816;-0.42445499867194136;-0.4244550312195692;0.7776150256932504;-0.3300000209545326;0.844777435069621
40.711719;1.079957504313466;0.8334537251717715;0.7717391314756773;-0.37118099251714354;-0.3437012671494597;1.072060384709702;9.998754511657802;0.8334287512711798;-0.42445499852131163;-0.424455030351123;0.7776136248974233;-0.33000002107365367;0.8447772177734785
40.721719;1.0799574875507125;0.8334538483002403;0.7717399559324082;-0.37118099225416323;-0.3437012672377779;1.0720604812480756;9.998754241981157;0.8334276567464974;-0.42445499835488965;-0.4244550294812426;0.7776122002734894;-0.3300000212028155;0.8447769859713928
40.731719;1.0799575047228578;0.8334538672185449;0.771740816240153;-0.37118099198035454;-0.34370126733483575;1.0720605247328137;9.99875478693602;0.8334265967186184;-0.4244549981719321;-0.42445502861031575;0.777610754986782;-0.33000002134124057;0.8447767408611441
40.741719;1.0799575492449864;0.8334537838136344;0.7717417108739101;-0.3711809916956397;-0.34370126743956225;1.0720605169189386;9.9987560886911;0.8334255747084144;-0.4244549979719734;-0.4244550277384218;0.7776092923248653;-0.3300000214882323;0.8447764854737033
40.751719;1.0799576143059735;0.8334536014565327;0.7717426380706414;-0.37118099140008715;-0.34370126755074737;1.0720604619499758;9.998758093576566;0.8334245943917913;-0.42445499775494905;-0.4244550268654457;0.7776078155278103;-0.330000021643139;0.8447762236458469
40.761719;1.0799576927569365;0.8334533239543823;0.7717435961670233;-0.37118099109393793;-0.343701267667376;1.0720603655431207;9.998760749915066;0.833423658879116;-0.42445499752114707;-0.4244550259911083;0.77760632739927;-0.33000002180551075;0.8447759584965411
40.771719;1.079957777340224;0.8334529549181117;0.7717445835234881;-0.3711809907775906;-0.3437012677887535;1.0720602330137765;9.998764002594413;0.8334227703435323;-0.42445499727111435;-0.42445502511511063;0.7776048304083248;-0.3300000219751852;0.8447756911902812
40.781719;1.079957861943601;0.8334524981010139;0.7717455982136127;-0.3711809904516763;-0.3437012679145191;1.0720600677637684;9.998767792114329;0.8334219302090005;-0.42445499700560113;-0.42445502423744885;0.7776033267801699;-0.3300000221520808;0.8447754206974366
40.791719;1.079957943166502;0.8334519581531676;0.7717466376070442;-0.37118099011727645;-0.3437012680446584;1.0720598714831282;9.998772057259982;0.8334211396716826;-0.42445499672560766;-0.42445502335854884;0.7776018179846738;-0.33000002233596787;0.8447751448075431
40.801719;1.079958020153825;0.83345134077566;0.7717476980018734;-0.3711809897760219;-0.3437012681795856;1.0720596445981272;9.99877673401473;0.8334204001040241;-0.42445499643246937;-0.4244550224790892;0.7776003046761811;-0.33000002252646254;0.8447748612411299
40.811719;1.0799580931953368;0.8334506514860133;0.7717487749622158;-0.3711809894299806;-0.34370126832011133;1.0720593862748986;9.998781756603691;0.8334197131323103;-0.4244549961277049;-0.4244550215998256;0.7775987872179759;-0.3300000227230742;0.8447745676240574
40.821719;1.079958163253418;0.833449894149259;0.7717498641774474;-0.3711809890815252;-0.34370126846713184;1.072059095037961;9.998787066193167;0.8334190809154243;-0.4244549958126676;-0.42445502072158714;0.7775972659813624;-0.3300000229252039;0.8447742609193675
40.831719;1.0799582321489385;0.8334490713624039;0.7717509620833686;-0.37118098873327743;-0.3437012686212257;1.072058769361959;9.998792617052255;0.8334185063210359;-0.4244549954884562;-0.4244550198453394;0.7775957414593646;-0.3300000231322764;0.8447739373630421
40.841719;1.079958302299439;0.8334481858847493;0.7717520659155783;-0.3711809883879836;-0.34370126878253004;1.07205840727405;9.998798370596324;0.8334179923879746;-0.4244549951563031;-0.42445501897221755;0.7775942143139334;-0.33000002334391176;0.8447735928821254
40.851719;1.0799583763961553;0.8334472407916691;0.7717531732826706;-0.37118098804831623;-0.34370126895090386;1.0720580061435105;9.998804288333348;0.8334175423380471;-0.424454994817916;-0.42445501810353203;0.7775926853912795;-0.33000002355990293;0.8447732239180181
40.861719;1.0799584567233298;0.833446238791432;0.7717542817344892;-0.3711809877168108;-0.34370126912598087;1.0720575632960083;9.998810337070033;0.8334171608494714;-0.4244549944752851;-0.42445501724070805;0.7775911558505055;-0.33000002378007665;0.8447728280294271
40.871719;1.0799585437720658;0.8334451822882429;0.7717553885481949;-0.37118098739588073;-0.34370126930712463;1.0720570760120298;9.99881649559303;0.8334168546702134;-0.4244549941303325;-0.42445501638514666;0.7775896272361054;-0.3300000240041788;0.8447724033000241
40.881719;1.0799586359335829;0.8334440740876522;0.7717564907522481;-0.3711809870877366;-0.3437012694936362;1.0720565404058846;9.998822746835156;0.8334166316148903;-0.42445499378485185;-0.424455015538183;0.7775881013602152;-0.3300000242318729;0.8447719473123569
40.891719;1.079958730814579;0.833442917671734;0.7717575855776984;-0.37118098679419753;-0.3437012696850385;1.0720559510984478;9.998829063131822;0.8334164991955434;-0.42445499344064574;-0.4244550147010772;0.7775865800476809;-0.33000002446277626;0.844771456754407
40.901719;1.0799588265518627;0.8334417165740431;0.7717586708917501;-0.3711809865165641;-0.34370126988106026;1.07205530283589;9.99883540325829;0.8334164635825732;-0.4244549930996277;-0.42445501387484624;0.7775850647980519;-0.33000002469636414;0.8447709277703842
40.911719;1.0799589225905935;0.8334404735462954;0.7717597448192824;-0.3711809862557989;-0.34370127008137874;1.0720545921632478;9.998841718484002;0.8334165291051328;-0.4244549927638043;-0.4244550130601605;0.7775835566790757;-0.33000002493189207;0.8447703571150503
40.921719;1.0799590201213838;0.8334391903860241;0.7717608051269809;-0.37118098601286803;-0.3437012702853556;1.072053816798485;9.998847955038318;0.8334166985198848;-0.4244549924352093;-0.424455012257469;0.77758205666076;-0.3300000251684498;0.844769743268175
40.931719;1.079959122270108;0.8334378683898909;0.7717618492705526;-0.3711809857888218;-0.34370127049198873;1.0720529734617725;9.998854055984367;0.8334169736172836;-0.4244549921158433;-0.4244550114671711;0.7775805660130106;-0.3300000254049653;0.8447690866563645
40.941719;1.079959233874713;0.8334365087951303;0.7717628742817461;-0.3711809855845335;-0.3437012707001623;1.0720520571265633;9.998859963451777;0.8334173558343833;-0.4244549918076558;-0.42445501068968594;0.7775790863139631;-0.33000002564023256;0.844768389657884
40.951719;1.079959360541033;0.8334351129166417;0.7717638762267024;-0.37118098540052663;-0.34370127090885977;1.0720510624337445;9.998865617681188;0.8334178467667162;-0.4244549915126213;-0.42445500992541485;0.7775776191120628;-0.33000002587307886;0.8447676566277517
40.961719;1.0799595076498987;0.8334336821941978;0.771764850624674;-0.37118098523717347;-0.3437012711170539;1.0720499850673668;9.99887096119185;0.8334184482912097;-0.4244549912328553;-0.4244550091747486;0.777576165887565;-0.33000002610242474;0.8447668931705119
40.971719;1.079959679914764;0.833432218361728;0.7717657937947405;-0.3711809850948754;-0.34370127132349587;1.072048821639634;9.99887595263557;0.8334191623925293;-0.42445499097074135;-0.4244550084381707;0.7775747285215361;-0.3300000263272177;0.8447661050077714
40.981719;1.0799598812751763;0.8334307233845412;0.7717667036997258;-0.3711809849739628;-0.34370127152671953;1.0720475689902966;9.998880579462675;0.8334199909944227;-0.42445499072893006;-0.4244550077161469;0.7775733094319217;-0.3300000265465083;0.8447652976787281
40.991719;1.07996011484878;0.8334291987593209;0.7717675797606287;-0.37118098487463863;-0.3437012717252668;1.072046224222608;9.99888485890958;0.8334209357263243;-0.4244549905100002;-0.4244550070086505;0.7775719111026925;-0.33000002675954127;0.8447644768895545
41.001719;1.0799603826067838;0.8334276448547396;0.7717684221365417;-0.3711809847971051;-0.3437012719178203;1.0720447849841652;9.998888830494458;0.833421997448596;-0.4244549903159456;-0.42445500631477284;0.7775705356425799;-0.33000002696562974;0.844763648341832
41.011719;1.0799606850924672;0.8334260610722064;0.7717692310814935;-0.3711809847415758;-0.3437012721032282;1.0720432488093816;9.998892550340248;0.8334231759163991;-0.4244549901477231;-0.42445500563285665;0.7775691848444034;-0.3300000271640316;0.8447628173238433
41.021719;1.0799610216352764;0.8334244467990283;0.771770006467212;-0.37118098470806915;-0.34370127228077396;1.0720416122940792;9.998896088523026;0.8334244700741748;-0.42445499000505627;-0.42445500496100147;0.7775678607504645;-0.33000002735410777;0.844761988746315
41.031719;1.079961390340705;0.8334228026376872;0.7717707474984483;-0.37118098469627203;-0.34370127245045884;1.0720398713745933;9.998899523390595;0.8334258783912009;-0.4244549898867266;-0.42445500429744015;0.7775665660624294;-0.3300000275355849;0.8447611669715742
41.041719;1.0799617879844863;0.8334211308308558;0.7717714528652903;-0.3711809847056842;-0.3437012726129484;1.072038022023219;9.998902932204023;0.8334273984910535;-0.42445498979117974;-0.4244550036405117;0.7775653041289478;-0.3300000277085071;0.8447603554704418
41.051719;1.0799622108066735;0.8334194346735405;0.7717721210095462;-0.37118098473594;-0.34370127276942647;1.0720360604795378;9.99890638154087;0.8334290266694659;-0.42445498971707984;-0.4244550029885231;0.7775640788639177;-0.3300000278729093;0.8447595570615937
41.061719;1.0799626552021195;0.8334177179086935;0.7717727500393463;-0.3711809847871013;-0.3437012729215592;1.0720339834157406;9.998909924414576;0.8334307581102168;-0.4244549896635674;-0.4244550023399019;0.7775628944972063;-0.3300000280286664;0.8447587743289603
41.071719;1.0799631171274549;0.8334159842526472;0.7717733376669186;-0.3711809848595579;-0.34370127307148035;1.0720317879846903;9.99891360673361;0.8334325873020116;-0.4244549896299933;-0.4244550016934291;0.7775617552577339;-0.3300000281755918;0.8447580099266475
41.081719;1.0799635912466987;0.8334142369057881;0.7717738815260888;-0.37118098495343577;-0.34370127322162886;1.0720294714367726;9.998917470802853;0.8334345079663873;-0.42445498961533157;-0.4244550010482167;0.7775606651180444;-0.3300000283134779;0.844757266882605
41.091719;1.0799640709228746;0.833412478697434;0.7717743794128054;-0.3711809850683111;-0.3437012733744944;1.072027031213964;9.9989215528758;0.8334365130185933;-0.4244549896179458;-0.42445500040366085;0.7775596273340856;-0.3300000284420887;0.8447565484984383
41.101719;1.079964549008759;0.8334107125705414;0.7717748291910909;-0.37118098520373677;-0.34370127353254953;1.0720244657795888;9.998925885482514;0.8334385950022388;-0.4244549896359417;-0.42445499975955014;0.7775586440833898;-0.3300000285612909;0.8447558578054082
41.111719;1.0799650191622459;0.8334089411727427;0.771775228683321;-0.3711809853597268;-0.3437012736982852;1.0720217748691925;9.998930499290394;0.8334407465368345;-0.42445498966760686;-0.42445499911611323;0.7775577167122281;-0.3300000286712209;0.8447551970926759
41.121719;1.079965476999458;0.8334071659712337;0.7717755757880503;-0.371180985536555;-0.34370127387403693;1.072018958755936;9.998935417868351;0.8334429605779936;-0.4244549897115414;-0.42445499847396395;0.7775568464598618;-0.3300000287723173;0.8447545680652278
41.131719;1.079965919928371;0.8334053876308376;0.7717758688526105;-0.371180985734354;-0.34370127406178164;1.0720160173076765;9.998940653270255;0.833445230526705;-0.42445498976658663;-0.4244549978340965;0.7775560351373699;-0.33000002886521124;0.8447539726131834
41.141719;1.0799663457814808;0.83340360746418;0.7717761071656514;-0.37118098595293064;-0.3437012742631236;1.0720129495440471;9.998946204855944;0.8334475500724596;-0.4244549898317594;-0.42445499719785157;0.7775552852405632;-0.3300000289505882;0.844753413556788
41.151719;1.0799667513830455;0.8334018278137085;0.7717762912216614;-0.37118098619173245;-0.34370127447926635;1.0720097543641343;9.998952059426344;0.833449913104616;-0.4244549899062285;-0.42445499656668034;0.7775545994668724;-0.33000002902901093;0.8447528949983516
41.161719;1.0799671314177182;0.8334000511515344;0.7717764223689273;-0.371180986449847;-0.34370127471090123;1.0720064322440188;9.998958193601855;0.8334523140953473;-0.424454989989213;-0.4244549959417309;0.7775539804369851;-0.3300000291006292;0.8447524222082338
41.171719;1.079967478313388;0.8333982798265763;0.7717765021140932;-0.3711809867259896;-0.3437012749582413;1.0720029863645983;9.998964579925731;0.8334547483864316;-0.4244549900798268;-0.4244549953234777;0.7775534310015664;-0.33000002916500465;0.8447520011251977
41.181719;1.0799677835123798;0.8333965167179439;0.7717765317199472;-0.3711809870185829;-0.34370127522127797;1.071999422406017;9.998971197382499;0.8334572116987504;-0.42445499017707194;-0.424454994711657;0.7775529543135578;-0.3300000292212627;0.8447516377702065
41.191719;1.0799680384633306;0.833394765311353;0.7717765120611135;-0.3711809873259661;-0.3437012755000022;1.07199574777876;9.99897803588349;0.8334596995229954;-0.424454990280047;-0.4244549941055539;0.7775525531665176;-0.33000002926842303;0.8447513375987953
41.201719;1.0799682348760724;0.8333930289379955;0.7717764435497213;-0.3711809876465316;-0.34370127579445436;1.07199197047626;9.998985090389052;0.8334622071721056;-0.424454990388108;-0.4244549935044897;0.777552229197651;-0.33000002930564065;0.8447511045961673
41.211719;1.0799683653579535;0.8333913103391638;0.7717763262722799;-0.3711809879786693;-0.3437012761047818;1.0719880979119938;9.99899236062253;0.8334647300035227;-0.4244549905007047;-0.4244549929082012;0.7775519827851507;-0.33000002933230566;0.8447509405610247
41.221719;1.0799684238241762;0.8333896120290847;0.7717761602219021;-0.3711809883207033;-0.3437012764312828;1.0719841373140924;9.99899985574553;0.833467263407006;-0.4244549906171821;-0.4244549923168251;0.7775518136797254;-0.3300000293482243;0.8447508452470359
41.231719;1.079968405234561;0.8333879367308684;0.7717759452807987;-0.37118098867100024;-0.3437012767743657;1.0719800972090616;9.999007589144401;0.8334698029040066;-0.42445499073687465;-0.42445499173068296;0.7775517217266266;-0.3300000293538093;0.8447508170493789
41.241719;1.0799683054188904;0.8333862872900041;0.7717756811072214;-0.37118098902819185;-0.34370127713445964;1.0719759877528774;9.999015568928778;0.8334723443469293;-0.42445499085917204;-0.42445499115023294;0.7775517072368713;-0.33000002934995915;0.8447508537388797
41.251719;1.0799681205873113;0.8333846666090212;0.7717753672885702;-0.37118098939128397;-0.34370127751172813;1.0719718199552322;9.999023792909355;0.8334748837139142;-0.42445499098336176;-0.42445499057622577;0.7775517707857282;-0.33000002933778816;0.8447509533184695
41.261719;1.0799678466406692;0.8333830781384318;0.7717750035777757;-0.37118098975947816;-0.34370127790565763;1.0719676049204883;9.999032246126836;0.8334774164673051;-0.4244549911085612;-0.42445499000987585;0.7775519128044425;-0.3300000293184367;0.8447511144827928
41.271719;1.0799674794974579;0.8333815259653842;0.7717745900197025;-0.3711809901319087;-0.3437012783149717;1.0719633525933476;9.99904090368199;0.8334799375108444;-0.42445499123390945;-0.4244549894527809;0.7775521337305819;-0.3300000292927668;0.8447513362112372
41.281719;1.0799670159187098;0.8333800141006693;0.7717741271325946;-0.3711809905076332;-0.34370127873808776;1.0719590703757687;9.999049740431824;0.8334824422271971;-0.4244549913587685;-0.42445498890666433;0.77755243450574;-0.3300000292610097;0.8447516173825702
41.291719;1.079966453771707;0.8333785462170634;0.7717736160342843;-0.3711809908858027;-0.34370127917369897;1.0719547636343805;9.999058736125521;0.8334849273461045;-0.42445499148272026;-0.4244549883732116;0.7775528167725618;-0.33000002922279126;0.8447519570354356
41.301719;1.079965791928211;0.8333771260937566;0.7717730581670446;-0.3711809912656794;-0.34370127962087815;1.0719504379480636;9.999067869198242;0.8334873907487553;-0.4244549916055554;-0.424454987853855;0.7775532826506019;-0.3300000291775577;0.8447523546707505
41.311719;1.0799650303011477;0.8333757574800875;0.771772455048062;-0.37118099164642615;-0.3437012800787714;1.0719461005397501;9.99907711199691;0.8334898308052509;-0.42445499172727513;-0.4244549873495055;0.7775538342011742;-0.33000002912497783;0.8447528101019308
41.321719;1.0799641699107918;0.8333744430962979;0.7717718084126747;-0.3711809920269157;-0.34370128054647314;1.0719417598468148;9.999086437507826;0.8334922458453005;-0.42445499184793706;-0.4244549868605191;0.7775544727507047;-0.330000029065036;0.8447533230834952
41.331719;1.0799632124993672;0.8333731840600643;0.7717711200926031;-0.371180992405785;-0.3437012810232348;1.0719374246159024;9.999095828261645;0.8334946338432847;-0.42445499196760883;-0.4244549863868643;0.7775551981757075;-0.3300000289979335;0.8447538931887106
41.341719;1.0799621606005931;0.833371980013911;0.7717703919828777;-0.3711809927816329;-0.3437012815086236;1.071933103712137;9.999105277268917;0.8334969928292373;-0.4244549920865524;-0.424454985928396;0.7775560083146312;-0.3300000289240335;0.8447545201161897
41.351719;1.079961018907918;0.8333708293813409;0.7717696266538048;-0.3711809931531002;-0.3437012820024297;1.0719288066978598;9.999114785398403;0.8334993219732343;-0.42445499220530875;-0.4244549854852299;0.777556898979606;-0.3300000288438896;0.8447552040027922
41.361719;1.079959795133895;0.8333697303166263;0.7717688276111824;-0.37118099351875683;-0.34370128250463067;1.0719245444881782;9.999124362846048;0.8335016219007191;-0.4244549923245286;-0.4244549850579591;0.7775578650171571;-0.33000002875826734;0.8447559454881677
41.371719;1.079958499154619;0.8333686819885171;0.771767999137465;-0.37118099387699577;-0.34370128301561553;1.071920329024338;9.999134029086514;0.8335038939256585;-0.42445499244470297;-0.4244549846474735;0.7775589019265648;-0.3300000286680285;0.8447567455757916
41.381719;1.0799571417760006;0.8333676846136706;0.7717671459250491;-0.37118099422605816;-0.34370128353636187;1.071916172183551;9.99914380375482;0.8335061393070333;-0.42445499256590025;-0.42445498425470746;0.7775600066797659;-0.3300000285738238;0.8447576050146247
41.391719;1.079955733763182;0.8333667383155718;0.7717662718042311;-0.3711809945639371;-0.34370128406830286;1.0719120851225095;9.99915369505277;0.8335083588209647;-0.4244549926875494;-0.4244549838807681;0.7775611773458538;-0.3300000284758275;0.8447585237299303
41.401719;1.07995428491587;0.8333658420766569;0.7717653786417197;-0.37118099488819245;-0.3437012846129277;1.071908078088179;9.999163696120231;0.8335105523676307;-0.42445499280843557;-0.4244549835272518;0.7775624122452097;-0.3300000283738247;0.8447595007362083
41.411719;1.0799528038170052;0.8333649935230856;0.7717644667590747;-0.37118099519599174;-0.34370128517135856;1.071904160205103;9.999173792352781;0.8335127186525819;-0.4244549929270632;-0.42445498319625885;0.777563709183771;-0.3300000282675752;0.8447605339828694
41.421719;1.0799512982737958;0.8333641894461621;0.7717635359558096;-0.37118099548429145;-0.3437012857442276;1.0719003396345825;9.999183967825786;0.8335148554886459;-0.4244549930422061;-0.4244549828901069;0.7775650652035561;-0.3300000281571666;0.8447616204990337
41.431719;1.0799497754870961;0.8333634266001959;0.771762586047475;-0.37118099575006136;-0.3437012863317613;1.0718966240176455;9.99919419980089;0.8335169610337261;-0.4244549931531559;-0.42445498261106085;0.777566476945184;-0.33000002804320805;0.8447627568796319
41.441719;1.0799482417722737;0.8333627023595772;0.7717616169744893;-0.37118099599054005;-0.34370128693376545;1.0718930204611103;9.99920445278189;0.8335190349093855;-0.42445499325962543;-0.4244549823610609;0.7775679408918263;-0.3300000279267953;0.8447639393069435
41.451719;1.0799467023276854;0.8333620148002292;0.7717606288948169;-0.3711809962033283;-0.3437012875496341;1.0718895355817728;9.999214681603267;0.8335210784531198;-0.4244549933617574;-0.42445498214142546;0.7775694528617263;-0.33000002780927584;0.8447651635177157
41.461719;1.0799451617429463;0.8333613622856625;0.7717596223060836;-0.37118099638631274;-0.34370128817852635;1.0718861759435956;9.999224839116412;0.8335230948785544;-0.4244549934601801;-0.4244549819529209;0.7775710074875767;-0.330000027691989;0.8447664253025314
41.471719;1.0799436256076493;0.8333607432990744;0.7717585977169238;-0.37118099653749737;-0.34370128881957746;1.071882947743332;9.999234883141614;0.8335250894340731;-0.424454993555865;-0.42445498179613783;0.7775725988964375;-0.330000027576118;0.8447677209009121
41.481719;1.0799421015799917;0.8333601568515221;0.7717575549262508;-0.3711809966549571;-0.3437012894719488;1.0718798557530447;9.999244781011932;0.833527068547027;-0.4244549936499538;-0.4244549816716201;0.7775742219341623;-0.33000002746271645;0.8447690466588809
41.491719;1.0799405984873636;0.8333596027289292;0.7717564925879365;-0.3711809967372673;-0.3437012901346247;1.0718769030551785;9.99925451722837;0.8335290382352227;-0.42445499374359774;-0.4244549815797415;0.7775758724287257;-0.3300000273527479;0.844770398369421
41.501719;1.0799391247995904;0.8333590810743082;0.7717554082337877;-0.3711809967839579;-0.3437012908062173;1.0718740917476708;9.999264098207211;0.8335310035363188;-0.42445499383766905;-0.4244549815206377;0.7775775466090101;-0.33000002724690797;0.8447717706728257
41.511719;1.0799376877260967;0.8333585920912764;0.7717542987072744;-0.371180996795333;-0.34370129148501166;1.0718714234752624;9.999273542554237;0.8335329690741107;-0.4244549939324645;-0.4244549814941846;0.7775792404612663;-0.33000002714544024;0.8447731568681829
41.521719;1.079936292663111;0.8333581364217209;0.7717531608025037;-0.37118099677194977;-0.343701292169089;1.0718688994294034;9.99928286799841;0.8335349390684917;-0.4244549940276612;-0.4244549814999294;0.7775809492545515;-0.33000002704820214;0.8447745498359392
41.531719;1.0799349431136644;0.8333577154258198;0.7717519916183113;-0.3711809967143418;-0.3437012928564556;1.0718665201841473;9.999292089670044;0.8335369167798812;-0.42445499412249366;-0.42445498153699046;0.7775826676152103;-0.33000002695484126;0.8447759432480808
41.541719;1.079933641415739;0.8333573307518073;0.7717507889040031;-0.3711809966230898;-0.34370129354528806;1.0718642860068872;9.99930122696997;0.8335389045784786;-0.42445499421591193;-0.4244549816039761;0.7775843904009351;-0.33000002686493307;0.8447773316609273
41.551719;1.0799323891417545;0.8333569838833836;0.7717495516775793;-0.37118099649897135;-0.34370129423419776;1.0718621976050111;9.999310307652665;0.8335409044050919;-0.4244549943067393;-0.42445498169908086;0.77758611364352;-0.3300000267779405;0.8447787099632545
41.561719;1.0799311862932846;0.8333566763251666;0.7717482803867578;-0.37118099634308804;-0.34370129492229373;1.071860256118159;9.999319365349303;0.833542917838547;-0.42445499439390866;-0.4244549818203971;0.7775878348984231;-0.330000026693027;0.8447800731827844
41.571719;1.0799300307826798;0.8333564097895323;0.7717469764285991;-0.3711809961569635;-0.3437012956089492;1.0718584621985154;9.999328436115393;0.8335449459284917;-0.42445499447661295;-0.4244549819661695;0.7775895531564646;-0.3300000266091014;0.844781416424244
41.581719;1.079928919011547;0.8333561856877865;0.7717456416063514;-0.37118099594225923;-0.343701296293465;1.071856815116338;9.999337552837018;0.8335469893565995;-0.42445499455416774;-0.4244549821347713;0.77759126835365;-0.3300000265249551;0.8447827347423638
41.591719;1.0799278463820756;0.8333560045263331;0.7717442777013087;-0.3711809957001635;-0.34370129697484314;1.0718553124868302;9.999346735131853;0.8335490487317796;-0.42445499462578495;-0.42445498232453366;0.777592980362774;-0.330000026439166;0.8447840232890463
41.601719;1.0799268075125499;0.833355866069359;0.7717428863198679;-0.37118099543120453;-0.3437012976516428;1.071853950650522;9.999355982900564;0.8335511243420012;-0.4244549946907512;-0.42445498253369646;0.7775946879697486;-0.33000002635024595;0.8447852775429361
41.611719;1.0799257966464837;0.8333557700855619;0.7717414691911634;-0.37118099513571323;-0.34370129832209245;1.0718527247366367;9.999365279952523;0.8335532153494236;-0.4244549947489369;-0.42445498276042354;0.7775963889030602;-0.3300000262570825;0.8447864935917208
41.621719;1.0799248082306077;0.8333557168185837;0.7717400284437416;-0.37118099481440203;-0.3437012989845299;1.0718516280435213;9.99937460242649;0.8335553190733597;-0.42445499480091636;-0.424454983002706;0.777598080803313;-0.33000002615899277;0.8447876686571575
41.631719;1.0799238372698343;0.833355706722655;0.7717385663326904;-0.3711809944685242;-0.34370129963770224;1.0718506522276783;9.999383924339256;0.8335574310145997;-0.4244549948475153;-0.42445498325828046;0.7775997614650246;-0.3300000260554558;0.8447888017076304
41.641719;1.079922878989088;0.8333557400457665;0.7717370848909155;-0.3711809940996521;-0.34370130028069884;1.0718497890701708;9.99939322342857;0.8335595459634202;-0.4244549948894638;-0.4244549835247481;0.7776014280741728;-0.33000002594601185;0.8447898937371877
41.651719;1.0799219287047632;0.8333558169020499;0.7717355862026932;-0.37118099370954766;-0.34370130091273615;1.0718490320640366;9.999402490820437;0.8335616594371639;-0.4244549949274792;-0.4244549837998955;0.7776030766407125;-0.3300000258302981;0.8447909472571183
41.661719;1.0799209827449792;0.8333559375033935;0.7717340727394287;-0.3711809933002371;-0.34370130153301787;1.071848375995259;9.999411735686913;0.8335637678853535;-0.4244549949623168;-0.42445498408199284;0.7776047020331898;-0.3300000257080102;0.844791965708065
41.671719;1.0799200391740422;0.8333561021731469;0.7717325471049561;-0.3711809928740587;-0.34370130214089106;1.071847815806552;9.999420979116891;0.8335658676844027;-0.42445499499448486;-0.42445498436975765;0.777606298616712;-0.3300000255788124;0.8447929533629448
41.681719;1.0799190975472064;0.8333563111295518;0.771731011601125;-0.3711809924336926;-0.34370130273616706;1.0718473470350418;9.999430245434628;0.8335679547209901;-0.42445499502400136;-0.42445498466206016;0.777607861088337;-0.3300000254423301;0.844793915084671
41.691719;1.079918158466919;0.8333565642314379;0.7717294679038232;-0.3711809919822975;-0.34370130331906407;1.0718469670364417;9.999439560206863;0.833570025314481;-0.4244549950505232;-0.4244549849577997;0.7776093846279453;-0.33000002529829187;0.8447948559250903
41.701719;1.079917223373849;0.8333568610175582;0.7717279170819678;-0.3711809915235241;-0.34370130388981995;1.0718466746875779;9.999448950750331;0.8335720770544647;-0.4244549950735699;-0.4244549852560846;0.7776108648034581;-0.3300000251467064;0.8447957807329368
41.711719;1.0799162942177578;0.8333572008690294;0.7717263601421771;-0.3711809910611433;-0.3437013044485301;1.071846468607477;9.999458441225332;0.8335741085313206;-0.424454995092553;-0.42445498555640226;0.7776122979446667;-0.33000002498782405;0.844796693596564
41.721719;1.0799153724454154;0.8333575830604043;0.7717247984151622;-0.37118099059857335;-0.34370130499519963;1.0718463459426744;9.999468047204457;0.8335761191097948;-0.4244549951066888;-0.42445498585854513;0.777613681339827;-0.3300000248218463;0.8447975976576447
41.731719;1.0799144578817046;0.8333580065440175;0.771723233561575;-0.37118099013865374;-0.3437013055297723;1.0718463024991258;9.999477777702053;0.8335781093549552;-0.4244549951150707;-0.4244549861623334;0.7776150132837655;-0.33000002464870654;0.8447984955049371
41.741719;1.0799135491160707;0.8333584695460322;0.7717216675236199;-0.37118098968364627;-0.3437013060522021;1.0718463326853305;9.999487641235413;0.8335800807959888;-0.42445499511698553;-0.42445498646734625;0.7776162933415414;-0.33000002446817106;0.8447993891765242
41.751719;1.0799126451883683;0.8333589697805389;0.7717201024275582;-0.37118098923537907;-0.34370130656253084;1.0718464281551525;9.999497645186125;0.833582034668287;-0.42445499511213847;-0.42445498677287546;0.7776175220690928;-0.33000002428005853;0.8448002794230199
41.761719;1.0799117466823391;0.8333595052205779;0.7717185408098842;-0.3711809887954588;-0.3437013070609119;1.0718465771871255;9.999507787972904;0.8335839708935264;-0.424454995100564;-0.4244549870780759;0.7776187003422638;-0.330000024084308;0.8448011649272613
41.771719;1.079910855312852;0.8333600743448433;0.7717169860652116;-0.3711809883653312;-0.34370130754764644;1.0718467668112595;9.99951805457408;0.8335858881152457;-0.42445499508233686;-0.4244549873820903;0.7776198292660295;-0.33000002388098254;0.8448020420033685
41.781719;1.079909972912035;0.8333606756027402;0.7717154423735925;-0.37118098794605514;-0.34370130802319176;1.0718469854850432;9.999528416281253;0.8335877845880496;-0.4244549950573294;-0.4244549876840391;0.7776209104477451;-0.3300000236703805;0.8448029053046782
41.791719;1.079909101146733;0.8333613067132378;0.7717139141901166;-0.3711809875382033;-0.3437013084881097;1.0718472238010124;9.999538829416641;0.8335896589897931;-0.4244549950252518;-0.4244549879830033;0.7776219460661916;-0.3300000234531901;0.8448037492227876
41.801719;1.0799082415662105;0.8333619643731632;0.7717124058871526;-0.3711809871421554;-0.3437013089429882;1.0718474738419843;9.9995492359856;0.8335915105690134;-0.42445499498590583;-0.42445498827809974;0.7776229386254041;-0.3300000232304562;0.8448045685927097
41.811719;1.0799073952193097;0.8333626443039612;0.7717109217399125;-0.37118098675844247;-0.34370130938830434;1.0718477282993892;9.999559570105594;0.8335933390328617;-0.42445499493936845;-0.4244549885684465;0.7776238903741031;-0.3300000230033044;0.8448053585777248
41.821719;1.079906562384247;0.8333633412180005;0.7717094660524049;-0.37118098638799846;-0.34370130982418545;1.0718479803852767;9.999569767265655;0.8335951441798601;-0.424454994886081;-0.42445498885297794;0.7776248030404681;-0.3300000227726844;0.8448061145258648
41.831719;1.0799057428357695;0.8333640487553714;0.771708043107167;-0.3711809860322179;-0.3437013102502012;1.0718482249523718;9.999579771966344;0.8335969252334454;-0.4244549948269045;-0.4244549891304671;0.7776256781825691;-0.3300000225393129;0.8448068317395432
41.841719;1.0799049365187023;0.8333647598203008;0.7717066565596685;-0.3711809856926298;-0.34370131066544585;1.071848459272128;9.99958954196783;0.8335986808626937;-0.42445499476288184;-0.42445498939973303;0.777626517307612;-0.3300000223037338;0.8448075050422117
41.851719;1.079904144082999;0.8333654676599404;0.7717053083428274;-0.3711809853705514;-0.34370131106884394;1.0718486827171507;9.999599048084134;0.8336004101711959;-0.42445499469473513;-0.4244549896596533;0.777627321727585;-0.3300000220663472;0.844808128768965
41.861719;1.079903366729673;0.8333661672023028;0.7717039979016832;-0.37118098506708297;-0.3437013114592641;1.0718488962471673;9.99960826752878;0.8336021134748548;-0.4244549946226327;-0.42445498990908576;0.777628092483433;-0.33000002182746385;0.8448086973760773
41.871719;1.0799026055353467;0.833366855550479;0.771702722499363;-0.371180984783168;-0.3437013118354197;1.0718491018009468;9.999617174184557;0.8336037919597641;-0.42445499454631375;-0.42445499014701865;0.7776288298776393;-0.330000021587467;0.8448092059042359
41.881719;1.0799018607051745;0.8333675314942317;0.7717014786516473;-0.37118098451942283;-0.34370131219585504;1.0718493012278396;9.999625738544763;0.8336054466994793;-0.42445499446537793;-0.4244549903727589;0.7776295327483248;-0.33000002134688494;0.844809650244108
41.891719;1.079901131403856;0.8333681948302479;0.7717002636855808;-0.371180984275958;-0.3437013125390608;1.0718494956084421;9.999633938531492;0.8336070781431817;-0.42445499437967094;-0.424454990585804;0.7776301983285083;-0.33000002110635046;0.8448100278626284
41.901719;1.079900416699995;0.8333688459152326;0.7716990760618445;-0.371180984052464;-0.34370131286362915;1.071849685811498;9.999641765953223;0.8336086863748361;-0.4244549942894333;-0.4244549907855972;0.7776308229277149;-0.33000002086655084;0.8448103386093753
41.911719;1.0798997170373732;0.8333694850457473;0.7716979147700024;-0.371180983848501;-0.34370131316842273;1.0718498732604431;9.9996492226241;0.8336102714948904;-0.4244549941949942;-0.42445499097162426;0.7776314026878086;-0.33000002062806194;0.8448105846246363
41.921719;1.0798990348469963;0.8333701115849609;0.7716967790689027;-0.37118098366367;-0.3437013134526512;1.0718500597682612;9.999656313132775;0.8336118335174194;-0.42445499409635234;-0.42445499114375795;0.7776319339538563;-0.33000002039115045;0.8448107691162712
41.931719;1.0798983735647392;0.8333707238686889;0.7716956686732758;-0.3711809834975103;-0.34370131371573326;1.071850246971178;9.999663040032472;0.833613371837831;-0.4244549939930355;-0.4244549913024233;0.777632413630333;-0.33000002015579877;0.844810895060158
41.941719;1.0798977361359812;0.8333713200373601;0.771694583800577;-0.3711809833494841;-0.3437013139570489;1.0718504363174377;9.999669399172337;0.8336148848722008;-0.42445499388430763;-0.42445499144844745;0.7776328395018379;-0.3300000199219356;0.8448109649411016
41.951719;1.0798971247142375;0.8333718987154224;0.7716935247823296;-0.37118098321927573;-0.34370131417593697;1.0718506297258554;9.999675375339015;0.8336163702640178;-0.42445499376954243;-0.4244549915827252;0.7776332102721478;-0.33000001968953396;0.8448109809614641
