time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.961719;1.079896541289103;0.8333724593773196;0.7716924916985914;-0.37118098310702813;-0.3437013143719925;1.0718508300303913;9.99968094537075;0.833617825199914;-0.4244549936483997;-0.4244549917059424;0.7776335256143865;-0.3300000194584543;0.8448109449875082
41.971719;1.0798959877054304;0.8333730025688881;0.7716914846276991;-0.3711809830132095;-0.3437013145452931;1.0718510405725856;9.999686086268827;0.8336192464425234;-0.42445499352061705;-0.42445499181855867;0.7776337864005779;-0.3300000192282825;0.8448108585978258
41.981719;1.0798954652722115;0.8333735298391219;0.7716905038594484;-0.37118098293831064;-0.3437013146963165;1.071851264760452;9.999690781938428;0.8336206304288452;-0.4244549933857213;-0.42445499192090635;0.7776339947896026;-0.330000018998232;0.8448107231514616
41.991719;1.0798949752696543;0.8333740437531498;0.7716895496137364;-0.37118098288255086;-0.3437013148256308;1.071851506633878;9.999695028391477;0.8336219735309062;-0.4244549932429267;-0.42445499201309733;0.7776341539497116;-0.33000001876718893;0.8448105395997398
42.001719;1.0798945193512297;0.8333745478395673;0.7716886219152681;-0.3711809828456268;-0.34370131493359773;1.0718517718907714;9.999698831776213;0.8336232724209712;-0.42445499309111934;-0.4244549920948109;0.7776342674691736;-0.3300000185340277;0.8448103083536816
42.011719;1.0798940984799612;0.8333750459891873;0.7716877207597557;-0.3711809828267341;-0.34370131502033124;1.07185206767178;9.999702197481936;0.8336245243822143;-0.424454992928935;-0.42445499216530563;0.7776343388140051;-0.3300000182979391;0.8448100293214539
42.021719;1.0798937121989898;0.8333755419644576;0.7716868463105769;-0.3711809828248947;-0.34370131508591784;1.0718524013386952;9.999705123842498;0.833625726926532;-0.4244549927550661;-0.4244549922237156;0.7776343712871675;-0.3300000180585966;0.8448097019068546
42.031719;1.0798933595117644;0.8333760395206131;0.77168599931402;-0.37118098283925294;-0.3437013151305919;1.0718527802795026;9.999707604632688;0.8336268770140014;-0.4244549925686486;-0.42445499226932626;0.7776343682090688;-0.3300000178162174;0.8448093247833095
42.041719;1.0798930396852426;0.8333765423902552;0.771685181618567;-0.37118098286905515;-0.3437013151547716;1.0718532119371156;9.999709627387556;0.8336279708019583;-0.42445499236937245;-0.4244549923016203;0.7776343328544559;-0.3300000175714447;0.8448088959382702
42.051719;1.0798927518116426;0.8333770538291326;0.7716843959634032;-0.37118098291334417;-0.3437013151590245;1.0718537021143835;9.999711171300984;0.8336290040004763;-0.424454992157216;-0.4244549923202278;0.7776342685060417;-0.3300000173251356;0.8448084135513364
42.061719;1.079892494391008;0.8333775763741158;0.7716836451662125;-0.37118098297080404;-0.3437013151438515;1.0718542534539237;9.999712217437946;0.8336299726082698;-0.42445499193209335;-0.4244549923248966;0.7776341786153769;-0.3300000170782768;0.8448078769056362
42.071719;1.0798922660181334;0.8333781119835345;0.7716829320170017;-0.3711809830399128;-0.34370131510938967;1.0718548663033443;9.999712755887966;0.8336308737301316;-0.4244549916937377;-0.4244549923154219;0.777634066319432;-0.3300000168319305;0.8448072864633849
42.081719;1.079892066079102;0.8333786622146829;0.7716822595933907;-0.37118098311904096;-0.34370131505533613;1.071855540131371;9.999712778537;0.8336317060075803;-0.42445499144185295;-0.4244549922915504;0.7776339339285492;-0.330000016587138;0.8448066432889291
42.091719;1.0798918949314829;0.833379228336381;0.771681630725443;-0.37118098320641624;-0.3437013149811117;1.0718562731044807;9.999712276173486;0.8336324695536901;-0.4244549911763042;-0.42445499225297;0.7776337833214594;-0.3300000163449023;0.8448059483110016
42.101719;1.0798917537683164;0.8333798114800911;0.7716810473508107;-0.37118098330022187;-0.34370131488604255;1.0718570611209481;9.999711249296006;0.8336331656869843;-0.42445499089720923;-0.42445499219948596;0.777633616190864;-0.33000001610625157;0.8448052019306885
42.111719;1.0798916434409354;0.8333804127013333;0.7716805108544723;-0.3711809833988065;-0.3437013147694633;1.0718578986283442;9.999709718522164;0.8336337967182854;-0.42445499060499314;-0.4244549921313471;0.77763343356501;-0.3300000158724832;0.8448044040864632
42.121719;1.079891563227394;0.8333810325450435;0.771680022295211;-0.3711809835008539;-0.3437013146307496;1.0718587797880463;9.999707722388772;0.8336343656318831;-0.4244549903004256;-0.42445499204935144;0.7776332355604092;-0.33000001564533626;0.844803554538048
42.131719;1.0798915114710124;0.8333816702148037;0.7716795816916506;-0.3711809836054613;-0.34370131446923224;1.0718596980119806;9.999705308888416;0.8336348755632049;-0.4244549899844965;-0.42445499195461805;0.7776330215860726;-0.3300000154266836;0.844802653511172
42.141719;1.0798914875239944;0.8333823230887294;0.7716791875443196;-0.3711809837121029;-0.34370131428406714;1.0718606454384938;9.999702528992461;0.8336353293410217;-0.4244549896581987;-0.4244549918484477;0.7776327907298731;-0.33000001521823424;0.8448017024210049
42.151719;1.079891492785891;0.8333829867266411;0.7716788370985048;-0.37118098382062675;-0.3437013140742892;1.0718616138067367;9.999699427715392;0.8336357290726504;-0.42445498932248604;-0.4244549917323497;0.77763254220989;-0.33000001502171;0.8448007037758168
42.161719;1.079891529927373;0.8333836551105289;0.771678526613695;-0.37118098393138926;-0.3437013138390361;1.0718625956122996;9.99969603513749;0.8336360759243965;-0.424454988978308;-0.4244549916079737;0.7776322755904652;-0.33000001483911506;0.8447996606729268
42.171719;1.0798916017082916;0.83338432150877;0.7716782513743856;-0.3711809840453266;-0.34370131357766937;1.0718635841567181;9.999692365403268;0.8336363704040844;-0.42445498862654657;-0.4244549914769692;0.7776319906880936;-0.33000001467273926;0.8447985766249752
42.181719;1.079891710619214;0.8333849795858645;0.7716780055103214;-0.3711809841638472;-0.34370131328963993;1.0718645730839633;9.999688421215609;0.8336366125492115;-0.42445498826805667;-0.4244549913408432;0.7776316871993704;-0.33000001452493233;0.8447974551437464
42.191719;1.0798918589739666;0.8333856238201645;0.7716777818878411;-0.3711809842886089;-0.3437013129742706;1.07186555662548;9.999684198479164;0.8336368017443816;-0.4244549879038671;-0.4244549912009596;0.7776313642323528;-0.33000001439786564;0.8447962993022571
42.201719;1.0798920486771821;0.8333862496122635;0.7716775726750523;-0.3711809844212405;-0.3437013126308826;1.0718665299055377;9.999679691075846;0.8336369367639878;-0.4244549875351449;-0.42445499105876017;0.7776310205047818;-0.3300000142933535;0.8447951121046491
42.211719;1.0798922804730935;0.8333868533760946;0.7716773705920373;-0.37118098456299925;-0.343701312259271;1.0718674886539865;9.999674898644958;0.8336370159718703;-0.4244549871627846;-0.4244549909158587;0.777630655258688;-0.3300000142126648;0.8447938970070648
42.221719;1.0798925535114254;0.8333874323178141;0.7716771696950776;-0.37118098471446814;-0.3437013118599393;1.0718684290997322;9.9996698314334;0.833637037242992;-0.424454986787216;-0.4244549907738572;0.7776302689752775;-0.3300000141563321;0.8447926577462836
42.231719;1.0798928659162832;0.8333879841833993;0.7716769648767674;-0.3711809848756082;-0.343701311434001;1.071869348460591;9.999664505506408;0.8336369978413453;-0.4244549864088259;-0.4244549906342043;0.777629863505736;-0.33000001412405733;0.8447913977485398
42.241719;1.079893215954442;0.8333885070848761;0.7716767510270576;-0.37118098504607416;-0.3437013109831991;1.0718702459295453;9.999658938449059;0.8336368947902697;-0.42445498602845927;-0.42445499049818464;0.7776294414826994;-0.3300000141148411;0.8447901196196547
42.251719;1.079893603226344;0.8333889990136327;0.7716765228916374;-0.371180985225365;-0.3437013105098261;1.0718711237967362;9.999653147766232;0.8336367259819548;-0.4244549856474035;-0.42445499036682394;0.7776290054099487;-0.33000001412722096;0.8447888247877285
42.261719;1.079894029331769;0.8333894572261632;0.7716762751818449;-0.3711809854128449;-0.34370131001615245;1.0718719878633036;9.99964714145405;0.8336364912497104;-0.424454985266982;-0.4244549902407138;0.7776285574057834;-0.3300000141593865;0.8447875133978581
42.271719;1.0798944976413707;0.8333898782271706;0.7716760023132632;-0.37118098560778257;-0.34370130950401834;1.0718728467371965;9.999640909730799;0.8336361921865536;-0.424454984888223;-0.42445499011996934;0.7776280993422344;-0.3300000142093071;0.8447861848027461
42.281719;1.0798950127624591;0.8333902582242644;0.7716756981374278;-0.3711809858091981;-0.3437013089752123;1.0718737104080418;9.999634431273504;0.8336358310618812;-0.42445498451183694;-0.42445499000442666;0.7776276326474971;-0.33000001427498266;0.8447848384787658
42.291719;1.0798955800702748;0.833390593468228;0.7716753564099897;-0.3711809860156033;-0.343701308431949;1.0718745888498633;9.999627686607381;0.8336354098866503;-0.4244549841383829;-0.4244549898939126;0.7776271580294261;-0.33000001435458365;0.8447834747033278
42.301719;1.0798962050049736;0.8333908806055497;0.7716749718902227;-0.3711809862250988;-0.3437013078767496;1.0718754912291841;9.999620666744143;0.8336349301551529;-0.424454983768439;-0.4244549897883517;0.7776266756758026;-0.33000001444634985;0.8447820947009431
42.311719;1.0798968923778773;0.833391117104234;0.7716745410998953;-0.3711809864356949;-0.34370130731205173;1.0718764256068702;9.99961337465279;0.8336343938152245;-0.42445498340266063;-0.42445498968769174;0.777626185736016;-0.33000001454841876;0.8447807004418849
42.321719;1.0798976456294247;0.8333913013725098;0.7716740622963386;-0.37118098664536386;-0.3437013067399677;1.0718773988200905;9.999605822097896;0.8336338047323528;-0.42445498304172546;-0.42445498959176414;0.7776256884752822;-0.330000014658756;0.8447792943806748
42.331719;1.0798984658455237;0.833391432417191;0.7716735350476018;-0.3711809868519676;-0.34370130616229166;1.0718784166199198;9.999598027457132;0.8336331688768155;-0.4244549826863316;-0.4244549895002486;0.7776251843099424;-0.3300000147752478;0.8447778793790556
42.341719;1.0798993511416934;0.8333915090900467;0.7716729598080609;-0.37118098705334385;-0.3437013055807418;1.0718794838245806;9.999590018187819;0.8336324929695821;-0.42445498233725154;-0.42445498941280774;0.7776246740297771;-0.3300000148959629;0.8447764586717461
42.351719;1.0799002968028522;0.8333915293802456;0.771672337570096;-0.3711809872472945;-0.3437013049971194;1.071880604047949;9.99958183198167;0.8336317829340927;-0.4244549819952314;-0.42445498932924336;0.7776241589186089;-0.3300000150193974;0.8447750353270049
42.361719;1.0799012961656658;0.833391490767525;0.7716716696431857;-0.37118098743139577;-0.34370130441316954;1.0718817793926307;9.99957351505763;0.833631043464452;-0.42445498166081247;-0.42445498924952574;0.7776236407949814;-0.3300000151444914;0.8447736114558095
42.371719;1.079902341737965;0.8333913915674674;0.7716709577641168;-0.37118098760307094;-0.3437013038304521;1.0718830106235833;9.99956512091736;0.8336302786373074;-0.42445498133434023;-0.4244549891737108;0.7776231221297744;-0.33000001527046485;0.8447721880088975
42.381719;1.0799034258001103;0.8333912316397311;0.7716702043416692;-0.3711809877599564;-0.34370130325039494;1.0718842975670013;9.999556702175855;0.8336294924395438;-0.4244549810161033;-0.42445498910195256;0.7776226058762105;-0.3300000153966581;0.844770765097405
42.391719;1.0799045407186714;0.833391011954401;0.771669412463682;-0.37118098790009024;-0.34370130267420834;1.0718856394261467;9.999548295791397;0.8336286887177713;-0.4244549807064552;-0.4244549890345715;0.7776220948118607;-0.33000001552250957;0.8447693423271703
42.401719;1.0799056793596833;0.8333907339753812;0.7716685857193174;-0.3711809880219743;-0.34370130210266225;1.071887035162671;9.999539914959385;0.833627871001137;-0.4244549804058546;-0.4244549889719254;0.7776215912791504;-0.3300000156475445;0.8447679189409268
42.411719;1.0799068350242438;0.8333903992407626;0.7716677282911723;-0.3711809881248035;-0.3437013015361676;1.0718884839888465;9.99953155000556;0.8336270424664878;-0.4244549801147176;-0.42445498891421074;0.777621097868751;-0.33000001577117816;0.8447664941852424
42.421719;1.0799080007824646;0.833390009525202;0.7716668454958999;-0.37118098820851764;-0.3437013009751314;1.0718899856274247;9.999523172589749;0.8336262058099203;-0.4244549798332494;-0.4244549888615072;0.7776206179698067;-0.3300000158925249;0.8447650684017541
42.431719;1.0799091692023814;0.8333895676137738;0.7716659437163287;-0.37118098827343976;-0.34370130042013264;1.0718915400351705;9.999514745287197;0.8336253630180082;-0.4244549795615715;-0.42445498881397276;0.7776201554669973;-0.3300000160104894;0.8447636437955068
42.441719;1.079910332760118;0.8333890774839665;0.7716650292064908;-0.3711809883199536;-0.3437012998717641;1.0718931467795452;9.999506238851689;0.8336245154290461;-0.42445497930008114;-0.42445498877186677;0.7776197141453997;-0.3300000161240728;0.8447622237707443
42.451719;1.0799114842342017;0.8333885435966708;0.7716641070719262;-0.3711809883484461;-0.3437012993303591;1.071894804558569;9.999497643457032;0.8336236642513464;-0.4244549790496061;-0.42445498873539544;0.7776192973475162;-0.33000001623261216;0.8447608117016006
42.461719;1.07991261679041;0.8333879702180009;0.7716631812598191;-0.37118098835927066;-0.3437012987959545;1.071896510946183;9.999488960696583;0.8336228110369839;-0.4244549788111254;-0.42445498870462006;0.7776189080599263;-0.3300000163356705;0.844759410308178
42.471719;1.079913723540707;0.8333873613045708;0.771662255139519;-0.3711809883527164;-0.34370129826863166;1.071898262455555;9.999480188000694;0.8336219573062228;-0.4244549785853861;-0.4244549886794912;0.7776185491698654;-0.33000001643269256;0.8447580219967296
42.481719;1.079914796873761;0.8333867207999622;0.7716613321025299;-0.37118098832917357;-0.3437012977487876;1.0719000552955458;9.999471313092014;0.8336211034634488;-0.42445497837288265;-0.4244549886597825;0.7776182234477066;-0.33000001652288874;0.8447566497591257
42.491719;1.0799158287960935;0.8333860530235032;0.7716604157711839;-0.3711809882892592;-0.34370129723696946;1.0719018860906768;9.9994623168565;0.8336202480956858;-0.42445497817415734;-0.4244549886447295;0.7776179333007207;-0.33000001660542166;0.8447552974806593
42.501719;1.0799168121221296;0.8333853629567836;0.7716595098665031;-0.37118098823360207;-0.34370129673368655;1.0719037512764666;9.999453172702694;0.8336193883279382;-0.4244549779899165;-0.4244549886327303;0.7776176805350073;-0.33000001667954587;0.844753969424708
42.511719;1.0799177411753371;0.8333846559700081;0.7716586181136164;-0.3711809881626689;-0.3437012962395151;1.0719056459437377;9.999443845843652;0.8336185209480278;-0.42445497782075275;-0.4244549886215323;0.7776174662864416;-0.33000001674448093;0.8447526698142389
42.521719;1.0799186117928417;0.8333839369431754;0.7716577440425746;-0.3711809880771279;-0.34370129575511144;1.0719075639766622;9.999434305605519;0.8336176431231362;-0.42445497766690315;-0.4244549886086136;0.777617291062962;-0.33000001679916996;0.8447514026972114
42.531719;1.0799194212656245;0.8333832097852113;0.7716568905217385;-0.3711809879783737;-0.34370129528094884;1.071909498832441;9.999424540091438;0.8336167520726273;-0.42445497752831896;-0.4244549885915015;0.7776171545003046;-0.330000016842261;0.844750171527874
42.541719;1.0799201684228337;0.8333824779449633;0.7716560595092287;-0.37118098786850096;-0.3437012948171782;1.0719114433674175;9.99941455859506;0.8336158449094271;-0.4244549774047732;-0.42445498856815933;0.7776170549523614;-0.33000001687233294;0.8447489785956714
42.551719;1.079920853477884;0.833381745122211;0.771655252142043;-0.371180987749825;-0.3437012943638138;1.0719133896467519;9.999404393070757;0.8336149194102298;-0.4244549772958749;-0.4244549885371133;0.7776169895343473;-0.33000001688805847;0.8447478249544339
42.561719;1.0799214774311914;0.8333810152856094;0.7716544687775532;-0.3711809876244838;-0.3437012939209194;1.0719153297135202;9.999394100550576;0.833613974440661;-0.42445497720112507;-0.4244549884969762;0.7776169544056571;-0.3300000168881992;0.8447467108222559
42.571719;1.07992204144665;0.8333802923512689;0.7716537089240103;-0.3711809874942538;-0.34370129348857303;1.071917256240326;9.99938375185308;0.8336130093797571;-0.4244549771200367;-0.42445498844598956;0.7776169448392662;-0.3300000168717751;0.8447456360722518
42.581719;1.0799225467026317;0.8333795800881165;0.7716529713973076;-0.37118098736046146;-0.34370129306683095;1.0719191629798328;9.999373416628995;0.8336120235797356;-0.42445497705229074;-0.42445498838219137;0.7776169556087729;-0.33000001683846614;0.8447446008596862
42.591719;1.0799229944494018;0.8333788817981665;0.7716522550972466;-0.3711809872240032;-0.34370129265586125;1.071921045940882;9.999363165687004;0.8336110163209426;-0.42445497699783513;-0.4244549883038783;0.7776169819282263;-0.33000001678863927;0.844743606124038
42.601719;1.0799233858687396;0.8333781999011636;0.7716515600294118;-0.3711809870854866;-0.3437012922560626;1.0719229041962226;9.999353082159363;0.8336099868872865;-0.42445497695681944;-0.4244549882099147;0.7776170199956379;-0.33000001672289175;0.8447426533903271
42.611719;1.0799237222334475;0.8333775365462371;0.7716508875697443;-0.37118098694533297;-0.34370129186802534;1.071924738900625;9.999343262853412;0.8336089347897381;-0.4244549769293847;-0.424454988099807;0.7776170667209225;-0.33000001664171985;0.8447417442459862
42.621719;1.0799240056000448;0.8333768946898604;0.7716502398096833;-0.37118098680385586;-0.3437012914924372;1.0719265514770582;9.999333810468386;0.8336078599649609;-0.42445497691539963;-0.42445498797349285;0.7776171194359305;-0.3300000165454768;0.8447408798918243
42.631719;1.0799242391531843;0.8333762781445957;0.7716496190068733;-0.37118098666147353;-0.3437012911299947;1.0719283425818378;9.999324823065521;0.8336067625782748;-0.4244549769143018;-0.4244549878309123;0.7776171756753022;-0.33000001643435695;0.8447400605341931
42.641719;1.0799244266857928;0.8333756910655139;0.7716490275183825;-0.3711809865189043;-0.3437012907814399;1.0719301120200941;9.999316379662277;0.8336056427467342;-0.4244549769251571;-0.424454987671619;0.7776172325972204;-0.33000001630847053;0.8447392851437632
42.651719;1.0799245718116872;0.8333751379248882;0.7716484673841206;-0.3711809863770833;-0.34370129044788894;1.0719318588951907;9.99930852632606;0.8336045005288611;-0.42445497694683887;-0.42445498749471017;0.7776172868364827;-0.33000001616815866;0.8447385519344411
42.661719;1.0799246775305156;0.8333746235867339;0.7716479397126331;-0.37118098623686296;-0.34370129013107664;1.0719335819369993;9.999301277806522;0.8336033361395713;-0.4244549769781848;-0.4244549872991741;0.7776173350503145;-0.33000001601421713;0.8447378588483545
42.671719;1.0799247460526067;0.8333741529675003;0.7716474450179329;-0.37118098609880895;-0.34370128983300685;1.0719352803929414;9.999294636328958;0.8336021503262036;-0.42445497701804685;-0.42445498708443613;0.7776173740353028;-0.3300000158476702;0.8447372036718429
42.681719;1.0799247786913946;0.8333737306968995;0.7716469844550115;-0.37118098596319815;-0.3437012895553628;1.0719369550665043;9.999288609860672;0.8336009446813203;-0.4244549770652741;-0.4244549868506778;0.7776174003657661;-0.33000001566942877;0.8447365840027347
42.691719;1.0799247759107928;0.8333733610729402;0.7716465605713817;-0.37118098583014086;-0.3437012892992639;1.0719386090511278;9.999283216531666;0.8335997216603138;-0.42445497711872265;-0.4244549865988208;0.7776174104343985;-0.3300000154802503;0.8447359975068406
42.701719;1.0799247374675973;0.8333730479464552;0.7716461767757304;-0.3711809856998119;-0.3437012890653665;1.071940247843593;9.999278477766836;0.8335984845114377;-0.4244549771772408;-0.4244549863303923;0.7776174008966105;-0.33000001528090384;0.8447354425507332
42.711719;1.079924662831095;0.8333727941436085;0.771645836342293;-0.3711809855726586;-0.34370128885409384;1.0719418783613632;9.999274413057579;0.8335972371881931;-0.4244549772395809;-0.42445498604723264;0.7776173688843891;-0.33000001507234883;0.8447349184250633
42.721719;1.0799245518994962;0.8333726008488818;0.7716455420686777;-0.3711809854494229;-0.3437012886657585;1.0719435078341253;9.99927104129962;0.8335959838355729;-0.42445497730427656;-0.4244549857510683;0.7776173116555343;-0.3300000148557901;0.8447344247281642
42.731719;1.0799244054653632;0.8333724678429751;0.7716452964035073;-0.37118098533108557;-0.3437012885005002;1.0719451432760083;9.999268381586797;0.8335947282374188;-0.4244549773695782;-0.42445498544339405;0.7776172260733951;-0.3300000146325224;0.8447339605012878
42.741719;1.0799242254185768;0.8333723941428992;0.7716451012496933;-0.37118098521888165;-0.3437012883581855;1.071946790202248;9.999266448338796;0.8335934739599533;-0.42445497743369326;-0.4244549851257178;0.7776171086736448;-0.33000001440374266;0.8447335240074547
42.751719;1.0799240147645435;0.8333723777938304;0.7716449577499851;-0.3711809851143239;-0.34370128823830354;1.0719484510845931;9.99926524083864;0.8335922243065814;-0.4244549774951969;-0.42445498479968014;0.7776169564593716;-0.33000001417044106;0.8447331132574865
42.761719;1.0799237774433914;0.8333724153669453;0.771644866596677;-0.3711809850190735;-0.3437012881398886;1.0719501256272674;9.999264733809447;0.8335909813186462;-0.4244549775531965;-0.4244549844669553;0.7776167675258425;-0.33000001393334516;0.8447327263647131
42.771719;1.0799235181292908;0.8333725023469356;0.7716448282223963;-0.371180984934632;-0.34370128806158123;1.0719518120897873;9.99926487693611;0.8335897451095415;-0.4244549776072605;-0.42445498412920424;0.7776165409193837;-0.3300000136930177;0.8447323615027086
42.781719;1.07992324180688;0.8333726337116237;0.7716448424500605;-0.3711809848620154;-0.34370128800183153;1.071953508139483;9.999265604933411;0.8335885142106886;-0.4244549776571909;-0.42445498378794855;0.7776162764730181;-0.330000013449994;0.844732016932759
42.791719;1.0799229531772505;0.8333728040364012;0.7716449080018364;-0.37118098480165984;-0.3437012879590674;1.071955211586362;9.999266853056278;0.8335872860965213;-0.42445497770273094;-0.42445498344425153;0.7776159748044787;-0.3300000132048039;0.8447316909486301
42.801719;1.0799226562754434;0.8333730079425626;0.7716450220047751;-0.3711809847536868;-0.3437012879316279;1.0719569209302362;9.999268564538081;0.8335860578250602;-0.4244549777434937;-0.4244549830986166;0.7776156367340749;-0.3300000129579941;0.8447313816076831
42.811719;1.0799223545620873;0.833373241036999;0.7716451797715445;-0.37118098471827105;-0.3437012879176198;1.071958635289983;9.999270687577358;0.8335848270186738;-0.42445497777902824;-0.4244549827512915;0.7776152626116042;-0.3300000127101361;0.8447310864586084
42.821719;1.0799220513155008;0.8333735004663543;0.771645375256633;-0.3711809846957699;-0.3437012879149895;1.0719603543788598;9.999273176282223;0.8335835925514038;-0.42445497780871894;-0.4244549824025533;0.777614852285467;-0.3300000124619001;0.8447308024728283
42.831719;1.0799217496730125;0.8333737846652078;0.7716456019078674;-0.37118098468665733;-0.34370128792174853;1.0719620789904343;9.999275994182973;0.8335823546650797;-0.4244549778316281;-0.4244549820527066;0.7776144053056406;-0.3300000122142298;0.8447305264866689
42.841719;1.0799214523544656;0.8333740926056202;0.7716458536287023;-0.37118098469145283;-0.34370128793606125;1.0719638111522112;9.999279108152933;0.8335811148565542;-0.42445497784662356;-0.4244549817019959;0.7776139213029576;-0.33000001196827755;0.8447302558760931
42.851719;1.0799211616812525;0.8333744231195764;0.7716461257570912;-0.37118098471065136;-0.34370128795609817;1.0719655533253547;9.999282481304904;0.8335798754850451;-0.4244549778526783;-0.4244549813505275;0.7776134005352594;-0.3300000117250774;0.8447299886886295
42.861719;1.0799208800398385;0.8333747744755504;0.7716464154353164;-0.3711809847446218;-0.34370128797987953;1.071967307811346;9.999286078799187;0.8335786393944379;-0.42445497784897135;-0.42445498099832435;0.7776128440113302;-0.3300000114853292;0.8447297235411139
42.871719;1.079920610332632;0.8333751441864682;0.7716467211792066;-0.37118098479370476;-0.34370128800534017;1.071969077068277;9.999289879504863;0.833577410295793;-0.42445497783489194;-0.4244549806456317;0.7776122533424766;-0.3300000112493829;0.8447294601250952
42.881719;1.079920355955423;0.833375529442373;0.7716470425315695;-0.3711809848585575;-0.34370128803051475;1.0719708636930156;9.999293880762346;0.8335761931816106;-0.42445497781014474;-0.42445498029313333;0.777611630697419;-0.330000011017325;0.8447291997760323
42.891719;1.0799201204641233;0.8333759281171279;0.7716473800615857;-0.3711809849402224;-0.343701288053574;1.0719726695659844;9.999298095238718;0.8335749935918444;-0.4244549777748441;-0.4244549799418683;0.7776109785957745;-0.33000001078906493;0.8447289448187841
42.901719;1.0799199073858683;0.8333763392147305;0.7716477351064838;-0.3711809850398916;-0.34370128807259814;1.0719744951716526;9.999302543543001;0.8335738163506895;-0.4244549777295809;-0.4244549795929898;0.7776102994568139;-0.330000010564368;0.8447286969221082
42.911719;1.0799197203682724;0.8333767623294943;0.7716481091490706;-0.37118098515886755;-0.3437012880854258;1.0719763398173086;9.999307244372172;0.8335726649279437;-0.42445497767546075;-0.4244549792474488;0.777609595421712;-0.33000001034290155;0.8447284563678199
42.921719;1.0799195636016037;0.8333771972187748;0.7716485031739002;-0.37118098529858956;-0.3437012880899888;1.0719782026406157;9.999312208337546;0.833571541647891;-0.42445497761399986;-0.4244549789058819;0.7776088685074394;-0.33000001012427566;0.8447282229736781
42.931719;1.079919442240936;0.8333776439451529;0.7716489172063661;-0.37118098546054396;-0.34370128808479383;1.071980083390279;9.99931744371365;0.8335704484886691;-0.42445497754693257;-0.4244549785688158;0.777608120575565;-0.33000000990806483;0.8447279971054941
42.941719;1.0799193623632308;0.8333781029647939;0.771649350084593;-0.3711809856462923;-0.3437012880690034;1.071981982155455;9.999322963932974;0.8335693879832073;-0.42445497747602035;-0.42445497823675704;0.7776073533994624;-0.33000000969389776;0.8447277797441132
42.951719;1.0799193302184606;0.8333785749542176;0.7716497997202002;-0.3711809858574679;-0.34370128804217376;1.0719838990895294;9.999328782782698;0.8335683636193632;-0.42445497740284077;-0.4244549779100383;0.7776065687709129;-0.3300000094814816;0.8447275721126769
42.961719;1.0799193510626135;0.8333790603878279;0.7716502638849743;-0.371180986095546;-0.3437012880039228;1.0719858347530509;9.999334906902321;0.8335673795694111;-0.4244549773287355;-0.4244549775888121;0.7776057680854398;-0.3300000092704091;0.8447273752031875
42.971719;1.0799194283829894;0.833379559152941;0.7716507408469927;-0.37118098636163166;-0.34370128795374516;1.071987789750432;9.99934133701937;0.8335664403065176;-0.4244549772550523;-0.4244549772732271;0.7776049521076447;-0.3300000090599831;0.8447271896288522
42.981719;1.0799195639936199;0.8333800708940412;0.7716512292215167;-0.3711809866563931;-0.3437012878910949;1.0719897634630602;9.99934807386313;0.8335655506910732;-0.4244549771832949;-0.4244549769634769;0.7776041210733302;-0.3300000088493481;0.8447270160310411
42.991719;1.0799197583738178;0.8333805958097042;0.7716517272969422;-0.371180986980116;-0.3437012878155689;1.07199175334569;9.999355123678418;0.8335647159893301;-0.42445497711485425;-0.42445497665968485;0.777603274623921;-0.3300000086378342;0.8447268551453043
43.001719;1.0799200110134026;0.8333811350147317;0.7716522327324973;-0.37118098733290017;-0.343701287727009;1.0719937552004695;9.999362501795146;0.8335639410356331;-0.4244549770507483;-0.42445497636181617;0.7776024122074892;-0.3300000084252289;0.8447267072892694
43.011719;1.0799203210861177;0.8333816902152633;0.7716527427014899;-0.371180987714858;-0.3437012876255585;1.071995763574303;9.999370230132794;0.8335632289641688;-0.4244549769918025;-0.42445497606968313;0.7776015339278548;-0.3300000082118576;0.844726572232375
43.021719;1.0799206877983538;0.833382263105902;0.7716532542678993;-0.3711809881260489;-0.3437012875116965;1.0719977719353744;9.999378327403157;0.8335625803508749;-0.4244549769389755;-0.424454975782913;0.7776006408938109;-0.33000000799858015;0.8447264499311977
43.031719;1.0799211098866417;0.8333828551789858;0.7716537654627612;-0.3711809885661874;-0.34370128738619393;1.0719997729924127;9.999386800770043;0.8335619933301514;-0.42445497689332634;-0.42445497550080596;0.7775997350000363;-0.3300000077867542;0.8447263414630112
43.041719;1.079921585182959;0.8333834678725983;0.7716542763020682;-0.3711809890345193;-0.34370128725005794;1.0720017593046824;9.99939564742215;0.8335614648560251;-0.42445497685574857;-0.4244549752223656;0.777598818692041;-0.3300000075779959;0.8447262489764331
43.051719;1.0799221111710493;0.8333841025647628;0.7716547883520422;-0.37118098952996204;-0.3437012871045402;1.0720037237119218;9.999404861467216;0.8335609921616864;-0.42445497682696165;-0.4244549749465771;0.7775978949571303;-0.33000000737366264;0.8447261743478105
43.061719;1.079922685803816;0.8333847605113052;0.7716553032714368;-0.37118099005122396;-0.34370128695110475;1.0720056590642473;9.999414434243315;0.8335605734349043;-0.42445497680770194;-0.4244549746725041;0.777596967295093;-0.3300000071744204;0.8447261177756832
43.071719;1.0799233074795096;0.8333854429151958;0.7716558216352151;-0.37118099059696;-0.34370128679116335;1.0720075578468795;9.999424346352171;0.8335602078400094;-0.4244549767987461;-0.42445497439917246;0.7775960394694938;-0.3300000069803061;0.8447260777278816
43.081719;1.0799239745290106;0.8333861509434765;0.7716563428232359;-0.37118099116603975;-0.3437012866256621;1.072009413067194;9.99943456344546;0.8335598951478534;-0.4244549768008548;-0.42445497412560246;0.7775951152109661;-0.3300000067912233;0.8447260520059935
43.091719;1.079924685022936;0.8333868850687116;0.7716568659662943;-0.3711809917575498;-0.3437012864548948;1.0720112200236422;9.999445042070162;0.8335596353272101;-0.42445497681482564;-0.4244549738509919;0.7775941982900473;-0.330000006607471;0.8447260386053026
43.101719;1.0799254367048572;0.8333876441406205;0.7716573909562829;-0.3711809923704564;-0.34370128627868624;1.072012976964425;9.999455735361916;0.8335594285695003;-0.42445497684147915;-0.4244549735748784;0.7775932930719396;-0.33000000642981137;0.8447260357603511
43.111719;1.0799262265447471;0.8333884257010022;0.7716579187415664;-0.37118099300327195;-0.3437012860967274;1.0720146843666007;9.999466590535908;0.8335592752706315;-0.42445497688145145;-0.4244549732972292;0.7775924045919945;-0.33000000625903025;0.8447260414345863
43.121719;1.0799270502610572;0.8333892270693147;0.7716584509547234;-0.3711809936538768;-0.34370128590883664;1.0720163441377843;9.99947754628989;0.8335591754770978;-0.4244549769349467;-0.42445497301841323;0.7775915377529682;-0.33000000609556557;0.8447260530168575
43.131719;1.0799279022984252;0.8333900455958846;0.7716589891298953;-0.3711809943194613;-0.34370128571508674;1.072017959136925;9.999488537709883;0.8335591286186539;-0.42445497700165014;-0.424454972739049;0.7775906969350106;-0.33000000593943196;0.84472606785976
43.141719;1.0799287759813434;0.8333908785110539;0.7716595340072979;-0.3711809949966569;-0.3437012855158739;1.0720195321072272;9.99949949998439;0.8335591340734644;-0.4244549770808872;-0.42445497245976177;0.7775898863682956;-0.3300000057902213;0.8447260836919409
43.151719;1.0799296636811655;0.8333917235928808;0.7716600853899387;-0.371180995682027;-0.34370128531190375;1.072021063980017;9.999510362795741;0.8335591916550628;-0.4244549771719184;-0.42445497218095857;0.7775891103875963;-0.33000000564718435;0.844726097965623
43.161719;1.079930557387737;0.8333925801327439;0.7716606425603009;-0.3711809963727519;-0.34370128510394654;1.0720225535853023;9.99952104549983;0.8335593014076422;-0.42445497727408926;-0.42445497190287435;0.7775883734477386;-0.3300000055093964;0.8447261073872863
43.171719;1.0799314495810872;0.8333934485946252;0.771661204635159;-0.37118099706699403;-0.3437012848924382;1.0720239990424074;9.999531463548566;0.8335594632912616;-0.42445497738669163;-0.42445497162585616;0.7775876800110582;-0.3300000053759154;0.8447261083035766
43.181719;1.07993233346253;0.8333943290879561;0.7716617702539287;-0.3711809977636952;-0.3437012846773417;1.0720253985608756;9.999541541009595;0.8335596773482786;-0.424454977508862;-0.4244549713504525;0.7775870340098242;-0.33000000524589534;0.8447260970304236
43.191719;1.0799332022761494;0.8333952205069327;0.771662336909891;-0.3711809984620961;-0.3437012844584826;1.072026750330052;9.999551217941317;0.8335599439994668;-0.42445497763975687;-0.42445497107728547;0.777586438035317;-0.33000000511862515;0.8447260700295891
43.201719;1.079934049035444;0.833396120833221;0.7716629004637617;-0.3711809991613872;-0.34370128423599106;1.0720280527121542;9.999560444487882;0.8335602637427144;-0.4244549777787655;-0.42445497080698213;0.7775858933534695;-0.33000000499350834;0.8447260238304006
43.211719;1.0799348673224112;0.8333970275570892;0.7716634551751634;-0.3711809998606447;-0.34370128401033667;1.0720293049983132;9.999569167837892;0.8335606363636043;-0.42445497792559633;-0.4244549705401239;0.7775854009784771;-0.33000000486994197;0.8447259544352954
43.221719;1.079935652038339;0.8333979377496786;0.7716639943613254;-0.37118100055906894;-0.3437012837820595;1.0720305086658664;9.999577330650292;0.8335610603389141;-0.42445497808019633;-0.424454970277236;0.7775849623144836;-0.3300000047472538;0.8447258575803857
43.231719;1.079936399590438;0.8333988478463837;0.771664511172884;-0.3711810012562852;-0.3437012835516849;1.0720316684147744;9.999584884433789;0.8335615331342668;-0.4244549782424955;-0.4244549700189553;0.7775845789313108;-0.3300000046249953;0.8447257301011009
43.241719;1.0799371080526496;0.8333997534727905;0.7716649991624411;-0.37118100195241377;-0.3437012833198422;1.0720327916174222;9.99959180128917;0.8335620523358074;-0.4244549784122532;-0.42445496976616565;0.7775842524812562;-0.3300000045032623;0.8447255703897542
43.251719;1.0799377770728422;0.8334006501460428;0.7716654528476363;-0.3711810026479999;-0.3437012830872905;1.0720338867318253;9.999598072715886;0.8335626163299528;-0.4244549785892606;-0.42445496951993067;0.7775839848723288;-0.33000000438265814;0.8447253778198793
43.261719;1.0799384071268257;0.8334015346505791;0.7716658679582845;-0.3711810033438888;-0.34370128285474144;1.072034962163142;9.999603700976877;0.833563224060837;-0.42445497877364635;-0.4244549692814052;0.7775837780355863;-0.33000000426416426;0.8447251522173004
43.271719;1.0799389988018668;0.8334024055593034;0.7716662410107723;-0.3711810040409957;-0.34370128262271277;1.0720360252364103;9.99960869366588;0.8335638746043005;-0.42445497896591755;-0.4244549690517523;0.7775836332584743;-0.33000000414901765;0.8447248931887679
43.281719;1.0799395529804585;0.8334032623842936;0.7716665688390449;-0.3711810047400167;-0.3437012823916091;1.0720370812746634;9.99961306249549;0.8335645670230182;-0.42445497916678027;-0.42445496883187966;0.777583550940815;-0.330000004038442;0.8447245996563569
43.291719;1.0799400719185714;0.8334041044036883;0.7716668487053283;-0.3711810054412543;-0.34370128216180673;1.0720381337483007;9.999616822428036;0.8335653005431136;-0.4244549793769611;-0.4244549686221923;0.7775835310435955;-0.3300000039334386;0.84472426997577
43.301719;1.07994055999351;0.8334049302546174;0.771667078770585;-0.3711810061447121;-0.34370128193364685;1.0720391851241646;9.999619993389576;0.8335660746450252;-0.42445497959708334;-0.4244549684226945;0.7775835733087221;-0.33000000383480976;0.8447239020512926
43.311719;1.0799410231591107;0.833405738263323;0.771667258402909;-0.37118100685021804;-0.34370128170750514;1.0720402373463143;9.999622602681914;0.8335668888038886;-0.4244549798276393;-0.4244549682332178;0.7775836769756602;-0.3300000037433002;0.8447234933335783
43.321719;1.0799414679635944;0.8334065265241313;0.771667387891492;-0.37118100755738276;-0.3437012814837921;1.072041291633754;9.99962468200361;0.8335677421781265;-0.4244549800690908;-0.42445496805349026;0.7775838405165703;-0.33000000365983284;0.8447230409178438
43.331719;1.079941900909902;0.8334072927173111;0.7716674676623447;-0.3711810082656553;-0.34370128126281146;1.0720423482782573;9.999626261271004;0.833568633289128;-0.42445498032187173;-0.4244549678832171;0.7775840615165045;-0.33000000358561554;0.8447225418364819
43.341719;1.0799423281346676;0.8334080343639573;0.7716674975872471;-0.3711810089744996;-0.34370128104478054;1.072043406970158;9.99962736760467;0.8335695594612744;-0.4244549805861785;-0.4244549677222264;0.7775843367549556;-0.33000000352181885;0.8447219934857135
43.351719;1.0799427558403518;0.8334087489496639;0.7716674768650369;-0.3711810096834473;-0.3437012808299691;1.0720444671889522;9.99962803367437;0.8335705163804195;-0.42445498086184996;-0.42445496757049783;0.777584662414078;-0.33000000346925695;0.8447213937980246
43.361719;1.079943190935138;0.833409433379082;0.7716674046558442;-0.3711810103920328;-0.34370128061866423;1.0720455281624894;9.999628304702766;0.8335714983375765;-0.4244549811484543;-0.4244549674281489;0.7775850340398931;-0.33000000342852387;0.8447207411624734
43.371719;1.0799436405656664;0.8334100832922698;0.7716672808486557;-0.37118101109966517;-0.34370128041116255;1.0720465885709651;9.999628236317488;0.8335724987778284;-0.4244549814453377;-0.4244549672954914;0.7775854465895452;-0.3300000034002814;0.8447200343974464
43.381719;1.0799441113193913;0.8334106928032997;0.7716671059479473;-0.3711810118054443;-0.34370128020795093;1.0720476466192463;9.999627890113933;0.8335735105436637;-0.42445498175161134;-0.4244549671730284;0.7775858951580815;-0.3300000033854606;0.8447192725532325
43.391719;1.0799446094437797;0.8334112549740627;0.7716668802582595;-0.37118101250812036;-0.34370128000965955;1.0720487003645212;9.999627329818443;0.833574526022028;-0.4244549820662199;-0.42445496706136143;0.7775863756929481;-0.33000000338538765;0.8447184545486102
43.401719;1.0799451414610572;0.833411762581394;0.7716666034766898;-0.3711810132063564;-0.3437012798165887;1.0720497475761788;9.999626619156519;0.8335755375936951;-0.424454982388024;-0.42445496696111906;0.7775868849574528;-0.33000000340158814;0.8447175791448999
43.411719;1.0799457141732651;0.8334122084514981;0.771666275044926;-0.37118101389904146;-0.34370127962824815;1.072050785326783;9.999625821289595;0.8335765384042803;-0.424454982715904;-0.4244549668729031;0.7775874202133153;-0.33000000343524394;0.844716645212282
43.421719;1.079946334104248;0.8334125858711696;0.771665894728882;-0.3711810145853687;-0.3437012794433142;1.0720518101542762;9.999624995945506;0.8335775230036437;-0.4244549830489926;-0.4244549667972249;0.7775879789762944;-0.3300000034868699;0.8447156519806135
43.431719;1.0799470068508041;0.8334128894799846;0.7716654629417149;-0.37118101526479885;-0.3437012792599249;1.0720528188951655;9.999624197959799;0.8335784873876514;-0.42445498338684684;-0.42445496673438554;0.7775885590610633;-0.3300000035565536;0.844714599158342
43.441719;1.079947736483427;0.8334131155836177;0.7716649804291514;-0.37118101593695374;-0.3437012790760458;1.0720538092939538;9.99962347944832;0.8335794287547301;-0.42445498372926704;-0.4244549666843299;0.7775891592599626;-0.33000000364439136;0.8447134868316206
43.451719;1.0799485252356527;0.833413261484686;0.7716644474889571;-0.3711810166013999;-0.34370127888975877;1.0720547797371547;9.999622890563748;0.8335803453752125;-0.42445498407595095;-0.4244549666466517;0.7775897800967216;-0.33000000375071953;0.844712315524591
43.461719;1.0799493740764712;0.8334133248267247;0.7716638634777347;-0.3711810172576146;-0.34370127869939754;1.072055728220215;9.999622476378287;0.8335812364453852;-0.42445498442637974;-0.42445496662078935;0.7775904239282263;-0.3300000038760208;0.844711086709751
43.471719;1.0799502838744002;0.8334133034154259;0.771663226663554;-0.371181017905187;-0.34370127850361765;1.0720566513655663;9.999622269237012;0.8335821019884252;-0.42445498477989685;-0.4244549666062688;0.7775910945040073;-0.3300000040205729;0.8447098031757326
43.481719;1.0799512563080351;0.8334131953202735;0.7716625343598287;-0.37118101854393337;-0.3437012783015098;1.0720575446287934;9.999622278290527;0.8335829427627653;-0.424454985135871;-0.42445496660280085;0.7775917963656045;-0.33000000418419007;0.8447084689364526
43.491719;1.0799522942575666;0.833412999353513;0.771661783771004;-0.3711810191738625;-0.3437012780926287;1.0720584032368812;9.99962248468342;0.8335837600348626;-0.4244549854939752;-0.42445496661014315;0.7775925344576236;-0.3300000043662942;0.8447070889876601
43.501719;1.0799534017772103;0.8334127157133933;0.7716609731439086;-0.3711810197951013;-0.3437012778768248;1.0720592225780936;9.999622849404519;0.8335845557343592;-0.4244549858543264;-0.4244549666279768;0.7775933139578001;-0.3300000045661233;0.8447056687873697
43.511719;1.0799545840152134;0.8334123459911251;0.7716601022389262;-0.3711810204077269;-0.3437012776540889;1.0720599981356422;9.999623328041421;0.8335853330283057;-0.42445498621721833;-0.42445496665610133;0.7775941398858998;-0.33000000478282515;0.8447042134766072
43.521719;1.0799558469209465;0.83341189275416;0.7716591720685742;-0.3711810210115412;-0.3437012774245946;1.0720607251577647;9.999623880319016;0.8335860963771248;-0.4244549865827549;-0.42445496669475113;0.7775950165000108;-0.33000000501545385;0.8447027278480703
43.531719;1.0799571963112586;0.8334113596430959;0.7716581845258725;-0.3711810216060724;-0.34370127718880866;1.0720613978867706;9.999624471209001;0.833586850701435;-0.42445498695094863;-0.4244549667446106;0.7775959469684068;-0.33000000526297757;0.8447012172451478
43.541719;1.079958637240634;0.8334107516383614;0.771657142115565;-0.37118102219095;-0.343701276947479;1.0720620091948336;9.999625068476895;0.8335876002456845;-0.4244549873221136;-0.42445496680653827;0.7775969334340951;-0.3300000055243783;0.8446996880305201
43.551719;1.0799601743682963;0.8334100747582498;0.7716560474995484;-0.3711810227663032;-0.3437012767015296;1.0720625514431465;9.999625638487894;0.8335883478000679;-0.4244549876969313;-0.4244549668813117;0.7775979768403012;-0.3300000057986972;0.8446981471780773
43.561719;1.079961812125941;0.8334093352996543;0.7716549028983013;-0.37118102333269903;-0.3437012764520334;1.0720630181129074;9.99962614166032;0.8335890945400602;-0.42445498807620746;-0.42445496696957674;0.7775990762757939;-0.3300000060847724;0.8446966012178178
43.571719;1.0799635539827395;0.8334085388634477;0.7716537098274179;-0.37118102389074875;-0.34370127620018504;1.072063405217659;9.999626533214869;0.8335898404565215;-0.4244549884606219;-0.4244549670719512;0.7776002288450652;-0.3300000063809513;0.8446950547502896
43.581719;1.0799654016581255;0.8334076893407196;0.7716524690385376;-0.3711810244409206;-0.3437012759470413;1.0720637114513747;9.999626769351076;0.8335905851099761;-0.4244549888505568;-0.4244549671890787;0.7776014304859074;-0.33000000668514484;0.8446935098669497
43.591719;1.0799673547416662;0.8334067885100173;0.7716511805433051;-0.37118102498357464;-0.3437012756931667;1.0720639370915857;9.999626811990018;0.8335913281413702;-0.4244549892461309;-0.424454967321602;0.7776026768134073;-0.3300000069950395;0.8446919668480749
43.601719;1.079969410569723;0.8334058368211467;0.7716498444691765;-0.3711810255187656;-0.3437012754385775;1.0720640830044552;9.999626626599769;0.8335920689908217;-0.42445498964739137;-0.42445496747017797;0.7776039634279927;-0.33000000730827866;0.8446904248681297
43.611719;1.079971564773981;0.8334048346574476;0.771648462309444;-0.37118102604592723;-0.3437012751830971;1.0720641502765236;9.999626174276662;0.8335928061525524;-0.42445499005432524;-0.4244549676355943;0.7776052858799668;-0.3300000076227003;0.8446888821546268
43.621719;1.0799738124180722;0.8334037828104;0.7716470368344591;-0.37118102656389645;-0.3437012749266911;1.072064139842229;9.999625408258705;0.833593536933857;-0.42445499046664525;-0.4244549678189473;0.7776066396748319;-0.33000000793662565;0.8446873358395226
43.631719;1.0799761485007597;0.8334026822953002;0.7716455709332161;-0.37118102707121337;-0.343701274669425;1.0720640516577886;9.999624281109007;0.8335942578816359;-0.42445499088363275;-0.42445496802170446;0.7776080205485733;-0.3300000082489644;0.8446857820350442
43.641719;1.079978567481639;0.8334015347131567;0.7716440671957954;-0.37118102756639426;-0.343701274411319;1.0720638840830155;9.999622754965769;0.8335949655423985;-0.4244549913041232;-0.4244549682456065;0.7776094246840696;-0.3300000085589956;0.8446842163735007
43.651719;1.0799810626567543;0.8334003431430884;0.771642528361575;-0.3711810280480556;-0.3437012741523478;1.0720636345554235;9.999620806465998;0.8335956572050041;-0.4244549917265939;-0.4244549684925644;0.7776108484176278;-0.33000000886614095;0.8446826344437449
43.661719;1.0799836262865017;0.8333991123036545;0.7716409575457074;-0.37118102851495294;-0.34370127389242167;1.072063300926248;9.999618426783321;0.8335963311528816;-0.424454992149476;-0.4244549687645659;0.7776122876053072;-0.33000000917004046;0.8446810320091402
43.671719;1.0799862510887122;0.8333978476284357;0.7716393580005183;-0.3711810289660588;-0.3437012736313054;1.0720628818515445;9.999615617878591;0.8335969864571906;-0.4244549925714922;-0.4244549690635635;0.777613737476176;-0.3300000094707864;0.8446794053615863
43.681719;1.0799889320018066;0.8333965541670627;0.7716377328757031;-0.3711810294005835;-0.3437012733686177;1.0720623764055357;9.999612383160047;0.8335976225473277;-0.42445499299161626;-0.42445496939147576;0.7776151932902272;-0.33000000976904786;0.8446777515363999
43.691719;1.079991666051655;0.8333952363193455;0.7716360853105152;-0.37118102981786194;-0.34370127310387744;1.0720617841005642;9.99960872256665;0.8335982388394579;-0.42445499340876675;-0.4244549697502898;0.7776166508873684;-0.3300000100658434;0.8446760681979586
43.701719;1.0799944506762207;0.8333938984990387;0.7716344189992956;-0.3711810302172853;-0.3437012728366243;1.0720611051227462;9.999604643979328;0.8335988348288388;-0.4244549938216248;-0.4244549701419945;0.7776181065709158;-0.33000001036208426;0.844674353544679
43.711719;1.079997282765759;0.8333925458367802;0.7716327388479904;-0.3711810305984734;-0.3437012725666167;1.0720603402329407;9.999600176150391;0.8335994105318134;-0.4244549942286838;-0.4244549705683476;0.7776195567348182;-0.33000001065838475;0.8446726063276048
43.721719;1.080000158774585;0.8333911841735151;0.7716310507588385;-0.37118103096157246;-0.34370127229379793;1.0720594904038683;9.999595366227854;0.8335999666659512;-0.42445499462834346;-0.4244549710307841;0.7776209974086459;-0.3300000109551668;0.844670825974383
43.731719;1.0800030749292722;0.8333898193250159;0.7716293606304443;-0.37118103130721614;-0.3437012720180093;1.0720585561731495;9.999590272099235;0.833600504116935;-0.4244549950189693;-0.42445497153046147;0.7776224239909446;-0.3300000112527486;0.8446690128968171
43.741719;1.0800060274595833;0.833388456345308;0.771627673727736;-0.3711810316360005;-0.34370127173895654;1.072057537527692;9.999584962339718;0.8336010229349278;-0.42445499539905857;-0.42445497206823046;0.7776238317587948;-0.33000001155146147;0.8446671688738748
43.751719;1.0800090129834323;0.8333870998090572;0.7716259945809861;-0.371181031948052;-0.34370127145660434;1.0720564349869215;9.999579520099674;0.8336015217436432;-0.4244549957674517;-0.42445497264451365;0.7776252167264434;-0.3300000118518262;0.8446652974188917
43.761719;1.0800120287806645;0.8333857548578903;0.7716243270244351;-0.3711810322430701;-0.34370127117140337;1.0720552500494334;9.999574043744802;0.8336019980792584;-0.42445499612343157;-0.4244549732592552;0.7776265759680415;-0.3300000121544965;0.8446634038094747
43.771719;1.080015072575575;0.8333844274993435;0.7716226742867625;-0.3711810325206212;-0.3437012708839778;1.0720539839619043;9.999568643691713;0.833602449137523;-0.4244549964667289;-0.4244549739121466;0.7776279076592965;-0.3300000124599733;0.8446614944266565
43.781719;1.0800181417986578;0.8333831238692009;0.7716210387043491;-0.3711810327805449;-0.34370127059482913;1.0720526373146362;9.999563436499098;0.8336028723097265;-0.4244549967974048;-0.4244549746028962;0.7776292112655188;-0.3300000127684924;0.8446595756413193
