time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.791719;1.0800212334055288;0.8333818497531693;0.7716194214196805;-0.37118103302331434;-0.34370127030446873;1.072051211709948;9.999558536602756;0.833603265356993;-0.42445499711566054;-0.4244549753310645;0.777630487270164;-0.3300000130801594;0.8446576528904527
43.801719;1.0800243446053401;0.8333806106180427;0.7716178230455294;-0.3711810332498806;-0.3437012700135826;1.072049711498473;9.999554049515426;0.8336036262458999;-0.42445499742178083;-0.42445497609562305;0.7776317363082633;-0.3300000133951336;0.844655730663039
43.811719;1.080027473230461;0.8333794114096017;0.7716162444761945;-0.3711810334610515;-0.343701269722943;1.0720481440332892;9.999550073065958;0.8336039531261265;-0.4244549977161168;-0.4244549768947965;0.7776329586987781;-0.33000001371377885;0.8446538131414552
43.821719;1.0800306176575478;0.8333782562953791;0.7716146868137423;-0.37118103365720856;-0.343701269433268;1.0720465182644656;9.999546705557822;0.8336042447239072;-0.42445499799877384;-0.42445497772628016;0.7776341545973384;-0.3300000140368125;0.8446519045155823
43.831719;1.080033776881224;0.8333771485613813;0.7716131512231496;-0.37118103383858225;-0.3437012691450595;1.0720448426179083;9.999544049191496;0.8336045004971908;-0.42445499826920535;-0.42445497858744924;0.7776353241338199;-0.3300000143654696;0.844650009263221
43.841719;1.080036949952463;0.8333760905735663;0.7716116391666589;-0.3711810340054446;-0.3437012688583602;1.072043123859367;9.999542205298738;0.8336047201102349;-0.4244549985262909;-0.42445497947548155;0.77763646723906;-0.3300000147014855;0.8446481328486302
43.851719;1.0800401344890251;0.8333750843302601;0.7716101523941199;-0.371181034157966;-0.3437012685726929;1.0720413674451323;9.999541271355685;0.8336049027153714;-0.4244549987687223;-0.42445498038767865;0.7776375832283406;-0.33000001504672105;0.8446462818553269
43.861719;1.0800433253617059;0.8333741321612936;0.7716086926501894;-0.37118103429608323;-0.34370126828733777;1.0720395781675132;9.999541343318421;0.8336050467302732;-0.4244549989951855;-0.42445498132174614;0.7776386706411851;-0.3300000154026204;0.8446444631207439
43.871719;1.080046514332914;0.8333732363753396;0.7716072614346748;-0.371181034419495;-0.3437012680017006;1.0720377601550248;9.99954251450885;0.8336051501662451;-0.4244549992044887;-0.42445498227564316;0.7776397278324935;-0.33000001576984056;0.8446426828255549
43.881719;1.0800496907266495;0.8333723986540706;0.7716058597734891;-0.37118103452764206;-0.3437012677154416;1.0720359171016798;9.99954486821301;0.8336052110569262;-0.42445499939576786;-0.42445498324729874;0.7776407541899899;-0.33000001614820934;0.8446409460930298
43.891719;1.0800528428482212;0.8333716202893714;0.7716044881141946;-0.3711810346198125;-0.34370126742834994;1.0720340531687755;9.999548474738747;0.8336052278284963;-0.4244549995685136;-0.42445498423447336;0.7776417511017913;-0.33000001653697797;0.8446392570048712
43.901719;1.0800559592797228;0.8333709024362737;0.7716031465228328;-0.37118103469545327;-0.3437012671402349;1.0720321735734033;9.999553394945034;0.8336051999226358;-0.42445499972243145;-0.424454985234641;0.7776427214080095;-0.3300000169351485;0.8446376190128193
43.911719;1.0800590292905468;0.8333702458771556;0.7716018349653788;-0.371181034754337;-0.3437012668510582;1.0720302845522147;9.999559678357105;0.8336051286141641;-0.4244549998573179;-0.42445498624494216;0.7776436677136146;-0.3300000173415517;0.8446360353043535
43.921719;1.0800620430420715;0.8333696508549707;0.7716005535727097;-0.37118103479652315;-0.34370126656123423;1.0720283930118255;9.999567359292234;0.8336050171198374;-0.42445499997300135;-0.4244549872622834;0.7776445917243612;-0.330000017754714;0.8446345087461702
43.931719;1.0800649925111874;0.8333691171874174;0.771599303032873;-0.3711810348222725;-0.3437012662717582;1.0720265061158565;9.999576461363485;0.8336048696618686;-0.42445500006944636;-0.42445498828350564;0.7776454948660013;-0.330000018172771;0.8446330419282005
43.941719;1.0800678725503177;0.8333686444493232;0.7715980850577314;-0.3711810348317143;-0.34370126598399253;1.0720246308610197;9.999587000366635;0.8336046904774254;-0.42445500014699117;-0.42445498930568676;0.7776463785412296;-0.33000001859349465;0.8446316375265042
43.951719;1.0800706810353526;0.8333682318584014;0.7715969024205912;-0.3711810348244263;-0.34370126569942067;1.0720227738150723;9.99959897870236;0.8336044835184493;-0.4244550002064868;-0.42445499032638667;0.7776472442141253;-0.33000001901453174;0.8446302984047138
43.961719;1.0800734172294981;0.8333678780757552;0.7715957580709966;-0.3711810347994207;-0.3437012654196001;1.0720209409971844;9.999612381913543;0.8336042527249621;-0.4244550002492306;-0.42445499134348724;0.7776480940027479;-0.3300000194338267;0.8446290274665685
43.971719;1.080076078958354;0.8333675815105126;0.7715946539037417;-0.37118103475541075;-0.34370126514614063;1.0720191372088086;9.999627181234821;0.8336040027206689;-0.4244550002768098;-0.42445499235494827;0.777648930680626;-0.3300000198499468;0.8446278278630325
43.981719;1.0800786616527627;0.8333673405771834;0.7715935903695614;-0.3711810346910631;-0.34370126488056524;1.072017365089256;9.99964333691525;0.8336037395136743;-0.42445500029097244;-0.4244549933588581;0.7776497567838567;-0.3300000202621072;0.8446267033072676
43.991719;1.0800811601001805;0.8333671533819902;0.7715925671225999;-0.37118103460519797;-0.34370126462426437;1.0720156250994735;9.99966079877106;0.8336034704509357;-0.4244550002934492;-0.4244549943536378;0.7776505736790529;-0.33000002066988426;0.8446256580235734
44.001719;1.080083570076985;0.8333670176324817;0.7715915841704223;-0.37118103449682976;-0.3437012643786713;1.0720139169193859;9.99967950152838;0.8336032035070442;-0.42445500028568806;-0.4244549953382204;0.7776513808268948;-0.33000002107292037;0.8446246966110318
44.011719;1.0800858884611628;0.83336693082333;0.771590642884521;-0.371181034365074;-0.3437012641454012;1.072012241371604;9.999699360696372;0.833602946549095;-0.42445500026866473;-0.4244549963119935;0.7776521757637922;-0.3300000214709084;0.8446238239358509
44.021719;1.0800881126938888;0.8333668901393155;0.7715897461312218;-0.3711810342091559;-0.3437012639262;1.072010601087655;9.999720277663107;0.8336027067797281;-0.42445500024283644;-0.424454997274431;0.7776529551892323;-0.33000002186363303;0.8446230448540286
44.031719;1.0800902404137034;0.8333668927959025;0.7715888976520009;-0.3711810340285801;-0.3437012637228463;1.0720089996154982;9.999742144834897;0.8336024903716975;-0.4244550002081608;-0.42445499822475885;0.7776537161852077;-0.33000002225088576;0.8446223636678954
44.041719;1.0800922693902373;0.8333669368541822;0.7715881012937745;-0.37118103382326645;-0.3437012635370798;1.0720074403514988;9.999764843203423;0.8336023022849652;-0.42445500016417326;-0.4244549991619326;0.7776544567601964;-0.33000002263248646;0.8446217835382769
44.051719;1.0800941977045402;0.83336702133958;0.7715873602696057;-0.37118103359353666;-0.3437012633705981;1.0720059259493477;9.999788247156184;0.8336021463380598;-0.4244550001101289;-0.42445500008482984;0.7776551759517859;-0.3300000230084805;0.8446213063265591
44.061719;1.0800960244695226;0.8333671456917532;0.7715866769937897;-0.37118103334006586;-0.34370126322509664;1.0720044580990433;9.999812239739649;0.8336020253784077;-0.4244550000451283;-0.4244550009923941;0.7776558737179771;-0.33000002337933604;0.8446209327883523
44.071719;1.0800977505517886;0.8333673090904926;0.7715860537313206;-0.37118103306385014;-0.34370126310220966;1.0720030377048135;9.999836719457466;0.8336019410583475;-0.4244549999681838;-0.4244550018836827;0.7776565506578379;-0.33000002374603027;0.8446206627426139
44.081719;1.0800993781213548;0.833367509870402;0.7715854928860465;-0.37118103276607134;-0.34370126300346165;1.072001665453731;9.99986159307591;0.8336018936243526;-0.42445499987831603;-0.4244550027579883;0.7776572079065773;-0.33000002410992535;0.8446204952663896
44.091719;1.080100909288913;0.833367745358139;0.77158499622157;-0.3711810324478652;-0.343701262930359;1.0720003422072903;9.999886767535449;0.833601882329755;-0.42445499977474155;-0.4244550036149415;0.7776578473032876;-0.33000002447245896;0.844620428916027
44.101719;1.080102345359376;0.8333680121147469;0.7715845639072165;-0.3711810321101407;-0.34370126288435104;1.0719990683614347;9.999912147665086;0.8336019058505927;-0.4244549996570279;-0.4244550044544069;0.7776584714845493;-0.3300000248348273;0.8446204617741654
44.111719;1.0801036869976313;0.8333683066117921;0.7715841941525845;-0.37118103175354744;-0.34370126286649877;1.0719978426467187;9.999937634208624;0.8336019622834939;-0.42445499952522286;-0.4244550052762428;0.7776590838466442;-0.330000025197789;0.844620591529235
44.121719;1.0801049341863558;0.8333686262379237;0.7715838834305737;-0.3711810313786504;-0.34370126287731556;1.0719966618989336;9.99996312169513;0.8336020493531046;-0.4244549993799956;-0.4244550060801845;0.7776596882679981;-0.3300000255616926;0.8446208154341098
44.131719;1.080106086073945;0.833368969562209;0.7715836269063758;-0.3711810309861128;-0.34370126291705205;1.0719955222139503;9.99998850208201;0.8336021652593145;-0.42445499922248925;-0.42445500686597915;0.7776602883600519;-0.3300000259267401;0.844621129749078
44.141719;1.0801071413172232;0.8333693356177646;0.7715834185784304;-0.37118103057652324;-0.3437012629859479;1.0719944201944858;10.000013672328572;0.8336023095238028;-0.42445499905396133;-0.4244550076334853;0.7776608867768919;-0.33000002629320063;0.8446215294480207
44.151719;1.0801080985093345;0.8333697234728885;0.7715832515834437;-0.37118103015009807;-0.34370126308429433;1.0719933530041812;10.000038540621674;0.8336024827484521;-0.4244549988757366;-0.42445500838254613;0.7776614853158846;-0.3300000266612213;0.8446220088146056
44.161719;1.080108956535759;0.8333701320996559;0.771583119407594;-0.37118102970678557;-0.34370126321253397;1.0719923176413324;10.000063028639186;0.8336026855329994;-0.42445499868937453;-0.4244550091129863;0.7776620855680925;-0.33000002703050596;0.844622562322655
44.171719;1.0801097146922183;0.8333705597357584;0.7715830170756763;-0.3711810292466001;-0.34370126337112533;1.0719913106529657;10.000087065021306;0.8336029177359028;-0.4244549984966351;-0.424455009824897;0.7776626891959875;-0.33000002740040213;0.8446231851769884
44.181719;1.0801103725079946;0.8333710036401968;0.7715829410438254;-0.3711810287696653;-0.3437012635601895;1.0719903286426637;10.000110574911773;0.8336031780768283;-0.42445499829937317;-0.42445501051879897;0.777663297539383;-0.3300000277702077;0.8446238735729444
44.191719;1.0801109299873048;0.8333714608790382;0.7715828881189931;-0.37118102827600946;-0.343701263779529;1.071989368841724;10.0001334839659;0.8336034636977941;-0.4244549980995094;-0.4244550111955047;0.7776639113962986;-0.33000002813927526;0.8446246249676351
44.201719;1.0801113876667108;0.833371929146123;0.771582854248798;-0.37118102776557266;-0.3437012640290347;1.0719884288144712;10.000155735229471;0.8336037704187523;-0.4244549978989454;-0.4244550118559763;0.7776645315236806;-0.33000002850708937;0.844625438018947
44.211719;1.0801117454973275;0.8333724073241245;0.7715828337545801;-0.3711810272383467;-0.34370126430903475;1.0719875054368342;10.000177296183928;0.8336040937878573;-0.42445499769956707;-0.4244550125012206;0.7776651589283256;-0.3300000288734432;0.8446263119464568
44.221719;1.0801120019028108;0.8333728959365259;0.7715828195695996;-0.3711810266943665;-0.3437012646202576;1.0719865943633622;10.000198153491374;0.8336044296914648;-0.4244549975034135;-0.42445501313209594;0.7776657943456153;-0.3300000292384004;0.8446272461505558
44.231719;1.0801121543141745;0.8333733968330514;0.7715828045216623;-0.37118102613363696;-0.34370126496333575;1.0719856905072263;10.0002183066417;0.8336047744412972;-0.4244549973126506;-0.42445501374917516;0.7776664380134695;-0.3300000296020324;0.8446282404143544
44.241719;1.080112200427368;0.8333739122682081;0.771582782598442;-0.371181025555957;-0.3437012653383673;1.071984788634216;10.000237761389645;0.833605125169631;-0.42445499712931267;-0.4244550143526969;0.7776670902861614;-0.33000002996422517;0.8446292948819705
44.251719;1.080112139200299;0.833374444256554;0.7715827490436821;-0.371181024960709;-0.34370126574503546;1.0719838836726374;10.00025652583269;0.8336054802905977;-0.4244549969552569;-0.42445501494256027;0.7776677520011274;-0.33000003032465114;0.8446304095231478
44.261719;1.0801119713624625;0.8333749942161703;0.771582699714246;-0.37118102434697287;-0.34370126618291513;1.0719829709962336;10.000274610391774;0.8336058393276891;-0.4244549967923436;-0.424455015518492;0.7776684242737523;-0.3300000306828042;0.8446315834685755
44.271719;1.080111699574482;0.8333755630592965;0.7715826309762325;-0.3711810237138756;-0.34370126665148454;1.0719820461575864;10.000292027140679;0.8336062021096432;-0.4244549966424574;-0.4244550160802803;0.7776691084736325;-0.3300000310379707;0.8446328147308864
44.281719;1.080111328496857;0.8333761518720496;0.7715825401404812;-0.3711810230606961;-0.34370126714996624;1.0719811043013556;10.00030879083744;0.83360656822238;-0.4244549965074214;-0.4244550166278262;0.7776698064402555;-0.33000003138933165;0.8446341006883791
44.291719;1.0801108645218032;0.8333767621410716;0.7715824253929406;-0.37118102238669604;-0.34370126767718234;1.0719801398604125;10.00032492366414;0.8336069373475528;-0.42445499638896006;-0.4244550171610219;0.7776705203366452;-0.3300000317361794;0.8446354386521805
44.301719;1.0801103145881408;0.8333773952068126;0.7715822851145454;-0.3711810216911052;-0.34370126823154484;1.0719791459742232;10.000340459903335;0.8336073098772158;-0.42445499628852573;-0.42445501767960553;0.7776712518706218;-0.33000003207790357;0.8446368254871433
44.311719;1.080109684876762;0.8333780516833844;0.7715821174444432;-0.37118102097337236;-0.34370126881129714;1.0719781143086198;10.00035544326958;0.8336076871191004;-0.4244549962070773;-0.42445501818310083;0.7776720016582835;-0.3300000324138601;0.8446382567835747
44.321719;1.0801089807479352;0.8333787309369467;0.7715819206822907;-0.37118102023345717;-0.3437012694146869;1.071977036259385;10.000369915273113;0.8336080711607706;-0.42445499614512633;-0.42445501867080937;0.7776727694730416;-0.3300000327433348;0.8446397267440222
44.331719;1.0801082074858157;0.833379430875921;0.7715816943486926;-0.37118101947191207;-0.3437012700398506;1.0719759039103451;10.000383906032567;0.8336084645344519;-0.4244549961029823;-0.4244550191417614;0.7776735547356626;-0.3300000330655535;0.8446412289394849
44.341719;1.0801073708891877;0.8333801486050026;0.7715814396552635;-0.37118101868965503;-0.34370127068479733;1.0719747098255672;10.000397432096536;0.83360886980515;-0.4244549960808628;-0.4244550195946987;0.7776743567181842;-0.3300000333797844;0.8446427573164836
44.351719;1.0801064776499554;0.8333808813259392;0.7715811586916391;-0.37118101788774677;-0.3437012713477315;1.0719734473298164;10.000410497233231;0.8336092891596015;-0.4244549960789718;-0.4244550200281621;0.7776751745919744;-0.3300000336855447;0.8446443063887763
44.361719;1.0801055351116902;0.8333816264699987;0.7715808535027713;-0.37118101706741;-0.34370127202735434;1.071972111437357;10.000423099400592;0.8336097239841672;-0.424454996097727;-0.4244550204406443;0.7776760072174288;-0.3300000339826441;0.8446458703100252
44.371719;1.0801045501394717;0.833382381241537;0.7715805259013294;-0.37118101623019595;-0.34370127272264733;1.0719706990257296;10.000435239738948;0.8336101745495198;-0.42445499613773374;-0.42445502083080855;0.777676853036009;-0.33000003427090113;0.8446474424445523
44.381719;1.0801035283305849;0.8333831423428267;0.7715801775915645;-0.3711810153781834;-0.3437012734322571;1.0719692085538368;10.000446921348544;0.8336106396483346;-0.4244549961993939;-0.4244550211976734;0.7776777103414095;-0.3300000345497959;0.8446490166742354
44.391719;1.0801024745332513;0.8333839060500099;0.7715798103272786;-0.3711810145138819;-0.34370127415422347;1.0719676397891211;10.000458144781165;0.8336111165799991;-0.42445499628264033;-0.4244550215405955;0.7776785775449417;-0.3300000348182734;0.8446505886779431
44.401719;1.0801013936726416;0.8333846684877184;0.7715794258943557;-0.37118101363975736;-0.3437012748862793;1.0719659930885361;10.000468911339258;0.8336116023789105;-0.42445499638695955;-0.42445502185913403;0.7776794535290699;-0.3300000350747454;0.8446521553842944
44.411719;1.0801002905681643;0.833385425811;0.7715790259460621;-0.37118101275789755;-0.3437012756261865;1.0719642686471371;10.000479226627297;0.8336120953351973;-0.4244549965115553;-0.42445502215293796;0.7776803379489402;-0.33000003531730593;0.8446537143856129
44.421719;1.0800991691413702;0.8333861739010155;0.7715786122872027;-0.3711810118700833;-0.3437012763718498;1.071962466193567;10.000489099579378;0.8336125950794834;-0.42445499665555597;-0.4244550224216925;0.7776812309213756;-0.330000035543975;0.8446552646704412
44.431719;1.0800980320539406;0.8333869079441306;0.7715781872790031;-0.37118101097800904;-0.34370127712134474;1.0719605847898237;10.00049853906846;0.8336131016669551;-0.42445499681816107;-0.4244550226652018;0.7776821325102555;-0.3300000357529697;0.8446568069521755
44.441719;1.080096880619341;0.8333876226013032;0.7715777535081965;-0.3711810100834866;-0.3437012778729474;1.0719586224507922;10.000507546961607;0.833613614945251;-0.4244549969986688;-0.4244550228834701;0.777683042625571;-0.3300000359430279;0.8446583429913107
44.451719;1.080095714425542;0.833388312309059;0.771577313012322;-0.37118100918858216;-0.3437012786251258;1.0719565759418352;10.000516113882847;0.8336141342395844;-0.4244549971963715;-0.42445502307652266;0.7776839611457604;-0.3300000361134345;0.8446598749334812
44.461719;1.0800945310163268;0.833388971227338;0.7715768671002438;-0.3711810082955617;-0.343701279376419;1.0719544415028512;10.00052422602623;0.8336146582936279;-0.4244549974104394;-0.4244550232441667;0.777684887796885;-0.3300000362637717;0.8446614049956553
44.471719;1.0800933263905017;0.8333895936657529;0.7715764168733003;-0.3711810074066795;-0.34370128012537726;1.0719522162053972;10.000531877340691;0.8336151855792534;-0.4244549976398667;-0.42445502338604474;0.7776858219183084;-0.3300000363937495;0.8446629357123726
44.481719;1.0800920958687867;0.8333901750108677;0.7715759633085301;-0.3711810065239732;-0.34370128087077373;1.0719498987049838;10.000539075564008;0.8336157142117511;-0.4244549978834795;-0.42445502350180686;0.7776867625321501;-0.3300000365031766;0.8446644704034607
44.491719;1.0800908343526778;0.8333907121930486;0.7715755067985239;-0.37118100564907036;-0.3437012816117772;1.0719474892117988;10.000545841575471;0.8336162411878659;-0.4244549981401477;-0.4244550235911123;0.7776877085902419;-0.33000003659199956;0.8446660128370057
44.501719;1.080089536678128;0.8333912039041603;0.7715750472691453;-0.3711810047830651;-0.3437012823477206;1.0719449889811818;10.000552208370756;0.8336167619358724;-0.42445499840910805;-0.42445502365354465;0.7776886593650087;-0.33000003666027766;0.8446675663073357
44.511719;1.0800881985670825;0.8333916508589231;0.7715745850869239;-0.3711810039266074;-0.34370128307776127;1.0719423991330381;10.000558219480794;0.8336172709718497;-0.424454998690028;-0.4244550236886042;0.7776896147946624;-0.33000003670805594;0.8446691333399045
44.521719;1.0800868171515015;0.8333920553816154;0.7715741218009156;-0.37118100308004653;-0.3437012838009987;1.0719397199290919;10.000563922972141;0.8336177630861206;-0.42445499898274003;-0.42445502369584515;0.7776905751023403;-0.33000003673531103;0.844670716159019
44.531719;1.0800853912372785;0.8333924202250258;0.7715736600291867;-0.3711810022433988;-0.34370128451689985;1.0719369520082127;10.000569363701667;0.8336182338566015;-0.42445499928693503;-0.42445502367503024;0.7776915400624788;-0.3300000367420724;0.8446723167574275
44.541719;1.0800839219459912;0.8333927476612063;0.7715732028237026;-0.371181001416309;-0.34370128522538185;1.0719340981862486;10.000574581608365;0.8336186796077322;-0.4244549996021338;-0.4244550236260885;0.7776925088063786;-0.3300000367286094;0.844673936391027
44.551719;1.0800824128874935;0.8333930395133695;0.7715727529762703;-0.3711810005982778;-0.34370128592642335;1.0719311634133741;10.000579614694379;0.8336190975972293;-0.42445499992787905;-0.42445502354902614;0.7776934800605987;-0.33000003669546507;0.8446755754353941
44.561719;1.0800808693751176;0.833393297393431;0.7715723126989213;-0.3711809997889837;-0.3437012866197261;1.0719281534489966;10.000584497227427;0.8336194861414868;-0.42445500026368893;-0.4244550234440684;0.7776944523188211;-0.33000003664320865;0.844677233543352
44.571719;1.080079297461532;0.8333935221744526;0.7715718839736272;-0.37118099898837514;-0.3437012873048535;1.0719250740747406;10.000589253884295;0.8336198440082108;-0.42445500060864394;-0.42445502331177326;0.7776954237451966;-0.33000003657216026;0.8446789094957328
44.581719;1.080077703410328;0.8333937134484602;0.7715714690438079;-0.37118099819661005;-0.3437012879816794;1.071921930825427;10.000593898254998;0.833620169602224;-0.4244550009611555;-0.4244550231528229;0.7776963919127681;-0.3300000364824556;0.8446806009331368
44.591719;1.0800760930426012;0.8333938702625266;0.7715710704663064;-0.371180997414099;-0.34370128865063704;1.071918728896964;10.000598435610835;0.8336204611041962;-0.4244550013193117;-0.42445502296789084;0.7776973538172052;-0.330000036374249;0.8446823047464539
44.601719;1.0800744706766248;0.833393992459363;0.7715706907290378;-0.37118099664163345;-0.3437012893125566;1.0719154731148604;10.000602860362529;0.8336207171717737;-0.4244550016813489;-0.42445502275782443;0.7776983064908537;-0.330000036247687;0.8446840179936883
44.611719;1.0800728390793513;0.833394081213079;0.7715703316629954;-0.3711809958804865;-0.34370128996829197;1.0719121673296361;10.000607151700029;0.8336209369887717;-0.4244550020457176;-0.4244550225237317;0.7776992476422605;-0.3300000361028307;0.8446857384424264
44.621719;1.0800712005779316;0.8333941387316021;0.7715699941157627;-0.3711809951323518;-0.3437012906183994;1.071908813996256;10.000611282916344;0.833621119749886;-0.4244550024108548;-0.42445502226687903;0.7777001754750381;-0.33000003593971355;0.8446874646597932
44.631719;1.0800695572898824;0.8333941677151944;0.771569678249674;-0.37118099439896884;-0.3437012912631272;1.0719054148147706;10.000615237671994;0.833621264580515;-0.42445500277498366;-0.4244550219885472;0.7777010878917251;-0.3300000357583038;0.8446891957066706
44.641719;1.0800679103572985;0.8333941710715579;0.7715693838746902;-0.37118099368176993;-0.3437012919026462;1.0719019714990061;10.000619016939353;0.8336213711590542;-0.42445500313619255;-0.42445502168985844;0.7777019821837612;-0.33000003555835317;0.8446909305935023
44.651719;1.0800662596143156;0.8333941521141323;0.7715691102696236;-0.37118099298198237;-0.34370129253720527;1.0718984861320668;10.000622635544358;0.8336214400600297;-0.42445500349285853;-0.4244550213717066;0.7777028557845778;-0.330000035339407;0.8446926680981247
44.661719;1.0800646035910246;0.8333941145102146;0.7715688560646266;-0.3711809923009574;-0.3437012931672354;1.0718949615762794;10.000626112220482;0.8336214722774168;-0.4244550038440849;-0.4244550210346647;0.7777037073094895;-0.3300000351009912;0.844694406488321
44.671719;1.0800629397816666;0.8333940616446864;0.7715686196087431;-0.37118099164041896;-0.3437012937933629;1.0718914022245014;10.000629462631162;0.8336214688706302;-0.4244550041898865;-0.42445502067873736;0.7777045368681416;-0.33000003484278373;0.8446961430860821
44.681719;1.080061265789298;0.833393996262092;0.7715683992267586;-0.3711809910025834;-0.34370129441620295;1.0718878146297137;10.000632702767883;0.833621431311423;-0.4244550045310157;-0.4244550203033552;0.7777053456090637;-0.33000003456471366;0.8446978749554344
44.691719;1.0800595803201076;0.8333939207855601;0.7715681930182311;-0.37118099039008684;-0.34370129503618196;1.0718842070442154;10.000635853665191;0.8336213618552915;-0.4244550048684365;-0.42445501990780327;0.77770613490966;-0.3300000342670339;0.8446996001457941
44.701719;1.0800578829363146;0.8333938378744031;0.77156799883634;-0.3711809898056413;-0.3437012956535691;1.0718805874947321;10.000638938326418;0.8336212634541058;-0.4244550052029413;-0.4244550194917317;0.7777069056581243;-0.33000003395027316;0.8447013177412505
44.711719;1.0800561738190269;0.8333937505670167;0.7715678147334323;-0.3711809892515439;-0.3437012962686436;1.071876961791844;10.000641975257802;0.8336211393143887;-0.4244550055353165;-0.42445501905541255;0.7777076582185714;-0.33000003361499186;0.8447030270064491
44.721719;1.0800544540238481;0.8333936617008106;0.7715676394839189;-0.37118098872940586;-0.34370129688195217;1.0718733332951096;10.000644974428054;0.8336209924636884;-0.42445500586658425;-0.4244550185996554;0.7777083928943056;-0.3300000332616377;0.844704726905367
44.731719;1.0800527250786147;0.8333935728534357;0.7715674728745299;-0.3711809882402077;-0.3437012974945045;1.0718697038178038;10.000647934822394;0.8336208257938832;-0.4244550061978196;-0.4244550181255382;0.7777091101509132;-0.3300000328906987;0.8447064159318581
44.741719;1.0800509884718317;0.8333934835856804;0.771567315475145;-0.3711809877844875;-0.3437012981077819;1.0718660742285242;10.000650845988233;0.8336206423370063;-0.4244550065299392;-0.42445501763425103;0.7777098108622064;-0.33000003250286797;0.8447080915953616
44.751719;1.080049245778954;0.8333933917813986;0.7715671678934977;-0.3711809873625959;-0.34370129872353467;1.0718624448635383;10.000653697757606;0.8336204451090069;-0.424455006863869;-0.4244550171270964;0.7777104967968803;-0.3300000320990174;0.8447097504054971
44.761719;1.0800474984315451;0.8333932945287443;0.7715670300776472;-0.37118098697493224;-0.3437012993433247;1.0718588158726758;10.000656489048795;0.8336202368515246;-0.4244550072006875;-0.42445501660544027;0.7777111704550321;-0.3300000316801314;0.8447113891213759
44.771719;1.0800457471630178;0.833393188636878;0.7715669013231637;-0.37118098662203874;-0.3437012999681451;1.0718551869969366;10.00065922894941;0.8336200203285492;-0.42445500754140586;-0.4244550160706573;0.7777118342513188;-0.33000003124733834;0.8447130054273833
44.781719;1.0800439919548663;0.8333930709204306;0.7715667808887009;-0.37118098630465124;-0.34370130059851783;1.0718515573818475;10.000661937418565;0.8336197987141926;-0.42445500788676205;-0.42445501552412107;0.7777124901435789;-0.33000003080192986;0.8447145968554689
44.791719;1.0800422319810092;0.8333929385189921;0.7715666684368094;-0.37118098602377114;-0.3437013012347898;1.071847926524394;10.00066464406762;0.8336195756442569;-0.4244550082373644;-0.4244550149670901;0.7777131397424977;-0.3300000303452818;0.8447161599748881
44.801719;1.0800404654513793;0.833392789095396;0.7715665639126797;-0.37118098578055675;-0.34370130187723247;1.0718442955345455;10.000667380787334;0.8336193554054872;-0.4244550085939256;-0.4244550144006864;0.7777137843810947;-0.3300000298787584;0.8447176910633301
44.811719;1.0800386900156298;0.833392620640811;0.7715664671543386;-0.3711809855759619;-0.3437013025258911;1.071840667009326;10.00067017835874;0.8336191433417058;-0.42445500895721683;-0.42445501382623235;0.7777144252944315;-0.33000002940367196;0.8447191871481292
44.821719;1.0800369036813637;0.8333924310908708;0.771566377860447;-0.3711809854104504;-0.34370130318045966;1.0718370439269378;10.000673070805375;0.8336189460882807;-0.4244550093278267;-0.4244550132455888;0.7777150637511758;-0.330000028921287;0.8447206465096999
44.831719;1.080035105508656;0.8333922182567245;0.7715662959279498;-0.37118098528399834;-0.34370130384057823;1.0718334293487617;10.000676096729762;0.8336187716817106;-0.4244550097060925;-0.4244550126610785;0.777715700952067;-0.3300000284328309;0.8447220682066364
44.841719;1.0800332954852927;0.8333919801335591;0.7715662216484972;-0.37118098519621534;-0.34370130450614306;1.0718298270046118;10.000679294355864;0.8336186294796474;-0.42445501009226777;-0.42445501207517783;0.7777163381100821;-0.33000002793952693;0.8447234509069442
44.851719;1.0800314745459378;0.8333917153008501;0.7715661560131921;-0.371180985146496;-0.34370130517708253;1.0718262413777357;10.000682698698185;0.8336185294750814;-0.4244550104866342;-0.42445501149032544;0.7777169767242174;-0.330000027442669;0.8447247924633977
44.861719;1.0800296451014875;0.8333914231245902;0.7715661009588686;-0.37118098513416115;-0.343701305852931;1.0718226767279047;10.000686345432179;0.8336184810419052;-0.4244550108894158;-0.42445501090880544;0.7777176186114325;-0.33000002694364733;0.8447260906590496
44.871719;1.0800278103209318;0.8333911035891274;0.7715660588260079;-0.3711809851584299;-0.3437013065327009;1.0718191360720966;10.000690277334806;0.8336184916119259;-0.4244550113007668;-0.42445501033264244;0.7777182654509199;-0.33000002644381804;0.8447273438180044
44.881719;1.08002597242815;0.8333907568289608;0.7715660316074354;-0.3711809852182881;-0.34370130721510356;1.0718156215288863;10.000694546114804;0.8336185660213344;-0.42445501172089317;-0.424455009763671;0.7777189184825903;-0.3300000259442396;0.8447285505976326
44.891719;1.0800241320682251;0.8333903828430531;0.7715660207193095;-0.3711809853124827;-0.3437013078987116;1.0718121356342944;10.000699205231076;0.8336187069879962;-0.42445501215010983;-0.42445500920363666;0.7777195788963919;-0.3300000254455139;0.8447297098117935
44.901719;1.0800222886588697;0.8333899814990559;0.7715660273281811;-0.3711809854396224;-0.34370130858194287;1.07180868204288;10.00070429698404;0.8336189162237546;-0.4244550125889147;-0.42445500865405184;0.7777202477208217;-0.33000002494793035;0.8447308209564279
44.911719;1.0800204405712757;0.8333895524381344;0.7715660531009249;-0.371180985598266;-0.3437013092632049;1.0718052652206151;10.00070984498516;0.833619195130192;-0.42445501303807365;-0.4244550081160145;0.7777209248441143;-0.3300000244516739;0.8447318845007589
44.921719;1.080018585226479;0.8333890951401689;0.7715661004937314;-0.37118098578703757;-0.34370130994095843;1.0718018899651367;10.000715858381628;0.8336195444659309;-0.4244550134986076;-0.4244550075902809;0.7777216088180764;-0.33000002395670125;0.8447329010568319
44.931719;1.0800167198717698;0.833388609356795;0.7715661721797863;-0.37118098600476923;-0.3437013106134529;1.0717985616532528;10.000722340590723;0.8336199635264492;-0.4244550139717343;-0.4244550070773618;0.7777222977925061;-0.3300000234623902;0.8447338705940677
44.941719;1.080014842701118;0.8333880955165119;0.7715662704734432;-0.37118098625041485;-0.3437013112786469;1.071795287077322;10.000729294318456;0.8336204500011272;-0.42445501445874095;-0.42445500657742086;0.7777229903475773;-0.33000002296747;0.8447347929268908
44.951719;1.080012953057591;0.833387554972924;0.7715663970035828;-0.37118098652256776;-0.3437013119345428;1.0717920746462894;10.000736724204094;0.8336210008778685;-0.42445501496074234;-0.42445500609024217;0.7777236856900429;-0.3300000224703525;0.8447356687622968
44.961719;1.0800110510268055;0.8333869902100789;0.7715665524837523;-0.37118098681912237;-0.3437013125795045;1.071788933261721;10.000744636724479;0.8336216134364342;-0.4244550154783621;-0.42445500561541316;0.777724383010458;-0.33000002196954464;0.8447364999175536
44.971719;1.0800091378984236;0.8333864048452602;0.7715667370859838;-0.37118098713769093;-0.34370131321214253;1.0717858705661198;10.00075303250033;0.833622285448642;-0.4244550160113852;-0.4244550051524343;0.7777250799700937;-0.3300000214638517;0.844737288528627
44.981719;1.0800072169644066;0.8333858033022932;0.7715669511514371;-0.3711809874762539;-0.3437013138308726;1.0717828918998382;10.000761901660068;0.8336230148567628;-0.4244550165586121;-0.4244550047007196;0.777725771779735;-0.33000002095234837;0.8447380361864469
44.991719;1.080005293244231;0.8333851905078492;0.7715671950388333;-0.3711809878333206;-0.3437013144337264;1.0717800006949407;10.000771235145871;0.8336237992287981;-0.42445501711812145;-0.4244550042597382;0.7777264519677219;-0.33000002043434906;0.8447387433508601
45.001719;1.0800033727541922;0.8333845714441156;0.7715674685072959;-0.37118098820783757;-0.34370131501872814;1.0717771996952603;10.000781036091878;0.8336246349449313;-0.4244550176876724;-0.4244550038291624;0.7777271137690887;-0.33000001990946815;0.8447394090573642
45.011719;1.0800014625099617;0.8333839503757029;0.7715677712692056;-0.3711809885991009;-0.34370131558437106;1.0717744916050416;10.000791312370556;0.8336255167229535;-0.4244550182649658;-0.4244550034088317;0.7777277511229818;-0.3300000193775627;0.8447400314430494
45.021719;1.0799995708425316;0.833383330726456;0.771568104171731;-0.37118098900650365;-0.34370131612960214;1.0717718786564387;10.000802059495689;0.8336264383551525;-0.42445501884791165;-0.4244550029987612;0.7777283592598101;-0.3300000188385194;0.8447406088667847
45.031719;1.0799977067647422;0.8333827155743313;0.7715684692189118;-0.3711809894293154;-0.34370131665338277;1.0717693621910556;10.000813252258066;0.8336273941949115;-0.4244550194349622;-0.4244550025993512;0.7777289347994603;-0.330000018292243;0.8447411405470664
45.041719;1.0799958786354;0.8333821076461081;0.7715688686135208;-0.37118098986667575;-0.3437013171543928;1.0717669431433339;10.000824848969767;0.8336283799928457;-0.4244550200252814;-0.42445500221144006;0.7777294754149199;-0.33000001773889953;0.8447416264020714
45.051719;1.0799940934812864;0.8333815089303425;0.7715693038293424;-0.37118099031757545;-0.3437013176312124;1.07176462260769;10.000836799714788;0.8336293929762503;-0.4244550206185607;-0.42445500183573703;0.7777299796558108;-0.33000001717896427;0.8447420666915394
45.061719;1.079992356857006;0.8333809205840673;0.7715697751929278;-0.3711809907808637;-0.34370131808274934;1.071762401591834;10.000849051734289;0.8336304318978529;-0.42445502121465944;-0.42445500147210347;0.777730447141442;-0.3300000166129662;0.8447424619059927
45.071719;1.0799906725567257;0.8333803433419461;0.7715702821305006;-0.3711809912553949;-0.3437013185084967;1.0717602805469117;10.000861552958222;0.8336314967038223;-0.4244550218134773;-0.42445500111969164;0.7777308783651125;-0.3300000160412015;0.8447428129426185
45.081719;1.0799890425472445;0.8333797781989825;0.7715708232831336;-0.371180991740185;-0.34370131890843997;1.0717582595040585;10.000874258400678;0.8336325875586087;-0.4244550224150824;-0.42445500077770587;0.7777312738817959;-0.33000001546368746;0.8447431214101562
45.091719;1.0799874675965122;0.8333792267436778;0.7715713960675744;-0.37118099223450574;-0.34370131928271747;1.0717563387133298;10.00088713788479;0.8336337039386366;-0.42445502301979654;-0.4244550004457999;0.7777316335407949;-0.3300000148805068;0.8447433898077686
45.101719;1.0799859481446175;0.8333786910514047;0.7715719966501107;-0.3711809927378116;-0.3437013196313551;1.0717545188528772;10.00090017810305;0.8336348439569837;-0.4244550236281434;-0.42445500012395887;0.7777319559559356;-0.330000014292146;0.8447436213472385
45.111719;1.079984484398978;0.8333781736359114;0.7715726204748442;-0.37118099324956116;-0.3437013199543048;1.0717528000318928;10.000913379211182;0.833636004112296;-0.42445502424069437;-0.4244549998121707;0.7777322383028394;-0.33000001369941073;0.8447438191933739
45.121719;1.079983075578624;0.8333776773981636;0.7715732627616957;-0.3711809937691024;-0.3437013202515556;1.0717511806010536;10.000926746998466;0.8336371799957695;-0.4244550248578838;-0.42445499951006116;0.7777324768512323;-0.33000001310314586;0.844743985471757
45.131719;1.079981719436561;0.8333772053546676;0.7715739190862659;-0.37118099429557194;-0.3437013205230646;1.0717496574942988;10.000940281600474;0.8336383671551929;-0.4244550254798888;-0.4244549992167846;0.7777326677458786;-0.33000001250408223;0.8447441208413137
45.141719;1.0799804128337507;0.8333767602821658;0.7715745856849954;-0.3711809948278708;-0.34370132076876253;1.0717482273092853;10.000953973719522;0.8336395612462028;-0.4244550261065886;-0.4244549989311955;0.777732807060104;-0.3300000119028446;0.8447442245627504
45.151719;1.0799791528417257;0.8333763442518782;0.7715752590082432;-0.37118099536481625;-0.3437013209887123;1.0717468861184547;10.00096781225725;0.8336407578418185;-0.42445502673764934;-0.4244549986519169;0.7777328905626527;-0.3300000112999664;0.8447442947672678
45.161719;1.0799779374339376;0.8333759583244293;0.7715759350910701;-0.3711809959052505;-0.3437013211831141;1.071745628564957;10.000981791105502;0.833641952525436;-0.424455027372622;-0.4244549983772377;0.7777329140993392;-0.3300000106958065;0.8447443290919884
45.171719;1.0799767656373662;0.8333756028828018;0.7715766094948182;-0.37118099644802055;-0.34370132135227116;1.0717444479513323;10.00099590474245;0.8336431414607047;-0.42445502801080603;-0.42445499810513504;0.7777328740872896;-0.3300000100904384;0.8447443252329463
45.181719;1.0799756373707519;0.8333752785246166;0.7715772779747403;-0.37118099699202106;-0.3437013214966644;1.071743337330166;10.001010136974635;0.833644321579557;-0.4244550286510774;-0.4244549978334721;0.7777327675885354;-0.3300000094836509;0.8447442810730685
45.191719;1.0799745529661886;0.833374986981296;0.7715779372389707;-0.37118099753618256;-0.343701321616875;1.0717422904589018;10.001024456487231;0.8336454897278511;-0.4244550292919328;-0.4244549975602838;0.7777325924422095;-0.3300000088750608;0.8447441946314175
45.201719;1.0799735128964856;0.8333747313125962;0.7715785848114456;-0.37118099807917;-0.3437013217134643;1.0717413020295716;10.001038823048955;0.8336466418959302;-0.42445502993171835;-0.4244549972840142;0.7777323476108817;-0.3300000082641633;0.8447440637915634
45.211719;1.0799725178704123;0.8333745152294934;0.7715792182126491;-0.3711809986190993;-0.343701321787056;1.0717403674715535;10.001053193990648;0.8336477734573743;-0.42445503056897066;-0.4244549970034843;0.7777320333633295;-0.3300000076503413;0.8447438860555753
45.221719;1.0799715684328044;0.8333743423248453;0.7715798348979638;-0.3711809991536979;-0.3437013218383387;1.0717394826253392;10.001067525553847;0.8336488795240037;-0.4244550312026084;-0.424454996717622;0.7777316511044132;-0.33000000703295446;0.8447436588998848
45.231719;1.0799706643491147;0.8333742157515877;0.7715804329931737;-0.3711809996807621;-0.3437013218678427;1.0717386436031457;10.001081772610322;0.8336499546665241;-0.42445503183183336;-0.4244549964251828;0.7777312029509108;-0.33000000641150223;0.84474338068582
45.241719;1.0799698049878936;0.8333741378889987;0.7715810114848138;-0.37118100019846895;-0.34370132187579217;1.0717378470059324;10.001095886725784;0.8336509928786797;-0.42445503245593486;-0.4244549961246649;0.7777306917299289;-0.33000000578588035;0.8447430512090488
45.251719;1.079968990246039;0.8333741097138407;0.7715815696877721;-0.3711810007053765;-0.3437013218620905;1.0717370900950731;10.0011098136938;0.8336519884436696;-0.42445503307407206;-0.42445499581456264;0.7777301217752248;-0.3300000051565324;0.8447426715116623
45.261719;1.0799682207684258;0.8333741306780128;0.7715821068169009;-0.37118100120030234;-0.34370132182638874;1.0717363704738405;10.001123495285944;0.8336529366614224;-0.4244550336851896;-0.4244549954937619;0.7777294993578114;-0.33000000452425876;0.8447422439093295
45.271719;1.0799674980918068;0.8333741991664555;0.7715826221690714;-0.3711810016822756;-0.34370132176829715;1.0717356855275453;10.00113687413857;0.833653833490189;-0.42445503428821124;-0.42445499516174684;0.7777288318843065;-0.3300000038898587;0.8447417722532025
45.281719;1.079966825472615;0.833374312844477;0.771583115419122;-0.3711810021505928;-0.3437013216876173;1.0717350327738189;10.001149896678474;0.8336546748216036;-0.42445503488220926;-0.4244549948185299;0.7777281266889193;-0.33000000325385737;0.8447412615102918
45.291719;1.0799662076732635;0.8333744692130803;0.7715835863931243;-0.3711810026049638;-0.34370132158440514;1.0717344110181515;10.001162511335451;0.8336554564399868;-0.4244550354663608;-0.4244549944643481;0.777727390159404;-0.3300000026164928;0.844740716973646
45.301719;1.0799656486143445;0.8333746664011302;0.7715840351021328;-0.3711810030456328;-0.34370132145890697;1.0717338205618563;10.0011746641454;0.8336561746015255;-0.4244550360398824;-0.42445499409938514;0.7777266272081593;-0.3300000019780437;0.8447401437260879
45.311719;1.0799651493191746;0.833374903395166;0.7715844625338537;-0.37118100347328925;-0.34370132131153036;1.0717332625913492;10.001186294994886;0.833656826643764;-0.4244550366020208;-0.424454993723758;0.7777258412265036;-0.3300000013392467;0.8447395462364442
45.321719;1.0799647083908277;0.8333751796365053;0.7715848708603316;-0.3711810038888198;-0.34370132114279917;1.0717327392014657;10.001197335635922;0.8336574112349651;-0.4244550371519363;-0.42445499333767;0.7777250346579035;-0.3300000007014715;0.8447389279619271
45.331719;1.0799643235083258;0.8333754943352537;0.7715852624430143;-0.37118100429308176;-0.3437013209532823;1.0717322534391531;10.00120771376568;0.8336579282286619;-0.42445503768856546;-0.42445499294159983;0.7777242097154079;-0.33000000006659475;0.8447382909508574
45.341719;1.0799639919266593;0.8333758456984856;0.7715856390212549;-0.37118100468671905;-0.3437013207436955;1.0717318084573797;10.001217364593831;0.8336583781413459;-0.4244550382107951;-0.4244549925363701;0.7777233684707017;-0.3299999994367168;0.8447376355611586
45.351719;1.079963710460971;0.8333762305340503;0.7715860017863745;-0.37118100507004037;-0.3437013205151331;1.0717314066546049;10.001226240160374;0.8336587612902201;-0.4244550387178476;-0.4244549921231341;0.7777225124101598;-0.32999999881379294;0.844736960539117
45.361719;1.0799634758006302;0.8333766447142248;0.7715863516940193;-0.3711810054429957;-0.3437013202691892;1.0717310492946737;10.00123431090219;0.8336590773234613;-0.4244550392094384;-0.42445499170360096;0.7777216420505372;-0.32999999819931114;0.84473626324938
45.371719;1.079963284954054;0.8333770842446225;0.7715866897770931;-0.3711810058052439;-0.34370132000777426;1.071730736733754;10.001241563831096;0.833659325534734;-0.4244550396856284;-0.4244549912803148;0.7777207566485798;-0.32999999759429577;0.8447355399567757
45.381719;1.0799631348259935;0.833377545950575;0.7715870173055849;-0.3711810061563315;-0.3437013197326079;1.0717304692098228;10.001247998973291;0.8336595054510024;-0.42445504014674096;-0.4244549908564271;0.7777198542768947;-0.32999999699952115;0.8447347863555209
45.391719;1.0799630209479028;0.8333780273030768;0.7715873355070269;-0.3711810064958892;-0.34370131944476856;1.071730246623324;10.001253624685415;0.8336596173578275;-0.42445504059339306;-0.42445499043510015;0.7777189326239708;-0.32999999641558747;0.8447339979142705
45.401719;1.079962937467441;0.8333785264417255;0.771587645142685;-0.3711810068236403;-0.3437013191446932;1.0717300676569366;10.001258451097568;0.8336596622780029;-0.4244550410263208;-0.42445499001922954;0.7777179896973672;-0.3299999958430715;0.844733169966001
45.411719;1.079962878794822;0.8333790431480821;0.7715879465236795;-0.3711810071392382;-0.34370131883244326;1.0717299303005239;10.001262480783195;0.8336596412739007;-0.4244550414461272;-0.42445498961162437;0.7777170238106297;-0.32999999528289536;0.8447322979729996
45.421719;1.0799628406064095;0.8333795792526921;0.7715882400140345;-0.37118100744216037;-0.34370131850789226;1.0717298328654812;10.001265705883137;0.8336595551166077;-0.4244550418533481;-0.42445498921518027;0.7777160335438511;-0.3299999947364014;0.844731377748416
45.431719;1.079962819142545;0.8333801376010697;0.7715885263345761;-0.37118100773181584;-0.3437013181708514;1.071729774297429;10.00126811763049;0.8336594047465669;-0.4244550422486846;-0.4244549888326518;0.7777150179058474;-0.3299999942049956;0.8447304056828726
45.441719;1.0799628100071503;0.8333807208603742;0.7715888064978428;-0.37118100800778175;-0.3437013178211632;1.0717297543707165;10.001269715623447;0.833659191684332;-0.42445504263306466;-0.4244549884661526;0.7777139762090712;-0.32999999368988303;0.8447293791177735
45.451719;1.0799628077709205;0.8333813308836233;0.771589081699445;-0.3711810082699006;-0.34370131745875193;1.0717297737379556;10.0012705009161;0.8336589180132706;-0.42445504300747877;-0.42445498811694937;0.7777129077769483;-0.32999999319212575;0.8447282965265976
45.461719;1.0799628063471427;0.8333819686677771;0.771589352982951;-0.37118100851806746;-0.34370131708368923;1.0717298339131647;10.001270460331789;0.8336585861169594;-0.4244550433726736;-0.4244549877857602;0.7777118117629338;-0.329999992712769;0.8447271575422504
45.471719;1.079962799401363;0.8333826346928342;0.7715896209497478;-0.3711810087520234;-0.3437013166961333;1.0717299374158742;10.001269568392578;0.8336581979068988;-0.42445504372899373;-0.4244549874732308;0.7777106872623074;-0.32999999225295856;0.8447259629252679
45.481719;1.0799627805587382;0.8333833291346836;0.7715898861482471;-0.37118100897156303;-0.3437013162961618;1.0717300874089393;10.001267808352129;0.8336577537721361;-0.42445504407640705;-0.42445498718017566;0.7777095339821422;-0.3299999918141119;0.8447247144480924
45.491719;1.0799627439577053;0.8333840522059682;0.7715901495235487;-0.3711810091768524;-0.3437013158839391;1.0717302865356493;10.00126518254283;0.8336572524048815;-0.4244550444143858;-0.4244549869073702;0.7777083528734057;-0.3299999913979243;0.8447234145936112
45.501719;1.0799626850538557;0.8333848044369399;0.7715904122757046;-0.3711810093682636;-0.34370131546026356;1.071730535976495;10.0012617014783;0.8336566917502841;-0.42445504474180634;-0.4244549866551923;0.7777071458986364;-0.3299999910060858;0.8447220659420024
45.511719;1.0799626004052165;0.8333855862405242;0.771590675866604;-0.37118100954592426;-0.3437013150268789;1.0717308353354376;10.0012573707616;0.8336560702181554;-0.4244550450571898;-0.4244549864234602;0.7777059152738629;-0.32999999063994706;0.8447206705471744
45.521719;1.0799624868775886;0.8333863974159107;0.7715909425734906;-0.37118100970959494;-0.3437013145861452;1.0717311825595628;10.00125218762703;0.8336553876109184;-0.4244550453590966;-0.4244549862113984;0.7777046628109923;-0.3299999903002966;0.8447192297068042
45.531719;1.0799623418001738;0.8333872372609822;0.7715912158939457;-0.37118100985894964;-0.34370131414051425;1.0717315742007048;10.001246145257653;0.8336546455074835;-0.42445504564639913;-0.42445498601774445;0.7777033895086823;-0.32999998998731517;0.8447177444369506
45.541719;1.0799621632781382;0.8333881049373968;0.7715915002183018;-0.37118100999402126;-0.3437013136923921;1.07173200659843;10.001239243645918;0.8336538468578397;-0.42445504591836436;-0.42445498584095753;0.7777020956070003;-0.3299999897007767;0.8447162162501797
45.551719;1.0799619495953698;0.8333889996560302;0.7715918001497133;-0.3711810101155219;-0.3437013132441944;1.0717324765383502;10.001231499487796;0.8336529951523463;-0.4244550461745165;-0.4244549856792726;0.7777007809512362;-0.3299999894403359;0.8447146472294863
45.561719;1.0799616986978997;0.8333899206566062;0.7715921203020152;-0.37118101022475564;-0.3437013127981723;1.0717329810812564;10.001222940615753;0.8336520938908999;-0.4244550464144069;-0.4244549855306008;0.7776994449876565;-0.32999998920568885;0.8447130395198004
45.571719;1.0799614087932494;0.8333908672224151;0.7715924654990577;-0.3711810103232697;-0.34370131235625484;1.0717335175785974;10.001213589727254;0.8336511465603598;-0.4244550466375838;-0.4244549853925509;0.77769808662473;-0.3299999889965505;0.8447113952598687
45.581719;1.0799610791744951;0.8333918384550811;0.7715928407633953;-0.3711810104124925;-0.3437013119201335;1.0717340834048366;10.001203459701637;0.8336501567979078;-0.4244550468437151;-0.42445498526270425;0.777696704717291;-0.3299999888124409;0.84470971701399
45.591719;1.07996071000865;0.8333928325792261;0.7715932509520991;-0.37118101049349134;-0.34370131149133387;1.0717346754915467;10.001192561630667;0.8336491283859304;-0.4244550470325343;-0.42445498513890495;0.7776952986870533;-0.3299999886524475;0.8447080079027534
45.601719;1.079960301937549;0.8333938466084357;0.7715937003481221;-0.3711810105670796;-0.3437013110711915;1.0717352907877091;10.001180908771722;0.8336480652386009;-0.4244550472036444;-0.42445498501939805;0.7776938683231953;-0.32999998851520307;0.8447062715885826
