time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.611719;1.0799598566697741;0.8333948766740101;0.7715941926122553;-0.37118101063404213;-0.3437013106608388;1.071735927038744;10.00116851652318;0.8336469716185468;-0.4244550473564756;-0.4244549849028401;0.7776924132623925;-0.32999998839913547;0.8447045127788324
45.621719;1.0799593778912226;0.8333959182911415;0.7715947309763703;-0.3711810106951314;-0.34370131026114953;1.0717365825391363;10.001155407220958;0.8336458520895212;-0.4244550474903461;-0.42445498478810867;0.7776909331917605;-0.32999998830277566;0.8447027377652448
45.631719;1.0799588714361095;0.8333969664816239;0.7715953181686537;-0.3711810107509816;-0.34370130987266495;1.0717372553121185;10.001141615275461;0.8336447109796267;-0.4244550476044408;-0.42445498467400156;0.7776894282569479;-0.32999998822488236;0.8447009543348424
45.641719;1.079958344308938;0.8333980160614519;0.7715959559440181;-0.3711810108020183;-0.34370130949563793;1.071737943237959;10.001127185937664;0.8336435518238826;-0.42445504769785364;-0.42445498455902536;0.7776878988178614;-0.3299999881643184;0.8446991711814678
45.651719;1.0799578029492196;0.8333990617476086;0.771596644630468;-0.37118101084841726;-0.34370130913014535;1.0717386447929689;10.001112168475808;0.8336423769725074;-0.42445504776984155;-0.42445498444136287;0.7776863451871134;-0.32999998811973796;0.8446973972734014
45.661719;1.0799572523918823;0.8334000977398464;0.7715973833527042;-0.3711810108901983;-0.34370130877606675;1.0717393585903818;10.001096608948565;0.8336411875384062;-0.42445504782014604;-0.4244549843190778;0.7776847679342954;-0.32999998808940717;0.8446956413690844
45.671719;1.0799566971418149;0.833401117167877;0.7715981708804507;-0.3711810109273141;-0.34370130843296687;1.0717400827134744;10.001080552863085;0.8336399837525496;-0.4244550478490502;-0.4244549841904381;0.7776831679189493;-0.32999998807136216;0.8446939115155442
45.681719;1.0799561421354882;0.8334021120604155;0.7715990061557098;-0.3711810109598043;-0.34370130810015115;1.071740815796343;10.001064057220672;0.833638764991452;-0.4244550478571922;-0.42445498405413273;0.7776815457381305;-0.32999998806362363;0.8446922146411209
45.691719;1.079955592610309;0.8334030742876883;0.7715998880741757;-0.3711810109879307;-0.34370130777690583;1.071741558358417;10.001047195612063;0.8336375294282631;-0.42445504784555405;-0.4244549839092671;0.7776799017939269;-0.32999998806428266;0.8446905562391588
45.701719;1.0799550537114753;0.833403996924942;0.7716008149350807;-0.371181011012033;-0.34370130746263966;1.0717423126475876;10.001030053460466;0.8336362744566143;-0.42445504781547544;-0.42445498375526647;0.7776782370852978;-0.3299999880715119;0.8446889399574443
45.711719;1.0799545304706706;0.8334048745738063;0.7716017842890005;-0.3711810110321613;-0.34370130715677977;1.0717430815898037;10.001012722894698;0.8336349978908565;-0.42445504776837073;-0.42445498359192435;0.7776765534310567;-0.3299999880835705;0.844687367802961
45.721719;1.0799540276771717;0.833405702472126;0.7716027934397389;-0.37118101104771944;-0.34370130685857236;1.0717438678189843;10.000995294999372;0.833633698626026;-0.42445504770552084;-0.4244549834195709;0.7776748531933827;-0.3299999880988984;0.8446858412821674
45.731719;1.079953549511927;0.8334064755654519;0.771603839699671;-0.37118101105752976;-0.34370130656709097;1.0717446731179194;10.000977849349061;0.8336323761928669;-0.42445504762812203;-0.4244549832391151;0.7776731392490608;-0.329999988116251;0.8446843622272283
45.741719;1.0799530996553335;0.8334071882850046;0.7716049199086273;-0.3711810110603445;-0.3437013062814907;1.071745498216753;10.000960451421792;0.8336310300397773;-0.4244550475373341;-0.4244549830517163;0.777671414825085;-0.32999998813476583;0.8446829326571309
45.751719;1.079952681723293;0.8334078351235493;0.7716060301789269;-0.3711810110552289;-0.34370130600120163;1.0717463429277791;10.000943157371045;0.8336296595981182;-0.4244550474343167;-0.42445498285819355;0.7776696828627808;-0.3299999881540643;0.8446815543250618
45.761719;1.0799522992109738;0.8334084112971708;0.7716071664003772;-0.3711810110416935;-0.3437013057259264;1.0717472064744447;10.000926021096099;0.8336282649477815;-0.424455047320238;-0.42445498265884063;0.7776679455037407;-0.32999998817437487;0.8446802283728368
45.771719;1.0799519553683752;0.8334089125361004;0.7716083246911256;-0.37118101101974094;-0.3437013054554641;1.0717480880586805;10.00090910479934;0.8336268467579104;-0.42445504719617166;-0.42445498245381197;0.7776662043019792;-0.32999998819644527;0.8446789556000484
45.781719;1.0799516534157998;0.8334093344036878;0.7716095012938515;-0.37118101098976447;-0.3437013051894541;1.0717489877392787;10.000892483784913;0.8336254050096912;-0.4244550470629287;-0.4244549822434339;0.7776644608909846;-0.3299999882211844;0.8446777376907746
45.791719;1.079951396411173;0.8334096721051645;0.771610692426813;-0.37118101095239675;-0.34370130492738254;1.0717499067721594;10.000876238404647;0.8336239382693627;-0.4244550469208874;-0.42445498202815196;0.7776627171902328;-0.32999998824930077;0.844676578074963
45.801719;1.079951187001455;0.8334099205187778;0.7716118945371085;-0.37118101090837485;-0.34370130466888943;1.0717508471176023;10.00086044261603;0.8336224447651486;-0.42445504677000623;-0.4244549818082282;0.7776609750785718;-0.32999998828121296;0.8446754811553717
45.811719;1.079951027875696;0.8334100739192872;0.7716131047383755;-0.3711810108584208;-0.3437013044139121;1.0717518109328898;10.0008451553081;0.8336209237081352;-0.4244550466100943;-0.42445498158343337;0.7776592364602734;-0.3299999883172267;0.8446744508883834
45.821719;1.0799509225614137;0.8334101259560699;0.7716143210471386;-0.3711810108032831;-0.3437013041624653;1.0717528000359198;10.000830413609421;0.8336193755505493;-0.4244550464411165;-0.4244549813532568;0.7776575034838671;-0.3299999883577557;0.8446734902717642
45.831719;1.0799508757629002;0.833410070552962;0.7716155423097862;-0.37118101074379933;-0.34370130391434833;1.0717538151871688;10.000816232014056;0.833617801455686;-0.4244550462632741;-0.42445498111756347;0.7776557781619257;-0.3299999884033832;0.8446726017287326
45.841719;1.0799508926719399;0.8334099031268524;0.7716167677746296;-0.3711810106807765;-0.34370130366905577;1.0717548560985943;10.000802612661522;0.8336162025484625;-0.4244550460767518;-0.42445498087699235;0.7776540623090761;-0.32999998845475614;0.8446717873594762
45.851719;1.0799509774977065;0.833409620845039;0.7716179967924978;-0.3711810106149134;-0.34370130342583144;1.071755922309143;10.00078955910143;0.8336145797353633;-0.42445504588136646;-0.42445498063287257;0.7776523583662228;-0.32999998851254086;0.844671048506189
45.861719;1.0799511325392477;0.8334092218881711;0.7716192290251171;-0.371181010546837;-0.3437013031837976;1.0717570137048487;10.000777080362205;0.8336129340407077;-0.4244550456764913;-0.42445498038693097;0.7776506700280922;-0.32999998857745033;0.8446703851061318
45.871719;1.0799513584360052;0.8334087045659739;0.7716204642989019;-0.37118101047698104;-0.34370130294218576;1.0717581303562342;10.000765187601486;0.8336112665767248;-0.4244550454612104;-0.4244549801410028;0.7776490022330318;-0.3299999886500794;0.8446697956863326
45.881719;1.0799516550791965;0.8334080665068833;0.7716217021280157;-0.3711810104054839;-0.3437013027004398;1.0717592723185019;10.00075389091543;0.8336095781825004;-0.4244550452345008;-0.4244549798968562;0.7776473607749129;-0.32999998873064945;0.8446692779199819
45.891719;1.0799520224891257;0.8334073044097623;0.7716229418420942;-0.3711810103323478;-0.3437013024581233;1.0717604393760767;10.00074319882127;0.8336078695050909;-0.4244550449954732;-0.42445497965607515;0.7776457515697056;-0.3299999888189224;0.844668828777981
45.901719;1.0799524607643234;0.8334064149852155;0.7716241828108064;-0.37118101025753314;-0.343701302214836;1.0717616308923692;10.00073312112987;0.8336061414662576;-0.424455044743527;-0.42445497941992244;0.7776441801241772;-0.32999998891431576;0.8446684444667146
45.911719;1.0799529689455765;0.8334053963616359;0.771625424428725;-0.371181010180861;-0.34370130197012044;1.0717628460724433;10.000723668387657;0.8336043949994628;-0.42445504447826365;-0.4244549791893472;0.7776426515540678;-0.3299999890160817;0.8446681209830667
45.921719;1.0799535441659847;0.8334042486480369;0.7716266664883122;-0.37118101010203236;-0.3437013017234267;1.0717640840976883;10.000714844012036;0.833602629885206;-0.4244550441994417;-0.42445497896518725;0.7776411705623555;-0.32999998912341627;0.8446678545969112
45.931719;1.0799541820076752;0.833402973311101;0.7716279096340902;-0.37118101002086545;-0.3437013014743964;1.0717653440739645;10.000706638143747;0.8336008443332924;-0.4244550439071589;-0.42445497874835353;0.7776397411578088;-0.32999998923560125;0.8446676420491888
45.941719;1.079954877543404;0.8334015722018387;0.7716291550909886;-0.3711810099375863;-0.34370130122315296;1.0717666252270728;10.000699027419616;0.8335990358760287;-0.42445504360191644;-0.4244549785398964;0.7776383668256054;-0.3299999893521868;0.8446674813096681
45.951719;1.0799556261322585;0.8334000468430617;0.771630403905694;-0.3711810098529855;-0.34370130097022183;1.071767927328157;10.000691973964797;0.8335972019653993;-0.4244550432842913;-0.4244549783409554;0.7776370509658841;-0.32999998947289516;0.8446673719587744
45.961719;1.0799564233428411;0.833398398044401;0.7716316567295461;-0.37118100976832913;-0.3437013007165116;1.0717692510536194;10.000685423245894;0.8335953398070745;-0.4244550429545823;-0.424454978152577;0.7776357966697826;-0.3299999895972785;0.8446673142658756
45.971719;1.0799572644471407;0.8333966263470213;0.7716329143094126;-0.37118100968502094;-0.34370130046343234;1.0717705976651521;10.000679309888458;0.8335934463464636;-0.424455042612931;-0.42445497797545784;0.7776346063782579;-0.32999998972448;0.8446673081995228
45.981719;1.0799581444744661;0.8333947328897029;0.7716341779893828;-0.3711810096042251;-0.34370130021255757;1.0717719685228737;10.000673568803021;0.8335915183506923;-0.4244550422596827;-0.42445497780988956;0.7776334819864518;-0.32999998985323714;0.8446673531922475
45.991719;1.0799590589648635;0.8333927196308811;0.7716354499606598;-0.3711810095267151;-0.3437012999649556;1.0717733658195068;10.000668139449532;0.8335895525985754;-0.424455041895392;-0.4244549776561115;0.7776324250525521;-0.3299999899820636;0.8446674479799706
46.001719;1.079960004627528;0.8333905894931426;0.7716367330255398;-0.3711810094529043;-0.34370129972079927;1.0717747934656143;10.00066296432973;0.8335875467345323;-0.4244550415205602;-0.4244549775147587;0.7776314371933571;-0.329999990109415;0.8446675902503386
46.011719;1.0799609791515206;0.8333883470401211;0.7716380297839844;-0.3711810093828807;-0.3437012994794215;1.0717762561295008;10.000657987797117;0.833585500205953;-0.4244550411355845;-0.42445497738692717;0.7776305201659103;-0.3299999902337492;0.8446677766353087
46.021719;1.07996198039642;0.8333859988424325;0.7716393419268095;-0.37118100931643583;-0.34370129923962633;1.0717777574745104;10.000653156644173;0.8335834144302109;-0.4244550407408635;-0.42445497727393267;0.7776296751072845;-0.3299999903535317;0.8446680028283141
46.031719;1.0799630055213372;0.8333835529588647;0.7716406701998821;-0.371181009253116;-0.34370129900005336;1.071779299781143;10.000648421591722;0.8335812922655076;-0.42445504033683124;-0.4244549771770588;0.7776289020140249;-0.32999999046717465;0.8446682633734559
46.041719;1.0799640501718162;0.8333810181456603;0.7716420148062658;-0.3711810091923014;-0.34370129875954347;1.0717808847407253;10.000643734052172;0.8335791371628656;-0.4244550399239712;-0.4244549770973639;0.7776281998662948;-0.3299999905730223;0.8446685519131975
46.051719;1.079965108162242;0.8333784036155313;0.7716433755792599;-0.37118100913336477;-0.34370129851745035;1.071782513897527;10.000639040061232;0.8335769526619893;-0.4244550395028046;-0.4244549770356505;0.7776275664210789;-0.3299999906694407;0.8446688621412936
46.061719;1.07996617217742;0.8333757189682197;0.7716447516453575;-0.3711810090758351;-0.3437012982736569;1.071784188374158;10.000634279709548;0.8335747424675357;-0.42445503907384563;-0.42445497699245777;0.7776269980021077;-0.3299999907548487;0.8446691881768349
46.071719;1.0799672351753913;0.8333729736243103;0.7716461409378033;-0.37118100901939294;-0.3437012980282224;1.071785908768591;10.00062938910376;0.8335725106230689;-0.42445503863763545;-0.4244549769679183;0.7776264900525096;-0.3299999908276436;0.844669524402032
46.081719;1.0799682914303042;0.8333701763394549;0.7716475402366382;-0.3711810089638088;-0.343701297781039;1.0717876757551814;10.000624299744697;0.8335702615534346;-0.4244550381948344;-0.42445497696185586;0.7776260376934477;-0.32999999088618887;0.8446698659928331
46.091719;1.0799693363634073;0.8333673351951753;0.7716489458887056;-0.37118100890905287;-0.34370129753185275;1.0717894903111278;10.000618940363363;0.8335679999172201;-0.42445503774617244;-0.42445497697419327;0.777625635656489;-0.3299999909290002;0.8446702093825129
46.101719;1.079970365919867;0.8333644576447072;0.7716503544669642;-0.3711810088554805;-0.34370129728058907;1.0717913529409873;10.000613246459665;0.8335657307032035;-0.4244550372923058;-0.4244549770052005;0.7776252781698842;-0.3299999909550588;0.8446705516589449
46.111719;1.0799713765954826;0.8333615503965258;0.7716517628616043;-0.37118100880386745;-0.34370129702764296;1.0717932629785805;10.000607175664575;0.8335634598039178;-0.42445503683386115;-0.4244549770555119;0.7776249593669016;-0.32999999096409177;0.8446708898596008
46.121719;1.0799723656568008;0.8333586191698958;0.7716531679329768;-0.37118100875530763;-0.34370129677380346;1.0717952184331498;10.00060072100739;0.833561194213472;-0.4244550363715332;-0.4244549771260687;0.7776246741920356;-0.3299999909566303;0.8446712207474021
46.131719;1.0799733311172897;0.8333556686547658;0.7716545661497023;-0.37118100871113746;-0.34370129651988923;1.0717972159972844;10.000593909700976;0.8335589416560147;-0.42445503590593486;-0.4244549772178578;0.7776244190342012;-0.3299999909337769;0.8446715408078521
46.141719;1.0799742717523337;0.8333527027729343;0.7716559536896269;-0.37118100867287906;-0.3437012962664847;1.0717992512453483;10.000586787114152;0.8335567101616616;-0.42445503543734964;-0.42445497733145926;0.7776241912596632;-0.32999999089686527;0.8446718463977764
46.151719;1.0799751867715912;0.8333497246303643;0.7716573269896285;-0.37118100864218373;-0.34370129601389976;1.0718013189102746;10.000579401890896;0.8335545073223857;-0.4244550349656485;-0.42445497746680927;0.7776239884650524;-0.32999999084722137;0.8446721338450051
46.161719;1.079976074865363;0.8333467365126203;0.7716586831034429;-0.371181008620766;-0.343701295762193;1.0718034128296936;10.000571797053935;0.8335523392501797;-0.42445503449041955;-0.42445497762334167;0.777623808489971;-0.3299999907861337;0.8446723997605814
46.171719;1.079976933547099;0.8333437409661325;0.7716600192205043;-0.37118100861023146;-0.3437012955111871;1.0718055259925237;10.000564004577152;0.8335502105744796;-0.42445503401123;-0.4244549778001903;0.7776236499113415;-0.32999999071497416;0.844672641940139
46.181719;1.0799777593738247;0.8333407419377168;0.7716613317711564;-0.3711810086119892;-0.34370129526053417;1.071807651291358;10.000556050430642;0.8335481258043739;-0.42445503352793684;-0.4244549779962916;0.7776235127601938;-0.32999999063532437;0.8446728602604269
46.191719;1.0799785485897733;0.8333377446171375;0.7716626163097466;-0.3711810086273912;-0.34370129500982816;1.0718097822340114;10.000547967379369;0.8335460903544153;-0.42445503304093035;-0.4244549782105099;0.7776233989227582;-0.3299999905490778;0.8446730569030376
46.201719;1.079979298009993;0.8333347547666464;0.7716638683034588;-0.3711810086578524;-0.3437012947587518;1.071811912955551;10.000539799787735;0.8335441103837596;-0.42445503255106726;-0.42445497844186497;0.7776233114635218;-0.3299999904584587;0.8446732357681402
46.211719;1.0799800058995939;0.8333317783204016;0.7716650840817587;-0.37118100870478554;-0.34370129450722653;1.0718140380919212;10.000531595902421;0.8335421920503061;-0.42445503205939006;-0.4244549786897654;0.7776232532301223;-0.3299999903659785;0.8446734012665417
46.221719;1.0799806720575047;0.8333288213860208;0.771666261632209;-0.37118100876943155;-0.3437012942553925;1.0718161526339334;10.000523399990131;0.8335403407227063;-0.42445503156707326;-0.4244549789540486;0.7776232258076156;-0.32999999027447746;0.8446735574143321
46.231719;1.0799812971640677;0.8333258906166482;0.77166740078945;-0.3711810088528196;-0.34370129400334826;1.071818251600661;10.000515254301725;0.8335385605545744;-0.4244550310754175;-0.424454979234788;0.7776232295290291;-0.32999999018715626;0.8446737079917874
46.241719;1.0799818822899832;0.833322993219637;0.7716685026578392;-0.37118100895592554;-0.3437012937509585;1.0718203301215512;10.000507203856056;0.8335368543256979;-0.4244550305856039;-0.4244549795321472;0.7776232641871567;-0.32999999010744285;0.8446738571209773
46.251719;1.079982428619857;0.8333201366096583;0.7716695689783453;-0.37118100907971124;-0.34370129349798867;1.0718223840964005;10.00049929170984;0.8335352232630752;-0.4244550300987214;-0.4244549798464636;0.777623329748114;-0.3299999900386812;0.844674009342905
46.261719;1.079982936992399;0.8333173283211939;0.7716706016278109;-0.37118100922495817;-0.34370129324441373;1.0718244108523212;10.000491547670313;0.833533667157154;-0.424455029616131;-0.42445498017829597;0.7776234269209878;-0.3299999899838352;0.8446741692760561
46.271719;1.0799834075978703;0.8333145758350844;0.7716716023749284;-0.3711810093922767;-0.3437012929905607;1.071826409066558;10.000483983677494;0.833532184898839;-0.42445502913946254;-0.4244549805282881;0.7776235572985054;-0.32999998994545815;0.8446743413687745
46.281719;1.0799838402115736;0.8333118861424234;0.7716725731468538;-0.3711810095823507;-0.3437012927369764;1.0718283777819402;10.00047659956689;0.8335307749579558;-0.4244550286701867;-0.42445498089707245;0.7776237226808546;-0.3299999899256845;0.8446745299523571
46.291719;1.079984234940682;0.8333092651636274;0.7716735159551307;-0.37118100979603563;-0.3437012924842434;1.071830315759177;10.000469391712523;0.8335294355232278;-0.42445502820924547;-0.4244549812851632;0.7776239240933529;-0.3299999899259866;0.8446747393659775
46.301719;1.0799845932923275;0.8333067169720049;0.7716744321849086;-0.3711810100341813;-0.34370129223286366;1.0718322220416678;10.000462358345956;0.8335281645760474;-0.4244550277570126;-0.4244549816926989;0.7776241613686973;-0.32999998994719476;0.8446749737993318
46.311719;1.0799849187645907;0.8333042435825841;0.7716753222694006;-0.3711810102973832;-0.3437012919831402;1.0718340965308126;10.000455503804623;0.8335269600147078;-0.42445502731359497;-0.4244549821192807;0.7776244333817492;-0.3299999899899692;0.8446752369900363
46.321719;1.079985216077785;0.8333018456011413;0.7716761861703254;-0.3711810105858416;-0.34370129173512703;1.0718359396633417;10.00044884432826;0.833525819518305;-0.42445502687915926;-0.4244549825640138;0.7776247385231511;-0.3299999900549562;0.8446755322262417
46.331719;1.0799854896446892;0.8332995226051763;0.7716770243070744;-0.37118101089934863;-0.34370129148869943;1.0718377520949405;10.000442411927995;0.8335247403058598;-0.4244550264540026;-0.4244549830256414;0.7776250750442951;-0.329999990142495;0.8446758626478239
46.341719;1.0799857425925627;0.8332972728439841;0.7716778380705721;-0.371181011237367;-0.34370129124372034;1.0718395350627843;10.000436251915884;0.8335237192814278;-0.42445502603850094;-0.42445498350275884;0.7776254413072567;-0.3299999902526236;0.8446762314539003
46.351719;1.0799859766153839;0.8332950935052976;0.7716786293049874;-0.37118101159922456;-0.3437012910001873;1.0718412908748316;10.000430414140366;0.8335227533780708;-0.4244550256330723;-0.42445498399404824;0.7776258359744204;-0.32999999038540134;0.8446766419636003
46.361719;1.0799861924266052;0.8332929820720489;0.7716793996200515;-0.3711810119842962;-0.34370129075806116;1.0718430227290012;10.000424946427724;0.8335218392767391;-0.4244550252379985;-0.424454984498508;0.7776262578258094;-0.32999999054110507;0.8446770977298041
46.371719;1.079986390282704;0.833290937248374;0.7716801504399371;-0.3711810123918286;-0.34370129051697057;1.0718447337905737;10.000419896065319;0.8335209723891208;-0.424455024853186;-0.42445498501567425;0.7776267058053254;-0.3299999907204146;0.8446776025650843
46.381719;1.0799865698785103;0.8332889588046858;0.7716808834107238;-0.3711810128205278;-0.3437012902763045;1.0718464263852998;10.000415307979752;0.8335201466464158;-0.424455024478179;-0.4244549855456322;0.7776271796794623;-0.3299999909245615;0.844678159975661
46.391719;1.079986729864942;0.8332870472145076;0.7716816004688904;-0.37118101326850167;-0.3437012900354398;1.0718481021414965;10.00041121419771;0.8335193558636529;-0.4244550241124824;-0.42445498608875093;0.7776276801108769;-0.3299999911550687;0.8446787721372118
46.401719;1.0799868673911195;0.833285203012307;0.7716823036720903;-0.3711810137336475;-0.34370128979366726;1.0718497627795545;10.000407630611356;0.8335185948429844;-0.4244550237560495;-0.424454986645329;0.7776282079842086;-0.32999999141325853;0.8446794394756246
46.411719;1.0799869778588413;0.8332834259991777;0.771682995108781;-0.37118101421401184;-0.34370128955018275;1.071851410318029;10.000404564993806;0.8335178590450852;-0.4244550234095578;-0.42445498721536606;0.7776287638782589;-0.3299999917000964;0.8446801610825203
46.421719;1.0799870554664117;0.833281715240673;0.7716836765934515;-0.3711810147078477;-0.34370128930438787;1.0718530464008675;10.00040202168003;0.8335171442088457;-0.42445502307426214;-0.42445498779850654;0.777629347445145;-0.32999999201635904;0.8446809351040333
46.431719;1.079987094326223;0.8332800697280071;0.7716843491877222;-0.37118101521352315;-0.3437012890560185;1.0718546718330173;10.000399997627028;0.8335164469002841;-0.4244550227516757;-0.42445498839399304;0.7776299570167617;-0.3299999923626736;0.8446817586065073
46.441719;1.0799870892454155;0.8332784888384688;0.7716850130376707;-0.3711810157294137;-0.3437012888049164;1.071856287043432;10.000398474871423;0.833515765147916;-0.4244550224432869;-0.4244549890005949;0.7776305906519506;-0.32999999273934677;0.8446826273289132
46.451719;1.079987035725415;0.8332769722195791;0.7716856675359414;-0.3711810162537488;-0.3437012885508473;1.0718578929261395;10.000397418883782;0.8335150983161237;-0.4244550221504809;-0.42445498961665096;0.7776312476312147;-0.3299999931462349;0.8446835359578743
46.461719;1.0799869294822124;0.8332755196515604;0.7716863114713087;-0.3711810167845117;-0.3437012882935939;1.0718594909795913;10.000396788623192;0.8335144464750734;-0.42445502187468465;-0.42445499024023947;0.7776319285138236;-0.32999999358275256;0.844684478514427
46.471719;1.079986766476518;0.8332741315391171;0.7716869431740365;-0.37118101731951253;-0.3437012880331666;1.07186108292589;10.00039654546878;0.8335138099550135;-0.42445502161739834;-0.42445499086929245;0.7776326343227201;-0.32999999404799396;0.8446854483642644
46.481719;1.0799865436711977;0.8332728096280094;0.7716875609471009;-0.3711810178566001;-0.3437012877698693;1.0718626707026873;10.000396648885994;0.8335131890749995;-0.4244550213799928;-0.42445499150146937;0.7776333659254431;-0.32999999454096335;0.8446864385412932
46.491719;1.079986259380666;0.8332715570048987;0.7716881634917216;-0.37118101839391154;-0.3437012875041767;1.0718642565827792;10.000397049443652;0.8335125837426748;-0.424455021163401;-0.4244549921339947;0.7776341234874696;-0.3299999950606945;0.8446874425340659
46.501719;1.0799859127745621;0.8332703772149623;0.7716887497809114;-0.3711810189299702;-0.3437012872366793;1.071865842885128;10.000397690659643;0.8335119932783187;-0.4244550209677486;-0.42445499276379584;0.7776349063396683;-0.32999999560599513;0.8446884548080655
46.511719;1.0799855039330066;0.8332692734800661;0.7716893184348596;-0.3711810194635444;-0.3437012869681974;1.0718674312796683;10.000398515102534;0.8335114165207388;-0.424455020792114;-0.42445499338781184;0.7776357135598043;-0.3299999961750908;0.8446894709096812
46.521719;1.0799850349698978;0.8332682486882684;0.7716898669547113;-0.37118101999348035;-0.34370128669974487;1.0718690224244967;10.000399468788967;0.8335108517146583;-0.4244550206347665;-0.4244549940031562;0.7776365445409009;-0.3299999967654942;0.8446904871020808
46.531719;1.0799845101792258;0.8332673058054141;0.7716903914102056;-0.37118102051867286;-0.34370128643221454;1.0718706167854992;10.000400505875113;0.833510296360818;-0.4244550204938287;-0.4244549946070444;0.7776373991550982;-0.32999999737405666;0.8446914995375664
46.541719;1.0799839343407314;0.8332664482911323;0.7716908870038388;-0.3711810210380402;-0.3437012861661923;1.0718722155241667;10.000401595035854;0.8335097473471496;-0.42445502036775823;-0.42445499519670027;0.7776382776948089;-0.3299999979972603;0.8446925038566581
46.551719;1.0799833110067918;0.833265679968851;0.7716913488613765;-0.3711810215505499;-0.3437012859021455;1.0718738196319069;10.000402722410932;0.8335092010214881;-0.424455020255322;-0.424454995769475;0.7776391806183641;-0.3299999986316901;0.8446934957602538
46.561719;1.0799826420216847;0.8332650042733742;0.771691772423098;-0.3711810220554033;-0.3437012856406301;1.0718754282708731;10.000403890906655;0.8335086529692913;-0.4244550201554514;-0.42445499632303335;0.7776401082994528;-0.32999999927425744;0.8446944717594033
46.571719;1.0799819279871723;0.8332644241536267;0.7716921535992268;-0.3711810225521902;-0.34370128538214506;1.0718770386872107;10.00040512116857;0.8335080977964756;-0.424455020067289;-0.4244549968554522;0.7776410610225777;-0.3299999999220275;0.8446954294357837
46.581719;1.0799811692343675;0.8332639426107883;0.7716924886610556;-0.37118102304098444;-0.34370128512688514;1.0718786475449913;10.000406448424915;0.8335075295611006;-0.4244550199902411;-0.4244549973653001;0.7776420389052;-0.3300000005720745;0.8446963675871322
46.591719;1.079980366902413;0.8332635621917474;0.7716927740041493;-0.37118102352233034;-0.3437012848748007;1.0718802517889003;10.000407912185208;0.8335069428883676;-0.4244550199239101;-0.42445499785172125;0.7776430413473802;-0.3300000012216275;0.8446972865845404
46.601719;1.0799795232451281;0.8332632839475843;0.7716930064171325;-0.3711810239969727;-0.34370128462579447;1.0718818486021713;10.000409550725475;0.8335063334924081;-0.4244550198678988;-0.42445499831444555;0.7776440665889133;-0.3300000018681703;0.8446981885443742
46.611719;1.0799786408488818;0.8332631073271319;0.77169318365834;-0.37118102446567514;-0.34370128437976477;1.0718834352920041;10.000411400431718;0.8335056974074315;-0.42445501982151745;-0.4244549987536455;0.7776451118660757;-0.3300000025092842;0.8446990769833648
46.621719;1.0799777218857465;0.8332630303338115;0.7716933042692546;-0.3711810249293426;-0.34370128413670265;1.0718850090764278;10.000413491658763;0.8335050302805123;-0.42445501978374567;-0.4244549991698004;0.777646173555032;-0.33000000314258654;0.8446999558635
46.631719;1.0799767680829462;0.8332630495479889;0.7716933668586136;-0.3711810253890245;-0.3437012838969592;1.071886566119211;10.000415842969982;0.833504327758591;-0.42445501975349714;-0.4244549995637594;0.7776472474134728;-0.3300000037658739;0.844700828112865
46.641719;1.0799757809010264;0.8332631607404606;0.7716933699258451;-0.37118102584567764;-0.34370128366130404;1.071888100664077;10.00041845507626;0.8335035862340191;-0.4244550197297474;-0.4244549999368257;0.7776483292250953;-0.33000000437715127;0.8447016948169646
46.651719;1.0799747617294024;0.8332633594082103;0.7716933116702342;-0.3711810263000223;-0.3437012834305731;1.07188960607957;10.00042131043008;0.8335028032998136;-0.42445501971144867;-0.4244550002906966;0.777649414966148;-0.33000000497459125;0.8447025559793501
46.661719;1.079973711974421;0.8332636408179576;0.7716931894849425;-0.37118102675264225;-0.3437012832052413;1.0718910771698067;10.00042438522844;0.8335019776112642;-0.42445501969744986;-0.4244550006273826;0.7776505005947986;-0.3300000055566062;0.8447034117076769
46.671719;1.0799726326794687;0.8332640005566236;0.7716930003591121;-0.3711810272041151;-0.34370128298528885;1.071892510976255;10.000427659764371;0.8335011080112891;-0.4244550196864038;-0.42445500094915545;0.7776515823372195;-0.3300000061218126;0.8447042625721636
46.681719;1.079971524229107;0.8332644349892788;0.7716927421094971;-0.3711810276548944;-0.34370128277042294;1.0718939055031964;10.000431115730004;0.8335001930588447;-0.42445501967660687;-0.4244550012584475;0.7776526570818275;-0.3300000066688253;0.8447051092238451
46.691719;1.0799703868607682;0.8332649405869296;0.7716924140026229;-0.3711810281050855;-0.3437012825604166;1.0718952587030237;10.000434732688076;0.8334992316857811;-0.42445501966595967;-0.42445500155773136;0.7776537226270396;-0.3300000071961186;0.8447059520201258
46.701719;1.079969221181431;0.8332655133863639;0.7716920165436696;-0.3711810285544798;-0.34370128235525477;1.0718965690973061;10.00043849106396;0.8334982238850986;-0.4244550196521597;-0.424455001849404;0.7776547782991141;-0.3300000077019883;0.844706791097401
46.711719;1.079968027887612;0.8332661495668814;0.7716915513016706;-0.37118102900284516;-0.3437012821550749;1.0718978365947396;10.000442373103668;0.8334971706117629;-0.42445501963298743;-0.4244550021356333;0.7776558254190131;-0.33000000818460073;0.84470762662562
46.721719;1.0799668075939595;0.8332668461302933;0.7716910208468606;-0.3711810294501213;-0.34370128196010485;1.071899062215868;10.00044635765653;0.8334960734017777;-0.42445501960659465;-0.42445500241821854;0.7776568667761338;-0.33000000864217166;0.8447084589580708
46.731719;1.079965561242692;0.8332676007964297;0.7716904284792715;-0.37118102989632956;-0.34370128177051623;1.0719002476055624;10.000450418004675;0.8334949344577781;-0.42445501957164095;-0.42445500269862013;0.7776579055615767;-0.33000000907309607;0.8447092886113863
46.741719;1.0799642905179174;0.8332684113323122;0.771689777836642;-0.3711810303414537;-0.34370128158619634;1.0719013949455805;10.000454531238624;0.8334937568902876;-0.4244550195270605;-0.42445500297814537;0.7776589444890109;-0.3300000094759246;0.8447101163238169
46.751719;1.0799629983011876;0.8332692752948698;0.7716890720406369;-0.3711810307855347;-0.34370128140689105;1.0719025067509964;10.000458688384699;0.8334925444772404;-0.42445501947172903;-0.4244550032580026;0.7776599854988023;-0.33000000984936195;0.8447109433185069
46.761719;1.0799616890048627;0.8332701906122938;0.7716883126924846;-0.3711810312287702;-0.34370128123262933;1.0719035858393247;10.000462891570837;0.8334913015558773;-0.4244550194045552;-0.4244550035391789;0.777661030048756;-0.33000001019235986;0.8447117712266274
46.771719;1.0799603680727985;0.8332711555209372;0.7716875002386974;-0.3711810316714821;-0.3437012810637508;1.0719046358924087;10.00046714493964;0.8334900333303438;-0.4244550193248303;-0.42445500382239076;0.7776620793821636;-0.3300000105042342;0.8447126017859855
46.781719;1.079959040968938;0.8332721672203351;0.7716866354965392;-0.37118103211411635;-0.34370128090055235;1.071905662000316;10.000471451411686;0.8334887459040434;-0.42445501923230883;-0.4244550041081332;0.7776631343833941;-0.330000010784633;0.8447134368494812
46.791719;1.0799577125132065;0.8332732211772907;0.7716857202410098;-0.37118103255729823;-0.3437012807430981;1.0719066707406444;10.000475817128757;0.8334874459249039;-0.4244550191270608;-0.42445500439684536;0.777664195196257;-0.3300000110332227;0.8447142782675535
46.801719;1.0799563865150885;0.8332743119619717;0.7716847564599708;-0.37118103300179967;-0.3437012805912238;1.0719076696384426;10.0004802565619;0.8334861399916168;-0.42445501900930993;-0.4244550046892521;0.7776652609314456;-0.3300000112494089;0.8447151276032424
46.811719;1.0799550657544958;0.8332754342460893;0.771683745919806;-0.37118103344833997;-0.3437012804445282;1.0719086656740344;10.000484788274978;0.8334848342717812;-0.42445501887926373;-0.42445500498652206;0.7776663295322715;-0.3300000114324353;0.8447159863778014
46.821719;1.0799537526542369;0.8332765829866011;0.7716826906802466;-0.37118103389724194;-0.3437012803024189;1.071909663866316;10.000489423843591;0.8334835346005811;-0.4244550187370733;-0.42445500528996205;0.7776673978532124;-0.3300000115817572;0.8447168566133403
46.831719;1.0799524496596613;0.833277753184147;0.7716815935649811;-0.3711810343481713;-0.3437012801642031;1.0719106676352672;10.000494163069625;0.8334822464824557;-0.42445501858294726;-0.4244550056005511;0.7776684620531922;-0.3300000116974987;0.8447177407910944
46.841719;1.0799511587571722;0.8332789398385188;0.7716804577664536;-0.3711810348002476;-0.34370128002912004;1.0719116801164545;10.000498997062847;0.8334809750091031;-0.42445501841718664;-0.42445500591876695;0.7776695180115252;-0.33000001178073496;0.8447186409492857
46.851719;1.0799498813208162;0.8332801379243131;0.7716792861022986;-0.3711810352523502;-0.34370127989630805;1.0719127047655863;10.000503909890872;0.8334797246575167;-0.42445501824020476;-0.42445500624479465;0.7776705615502203;-0.3300000118333269;0.8447195576951936
46.861719;1.0799486182031521;0.8332813421238445;0.7716780808711182;-0.37118103570321115;-0.3437012797646631;1.0719137453839696;10.00050887527931;0.8334784986936881;-0.4244550180527056;-0.42445500657867813;0.7776715887075809;-0.3300000118574215;0.844720490002622
46.871719;1.079947369058902;0.8332825466068874;0.7716768440163627;-0.3711810361513699;-0.3437012796326804;1.0719148058436583;10.000513856059316;0.8334772989598279;-0.42445501785581524;-0.424455006920131;0.7776725964871462;-0.3300000118551322;0.8447214355095438
46.881719;1.079946131808415;0.8332837450573246;0.7716755769797778;-0.37118103659526785;-0.34370127949846446;1.0719158897607581;10.000518814603343;0.8334761261973668;-0.42445501765095606;-0.4244550072684061;0.7776735838313967;-0.33000001182866306;0.8447223910953927
46.891719;1.0799449032670128;0.8332849311802589;0.7716742805586303;-0.3711810370334886;-0.3437012793598701;1.0719170001878775;10.000523723934569;0.8334749801296902;-0.4244550174395894;-0.4244550076226016;0.7776745517261991;-0.33000001178044275;0.8447233539370241
46.901719;1.0799436801319453;0.8332860995115794;0.7716729553012922;-0.37118103746484665;-0.34370127921461907;1.0719181386778427;10.000528561761048;0.8334738594593225;-0.4244550172229711;-0.42445500798214947;0.7776755022405872;-0.3300000117129215;0.8447243221155638
46.911719;1.0799424597214118;0.8332872454957365;0.771671602223791;-0.371181037888197;-0.3437012790603246;1.0719193044758393;10.000533291838213;0.8334727620866523;-0.4244550170020196;-0.42445500834686495;0.7776764374996499;-0.33000001162831477;0.8447252941556669
46.921719;1.0799412408583653;0.8332883646891208;0.7716702231018914;-0.37118103830223875;-0.3437012788946451;1.0719204948953087;10.000537854358866;0.8334716854313539;-0.42445501677736147;-0.42445500871641806;0.777677359171273;-0.3300000115285174;0.844726268324132
46.931719;1.0799400244894914;0.8332894523992045;0.7716688204416962;-0.37118103870552765;-0.3437012787157384;1.0719217061298245;10.000542178408036;0.8334706269093901;-0.4244550165495049;-0.424455009089831;0.7776782685266808;-0.3300000114151263;0.8447272422183554
46.941719;1.0799388135660943;0.8332905045460846;0.7716673974513674;-0.3711810390967334;-0.343701278522582;1.071922934048877;10.000546204274523;0.8334695838286478;-0.4244550163190163;-0.42445500946550535;0.7776791668994868;-0.3300000112896096;0.8447282126567337
46.951719;1.079937612588088;0.8332915186833316;0.7716659576430561;-0.37118103947507514;-0.3437012783148301;1.071924174954668;10.000549891431415;0.833468552378294;-0.4244550160866384;-0.4244550098416386;0.7776800557187811;-0.33000001115353716;0.8447291760153626
46.961719;1.0799364270158642;0.8332924939224879;0.7716645042695371;-0.3711810398405492;-0.34370127809251183;1.0719254258170914;10.00055320806855;0.8334675273696974;-0.42445501585340256;-0.4244550102165481;0.7776809358753672;-0.3300000110086293;0.844730128861318
46.971719;1.0799352626714482;0.8332934302297896;0.7716630401208993;-0.37118104019371123;-0.3437012778557795;1.0719266844192066;10.000556116795343;0.8334665035490187;-0.42445501562066706;-0.42445501058866814;0.7776818073147626;-0.330000010856679;0.8447310683761862
46.981719;1.0799341251503891;0.8332943279162063;0.7716615675319436;-0.3711810405353434;-0.34370127760474684;1.0719279496760168;10.0005585670566;0.8334654771816082;-0.4244550153898783;-0.4244550109564445;0.7776826693166857;-0.330000010699543;0.8447319923946317
46.991719;1.0799330189220397;0.8332951874871368;0.7716600882391277;-0.3711810408663703;-0.34370127733945766;1.0719292213536213;10.000560496201416;0.8334644464436082;-0.42445501516223366;-0.42445501131833296;0.7776835212625113;-0.3300000105391836;0.8447328991661958
47.001719;1.0799319461605976;0.8332960098394145;0.7716586032799749;-0.37118104118801337;-0.3437012770598098;1.0719304995605698;10.000561834641939;0.8334634105094515;-0.4244550149386465;-0.424455011672849;0.7776843632640104;-0.33000001037761845;0.8447337867358297
47.011719;1.0799309064105305;0.8332967962832213;0.771657113506771;-0.3711810415018169;-0.34370127676554696;1.0719317849510375;10.00056251167186;0.833462368828271;-0.42445501471985786;-0.4244550120185962;0.7776851963051628;-0.33000001021675673;0.8447346521728034
47.021719;1.079929897862754;0.833297548361061;0.7716556202925035;-0.3711810418093186;-0.3437012764567015;1.0719330791362502;10.000562464668487;0.833461321318513;-0.4244550145063345;-0.4244550123542536;0.7776860222940181;-0.3300000100582578;0.8447354913191153
47.031719;1.0799289189814034;0.8332982680967528;0.7716541255038257;-0.3711810421117758;-0.34370127613421775;1.0719343844485345;10.000561646388727;0.8334602686502611;-0.42445501429806926;-0.42445501267853125;0.7776868438441624;-0.3300000099033791;0.8447362993118817
47.041719;1.0799279691652546;0.8332989580414978;0.7716526310864876;-0.3711810424102436;-0.3437012758000971;1.0719357029105003;10.00056002272315;0.8334592123797914;-0.42445501409452624;-0.42445501299009614;0.7776876636430368;-0.33000000975278815;0.8447370712480968
47.051719;1.0799270486680963;0.8332996204250338;0.7716511390676992;-0.37118104270564556;-0.3437012754568395;1.0719370351810504;10.000557568990462;0.8334581548990284;-0.4244550138947998;-0.4244550132875249;0.7776884838773459;-0.330000009606507;0.8447378022346957
47.061719;1.0799261583021948;0.8333002564933234;0.7716496519233337;-0.3711810429987145;-0.34370127510666937;1.0719383805170848;10.000554273033401;0.8334570989237348;-0.4244550136978915;-0.4244550135694918;0.7776893058574709;-0.33000000946394625;0.8447384872855567
47.071719;1.0799252988834425;0.8333008668056276;0.7716481727812334;-0.3711810432900701;-0.3437012747512313;1.0719397372011026;10.000550136090892;0.8334560471669612;-0.42445501350291315;-0.42445501383514334;0.7776901301131143;-0.3300000093238876;0.8447391216788753
47.081719;1.0799244704559918;0.8333014515464506;0.771646705207876;-0.3711810435804175;-0.34370127439178216;1.0719411024224068;10.000545163067128;0.833455002538967;-0.42445501330911933;-0.42445501408426695;0.7776909568813004;-0.33000000918459355;0.8447397011260753
47.091719;1.0799236720922658;0.8333020103391661;0.7716452527338364;-0.37118104387073947;-0.34370127402954953;1.0719424722830884;10.00053935576889;0.8334539681374236;-0.42445501311594597;-0.4244550143171993;0.7776917861578236;-0.3300000090441298;0.8447402213663656
47.101719;1.079922902531543;0.8333025423986627;0.7716438183840862;-0.3711810441623458;-0.34370127366597497;1.0719438426535437;10.000532721390544;0.8334529467282547;-0.4244550129232125;-0.4244550145347323;0.7776926175095565;-0.3300000089005857;0.8447406779502481
47.111719;1.0799221607135412;0.8333030470035798;0.7716424046779606;-0.3711810444565199;-0.3437012733026767;1.0719452097922897;10.000525281222863;0.8334519401517922;-0.42445501273121494;-0.42445501473801645;0.7776934503857126;-0.33000000875209623;0.8447410666268873
47.121719;1.0799214455928912;0.8333035238112897;0.7716410139206954;-0.3711810447540744;-0.3437012729413376;1.071946569871648;10.00051706756686;0.8334509493781607;-0.42445501254045;-0.42445501492837573;0.777694284516741;-0.3300000085969571;0.8447413836237804
47.131719;1.0799207556850612;0.8333039736447615;0.7716396480643309;-0.3711810450554237;-0.343701272583694;1.0719479186455523;10.000508120595144;0.8334499753638988;-0.42445501235111216;-0.4244550151071619;0.777695120086795;-0.3300000084338589;0.8447416255234674
47.141719;1.0799200892895109;0.8333043992810351;0.771638308737356;-0.3711810453609158;-0.3437012722313921;1.071949252221016;10.000498489858359;0.8334490198380367;-0.4244550121627672;-0.42445501527567076;0.7776959578184881;-0.33000000826192283;0.8447417895857995
47.151719;1.0799194452992975;0.833304805056501;0.7716369977014682;-0.3711810456708853;-0.3437012718856572;1.0719505677563448;10.000488230916401;0.8334480858787349;-0.4244550119745311;-0.42445501543506403;0.7776967985532113;-0.3300000080806593;0.8447418746275044
47.161719;1.0799188233680719;0.8333051960987635;0.7716357167069977;-0.3711810459855088;-0.34370127154718405;1.0719518630991003;10.000477399190643;0.8334471783114407;-0.4244550117854172;-0.42445501558639376;0.777697642577838;-0.33000000789015244;0.8447418813163219
47.171719;1.0799182234171016;0.8333055781537814;0.771634467195059;-0.37118104630469917;-0.3437012712164868;1.071953136070964;10.000466049408478;0.8334463029097198;-0.42445501159429816;-0.4244550157306767;0.7776984896450939;-0.3300000076911417;0.8447418114309537
47.181719;1.079917645340502;0.8333059573338015;0.7716332508382201;-0.37118104662807383;-0.3437012708943949;1.0719543842230272;10.000454236300508;0.8334454647286537;-0.4244550113996373;-0.4244550158689426;0.7776993395423166;-0.3300000074847426;0.8447416669763046
47.191719;1.0799170887599636;0.8333063395192474;0.7716320702436236;-0.37118104695495346;-0.3437012705822232;1.0719556050342878;10.000442010125315;0.8334446671820648;-0.42445501119944146;-0.42445501600231683;0.7777001924232533;-0.33000000727211304;0.8447414497022299
47.201719;1.0799165524586294;0.8333067302651969;0.7716309287139376;-0.37118104728434287;-0.3437012702815885;1.0719567962478216;10.000429413838322;0.8334439123840061;-0.4244550109915053;-0.4244550161320751;0.7777010486189974;-0.3300000070542954;0.8447411606655276
47.211719;1.0799160341035212;0.833307135084486;0.7716298293616809;-0.37118104761490894;-0.34370126999423567;1.0719579561067378;10.000416488994693;0.8334432022474099;-0.42445501077380526;-0.4244550162595697;0.7777019082970529;-0.33000000683226033;0.8447408000594098
47.221719;1.0799155311080062;0.8333075591753231;0.7716287749423169;-0.3711810479451305;-0.34370126972206433;1.0719590830525392;10.00040328231858;0.8334425391890606;-0.42445501054478896;-0.42445501638609145;0.7777027716390867;-0.33000000660708445;0.8447403680801544
47.231719;1.079915042016295;0.8333080065158841;0.7716277683948818;-0.3711810482736507;-0.34370126946710633;1.0719601751102499;10.000389845972656;0.8334419257806875;-0.42445501030337823;-0.42445501651272793;0.7777036392391983;-0.33000000638009935;0.8447398662965223
47.241719;1.0799145669585042;0.8333084790046804;0.7716268128266011;-0.37118104859951057;-0.34370126923116145;1.0719612299201622;10.00037623567924;0.8334413644134508;-0.4244550100488877;-0.42445501664021135;0.777704511840199;-0.330000006152891;0.8447392979619088
47.251719;1.0799141069132847;0.8333089767076031;0.7716259110779435;-0.371181048922043;-0.3437012690153514;1.0719622453299322;10.000362511427141;0.8334408575392841;-0.42445500978097744;-0.4244550167688398;0.7777053898479468;-0.33000000592718337;0.844738667243985
47.261719;1.0799136624002177;0.8333094996022411;0.7716250657608889;-0.3711810492406111;-0.34370126882013846;1.0719632197883664;10.000348741304856;0.8334404076549312;-0.4244550094996509;-0.4244550168985959;0.7777062735247271;-0.3300000057046949;0.8447379788890688
47.271719;1.079913232808274;0.8333100493755462;0.771624279427475;-0.3711810495545263;-0.3437012686457236;1.07196415242372;10.000335003813872;0.8334400169190688;-0.4244550092054396;-0.4244550170294496;0.7777071635028119;-0.33000000548700537;0.8447372385336601
47.281719;1.0799128171844694;0.8333106297592102;0.7716235543669386;-0.3711810498632185;-0.3437012684923309;1.071965043023232;10.000321386106375;0.8334396866500404;-0.4244550088994267;-0.42445501716158873;0.7777080608355014;-0.3300000052754591;0.8447364524459142
47.291719;1.0799124151928385;0.8333112457846718;0.7716228924934527;-0.3711810501664412;-0.3437012683602033;1.0719658915408106;10.000307979363074;0.8334394168445914;-0.42445500858277596;-0.42445501729540236;0.7777089665855468;-0.3300000050710736;0.8447356267071684
47.301719;1.079912027166524;0.8333119028853975;0.771622295448112;-0.3711810504643689;-0.34370126824940717;1.071966696743018;10.000294870344307;0.8334392063851406;-0.4244550082563247;-0.424455017431489;0.7777098815501965;-0.3300000048744893;0.8447347669938747
47.311719;1.0799116540980849;0.8333126062152059;0.7716217642322061;-0.37118105075744945;-0.3437012681596897;1.0719674553537066;10.00028213320169;0.8334390539766076;-0.42445500792060037;-0.42445501757091564;0.7777108064482033;-0.3300000046860986;0.8447338789206772
47.321719;1.0799112979914962;0.8333133602444736;0.7716212983644134;-0.37118105104598564;-0.3437012680906092;1.0719681630203408;10.000269830779384;0.8334389589357695;-0.42445500757589605;-0.4244550177154322;0.7777117420912734;-0.33000000450626826;0.8447329682116717
47.331719;1.0799109616606188;0.833314168290079;0.7716208955552861;-0.3711810513297264;-0.343701268041655;1.0719688159953642;10.000258022829696;0.8334389213147864;-0.4244550072223919;-0.42445501786726747;0.7777126891966033;-0.33000000433546023;0.8447320406410623
47.341719;1.0799106478163398;0.8333150321244974;0.7716205522163427;-0.3711810516077678;-0.34370126801201817;1.0719694119448375;10.000246767496462;0.8334389416262922;-0.42445500686045684;-0.4244550180286651;0.7777136482754285;-0.3300000041742196;0.8447311016918382
47.351719;1.0799103586109697;0.8333159524133195;0.771620263933337;-0.3711810518788613;-0.3437012680004176;1.071969949458396;10.000236114606473;0.8334390204380574;-0.42445500649071255;-0.4244550182015745;0.7777146195312926;-0.3300000040230178;0.8447301561549354
47.361719;1.0799100958770138;0.8333169297158275;0.7716200255744085;-0.3711810521418385;-0.34370126800539874;1.071970426903251;10.00022610255323;0.8334391578784452;-0.424455006113793;-0.4244550183874996;0.7777156024812257;-0.33000000388214057;0.84472920815489
47.371719;1.079909861480357;0.8333179649553802;0.7716198315241173;-0.3711810523957288;-0.3437012680255768;1.0719708419974774;10.000216760627682;0.8334393534861482;-0.4244550057303438;-0.4244550185874928;0.7777165960394611;-0.3300000037517177;0.8447282613614175
47.381719;1.0799096577414744;0.8333190593193623;0.7716196759115888;-0.37118105263968987;-0.34370126805931955;1.0719711925091409;10.000208109902733;0.833439606355324;-0.42445500534127106;-0.4244550188024139;0.777717599211277;-0.33000000363172866;0.8447273191571366
47.391719;1.079909487579339;0.8333202143013165;0.7716195526768108;-0.37118105287299985;-0.3437012681043929;1.071971477203821;10.00020016248221;0.833439914825252;-0.4244550049477384;-0.42445501903312277;0.7777186113606953;-0.3300000035221349;0.8447263850130603
47.401719;1.0799093540760596;0.8333214319366842;0.7716194558646275;-0.3711810530949709;-0.3437012681580629;1.0719716964151151;10.000192919269715;0.8334402763048195;-0.4244550045509617;-0.42445501928032364;0.7777196317630871;-0.3300000034231227;0.8447254628484606
47.411719;1.07990926017313;0.8333227148491466;0.771619379882612;-0.3711810533048899;-0.3437012682172745;1.0719718518178851;10.000186364662893;0.8334406881981821;-0.4244550041521718;-0.42445501954436554;0.7777206591271698;-0.33000000333503343;0.8447245569713079
47.421719;1.079909209018562;0.8333240657052607;0.7716193195444906;-0.371181053502151;-0.3437012682786827;1.0719719452948842;10.000180463800584;0.8334411487212711;-0.4244550037525846;-0.4244550198252993;0.7777216916045817;-0.33000000325804957;0.8447236718991425
