time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.431719;1.0799092041670033;0.8333254863671853;0.7716192706609049;-0.37118105368632953;-0.34370126833888465;1.071971977821273;10.000175167768854;0.83344165642246;-0.42445500335320346;-0.4244550201230623;0.777722727222643;-0.3300000031920876;0.8447228121011607
47.441719;1.0799092488992181;0.833326977735543;0.7716192307826513;-0.3711810538571397;-0.3437012683949359;1.071971949229356;10.00017042170045;0.8334422092412023;-0.424455002954751;-0.42445502043748834;0.7777237642939729;-0.3300000031369964;0.8447219813422263
47.451719;1.0799093454782966;0.8333285402452559;0.771619198433964;-0.371181054014483;-0.34370126844472476;1.071971858736787;10.000166167039644;0.833442804075229;-0.42445500255789037;-0.4244550207680496;0.7777248014924658;-0.3300000030926663;0.844721182179248
47.461719;1.0799094951191002;0.833330173852708;0.7716191713386373;-0.3711810541585973;-0.34370126848687116;1.071971705562937;10.000162340546899;0.8334434371513118;-0.4244550021634491;-0.42445502111366207;0.7777258379256399;-0.3300000030589078;0.8447204160605317
47.471719;1.0799096982027105;0.833331877344396;0.7716191457819603;-0.3711810542902051;-0.34370126852038924;1.0719714889590954;10.00015887810174;0.8334441048628651;-0.4244550017723525;-0.4244550214728585;0.7777268731970901;-0.33000000303544125;0.844719683706636
47.481719;1.0799099544365962;0.833333648143573;0.7716191172112306;-0.3711810544105394;-0.3437012685446056;1.0719712074627055;10.000155719914638;0.8334448044520489;-0.42445500138538667;-0.42445502184419903;0.7777279067499256;-0.3300000030219331;0.8447189857391098
47.491719;1.079910263097761;0.8333354827896369;0.7716190808970614;-0.37118105452124117;-0.3437012685594452;1.0719708579357123;10.00015281100085;0.8334455343422478;-0.4244550010030402;-0.4244550222266236;0.7777289370161208;-0.3300000030178345;0.8447183233425446
47.501719;1.0799106230286133;0.8333373773338126;0.7716190324535234;-0.3711810546242465;-0.34370126856556604;1.071970435327744;10.000150098702758;0.8334462938025324;-0.42445500062543123;-0.4244550226195114;0.7777299612964772;-0.3300000030223257;0.8447176980863819
47.511719;1.0799110321298493;0.8333393275585578;0.7716189684020259;-0.3711810547216237;-0.34370126856396216;1.0719699336578072;10.00014753328935;0.8334470821447183;-0.42445500025232763;-0.42445502302251487;0.7777309759219684;-0.33000000303443305;0.8447171108667401
47.521719;1.0799114872224722;0.8333413290689913;0.7716188863667293;-0.3711810548153085;-0.3437012685555498;1.0719693477006;10.000145075288023;0.8334478983977415;-0.42445499988339536;-0.42445502343555475;0.777731976516581;-0.3300000030529791;0.8447165612467518
47.531719;1.079911985005537;0.833343377300372;0.7716187846324915;-0.3711810549069536;-0.34370126854120947;1.0719686739423493;10.00014270299893;0.8334487413942889;-0.42445499951856425;-0.4244550238589279;0.7777329584106044;-0.3300000030764591;0.8447160479419129
47.541719;1.0799125231619908;0.8333454673747986;0.7716186618698684;-0.3711810549980749;-0.3437012685219421;1.0719679099430384;10.000140412695627;0.8334496096164082;-0.42445499915817314;-0.42445502429315785;0.7777339165185244;-0.3300000031031695;0.844715569716749
47.551719;1.0799131006309532;0.8333475936241831;0.7716185173135183;-0.37118105509023686;-0.3437012684988383;1.0719670531603251;10.000138215169544;0.833450501064506;-0.4244549988028734;-0.4244550247386407;0.7777348451014783;-0.33000000313152117;0.8447151257827198
47.561719;1.0799137172176492;0.8333497492659881;0.7716183502594568;-0.37118105518502315;-0.34370126847303784;1.071966100744206;10.000136132267505;0.8334514135716351;-0.4244549984535015;-0.42445502519532735;0.7777357384022765;-0.3300000031602533;0.8447147154684974
47.571719;1.079914373049445;0.8333519265306898;0.7716181591199415;-0.371181055284014;-0.34370126844576565;1.0719650501806373;10.000134193351675;0.8334523450129436;-0.42445499811097026;-0.42445502566259474;0.7777365914004669;-0.33000000318839995;0.8447143374302184
47.581719;1.079915068142122;0.8333541167946251;0.7716179415634554;-0.37118105538887586;-0.3437012684182565;1.0719638995735914;10.000132432663037;0.8334532930589706;-0.4244549977762205;-0.4244550261393655;0.7777373999090208;-0.33000000321507156;0.844713989167612
47.591719;1.0799158018506607;0.8333563104817006;0.7716176954102363;-0.37118105550129754;-0.3437012683915462;1.0719626473745276;10.000130881566292;0.8334542552868214;-0.4244549974502147;-0.42445502662425866;0.7777381604980049;-0.330000003239303;0.8447136674192749
47.601719;1.0799165723731983;0.8333584968625081;0.771617419221476;-0.37118105562275877;-0.3437012683663841;1.0719612924887898;10.00012955701432;0.8334552301981681;-0.42445499713387136;-0.42445502711570365;0.7777388702748729;-0.3300000032601832;0.8447133686769139
47.611719;1.0799173768638581;0.8333606644557922;0.7716171125977499;-0.37118105575447174;-0.3437012683433809;1.071959834890398;10.000128461723525;0.8334562183276347;-0.4244549968280717;-0.4244550276121077;0.7777395263619569;-0.330000003277165;0.8447130887698836
47.621719;1.0799182120071003;0.8333628025158697;0.7716167762637769;-0.37118105589761485;-0.3437012683230539;1.0719582757649762;10.00012759135683;0.8334572221549486;-0.42445499653386676;-0.4244550281119365;0.7777401254655545;-0.33000000329020246;0.8447128223373609
47.631719;1.079919074767896;0.8333649022438522;0.7716164117272101;-0.37118105605357005;-0.34370126830558445;1.0719566164523233;10.000126932454636;0.8334582448729017;-0.42445499625263655;-0.4244550286136753;0.7777406639637182;-0.33000000329959334;0.8447125637155218
47.641719;1.0799199630456158;0.8333669565198395;0.7716160205464144;-0.3711810562239385;-0.34370126829067565;1.0719548573519133;10.0001264615553;0.8334592890139739;-0.42445499598603315;-0.42445502911573774;0.7777411386219623;-0.3300000033057694;0.8447123085220019
47.651719;1.079920875807639;0.833368958976671;0.7716156035964539;-0.37118105641037574;-0.34370126827761616;1.0719529990293803;10.000126156174767;0.8334603554992028;-0.42445499573586354;-0.42445502961635756;0.7777415470667974;-0.3300000033090689;0.8447120541971401
47.661719;1.0799218125229069;0.8333709033349302;0.7716151606820538;-0.37118105661432754;-0.3437012682652623;1.0719510446860463;10.000126001999096;0.8334614438597211;-0.42445499550396076;-0.4244550301136615;0.7777418873181462;-0.33000000330931656;0.844711799830032
47.671719;1.0799227721883604;0.833372783276625;0.7716146907783681;-0.3711810568367977;-0.34370126825203623;1.0719490006097512;10.00012598910888;0.8334625536352981;-0.4244549952920223;-0.42445503060582757;0.7777421571756761;-0.3300000033054165;0.8447115463856965
47.681719;1.0799237527344743;0.8333745927294127;0.7716141929263773;-0.3711810570782513;-0.3437012682361172;1.0719468743685707;10.00012610929711;0.8334636854126051;-0.42445499510155327;-0.42445503109101484;0.7777423539948545;-0.33000000329525325;0.8447112967955602
47.691719;1.079924751071564;0.8333763260777113;0.7716136669924466;-0.3711810573386657;-0.3437012682157416;1.0719446737460678;10.000126359457383;0.8334648406465267;-0.4244549949339634;-0.4244550315672598;0.7777424746549484;-0.33000000327594775;0.8447110549092434
47.701719;1.0799257636138422;0.8333779784995123;0.771613113551219;-0.371181057617742;-0.3437012681894791;1.0719424072436523;10.000126746121444;0.8334660206689106;-0.4244549947906465;-0.42445503203270846;0.777742515865089;-0.33000000324447243;0.8447108239290347
47.711719;1.0799267869571274;0.8333795464511552;0.7716125332324074;-0.3711810579149942;-0.343701268156257;1.071940084338166;10.00012728622438;0.8334672257148751;-0.4244549946728889;-0.42445503248596356;0.7777424747116053;-0.3300000031983444;0.8447106056837852
47.721719;1.0799278177584222;0.8333810277478183;0.7716119262668409;-0.3711810582295702;-0.34370126811510154;1.0719377148446119;10.000128003088959;0.8334684547007083;-0.424454994581766;-0.42445503292602976;0.7777423491077896;-0.33000000313593225;0.8447104008945917
47.731719;1.0799288521120698;0.8333824213354816;0.771611292441021;-0.37118105856022193;-0.34370126806498114;1.071935308045441;10.000128919334133;0.8334697053879466;-0.4244549945182258;-0.42445503335191126;0.7777421377285325;-0.3300000030563487;0.8447102097744802
47.741719;1.0799298855246615;0.8333837270808228;0.7716106313040313;-0.3711810589054703;-0.3437012680048724;1.071932871862947;10.000130050165604;0.8334709743047561;-0.424454994483142;-0.42445503376246607;0.7777418391947202;-0.33000000295920645;0.8447100322995038
47.751719;1.0799309131305292;0.833384945986942;0.7716099426068872;-0.371181059263658;-0.34370126793379263;1.0719304122529985;10.000131400575977;0.8334722569661718;-0.4244549944771018;-0.4244550341567273;0.7777414514297609;-0.3300000028443924;0.8447098680084535
47.761719;1.0799319300193642;0.8333860806738205;0.7716092269831718;-0.3711810596329347;-0.3437012678508094;1.0719279336785794;10.000132961110861;0.8334735490152271;-0.42445499450014507;-0.4244550345342271;0.7777409719560987;-0.33000000271194785;0.8447097159977976
47.771719;1.0799329319533464;0.8333871351040049;0.7716084863117865;-0.37118106001118717;-0.34370126775506304;1.0719254406869343;10.000134700710753;0.833474847760367;-0.4244549945518251;-0.42445503489495806;0.7777403987144573;-0.33000000256212203;0.8447095751176036
47.781719;1.0799339157718784;0.8333881136657658;0.7716077231562491;-0.3711810603958504;-0.343701267645692;1.071922938577175;10.000136567865054;0.8334761529592243;-0.42445499463148073;-0.4244550352391518;0.7777397306166297;-0.3300000023955144;0.844709443756215
47.791719;1.0799348791809995;0.8333890206552018;0.7716069399950531;-0.37118106078397634;-0.3437012675217523;1.0719204321523128;10.000138498735243;0.8334774662479303;-0.42445499473831727;-0.42445503556710085;0.7777389671505243;-0.3300000022131365;0.8447093196120726
47.801719;1.0799358204647251;0.8333898604085607;0.7716061394273496;-0.3711810611727796;-0.3437012673823043;1.0719179242043249;10.0001404221445;0.8334787897631049;-0.42445499487130817;-0.4244550358790762;0.7777381074072509;-0.3300000020162488;0.8447092001218984
47.811719;1.0799367385406506;0.8333906374028771;0.771605325192404;-0.3711810615600262;-0.3437012672266436;1.0719154151868686;10.00014226574309;0.8334801250118659;-0.42445499502921047;-0.4244550361754762;0.7777371496628632;-0.33000000180606526;0.8447090828725896
47.821719;1.0799376333127972;0.8333913559694612;0.7716045029478226;-0.3711810619438175;-0.3437012670543772;1.0719129039513433;10.000143966938134;0.8334814725319009;-0.4244549952107662;-0.42445503645706967;0.7777360917640012;-0.33000000158372433;0.8447089653169645
47.831719;1.079938505956793;0.8333920200559986;0.7716036800813678;-0.37118106232227227;-0.34370126686520275;1.0719103892015422;10.000145478092948;0.833482831945334;-0.4244549954148625;-0.4244550367247873;0.7777349319146128;-0.3300000013505032;0.844708844763129
47.841719;1.0799393588314516;0.8333926331388479;0.7716028649009771;-0.3711810626935496;-0.34370126665872824;1.0719078711894103;10.00014676141257;0.8334842018815949;-0.42445499564042977;-0.42445503697913334;0.7777336695432643;-0.3300000011077958;0.844708718965106
47.851719;1.0799401951773455;0.8333931983443225;0.7716020663661005;-0.37118106305596327;-0.3437012664344596;1.071905352415696;10.000147783430798;0.8334855802506114;-0.4244549958862701;-0.4244550372199882;0.7777323057349931;-0.33000000085680936;0.8447085864374487
47.861719;1.0799410188210328;0.8333937187673259;0.7716012943453808;-0.3711810634078757;-0.3437012661917523;1.071902836915309;10.000148517663707;0.8334869651114724;-0.4244549961511817;-0.4244550374468842;0.7777308429074674;-0.33000000059831786;0.8447084464388288
47.871719;1.0799418336914992;0.8333941974435082;0.7716005589965069;-0.371181063747575;-0.34370126592981703;1.0719003292118015;10.000148951186304;0.833488355257976;-0.4244549964342623;-0.42445503765914044;0.7777292840655767;-0.33000000033272836;0.844708298570311
47.881719;1.0799426433588541;0.8333946370757621;0.771599869227989;-0.3711810640734212;-0.3437012656478606;1.0718978333628706;10.000149083603919;0.8334897503510892;-0.4244549967349805;-0.42445503785584876;0.7777276323144805;-0.3300000000604139;0.8447081420783922
47.891719;1.079943450691348;0.8333950402423764;0.7715992320220334;-0.37118106438413345;-0.34370126534521844;1.0718953519649503;10.000148920036947;0.8334911509939439;-0.4244549970529743;-0.424455038036035;0.7777258910085444;-0.3299999997818843;0.8447079757628593
47.901719;1.07994425768939;0.8333954100601635;0.7715986532666346;-0.371181064678992;-0.3437012650214801;1.0718928857652965;10.000148468586787;0.8334925584905197;-0.4244549973878645;-0.4244550381987743;0.7777240638999997;-0.32999999949761777;0.8447077983591752
47.911719;1.0799450661358418;0.8333957504266556;0.7715981385384698;-0.37118106495783026;-0.3437012646767337;1.0718904341252256;10.000147739070176;0.8334939742013855;-0.42445499773929657;-0.4244550383430712;0.7777221547434434;-0.3299999992078698;0.8447076085488473
47.921719;1.079945878160313;0.8333960657053634;0.7715976925271997;-0.37118106522078076;-0.3437012643118411;1.0718879959161025;10.000146739746375;0.8334953989462234;-0.4244549981071649;-0.42445503846780835;0.7777201670203399;-0.3299999989126019;0.8447074047381931
47.931719;1.0799466954124506;0.8333963605270203;0.7715973181522017;-0.3711810654679105;-0.3437012639283552;1.0718855703700811;10.00014547715388;0.8334968328585195;-0.42445499849176127;-0.4244550385718771;0.7777181043551632;-0.32999999861149054;0.8447071849046113
47.941719;1.079947518039988;0.833396639654422;0.7715970171713548;-0.3711810656989085;-0.3437012635282007;1.071883157311571;10.000143958315252;0.8334982755870078;-0.42445499889360544;-0.42445503865416745;0.7777159712737326;-0.3299999983041047;0.8447069465502596
47.951719;1.0799483450455531;0.83339690767524;0.7715967918274029;-0.37118106591300287;-0.34370126311368576;1.0718807567689423;10.000142193354568;0.8334997266005296;-0.4244549993129831;-0.4244550387134108;0.7777137735361837;-0.3299999979901484;0.8447066871739859
47.961719;1.0799491754084103;0.833397168936402;0.7715966456315055;-0.37118106610918056;-0.34370126268755896;1.0718783687039806;10.000140197700867;0.8335011855647406;-0.4244549997495176;-0.42445503874826795;0.7777115178413125;-0.3299999976695304;0.8447064047295509
47.971719;1.0799500085817422;0.833397427673869;0.7715965828335908;-0.37118106628642855;-0.3437012622527012;1.0718759934193733;10.000137991809567;0.8335026521429815;-0.4244550002022276;-0.42445503875762924;0.7777092114817533;-0.32999999734227403;0.8447060969608713
47.981719;1.0799508442811945;0.8333976879579927;0.771596607582759;-0.3711810664437907;-0.34370126181187743;1.0718736321561246;10.000135598283423;0.8335041249263546;-0.4244550006700198;-0.4244550387407471;0.7777068619720947;-0.3299999970084645;0.8447057604963577
47.991719;1.079951682286851;0.8333979538623989;0.771596723360552;-0.3711810665803799;-0.34370126136774937;1.0718712870828315;10.00013303614839;0.8335056008930386;-0.4244550011519464;-0.42445503869703116;0.7777044763975528;-0.3299999966683283;0.8447053911844521
48.001719;1.0799525222053301;0.8333982298940509;0.7715969327951973;-0.3711810666955372;-0.34370126092280207;1.0718689611473808;10.000130317669115;0.8335070762442851;-0.4244550016469567;-0.42445503862571454;0.7777020611177841;-0.3299999963223639;0.8447049853457078
48.011719;1.0799533627729792;0.8333985209776379;0.7715972379134364;-0.3711810667890251;-0.34370126047925825;1.0718666583508747;10.000127454538738;0.8335085474361699;-0.4244550021536235;-0.42445503852572186;0.7776996218488237;-0.32999999597145674;0.8447045408361977
48.021719;1.0799542016054688;0.8333988319985308;0.7715976401676725;-0.37118106686098673;-0.3437012600392822;1.0718643835607922;10.00012446377174;0.8335100113026354;-0.42445500267005404;-0.42445503839589493;0.7776971635687753;-0.32999999561689664;0.8447040569984975
48.031719;1.0799550359896657;0.8333991674001153;0.7715981400149571;-0.3711810669117087;-0.34370125960530606;1.071862141529657;10.000121360047077;0.8335114645651548;-0.4244550031938294;-0.4244550382355092;0.7776946909301916;-0.3299999952601881;0.8447035335327967
48.041719;1.079955863515132;0.8333995310618061;0.7715987369069777;-0.3711810669413789;-0.34370125918011796;1.0718599364076922;10.000118143257415;0.8335129033123051;-0.424455003722243;-0.42445503804471546;0.7776922090364893;-0.32999999490275767;0.8447029697717398
48.051719;1.0799566820556605;0.8333999264809732;0.7715994297825116;-0.3711810669500165;-0.34370125876669566;1.0718577724563758;10.000114799891808;0.8335143226074988;-0.424455004252887;-0.424455037824501;0.7776897232736575;-0.3299999945457957;0.8447023653104969
48.061719;1.0799574893083455;0.8334003571314859;0.7716002171901585;-0.3711810669376582;-0.3437012583680698;1.071855654822569;10.00011131662126;0.8335157163968362;-0.42445500478393017;-0.42445503757618147;0.777687238695904;-0.32999999419035875;0.8447017213021001
48.071719;1.079958282207971;0.8334008266707811;0.7716010966977801;-0.3711810669045555;-0.3437012579873219;1.0718535890761511;10.000107691823972;0.8335170777493532;-0.42445500531387237;-0.4244550373009097;0.777684760006538;-0.329999993837499;0.8447010412158539
48.081719;1.0799590571758029;0.833401338903798;0.7716020645521511;-0.3711810668511851;-0.3437012576275919;1.0718515800963768;10.000103939106202;0.8335183991869038;-0.4244550058413292;-0.42445503699959847;0.777682291876146;-0.3299999934881285;0.8447003305283478
48.091719;1.0799598102739418;0.833401897909611;0.7716031163983208;-0.3711810667781821;-0.3437012572920307;1.0718496315590458;10.000100078590444;0.8335196729761928;-0.424455006365101;-0.424455036673056;0.7776798392480837;-0.3299999931428737;0.8446995958239675
48.101719;1.0799605359648845;0.8334025082360774;0.7716042480698739;-0.3711810666862342;-0.34370125698376364;1.0718477462216829;10.000096122287115;0.8335208915421607;-0.42445500688426147;-0.4244550363220814;0.7776774073757581;-0.329999992802161;0.8446988439454368
48.111719;1.0799612262111413;0.833403174566628;0.7716054555758181;-0.3711810665759937;-0.34370125670586466;1.0718459267207578;10.00009206999567;0.833522048235065;-0.42445500739814757;-0.42445503594759265;0.7776750015915869;-0.3299999924662279;0.8446980812051315
48.121719;1.0799618712068686;0.8334039009617926;0.7716067349621585;-0.37118106644824206;-0.3437012564612298;1.0718441758916863;10.000087913288255;0.8335231382097102;-0.42445500790630686;-0.42445503555066855;0.7776726273708888;-0.32999999213494174;0.8446973125868928
48.131719;1.079962460418403;0.8334046903326466;0.7716080826290548;-0.3711810663041847;-0.3437012562524209;1.071842495941042;10.000083638421476;0.8335241588043805;-0.4244550084083835;-0.42445503513234023;0.7776702903909339;-0.32999999180781503;0.8446965415506817
48.141719;1.079962983284235;0.8334055446251167;0.7716094957834232;-0.3711810661454648;-0.3437012560815095;1.0718408880017083;10.00007922883254;0.8335251090901195;-0.42445500890391447;-0.42445503469337015;0.7776679960780709;-0.32999999148448766;0.844695770696342
48.151719;1.0799634302156063;0.8334064657046275;0.7716109723051668;-0.37118106597390704;-0.34370125594983625;1.071839352807688;10.000074666815184;0.8335259889676815;-0.42445500939216335;-0.4244550342342594;0.7776657492465858;-0.3299999911652948;0.8446950024822598
48.161719;1.0799637933956778;0.8334074562602829;0.7716125097600047;-0.37118106579115384;-0.34370125585789496;1.0718378910941109;10.000069934553206;0.8335267984739825;-0.42445500987228546;-0.42445503375540783;0.7776635540830741;-0.3299999908511801;0.8446942394193336
48.171719;1.0799640664023584;0.8334085196632693;0.7716141046349217;-0.3711810655983906;-0.3437012558054509;1.0718365036158009;10.000065012949491;0.8335275374896217;-0.4244550103437255;-0.42445503325721595;0.7776614139638132;-0.3299999905429408;0.844693483891146
48.181719;1.079964243282453;0.8334096586807992;0.7716157527119966;-0.3711810653965509;-0.34370125579153876;1.071835191313746;10.000059876670187;0.8335282059439862;-0.42445501080634424;-0.4244550327400441;0.77765933112675;-0.32999999024063914;0.8446927379881185
48.191719;1.0799643183198477;0.8334108743721913;0.7716174495839092;-0.3711810651867333;-0.3437012558142995;1.0718339553073466;10.000054493995524;0.8335288044457458;-0.42445501126022855;-0.42445503220428554;0.7776573069332725;-0.32999998994369534;0.8446920034777659
48.201719;1.0799642867721784;0.8334121657194579;0.7716191903815235;-0.37118106497021336;-0.3437012558711632;1.0718327969393868;10.000048837338596;0.8335293346591561;-0.4244550117054417;-0.42445503165064463;0.777655342736795;-0.32999998965136734;0.8446912817589044
48.211719;1.0799641457346512;0.8334135296050271;0.7716209693240239;-0.3711810647482242;-0.3437012559594283;1.0718317178270167;10.000042894714348;0.8335297990761461;-0.42445501214179976;-0.42445503108031973;0.7776534403783959;-0.32999998936308805;0.8446905739097568
48.221719;1.0799638941403287;0.8334149614857305;0.7716227797343603;-0.37118106452192107;-0.3437012560767604;1.0718307191477927;10.000036670414435;0.8335302006991204;-0.42445501256885587;-0.42445503049492084;0.7776516019577346;-0.3299999890784006;0.8446898806871889
48.231719;1.0799635322004408;0.8334164564003211;0.7716246145941844;-0.3711810642925542;-0.34370125622134573;1.0718298006412927;10.000030177024625;0.8335305431528341;-0.424455012986039;-0.4244550298962227;0.7776498294240014;-0.3299999887968274;0.8446892020852601
48.241719;1.07996306100161;0.8334180094718324;0.7716264674673673;-0.3711810640615603;-0.3437012563917132;1.0718289605650437;10.00002342943999;0.8335308308431888;-0.4244550133925822;-0.424455029285987;0.7776481244766146;-0.32999998851809764;0.8446885369982265
48.251719;1.0799624819926867;0.8334196160735872;0.7716283331911533;-0.3711810638302589;-0.3437012565863675;1.0718281965012162;10.000016447372444;0.8335310689027524;-0.424455013787327;-0.4244550286658805;0.77764648855999;-0.32999998824231186;0.8446878836435644
48.261719;1.079961796461748;0.8334212713207529;0.7716302078257575;-0.3711810635995802;-0.3437012568034912;1.0718275061917206;10.000009261820988;0.8335312633745008;-0.42445501416871384;-0.4244550280373238;0.7776449224355204;-0.32999998796967406;0.8446872404858525
48.271719;1.0799610059334834;0.8334229693651493;0.7716320880582758;-0.371181063370302;-0.343701257040994;1.0718268880940198;10.00000191523913;0.833531421293068;-0.42445501453493206;-0.4244550274014173;0.7776434255382121;-0.32999998770020156;0.8446866069854926
48.281719;1.0799601132533099;0.8334247038384025;0.7716339706961034;-0.37118106314326965;-0.34370125729680756;1.0718263417113802;9.999994456702874;0.8335315502012798;-0.4244550148842364;-0.4244550267591397;0.7776419958415262;-0.32999998743370657;0.8446859834349768
48.291719;1.0799591229373389;0.8334264683378495;0.7716358528514471;-0.3711810629192088;-0.34370125756893966;1.0718258676380257;9.999986941231017;0.8335316575743996;-0.42445501521544965;-0.4244550261116529;0.7776406304708836;-0.3299999871700162;0.8446853701858822
48.301719;1.0799580404431304;0.8334282560865426;0.7716377325371138;-0.37118106269849793;-0.3437012578551325;1.0718254673058039;9.999979430404547;0.8335317504798752;-0.42445501552829124;-0.4244550254604233;0.7776393264949971;-0.32999998690918647;0.8446847673129215
48.311719;1.0799568712417582;0.8334300597661931;0.7716396090150011;-0.3711810624811361;-0.34370125815244335;1.0718251428259666;9.999971987397313;0.8335318352072553;-0.4244550158232298;-0.4244550248070394;0.7776380814174947;-0.3299999866514022;0.8446841746988506
48.321719;1.079955620247544;0.8334318715487128;0.7716414830242873;-0.37118106226688;-0.34370125845723887;1.071824897058147;9.99996467149778;0.8335319166021061;-0.4244550161010891;-0.4244550241528937;0.7776368933380677;-0.32999998639667416;0.8446835921368147
48.331719;1.0799542919228193;0.8334336833600793;0.7716433567807934;-0.3711810620554268;-0.3437012587657155;1.071824733590234;9.999957537264857;0.8335319974626578;-0.4244550163628205;-0.42445502349903785;0.7776357608514008;-0.3299999861446783;0.844683019560445
48.341719;1.0799528908193043;0.8334354877191055;0.7716452331910533;-0.37118106184645705;-0.3437012590744834;1.0718246563146685;9.99995063230588;0.833532078547246;-0.4244550166094257;-0.4244550228461944;0.7776346831456583;-0.3299999858948742;0.8446824572084808
48.351719;1.0799514215527535;0.833437278387266;0.7716471146635986;-0.3711810616395688;-0.3437012593808302;1.0718246687073183;9.999943989865063;0.8335321591933015;-0.42445501684182335;-0.42445502219459436;0.7776336603871097;-0.32999998564669997;0.8446819054809508
48.361719;1.0799498883587246;0.8334390503380158;0.771649002594443;-0.3711810614342147;-0.34370125968273385;1.0718247730784718;9.999937623633288;0.8335322381362442;-0.4244550170607145;-0.42445502154375725;0.777632693726734;-0.3299999853996501;0.8446813648650557
48.371719;1.0799482952209007;0.8334407992815498;0.7716508979494422;-0.3711810612296566;-0.3437012599788878;1.0718249700818232;9.999931530448297;0.8335323140823906;-0.42445501726634455;-0.4244550208926219;0.7776317848683467;-0.3299999851534488;0.8446808361180667
48.381719;1.0799466467752934;0.8334425209140781;0.7716528022144936;-0.37118106102486215;-0.3437012602687068;1.0718252592535658;9.999925696376488;0.8335323859557651;-0.42445501745799274;-0.42445502023986914;0.77763093571628;-0.3299999849083068;0.8446803204658566
48.391719;1.0799449493477478;0.8334442105259069;0.771654717387221;-0.37118106081850205;-0.34370126055220995;1.0718256401783854;9.999920103316969;0.8335324528729768;-0.4244550176336141;-0.4244550195841842;0.7776301480658676;-0.3299999846647534;0.844679819550645
48.401719;1.0799432112107052;0.8334458633909909;0.7716566447746885;-0.37118106060932093;-0.34370126082995683;1.0718261129748843;9.999914737652912;0.8335325139113315;-0.42445501779016537;-0.42445501892454246;0.7776294230125822;-0.32999998442318584;0.8446793348844438
48.411719;1.079941441982017;0.8334474752438098;0.7716585842907089;-0.3711810603965495;-0.3437012611029814;1.0718266782015429;9.999909590835053;0.833532568094711;-0.42445501792447954;-0.4244550182603371;0.7776287604214815;-0.32999998418379894;0.8446788671585999
48.421719;1.0799396516115682;0.8334490422941138;0.7716605351751062;-0.3711810601799978;-0.34370126137254065;1.0718273366361526;9.99990464708392;0.8335326147875523;-0.4244550180340491;-0.42445501759122795;0.777628158810129;-0.3299999839468028;0.8446784159288623
48.431719;1.0799378493488156;0.8334505609551274;0.7716624968439768;-0.37118105995997047;-0.3437012616399131;1.071828089061885;9.999899877378672;0.8335326543583715;-0.42445501811723835;-0.4244550169170741;0.7776276152183742;-0.3299999837125114;0.8446779796432491
48.441719;1.079936043188621;0.8334520279621377;0.7716644690651464;-0.3711810597371037;-0.34370126190656025;1.0718289363846234;9.999895245925263;0.8335326887476137;-0.42445501817298464;-0.4244550162380659;0.7776271252564682;-0.32999998348141507;0.844677556119687
48.451719;1.0799342396448377;0.8334534410773385;0.7716664517885337;-0.37118105951218594;-0.34370126217445596;1.0718298799212587;9.999890715523538;0.8335327211387521;-0.42445501820028086;-0.4244550155547807;0.7776266840422608;-0.329999983254261;0.8446771435668609
48.461719;1.0799324435559985;0.8334547992206145;0.7716684449126823;-0.37118105928603123;-0.34370126244612376;1.071830921250369;9.99988625010059;0.8335327549271363;-0.4244550181978142;-0.4244550148679821;0.7776262871672387;-0.3299999830319375;0.8446767414253659
48.471719;1.079930657967171;0.8334561017472467;0.7716704483399172;-0.3711810590594289;-0.34370126272433543;1.0718320614494237;9.999881819914506;0.8335327932815709;-0.4244550181640853;-0.4244550141783696;0.7776259304814999;-0.32999998281531473;0.8446763504445036
48.481719;1.0799288839075076;0.8334573481473655;0.7716724620903989;-0.371181058833252;-0.34370126301168996;1.0718333004025702;9.999877407748047;0.8335328396152919;-0.4244550180978058;-0.42445501348661197;0.7776256093146994;-0.32999998260520963;0.844675972317232
48.491719;1.0799271203199088;0.833458538425453;0.771674486030725;-0.37118105860864065;-0.34370126331023265;1.0718346370693743;9.9998730095987;0.8335328980852991;-0.4244550179982358;-0.4244550127934507;0.7776253183429868;-0.3299999824023549;0.8446756090225156
48.501719;1.079925364729743;0.8334596730945012;0.7716765193925011;-0.3711810583869176;-0.34370126362144404;1.071836070543491;9.999868629649967;0.8335329734593554;-0.4244550178654849;-0.4244550120995529;0.7776250521233992;-0.3299999822073024;0.8446752620740697
48.511719;1.0799236142735438;0.8334607525271099;0.771678560227029;-0.3711810581691899;-0.3437012639465333;1.0718376006946935;9.999864277620496;0.8335330704121091;-0.4244550177005307;-0.4244550114053022;0.7776248054179263;-0.32999998202034836;0.8446749322907172
48.521719;1.0799218657866794;0.8334617768122999;0.7716806053251213;-0.371181057956266;-0.3437012642865083;1.0718392279753415;9.999859971188059;0.8335331930156932;-0.42445501750458453;-0.4244550107108292;0.7776245731268352;-0.32999998184157153;0.8446746200464421
48.531719;1.0799201150127478;0.8334627466642747;0.7716826508086354;-0.37118105774901033;-0.3437012646421026;1.0718409528045794;9.999855737839482;0.8335333453678804;-0.424455017278381;-0.42445501001616026;0.777624350442531;-0.32999998167097777;0.8446743257654702
48.541719;1.0799183565932473;0.8334636642037688;0.7716846924535256;-0.3711810575483433;-0.343701265013954;1.0718427745228196;9.999851610970284;0.8335335325272553;-0.4244550170220807;-0.42445500932118896;0.7776241331091883;-0.32999998150860527;0.8446740503489576
48.551719;1.079916584897153;0.8334645325748469;0.7716867253874935;-0.37118105735496587;-0.34370126540286167;1.0718446904952805;9.999847618131744;0.8335337601119263;-0.4244550167355175;-0.4244550086256752;0.7776239173815471;-0.3299999813545211;0.8446737948432018
48.561719;1.079914794878437;0.8334653550689838;0.7716887438273102;-0.3711810571695179;-0.3437012658098286;1.0718466963701603;9.999843769062716;0.8335340331611337;-0.4244550164183984;-0.42445500792944857;0.7776237000460978;-0.32999998120887636;0.8446735596385336
48.571719;1.0799129828393983;0.8334661346827448;0.7716907415109231;-0.3711810569928743;-0.34370126623601577;1.0718487872096505;9.99984005809283;0.833534355654423;-0.424455016070438;-0.4244550072325156;0.7776234786111818;-0.3299999810720558;0.8446733442927067
48.581719;1.0799111460447457;0.8334668737786606;0.7716927124087949;-0.3711810568260902;-0.34370126668276774;1.071850958416652;9.999836478869177;0.8335347306477183;-0.4244550156914843;-0.4244550065349764;0.7776232512798061;-0.32999998094473804;0.8446731481609048
48.591719;1.0799092815165425;0.8334675735476637;0.7716946508625974;-0.37118105667035334;-0.3437012671515044;1.071853206129464;9.999833035730491;0.8335351604416773;-0.4244550152815682;-0.4244550058368109;0.7776230171229075;-0.3299999808277576;0.8446729712250828
48.601719;1.0799073861989263;0.8334682341127511;0.77169655160616;-0.37118105652720224;-0.3437012676433857;1.071855527481073;9.999829745383666;0.833535646485843;-0.4244550148407104;-0.42445500513762796;0.7776227767168168;-0.32999998072173736;0.8446728146520551
48.611719;1.0799054577029963;0.8334688554834175;0.7716984100937009;-0.37118105639855875;-0.34370126815907354;1.071857920638959;9.999826632848876;0.8335361892963177;-0.42445501436869076;-0.4244550044367254;0.7776225321292897;-0.3299999806267756;0.844672680480603
48.621719;1.0799034938367205;0.8334694381279978;0.7717002227916993;-0.37118105628643816;-0.34370126869871914;1.071860384326106;9.999823724432861;0.8335367891086697;-0.42445501386505574;-0.4244550037335149;0.7776222856144763;-0.3299999805425828;0.8446725704646071
48.631719;1.0799014921100683;0.8334699826608424;0.7717019876226839;-0.3711810561928209;-0.3437012692621372;1.0718629170985121;9.999821037786512;0.8335374467602598;-0.4244550133291669;-0.4244550030279928;0.7776220382682242;-0.32999998046889534;0.8446724854214519
48.641719;1.0798994502313075;0.8334704893219829;0.7717037043309175;-0.3711810561197297;-0.3437012698491641;1.071865516928647;9.999818572321598;0.8335381634234238;-0.42445501276022257;-0.42445500232090805;0.77762179007833;-0.32999998040567596;0.8446724255791512
48.651719;1.0798973667341376;0.8334709579227543;0.7717053739632438;-0.371181056069116;-0.3437012704599294;1.0718681813209876;9.999816301523088;0.8335389396820928;-0.4244550121573845;-0.4244550016134981;0.777621540809248;-0.3299999803529485;0.8446723908624023
48.661719;1.0798952412641019;0.8334713885445074;0.7717069978566325;-0.37118105604257884;-0.34370127109477994;1.071870907765721;9.999814169953808;0.8335397752373009;-0.4244550115198516;-0.4244550009070743;0.7776212903675497;-0.3299999803106373;0.8446723803311769
48.671719;1.079893074710718;0.8334717823607796;0.771708577116784;-0.3711810560412173;-0.34370127175404896;1.071873694291935;9.99981210432221;0.8335406689553617;-0.42445501084683274;-0.42445500020277277;0.7776210384412832;-0.3299999802786692;0.8446723911244925
48.681719;1.079890868919807;0.8334721418665564;0.7717101126348976;-0.37118105606564755;-0.3437012724379949;1.0718765394561718;9.999810035268355;0.8335416187143034;-0.4244550101375698;-0.42445499950151244;0.7776207837759036;-0.3299999802570316;0.84467241831037
48.691719;1.0798886258275804;0.833472470769837;0.7717116054514864;-0.37118105611600766;-0.3437012731467477;1.0718794412487667;9.999807912699781;0.8335426213826175;-0.4244550093913547;-0.42445499880407506;0.7776205237631555;-0.3299999802457224;0.8446724561074866
48.701719;1.07988634710347;0.8334727737301264;0.7717130575579353;-0.37118105619187935;-0.3437012738800502;1.071882396016979;9.9998057090023;0.8335436731099954;-0.42445500860757546;-0.4244549981112071;0.7776202548024541;-0.3299999802448322;0.8446724991652076
48.711719;1.0798840349616219;0.8334730558315943;0.7717144723934793;-0.3711810562923271;-0.3437012746371072;1.0718853986629855;9.99980341475225;0.8335447697683258;-0.4244550077859325;-0.4244549974237118;0.777619972987586;-0.32999998025454524;0.8446725433930635
48.721719;1.0798816929322084;0.8334733222320871;0.7717158542042567;-0.3711810564161495;-0.34370127541663564;1.0718884434039755;9.999801028937402;0.8335459077211415;-0.42445500692666827;-0.4244549967424315;0.7776196746397495;-0.32999998027491484;0.8446725865457667
48.731719;1.079879325767506;0.8334735781460932;0.7717172071258346;-0.3711810565620646;-0.3437012762168704;1.0718915242605196;9.999798550923977;0.8335470847838335;-0.42445500603073305;-0.4244549960680946;0.7776193564623841;-0.32999998030572286;0.8446726281087317
48.741719;1.0798769391017073;0.83347382851826;0.7717185349640422;-0.37118105672871515;-0.34370127703559566;1.0718946357576578;9.999795981451106;0.8335483005947429;-0.42445500509991174;-0.42445499540130743;0.7776190155736108;-0.32999998034649386;0.8446726686059753
48.751719;1.0798745394648095;0.8334740773645472;0.7717198412975598;-0.371181056914828;-0.34370127787030547;1.0718977735318527;9.999793326410382;0.8335495561333526;-0.42445500413665666;-0.4244549947427405;0.7776186497326184;-0.3299999803965144;0.8446727088742847
48.761719;1.0798721341317588;0.8334743275635137;0.7717211295270883;-0.37118105711962507;-0.3437012787183611;1.0719009340840069;9.999790597095755;0.833550852666403;-0.42445500314369183;-0.4244549940932773;0.7776182572403733;-0.32999998045495793;0.844672749449451
48.771719;1.0798697303747429;0.8334745813283359;0.7717224029610236;-0.3711810573429835;-0.34370127957704383;1.071904114137002;9.999787808072597;0.8335521903254672;-0.42445500212388587;-0.4244549934540323;0.7776178365469741;-0.3299999805211242;0.8446727903853198
48.781719;1.0798673353976647;0.8334748407646935;0.7717236651600735;-0.37118105758503256;-0.3437012804435321;1.0719073100289453;9.999784973126168;0.833553567216553;-0.42445500108042017;-0.42445499282624477;0.7776173861506283;-0.3299999805946868;0.8446728316322175
48.791719;1.0798649573085064;0.8334751082588711;0.7717249203669911;-0.37118105784554434;-0.34370128131492483;1.0719105172210583;9.999782103135813;0.8335549800296416;-0.4244550000168179;-0.42445499221118643;0.7776169043562422;-0.32999998067581326;0.8446728735698967
48.801719;1.0798626053128009;0.8334753870939597;0.7717261732071062;-0.3711810581235371;-0.3437012821885112;1.0719137303601238;9.999779210238634;0.8335564252552672;-0.42445499893670774;-0.42445499161023803;0.7776163885886445;-0.32999998076495296;0.8446729170793746
48.811719;1.0798602885101292;0.8334756820127747;0.7717274276670634;-0.3711810584172299;-0.34370128306222014;1.0719169437139737;9.999776311508134;0.8335578996764158;-0.4244549978436255;-0.424454991025006;0.7776158351331448;-0.3299999808625372;0.8446729627901883
48.821719;1.0798580147242818;0.8334759990003404;0.7717286863398769;-0.3711810587242785;-0.3437012839347584;1.0719201515320511;9.999773424528131;0.8335594002270138;-0.4244549967409132;-0.42445499045719426;0.7776152398499353;-0.32999998096896216;0.8446730103034756
48.831719;1.0798557904167028;0.8334763445741251;0.7717299502869113;-0.37118105904203824;-0.3437012848052733;1.0719233485181323;9.999770559885981;0.8335609235393148;-0.4244549956316064;-0.42445498990833963;0.7776145989930531;-0.32999998108472683;0.8446730582780326
48.841719;1.079853621200209;0.8334767251730889;0.7717312192579066;-0.3711810593677052;-0.3437012856729409;1.0719265299894154;9.999767718859996;0.8335624653611664;-0.4244549945183881;-0.42445498937981097;0.7776139093927995;-0.32999998121044943;0.8446731049780384
48.851719;1.0798515121713446;0.8334771465610227;0.7717324921910517;-0.37118105969845433;-0.3437012865366843;1.0719296912307017;9.999764897707733;0.8335640205156466;-0.4244549934035873;-0.42445498887298455;0.777613168355511;-0.3299999813466534;0.8446731485954669
48.861719;1.0798494679291755;0.8334776134160848;0.7717337676363296;-0.37118106003159657;-0.3437012873949662;1.0719328270209603;9.999762093855356;0.8335655834625545;-0.4244549922891257;-0.42445498838921153;0.7776123734072599;-0.32999998149361115;0.8446731873374433
48.871719;1.0798474923627508;0.833478129354234;0.7717350437021278;-0.37118106036458676;-0.34370128824566987;1.071935932266681;9.99975930840689;0.8335671488679219;-0.4244549911765172;-0.4244549879296282;0.7776115222004413;-0.32999998165159183;0.8446732199130234
48.881719;1.0798455883746898;0.8334786968292678;0.7717363181476145;-0.37118106069497564;-0.343701289086292;1.071939002907146;9.999756543579911;0.8335687123743919;-0.424454990067042;-0.4244549874950606;0.7776106132660059;-0.32999998182114704;0.8446732461551767
48.891719;1.0798437580505815;0.8334793167593532;0.7717375890125479;-0.3711810610204711;-0.343701289914508;1.071942035749515;9.999753796883839;0.8335702714486549;-0.42445498896188527;-0.4244549870859614;0.7776096467906638;-0.3299999820030206;0.8446732663925918
48.901719;1.0798420032848342;0.8334799884674565;0.7717388548179321;-0.3711810613389668;-0.3437012907285905;1.071945027524732;9.999751058433151;0.8335718252317172;-0.4244549878621002;-0.42445498670230286;0.7776086244407726;-0.32999998219801124;0.8446732800414827
48.911719;1.0798403261337195;0.8334807098776171;0.7717401138842834;-0.37118106164842707;-0.3437012915272493;1.0719479744176905;9.999748316184483;0.8335733735626435;-0.4244549867686882;-0.4244549863436945;0.777607548945113;-0.32999998240697925;0.8446732851975167
48.921719;1.0798387289785776;0.8334814775358459;0.7717413635983427;-0.3711810619466924;-0.343701292309225;1.0719508723143365;9.999745563406295;0.8335749164871271;-0.42445498568275875;-0.4244549860097804;0.7776064239716416;-0.3299999826307773;0.844673279032831
48.931719;1.0798372147557274;0.8334822866638361;0.7717426003240663;-0.3711810622313287;-0.3437012930730942;1.0719537174298155;9.999742805327072;0.8335764544142414;-0.42445498460549785;-0.4244549857004619;0.7776052538046817;-0.32999998287010673;0.8446732580583223
48.941719;1.079835786939348;0.8334831313736287;0.7717438199902428;-0.37118106249964156;-0.34370129381725445;1.0719565072252661;9.999740064638353;0.8335779881811693;-0.42445498353819733;-0.4244549854157361;0.777604042721351;-0.32999998312537154;0.8446732184799592
48.951719;1.0798344498657846;0.8334840048430574;0.771745019074898;-0.37118106274896506;-0.343701294540049;1.0719592411834642;9.99973737549531;0.8335795188635654;-0.4244549824823391;-0.4244549851554594;0.777602794707778;-0.3299999833964976;0.8446731567947016
48.961719;1.0798332096339531;0.8334848997094396;0.771746195385637;-0.3711810629771346;-0.3437012952400712;1.0719619210868963;9.999734766837554;0.8335810475805429;-0.4244549814392909;-0.42445498491935546;0.7776015138225476;-0.32999998368286276;0.8446730703310968
48.971719;1.079832074325752;0.8334858085392407;0.7717473480752108;-0.37118106318268895;-0.343701295916264;1.071964550860429;9.999732255212583;0.833582575712593;-0.42445498040987645;-0.4244549847072534;0.7776002043723863;-0.3299999839834225;0.8446729571926589
48.981719;1.0798310529423296;0.8334867239309094;0.7717484770333674;-0.3711810633645849;-0.34370129656762605;1.071967135798529;9.999729852544764;0.8335841053773348;-0.42445497939440235;-0.4244549845191939;0.7775988702623537;-0.32999998429681965;0.8446728153311217
48.991719;1.0798301539233397;0.833487638700603;0.7717495821017326;-0.37118106352191643;-0.34370129719301656;1.0719696812714563;9.999727575453901;0.8335856389754189;-0.42445497839308544;-0.4244549843551973;0.7775975145693528;-0.32999998462137303;0.8446726419359175
49.001719;1.0798293843134605;0.8334885462280018;0.7717506623279414;-0.37118106365401615;-0.3437012977914035;1.0719721916504288;9.999725448342199;0.8335871778512363;-0.4244549774063954;-0.424454984215001;0.7775961400094071;-0.3299999849551588;0.8446724341460888
49.011719;1.079828749945377;0.8334894403943321;0.7717517154602607;-0.3711810637606379;-0.3437012983621897;1.071974670235966;9.999723498810967;0.833588721759618;-0.42445497643500146;-0.4244549840980989;0.7775947491043447;-0.3299999852962529;0.8446721900128846
49.021719;1.079828256099613;0.8334903154181648;0.7717527379831733;-0.3711810638419294;-0.34370129890519996;1.071977120063061;9.999721746469943;0.833590269484825;-0.4244549754795162;-0.4244549840039079;0.7775933437040948;-0.3299999856428488;0.8446719082474127
49.031719;1.0798279076395432;0.8334911656694243;0.7717537256468923;-0.37118106389825317;-0.34370129942059363;1.0719795443372746;9.999720192375523;0.83359181912052;-0.4244549745403029;-0.42445498393178077;0.7775919250085427;-0.32999998599321423;0.8446715874011552
49.041719;1.0798277085065942;0.8334919847428426;0.7717546741386494;-0.3711810639300303;-0.3437012999088439;1.071981946407384;9.999718819091301;0.8335933676392177;-0.4244549736174249;-0.4244549838810146;0.7775904941347165;-0.32999998634572003;0.8446712260038146
49.051719;1.0798276614629347;0.8334927646743392;0.7717555797410114;-0.3711810639377505;-0.34370130037038965;1.071984330128963;9.999717604548065;0.833594910844815;-0.42445497271073707;-0.4244549838510458;0.777589052400974;-0.3299999866987796;0.8446708233523552
49.061719;1.079827768526578;0.8334934967131925;0.7717564397488997;-0.37118106392198913;-0.34370130080516853;1.071986699890802;9.99971653941697;0.8335964440687842;-0.424454971819978;-0.4244549838417201;0.7775876011114128;-0.32999998705064415;0.8446703797136127
49.071719;1.0798280314542605;0.8334941729134291;0.7717572525051014;-0.3711810638832743;-0.3437013012126127;1.071989059693348;9.99971563325822;0.8335979631921756;-0.4244549709447865;-0.4244549838534223;0.7775861409559232;-0.3299999873994486;0.844669895675113
49.081719;1.0798284512582377;0.8334947872991625;0.7717580172118804;-0.37118106382208504;-0.34370130159204837;1.0719914124074001;9.999714908936113;0.8335994652164764;-0.4244549700846579;-0.4244549838869356;0.7775846715374506;-0.3299999877435095;0.844669371428271
49.091719;1.0798290270566988;0.833495336136498;0.7717587334972823;-0.3711810637390899;-0.3437013019431707;1.071993759794038;9.999714397697463;0.8336009478007971;-0.424454969238878;-0.4244549839431069;0.7775831917294713;-0.32999998808148057;0.8446688069084725
49.101719;1.079829755682234;0.8334958174154714;0.7717594008830201;-0.37118106363530295;-0.343701302266299;1.0719961024926117;9.99971413872877;0.833602408428338;-0.4244549684065856;-0.4244549840224322;0.7775817005860004;-0.32999998841229244;0.8446682026710084
49.111719;1.0798306322622124;0.8334962301767923;0.771760018687827;-0.37118106351215274;-0.3437013025622303;1.071998439937655;9.999714175020994;0.8336038441479309;-0.42445496758699885;-0.42445498412479604;0.7775801979208592;-0.32999998873502534;0.8446675606015975
49.121719;1.0798316508923087;0.8334965739327845;0.771760586431764;-0.3711810633716669;-0.3437013028318968;1.0720007706941466;9.99971454029075;0.8336052519262842;-0.4244549667795936;-0.4244549842496761;0.7775786842371526;-0.3299999890486999;0.8446668841028941
49.131719;1.0798328050669599;0.83349684835024;0.7717611040741679;-0.37118106321648403;-0.34370130307621627;1.072003092452641;9.999715245284793;0.833606629175142;-0.4244549659840674;-0.4244549843965409;0.7775771602136717;-0.32999998935214037;0.8446661777728551
49.141719;1.0798340881030508;0.8334970534472768;0.7717615719941728;-0.3711810630494798;-0.34370130329617415;1.0720054014750808;9.99971627919531;0.8336079740617035;-0.42445496520032594;-0.4244549845649163;0.7775756261507724;-0.32999998964418004;0.8446654465734142
49.151719;1.0798354934708225;0.8334971898516297;0.7717619912626583;-0.3711810628733887;-0.3437013034928468;1.0720076926175743;9.999717624656299;0.8336092854081225;-0.4244549644286111;-0.42445498475417454;0.777574081807151;-0.3299999899239405;0.844664695079306
49.161719;1.0798370143027551;0.8334972585817586;0.7717623637972914;-0.3711810626905798;-0.3437013036673762;1.0720099598928807;9.999719267755173;0.8336105623379659;-0.4244549636693445;-0.4244549849634409;0.7775725268204362;-0.32999999019083015;0.8446639274845285
49.171719;1.0798386424842565;0.8334972604231241;0.7717626920087752;-0.37118106250287236;-0.3437013038211337;1.0720121965717617;9.999721194699637;0.8336118041345988;-0.4244549629227871;-0.4244549851918294;0.7775709612643726;-0.32999999044443995;0.8446631481204298
49.181719;1.079840369097854;0.8334971954525523;0.7717629785860602;-0.3711810623115484;-0.3437013039559923;1.0720143950347445;9.999723384273386;0.8336130105170646;-0.42445496218913636;-0.424454985438751;0.7775693855661246;-0.3299999906846172;0.8446623618306922
49.191719;1.0798421858824536;0.8334970632083856;0.7717632264584314;-0.37118106211764884;-0.34370130407434396;1.0720165473473333;9.999725808064598;0.8336141818217602;-0.4244549614688442;-0.42445498570385193;0.777567799964762;-0.3299999909115312;0.8446615737036633
49.201719;1.0798440854892148;0.8334968634364095;0.7717634386339332;-0.37118106192238304;-0.34370130417870426;1.072018646391846;9.999728437512326;0.8336153186873732;-0.42445496076261474;-0.4244549859867135;0.7775662040659291;-0.32999999112546013;0.8446607879132523
49.211719;1.079846060445319;0.8334965967665766;0.771763618380105;-0.37118106172740384;-0.3437013042711503;1.0720206866389543;9.999731248046725;0.833616421153296;-0.4244549600712356;-0.42445498628681677;0.7775645965518687;-0.32999999132652125;0.8446600066986848
49.221719;1.079848102368423;0.8334962646702531;0.7717637693866436;-0.3711810615347889;-0.34370130435293333;1.07202266426917;9.999734219618094;0.8336174877638033;-0.42445495939544614;-0.42445498660373926;0.7775629754879456;-0.3299999915145273;0.8446592307643457
49.231719;1.0798502018649214;0.8334958690150143;0.7717638948647234;-0.37118106134676104;-0.3437013044245636;1.0720245765535292;9.99973734008095;0.8336185163113073;-0.4244549587358393;-0.4244549869372738;0.7775613393282113;-0.32999999168888194;0.8446584602787014
49.241719;1.0798523491235115;0.833495411925331;0.7717639966500449;-0.3711810611653563;-0.3437013044863304;1.0720264205905194;9.999740608744553;0.8336195053624371;-0.4244549580929394;-0.4244549872874036;0.7775596878477375;-0.32999999184848183;0.8446576951142788
49.251719;1.079854535004415;0.8334948957530717;0.7717640758471683;-0.37118106099232;-0.34370130453872516;1.072028192382243;9.9997440335312;0.8336204539623847;-0.42445495746739725;-0.42445498765409656;0.7775580225398142;-0.32999999199173585;0.8446569345845356
