time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.261719;1.0798567513539528;0.8334943229186472;0.7717641337766874;-0.3711810608293091;-0.34370130458240095;1.072029887124718;9.99974762352131;0.8336213605283862;-0.42445495686006984;-0.4244549880370826;0.777556346486352;-0.3299999921169651;0.8446561774806628
49.271719;1.0798589903841838;0.8334936960228121;0.7717641719127403;-0.3711810606780946;-0.34370130461796927;1.0720315003657719;9.99975137932062;0.833622223062995;-0.4244549562719938;-0.4244549884358813;0.7775546637649771;-0.32999999222306486;0.844655422279359
49.281719;1.0798612445489233;0.8334930179770336;0.7717641915438929;-0.37118106054039396;-0.34370130464600723;1.0720330288177984;9.99975528386997;0.8336230401325134;-0.424454955704331;-0.4244549888498484;0.7775529786153884;-0.3299999923098104;0.844654667083526
49.291719;1.0798635073355196;0.8334922916199587;0.7717641935745365;-0.37118106041746934;-0.3437013046670982;1.0720344702320928;9.999759298221916;0.8336238115247558;-0.42445495515831944;-0.424454989278008;0.777551294724475;-0.3299999923776308;0.8446539098074192
49.301719;1.0798657741521887;0.8334915193736836;0.7717641784869215;-0.37118106030992193;-0.3437013046817931;1.0720358230677722;9.99976336228671;0.8336245382637643;-0.4244549546352482;-0.424454989719056;0.7775496148118991;-0.3299999924273944;0.8446531490148275
49.311719;1.0798680425897558;0.8334907034824667;0.7717641467114488;-0.37118106021772146;-0.34370130469062643;1.0720370866095505;9.99976740026767;0.8336252220790408;-0.4244549541363096;-0.4244549901717175;0.7775479406400323;-0.32999999246044687;0.8446523843647197
49.321719;1.0798703118350783;0.8334898464558619;0.7717640986805762;-0.37118106014021696;-0.34370130469403404;1.072038261367709;9.99977132999719;0.8336258649445735;-0.424454953662344;-0.42445499063500625;0.7775462734042803;-0.3299999924785156;0.8446516160321338
49.331719;1.0798725818336923;0.8334889511508947;0.7717640342035494;-0.3711810600760324;-0.34370130469211696;1.0720393492765223;9.999775073596162;0.8336264691703112;-0.4244549532138242;-0.42445499110818025;0.777544614195325;-0.32999999248325357;0.8446508443644496
49.341719;1.079874853086096;0.8334880205553844;0.7717639522610545;-0.37118106002296575;-0.34370130468447274;1.0720403535373515;9.999778565496559;0.8336270379317425;-0.42445495279111706;-0.4244549915906549;0.7775429642578282;-0.3299999924757441;0.8446500702895684
49.351719;1.0798771264931422;0.8334870578795444;0.7717638518499759;-0.3711810599781904;-0.3437013046702016;1.0720412785162798;9.999781752959562;0.8336275756639474;-0.42445495239466924;-0.4244549920818427;0.777541324917109;-0.32999999245645767;0.8446492953043151
49.361719;1.079879402339635;0.8334860665895528;0.7717637331110776;-0.3711810599388008;-0.34370130464809184;1.0720421295957279;9.999784596664755;0.8336280874863797;-0.42445495202503614;-0.42445499258077135;0.7775396975428428;-0.32999999242552286;0.8446485207516063
49.371719;1.0798816791644346;0.8334850496555499;0.771763597640442;-0.37118105990218087;-0.34370130461686094;1.0720429127147184;9.999787077048065;0.8336285779949364;-0.4244549516828386;-0.4244549930859343;0.7775380837899112;-0.3299999923828984;0.8446477473025878
49.381719;1.0798839534228915;0.8334840087886863;0.7717634478525673;-0.3711810598659016;-0.34370130457526954;1.0720436343663986;9.999789195719803;0.8336290506619828;-0.42445495136859906;-0.4244549935956984;0.7775364856049213;-0.3299999923285691;0.8446469751488375
49.391719;1.0798862198912527;0.8334829444132413;0.7717632861676404;-0.37118105982755184;-0.34370130452210645;1.0720443019779133;9.999790970000694;0.8336295080647683;-0.4244549510825481;-0.42445499410870213;0.7775349049013415;-0.32999999226267995;0.8446462044857628
49.401719;1.0798884724485356;0.833481856142873;0.7717631146002515;-0.37118105978487437;-0.34370130445615277;1.0720449233368616;9.99979242600511;0.8336299528122202;-0.42445495082452595;-0.42445499462381303;0.7775333433315965;-0.3299999921853147;0.8446454356957003
49.411719;1.0798907047682862;0.8334807434861111;0.7717629348470866;-0.3711810597360457;-0.3437013043761045;1.0720455051149038;9.999793592400101;0.8336303882917994;-0.42445495059392063;-0.4244549951400574;0.7775318021561243;-0.3299999920962686;0.8446446689946758
49.421719;1.0798929106004331;0.8334796063854879;0.7717627487156428;-0.37118105967974735;-0.34370130428047113;1.0720460517047266;9.999794499866006;0.8336308178910112;-0.42445495038977227;-0.42445499565673145;0.7775302822357315;-0.3299999919951594;0.8446439037996583
49.431719;1.0798950836628254;0.8334784455743718;0.7717625583362667;-0.37118105961506576;-0.3437013041676549;1.0720465655649856;9.999795185692191;0.8336312438315808;-0.4244549502111004;-0.42445499617331967;0.7775287841945184;-0.3299999918816051;0.8446431383995994
49.441719;1.0798972173036165;0.8334772631048062;0.7717623657192965;-0.3711810595414058;-0.34370130403622334;1.0720470489099232;9.999795697575975;0.8336316672646519;-0.42445495005701134;-0.4244549966891392;0.7775273084381968;-0.32999999175526296;0.8446423700161287
49.451719;1.0798993045441367;0.8334760627423479;0.7717621724580886;-0.37118105945836377;-0.34370130388503634;1.0720475048149818;9.99979609104984;0.8336320888531688;-0.4244549499264339;-0.42445499720306934;0.777525855123883;-0.32999999161583654;0.8446415952596186
49.461719;1.0799013389093994;0.8334748494751114;0.7717619803963885;-0.37118105936561485;-0.3437013037130655;1.0720479375171699;9.999796419249114;0.8336325085716892;-0.4244549498180138;-0.42445499771369244;0.7775244244521718;-0.3299999914631245;0.8446408112017494
49.471719;1.079903315261507;0.8334736279605706;0.771761792369471;-0.3711810592629261;-0.34370130351923006;1.072048352780679;9.999796724400092;0.833632925216841;-0.42445494973024644;-0.4244549982197124;0.7775230170300136;-0.32999999129718427;0.8446400162790729
49.481719;1.0799052301058523;0.833472401189971;0.771761612275191;-0.3711810591501613;-0.3437013033025154;1.0720487580004365;9.99979703787652;0.8336333370611174;-0.4244549496615456;-0.424454998720101;0.7775216338470347;-0.32999999111858735;0.8446392099275818
49.491719;1.0799070815620093;0.8334711707388576;0.7717614447146033;-0.3711810590271352;-0.34370130306218505;1.0720491621469646;9.999797385495688;0.8336337429304325;-0.42445494961051294;-0.424454999213865;0.7775202760097738;-0.3299999909284096;0.84463839170057
49.501719;1.079908868865532;0.833469937764601;0.7717612941844585;-0.3711810588933823;-0.3437013027978741;1.072049575190803;9.99979779310435;0.8336341419213527;-0.4244549495762902;-0.4244549996998411;0.7775189444756719;-0.32999999072789626;0.8446375612767365
49.511719;1.079910591658802;0.8334687033089803;0.7717611643011831;-0.371181058747946;-0.3437013025095426;1.0720500064800595;9.999798288999228;0.8336345324193898;-0.4244549495583741;-0.42445500017669613;0.7775176395835925;-0.3299999905183142;0.8446367188287668
49.521719;1.0799122496169684;0.8334674679595051;0.7717610573830934;-0.37118105858926775;-0.3437013021972577;1.0720504633364552;9.999798904092517;0.8336349116945527;-0.4244549495562018;-0.42445500064303443;0.7775163604813417;-0.3299999903010819;0.8446358649160289
49.531719;1.0799138421661598;0.8334662315011355;0.7717609740936576;-0.37118105841532656;-0.34370130186105724;1.0720509505794626;9.999799670120913;0.8336352761657396;-0.42445494956909197;-0.42445500109750245;0.7775151051574046;-0.3299999900776114;0.8446350003154663
49.541719;1.0799153680147477;0.833464993061303;0.7717609137154083;-0.37118105822408476;-0.34370130150123895;1.0720514704554558;9.999800613992269;0.8336356221584161;-0.42445494959632407;-0.4244550015389252;0.7775138710426728;-0.32999998984883044;0.8446341258702865
49.551719;1.0799168249878983;0.8334637517925276;0.7717608749075517;-0.3711810580139226;-0.34370130111866704;1.0720520230051587;9.999801753510459;0.8336359465912934;-0.4244549496370385;-0.4244550019664137;0.7775126552996883;-0.3299999896149502;0.844633242038529
49.561719;1.0799182107876375;0.8334625074216223;0.7717608558483975;-0.3711810577836884;-0.3437013007144777;1.0720526067192793;9.99980309835388;0.8336362470767869;-0.42445494969003617;-0.42445500237928413;0.7775114551119855;-0.3299999893755411;0.8446323484661938
49.571719;1.079919524372353;0.8334612603342366;0.7717608541094225;-0.37118105753253106;-0.3437013002895018;1.0720532187112382;9.999804654239336;0.8336365214829186;-0.424454949753707;-0.424455002777015;0.777510268677917;-0.3299999891297264;0.8446314441106618
49.581719;1.0799207666799027;0.8334600114065073;0.7717608668285124;-0.37118105725981254;-0.3437012998440983;1.072053854549137;9.99980642970742;0.8336367673232131;-0.42445494982621074;-0.4244550031594567;0.777509095660465;-0.32999998887659615;0.8446305275801657
49.591719;1.079921940154839;0.8334587614571856;0.7717608907438509;-0.3711810569650518;-0.34370129937844346;1.0720545090831102;9.99980844071908;0.8336369818250092;-0.4244549499056801;-0.4244550035270384;0.7775079361607307;-0.3299999886157133;0.8446295971949919
49.601719;1.07992304801728;0.8334575109018216;0.7717609221224407;-0.37118105664790635;-0.3437012988929474;1.0720551781697443;9.999810706097017;0.8336371627889182;-0.4244549499902825;-0.424455003880782;0.7775067898963395;-0.32999998834730426;0.8446286513308412
49.611719;1.0799240938505568;0.8334562605168296;0.7717609572172572;-0.3711810563082439;-0.3437012983885449;1.072055859058994;9.999813236876735;0.833637308859302;-0.42445495007836814;-0.4244550042221623;0.7775056567335396;-0.3299999880719559;0.844627689287712
49.621719;1.0799250809612149;0.8334550119811268;0.7717609930895889;-0.3711810559461661;-0.34370129786666015;1.0720565492799181;9.999816027361746;0.8336374189098245;-0.4244549501687615;-0.42445500455288276;0.7775045373711486;-0.3299999877901451;0.8446267115553727
49.631719;1.0799260115354838;0.8334537670314455;0.7717610279075094;-0.37118105556199565;-0.3437012973289449;1.0720572465792653;9.999819049862872;0.8336374917413581;-0.4244549502609802;-0.4244550048747003;0.7775034334177137;-0.3299999875020819;0.8446257190199981
49.641719;1.0799268864604679;0.8334525267177778;0.7717610607122015;-0.37118105515623434;-0.34370129677717887;1.072057949989898;9.999822255548777;0.8336375262507859;-0.42445495035518505;-0.42445500518931806;0.7775023474290937;-0.3299999872078566;0.8446247124302978
49.651719;1.0799277058033205;0.8334512915078757;0.771761091229612;-0.37118105472938706;-0.34370129621347784;1.0720586597736945;9.999825584225201;0.8336375217181234;-0.4244549504518259;-0.4244550054983886;0.7775012830587095;-0.32999998690760707;0.8446236926120214
49.661719;1.0799284693427242;0.8334500614198515;0.7717611197712484;-0.3711810542817545;-0.34370129564045343;1.0720593766752322;9.999828977665079;0.8336374784106182;-0.4244549505512881;-0.4244550058036304;0.7775002451596692;-0.3299999866015984;0.8446226606069103
49.671719;1.0799291773075557;0.8334488359678112;0.7717611471602118;-0.37118105381327227;-0.3437012950610156;1.0720601020835119;9.999832387831786;0.8336373977259779;-0.4244549506537931;-0.42445500610678644;0.7774992400494987;-0.32999998629023675;0.8446216181122169
49.681719;1.0799298312817085;0.8334476140963806;0.7717611745511072;-0.37118105332342877;-0.34370129447804154;1.0720608384496135;9.999835775708965;0.833637281015541;-0.4244549507593531;-0.4244550064093538;0.7774982753462759;-0.32999998597412106;0.8446205682138396
49.691719;1.0799304344959808;0.8334463942415561;0.7717612030863488;-0.37118105281144265;-0.34370129389419973;1.0720615890370673;9.99983910623412;0.8336371285183798;-0.42445495086769325;-0.4244550067123841;0.7774973586805237;-0.3299999856541693;0.8446195150191859
49.701719;1.0799309915103878;0.8334451744693993;0.7717612336261453;-0.3711810522766223;-0.3437012933119356;1.0720623572635528;9.999842351850946;0.8336369399091279;-0.424454950978453;-0.4244550070164351;0.7774964964728758;-0.3299999853316751;0.8446184626815837
49.711719;1.079931507809566;0.8334439526121306;0.7717612666277236;-0.37118105171853066;-0.3437012927335949;1.0720631461799945;9.999845506396767;0.833636715611813;-0.42445495109163156;-0.42445500732146;0.7774956938837617;-0.3299999850081077;0.844617415148849
49.721719;1.0799319891196326;0.8334427266607026;0.7717613021994881;-0.37118105113678956;-0.34370129216153206;1.0720639579267337;9.999848594778992;0.8336364572843536;-0.42445495120776383;-0.42445500762664146;0.7774949554068442;-0.329999984684732;0.8446163765234024
49.731719;1.0799324404109696;0.8334414952027545;0.7717613402900992;-0.3711810505308606;-0.3437012915980848;1.0720647930817737;9.999851665350963;0.8336361669713497;-0.42445495132780686;-0.42445500793045865;0.7774942853495102;-0.3299999843624947;0.8446153516407535
49.741719;1.0799328651111193;0.8334402574126434;0.7717613805399797;-0.3711810499002605;-0.3437012910455212;1.0720656508156847;9.999854769726337;0.8336358462784244;-0.424454951453118;-0.4244550082312037;0.7774936875959874;-0.32999998404232184;0.8446143458723423
49.751719;1.0799332650286209;0.8334390128323976;0.7717614215081975;-0.37118104924510303;-0.3437012905058653;1.0720665299878458;9.999857951420985;0.8336354969296474;-0.4244549515853234;-0.42445500852765655;0.7774931647202099;-0.3299999837254799;0.8446133640414656
49.761719;1.0799336411452196;0.8334377613915208;0.7717614601308868;-0.3711810485663905;-0.3437012899806127;1.0720674300078707;9.999861252952988;0.8336351214186397;-0.42445495172590836;-0.4244550088191961;0.7774927174528079;-0.3299999834137321;0.8446124104596605
49.771719;1.0799339943481752;0.8334365034970893;0.7717614922031079;-0.37118104786577283;-0.34370128947072554;1.0720683504280095;9.999864726328724;0.8336347225453157;-0.4244549518761306;-0.42445500910533446;0.7774923451115056;-0.3299999831092029;0.8446114899732132
49.781719;1.0799343252031683;0.8334352396488657;0.7717615132231739;-0.3711810471451311;-0.3437012889768688;1.0720692900557756;9.999868436796003;0.8336343029771119;-0.42445495203739203;-0.42445500938537667;0.7774920463887524;-0.32999998281410003;0.844610607746096
49.791719;1.0799346337173228;0.8334339697604609;0.7717615189247062;-0.3711810464063551;-0.3437012884994973;1.0720702472803372;9.99987245998914;0.8336338653027732;-0.42445495221130486;-0.4244550096584561;0.777491819637734;-0.329999982530598;0.8446097679293586
49.801719;1.079934920071522;0.8334326932095404;0.7717615056565751;-0.37118104565125465;-0.3437012880388398;1.072071220644259;9.99987687245651;0.8336334117708278;-0.4244549523993788;-0.42445500992368357;0.7774916627590227;-0.329999982260854;0.8446089730214981
49.811719;1.0799351854650987;0.8334314095585649;0.7717614707939565;-0.3711810448815208;-0.34370128759489915;1.0720722082359797;9.999881745086924;0.8336329436721713;-0.42445495260289096;-0.4244550101802652;0.7774915731214302;-0.3299999820069523;0.8446082242466852
49.821719;1.0799354320047314;0.8334301187437508;0.7717614132543237;-0.3711810440987134;-0.3437012871674546;1.0720732076322437;9.999887146290439;0.8336324612372846;-0.4244549528228807;-0.4244550104277441;0.7774915477146664;-0.3299999817708179;0.8446075220362458
49.831719;1.0799356617728477;0.8334288206615452;0.7717613337599055;-0.3711810433042462;-0.34370128675621026;1.0720742172088047;9.999893144550208;0.8336319644675899;-0.4244549530600546;-0.4244550106662431;0.7774915835324873;-0.32999998155422944;0.8446068659971129
49.841719;1.0799358760775086;0.8334275148729433;0.7717612341517093;-0.3711810424994294;-0.3437012863609916;1.0720752364452162;9.999899804882869;0.8336314540039664;-0.42445495331475736;-0.42445501089625703;0.7774916777745987;-0.3299999813588594;0.8446062546228122
49.851719;1.0799360758139749;0.8334262004637163;0.7717611159733239;-0.3711810416856106;-0.343701285981724;1.0720762646505106;9.999907188401515;0.8336309311231609;-0.424454953587204;-0.4244550111182078;0.7774918276767693;-0.3299999811862558;0.8446056851551799
49.861719;1.0799362628818912;0.8334248760124292;0.7717609797028679;-0.37118104086431236;-0.3437012856183305;1.0720773003030475;9.999915357287799;0.833630397097052;-0.42445495387781446;-0.4244550113323167;0.777492030672073;-0.32999998103781886;0.8446051536463016
49.871719;1.079936441615193;0.8334235399405525;0.7717608255393865;-0.3711810400373169;-0.3437012852707524;1.072078341301088;9.99992437843407;0.8336298527978586;-0.4244549541871697;-0.4244550115387356;0.7774922854041433;-0.32999998091473837;0.8446046555258496
49.881719;1.0799366191808084;0.8334221912258875;0.7717606545486937;-0.3711810392067181;-0.34370128493893914;1.0720793850040709;9.999934321068336;0.8336292990169748;-0.42445495451565934;-0.42445501173779493;0.7774925925242805;-0.3299999808178849;0.8446041868055887
49.891719;1.0799368047427116;0.8334208298185862;0.7717604686808934;-0.3711810383748855;-0.34370128462270755;1.0720804285194245;9.999945249250281;0.8336287368760728;-0.42445495486337836;-0.4244550119303766;0.7774929541419782;-0.32999998074781695;0.8446037451285981
49.901719;1.079937007879773;0.8334194563920625;0.7717602702707408;-0.3711810375444029;-0.3437012843216661;1.0720814692949636;9.999957216772048;0.8336281676839019;-0.42445495523027815;-0.42445501211809145;0.7774933723499624;-0.329999980704879;0.8446033299828937
49.911719;1.0799372369783138;0.8334180721210758;0.7717600620992864;-0.37118103671817154;-0.34370128403534883;1.0720825049134695;9.999970267409763;0.8336275924635991;-0.42445495561636704;-0.4244550123030687;0.7774938478679292;-0.3299999806893094;0.8446029424731828
49.921719;1.0799374977844793;0.8334166788225794;0.7717598475364189;-0.37118103589954754;-0.343701283763366;1.0720835322588382;9.999984433569555;0.8336270117711623;-0.42445495602196137;-0.42445501248773226;0.7774943799653444;-0.32999998070141867;0.8446025852046768
49.931719;1.0799377923733056;0.8334152790201503;0.7717596297443494;-0.37118103509226286;-0.34370128350537715;1.0720845469572458;9.99999972958222;0.8336264260416574;-0.4244549564477961;-0.42445501267478664;0.7774949676251683;-0.32999998074161546;0.8446022621153594
49.941719;1.079938119874964;0.8334138757149386;0.7717594104581494;-0.37118103430015925;-0.3437012832610306;1.0720855434450793;10.000016146784418;0.8336258358800124;-0.42445495689490625;-0.42445501286709797;0.7774956102692137;-0.3299999808101315;0.8446019780313051
49.951719;1.0799384788153021;0.8334124718594724;0.771759189659678;-0.3711810335268602;-0.3437012830299731;1.0720865157473973;10.00003365775938;0.8336252420797918;-0.42445495736438327;-0.42445501306729627;0.7774963078611425;-0.32999998090694044;0.8446017380054122
49.961719;1.0799388688355793;0.8334110701726408;0.7717589662360133;-0.37118103277548814;-0.34370128281174817;1.0720874584763078;10.00005222217626;0.8336246457501386;-0.4244549578569983;-0.4244550132774894;0.7774970612224422;-0.3299999810320457;0.8446015466594962
49.971719;1.0799392910975458;0.8334096737323076;0.7717587388692778;-0.37118103204851827;-0.34370128260567867;1.0720883672791022;10.00007178410435;0.8336240484437636;-0.42445495837293257;-0.424455013499233;0.7774978718463113;-0.3299999811856274;0.8446014078052151
49.981719;1.079939748370339;0.8334082862993936;0.7717585064382142;-0.37118103134777014;-0.3437012824110079;1.07208923876889;10.00009226925922;0.833623452245489;-0.42445495891194246;-0.42445501373335975;0.7774987409688925;-0.32999998136788555;0.8446013243369609
49.991719;1.0799402448274749;0.8334069118839716;0.7717582674637824;-0.37118103067456626;-0.34370128222706353;1.072090070485943;10.000113591781883;0.8336228597908716;-0.42445495947375256;-0.4244550139797846;0.7774996691825683;-0.32999998157870175;0.844601298178123
50.001719;1.0799407851402292;0.8334055542789844;0.7717580189680857;-0.37118103003012926;-0.34370128205318234;1.0720908608223088;10.000135663536327;0.8336222737536997;-0.4244549600582162;-0.42445501423772314;0.77750065697707;-0.32999998181727713;0.8446013299543791
50.011719;1.079941373571011;0.8334042168916035;0.7717577559598423;-0.3711810294159727;-0.34370128188864696;1.0720916086785286;10.000158398309253;0.8336216958072594;-0.4244549606652269;-0.42445501450615297;0.7775017051340861;-0.3299999820820925;0.8446014187000639
50.021719;1.0799420134199584;0.8334029030497897;0.771757472084743;-0.3711810288338475;-0.3437012817327708;1.0720923130586448;10.000181712820233;0.8336211261020402;-0.4244549612946356;-0.4244550147841134;0.7775028144832462;-0.3299999823711796;0.8446015623070294
50.031719;1.0799427065345177;0.8334016166453042;0.7717571607001006;-0.37118102828535465;-0.3437012815849589;1.0720929728231274;10.000205527288246;0.8336205644888582;-0.4244549619461827;-0.42445501507070554;0.7775039855962481;-0.3299999826824123;0.8446017582018116
50.041719;1.0799434535445538;0.8334003620508599;0.7717568156030611;-0.3711810277716962;-0.34370128144461826;1.07209358698045;10.000229763187606;0.8336200124519252;-0.42445496261937715;-0.4244550153649211;0.7775052186318748;-0.3299999830137248;0.8446020037129468
50.051719;1.0799442547483735;0.8333991430329762;0.7717564312172106;-0.3711810272936603;-0.3437012813110337;1.0720941552870011;10.000254335609688;0.8336194731428204;-0.4244549633133462;-0.4244550156656486;0.7775065131646794;-0.32999998336311864;0.8446022966569069
50.061719;1.0799451102797308;0.8333979618475594;0.7717560024594008;-0.3711810268518184;-0.34370128118347226;1.0720946781472118;10.000279146960434;0.833618949785664;-0.42445496402671007;-0.4244550159719178;0.7775078684085105;-0.3299999837284483;0.8446026360557194
50.071719;1.0799460196477706;0.8333968190654327;0.7717555247492732;-0.3711810264467704;-0.34370128106144415;1.0720951560623244;10.000304091019952;0.8336184449667214;-0.4244549647576393;-0.4244550162830574;0.7775092841134971;-0.3299999841073662;0.8446030225018886
50.081719;1.079946981868041;0.8333957141519417;0.7717549942198954;-0.3711810260789622;-0.3437012809448;1.072095589840491;10.000329063281256;0.8336179610742053;-0.42445496550401385;-0.42445501659865487;0.7775107609125531;-0.32999998449759355;0.8446034582306858
50.091719;1.0799479959815597;0.833394646797237;0.7717544076202983;-0.3711810257482816;-0.3437012808336851;1.0720959816626834;10.000353968420718;0.8336175005856772;-0.42445496626346646;-0.42445501691840914;0.7775122992196563;-0.3299999848972683;0.8446039468313655
50.101719;1.0799490610466569;0.833393617427792;0.7717537620765373;-0.3711810254541291;-0.34370128072844297;1.0720963356124091;10.000378722441104;0.8336170663434026;-0.4244549670333989;-0.424455017241951;0.7775138979767756;-0.32999998530520325;0.8446044928536384
50.111719;1.0799501760575176;0.8333926260273924;0.7717530552324073;-0.3711810251957616;-0.3437012806294147;1.0720966564225163;10.000403252412934;0.8336166621577236;-0.4244549678111446;-0.4244550175687753;0.7775155543144768;-0.32999998572090283;0.844605101674002
50.121719;1.0799513399245522;0.8333916710167893;0.7717522851258367;-0.3711810249723678;-0.34370128053684446;1.0720969475607225;10.000427495875579;0.8336162926044657;-0.4244549685943254;-0.4244550178982242;0.7775172637396344;-0.3299999861442503;0.8446057790664868
50.131719;1.0799525505182712;0.8333907492907814;0.7717514495691088;-0.37118102478299175;-0.34370128045105813;1.0720972109520936;10.000451398168929;0.8336159617690162;-0.4244549693811533;-0.42445501822943166;0.7775190204451424;-0.3299999865751285;0.8446065304649332
50.141719;1.0799538038234215;0.8333898566530378;0.7717505461089464;-0.3711810246265477;-0.3437012803725347;1.0720974481936234;10.000474910451002;0.8336156728616086;-0.4244549701703587;-0.4244550185613242;0.777520817849292;-0.32999998701321553;0.8446073605727714
50.151719;1.079955094842683;0.8333889880660247;0.7717495725395116;-0.37118102450185364;-0.34370128030172664;1.072097661022486;10.000497990978213;0.8336154295043208;-0.4244549709608949;-0.4244550188925825;0.7775226494468193;-0.329999987458035;0.8446082732885697
50.161719;1.0799564187411361;0.8333881378286805;0.7717485270360689;-0.3711810244076147;-0.3437012802389923;1.0720978503896192;10.000520605721297;0.8336152370265796;-0.4244549717516883;-0.42445501922149304;0.7775245095170543;-0.3299999879092704;0.8446092720151194
50.171719;1.0799577705817371;0.8333872999320959;0.7717474079911842;-0.37118102434234973;-0.34370128018455387;1.0720980158866162;10.000542727615453;0.8336151023881064;-0.42445497254144987;-0.424455019545966;0.7775263935058145;-0.32999998836707733;0.8446103602845472
50.181719;1.079959144699488;0.8333864686937262;0.7717462137543736;-0.37118102430418176;-0.34370128013822726;1.07209815654156;10.000564333352939;0.8336150328330366;-0.42445497332861715;-0.424455019863754;0.7775282982098305;-0.3299999888320859;0.8446115416615056
50.191719;1.079960534672659;0.8333856391160015;0.7717449423627709;-0.37118102429055494;-0.3437012800993253;1.072098271740175;10.00058539658158;0.8336150343666819;-0.4244549741115155;-0.4244550201724477;0.7775302215024998;-0.32999998930516883;0.8446128188014085
50.201719;1.0799619334180508;0.833384806488468;0.7717435919907681;-0.37118102429802086;-0.3437012800670388;1.072098361783154;10.000605885751272;0.8336151114018361;-0.42445497488859646;-0.42445502046930383;0.777532161745749;-0.32999998978723083;0.844614193090118
50.211719;1.0799633332641363;0.8333839658811966;0.771742161847843;-0.3711810243221985;-0.3437012800408396;1.0720984286168287;10.00062576964317;0.8336152674490672;-0.4244549756585354;-0.4244550207513996;0.7775341174475041;-0.32999999027913773;0.8446156652051114
50.221719;1.0799647264722108;0.8333831119829495;0.771740652186392;-0.37118102435813094;-0.3437012800205398;1.072098475830921;10.000645021184102;0.8336155053560974;-0.424454976420174;-0.42445502101602717;0.7775360870825843;-0.329999990781779;0.8446172355160545
50.231719;1.0799661059674355;0.8333822391905832;0.7717390637767415;-0.3711810244009099;-0.34370128000620803;1.0720985077556937;10.000663616085356;0.8336158267439844;-0.4244549771724319;-0.42445502126080675;0.7775380686970086;-0.3299999912962011;0.8446189041754668
50.241719;1.0799674655008917;0.8333813420694056;0.7717373982131691;-0.3711810244460744;-0.3437012799980834;1.072098528939079;10.00068153329565;0.8336162318095578;-0.4244549779143274;-0.4244550214834891;0.7775400595363845;-0.32999999182365786;0.844620671516236
50.251719;1.0799687994599207;0.8333804156701303;0.771735658473487;-0.37118102448975526;-0.34370127999645184;1.0720985439733117;10.000698760294645;0.8336167198357776;-0.4244549786450887;-0.4244550216819113;0.7775420560530404;-0.3299999923655136;0.8446225383737499
50.261719;1.0799701031191116;0.8333794555284216;0.7717338485560381;-0.3711810245288007;-0.3437012800016191;1.0720985567893029;10.000715295641994;0.833617289444498;-0.4244549793642364;-0.42445502185421563;0.7775440540863595;-0.3299999929231592;0.844624505535329
50.271719;1.079971373143646;0.8333784583132865;0.771731972800652;-0.37118102456078145;-0.343701280014022;1.072098569946102;10.000731143367991;0.8336179384310255;-0.42445498007158067;-0.4244550219990009;0.777546048972294;-0.32999999349793074;0.844626572829132
50.281719;1.0799726077485918;0.8333774227236103;0.7717300358267887;-0.3711810245838584;-0.34370128003429684;1.0720985853800113;10.000746306539439;0.8336186636577091;-0.4244549807670528;-0.4244550221153176;0.777548035606326;-0.32999999409085307;0.8446287390474757
50.291719;1.0799738067055527;0.8333763493901013;0.7717280428766893;-0.3711810245966794;-0.343701280063232;1.072098605916223;10.000760785915755;0.8336194610105431;-0.4244549814503749;-0.424455022202665;0.7775500087401785;-0.3299999947023306;0.8446310027262305
50.301719;1.0799749713734585;0.8333752403697043;0.7717259999399049;-0.37118102459822244;-0.343701280101637;1.0720986354146749;10.00077458057424;0.833620325814766;-0.42445498212081595;-0.4244550222609963;0.7775519636295639;-0.329999995332153;0.8446333628821068
50.311719;1.0799761044692793;0.8333740990202232;0.7717239136099331;-0.3711810245875743;-0.3437012801501019;1.072098677928543;10.000787688526618;0.8336212535568115;-0.42445498277719;-0.42445502229070586;0.7775538964298284;-0.32999999597981405;0.8446358192239013
50.321719;1.0799772097754345;0.8333729297979491;0.7717217911659148;-0.3711810245638687;-0.3437012802087519;1.072098737360886;10.00080010718676;0.8336222401258253;-0.42445498341795573;-0.4244550222926685;0.7775558040828152;-0.32999999664483104;0.8446383719333574
50.331719;1.0799782919916172;0.8333717379838065;0.7717196406619031;-0.3711810245264043;-0.3437012802771665;1.0720988170340293;10.000811834130076;0.8336232819662692;-0.42445498404130366;-0.42445502226826215;0.7775576843239937;-0.32999999732688734;0.8446410211930925
50.341719;1.0799793566023776;0.8333705295825329;0.7717174704070254;-0.37118102447477874;-0.34370128035445147;1.0720989186284093;10.000822867394255;0.833624376351151;-0.4244549846452548;-0.42445502221915643;0.7775595359194459;-0.3299999980257388;0.8446437665193632
50.351719;1.0799804097323042;0.8333693108725679;0.7717152881323788;-0.371181024409018;-0.34370128043940185;1.0720990415021654;10.000833203944952;0.833625521343522;-0.42445498522776137;-0.42445502214698455;0.7775613585585923;-0.32999999874102265;0.8446466061461759
50.361719;1.0799814575133313;0.8333680877864669;0.7717131004641777;-0.3711810243296954;-0.3437012805307351;1.0720991826877442;10.000842838599143;0.8336267156216103;-0.4244549857868134;-0.42445502205310803;0.7775631523754075;-0.32999999947214936;0.8446495368283362
50.371719;1.079982504911009;0.8333668657692556;0.7717109128564781;-0.37118102423779015;-0.34370128062722055;1.0720993371612204;10.000851763179151;0.8336279582438575;-0.42445498632055667;-0.42445502193841794;0.7775649176162737;-0.3300000002182745;0.8446525539736063
50.381719;1.0799835554519024;0.8333656496337415;0.7717087296971685;-0.3711810241343429;-0.3437012807276847;1.0720994983741161;10.000859965760512;0.8336292483959865;-0.42445498682730853;-0.42445502180331623;0.7775666546403704;-0.3300000009783622;0.8446556519840756
50.391719;1.0799846126439896;0.8333644433901022;0.7717065545713118;-0.37118102402038045;-0.3437012808311174;1.0720996590221883;10.000867435952612;0.8336305852122797;-0.42445498730545334;-0.42445502164794013;0.7775683638892126;-0.330000001751314;0.8446588248601122
50.401719;1.0799856817541154;0.833363250781888;0.7717043909160431;-0.3711810238970088;-0.34370128093689506;1.072099812065515;10.0008741760969;0.8336319672769367;-0.42445498775340235;-0.4244550214722777;0.7775700456449705;-0.3300000025361224;0.8446620666650922
50.411719;1.0799867701701718;0.8333620759115767;0.771702242478849;-0.37118102376526174;-0.34370128104486813;1.07209995164359;10.000880205769322;0.8336333920397309;-0.4244549881696868;-0.42445502127616996;0.7775716999111169;-0.33000000333197305;0.8446653717425843
50.421719;1.0799878862914798;0.8333609231918143;0.7717001130131836;-0.37118102362591643;-0.34370128115520815;1.0721000733624486;10.000885552614953;0.8336348559044027;-0.42445498855301605;-0.4244550210594642;0.7775733263705462;-0.33000000413812125;0.8446687349748668
50.431719;1.0799890383309245;0.8333597970412596;0.7716980056820549;-0.3711810234795901;-0.343701281268212;1.0721001742648404;10.000890241293487;0.8336363547415723;-0.4244549889021834;-0.42445502082219416;0.7775749244844838;-0.33000000495361487;0.8446721516591735
50.441719;1.0799902334071747;0.8333587016023303;0.771695922677231;-0.3711810233269802;-0.34370128138418987;1.0721002526578458;10.00089429234337;0.8336378840727772;-0.42445498921601926;-0.4244550205646353;0.7775764942174704;-0.3300000057772878;0.8446756168265555
50.451719;1.0799914770587329;0.8333576402561857;0.7716938652918629;-0.3711810231689881;-0.3437012815033719;1.0721003073105129;10.000897727994177;0.8336394389880255;-0.4244549894935637;-0.42445502028730425;0.7775780363850109;-0.3300000066081953;0.8446791249822998
50.461719;1.0799927738383512;0.8333566148600203;0.7716918344859254;-0.371181023006635;-0.3437012816259013;1.0721003368036044;10.000900577169356;0.83364101445913;-0.42445498973419765;-0.4244550199908808;0.777579551755724;-0.33000000744607155;0.844682670866115
50.471719;1.0799941278005372;0.833355625111536;0.7716898311240479;-0.3711810228409212;-0.34370128175200804;1.0721003403085037;10.000902874415027;0.8336426059225971;-0.4244549899373925;-0.42445501967610505;0.7775810403382482;-0.3300000082913348;0.8446862503739992
50.481719;1.0799955417054181;0.8333546687475408;0.7716878553390991;-0.3711810226728801;-0.3437012818822508;1.0721003185654974;10.000904652541838;0.8336442092551062;-0.4244549901023745;-0.4244550193438492;0.7775825017024773;-0.3300000091447255;0.8446898606756511
50.491719;1.0799970158173726;0.8333537426349602;0.7716859057545203;-0.3711810225036962;-0.3437012820176673;1.0721002736050536;10.000905937015654;0.8336458203364814;-0.4244549902283646;-0.4244550189952469;0.7775839357487067;-0.33000001000699647;0.8446934996943171
50.501719;1.0799985474006224;0.8333528436693833;0.7716839792776254;-0.3711810223345148;-0.34370128215966106;1.0721002084699855;10.000906747855636;0.8336474351565387;-0.42445499031519174;-0.4244550186316646;0.777585343578358;-0.3300000108787833;0.8446971654973092
50.511719;1.080000131414548;0.8333519688982481;0.7716820716358804;-0.37118102216610005;-0.3437012823096066;1.072100127565556;10.00090710204744;0.8336490504963209;-0.4244549903634773;-0.4244550182545735;0.7775867279421982;-0.3300000117605132;0.8447008556981084
50.521719;1.0800017614104567;0.833351115598433;0.7716801782606164;-0.3711810219987718;-0.3437012824684541;1.0721000360055029;10.000907011101717;0.8336506645605518;-0.4244549903743907;-0.4244550178653941;0.7775880926657824;-0.3300000126522447;0.8447045669095243
50.531719;1.0800034296241008;0.8333502814804116;0.7716782946107247;-0.3711810218326805;-0.34370128263665684;1.0720999380062075;10.000906480028824;0.8336522770439526;-0.4244549903495531;-0.4244550174653949;0.7775894414277197;-0.33000001355339625;0.8447082947614004
50.541719;1.0800051274788713;0.8333494643871974;0.7716764158255112;-0.37118102166807243;-0.3437012828144827;1.0720998363158334;10.000905512623435;0.8336538887745318;-0.4244549902911719;-0.42445501705568234;0.777590776708385;-0.3300000144625327;0.8447120346483793
50.551719;1.0800068470788116;0.8333486616422299;0.7716745364154136;-0.3711810215052646;-0.34370128300240416;1.0720997328486448;10.00090412136775;0.8336555013094372;-0.4244549902020989;-0.4244550166371182;0.7775920991278311;-0.33000001537751383;0.8447157824359858
50.561719;1.080008582387997;0.8333478699989313;0.771672650333253;-0.3711810213444966;-0.3437012832012847;1.072099629311003;10.000902335981822;0.8336571163276033;-0.42445499008571547;-0.42445501621018783;0.7775934074356886;-0.3300000162958935;0.8447195345480958
50.571719;1.0800103289819987;0.8333470864213699;0.771670751543639;-0.37118102118584867;-0.3437012834123636;1.072099527733243;10.00090020281553;0.8336587353026375;-0.42445498994582864;-0.42445501577501216;0.7775946993657508;-0.3300000172151831;0.844723287758353
50.581719;1.080012082607837;0.8333463087566965;0.7716688351139032;-0.37118102102916367;-0.3437012836371888;1.07209943093878;10.000897776423386;0.8336603599257385;-0.4244549897865598;-0.4244550153314362;0.7775959722250931;-0.3300000181329813;0.8447270390012205
50.591719;1.0800138378733573;0.8333455356687209;0.7716668978928974;-0.37118102087405325;-0.343701283877454;1.0720993421935572;10.000895111935254;0.8336619922847889;-0.4244549896120551;-0.42445501487903964;0.7775972224273415;-0.3300000190470204;0.8447307850957751
50.601719;1.0800155879154099;0.8333447663045755;0.7716649379954821;-0.37118102072007725;-0.3437012841346775;1.072099264358698;10.000892259175215;0.833663634274424;-0.4244549894262079;-0.42445501441716404;0.7775984453591528;-0.33000001995505146;0.8447345226709814
50.611719;1.0800173251725589;0.8333440000935288;0.7716629541724852;-0.3711810205668422;-0.34370128441001085;1.072099199608478;10.000889257874949;0.8336652870581022;-0.42445498923264247;-0.42445501394510876;0.7775996364692521;-0.3300000208547807;0.8447382481107072
50.621719;1.0800190425794707;0.8333432360573564;0.7716609458408308;-0.37118102041397744;-0.3437012847042581;1.0720991494998036;10.00088613914796;0.8336669510639635;-0.4244549890348315;-0.42445501346232806;0.7776007922869574;-0.3300000217439552;0.844741956876716
50.631719;1.0800207340333767;0.8333424714807197;0.7716589131048897;-0.3711810202613388;-0.3437012850178558;1.0720991145373349;10.00088292948833;0.8336686260703392;-0.4244549888360333;-0.4244550129684974;0.7776019105908162;-0.33000002262027983;0.8447456432395177
50.641719;1.0800223943055725;0.8333417014619512;0.771656856809484;-0.3711810201093707;-0.3437012853507748;1.0720990934300487;10.000879649860297;0.8336703110056677;-0.4244549886390577;-0.4244550124635509;0.7776029902760785;-0.3300000234811673;0.8447493015485281
50.651719;1.080024019088824;0.8333409201803017;0.7716547787361927;-0.3711810199590685;-0.3437012857024168;1.072099083067773;10.000876315604854;0.8336720036095969;-0.42445498844608526;-0.42445501194752433;0.7776040311350126;-0.3300000243237751;0.8447529276589153
50.661719;1.0800256048275527;0.8333401223638391;0.7716526813772996;-0.3711810198115473;-0.3437012860715564;1.0720990794434575;10.000872941950039;0.8336737001633368;-0.4244549882585891;-0.42445501142022707;0.7776050334997877;-0.33000002514533905;0.8447565189256331
50.671719;1.0800271481640877;0.8333393034542405;0.7716505675339644;-0.3711810196678055;-0.3437012864564257;1.072099078983799;10.000869544240626;0.8336753958487154;-0.42445498807743204;-0.4244550108812861;0.7776059979883994;-0.3300000259433738;0.8447600736951644
50.681719;1.0800286457121515;0.8333384590949627;0.7716484401994518;-0.3711810195287358;-0.34370128685494167;1.0720990795420184;10.000866124789354;0.8336770856412723;-0.4244549879030345;-0.4244550103304649;0.777606925616408;-0.3300000267156982;0.8447635913425976
50.691719;1.0800300942684504;0.8333375852999512;0.7716463024321547;-0.3711810193951364;-0.3437012872650731;1.0720990802014754;10.00086266218826;0.8336787644525832;-0.4244549877352649;-0.4244550097676316;0.7776078180355214;-0.3300000274605528;0.8447670720387134
50.701719;1.0800314910049122;0.8333366790948407;0.7716441569720716;-0.3711810192677972;-0.3437012876851707;1.072099080542956;10.000859119906117;0.8336804266669691;-0.4244549875732712;-0.42445500919258716;0.7776086772676343;-0.33000002817682705;0.8447705159655913
50.711719;1.0800328336513711;0.8333357386737702;0.7716420059674672;-0.37118101914752694;-0.3437012881139678;1.072099080561485;10.000855462357473;0.8336820660237505;-0.42445498741577375;-0.424455008605307;0.7776095051562466;-0.3300000288640829;0.8447739229601268
50.721719;1.0800341204212744;0.8333347633968639;0.7716398512744225;-0.37118101903497497;-0.34370128855036763;1.0720990806735726;10.000851661416817;0.8336836758271717;-0.42445498726165654;-0.42445500800637675;0.7776103033117913;-0.3300000295222699;0.8447772928378029
50.731719;1.0800353491859722;0.8333337542047162;0.7716376952022127;-0.3711810189305445;-0.3437012889932635;1.072099081389869;10.000847695414384;0.8336852495532244;-0.4244549871103387;-0.42445500739704034;0.7776110733746443;-0.33000003015145296;0.8447806256790359
50.741719;1.080036516785162;0.833332713695054;0.7716355409365935;-0.3711810188345911;-0.3437012894413786;1.0720990829805872;10.000843544190026;0.8336867813724194;-0.4244549869617125;-0.4244550067788953;0.7776118170096855;-0.3300000307517308;0.8447839215079224
50.751719;1.0800376196907646;0.833331645174771;0.7716333919868354;-0.3711810187476963;-0.3437012898932745;1.072099085093397;10.000839181267427;0.8336882659075555;-0.4244549868157692;-0.4244550061536894;0.7776125356162631;-0.33000003132314465;0.844787179420601
50.761719;1.0800386550139842;0.8333305515549523;0.7716312511792504;-0.3711810186707599;-0.343701290347755;1.072099086934526;10.00083456952472;0.8336896979972906;-0.4244549866722133;-0.4244550055231799;0.7776132300986734;-0.3300000318654392;0.8447903969688861
50.771719;1.0800396203721108;0.833329435209992;0.771629120161279;-0.37118101860495767;-0.34370129080436035;1.0720990883766401;10.00082965961369;0.8336910733200318;-0.42445498653034197;-0.4244550048888394;0.7776139009638775;-0.33000003237790665;0.8447935705276362
50.781719;1.0800405129850592;0.8333282986455228;0.7716269996502545;-0.3711810185517271;-0.34370129126337984;1.0720990909416828;10.000824390306953;0.8336923892488965;-0.42445498638937956;-0.424455004251603;0.7776145485394613;-0.33000003285964624;0.8447966961987184
50.791719;1.0800413290077173;0.8333271449795412;0.7716248901473586;-0.371181018512624;-0.3437012917253684;1.0720990976647347;10.000818697232406;0.833693644748426;-0.4244549862490416;-0.4244550036118077;0.777615172844563;-0.33000003331008354;0.8447997703409191
50.801719;1.080042063486916;0.8333259776348309;0.7716227921130694;-0.37118101848892704;-0.3437012921906315;1.072099111936214;10.000812523288996;0.8336948394057102;-0.4244549861096655;-0.424455002969224;0.7776157733914512;-0.3300000337292864;0.8448027895517656
50.811719;1.080042710579975;0.8333247995445554;0.771620705299643;-0.3711810184813809;-0.3437012926589492;1.0720991361163912;10.000805819338478;0.8336959728364555;-0.42445498597190773;-0.4244550023232675;0.7776163496273439;-0.3300000341178661;0.8448057504151806
50.821719;1.0800432640478048;0.8333236127201142;0.7716186287619635;-0.37118101849041574;-0.3437012931295063;1.072099170375067;10.000798539602458;0.8336970446599753;-0.42445498583664976;-0.4244550016734986;0.7776169015136545;-0.3300000344764868;0.8448086493427183
50.831719;1.0800437185448983;0.8333224187345385;0.7716165618438113;-0.3711810185164769;-0.3437012936008651;1.072099212186026;10.000790638211301;0.8336980541023146;-0.42445498570511275;-0.4244550010200356;0.7776174294391476;-0.33000003480528817;0.844811482842203
50.841719;1.0800440706496166;0.8333212195160847;0.7716145047703138;-0.37118101855998414;-0.3437012940709132;1.0720992573482537;10.000782066250148;0.8336989995674337;-0.4244549855787718;-0.42445500036341405;0.7776179338966921;-0.33000003510383785;0.8448142479646704
50.851719;1.0800443183195696;0.8333200175770799;0.7716124584198852;-0.37118101862111397;-0.3437012945370067;1.0720993017041787;10.000772772867371;0.8336998793262649;-0.42445498545914667;-0.4244549997041292;0.7776184153050286;-0.3300000353716269;0.8448169424960356
50.861719;1.080044459806546;0.8333188156514935;0.7716104237868977;-0.3711810186998523;-0.34370129499643115;1.072099341367054;10.000762712167537;0.8337006926706388;-0.42445498534767884;-0.42445499904243494;0.7776188737938895;-0.33000003560838187;0.844819565120322
50.871719;1.080044493504951;0.8333176160452612;0.7716084020235824;-0.3711810187962282;-0.34370129544686123;1.0720993717216074;10.00075184607672;0.8337014402903933;-0.4244549852456365;-0.42445499837835426;0.7776193091242579;-0.3300000358139374;0.8448221155265212
50.881719;1.0800444187834768;0.8333164203306149;0.771606395239976;-0.37118101891024863;-0.34370129588647835;1.0720993869757842;10.000740142757385;0.8337021241814374;-0.42445498515408814;-0.42445499771168793;0.7776197210553851;-0.3300000359881093;0.8448245940984166
50.891719;1.0800442367945207;0.8333152296341547;0.7716044068159555;-0.3711810190414924;-0.34370129631376745;1.0720993804372778;10.000727581307814;0.8337027475388512;-0.42445498507401963;-0.424454997042289;0.7776201098490327;-0.3300000361307709;0.844827001477221
50.901719;1.0800439501037902;0.8333140447476557;0.7716024407574757;-0.37118101918886226;-0.34370129672715816;1.072099345031763;10.000714156555649;0.8337033143235324;-0.42445498500644596;-0.4244549963705326;0.777620476218263;-0.3300000362420692;0.844829338492842
50.911719;1.0800435619471012;0.8333128659317792;0.7716005011143989;-0.3711810193507274;-0.3437012971247341;1.0720992739214645;10.000699873926925;0.8337038286101245;-0.4244549849523441;-0.4244549956973481;0.7776208208529527;-0.3300000363227404;0.8448316065919244
50.921719;1.0800430767345472;0.8333116927958738;0.7715985918920107;-0.37118101952523;-0.34370129750423273;1.0720991609073742;10.000684743778175;0.8337042941246735;-0.4244549849124988;-0.4244549950238417;0.7776211442465355;-0.33000003637421127;0.8448338083305751
50.931719;1.0800425006857752;0.8333105243755702;0.7715967169861978;-0.3711810197105438;-0.34370129786335507;1.0720990002395576;10.000668781743556;0.833704713817209;-0.42445498488747263;-0.42445499435120937;0.7776214468616055;-0.3300000363983453;0.8448359470455244
50.941719;1.0800418411013941;0.8333093597614261;0.7715948800892842;-0.37118101990497393;-0.3437012982002131;1.072098785991053;10.000652006512794;0.833705089537302;-0.42445498487762306;-0.4244549936808688;0.7776217295237774;-0.33000003639713876;0.8448380258336936
50.951719;1.0800411052496117;0.8333081988272394;0.7715930850132581;-0.37118102010693926;-0.3437012985135829;1.072098511642517;10.000634435736396;0.8337054223893962;-0.42445498488299305;-0.4244549930142726;0.7776219939871877;-0.33000003637247505;0.8448400468813415
50.961719;1.0800403000124377;0.8333070421871721;0.771591336172181;-0.3711810203150232;-0.3437012988028624;1.072098170281808;10.000616091256866;0.8337057134829545;-0.4244549849032105;-0.4244549923526515;0.7776222429278975;-0.33000003632601094;0.8448420112989391
50.971719;1.0800394322418758;0.8333058909130364;0.7715896380813064;-0.3711810205280361;-0.34370129906796465;1.0720977550980362;10.000597007464021;0.8337059643514616;-0.42445498493756884;-0.42445499169699064;0.7776224793806044;-0.3300000362593339;0.844843919148781
50.981719;1.080038508880423;0.8333047468596426;0.7715879938759284;-0.371181020744948;-0.3437012993091499;1.072097259659964;10.000577228991315;0.8337061771098538;-0.424454984985283;-0.4244549910480556;0.7776227064912735;-0.3300000361740796;0.8448457697645353
50.991719;1.0800375364321504;0.833303613086105;0.7715864046068719;-0.37118102096476857;-0.34370129952670614;1.0720966784113233;10.000556805017181;0.8337063545045871;-0.42445498504575013;-0.42445499040657325;0.7776229271634552;-0.3300000360718229;0.8448475620856334
51.001719;1.080036520756086;0.8333024934552683;0.7715848702195188;-0.3711810211864174;-0.3437012997207397;1.0720960076683392;10.00053578974452;0.8337064996756199;-0.42445498511851004;-0.4244549897734976;0.7776231431742892;-0.33000003595414323;0.8448492944159429
51.011719;1.080035467360142;0.8333013915065064;0.771583390935499;-0.37118102140860976;-0.34370129989130493;1.0720952460864674;10.00051424452553;0.8337066157904344;-0.4244549852030106;-0.4244549891498943;0.7776233549322419;-0.3300000358228375;0.8448509641434042
51.021719;1.0800343809307316;0.8333003095011067;0.7715819675574672;-0.37118102162995786;-0.34370130003858956;1.0720943942189851;10.000492237983767;0.8337067061692487;-0.4244549852984719;-0.4244549885366841;0.777623562456527;-0.3300000356798287;0.8448525683762992
51.031719;1.0800332636591676;0.8332992484234715;0.7715806007690139;-0.3711810218492512;-0.34370130016285305;1.0720934539438276;10.000469840547915;0.8337067747143863;-0.4244549854037187;-0.4244549879346375;0.7776237663769937;-0.33000003552683227;0.8448541047265724
51.041719;1.0800321144677472;0.833298208946528;0.7715792904031616;-0.3711810220655614;-0.3437013002643563;1.0720924279606854;10.00044711597179;0.8337068253047666;-0.4244549855170666;-0.4244549873443682;0.7776239676882187;-0.3300000353649536;0.8448555711665208
51.051719;1.0800309309155698;0.8332971923413255;0.7715780352227568;-0.3711810222782144;-0.3437013003435054;1.0720913193077937;10.000424122281942;0.8337068602971021;-0.4244549856365798;-0.42445498676625676;0.7776241666947216;-0.33000003519435384;0.8448569654979458
51.061719;1.0800297117883606;0.8332962003335442;0.7715768330890617;-0.37118102248689616;-0.3437013004008505;1.0720901311402615;10.00040092015875;0.8337068802030987;-0.4244549857605016;-0.42445498620047184;0.7776243628474624;-0.3300000350143251;0.844858285149167
51.071719;1.0800284576211763;0.833295234616546;0.7715756810273002;-0.37118102269169667;-0.34370130043678976;1.0720888663816577;10.000377576706848;0.8337068849692054;-0.42445498588745106;-0.4244549856470261;0.7776245556962406;-0.3300000348236824;0.8448595277270188
51.081719;1.0800271695497259;0.8332942973094325;0.7715745750447506;-0.37118102289289134;-0.3437013004514362;1.0720875272383485;10.000354159806061;0.8337068749306292;-0.4244549860161789;-0.42445498510588625;0.7776247453040636;-0.3300000346210472;0.8448606920806169
