time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.091719;1.0800258486923733;0.8332933917741455;0.7715735103208586;-0.3711810230906893;-0.3437013004447197;1.072086115328724;10.000330724286178;0.8337068504474487;-0.4244549861451799;-0.4244549845771588;0.7776249317453391;-0.3300000344049961;0.8448617785622564
51.101719;1.0800244965018164;0.8332925223455583;0.771572481413411;-0.37118102328517455;-0.34370130041644636;1.0720846318739856;10.000307301985918;0.8337068109975536;-0.4244549862726802;-0.4244549840611477;0.777625114971521;-0.33000003417425483;0.8448627883395144
51.111719;1.0800231148011015;0.8332916930743328;0.7715714818784948;-0.3711810234763566;-0.3437013003663989;1.072083077367861;10.000283905869823;0.833706754269528;-0.4244549863968661;-0.42445498355833106;0.7776252953412541;-0.33000003392789723;0.8448637226145418
51.121719;1.0800217052907173;0.8332909067186208;0.7715705044337751;-0.3711810236642102;-0.34370130029443846;1.0720814516273314;10.000260541252564;0.8337066756483038;-0.42445498651599045;-0.42445498306949303;0.7776254738696965;-0.33000003366537967;0.8448645819818044
51.131719;1.0800202691769365;0.8332901648031334;0.77156954179771;-0.37118102384874846;-0.3437013002004967;1.0720797543317266;10.000237217262972;0.8337065688131889;-0.4244549866285241;-0.42445498259589737;0.7776256518252942;-0.33000003338647727;0.8448653662584314
51.141719;1.080018807074426;0.8332894686544949;0.7715685870509733;-0.3711810240302546;-0.3437013000846367;1.0720779852556812;10.000213954845902;0.8337064270258092;-0.42445498673344034;-0.424454982139206;0.7776258302856073;-0.3300000330912932;0.8448660748717317
51.151719;1.0800173188275235;0.8332888204534115;0.7715676337034488;-0.3711810242094393;-0.3437012999470706;1.0720761442582702;10.000190784758555;0.8337062438050539;-0.4244549868302891;-0.42445498170111656;0.7776260101433466;-0.33000003278029777;0.8448667071387175
51.161719;1.0800158031124218;0.8332882232175591;0.7715666758158161;-0.3711810243871571;-0.3437012997879985;1.0720742314310574;10.000167743126593;0.8337060129900146;-0.4244549869189918;-0.42445498128304293;0.7776261925394856;-0.3300000324543426;0.8448672625082416
51.171719;1.0800142577561491;0.833287679827211;0.7715657079493218;-0.3711810245641131;-0.3437012996075201;1.0720722476354008;10.000144873411001;0.8337057293790902;-0.4244549869996657;-0.42445498088620903;0.7776263791586715;-0.3300000321146065;0.8448677410550792
51.181719;1.0800126808973591;0.8332871922965366;0.7715647252976157;-0.37118102474109976;-0.3437012994055986;1.0720701949776172;10.00012222254557;0.8337053899020184;-0.42445498707258833;-0.4244549805119525;0.7776265716567629;-0.3300000317623786;0.8448681434991204
51.191719;1.080011071392701;0.8332867616940892;0.7715637242943206;-0.37118102491935673;-0.34370129918197595;1.0720680761837975;10.000099827255495;0.8337049940181275;-0.42445498713835317;-0.4244549801617255;0.7776267708474838;-0.33000003139883044;0.8448684706298502
51.201719;1.0800094281596526;0.8332863881377515;0.7715627031306431;-0.37118102510050427;-0.3437012989363192;1.0720658935644132;10.000077709784264;0.8337045431187056;-0.4244549871980764;-0.4244549798368218;0.7776269769036973;-0.33000003102509073;0.8448687230777229
51.211719;1.0800077495436413;0.8332860706986921;0.771561661540214;-0.37118102528612684;-0.3437012986686016;1.0720636489038204;10.000055887156176;0.8337040394617595;-0.42445498725329106;-0.4244549795382004;0.7776271902738097;-0.33000003064259814;0.8448689016050738
51.221719;1.0800060330481944;0.8332858070578204;0.7715605998673394;-0.37118102547737425;-0.3437012983793644;1.0720613437819493;10.000034377239107;0.8337034847957981;-0.4244549873056195;-0.4244549792664827;0.7776274121062964;-0.33000003025329544;0.8448690072108812
51.231719;1.0800042756800887;0.833285592989289;0.7715595181221958;-0.37118102567482253;-0.3437012980697371;1.0720589797146585;10.000013199328189;0.8337028793350011;-0.4244549873565731;-0.4244549790219746;0.7776276436599735;-0.33000002985945714;0.844869040848409
51.241719;1.0800024750897872;0.833285422863248;0.7715584157617108;-0.3711810258786228;-0.343701297741299;1.0720565583119297;9.999992375049377;0.8337022218083514;-0.4244549874075448;-0.42445497880458394;0.7776278854496664;-0.33000002946343304;0.8448690031228255
51.251719;1.080000630726808;0.8332852913954437;0.7715572921697239;-0.3711810260888137;-0.34370129739578553;1.072054081526333;9.999971926203965;0.8337015103189659;-0.42445498745987875;-0.4244549786137509;0.7776281373274259;-0.330000029067591;0.8448688939799743
51.261719;1.079998744226274;0.8332851950023716;0.7715561472736632;-0.3711810263056063;-0.34370129703473085;1.0720515519200533;9.999951871626457;0.8337007433251713;-0.4244549875148222;-0.4244549784486894;0.7776283991814039;-0.3300000286744618;0.844868712340033
51.271719;1.0799968190077354;0.8332851315895434;0.771554981906041;-0.3711810265295532;-0.3437012966592588;1.072048972909782;9.999932228826323;0.8336999201942825;-0.4244549875733153;-0.424454978308712;0.7776286710763851;-0.33000002828676034;0.8448684562706418
51.281719;1.0799948596778126;0.8332850992386263;0.7715537980390927;-0.3711810267615672;-0.3437012962701851;1.0720463489592875;9.999913018720314;0.8336990409896304;-0.42445498763588285;-0.4244549781931395;0.7776289528542123;-0.3300000279071646;0.8448681239005887
51.291719;1.0799928715699376;0.8332850954156991;0.771552598904916;-0.3711810270026396;-0.34370129586844156;1.0720436852555664;9.999894269669078;0.8336981058459202;-0.4244549877028225;-0.42445497810091076;0.7776292438337629;-0.3300000275382285;0.8448677139950531
51.301719;1.0799908602849941;0.8332851176240871;0.7715513883917647;-0.37118102725337326;-0.3437012954554065;1.072040986555233;9.999876018140327;0.8336971150494954;-0.42445498777447915;-0.4244549780303525;0.7776295426545544;-0.33000002718240384;0.8448672256816688
51.311719;1.0799888316153532;0.83328516425929;0.7715501698917976;-0.37118102751376114;-0.3437012950326816;1.0720382564375284;9.999858304845594;0.8336960698499492;-0.42445498785131625;-0.42445497797928633;0.7776298470988986;-0.3300000268417851;0.8448666586570256
51.321719;1.0799867917615547;0.8332852343551145;0.7715489454687042;-0.3711810277833623;-0.3437012946016447;1.0720354980747315;9.999841171516122;0.8336949725642069;-0.42445498793376873;-0.42445497794532977;0.7776301542789363;-0.33000002651776916;0.8448660143341666
51.331719;1.0799847470503767;0.8332853268463544;0.7715477155276593;-0.3711810280616683;-0.34370129416342016;1.0720327151767084;9.999824661418266;0.8336938260624626;-0.42445498802205145;-0.4244549779262046;0.7776304615106557;-0.3300000262109383;0.8448652962742501
51.341719;1.0799827035719978;0.8332854404991772;0.7715464792899722;-0.3711810283483428;-0.34370129371919644;1.072029911685553;9.99980881748535;0.8336926340569983;-0.42445498811612764;-0.4244549779199528;0.7776307671883419;-0.330000025921091;0.8448645090401483
51.351719;1.0799806672839771;0.8332855744762443;0.7715452360673213;-0.37118102864303776;-0.34370129327039084;1.0720270913364953;9.999793678363515;0.8336914016223257;-0.4244549882158479;-0.42445497792510223;0.7776310707255231;-0.3300000256474347;0.84486365634771
51.361719;1.0799786440890147;0.833285728722135;0.7715439863653131;-0.3711810289449265;-0.3437012928185601;1.0720242581430364;9.999779277510726;0.8336901344936052;-0.42445498832103085;-0.42445497794079534;0.7776313716919933;-0.3300000253889497;0.8448627397050478
51.371719;1.0799766396390906;0.8332859037528647;0.7715427323924545;-0.37118102925245866;-0.34370129236524777;1.072021416841257;9.999765644104397;0.8336888376886229;-0.4244549884313655;-0.4244549779666324;0.7776316690608756;-0.3300000251446504;0.8448617583136078
51.381719;1.0799746590236194;0.8332861003729453;0.7715414780337784;-0.3711810295635647;-0.3437012919117321;1.072018572588109;9.999752803981181;0.8336875147141216;-0.4244549885462649;-0.42445497800231236;0.7776319610646365;-0.3300000249135161;0.8448607099823929
51.391719;1.0799727064652198;0.8332863199775289;0.7715402285683781;-0.3711810298761397;-0.3437012914586984;1.072015730366589;9.9997407784013;0.8336861676623246;-0.42445498866487125;-0.4244549780475373;0.7776322454750475;-0.3300000246942836;0.8448595923366219
51.401719;1.0799707851487843;0.8332865646774186;0.7715389906446668;-0.37118103018856186;-0.3437012910062666;1.0720128947708578;9.999729579393591;0.8336847981469255;-0.42445498878619753;-0.4244549781021956;0.777632520083044;-0.33000002448556653;0.8448584040362735
51.411719;1.0799688974463046;0.8332868363559303;0.7715377721484595;-0.37118103049994533;-0.3437012905544844;1.072010070445309;9.999719206890738;0.8336834083172494;-0.42445498890925104;-0.4244549781665151;0.7776327831322076;-0.3300000242863743;0.8448571453729742
51.421719;1.0799670455053467;0.8332871356942528;0.771536581751172;-0.3711810308100295;-0.3437012901037532;1.0720072622539973;9.9997096532455;0.8336820008952821;-0.4244549890331703;-0.4244549782410848;0.7776330332594751;-0.33000002409642964;0.844855817709303
51.431719;1.0799652313722294;0.833287462284025;0.7715354288144458;-0.37118103111897055;-0.3437012896548516;1.072004474462899;9.999700909365806;0.8336805788515935;-0.4244549891573482;-0.42445497832674944;0.7776332692502627;-0.3300000239159332;0.8448544227127349
51.441719;1.0799634563645941;0.8332878153864991;0.7715343235260332;-0.3711810314271432;-0.3437012892087167;1.0720017098035035;9.999692964699374;0.833679145534682;-0.424454989281286;-0.42445497842431607;0.7776334900199484;-0.33000002374520393;0.8448529623239519
51.451719;1.0799617207788061;0.8332881945771834;0.7715332764674702;-0.3711810317349656;-0.34370128876632505;1.071998969195855;9.999685809616969;0.8336777046874463;-0.4244549894042642;-0.42445497853433495;0.7776336944130401;-0.33000002358457836;0.8448514388684241
51.461719;1.0799600245879453;0.8332885998694178;0.7715322978386516;-0.37118103204275665;-0.343701288328789;1.071996252253429;9.9996794455769;0.833676260174202;-0.4244549895252056;-0.4244549786573653;0.7776338808838209;-0.3300000234344851;0.8448498546799836
51.471719;1.079958368499368;0.8332890310285693;0.7715313974261774;-0.3711810323503615;-0.3437012878974285;1.0719935580312492;9.999673887525438;0.8336748157956005;-0.4244549896427674;-0.42445497879433997;0.7776340472902812;-0.33000002329552;0.8448482117632344
51.481719;1.0799567545527016;0.8332894867156291;0.7715305851226644;-0.37118103265689556;-0.3437012874737177;1.071990884822371;9.999669150335697;0.8336733753151067;-0.42445498975557316;-0.42445497894644335;0.7776341908402116;-0.33000002316839727;0.844846512188706
51.491719;1.0799551856175649;0.8332899647053844;0.7715298708721574;-0.3711810329611821;-0.34370128705916647;1.071988229526985;9.999665234008278;0.8336719425787211;-0.4244549898625776;-0.4244549791147736;0.7776343084830414;-0.3300000230537973;0.8448447588233792
51.501719;1.079953664381978;0.8332904629868358;0.7715292642803664;-0.3711810332623496;-0.3437012866551595;1.0719855881325262;9.999662118424798;0.8336705212582035;-0.4244549899632594;-0.4244549793001757;0.777634397407942;-0.33000002295216035;0.8448429553594419
51.511719;1.07995219346377;0.8332909805252668;0.7715287742373894;-0.37118103356005633;-0.34370128626282687;1.0719829568137567;9.999659764643322;0.8336691142322055;-0.42445499005740267;-0.4244549795031711;0.7776344552456155;-0.3300000228634812;0.8448411057089994
51.521719;1.07995077603539;0.8332915168832276;0.7715284082046148;-0.37118103385447276;-0.3437012858829902;1.071980332426605;9.999658122378724;0.8336677231894939;-0.4244549901447765;-0.4244549797238964;0.7776344801214866;-0.3300000227873324;0.8448392138064691
51.531719;1.0799494155382856;0.8332920710132892;0.7715281716469841;-0.37118103414602915;-0.34370128551603496;1.0719777124746814;9.999657140255184;0.833666348548563;-0.4244549902250604;-0.42445497996199805;0.7776344705590037;-0.33000002272313883;0.844837283867801
51.541719;1.0799481154426158;0.8332926409030373;0.7715280680493642;-0.3711810344350413;-0.34370128516162457;1.07197509511822;9.999656767555999;0.8336649896481982;-0.4244549902979212;-0.42445498021645706;0.7776344255904242;-0.3300000226703959;0.8448353201817367
51.551719;1.0799468795772618;0.833293224543208;0.7715280990312761;-0.371181034721582;-0.34370128481862716;1.0719724790741252;9.999656944036142;0.8336636453346399;-0.4244549903630074;-0.42445498048562297;0.7776343455591171;-0.3300000226286352;0.8448333262960317
51.561719;1.079945711753102;0.8332938203068716;0.771528264253445;-0.3711810350055955;-0.3437012844855061;1.0719698628570515;9.999657590369711;0.833662314658061;-0.4244549904198975;-0.42445498076772353;0.777634232953173;-0.33000002259729877;0.8448313046394735
51.571719;1.0799446146515368;0.8332944260089961;0.7715285616685755;-0.37118103528689844;-0.3437012841607714;1.071967243562374;9.999658616317802;0.8336609972535088;-0.42445499046819146;-0.42445498106152446;0.7776340922272101;-0.3300000225757357;0.8448292569984307
51.581719;1.0799435894262603;0.8332950385237481;0.7715289882554873;-0.3711810355650357;-0.34370128384308013;1.0719646163225067;9.999659937582749;0.8336596931935675;-0.42445499050768987;-0.424454981366558;0.7776339287693914;-0.33000002256318256;0.844827185038013
51.591719;1.0799426360013442;0.8332956545882994;0.7715295403090932;-0.37118103583937356;-0.3437012835311581;1.0719619751989011;9.999661477290157;0.833658402591693;-0.42445499053841224;-0.4244549816828869;0.777633748064673;-0.3300000225586999;0.8448250905753293
51.601719;1.0799417529927904;0.8332962710146379;0.77153021344754;-0.37118103610937697;-0.34370128322389343;1.0719593149210023;9.999663156110364;0.8336571256956886;-0.4244549905604823;-0.424454982010842;0.7776335554215594;-0.3300000225613694;0.8448229756211779
51.611719;1.0799409375173479;0.8332968842208717;0.7715310032949803;-0.371181036374714;-0.3437012829205046;1.0719566324078134;9.999664889119735;0.8336558632959139;-0.4244549905740496;-0.4244549823508783;0.7776333558432971;-0.33000002257062694;0.844820841824579
51.621719;1.079940185479973;0.8332974907489903;0.7715319061079953;-0.371181036635379;-0.3437012826204515;1.0719539269926233;9.99966659524057;0.8336546163718492;-0.42445499057917974;-0.42445498270342447;0.7776331537701952;-0.3300000225861799;0.84481868975687
51.631719;1.079939492103776;0.8332980882714462;0.7715329183865645;-0.37118103689195525;-0.3437012823231888;1.07195119900705;9.999668210887167;0.8336533852525141;-0.42445499057565816;-0.42445498306880547;0.7776329525154623;-0.3300000226076159;0.8448165188290362
51.641719;1.0799388521571225;0.833298675618729;0.7715340362373023;-0.37118103714554335;-0.3437012820281023;1.0719484484069766;9.999669692033432;0.8336521696183379;-0.4244549905628795;-0.4244549834472953;0.7776327536294617;-0.3300000226341914;0.844814327672717
51.651719;1.0799382600440348;0.8332992525718448;0.7715352552086563;-0.37118103739730823;-0.34370128173467557;1.0719456749294172;9.999671006637747;0.8336509691730638;-0.42445499054002095;-0.42445498383912594;0.7776325569959824;-0.33000002266484885;0.844812114576866
51.661719;1.079937710519675;0.8332998203421814;0.7715365702962385;-0.3711810376481389;-0.3437012814426679;1.0719428789343186;9.999672131345696;0.8336497838433414;-0.42445499050637875;-0.42445498424439015;0.7776323617062079;-0.33000002269846174;0.8448098780924252
51.671719;1.0799371993069191;0.8333003818775733;0.7715379759334928;-0.3711810378985314;-0.34370128115213744;1.0719400616569372;9.999673051202826;0.833648613195168;-0.42445499046149276;-0.42445498466294235;0.7776321667222987;-0.3300000227341448;0.8448076178766647
51.681719;1.079936722754519;0.8333009410678891;0.7715394662123822;-0.3711810381485752;-0.3437012808634781;1.0719372251373365;9.999673756598357;0.8336474557089486;-0.4244549904050899;-0.4244549850943793;0.7776319708929545;-0.33000002277127494;0.8448053353800433
51.691719;1.0799362776475923;0.8333015010772875;0.7715410356441513;-0.37118103839813094;-0.3437012805775876;1.0719343728756454;9.99967424174178;0.833646308799645;-0.4244549903371348;-0.42445498553812877;0.7776317728059858;-0.3300000228093316;0.844803033643682
51.701719;1.079935861770029;0.8333020632777273;0.7715426799075725;-0.371181038647124;-0.34370128029577107;1.071931510973444;9.999674504976237;0.8336451694511431;-0.42445499025790423;-0.4244549859936267;0.7776315707011581;-0.33000002284781427;0.8448007162309795
51.711719;1.0799354740541989;0.8333026277997283;0.7715443954304685;-0.37118103889572024;-0.3437012800193378;1.071928648296507;9.999674544748752;0.8336440345559771;-0.424454990167896;-0.4244549864604596;0.7776313623076164;-0.3300000228861522;0.8447983863427908
51.721719;1.0799351136625102;0.8333031948408951;0.7715461782578966;-0.3711810391443628;-0.34370127974944115;1.0719257952976597;9.999674355073546;0.8336429007749424;-0.4244549900676392;-0.42445498693823713;0.777631144652393;-0.33000002292362846;0.8447960466679523
51.731719;1.079934779129463;0.8333037655593281;0.7715480238027557;-0.37118103939377645;-0.3437012794872197;1.0719229624781608;9.999673926476277;0.8336417646559211;-0.42445498995752695;-0.4244549874261622;0.7776309140205467;-0.33000002295949943;0.8447936998191844
51.741719;1.0799344687677708;0.8333043417808523;0.7715499276722624;-0.3711810396449734;-0.343701279233903;1.0719201597219954;9.999673251121493;0.8336406235471596;-0.42445498983768;-0.424454987922725;0.7776306662541925;-0.3300000229930949;0.8447913488979883
51.751719;1.079934181438468;0.8333049247849157;0.7715518864275916;-0.37118103989924534;-0.34370127899081854;1.0719173969488416;9.999672332125899;0.8336394764946525;-0.4244549897079167;-0.42445498842589074;0.7776303973931433;-0.33000002302374853;0.8447889974349488
51.761719;1.079933916313677;0.8333055145953125;0.7715538975409482;-0.37118104015802894;-0.34370127875929407;1.0719146844877367;9.999671190237557;0.8336383239974889;-0.4244549895679249;-0.4244549889335077;0.7776301042214827;-0.3300000230507531;0.844786648781817
51.771719;1.07993367226661;0.8333061101109934;0.7715559590833787;-0.37118104042255057;-0.3437012785405333;1.0719120322429054;9.999669857547534;0.8336371671367706;-0.4244549894174801;-0.4244549894435167;0.7776297841198074;-0.33000002307327;0.8447843057334371
51.781719;1.0799334479229128;0.8333067096658702;0.7715580696643576;-0.37118104069339924;-0.3437012783356687;1.0719094487906486;9.999668367177692;0.8336360073521202;-0.42445498925654457;-0.4244549899540157;0.7776294345027669;-0.3300000230901996;0.8447819704798957
51.791719;1.0799332425382686;0.8333073118562921;0.7715602282679404;-0.37118104097022103;-0.3437012781458174;1.0719069406771666;9.999666754718533;0.8336348465201978;-0.42445498908533186;-0.42445499046335355;0.7776290527438774;-0.3300000231002148;0.844779644604303
51.801719;1.079933057071165;0.83330791597809;0.7715624340550711;-0.3711810412517185;-0.3437012779718699;1.07190451197122;9.99966506688473;0.8336336863235334;-0.4244549889043689;-0.4244549909702909;0.7776286365184373;-0.33000002310187276;0.8447773291970767
51.811719;1.0799328941409225;0.8333085218501359;0.7715646865181177;-0.37118104153621617;-0.34370127781437937;1.0719021645242923;9.999663361634838;0.833632527604289;-0.42445498871444126;-0.42445499147419125;0.777628184055316;-0.3300000230937718;0.8447750252831597
51.821719;1.0799327570499755;0.8333091294865453;0.7715669858339504;-0.37118104182243056;-0.3437012776738535;1.071899898425423;9.999661702219415;0.8336313705230107;-0.4244549885165005;-0.4244549919749615;0.7776276941457247;-0.33000002307475446;0.8447727341233923
51.831719;1.0799326491674772;0.8333097385538366;0.7715693329154174;-0.3711810421095373;-0.3437012775508618;1.0718977124573015;9.99966015871449;0.8336302148718182;-0.42445498831161815;-0.42445499247269514;0.7776271656168344;-0.33000002304386067;0.8447704568801503
51.841719;1.0799325737852836;0.8333103480181324;0.7715717289422762;-0.37118104239667116;-0.34370127744555967;1.0718956046370298;9.999658810036673;0.8336290601290282;-0.42445498810076393;-0.4244549929674417;0.7776265966181244;-0.33000002300011566;0.8447681945608685
51.851719;1.079932534137239;0.8333109567546889;0.7715741747674114;-0.3711810426827381;-0.3437012773572245;1.0718935724414742;9.999657736115097;0.8336279054086799;-0.4244549878844396;-0.4244549934592165;0.7776259845788764;-0.33000002294255537;0.8447659489624492
51.861719;1.0799325333316745;0.8333115641342919;0.7715766704002472;-0.3711810429665498;-0.3437012772843199;1.0718916133680898;9.999657008671226;0.8336267493101981;-0.4244549876627898;-0.42445499394807756;0.7776253265389007;-0.33000002287035746;0.8447637234304688
51.871719;1.079932573667931;0.8333121697429066;0.7715792146751062;-0.3711810432468381;-0.34370127722487603;1.0718897261124711;9.999656684882577;0.8336255900843246;-0.4244549874361633;-0.42445499443420065;0.7776246192880447;-0.3300000227827851;0.8447615226692426
51.881719;1.0799326559291236;0.8333127729567296;0.7715818056677285;-0.3711810435222105;-0.3437012771768987;1.071887910545455;9.999656800934378;0.8336244261398587;-0.42445498720530456;-0.424454994917932;0.7776238597387429;-0.330000022679104;0.8447593521751332
51.891719;1.0799327799240221;0.8333133725381006;0.7715844416073686;-0.37118104379126377;-0.34370127713866316;1.07188616618904;9.999657369223378;0.8336232559974763;-0.4244549869712001;-0.4244549953997912;0.7776230456134761;-0.33000002255870264;0.8447572174346233
51.901719;1.0799329455949176;0.8333139661340407;0.7715871211638476;-0.3711810440527606;-0.3437012771087326;1.071884491447345;9.99965838301722;0.8336220778918477;-0.4244549867351917;-0.42445499588041863;0.777622176087369;-0.3300000224212433;0.8447551231352592
51.911719;1.0799331530543084;0.8333145502068159;0.77158984315346;-0.371181044305749;-0.343701277085882;1.0718828841673151;9.999659824071244;0.8336208901002041;-0.424454986499211;-0.42445499636047207;0.7776212521259057;-0.3300000222665804;0.8447530731487135
51.921719;1.0799334020026412;0.8333151205111083;0.7715926063820843;-0.3711810445496477;-0.3437012770691432;1.0718813419942588;9.99966166495957;0.8336196915514977;-0.42445498626561917;-0.42445499684048943;0.7776202760829571;-0.33000002209463936;0.8447510711585801
51.931719;1.0799336918831666;0.8333156724920127;0.7715954095609047;-0.37118104478419905;-0.34370127705779535;1.0718798620287453;9.99966386871021;0.8336184818106397;-0.42445498603661874;-0.42445499732089437;0.7776192510527772;-0.3300000219055471;0.8447491210129391
51.941719;1.079934022614217;0.8333162013377187;0.7715982512562829;-0.3711810450093278;-0.3437012770511164;1.0718784406018613;9.999666392111894;0.8336172612420749;-0.4244549858136552;-0.4244549978021409;0.777618180667939;-0.330000021699738;0.8447472262293726
51.951719;1.0799343952180644;0.8333167021494547;0.771601129907704;-0.3711810452252236;-0.3437012770480606;1.0718770738872432;9.999669187438473;0.833616031819462;-0.4244549855971941;-0.4244549982845504;0.777617068760801;-0.33000002147777036;0.844745389307441
51.961719;1.0799348121088361;0.8333171704226956;0.7716040437588247;-0.371181045432577;-0.3437012770471587;1.0718757591683892;9.999672200627293;0.8336147972138974;-0.4244549853868641;-0.4244549987678856;0.7776159185261904;-0.3300000212400774;0.8447436118935907
51.971719;1.079935276829014;0.8333176021717665;0.7716069907627366;-0.3711810456324715;-0.34370127704669134;1.071874495558132;9.999675371982981;0.8336135620083185;-0.4244549851817931;-0.42445499925128216;0.7776147318414063;-0.3300000209868534;0.8447418954168464
51.981719;1.0799357934415854;0.8333179933448758;0.7716099682831405;-0.3711810458258483;-0.343701277044909;1.0718732832453859;9.999678641557328;0.8336123313009642;-0.42445498498099227;-0.4244549997335545;0.7776135097214176;-0.3300000207180468;0.8447402411752937
51.991719;1.0799363663311747;0.8333183394176686;0.7716129726049524;-0.37118104601311147;-0.3437012770402642;1.071872122066265;9.999681956033506;0.8336111106077279;-0.424454984783623;-0.42445500021345656;0.7776122535748565;-0.3300000204333928;0.8447386499049339
52.001719;1.079937000576804;0.8333186359901831;0.7716159989986213;-0.3711810461941785;-0.34370127703170933;1.071871011168913;9.999685267368763;0.833609905605626;-0.42445498458907727;-0.42445500068989117;0.7776109655361768;-0.3300000201324881;0.8447371213274739
52.011719;1.0799377019807022;0.8333188800854188;0.7716190427111197;-0.3711810463687461;-0.3437012770187976;1.0718699498293849;9.999688519958873;0.8336087220769786;-0.4244549843969061;-0.4244550011621902;0.7776096478209462;-0.3300000198149325;0.8447356538891907
52.021719;1.0799384764519087;0.833319071458923;0.7716221000581128;-0.37118104653648837;-0.3437012770014235;1.0718689377490893;9.999691641994623;0.8336075659728479;-0.42445498420671973;-0.4244550016301786;0.7776083022530054;-0.33000001948039165;0.8447342450157399
52.031719;1.0799393293367794;0.8333192132208463;0.7716251684982379;-0.3711810466969126;-0.3437012769794814;1.0718679745248132;9.999694553299078;0.833606443129922;-0.42445498401825943;-0.42445500209379927;0.7776069302744439;-0.33000001912847327;0.8447328917625573
52.041719;1.079940264537453;0.8333193108662292;0.7716282458468936;-0.37118104684898584;-0.3437012769528207;1.0718670593667823;9.999697179190296;0.8336053587624871;-0.42445498383156427;-0.4244550025528368;0.777605533417285;-0.33000001875857976;0.8447315912035075
52.051719;1.0799412836256395;0.8333193702220774;0.7716313297907932;-0.3711810469911282;-0.3437012769215205;1.071866191319083;9.999699457026866;0.8336043171644281;-0.4244549836469206;-0.42445500300698846;0.7776041138299228;-0.3300000183699988;0.8447303405938474
52.061719;1.079942386034559;0.8333193965457609;0.7716344182177615;-0.3711810471217047;-0.34370127688613095;1.0718653695151013;9.999701341535797;0.8336033217722855;-0.4244549834646613;-0.42445500345578097;0.7776026743101828;-0.3300000179622809;0.8447291373583485
52.071719;1.0799435698986406;0.83331939517405;0.7716375096064975;-0.37118104723947093;-0.3437012768475846;1.0718645932442181;9.999702812890497;0.8336023752206609;-0.4244549832851794;-0.4244550038985426;0.7776012177986114;-0.33000001753565716;0.8447279784981412
52.081719;1.0799448322104541;0.8333193718891878;0.7716406027264848;-0.37118104734357965;-0.3437012768068891;1.071863862027861;9.999703873917584;0.8336014790128938;-0.42445498310908464;-0.42445500433472216;0.7775997470384481;-0.3300000170911542;0.8447268602427122
52.091719;1.0799461683552587;0.8333193323080802;0.7716436959989573;-0.3711810474333971;-0.34370127676503426;1.0718631757765853;9.99970453779959;0.8336006332654007;-0.4244549829371032;-0.42445500476399484;0.7775982649391299;-0.3300000166302739;0.8447257789348974
52.101719;1.0799475719207066;0.8333192811168648;0.7716467870003094;-0.3711810475084039;-0.3437012767232798;1.0718625346848696;9.999704823919746;0.8335998369550063;-0.4244549827696949;-0.42445500518611;0.7775967748995661;-0.33000001615456437;0.8447247319646337
52.111719;1.079949035240112;0.8333192217736578;0.7716498724276195;-0.3711810475680998;-0.3437012766834016;1.0718619387691413;9.999704761043205;0.8335990882251092;-0.42445498260673964;-0.4244550056009548;0.777595280558125;-0.3300000156655178;0.844723717570269
52.121719;1.0799505501588167;0.8333191562893043;0.7716529485673393;-0.3711810476120306;-0.3437012766475634;1.0718613874102652;9.999704385389974;0.8335983845053604;-0.42445498244761837;-0.42445500600878316;0.7775937854269648;-0.3300000151646799;0.8447227343146829
52.131719;1.0799521081231842;0.8333190849187903;0.7716560115447187;-0.3711810476400292;-0.3437012766179874;1.071860879307987;9.99970373083836;0.8335977226182293;-0.4244549822915816;-0.4244550064102368;0.7775922930271949;-0.33000001465362444;0.8447217807581027
52.141719;1.07995369985381;0.8333190065503644;0.771659057403222;-0.37118104765234006;-0.3437012765965955;1.071860412819265;9.999702817093667;0.8335970986828416;-0.4244549821380369;-0.42445500680606973;0.7775908077380588;-0.33000001413382185;0.844720854884838
52.151719;1.0799553156216295;0.8333189196057427;0.7716620828384352;-0.37118104764952653;-0.3437012765847827;1.0718599861761524;9.999701646531213;0.8335965079871527;-0.42445498198678683;-0.4244550071969415;0.777589335489514;-0.330000013606564;0.8447199535634706
52.161719;1.0799569458795766;0.8333188225628908;0.771665086145058;-0.3711810476324098;-0.34370127658357136;1.0718595970084057;9.999700213374838;0.8335959454955371;-0.42445498183821284;-0.42445500758345334;0.7775878834870545;-0.33000001307296395;0.8447190726286772
52.171719;1.0799585813966688;0.8333187139975614;0.7716680672958458;-0.3711810476021123;-0.34370127659391586;1.0718592415217758;9.999698515431563;0.8335954065766473;-0.4244549816929701;-0.4244550079660879;0.7775864594631845;-0.3300000125340532;0.8447182074079558
52.181719;1.079960213525372;0.8333185922642716;0.7716710273151676;-0.3711810475600533;-0.34370127661674266;1.0718589147694142;9.999696559147377;0.8335948872366647;-0.42445498155127415;-0.42445500834505534;0.7775850710269797;-0.3300000119909122;0.8447173533487228
52.191719;1.079961834933289;0.8333184551868336;0.7716739678229996;-0.3711810475077871;-0.3437012766529767;1.0718586120647893;9.99969435797744;0.8335943839841536;-0.42445498141256555;-0.42445500872034425;0.7775837252788783;-0.33000001144478697;0.8447165065909342
52.201719;1.0799634397370008;0.8333183001774218;0.7716768908617251;-0.3711810474468795;-0.3437012767037438;1.0718583299146107;9.999691931791833;0.8335938932943042;-0.4244549812758997;-0.42445500909173917;0.7775824290176496;-0.330000010897231;0.8447156641175759
52.211719;1.0799650233568034;0.8333181245509075;0.7716797986012064;-0.37118104737895985;-0.34370127677034473;1.071858065620634;9.99968930925841;0.8335934113283596;-0.42445498114053026;-0.42445500945867676;0.7775811893820241;-0.33000001035007165;0.8447148236232098
52.221719;1.0799665826405076;0.8333179259628081;0.7716826929771057;-0.37118104730568524;-0.3437012768539514;1.0718578160156411;9.999686525328206;0.8335929347404318;-0.4244549810060424;-0.4244550098202511;0.7775800139149504;-0.3300000098050909;0.8447139835196431
52.231719;1.0799681155907956;0.8333177029642727;0.7716855755895298;-0.3711810472285038;-0.34370127695547387;1.071857576227547;9.99968361613826;0.8335924615772036;-0.42445498087219424;-0.42445501017543524;0.7775789098419333;-0.33000000926376133;0.844713142708119
52.241719;1.0799696213495857;0.8333174548688577;0.7716884477981392;-0.37118104714849354;-0.3437012770757724;1.0718573391129471;9.999680619004469;0.8335919916229378;-0.42445498073892834;-0.424455010523295;0.7775778835509288;-0.3300000087273261;0.8447123002162025
52.251719;1.0799711002412342;0.8333171807042956;0.7716913106508005;-0.3711810470664991;-0.3437012772158584;1.0718570960339218;9.999677573175758;0.8335915266276122;-0.42445498060643155;-0.4244550108629746;0.7775769403520658;-0.3300000081970082;0.8447114552773526
52.261719;1.0799725523072201;0.8333168786179709;0.771694164663154;-0.3711810469834123;-0.34370127737676304;1.0718568388125076;9.999674515425312;0.8335910699361246;-0.4244549804751426;-0.42445501119350054;0.7775760842370489;-0.33000000767407633;0.8447106075173714
52.271719;1.0799739760656248;0.8333165467087874;0.7716970096918068;-0.3711810469002777;-0.3437012775593016;1.071856561229727;9.999671474253065;0.8335906253602836;-0.4244549803458839;-0.4244550115137218;0.7775753180293367;-0.3300000071599704;0.8447097569673662
52.281719;1.0799753690995315;0.8333161842520509;0.7716998446845714;-0.371181046818092;-0.34370127776408305;1.071856259257513;9.999668471001325;0.8335901965592487;-0.4244549802199274;-0.4244550118225456;0.7775746435717985;-0.33000000665655255;0.844708904237267
52.291719;1.0799767286773008;0.8333157921279482;0.7717026672396117;-0.37118104673755786;-0.34370127799169986;1.0718559303188617;9.999665526746805;0.833589787510755;-0.42445498009873694;-0.4244550121191638;0.77757406159983;-0.3300000061660312;0.8447080508351605
52.301719;1.0799780520766809;0.8333153726228866;0.7717054732522207;-0.37118104665907853;-0.3437012782429416;1.0718555719825167;9.999662663852067;0.833589402885342;-0.4244549799836291;-0.42445501240300193;0.7775735719881256;-0.3300000056905113;0.8447071992381553
52.311719;1.0799793375355111;0.8333149289291467;0.771708257005115;-0.37118104658287904;-0.3437012785189966;1.0718551813207255;9.999659899308115;0.8335890474739605;-0.42445497987568753;-0.42445501267356844;0.7775731745991258;-0.33000000523172707;0.8447063526268876
52.321719;1.0799805846673431;0.8333144645638775;0.7717110118826767;-0.37118104650912415;-0.34370127882137685;1.0718547553423967;9.999657240200762;0.8335887253144988;-0.42445497977585;-0.42445501293028975;0.7775728697405004;-0.33000000479105984;0.844705514368693
52.331719;1.0799817932187656;0.8333139830452595;0.771713731021412;-0.37118104643800526;-0.3437012791515244;1.0718542913661933;9.999654689758668;0.8335884388657346;-0.42445497968494145;-0.42445501317238415;0.7775726575074992;-0.33000000436947513;0.8447046870402715
52.341719;1.0799829613661567;0.8333134876652754;0.7717164076403566;-0.3711810463697097;-0.3437012795105964;1.0718537873786858;9.999652255428686;0.8335881881313102;-0.4244549796036221;-0.4244550133989809;0.7775725368561158;-0.3300000039674133;0.8447038713567013
52.351719;1.0799840856511356;0.8333129814194378;0.7717190354968035;-0.3711810463044192;-0.34370127989951393;1.0718532424757852;9.999649945774392;0.8335879704693941;-0.4244549795322771;-0.4244550136092937;0.7775725054436812;-0.3300000035848403;0.8447030663931783
52.361719;1.0799851627283839;0.8333124674461276;0.7717216093081369;-0.37118104624236725;-0.343701280318948;1.0718526563458766;9.999647764465609;0.8335877815008896;-0.424454979470975;-0.42445501380266537;0.7775725601979834;-0.33000000322143924;0.8447022710525285
52.371719;1.0799861906786998;0.833311949388824;0.7717241248904243;-0.37118104618372827;-0.34370128076930967;1.0718520285245705;9.999645712749901;0.8335876163049255;-0.42445497941959126;-0.4244550139786402;0.7775726980281492;-0.3300000028768433;0.84470148480466
52.381719;1.0799871685463887;0.8333114313240255;0.771726578651584;-0.3711810461284761;-0.3437012812508003;1.0718513588776475;9.99964379073536;0.8335874702814393;-0.4244549793778346;-0.4244550141370355;0.7775729160221019;-0.3300000025507783;0.844700707241395
52.391719;1.0799880954454089;0.8333109180249229;0.7717289665856129;-0.3711810460763873;-0.34370128176334286;1.071850648674489;9.999641993511416;0.8335873395731268;-0.42445497934509996;-0.4244550142779059;0.7775732111059127;-0.33000000224305354;0.8446999376049161
52.401719;1.0799889704076953;0.8333104152832207;0.7717312840696989;-0.37118104602710755;-0.3437012823064786;1.0718499010609759;9.9996403100886;0.8335872209480081;-0.42445497932047527;-0.4244550144014888;0.7775735798408061;-0.3300000019534395;0.8446991744993113
52.411719;1.0799897924291737;0.8333099292801148;0.7717335265040225;-0.37118104598023105;-0.34370128287935253;1.071849120878919;9.999638724322788;0.8335871114746173;-0.4244549793029679;-0.4244550145081976;0.7775740186875925;-0.3300000016815262;0.8446984155077281
52.421719;1.0799905602218653;0.8333094658458793;0.7717356895027424;-0.37118104593542556;-0.3437012834807739;1.0718483139076938;9.999637219744622;0.8335870085162245;-0.4244549792917192;-0.4244550145985924;0.7775745243244272;-0.3300000014267223;0.8446976571705777
52.431719;1.0799912719126803;0.833309030682585;0.7717377686137503;-0.37118104589264356;-0.3437012841093725;1.0718474856624385;9.999635791811961;0.8335869100893866;-0.42445497928602094;-0.42445501467331354;0.7775750936615182;-0.3300000011883966;0.8446968956158285
52.441719;1.079991924843977;0.833308629633488;0.7717397591101671;-0.371181045852272;-0.34370128476378575;1.0718466407792233;9.999634456472547;0.8335868146715864;-0.4244549792851247;-0.4244550147330527;0.7775757237192847;-0.3300000009658798;0.8446961271253023
52.451719;1.0799925154602161;0.8333082683910498;0.7717416558262788;-0.3711810458151029;-0.3437012854428266;1.071845783480169;9.999633246961775;0.8335867201421968;-0.4244549792881133;-0.4244550147785665;0.7775764116743219;-0.3300000007583484;0.8446953481022419
52.461719;1.0799930392129393;0.833307952533766;0.7717434533602062;-0.37118104578228767;-0.3437012861455997;1.0718449182458218;9.999632207266623;0.8335866233609217;-0.4244549792940338;-0.4244550148107065;0.7775771551969002;-0.33000000056493306;0.844694555098327
52.471719;1.0799934905878072;0.8333076878083956;0.771745146790302;-0.37118104575531197;-0.34370128687146145;1.0718440497993915;9.999631388688694;0.8335865206562652;-0.42445497930214954;-0.42445501483043463;0.7775779525410734;-0.3300000003849258;0.8446937453551137
52.481719;1.079993863880497;0.8333074798450402;0.7717467321138203;-0.37118104573580896;-0.34370128761986896;1.0718431827576365;9.999630844440324;0.8335864077926468;-0.42445497931209697;-0.4244550148388312;0.7775788018008744;-0.3300000002177688;0.844692916908698
52.491719;1.0799941543014062;0.8333073337282073;0.7717482058744163;-0.37118104572525423;-0.3437012883901911;1.0718423219805768;9.99963062191164;0.8335862794042932;-0.4244549793239059;-0.4244550148371769;0.7775797001358674;-0.33000000006292557;0.8446920679660598
52.501719;1.079994358077935;0.8333072537340763;0.7717495644934725;-0.3711810457248648;-0.34370128918162896;1.0718414732005082;9.999630763147701;0.8335861291392392;-0.42445497933803117;-0.42445501482704084;0.7775806439413443;-0.3299999999197811;0.8446911968985635
52.511719;1.079994471833561;0.8333072427469312;0.7717508043328445;-0.3711810457357521;-0.34370128999339294;1.0718406426749385;9.999631313111715;0.8335859507752078;-0.4244549793554657;-0.4244550148102368;0.7775816294196657;-0.3299999997875824;0.8446903029357805
52.521719;1.0799944923501554;0.8333073017458549;0.7717519229060514;-0.37118104575892824;-0.34370129082477163;1.071839836287842;9.999632320314287;0.8335857394124895;-0.42445497937766496;-0.42445501478872455;0.77758265262572;-0.32999999966560606;0.8446893861762981
52.531719;1.0799944169920324;0.8333074300947478;0.7717529200488235;-0.3711810457950796;-0.3437012916748218;1.071839059609111;9.999633826274252;0.8335854919545319;-0.4244549794061862;-0.42445501476457353;0.7775837089622456;-0.3299999995534738;0.8446884469324876
52.541719;1.0799942442545538;0.8333076261365308;0.7717537977210692;-0.3711810458444913;-0.3437012925421909;1.0718383187937142;9.999635853085652;0.8335852065880521;-0.4244549794424365;-0.42445501473978264;0.7775847929608274;-0.32999999945111497;0.8446874854080637
52.551719;1.079993973536622;0.8333078876824467;0.7717545587624483;-0.3711810459071891;-0.34370129342532174;1.0718376207117704;9.999638401738004;0.8335848817983544;-0.4244549794876846;-0.42445501471598185;0.7775858987565064;-0.32999999935845653;0.8446865018773506
52.561719;1.079993604045662;0.8333082128838395;0.7717552056161538;-0.3711810459831476;-0.3437012943226445;1.0718369719182164;9.999641473623958;0.8335845158154016;-0.4244549795430803;-0.4244550146943785;0.7775870206496885;-0.3299999992753009;0.8446854971549088
52.571719;1.0799931338933741;0.8333086009606167;0.7717557399473643;-0.3711810460726035;-0.3437012952326915;1.0718363773818587;9.999645098329141;0.8335841063917262;-0.4244549796095825;-0.42445501467591124;0.7775881535818759;-0.329999999201324;0.8446844730620631
52.581719;1.0799925602148879;0.8333090517749538;0.7717561635693845;-0.37118104617626435;-0.3437012961542879;1.0718358395152232;9.999649336893913;0.8335836505651558;-0.424454979687854;-0.42445501466144386;0.7775892936366262;-0.32999999913606765;0.8446834323222471
52.591719;1.079991879656433;0.8333095650130226;0.7717564796439654;-0.37118104629517623;-0.34370129708652924;1.071835357731093;9.999654267494714;0.8335831448140751;-0.4244549797782124;-0.4244550146519174;0.777590438267954;-0.329999999079041;0.8446823779483651
52.601719;1.0799910884279025;0.8333101401297862;0.771756692890368;-0.3711810464304424;-0.34370129802837146;1.0718349286167632;9.99965997362859;0.8335825858376288;-0.4244549798807647;-0.42445501464829266;0.7775915860735081;-0.32999999902986876;0.8446813128644564
52.611719;1.0799901825278282;0.833310776298208;0.7717568089739645;-0.37118104658294165;-0.3437012989783106;1.0718345463308676;9.999666533345275;0.8335819713551004;-0.4244549799956502;-0.42445501465143026;0.7775927361533685;-0.32999999898825666;0.8446802398909762
52.621719;1.0799891582915322;0.8333114714642691;0.7717568337248844;-0.3711810467531447;-0.3437012999345559;1.071834203488146;9.999674011914365;0.833581300113854;-0.4244549801231649;-0.4244550146620531;0.7775938878233072;-0.3299999989538196;0.8446791615150605
52.631719;1.0799880123713073;0.8333122216681028;0.7717567724815813;-0.37118104694125664;-0.3437013008954416;1.071833892978167;9.999682465602476;0.8335805711346826;-0.42445498026368894;-0.42445501468058555;0.7775950414273942;-0.32999999892604104;0.8446780797549783
52.641719;1.0799867416601374;0.833313021698099;0.7717566299815152;-0.3711810471474906;-0.3437013018596497;1.0718336094734289;9.999691948720885;0.8335797833188414;-0.42445498041749846;-0.4244550147070562;0.7775961992098512;-0.32999999890438636;0.8446769970816939
52.651719;1.079985344269504;0.8333138658875228;0.7717564106551117;-0.37118104737205826;-0.3437013028261588;1.0718333498530248;9.999702516465549;0.833578935811132;-0.4244549805846428;-0.42445501474141395;0.7775973649355479;-0.3299999988884383;0.844675917504014
52.661719;1.079983820733711;0.8333147480702106;0.7717561187159123;-0.37118104761499165;-0.34370130379406827;1.0718331131343248;9.999714227706933;0.8335780281805711;-0.4244549807649599;-0.4244550147838854;0.7775985427681705;-0.3299999988779541;0.8446748460200277
52.671719;1.0799821737220792;0.8333156615591796;0.7717557583559604;-0.3711810478760833;-0.3437013047624019;1.07183289992822;9.99972714619958;0.8335770603563908;-0.42445498095820333;-0.42445501483487713;0.7775997366046805;-0.329999998872795;0.8446737871503399
52.681719;1.0799804062906544;0.8333165995658639;0.7717553342849651;-0.37118104815488495;-0.3437013057299508;1.0718327118889346;9.999741334749512;0.8335760327392645;-0.4244549811642788;-0.4244550148945883;0.7776009501763393;-0.329999998872762;0.8446727443969512
52.691719;1.0799785207603918;0.8333175558228855;0.7717548520788046;-0.3711810484506177;-0.3437013066951259;1.0718325517106588;9.999756846627193;0.8335749460300631;-0.42445498138335414;-0.42445501496271054;0.7776021871429831;-0.32999999887738274;0.8446717201117958
52.701719;1.079976519352618;0.8333185252115416;0.771754318359231;-0.37118104876207003;-0.34370130765588275;1.0718324227409577;9.9997737199995;0.8335738011150462;-0.424454981615601;-0.4244550150382722;0.7776034504494125;-0.3299999988858756;0.8446707149544431
52.711719;1.0799744050371969;0.8333195035550305;0.7717537410084133;-0.37118104908771216;-0.3437013086098589;1.0718323278049675;9.999791976138406;0.8335725999677267;-0.4244549818608937;-0.42445501511969835;0.7776047414732604;-0.32999999889752707;0.8446697280072099
52.721719;1.0799721809820648;0.8333204867337293;0.7717531290761505;-0.37118104942587565;-0.3437013095545593;1.0718322684124786;9.999811618926122;0.833571346538149;-0.42445498211884847;-0.42445501520523693;0.7776060600449838;-0.32999999891214854;0.8446687578079309
52.731719;1.0799698493159395;0.8333214704103528;0.7717524922616098;-0.3711810497747149;-0.3437013104874802;1.0718322452048816;9.999832633405937;0.8335700462069651;-0.42445498238900037;-0.42445501529346247;0.7776074052661431;-0.32999999893013593;0.8446678032165829
52.741719;1.079967410921669;0.8333224503480328;0.7717518404155178;-0.3711810501322161;-0.3437013114062134;1.0718322589173317;9.999854985147488;0.833568704854247;-0.42445498267079385;-0.4244550153834557;0.7776087758079053;-0.3299999989522308;0.8446668636217644
52.751719;1.079964866111871;0.8333234225432576;0.7717511832540054;-0.37118105049634653;-0.34370131230848777;1.071832310955775;9.999878619129971;0.8335673288267128;-0.4244549829635106;-0.42445501547472103;0.7776101694847658;-0.3299999989792559;0.8446659388418177
52.761719;1.0799622148542198;0.8333243830457864;0.7717505297345011;-0.3711810508650377;-0.34370131319227576;1.0718324039513691;9.999903459278107;0.8335659251483841;-0.42445498326629305;-0.42445501556715853;0.7776115833649514;-0.32999999901194943;0.8446650290176202
52.771719;1.0799594568679869;0.8333253275850149;0.7717498871378221;-0.37118105123616996;-0.3437013140559736;1.071832542157622;9.999929418682026;0.8335645010396733;-0.42445498357818573;-0.4244550156612559;0.7776130143845412;-0.3299999990508846;0.844664134325041
52.781719;1.0799565923125327;0.8333262514624367;0.7717492608435156;-0.37118105160762316;-0.3437013148985127;1.0718327305747692;9.999956417400107;0.8335630630677394;-0.4244549838981349;-0.424455015758246;0.7776144594969676;-0.32999999909639766;0.8446632549082035
52.791719;1.079953622164108;0.8333271502927772;0.7717486549005224;-0.3711810519771368;-0.34370131571936036;1.071832973387111;9.999984390665373;0.8335616166669971;-0.42445498422492234;-0.424455015859983;0.7776159157473054;-0.3299999991485996;0.8446623912293452
52.801719;1.0799505476461269;0.83332802121236;0.771748072254004;-0.37118105234218324;-0.3437013165183811;1.0718332731275162;10.00001328228247;0.8335601660408437;-0.4244549845570792;-0.4244550159686709;0.7776173805846494;-0.32999999920755974;0.8446615440081081
52.811719;1.0799473694706596;0.8333288635014965;0.7717475141937336;-0.371181052700044;-0.3437013172957305;1.0718336303374665;10.000043031869478;0.8335587141200141;-0.42445498489292444;-0.4244550160865608;0.7776188516229565;-0.3299999992735135;0.8446607139313653
52.821719;1.0799440878015556;0.8333296779598849;0.7717469800270592;-0.3711810530479075;-0.34370131805185294;1.0718340435710703;10.00007356813933;0.8335572623643515;-0.4244549852308193;-0.42445501621563797;0.7776203264905035;-0.32999999934688656;0.8446599014604222
52.831719;1.0799407030096018;0.833330465660394;0.7717464674523191;-0.3711810533828842;-0.34370131878740423;1.0718345100407867;10.000104813786862;0.8335558106146833;-0.4244549855694964;-0.4244550163573558;0.7776218038438545;-0.3299999994281057;0.844659106305943
52.841719;1.0799372161662781;0.8333312273547004;0.771745973171269;-0.3711810537019407;-0.3437013195032127;1.0718350262346403;10.00013669113715;0.8335543576316385;-0.4244549859080829;-0.42445501651254736;0.7776232839873037;-0.3299999995173612;0.8446583274103496
52.851719;1.0799336289877923;0.8333319633199842;0.7717454935248425;-0.3711810540019651;-0.3437013202003939;1.0718355880902157;10.000169117976565;0.8335529020833446;-0.42445498624579325;-0.42445501668154584;0.7776247677482698;-0.3299999996145347;0.844657563796323
52.861719;1.0799299441885397;0.8333326730176666;0.77174502492684;-0.37118105428014375;-0.3437013208803297;1.0718361910021335;10.000202002648967;0.8335514429919958;-0.4244549865817783;-0.4244550168641983;0.7776262551425506;-0.32999999971930655;0.8446568150134396
52.871719;1.0799261660391357;0.8333333552224407;0.7717445641776219;-0.37118105453430167;-0.3437013215444199;1.0718368300508154;10.000235247117827;0.8335499796985927;-0.424454986915244;-0.4244550170596631;0.7776277451864986;-0.3299999998313536;0.8446560811438769
52.881719;1.0799223005837626;0.8333340087010982;0.7717441089098754;-0.37118105476290353;-0.3437013221939028;1.0718375007865337;10.000268750703084;0.8335485118712629;-0.4244549872454792;-0.42445501726639967;0.7776292363041298;-0.32999999995056284;0.844655363048184
52.891719;1.0799183558534016;0.833334632535695;0.7717436575418705;-0.37118105496489967;-0.3437013228298332;1.0718382003251605;10.000302413021215;0.8335470394228511;-0.42445498757171646;-0.4244550174826109;0.7776307265419493;-0.3300000000770585;0.8446546623189544
52.901719;1.0799143416933001;0.8333352260063392;0.7717432084200744;-0.37118105513967126;-0.3437013234530729;1.0718389279803588;10.000336141256291;0.8335455623979161;-0.42445498789310543;-0.4244550177068121;0.7776322135351148;-0.33000000021100356;0.8446539805977964
52.911719;1.0799102687401998;0.833335788754987;0.7717427591017166;-0.3711810552870579;-0.3437013240642937;1.0718396847644238;10.000369853374144;0.8335440809482346;-0.42445498820895317;-0.42445501793803664;0.7776336946349187;-0.3300000003524805;0.8446533187100752
