time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.921719;1.079906147514867;0.8333363213837504;0.7717423065311276;-0.37118105540718255;-0.3437013246640262;1.0718404719883667;10.000403471217822;0.8335425951090878;-0.42445498851897745;-0.42445501817564707;0.7776351670162257;-0.3300000005015559;0.8446526761645926
52.931719;1.0799019882823941;0.8333368258440518;0.7717418475336706;-0.3711810555001225;-0.34370132525278135;1.0718412899256746;10.000436916726999;0.8335411045445654;-0.4244549888232652;-0.42445501841911676;0.7776366271487274;-0.33000000065831747;0.8446520514178656
52.941719;1.0798978008063733;0.8333373052420162;0.7717413789332356;-0.37118105556593733;-0.3437013258312796;1.071842136903505;10.000470117453904;0.8335396086841564;-0.42445498912200574;-0.42445501866795665;0.7776380703111554;-0.33000000082285474;0.8446514424560827
52.951719;1.0798935940210814;0.8333377634130851;0.7717408977419805;-0.3711810556049755;-0.3437013264005368;1.0718430087067465;10.000503007813967;0.8335381071005056;-0.42445498941528886;-0.42445501892164034;0.7776394909674265;-0.33000000099535426;0.844650847183206
52.961719;1.0798893767058106;0.8333382048511067;0.7717404015160747;-0.37118105561791787;-0.3437013269616544;1.0718438989037777;10.000535523545231;0.8335366000187437;-0.42445498970319107;-0.42445501917951606;0.7776408831535118;-0.3300000011762089;0.844650263552222
52.971719;1.079885158180069;0.8333386350941681;0.7717398881410286;-0.371181055605548;-0.34370132751559135;1.071844800459126;10.000567599130285;0.8335350888400702;-0.424454989986118;-0.4244550194408613;0.7776422406553753;-0.33000000136598195;0.8446496893892692
52.981719;1.0798809476803526;0.83333906077967;0.7717393553664345;-0.37118105556854153;-0.34370132806306286;1.0718457074880663;10.000599164623718;0.8335335759927937;-0.42445499026496103;-0.4244550197050334;0.7776435577199451;-0.33000000156530057;0.8446491223500292
52.991719;1.0798767537205025;0.8333394885261209;0.7717388008816568;-0.37118105550751446;-0.343701328604461;1.0718466155937583;10.000630139178162;0.8335320642506899;-0.42445499054080427;-0.4244550199715047;0.7776448294227809;-0.3300000017747612;0.8446485604464198
53.001719;1.079872584351484;0.8333399233666969;0.7717382226992604;-0.3711810554233078;-0.34370132913984613;1.0718475205679867;10.000660431101373;0.8335305564003125;-0.424454990814602;-0.42445502023976744;0.7776460512675355;-0.33000000199480267;0.8446480028231901
53.011719;1.0798684474013094;0.8333403683166088;0.7717376193973278;-0.3711810553172585;-0.34370132966897615;1.0718484169972369;10.000689946309265;0.8335290550859493;-0.42445499108708895;-0.4244550205092859;0.777647219542856;-0.33000000222547154;0.8446474499587444
53.021719;1.0798643507404246;0.8333408252146527;0.7717369902624145;-0.37118105519137706;-0.34370133019123356;1.0718492980118726;10.000718596501846;0.8335275624579824;-0.42445499135869397;-0.4244550207795439;0.7776483322808204;-0.330000002466196;0.8446469032688209
53.031719;1.079860302698852;0.833341295648261;0.7717363355441642;-0.3711810550482828;-0.3437013307056244;1.0718501557445557;10.00074630270869;0.8335260799725626;-0.42445499162943046;-0.4244550210500276;0.7776493891926328;-0.3300000027159236;0.844646364802581
53.041719;1.0798563113931994;0.8333417812162003;0.7717356568209504;-0.3711810548908284;-0.3437013312110184;1.071850982037055;10.00077299587816;0.8335246084965322;-0.4244549918989156;-0.42445502132004354;0.777650390868257;-0.33000000297358467;0.8446458368641311
53.051719;1.0798523832963431;0.8333422835469905;0.7717349571535844;-0.37118105472181456;-0.34370133170633177;1.071851768949724;10.000798617583529;0.8335231486612757;-0.42445499216654353;-0.42445502158861886;0.7776513380788571;-0.3300000032383372;0.8446453213852126
53.061719;1.0798485229697998;0.8333428043492916;0.7717342406628803;-0.3711810545438602;-0.34370133219040494;1.0718525084262984;10.000823124758929;0.8335217016428248;-0.4244549924317215;-0.42445502185471123;0.7776522311224984;-0.33000000350949277;0.8446448194484839
53.071719;1.07984473380885;0.8333433451953388;0.7717335113472441;-0.37118105435918597;-0.34370133266201003;1.071853192166333;10.000846497293855;0.8335202698859314;-0.4244549926940471;-0.4244550221173982;0.7776530693950144;-0.3300000037865357;0.8446443308829943
53.081719;1.0798410183806235;0.8333439074444288;0.7717327716459819;-0.37118105416944686;-0.3437013331202673;1.0718538126883947;10.000868738588089;0.8335188566527286;-0.42445499295337175;-0.42445502237573196;0.7776538512323032;-0.3300000040692719;0.8446438538815672
53.091719;1.079837378541869;0.8333444927602803;0.7717320219358338;-0.3711810539757223;-0.3437013335647339;1.0718543643154825;10.000889865608487;0.8335174647164861;-0.4244549932097123;-0.4244550226285288;0.7776545739136408;-0.3300000043577916;0.8446433852709253
53.101719;1.0798338159184375;0.8333451037042063;0.7717312613247551;-0.3711810537786145;-0.3437013339949102;1.0718548429794152;10.000909899792514;0.833516095447576;-0.42445499346301546;-0.42445502287433845;0.7776552340878417;-0.3300000046522694;0.8446429214091277
53.111719;1.0798303318846305;0.833345743553476;0.7717304886780951;-0.3711810535785038;-0.3437013344100077;1.071855245440705;10.000928864639869;0.8335147486634785;-0.4244549937129307;-0.42445502311142813;0.7776558285034819;-0.330000004952853;0.844642458704245
53.121719;1.0798269268630065;0.8333464152101397;0.7717297029883414;-0.3711810533758482;-0.34370133480926396;1.0718555691939022;10.000946784545945;0.8335134232734138;-0.42445499395882696;-0.42445502333779017;0.7776563545256706;-0.33000000525975803;0.8446419938955458
53.131719;1.0798236006038355;0.8333471200721393;0.7717289032715207;-0.37118105317129846;-0.3437013351923293;1.071855813236862;10.000963684975197;0.8335121182549105;-0.4244549942001142;-0.4244550235514046;0.77765681043222;-0.33000000557345815;0.8446415248009674
53.141719;1.0798203534641075;0.833347857688515;0.7717280883320562;-0.37118105296553705;-0.34370133555945914;1.0718559788456723;10.00097959547105;0.8335108330645002;-0.4244549944366103;-0.4244550237505613;0.7776571955372789;-0.3300000058946919;0.8446410507628157
53.151719;1.0798171870228779;0.8333486263099501;0.7717272566545239;-0.37118105275894003;-0.3437013359115112;1.071856070171659;10.000994554093571;0.8335095674990346;-0.4244549946686935;-0.4244550239339881;0.7776575097803181;-0.33000000622441156;0.8446405723673571
53.161719;1.0798141043759872;0.8333494236909421;0.7717264067427708;-0.3711810525514104;-0.3437013362498844;1.071856094565446;10.00100861491031;0.8335083216081312;-0.42445499489722666;-0.4244550241009832;0.7776577532555778;-0.33000000656391165;0.8446400912266432
53.171719;1.0798111105497206;0.8333502473959676;0.7717255376258458;-0.3711810523425885;-0.3437013365765236;1.071856062031904;10.001021854673468;0.8335070957026346;-0.42445499512324364;-0.4244550242515829;0.7776579264852037;-0.3300000069148762;0.8446396098103048
53.181719;1.0798082118853054;0.8333510949107887;0.7717246489106626;-0.3711810521321996;-0.3437013368938117;1.071855983638931;10.001034368500227;0.833505890442755;-0.4244549953476274;-0.4244550243864379;0.7776580310805715;-0.33000000727915696;0.8446391308631044
53.191719;1.079805414847065;0.8333519638385909;0.7717237406077535;-0.3711810519203514;-0.34370133720423485;1.0718558694902423;10.001046253381652;0.8335047071835634;-0.42445499557111954;-0.42445502450641615;0.7776580701938323;-0.33000000765838605;0.8446386568653154
53.201719;1.079802725473751;0.8333528516094578;0.7717228133431581;-0.37118105170779;-0.3437013375101976;1.0718557273982119;10.00105759233358;0.8335035477979594;-0.42445499579452084;-0.42445502461233525;0.7776580484857849;-0.33000000805368734;0.844638190040835
53.211719;1.0798001492073235;0.8333537550007722;0.7717218684645765;-0.37118105149596686;-0.34370133781413603;1.0718555628783502;10.001068448665638;0.8335024135997987;-0.4244549960187295;-0.42445502470491037;0.7776579715235237;-0.330000008465795;0.844637732727132
53.221719;1.0797976906573294;0.8333546702713586;0.771720907556819;-0.371181051286755;-0.34370133811855613;1.0718553797495158;10.001078865237329;0.8335013048209475;-0.42445499624463606;-0.4244550247847119;0.7776578452839377;-0.3300000088953109;0.8446372876395207
53.231719;1.079795353433848;0.8333555936548548;0.7717199323079412;-0.37118105108199095;-0.3437013384258532;1.071855180495905;10.001088865736058;0.8335002210806726;-0.4244549964731432;-0.42445502485214376;0.7776576762059683;-0.330000009342646;0.8446368576939051
53.241719;1.0797931403708878;0.8333565218874998;0.7717189449340512;-0.37118105088318665;-0.34370133873813635;1.0718549665355837;10.001098461634712;0.8334991615935456;-0.4244549967052408;-0.42445502490749126;0.7776574712134517;-0.33000000980789584;0.8446364457093571
53.251719;1.079791054154034;0.8333574527675128;0.7717179480709577;-0.37118105069141766;-0.34370133905721373;1.0718547387209092;10.001107660329971;0.8334981250113557;-0.42445499694190897;-0.4244550249510347;0.7776572372572895;-0.33000001029094184;0.8446360544363588
53.261719;1.0797890980753155;0.8333583854410391;0.7717169441674989;-0.3711810505072032;-0.3437013393845929;1.071854498245851;10.001116465067142;0.8334971097226704;-0.42445499718404917;-0.42445502498322596;0.7776569805652196;-0.33000001079154584;0.8446356867993052
53.271719;1.0797872765961127;0.8333593201634516;0.7717159352556532;-0.3711810503304408;-0.34370133972138533;1.07185424765653;10.00112486704192;0.833496114523785;-0.4244549974325633;-0.42445502500483273;0.7776567063328608;-0.3300000113093314;0.8446353459838986
53.281719;1.0797855948978459;0.8333602575812823;0.7717149231932937;-0.3711810501605852;-0.34370134006830144;1.0718539910836424;10.001132843941122;0.8334951390298532;-0.4244549976883069;-0.42445502501700816;0.7776564190844438;-0.3300000118437588;0.8446350352734708
53.291719;1.0797840573084703;0.8333611977380776;0.7717139099878473;-0.3711810499970461;-0.3437013404258529;1.0718537340277599;10.001140371701377;0.8334941837681187;-0.42445499795194114;-0.4244550250212381;0.777656122926872;-0.3300000123940507;0.8446347583076839
53.301719;1.0797826665471948;0.8333621395448357;0.7717128980154598;-0.37118104983937683;-0.3437013407945704;1.0718534835795481;10.001147434967576;0.8334932504931664;-0.4244549982238303;-0.4244550250192466;0.7776558215909528;-0.3300000129591624;0.8446345197821228
53.311719;1.0797814246738442;0.8333630814747836;0.7717118900656039;-0.371181049687117;-0.34370134117503626;1.0718532481795213;10.00115402782293;0.8334923427361844;-0.4244549985039423;-0.42445502501308924;0.7776555188047352;-0.3300000135379796;0.8446343253534228
53.321719;1.0797803338286607;0.8333640225821587;0.7717108891371512;-0.3711810495397357;-0.34370134156788185;1.0718530361867324;10.001160149915757;0.8334914656275516;-0.42445499879188975;-0.424455025005171;0.7776552189479286;-0.33000001412962165;0.8446341808731362
53.331719;1.0797793958805808;0.8333649624957248;0.7717098982512337;-0.37118104939674645;-0.3437013419737536;1.0718528546263006;10.001165799490138;0.8334906246532009;-0.42445499908717355;-0.4244550249977697;0.7776549275682139;-0.3300000147335885;0.8446340921442747
53.341719;1.079778612357617;0.8333659007790044;0.7717089207535263;-0.3711810492577674;-0.3437013423929809;1.0718527090608476;10.001170968604535;0.8334898245742893;-0.4244549993893393;-0.42445502499243143;0.7776546515609029;-0.3300000153495917;0.844634064927882
53.351719;1.079777985262551;0.8333668366990212;0.7717079608701646;-0.3711810491225286;-0.3437013428252577;1.0718526038790375;10.001175643249711;0.8334890695157656;-0.42445499969783235;-0.42445502498990917;0.7776543988106586;-0.3300000159772593;0.8446341045754705
53.361719;1.079777517764441;0.8333677694208497;0.7717070236717675;-0.3711810489908558;-0.34370134326963536;1.0718525425774936;10.001179804083801;0.8334883633605907;-0.42445500001178726;-0.4244550249906383;0.7776541770650526;-0.33000001661612843;0.8446342155785526
53.371719;1.0797772141449442;0.8333686979947151;0.7717061143619806;-0.3711810488627123;-0.34370134372448435;1.071852528032814;10.001183434115125;0.833487709258011;-0.4244550003300938;-0.4244550249951655;0.77765399277659;-0.3300000172658598;0.844634401214216
53.381719;1.079777079193425;0.8333696211258522;0.7717052374895832;-0.37118104873822033;-0.34370134418740755;1.071852562451307;10.001186529336135;0.8334871086766812;-0.4244550006515457;-0.4244550250041746;0.7776538508107608;-0.3300000179261876;0.8446346632564563
53.391719;1.0797771170006143;0.8333705372712302;0.7717043963178077;-0.3711810486174944;-0.3437013446553768;1.0718526473789127;10.001189095814588;0.8334865610207098;-0.42445500097481453;-0.42445502501836413;0.7776537546179655;-0.33000001859660466;0.8446350020984613
53.401719;1.0797773294293682;0.8333714450270556;0.7717035925036413;-0.3711810485005637;-0.34370134512506234;1.0718527845316586;10.001191142512596;0.8334860639296907;-0.4244550012985104;-0.42445502503846366;0.7776537063073652;-0.3300000192762479;0.8446354175298811
53.411719;1.0797777153122325;0.8333723431990336;0.7717028263612314;-0.3711810483875504;-0.3437013455931552;1.0718529767018277;10.001192684496576;0.833485613851377;-0.4244550016213262;-0.42445502506524446;0.7776537067621712;-0.33000001996406664;0.8446359093289998
53.421719;1.0797782708090338;0.833373230283598;0.7717020974120692;-0.37118104827865545;-0.3437013460565819;1.0718532274577748;10.00119374647605;0.8334852068228452;-0.4244550019419918;-0.42445502509933314;0.7776537558619725;-0.33000002065895034;0.8446364768480141
53.431719;1.079778989943485;0.8333741039371488;0.7717014044660668;-0.3711810481738725;-0.3437013465126564;1.0718535404468905;10.001194358209093;0.8334848393646487;-0.42445500225923366;-0.42445502514102523;0.7776538526616241;-0.3300000213597952;0.8446371185766327
53.441719;1.079779865068866;0.8333749614060277;0.7717007453096109;-0.3711810480729491;-0.34370134695914406;1.0718539194717613;10.001194547901294;0.8334845088446615;-0.42445500257188906;-0.42445502519040723;0.777653995602418;-0.33000002206567736;0.8446378322043391
53.451719;1.079780887930954;0.8333758007447639;0.7717001167927228;-0.37118104797561635;-0.3437013473941744;1.0718543684962722;10.001194338769837;0.8334842132825663;-0.42445500287898613;-0.42445502524760464;0.7776541829558133;-0.3300000227759544;0.8446386139883304
53.461719;1.0797820503606705;0.8333766214322877;0.7716995153240848;-0.37118104788175643;-0.3437013478160924;1.0718548910207801;10.001193749762066;0.8334839512858998;-0.42445500317971574;-0.4244550253127869;0.7776544132277962;-0.33000002349008417;0.8446394578939664
53.471719;1.0797833439203492;0.8333774237878132;0.7716989374290706;-0.37118104779151473;-0.3437013482234104;1.0718554893714323;10.001192799724745;0.8334837220978057;-0.42445500347330617;-0.42445502538611246;0.777654684837511;-0.33000002420741986;0.8446403561603136
53.481719;1.0797847595894576;0.8333782079654425;0.7716983802481862;-0.37118104770530463;-0.34370134861484536;1.071856164091834;10.001191511434712;0.8334835252096457;-0.4244550037588936;-0.42445502546786906;0.7776549952803091;-0.33000002492727365;0.8446413007610879
53.491719;1.0797862878839153;0.8333789736203062;0.7716978415721178;-0.37118104762351284;-0.3437013489893266;1.0718569137946177;10.001189911298686;0.8334833596300962;-0.42445500403549247;-0.42445502555859754;0.7776553407655998;-0.33000002564907716;0.8446422839754595
53.501719;1.0797879191733197;0.8333797204804134;0.7716973196654718;-0.3711810475460904;-0.3437013493459443;1.0718577356206413;10.001188026463984;0.8334832235783696;-0.42445500430209293;-0.4244550256590067;0.7776557165921434;-0.33000002637246406;0.8446432978947043
53.511719;1.0797896442270507;0.8333804488777597;0.7716968135787078;-0.3711810474723866;-0.3437013496838721;1.071858625790241;10.001185882963675;0.8334831146100651;-0.42445500455787993;-0.4244550257697646;0.777656117726056;-0.33000002709722837;0.8446443344688593
53.521719;1.0797914548451235;0.8333811597516787;0.7716963234438262;-0.3711810474013434;-0.34370135000229046;1.0718595804036009;10.001183503665954;0.8334830292237045;-0.4244550048023762;-0.4244550258913136;0.7776565390154068;-0.33000002782314325;0.8446453864597276
53.531719;1.0797933440289682;0.833381854612879;0.771695850080136;-0.37118104733190077;-0.34370135030031274;1.0718605961956162;10.001180905660165;0.8334829622924035;-0.42445500503538697;-0.4244550260238057;0.7776569751361276;-0.33000002854985905;0.8446464478523267
53.541719;1.0797953051024365;0.8333825353179128;0.771695394421439;-0.37118104726317813;-0.34370135057688583;1.071861670208106;10.001178097003987;0.8334829075483251;-0.4244550052569677;-0.4244550261671469;0.7776574206224788;-0.3300000292768502;0.844647513512033
53.551719;1.079797330661052;0.8333832034345627;0.7716949576057923;-0.3711810471942215;-0.34370135083070014;1.0718627993021004;10.001175075672132;0.8334828587667239;-0.4244550054675565;-0.42445502632106014;0.7776578700002946;-0.33000003000321076;0.8446485792314736
53.561719;1.0797994125414947;0.8333838598678314;0.7716945416201637;-0.37118104712374606;-0.3437013510602774;1.0718639804845924;10.001171835793267;0.8334828104841701;-0.42445500566793726;-0.42445502648505534;0.7776583180223158;-0.33000003072761;0.844649642399277
53.571719;1.0798015420394798;0.8333845049076147;0.7716941494366151;-0.3711810470501687;-0.34370135126421975;1.0718652107838447;10.001168374942953;0.8334827577863426;-0.4244550058587485;-0.42445502665834056;0.777658759644256;-0.33000003144853807;0.844650702491517
53.581719;1.0798037098710178;0.8333851382602193;0.7716937842113384;-0.37118104697180193;-0.3437013514413547;1.0718664861762854;10.001164696826024;0.8334826954315172;-0.4244550060400535;-0.42445502683988523;0.7776591894569872;-0.33000003216434176;0.8446517607986893
53.591719;1.079805906436896;0.833385759034555;0.7716934484042788;-0.37118104688713477;-0.34370135159075976;1.0718678005777638;10.001160810767942;0.833482617084062;-0.4244550062114115;-0.4244550270286729;0.7776596011989243;-0.3300000328731051;0.8446528192579036
53.601719;1.0798081218877336;0.8333863657411384;0.7716931436235115;-0.3711810467949626;-0.3437013517118138;1.0718691456919094;10.001156726870489;0.8334825154122109;-0.4244550063721324;-0.4244550272238502;0.7776599878597036;-0.3300000335728876;0.8446538786566398
53.611719;1.0798103457687434;0.8333869563219634;0.7716928707375149;-0.3711810466941735;-0.343701351804262;1.0718705120166294;10.001152453696639;0.8334823831540469;-0.42445500652147106;-0.4244550274247461;0.7776603420315922;-0.3300000342620859;0.8446549372267129
53.621719;1.0798125672681889;0.8333875282523509;0.7716926296254616;-0.3711810465836087;-0.34370135186831197;1.0718718899249975;10.001148004990416;0.833482214339164;-0.4244550066588442;-0.4244550276309652;0.7776606558979752;-0.330000034939548;0.8446559903647469
53.631719;1.0798147760721133;0.8333880787996696;0.771692419158863;-0.3711810464621844;-0.34370135190467177;1.0718732697089042;10.001143405018695;0.8334820045086314;-0.42445500678400333;-0.42445502784234607;0.7776609209845652;-0.3300000356046094;0.8446570310000228
53.641719;1.079816962826686;0.8333886057676828;0.7716922377328016;-0.3711810463288634;-0.343701351914322;1.0718746419244394;10.001138684704417;0.8334817500739653;-0.42445500689701365;-0.4244550280586876;0.7776611286896393;-0.3300000362570423;0.8446580504142488
53.651719;1.079819119290965;0.8333891083561211;0.771692083468502;-0.3711810461825653;-0.3437013518981143;1.071875998943437;10.001133876001365;0.8334814481280683;-0.4244550069982055;-0.4244550282795986;0.7776612715352351;-0.3300000368968518;0.8446590396811678
53.661719;1.079821238699881;0.8333895872124519;0.7716919538057547;-0.37118104602237467;-0.34370135185650674;1.0718773362672114;10.00112901122324;0.8334810967322905;-0.4244550070883159;-0.42445502850458167;0.7776613437569999;-0.3300000375240428;0.8446599909066933
53.671719;1.0798233158615058;0.8333900435988865;0.7716918454087903;-0.3711810458476767;-0.34370135178959793;1.0718786523637405;10.0011241258343;0.8334806947138762;-0.4244550071685967;-0.4244550287331518;0.7776613410206278;-0.33000003813836826;0.8446608976788361
53.681719;1.0798253467890402;0.8333904783191365;0.7716917546706773;-0.3711810456579155;-0.34370135169728094;1.0718799472454046;10.00111925958868;0.8334802409431052;-0.42445500724069885;-0.42445502896480747;0.7776612599796728;-0.3300000387392274;0.8446617549348937
53.691719;1.0798273284176276;0.8333908912470387;0.77169167831469;-0.3711810454524928;-0.3437013515792647;1.071881221265832;10.001114451551116;0.8334797336680733;-0.4244550073064666;-0.42445502919895844;0.7776610978162316;-0.3300000393259045;0.844662558576984
53.701719;1.0798292588390412;0.8333912814409397;0.771691614181524;-0.3711810452310688;-0.3437013514349416;1.071882475152999;10.001109732951459;0.8334791702521263;-0.4244550073676427;-0.4244550294350115;0.7776608520977828;-0.3300000398977465;0.8446633054298037
53.711719;1.0798311379590133;0.8333916468987751;0.771691561755554;-0.37118104499385474;-0.34370135126337964;1.0718837106054526;10.00110512747255;0.8334785476003445;-0.424455007425512;-0.4244550296724669;0.777660521376938;-0.33000004045396364;0.844663993489433
53.721719;1.079832967366025;0.8333919842026472;0.7716915216554466;-0.3711810447416478;-0.34370135106372723;1.0718849300554227;10.001100659549126;0.8334778631831736;-0.42445500748077497;-0.4244550299108723;0.7776601059842135;-0.33000004099350755;0.8446646217072616
53.731719;1.0798347490801528;0.8333922889784199;0.771691494751451;-0.37118104447566164;-0.34370135083566505;1.0718861348527031;10.001096362112849;0.8334771153779575;-0.4244550075337334;-0.42445503014985275;0.7776596082527102;-0.330000041515251;0.8446651893455597
53.741719;1.0798364848776314;0.833392556582962;0.7716914817519079;-0.3711810441972503;-0.34370135057935797;1.0718873236246362;10.001092278723217;0.8334763026390507;-0.42445500758452376;-0.4244550303893284;0.7776590318978801;-0.33000004201816313;0.844665695591641
53.751719;1.0798381768002954;0.8333927821068412;0.77169148301372;-0.37118104390773254;-0.34370135029519955;1.0718884931025934;10.00108845673229;0.833475422987822;-0.4244550076331631;-0.4244550306296196;0.7776583806736396;-0.3300000425014282;0.8446661395803711
53.761719;1.079839827826379;0.8333929602160169;0.7716914981285075;-0.3711810436085716;-0.34370134998377605;1.071889640249152;10.001084931658319;0.8334744745795551;-0.42445500767935523;-0.42445503087126174;0.777657657245532;-0.3300000429645443;0.8446665206607602
53.771719;1.0798414418718822;0.8333930855993319;0.7716915255042407;-0.37118104330170054;-0.343701349645974;1.0718907631591468;10.001081717573229;0.8334734564950339;-0.4244550077223318;-0.42445503111478766;0.7776568632124347;-0.33000004340730654;0.8446668388121988
53.781719;1.07984302269551;0.8333931537249851;0.7716915624160762;-0.3711810429895164;-0.34370134928304796;1.0718918609002026;10.00107880983079;0.8334723689642196;-0.4244550077610445;-0.4244550313606678;0.7776560000546953;-0.3300000438297103;0.8446670948554602
53.791719;1.0798445726876857;0.8333931612419618;0.7716916056244384;-0.3711810426745368;-0.34370134889646664;1.0718929338345418;10.001076187339008;0.8334712130201979;-0.4244550077945265;-0.42445503160930453;0.7776550699975076;-0.3300000442317797;0.8446672906109721
53.801719;1.079846093218183;0.8333931059806088;0.7716916521259516;-0.3711810423590431;-0.34370134848765976;1.071893983960412;10.00107381392978;0.8334699900915282;-0.42445500782204904;-0.4244550318609637;0.7776540759712216;-0.3300000446133802;0.8446674294271942
53.811719;1.0798475856408951;0.8333929869883813;0.771691699435722;-0.37118104204499874;-0.3437013480580145;1.0718950140479055;10.001071646511171;0.8334687019664377;-0.42445500784296464;-0.424455032115582;0.7776530211721976;-0.33000004497429974;0.8446675164497459
53.821719;1.0798490509749237;0.8333928046589775;0.7716917455204517;-0.3711810417342143;-0.3437013476089419;1.0718960264065145;10.001069643251531;0.8334673508849458;-0.4244550078563766;-0.424455032372547;0.7776519093490241;-0.3300000453145284;0.8446675580736659
53.831719;1.0798504890536909;0.8333925604222429;0.7716917888826286;-0.3711810414284266;-0.34370134714174944;1.0718970226640558;10.001067761878545;0.8334659392660546;-0.42445500786100765;-0.42445503263064194;0.7776507453349689;-0.3300000456342794;0.8446675610212024
53.841719;1.079851899009272;0.833392256285479;0.7716918288264137;-0.37118104112935935;-0.34370134665758184;1.0718980043854494;10.001065951902802;0.8334644696077024;-0.4244550078554572;-0.42445503288818803;0.7776495345445917;-0.33000004593379617;0.8446675316992514
53.851719;1.0798532805444;0.8333918950498093;0.7716918655795985;-0.3711810408389677;-0.34370134615748144;1.0718989736240998;10.001064156531037;0.8334629450976471;-0.4244550078384673;-0.42445503314331073;0.777648282087577;-0.3300000462133599;0.8446674760855007
53.861719;1.0798546342652926;0.83339148021726;0.7716918999106456;-0.3711810405594709;-0.3437013456423447;1.0718999327653926;10.001062326704961;0.8334613697321459;-0.4244550078088002;-0.4244550333941894;0.7776469928573114;-0.3300000464734535;0.8446673997233582
53.871719;1.0798559611057605;0.8333910148262904;0.7716919325393012;-0.37118104029292986;-0.3437013451128324;1.0719008839400288;10.00106042911545;0.8334597473178051;-0.424455007764887;-0.42445503363917336;0.7776456720274899;-0.3300000467148055;0.8446673076753944
53.881719;1.0798572619276023;0.8333905007792269;0.7716919640770125;-0.37118104004084923;-0.3437013445693713;1.0719018291822398;10.001058442510473;0.8334580808206035;-0.42445500770468947;-0.4244550338768289;0.7776443249241805;-0.3300000469382188;0.8446672048154031
53.891719;1.0798585377646401;0.8333899393726093;0.7716919953395373;-0.3711810398041924;-0.34370134401222036;1.0719027714949492;10.001056354828119;0.8334563727360953;-0.4244550076259175;-0.42445503410593627;0.7776429565175941;-0.33000004714439257;0.8446670960351513
53.901719;1.079859790676053;0.8333893318619597;0.7716920272332802;-0.3711810395834609;-0.3437013434415129;1.0719037154161017;10.001054165906083;0.8334546257536204;-0.4244550075262885;-0.42445503432545695;0.7776415711775857;-0.3300000473340044;0.8446669857644774
53.911719;1.0798610244795945;0.8333886794032496;0.7716920600585526;-0.37118103937855235;-0.34370134285712656;1.0719046659384845;10.001051888256102;0.8334528433593124;-0.4244550074035902;-0.4244550345345658;0.7776401728356539;-0.33000004750783196;0.8446668777071041
53.921719;1.0798622442018584;0.8333879826856474;0.7716920931459131;-0.37118103918882417;-0.3437013422584502;1.071905626362118;10.001049541512701;0.8334510303094509;-0.42445500725588475;-0.4244550347325514;0.7776387651743396;-0.33000004766666724;0.844666775524226
53.931719;1.0798634547969868;0.8333872415588769;0.771692125457173;-0.3711810390134567;-0.34370134164434885;1.0719065970304957;10.001047148769265;0.8334491929970617;-0.4244550070819805;-0.42445503491863856;0.7776373515428502;-0.33000004781118175;0.8446666833095864
53.941719;1.0798646609057638;0.8333864550101102;0.771692156261495;-0.37118103885165565;-0.34370134101341604;1.0719075759823369;10.001044738494077;0.8334473395867663;-0.4244550068815775;-0.4244550350922171;0.7776359348904877;-0.3300000479418125;0.8446666051668815
53.951719;1.0798658669298826;0.8333856216478357;0.7716921850150109;-0.3711810387026584;-0.34370134036447497;1.0719085606018095;10.001042342157795;0.8334454794970706;-0.42445500665494135;-0.42445503525323336;0.7776345182229804;-0.3300000480587327;0.8446665447039223
53.961719;1.0798670760664084;0.833384740251175;0.7716922107959955;-0.37118103856574763;-0.3437013396969812;1.0719095487201642;10.001039988120988;0.833443622551151;-0.42445500640260503;-0.4244550354020437;0.7776331052033503;-0.33000004816203937;0.8446665051693416
53.971719;1.0798682899053917;0.8333838101486377;0.7716922320394517;-0.37118103844027944;-0.34370133901085187;1.0719105384973315;10.001037702619247;0.833441778447245;-0.42445500612522785;-0.42445503553888314;0.7776316999122291;-0.3300000482519803;0.8446664900715076
53.981719;1.0798695095933402;0.8333828312239638;0.7716922468447079;-0.37118103832582094;-0.34370133830604194;1.0719115279485454;10.001035517405219;0.8334399564719907;-0.424455005823441;-0.4244550356635474;0.7776303061390631;-0.33000004832890856;0.8446665031774837
53.991719;1.0798707366968205;0.8333818035442225;0.7716922533450075;-0.3711810382223561;-0.3437013375824248;1.0719125148975202;10.00103347566675;0.8334381650406847;-0.4244550054977374;-0.4244550357753959;0.7776289272076513;-0.3300000483930268;0.8446665475328586
54.001719;1.0798719728089547;0.8333807270676964;0.7716922498891746;-0.37118103813034975;-0.3437013368398457;1.0719134968234794;10.001031628115662;0.8334364110680551;-0.42445500514862455;-0.42445503587350725;0.7776275663037662;-0.3300000484442773;0.844666624840172
54.011719;1.0798732193464855;0.8333796011149179;0.7716922356744853;-0.3711810380506059;-0.34370133607805775;1.0719144706062387;10.00103001920874;0.8334346997913796;-0.42445500477687176;-0.4244550359568586;0.7776262269633235;-0.33000004848249886;0.8446667360324955
54.021719;1.0798744780693246;0.8333784234565973;0.7716922116840174;-0.371181037983868;-0.34370133529659164;1.071915432689;10.001028675285102;0.8334330354834578;-0.42445500438346595;-0.4244550360244227;0.77762491316582;-0.3300000485077007;0.8446668821846925
54.031719;1.0798757507679348;0.8333771902657264;0.7716921806683759;-0.37118103793039414;-0.3437013344948553;1.0719163792357047;10.00102760148672;0.8334314226553063;-0.424455003969482;-0.42445503607522034;0.7776236288297869;-0.3300000485202524;0.844667064793944
54.041719;1.079877037789824;0.8333758974155567;0.7716921457540573;-0.3711810378900192;-0.34370133367247113;1.0719173062663754;10.001026786061548;0.8334298665883823;-0.42445500353619436;-0.4244550361084105;0.777622377324527;-0.33000004852088277;0.8446672858804339
54.051719;1.0798783372537004;0.8333745418308756;0.771692108872739;-0.3711810378625837;-0.3437013328294401;1.0719182102065996;10.001026211970371;0.8334283725678228;-0.4244550030851108;-0.42445503612330443;0.7776211611893324;-0.33000004851050485;0.8446675484418236
54.061719;1.0798796457794315;0.833373122028452;0.7716920704358975;-0.37118103784810436;-0.34370133196602537;1.0719190884079903;10.001025871170793;0.8334269448674062;-0.4244550026177216;-0.42445503611922875;0.7776199821738408;-0.33000004848980113;0.8446678563745262
54.071719;1.0798809598133452;0.8333716382925785;0.7716920299800306;-0.3711810378466039;-0.3437013310826968;1.0719199389692242;10.001025768597199;0.8334255865005485;-0.4244550021353341;-0.42445503609540974;0.7776188418388676;-0.3300000484586879;0.84466821346947
54.081719;1.079882276533317;0.8333700926855488;0.7716919864270051;-0.37118103785806844;-0.34370133018028454;1.0719207599720544;10.00102591284956;0.8334242995492104;-0.4244550016391609;-0.4244550360510783;0.7776177421823735;-0.3300000484161655;0.8446686225907156
54.091719;1.079883593619558;0.8333684883596821;0.7716919378836079;-0.3711810378826346;-0.3437013292600539;1.0719215491885277;10.001026307771006;0.8334230857275907;-0.42445500113048346;-0.4244550359856976;0.7776166855419553;-0.3300000483607771;0.8446690857030252
54.101719;1.079884908169985;0.8333668284937782;0.7716918816550308;-0.37118103792057877;-0.3437013283235852;1.0719223043950894;10.001026951734893;0.8334219470263335;-0.4244550006107512;-0.4244550358989895;0.7776156739080835;-0.33000004829115676;0.8446696041016915
54.111719;1.0798862157467457;0.8333651158731343;0.7716918142743756;-0.3711810379721919;-0.3437013273728031;1.071923023167792;10.00102783954144;0.8334208861048215;-0.4244550000815056;-0.4244550357906551;0.777614708609709;-0.3300000482061318;0.8446701784335953
54.121719;1.0798875099256382;0.8333633533226447;0.7716917313219467;-0.37118103803793745;-0.34370132641012774;1.0719237026935686;10.001028961624478;0.833419906071429;-0.42445499954406185;-0.42445503566013365;0.7776137907133799;-0.33000004810464817;0.8446708088936685
54.131719;1.079888782728897;0.8333615447684404;0.7716916272983236;-0.37118103811849945;-0.34370132543827187;1.0719243405989205;10.001030295457713;0.8334190097811628;-0.42445499899927214;-0.424455035506741;0.7776129214098915;-0.33000004798588534;0.844671495584227
54.141719;1.0798900263066233;0.8333596959621428;0.7716914955463392;-0.37118103821436815;-0.3437013244598648;1.0719249358629475;10.001031794767947;0.8334181990940153;-0.4244549984478621;-0.4244550353300301;0.7776121020692818;-0.33000004784942605;0.8446722389632594
54.151719;1.0798912345410558;0.8333578137892326;0.7716913283080732;-0.37118103832547283;-0.3437013234774441;1.0719254893089105;10.001033389315058;0.8334174746406199;-0.42445499789096763;-0.4244550351299903;0.7776113342532086;-0.33000004769540464;0.8446730401801886
54.161719;1.0798924028544308;0.8333559054457651;0.7716911173028013;-0.3711810384511945;-0.34370132249373486;1.071926003840113;10.00103499392344;0.833416836311994;-0.42445499733013;-0.42445503490705494;0.7776106197302324;-0.3300000475245806;0.8446739005882455
54.171719;1.0798935268121406;0.833353978779561;0.7716908547132464;-0.37118103859052987;-0.3437013215118545;1.0719264837561653;10.001036515147415;0.8334162838175425;-0.4244549967669514;-0.42445503466196255;0.7776099604186788;-0.33000004733808636;0.8446748207826018
54.181719;1.0798946013667552;0.8333520423560962;0.7716905341160808;-0.3711810387423088;-0.3437013205352828;1.071926933298592;10.001037853185924;0.833415817053724;-0.42445499620299804;-0.4244550343954344;0.7776093583447838;-0.3300000471369187;0.844675800102941
54.191719;1.0798956213654074;0.8333501043848279;0.7716901511076542;-0.3711810389055477;-0.34370131956748157;1.07192735550169;10.001038907907184;0.8334154364505686;-0.42445499563998534;-0.4244550341079645;0.7776088159154833;-0.3300000469217246;0.8446768369944363
54.201719;1.0798965826167741;0.833348171732016;0.7716897031932102;-0.37118103907966116;-0.34370131861137937;1.0719277517640982;10.001039589825414;0.8334151427246967;-0.4244549950798841;-0.4244550337999249;0.7776083364236047;-0.3300000466930938;0.844677930167976
54.211719;1.0798974827018453;0.8333462496829367;0.7716891886735611;-0.37118103926422524;-0.34370131766919937;1.0719281220092745;10.001039825742305;0.8334149361598986;-0.424454994524716;-0.4244550334717605;0.7776079240982184;-0.3300000464517858;0.8446790792261858
54.221719;1.0798983211045439;0.8333443419996972;0.7716886053531705;-0.37118103945859393;-0.3437013167426444;1.0719284651948577;10.001039555988926;0.8334148165067314;-0.4244549939762391;-0.42445503312417354;0.7776075836362166;-0.33000004619852896;0.8446802840437214
54.231719;1.0798990986488537;0.8333424508229346;0.7716879498487745;-0.37118103966178556;-0.3437013158330808;1.0719287800927335;10.001038728050727;0.8334147831773063;-0.4244549934358568;-0.4244550327582646;0.7776073195842118;-0.33000004593379606;0.8446815444216078
54.241719;1.079899816656917;0.8333405764349183;0.7716872176026741;-0.3711810398725902;-0.34370131494155715;1.0719290661345184;10.001037291933425;0.8334148348033483;-0.42445499290469546;-0.4244550323755017;0.777607135749678;-0.3300000456577872;0.8446828606680483
54.251719;1.0799004765342282;0.8333387173410388;0.7716864037273584;-0.37118104008970115;-0.3437013140687245;1.071929323640556;10.00103520042794;0.8334149690794335;-0.4244549923836284;-0.42445503197757783;0.7776070350564089;-0.3300000453703749;0.8446842339857357
54.261719;1.079901080122034;0.8333368708867709;0.7716855040355258;-0.37118104031189936;-0.3437013132148222;1.0719295537623927;10.001032413269984;0.8334151832353385;-0.42445499187339975;-0.424455031566296;0.7776070196002857;-0.33000004507109376;0.8446856660681328
54.271719;1.079901630024814;0.8333350341442451;0.7716845152216047;-0.3711810405383738;-0.34370131237986284;1.0719297588678067;10.001028901245679;0.8334154738524548;-0.42445499137489306;-0.42445503114349364;0.7776070904840878;-0.3300000447594592;0.844687158237451
54.281719;1.0799021294808386;0.8333332047122205;0.7716834341442094;-0.3711810407690048;-0.34370131156385014;1.0719299423930664;10.001024645610116;0.8334158365411543;-0.4244549908891563;-0.4244550307110411;0.7776072479293293;-0.33000004443539294;0.8446887109193818
54.291719;1.0799025826142792;0.8333313811273791;0.7716822569230262;-0.37118104100430127;-0.34370131076678173;1.0719301079662442;10.001019635787147;0.8334162665021192;-0.42445499041722784;-0.4244550302709722;0.7776074914446837;-0.33000004409931516;0.8446903239507246
54.301719;1.0799029948973673;0.8333295630205463;0.771680978922643;-0.3711810412450464;-0.3437013099886412;1.0719302590866775;10.00101387085709;0.8334167591723591;-0.4244549899601523;-0.42445502982566563;0.7776078194608158;-0.330000043751896;0.8446919968813434
54.311719;1.0799033727474336;0.8333277509783326;0.7716795959609307;-0.3711810414920097;-0.34370130922960485;1.0719303990224085;10.001007359856338;0.8334173103698251;-0.42445498951914157;-0.42445502937791585;0.7776082290340393;-0.3300000433937883;0.8446937289373042
54.321719;1.0799037226730703;0.8333259455139422;0.77167810550617;-0.37118104174586813;-0.34370130849010117;1.071930530377443;10.001000115686654;0.833417916264461;-0.42445498909564966;-0.4244550289306977;0.7776087158983693;-0.3300000430255127;0.8446955196437836
54.331719;1.079904051128416;0.8333241462126243;0.7716765068264337;-0.37118104200723673;-0.34370130777044416;1.0719306550940773;10.000992149021933;0.8334185735572669;-0.42445498869129444;-0.42445502848665106;0.7776092745471984;-0.33000004264746674;0.8446973695702005
54.341719;1.0799043647811981;0.8333223527490038;0.7716748007612801;-0.3711810422766806;-0.34370130707052476;1.0719307747868108;10.00098346991207;0.833419279892402;-0.42445498830771017;-0.42445502804759566;0.7776098987652421;-0.33000004225998936;0.8446992796866194
54.351719;1.0799046700998673;0.8333205663494933;0.7716729898104565;-0.3711810425547494;-0.3437013063899794;1.071930890818555;10.000974093083903;0.8334200336992497;-0.42445498794642517;-0.42445502761431786;0.7776105825878535;-0.33000004186341314;0.844701249845824
54.361719;1.0799049725157694;0.8333187895106106;0.7716710780537532;-0.37118104284213577;-0.34370130572850977;1.071931004428037;10.000964039364453;0.8334208331441361;-0.42445498760873535;-0.4244550271866518;0.7776113206253006;-0.3300000414580568;0.8447032780616347
54.371719;1.0799052763386154;0.8333170248195411;0.7716690706459922;-0.37118104313969813;-0.3437013050859593;1.0719311170410668;10.00095333329151;0.8334216756058751;-0.42445498729556486;-0.4244550267638003;0.7776121074795215;-0.33000004104413255;0.8447053608281228
54.381719;1.0799055852809956;0.8333152746362016;0.7716669734053181;-0.3711810434481797;-0.3437013044621105;1.071931230107945;10.000941995779296;0.8334225582980731;-0.42445498700745116;-0.42445502634467924;0.7776129371467986;-0.3300000406216468;0.8447074933932843
54.391719;1.0799059023531123;0.8333135414810174;0.7716647927078536;-0.37118104376800776;-0.34370130385629494;1.0719313444026064;10.00093003236696;0.8334234788981802;-0.4244549867446975;-0.4244550259279198;0.7776138031152372;-0.33000004019034623;0.8447096696148908
54.401719;1.0799062293182558;0.8333118281247143;0.7716625353374622;-0.37118104409937147;-0.3437013032672659;1.0719314599556802;10.000917428697665;0.8334244358262668;-0.4244549865075587;-0.424455025511758;0.7776146990154962;-0.330000039749703;0.8447118822458294
54.411719;1.0799065672516692;0.8333101374204182;0.7716602081941262;-0.3711810444423326;-0.34370130269362736;1.0719315766164124;10.000904159120443;0.8334254283727873;-0.4244549862963961;-0.4244550250943808;0.7776156191626811;-0.33000003929903715;0.844714124149999
54.421719;1.0799069178658736;0.833308472457877;0.7716578178278741;-0.37118104479688635;-0.34370130213426753;1.0719316936928596;10.000890198922512;0.8334264561104446;-0.4244549861116577;-0.4244550246744077;0.7776165584678665;-0.330000038837772;0.844716389472354
54.431719;1.0799072836677033;0.8333068368664065;0.7716553698979799;-0.3711810451630235;-0.34370130158841017;1.0719318087561158;10.000875529764059;0.8334275176905008;-0.4244549859536475;-0.4244550242509617;0.7776175119081737;-0.33000003836559316;0.844718673610842
54.441719;1.0799076674096286;0.8333052349002055;0.7716528692454596;-0.37118104554074655;-0.34370130105562613;1.071931917384697;10.000860139687422;0.833428610574249;-0.4244549858223971;-0.42445502382352557;0.7776184742784168;-0.33000003788239757;0.8447209721790641
54.451719;1.079908072189956;0.83330367135426;0.7716503204540858;-0.37118104592994433;-0.34370130053601605;1.0719320140627309;10.000844027408492;0.8334297323333948;-0.4244549857176568;-0.4244550233918358;0.7776194405128947;-0.33000003738813954;0.844723279892666
54.461719;1.0799085013832979;0.8333021510506832;0.771647728085642;-0.3711810463301341;-0.3437013000303274;1.0719320925199514;10.000827209019096;0.8334308818825118;-0.4244549856388778;-0.4244550229557493;0.7776204061371407;-0.33000003688282575;0.8447255902789759
54.471719;1.0799089582181043;0.8333006778758766;0.7716450966253456;-0.37118104674028946;-0.34370129953967143;1.0719321453411872;10.000809713704122;0.8334320593530182;-0.42445498558528566;-0.42445502251501316;0.7776213674784789;-0.33000003636674086;0.844727896385984
54.481719;1.0799094459474932;0.8332992542050036;0.7716424304354338;-0.3711810471588814;-0.34370129906499314;1.0719321644139503;10.000791572135105;0.8334332653015867;-0.42445498555586;-0.4244550220690286;0.7776223217628949;-0.33000003584055065;0.8447301914848712
54.491719;1.0799099682580295;0.8332978811815003;0.7716397338144266;-0.37118104758398124;-0.34370129860689647;1.0719321421930081;10.000772811628158;0.8334345002818426;-0.42445498554905414;-0.4244550216168555;0.7776232671178395;-0.33000003530519434;0.8447324690478545
54.501719;1.0799105292725075;0.8332965594522967;0.7716370113999228;-0.3711810480133477;-0.34370129816581085;1.0719320724372376;10.000753458784308;0.8334357649652311;-0.42445498556260863;-0.4244550211575622;0.7776242023507368;-0.33000003476197237;0.8447347227560049
54.511719;1.0799111334529254;0.8332952898395785;0.7716342688013362;-0.3711810484446409;-0.3437012977419497;1.0719319502145381;10.000733546736573;0.8334370601068174;-0.4244549855935915;-0.4244550206906071;0.7776251268541456;-0.3300000342127657;0.8447369472611254
54.521719;1.0799117858960294;0.8332940735535662;0.7716315128401094;-0.3711810488757957;-0.3437012973350103;1.07193177183357;10.000713121689833;0.8334383859627641;-0.4244549856384805;-0.4244550202159033;0.7776260406320894;-0.33000003365994357;0.8447391387622826
54.531719;1.079912492817916;0.8332929116774531;0.7716287510427036;-0.37118104930529705;-0.34370129694401447;1.071931534806455;10.000692239775526;0.8334397421419858;-0.42445498569343637;-0.42445501973369376;0.777626943782662;-0.3300000331060066;0.8447412943258044
54.541719;1.079913261440037;0.8332918043964727;0.7716259907726689;-0.37118104973211474;-0.34370129656756315;1.0719312377609542;10.000670958249819;0.8334411282118054;-0.4244549857547582;-0.42445501924443135;0.7776278359257114;-0.33000003255333665;0.8447434108133228
54.551719;1.0799140991321217;0.8332907507648335;0.7716232386976903;-0.37118105015545216;-0.3437012962043738;1.0719308804051864;10.0006493297529;0.8334425439978823;-0.42445498581914987;-0.42445501874858355;0.7776287164754945;-0.33000003200416433;0.8447454847658434
54.561719;1.0799150125907133;0.8332897489724749;0.7716205009001672;-0.3711810505746057;-0.3437012958536001;1.0719304630664175;10.000627399753528;0.8334439892097566;-0.4244549858837176;-0.42445501824638077;0.7776295849992381;-0.33000003146052354;0.8447475130313865
54.571719;1.079916007323187;0.8332887967196543;0.7716177831788619;-0.37118105098899784;-0.34370129551462153;1.0719299853794106;10.000605207306672;0.8334454627645527;-0.42445498594581643;-0.4244550177377258;0.7776304410079836;-0.330000030924189;0.8447494930973243
54.581719;1.079917087279076;0.8332878915204213;0.7716150907472983;-0.37118105139818797;-0.3437012951865907;1.0719294450090742;10.000582787719381;0.8334469623408435;-0.4244549860029512;-0.42445501722239304;0.7776312836868327;-0.3300000303968276;0.8447514230376642
54.591719;1.0799182546292372;0.833287030637052;0.7716124275509824;-0.37118105180164673;-0.3437012948682791;1.0719288378596876;10.000560173075103;0.8334484846497665;-0.42445498605301146;-0.42445501670019786;0.777632111848476;-0.3300000298801017;0.8447533017645917
54.601719;1.0799195094348337;0.8332862105505477;0.771609796363619;-0.3711810521984363;-0.34370129455825804;1.0719281599233603;10.000537390645881;0.8334500261601246;-0.4244549860946903;-0.42445501617083214;0.7776329241303455;-0.3300000293754464;0.8447551293603811
54.611719;1.0799208496363761;0.8332854266610248;0.7716071994646755;-0.3711810525871378;-0.3437012942550455;1.0719274087426036;10.000514458154473;0.8334515839428039;-0.4244549861275813;-0.42445501563374516;0.7776337191945464;-0.33000002888386726;0.844756907009544
54.621719;1.0799222718178354;0.8332846741001158;0.771604638714266;-0.37118105296610937;-0.34370129395713567;1.0719265830600695;10.000491378794214;0.833453156236947;-0.42445498615200494;-0.42445501508839045;0.777634495788621;-0.3300000284059732;0.8447586368470071
54.631719;1.0799237721288666;0.8332839491437871;0.7716021154071026;-0.3711810533338703;-0.343701293662975;1.071925682106151;10.000468144637766;0.8334547419915267;-0.4244549861690007;-0.4244550145344701;0.7776352529421662;-0.3300000279419484;0.8447603216660826
54.641719;1.0799253471871761;0.8332832496552605;0.7715996306006487;-0.3711810536893494;-0.34370129337087846;1.0719247055937953;10.000444745006916;0.8334563400694588;-0.4244549861801777;-0.42445501397186153;0.7776359901433171;-0.3300000274913954;0.8447619642605193
54.651719;1.0799269948187395;0.8332825745051113;0.7715971854065075;-0.3711810540318869;-0.34370129307896913;1.0719236537753134;10.000421168982227;0.8334579493212582;-0.42445498618714417;-0.4244550134004667;0.7776367074278965;-0.3300000270534241;0.8447635668664665
54.661719;1.0799287137226556;0.8332819232353736;0.7715947808443453;-0.3711810543611172;-0.34370129278526423;1.071922527401015;10.000397401720322;0.8334595689850188;-0.4244549861911524;-0.42445501282026193;0.777637405749813;-0.33000002662704225;0.8447651308395236
54.671719;1.0799305021503238;0.8332812961373544;0.7715924172567163;-0.37118105467684237;-0.3437012924879283;1.0719213279638304;10.000373421637699;0.8334611988593824;-0.4244549861931916;-0.4244550122314171;0.7776380875475913;-0.33000002621145685;0.8447666561757888
54.681719;1.079932357349249;0.8332806941424299;0.7715900937799576;-0.3711810549788534;-0.3437012921856067;1.0719200583180344;10.00034920191057;0.8334628395056684;-0.4244549861940948;-0.424455011634276;0.7776387570353301;-0.3300000258060339;0.8447681415125354
54.691719;1.0799342764771496;0.8332801185253663;0.7715878086932472;-0.3711810552667694;-0.3437012918776153;1.0719187228522116;10.00032471473919;0.8334644919784091;-0.4244549861946366;-0.4244550110291985;0.7776394196996571;-0.33000002541003737;0.8447695851777649
54.701719;1.0799362573831937;0.8332795708703075;0.7715855604463611;-0.37118105554010117;-0.3437012915637733;1.0719173267539497;10.00029993463449;0.833466157060207;-0.42445498619575245;-0.4244550104163762;0.7776400810112323;-0.3300000250224747;0.8447709857576421
54.711719;1.0799382983884829;0.8332790532064283;0.7715833483532379;-0.37118105579853217;-0.34370129124408666;1.0719158757384604;10.000274838130913;0.8334678351401339;-0.42445498619867356;-0.4244550097957315;0.7776407453116229;-0.3300000246422173;0.8447723412138475
54.721719;1.0799403976245638;0.8332785678146388;0.7715811725150538;-0.37118105604212;-0.34370129091866797;1.0719143765254522;10.000249404022215;0.8334695266087624;-0.4244549862048487;-0.4244550091669489;0.7776414156762534;-0.3300000242682339;0.8447736478535947
54.731719;1.0799425524838153;0.8332781169330606;0.7715790333795145;-0.37118105627120185;-0.3437012905877809;1.0719128364530077;10.000223617213893;0.8334712319256974;-0.4244549862158513;-0.4244550085296924;0.7776420944295775;-0.33000002389962985;0.844774900247641
