time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.741719;1.079944759970491;0.833277702460277;0.7715769313872403;-0.3711810564862251;-0.3437012902517015;1.0719112625122533;10.000197470983125;0.8334729515622641;-0.42445498623343353;-0.4244550078837899;0.7776427833347088;-0.33000002353540037;0.8447760919288582
54.751719;1.0799470177164208;0.8332773256493954;0.771574866993366;-0.37118105668781515;-0.34370128991050797;1.0719096613017536;10.000170967924706;0.8334746857398904;-0.424454986259404;-0.42445500722909096;0.7776434833594116;-0.3300000231743021;0.8447772161206264
54.761719;1.0799493242693288;0.8332769874095612;0.7715728411073721;-0.3711810568768014;-0.343701289564117;1.0719080397117429;10.000144125626203;0.8334764338016477;-0.42445498629510997;-0.4244550065652489;0.7776441949396109;-0.33000002281517915;0.844778266224632
54.771719;1.0799516783999967;0.8332766887836841;0.7715708552702791;-0.3711810570538786;-0.3437012892125415;1.0719064055832914;10.000116983396707;0.8334781939072067;-0.4244549863410879;-0.4244550058917649;0.7776449188147669;-0.33000002245736443;0.8447792362088478
54.781719;1.079954078011399;0.8332764309322719;0.7715689110775114;-0.3711810572194151;-0.34370128885604684;1.0719047681203466;10.000089601301095;0.8334799633047482;-0.42445498639727375;-0.42445500520821244;0.7776456565584626;-0.33000002210069795;0.84478012042605
54.791719;1.0799565191217466;0.8332762150530018;0.7715670096215874;-0.37118105737372076;-0.34370128849502923;1.0719031378462915;10.000062050208316;0.8334817387538448;-0.42445498646339513;-0.42445500451441875;0.7776464101291028;-0.33000002174530296;0.8447809129565174
54.801719;1.0799589954487783;0.8332760424067539;0.7715651517713125;-0.37118105751727676;-0.3437012881297459;1.0719015259459748;10.000034401687472;0.8334835169704071;-0.42445498653922953;-0.4244550038104379;0.7776471806113374;-0.3300000213914256;0.8447816075515557
54.811719;1.079961498434723;0.8332759144758637;0.771563338814798;-0.3711810576507241;-0.3437012877601362;1.07189994308514;10.000006727949902;0.8334852952478672;-0.4244549866247101;-0.4244550030963272;0.7776479674181597;-0.3300000210393876;0.8447821982570334
54.821719;1.0799640176144023;0.8332758330877279;0.7715615725111306;-0.3711810577747201;-0.343701287385878;1.0718983981074128;9.999979108261792;0.8334870720205504;-0.42445498671991294;-0.4244550023719531;0.7776487689437801;-0.3300000206895552;0.8447826798705581
54.831719;1.0799665417174362;0.833275799823229;0.7715598545073836;-0.37118105788976186;-0.3437012870066076;1.0718968972388268;9.999951627938843;0.8334888470077368;-0.42445498682501437;-0.42445500163709415;0.7776495838811278;-0.330000020342345;0.8447830481100788
54.841719;1.079969059862442;0.833275815068253;0.7715581860833858;-0.37118105799616163;-0.34370128662211896;1.0718954439713504;9.999924368120876;0.8334906208225702;-0.42445498694028455;-0.4244550008918332;0.7776504117214966;-0.3300000199983434;0.8447832999565861
54.851719;1.0799715620154875;0.8332758778400808;0.7715565682741553;-0.37118105809405494;-0.3437012862324222;1.0718940394872103;9.999897400963663;0.8334923938521556;-0.42445498706609996;-0.4244550001368401;0.7776512522632517;-0.3300000196583146;0.8447834342912234
54.861719;1.0799740386766454;0.8332759865423414;0.7715550015908822;-0.37118105818337815;-0.343701285837744;1.0718926837998957;9.999870797344402;0.8334941650010612;-0.42445498720290725;-0.4244549993732786;0.7776521050766605;-0.33000001932297973;0.8447834521998064
54.871719;1.0799764802109468;0.8332761401191476;0.7715534860763212;-0.37118105826396547;-0.34370128543868295;1.0718913768446576;9.999844635990794;0.8334959314644863;-0.4244549873512378;-0.42445499860254576;0.777652969539342;-0.3300000189929316;0.8447833560392333
54.881719;1.0799788768028638;0.8332763390092798;0.7715520218791082;-0.37118105833566145;-0.3437012850364557;1.0718901184806369;9.999819001879358;0.8334976894791264;-0.4244549875117872;-0.4244549978260033;0.7776538450131282;-0.3300000186687819;0.8447831479564607
54.891719;1.0799812193728506;0.8332765851984223;0.7715506091834917;-0.3711810583983297;-0.34370128463283933;1.0718889081703427;9.999793976918655;0.8334994353026123;-0.4244549876853398;-0.42445499704480255;0.7776547309022963;-0.3300000183512131;0.8447828297853026
54.901719;1.079983500421546;0.833276881408359;0.771549248172023;-0.3711810584517395;-0.3437012842298655;1.0718877448876396;9.99976963613967;0.8335011659481144;-0.42445498787263847;-0.4244549962599982;0.7776556272143296;-0.3300000180409032;0.8447824040732212
54.911719;1.0799857141746014;0.8332772300161684;0.7715479395313273;-0.37118105849542204;-0.34370128382962084;1.0718866270562002;9.999746050622337;0.8335028794956921;-0.42445498807433585;-0.4244549954727119;0.7776565349394124;-0.33000001773852694;0.8447818744346276
54.921719;1.0799878566251593;0.8332776318813591;0.7715466844007712;-0.37118105852878513;-0.34370128343410306;1.071885553352539;9.999723285517813;0.8335045750945679;-0.4244549882909158;-0.42445499468405956;0.7776574551958942;-0.33000001744481633;0.8447812450771168
54.931719;1.0799899256943282;0.8332780857891751;0.7715454839706141;-0.37118105855140804;-0.34370128304510084;1.0718845239525638;9.999701390917982;0.8335062524941012;-0.4244549885226463;-0.4244549938950484;0.7776583882395832;-0.3300000171604813;0.8447805203134878
54.941719;1.0799919210958873;0.8332785893334654;0.7715443394343485;-0.37118105856320227;-0.34370128266413447;1.071883540310295;9.999680394911307;0.8335079111627716;-0.4244549887695905;-0.42445499310663304;0.7776593335105055;-0.33000001688589947;0.8447797044091873
54.951719;1.079993843985015;0.8332791402002684;0.7715432519596137;-0.3711810585644359;-0.3437012822923569;1.0718826035527595;9.999660304749968;0.8335095497210817;-0.4244549890315602;-0.42445499231974443;0.7776602905523236;-0.33000001662082495;0.8447788018028555
54.961719;1.0799956966321442;0.8332797365560817;0.7715422224055061;-0.3711810585557358;-0.34370128193062843;1.0718817133128486;9.999641115972025;0.8335111659149071;-0.4244549893081362;-0.4244549915350253;0.7776612601347197;-0.3300000163644841;0.8447778173326358
54.971719;1.079997482006614;0.833280377148042;0.7715412508702122;-0.3711810585380983;-0.3437012815798521;1.0718808678918137;9.999622824150268;0.8335127570429527;-0.4244549895988603;-0.4244549907525749;0.7776622445138643;-0.3300000161159224;0.8447767560023434
54.981719;1.0799992032010273;0.8332810616231245;0.771540336301041;-0.3711810585128462;-0.3437012812411289;1.0718800650175202;9.999605429570606;0.8335143205765182;-0.42445498990337677;-0.42445498997227427;0.7776632465429435;-0.33000001587429484;0.8447756224936295
54.991719;1.0800008629911038;0.8332817900439691;0.771539476735911;-0.37118105848149935;-0.34370128091564794;1.0718793025420712;9.999588936442988;0.8335158542054859;-0.4244549902213346;-0.42445498919438374;0.7776642688153558;-0.33000001563914355;0.8447744208331509
55.001719;1.0800024637163332;0.8332825617672124;0.7715386703113426;-0.37118105844557736;-0.3437012806045468;1.0718785792271455;9.999573353150671;0.8335173559058118;-0.42445499055217994;-0.4244549884197644;0.7776653137045334;-0.330000015410492;0.8447731545102448
55.011719;1.080004007236896;0.8332833752284493;0.7715379160895989;-0.37118105840644955;-0.3437012803087877;1.0718778952396006;9.999558690424573;0.8335188248763648;-0.42445499089511796;-0.42445498764972595;0.777666384004606;-0.33000001518859456;0.8447718273584429
55.021719;1.080005494943906;0.8332842283405664;0.7715372140939071;-0.3711810583653989;-0.34370128002914646;1.0718772516070878;9.999544958586121;0.8335202619488776;-0.4244549912493206;-0.42445498688572886;0.7776674834840436;-0.33000001497369214;0.8447704444433789
55.031719;1.0800069281513303;0.833285118313297;0.7715365647966754;-0.3711810583236562;-0.3437012797662943;1.0718766490029783;9.999532163470581;0.8335216683834725;-0.4244549916140802;-0.4244549861290708;0.7776686166657171;-0.33000001476601354;0.8447690119222352
55.041719;1.0800083087271555;0.833286041090108;0.7715359683387012;-0.37118105828216047;-0.34370127952078616;1.0718760869935222;9.999520299019627;0.8335230442746671;-0.42445499198871117;-0.4244549853807359;0.7776697878868908;-0.3300000145658091;0.8447675361654632
55.051719;1.0800096392611007;0.8332869912040669;0.7715354241749948;-0.3711810582414259;-0.34370127929302735;1.0718755640471427;9.999509347558808;0.8335243880938183;-0.4244549923724451;-0.42445498464141723;0.7776710005039233;-0.33000001437320164;0.8447660228945124
55.061719;1.0800109226285335;0.8332879622747571;0.771534931437052;-0.3711810582017377;-0.34370127908327547;1.0718750781762634;9.999499289507927;0.833525697156415;-0.4244549927645244;-0.42445498391150377;0.7776722564089208;-0.33000001418804864;0.8447644766924766
55.071719;1.0800121613071527;0.8332889476577496;0.7715344891819038;-0.37118105816336133;-0.3437012788915962;1.0718746279046127;9.999490109912603;0.8335269680771207;-0.424454993164301;-0.42445498319107194;0.7776735554250653;-0.33000001401007395;0.844762901011013
55.081719;1.0800133566641914;0.8332899409563158;0.7715340963664907;-0.3711810581264974;-0.34370127871789224;1.071874212667157;9.99948179859203;0.8335281971012114;-0.42445499357114064;-0.42445498247998;0.7776748952073742;-0.3300000138391685;0.8447612987744052
55.091719;1.0800145086557709;0.8332909364283111;0.7715337519801804;-0.37118105809098717;-0.34370127856205374;1.0718738327346367;9.99947434943098;0.8335293804747642;-0.42445499398431247;-0.4244549817779185;0.7776762725458821;-0.33000001367561516;0.8447596731286893
55.101719;1.080015615964019;0.8332919293528399;0.7715334550275469;-0.3711810580560866;-0.3437012784240258;1.0718734890308872;9.999467759062059;0.8335305152114187;-0.4244549944030522;-0.42445498108447144;0.7776776852014844;-0.33000001352016195;0.8447580275445894
55.111719;1.0800166762461463;0.833292916593023;0.7715332043175018;-0.37118105802064943;-0.343701278303675;1.071873182275504;9.999462019743058;0.8335316000615925;-0.4244549948266196;-0.42445498039924656;0.7776791327260874;-0.33000001337410007;0.8447563655233444
55.121719;1.0800176866797537;0.8332938968861247;0.771532998580191;-0.3711810579835162;-0.34370127820062624;1.0718729122725692;9.99945710921743;0.8335326353712147;-0.424454995254163;-0.4244549797218648;0.7776806161415268;-0.3300000132392912;0.8447546904291403
55.131719;1.0800186446626174;0.8332948704054953;0.7715328369981759;-0.3711810579436926;-0.34370127811431417;1.0718726787108372;9.999452986846036;0.8335336217862429;-0.4244549956845827;-0.4244549790518113;0.7776821373058981;-0.33000001311786725;0.8447530051101019
55.141719;1.0800195481902706;0.8332958384035662;0.7715327200048736;-0.3711810579003702;-0.34370127804414113;1.0718724822537191;9.99944959642586;0.8335345596019313;-0.4244549961166908;-0.42445497838839663;0.7776836983514894;-0.3300000130117424;0.8447513113553229
55.151719;1.080020395991272;0.8332968031514335;0.7715326496987701;-0.3711810578529807;-0.3437012779894905;1.0718723240883634;9.999446868837143;0.8335354494234014;-0.4244549965495073;-0.4244549777308621;0.7776853009826137;-0.3300000129222637;0.8447496099415619
55.161719;1.080021187535772;0.8332977672487168;0.7715326290674861;-0.3711810578012186;-0.343701277949579;1.0718722048245817;9.999444722554472;0.833536292776765;-0.424454996982323;-0.42445497707845026;0.7776869458255617;-0.3300000128501248;0.844747901227887
55.171719;1.080021922876291;0.833298732760433;0.7715326608378735;-0.3711810577448251;-0.3437012779233606;1.0718721245559184;9.999443067864375;0.8335370917527472;-0.42445499741463805;-0.42445497643042984;0.7776886324405479;-0.3300000127955032;0.844746185394561
55.181719;1.0800226025492778;0.8332997014776659;0.7715327470929956;-0.3711810576830871;-0.3437012779097333;1.0718720834354483;9.999441815895526;0.8335378481797434;-0.4244549978462397;-0.4244549757860967;0.7776903599344945;-0.3300000127582225;0.844744462002746
55.191719;1.0800232274424397;0.8333006756467911;0.7715328891631235;-0.3711810576145298;-0.34370127790790994;1.0718720815771157;9.999440883026686;0.8335385631564319;-0.4244549982772588;-0.42445497514462055;0.7776921275743974;-0.33000001273790286;0.8447427297055776
55.201719;1.0800237984199175;0.8333016579679241;0.7715330873930637;-0.3711810575372478;-0.34370127791749994;1.0718721191663398;9.999440189724215;0.8335392372345911;-0.4244549987079684;-0.42445497450481523;0.7776939350001816;-0.3300000127341512;0.8447409868178708
55.211719;1.080024316265734;0.8333026512243588;0.771533341362924;-0.37118105744947943;-0.3437012779382612;1.0718721969173315;9.999439660882254;0.8335398705667355;-0.424454999138452;-0.42445497386519443;0.7776957820400483;-0.3300000127466336;0.8447392320033043
55.221719;1.0800247821539388;0.8333036581017805;0.7715336504879593;-0.37118105734985796;-0.3437012779698183;1.0718723156151457;9.999439225924172;0.8335404626056218;-0.4244549995684068;-0.42445497322433134;0.7776976685074515;-0.3300000127750188;0.8447374642578104
55.231719;1.0800251980430344;0.8333046811320296;0.7715340142786918;-0.3711810572374053;-0.3437012780114449;1.0718724753378595;9.999438820838416;0.8335410119860219;-0.4244549999970829;-0.4244549725811211;0.7776995941814671;-0.3300000128190053;0.8447356827588346
55.241719;1.0800255668433527;0.8333057227666631;0.7715344320039141;-0.37118105711150495;-0.3437012780619889;1.0718726757392012;9.999438396464043;0.8335415167113652;-0.424455000423239;-0.4244549719348425;0.7777015588264051;-0.330000012878524;0.8447338870560192
55.251719;1.0800258922351778;0.8333067854530447;0.7715349021223754;-0.3711810569717889;-0.3437012781200077;1.071872916973556;9.999437921522674;0.8335419745036714;-0.42445500084520205;-0.4244549712851971;0.7777035621764828;-0.33000001295396847;0.8447320771867171
55.261719;1.0800261777877447;0.8333078712198895;0.7715354221392781;-0.37118105681800667;-0.34370127818388474;1.071873200025388;9.9994373748352;0.8335423835341299;-0.42445500126116636;-0.42445497063221743;0.777705603795851;-0.3300000130461803;0.8447302535472412
55.271719;1.0800264260847285;0.833308980936942;0.7715359889989339;-0.3711810566501154;-0.3437012782517587;1.0718735260387848;9.999436738159845;0.8335427429282258;-0.42445500166949973;-0.4244549699759403;0.7777076827670625;-0.3300000131560696;0.8447284168330692
55.281719;1.0800266387812993;0.8333101141365707;0.7715365994489639;-0.37118105646840355;-0.3437012783214392;1.071873895420191;9.999435994192595;0.833543052492387;-0.42445500206880105;-0.4244549693160371;0.7777097973246542;-0.3300000132841316;0.8447265683306215
55.291719;1.080026816928676;0.8333112698199677;0.7715372499806488;-0.3711810562734052;-0.3437012783905863;1.0718743078508521;9.999435127539199;0.8335433122419132;-0.4244550024579768;-0.42445496865167054;0.7777119445671018;-0.33000001343024765;0.8447247103338685
55.301719;1.0800269609707067;0.8333124477867699;0.7715379366007213;-0.371181056065831;-0.34370127845717524;1.0718747633161452;9.999434126622868;0.8335435222597022;-0.424455002836495;-0.42445496798173293;0.7777141206006003;-0.330000013593778;0.8447228461760088
55.311719;1.0800270711336932;0.8333136493624437;0.7715386552011687;-0.37118105584659;-0.34370127851986404;1.0718752627020556;9.999432980843062;0.8335436827717402;-0.42445500320443325;-0.42445496730536936;0.7777163212826341;-0.3300000137736408;0.8447209799741738
55.321719;1.0800271481770451;0.8333148769048561;0.7715394024848835;-0.37118105561662;-0.34370127857801486;1.0718758073226273;9.999431674012898;0.8335437939666642;-0.4244550035621328;-0.42445496662244164;0.7777185429095376;-0.3300000139684246;0.844719116435878
55.331719;1.0800271936847339;0.8333161330139659;0.7715401763033986;-0.37118105537658264;-0.34370127863155564;1.071876398795172;9.999430182347645;0.8335438555415798;-0.4244550039098626;-0.4244549659335824;0.7777207823466837;-0.33000001417670843;0.8447172604912138
55.341719;1.080027209444838;0.8333174204751338;0.7715409752649213;-0.37118105512676386;-0.3437012786808167;1.0718770394040684;9.999428479166717;0.8335438669190618;-0.4244550042478015;-0.42445496523995885;0.7777230369188233;-0.33000001439725607;0.844715416570487
55.351719;1.0800271963945443;0.8333187424801298;0.7715417984921391;-0.37118105486725533;-0.34370127872623635;1.0718777318511417;9.999426542622006;0.8335438281394173;-0.42445500457602886;-0.4244549645431121;0.7777253043536915;-0.33000001462882655;0.8447135881074513
55.361719;1.0800271545121223;0.8333201023097612;0.771542645536383;-0.3711810545981822;-0.3437012787680925;1.0718784785280855;9.999424364535926;0.833543740267963;-0.4244550048944149;-0.42445496384479015;0.7777275827355831;-0.3300000148698719;0.8447117778482073
55.371719;1.080027083662684;0.8333215024124435;0.7715435158841496;-0.3711810543197858;-0.3437012788065288;1.0718792805960395;9.999421957028197;0.8335436052968752;-0.42445500520269414;-0.4244549631466526;0.7777298702204766;-0.33000001511842103;0.8447099885553202
55.381719;1.0800269840790335;0.8333229434149724;0.7715444081705081;-0.3711810540324477;-0.3437012788416982;1.0718801374977085;9.99941934957891;0.8335434261634825;-0.4244550055005342;-0.4244549624500831;0.7777321642691977;-0.3300000153722826;0.8447082231569345
55.391719;1.0800268559601123;0.8333244240531434;0.7715453199516846;-0.3711810537366907;-0.34370127887379454;1.071881047628809;9.99941657697308;0.8335432070958304;-0.4244550057874176;-0.424454961756194;0.7777344607883987;-0.33000001562948666;0.844706484369298
55.401719;1.0800266988515959;0.8333259419635768;0.7715462484265564;-0.3711810534330068;-0.34370127890308305;1.071882008989631;9.999413670259369;0.8335429538517641;-0.4244550060627141;-0.42445496106586206;0.7777367539229084;-0.3300000158885883;0.8447047745423262
55.411719;1.0800265117862689;0.8333274940787055;0.7715471914275557;-0.37118105312166993;-0.34370127892988567;1.0718830189415112;9.999410658729355;0.8335426726726877;-0.4244550063260597;-0.42445496037971514;0.7777390366484629;-0.3300000161486715;0.8447030955783768
55.421719;1.0800262938802183;0.8333290763207152;0.7715481478879027;-0.3711810528028955;-0.34370127895446184;1.0718840741391542;9.999407576375566;0.8335423683684006;-0.42445500657753177;-0.4244549596981392;0.7777413016228895;-0.3300000164092627;0.8447014486607224
55.431719;1.080026044827581;0.8333306834021162;0.7715491176955974;-0.371181052477139;-0.3437012789770198;1.07188517128386;9.999404462681195;0.8335420436881716;-0.4244550068173216;-0.42445495902134395;0.7777435416580222;-0.33000001667026946;0.8446998345068962
55.441719;1.0800257654358234;0.8333323092262016;0.7715501015523756;-0.37118105214499114;-0.3437012789978037;1.0718863082910959;9.999401360015765;0.8335417004091079;-0.42445500704522043;-0.4244549583494435;0.7777457498387575;-0.33000001693188563;0.8446982537727382
55.451719;1.080025457497305;0.8333339475290275;0.7715511010811918;-0.3711810518067774;-0.3437012790170252;1.071887485067827;9.999398314358787;0.8335413404801602;-0.42445500726028645;-0.4244549576825399;0.7777479197198838;-0.3300000171944302;0.8446967062809009
55.461719;1.080025122790721;0.8333355924163504;0.7715521186119112;-0.3711810514625145;-0.3437012790348118;1.0718887031198732;9.999395373011092;0.8335409661829637;-0.424455007460913;-0.4244549570208432;0.7777500455196393;-0.33000001745810276;0.8446951901690236
55.471719;1.0800247624413377;0.8333372387844495;0.7715531567168864;-0.37118105111226807;-0.3437012790514357;1.0718899641859165;9.999392577737352;0.8335405800441481;-0.42445500764533656;-0.424454956364763;0.777752122077555;-0.3300000177227236;0.8446937025795993
55.481719;1.080024377384084;0.8333388824663381;0.7715542180289248;-0.3711810507563371;-0.3437012790676652;1.0718912687916529;9.999389963592229;0.8335401852493729;-0.4244550078121003;-0.4244549557149058;0.7777541446766559;-0.33000001798768014;0.8446922409567019
55.491719;1.0800239693690272;0.8333405202187788;0.7715553050457082;-0.3711810503951537;-0.3437012790848407;1.0718926156794544;9.999387557583802;0.8335397856983716;-0.4244550079600161;-0.42445495507210135;0.7777561086187621;-0.33000001825196373;0.8446908039219446
55.501719;1.0800235410687802;0.8333421497219082;0.7715564196765486;-0.3711810500291254;-0.34370127910464254;1.0718940023649668;9.999385371275554;0.8335393852070921;-0.42445500808798203;-0.42445495443747977;0.7777580086889999;-0.33000001851405897;0.8446893917197419
55.511719;1.0800230949824041;0.833343769428577;0.7715575627885574;-0.3711810496583944;-0.3437012791289243;1.0718954257078799;9.99938339968822;0.8335389868967724;-0.4244550081951506;-0.42445495381243986;0.7777598392944981;-0.3300000187720275;0.8446880060767243
55.521719;1.0800226326224158;0.8333453783640831;0.7715587341659188;-0.3711810492825818;-0.3437012791597541;1.071896881734532;9.999381627988782;0.8335385929435621;-0.42445500828127;-0.42445495319848314;0.7777615951963003;-0.3300000190238848;0.844686649522192
55.531719;1.0800221544856994;0.8333469759702423;0.7715599330741011;-0.3711810489007665;-0.3437012791994331;1.071898365299334;9.999380039605006;0.8335382046100712;-0.42445500834681565;-0.4244549525970392;0.7777632721984443;-0.3300000192677078;0.8446853243465234
55.541719;1.0800216598649837;0.8333485617054854;0.7715611585288124;-0.3711810485116426;-0.34370127925044847;1.0718998700340452;9.999378627913437;0.833537823282625;-0.42445500839283;-0.4244549520094548;0.777764867698928;-0.3300000195013673;0.8446840315607451
55.551719;1.0800211465768685;0.8333501344616305;0.7715624087751807;-0.37118104811363434;-0.3437012793153908;1.0719013885296096;9.999377405525106;0.8335374514604948;-0.42445500842056827;-0.4244549514370667;0.777766380715249;-0.33000001972234405;0.8446827706381449
55.561719;1.0800206117709836;0.8333516920897452;0.7715636809032672;-0.37118104770506893;-0.3437012793966415;1.0719029127995274;9.999376399516564;0.8335370921279983;-0.42445500843113715;-0.4244549508810974;0.777767811375279;-0.33000001992786404;0.8446815403112687
55.571719;1.080020053544604;0.8333532311013522;0.7715649711252276;-0.3711810472844827;-0.3437012794960275;1.0719044347115037;9.99937563633894;0.8335367476719769;-0.42445500842530726;-0.424454950342518;0.7777691605973341;-0.3300000201152219;0.8446803398511662
55.581719;1.080019471438673;0.8333547470826749;0.7715662754071346;-0.37118104685073894;-0.3437012796147628;1.071905945889433;9.999375133382868;0.8335364200584287;-0.4244550084034705;-0.42445494982200344;0.777770429795844;-0.3300000202820147;0.8446791698291135
55.591719;1.080018865349563;0.8333562359229357;0.7715675900304265;-0.37118104640277394;-0.3437012797534523;1.0719074371540882;9.999374904076921;0.8335361116067841;-0.424455008365555;-0.4244549493197868;0.7777716202382474;-0.3300000204262449;0.8446780318478061
55.601719;1.08001823409257;0.8333576943872459;0.7715689117961065;-0.3711810459393736;-0.3437012799121247;1.071908898293165;9.999374968446256;0.8335358250996492;-0.42445500831095573;-0.4244549488355314;0.777772732830652;-0.33000002054644617;0.8446769280677052
55.611719;1.0800175744645748;0.8333591193486948;0.771570238065523;-0.37118104545938524;-0.34370128009055845;1.0719103190802364;9.999375361719421;0.833535563278181;-0.424455008238764;-0.4244549483685837;0.7777737686788849;-0.3300000206417674;0.8446758610775195
55.621719;1.0800168814058302;0.8333605070007318;0.7715715667949636;-0.37118104496203047;-0.34370128028863367;1.0719116909469808;9.999376133882437;0.8335353284720485;-0.42445500814816256;-0.42445494791851546;0.7777747293624454;-0.330000020711969;0.8446748334216957
55.631719;1.0800161490999614;0.8333618528738502;0.7715728965299091;-0.37118104444693384;-0.34370128050646076;1.071913008022092;9.999377338199833;0.8335351228176102;-0.4244550080384752;-0.4244549474854161;0.7777756164541162;-0.3300000207573746;0.8446738467419407
55.641719;1.080015372087517;0.8333631519771759;0.7715742264708266;-0.3711810439140817;-0.34370128074446415;1.0719142673984299;9.999379018040017;0.8335349484260436;-0.4244550079089082;-0.4244549470696558;0.777776431097307;-0.33000002077866497;0.8446729011255963
55.651719;1.0800145462897577;0.8333643989665707;0.7715755560703661;-0.3711810433638837;-0.3437012810033368;1.0719154688810026;9.999381198880652;0.8335348070504193;-0.4244550077585602;-0.424454946671433;0.7777771739640686;-0.330000020776557;0.8446719951675418
55.661719;1.0800136694216744;0.8333655890204755;0.7715768840457059;-0.37118104279722947;-0.34370128128373434;1.0719166142519798;9.999383889257384;0.8335346998167812;-0.424455007586728;-0.4244549462905529;0.7777778451978334;-0.330000020751621;0.8446711271949894
55.671719;1.0800127401988704;0.8333667187194979;0.7715782080881002;-0.37118104221545717;-0.3437012815859865;1.0719177061004757;9.999387092422644;0.8335346269566247;-0.4244550073930391;-0.4244549459265367;0.7777784444557109;-0.33000002070426643;0.8446702967327049
55.681719;1.0800117577081598;0.833367785899429;0.77157952552504;-0.37118104162024584;-0.34370128191007904;1.071918746966189;9.99939081732806;0.8335345873812727;-0.4244550071774232;-0.4244549455789375;0.7777789715278518;-0.33000002063479256;0.8446695046375137
55.691719;1.0800107217267543;0.8333687891136599;0.7715808336768397;-0.3711810410135078;-0.3437012822557732;1.0719197394152227;9.999395077283348;0.8335345788015719;-0.4244550069401853;-0.4244549452476815;0.7777794272124037;-0.3300000205435494;0.8446687518693927
55.701719;1.0800096330762101;0.833369727406692;0.7715821294499409;-0.3711810403972374;-0.3437012826225373;1.0719206861703718;9.99939988071578;0.8335345982896954;-0.42445500668213193;-0.42445494493306296;0.7777798132954;-0.3300000204311638;0.8446680382482369
55.711719;1.080008493543063;0.8333706001144374;0.7715834089327831;-0.37118103977329975;-0.34370128300929625;1.0719215900442207;9.999405223222801;0.8335346424234618;-0.4244550064046361;-0.4244549446353034;0.7777801312290826;-0.3300000202986241;0.8446673622027389
55.721719;1.0800073056311157;0.8333714066750871;0.7715846675724947;-0.37118103914337025;-0.3437012834143302;1.0719224541200756;9.999411086380977;0.8335347071771041;-0.4244550061096258;-0.42445494435417586;0.777780380660141;-0.3300000201472416;0.8446667211517435
55.731719;1.0800060722004365;0.8333721469256092;0.771585900708482;-0.371181038509156;-0.3437012838353973;1.0719232816187396;9.999417443439505;0.8335347883968349;-0.4244550057994539;-0.42445494408899137;0.7777805591611647;-0.3300000199786153;0.8446661120203497
55.741719;1.0800047956155086;0.8333728217932911;0.7715871038757868;-0.37118103787267964;-0.34370128426989865;1.0719240753864647;9.999424266890557;0.8335348828037165;-0.4244550054766093;-0.4244549438387935;0.777780663027664;-0.3300000197945976;0.8446655320143308
55.751719;1.0800034774262859;0.8333734336450963;0.7715882726147341;-0.37118103723629664;-0.34370128471511596;1.0719248375361734;9.999431534237424;0.8335349882533373;-0.4244550051433479;-0.42445494360254443;0.7777806881497273;-0.3300000195972913;0.8446649792087351
55.761719;1.0800021198992336;0.8333739861140628;0.7715894025389369;-0.3711810366023944;-0.3437012851686182;1.0719255694987124;9.999439232073765;0.8335351028463298;-0.4244550048014641;-0.4244549433791717;0.7777806308630407;-0.3300000193890645;0.8446644522903561
55.771719;1.0800007274846026;0.83337448382796;0.7715904901878637;-0.3711810359730631;-0.34370128562855196;1.0719262725562007;9.999447358776594;0.8335352244235763;-0.4244550044523791;-0.42445494316746407;0.7777804886088155;-0.330000019172424;0.8446639498200376
55.781719;1.0799993058528314;0.8333749320534232;0.7715915334644983;-0.3711810353499874;-0.3437012860935693;1.0719269483767464;9.999455921161912;0.8335353510428631;-0.4244550040975375;-0.4244549429659902;0.7777802596264205;-0.330000018949703;0.8446634697295092
55.791719;1.0799978596284556;0.833375336124282;0.7715925311014987;-0.37118103473450176;-0.3437012865626221;1.07192759906289;9.999464926605915;0.8335354810958641;-0.4244550037388368;-0.424454942773275;0.7777799421277575;-0.3300000187227666;0.8446630093931842
55.801719;1.0799963914752415;0.8333757007188171;0.7715934822513096;-0.3711810341277586;-0.34370128703492064;1.0719282267604189;9.999474382300063;0.8335356127942016;-0.4244550033786523;-0.424454942588121;0.7777795342326432;-0.3300000184929857;0.8446625662610434
55.811719;1.0799949031116367;0.8333760291685948;0.7715943864565554;-0.3711810335309762;-0.3437012875100798;1.071928833384294;9.99948430046502;0.8335357441333373;-0.42445500301939887;-0.4244549424097002;0.7777790349140747;-0.33000001826147674;0.8446621383634106
55.821719;1.0799933962748807;0.8333763233543879;0.7715952436138349;-0.3711810329454733;-0.3437012879881578;1.071929420965257;9.999494694806181;0.8335358735171797;-0.42445500266319497;-0.4244549422374152;0.7777784446104569;-0.33000001802938284;0.8446617239914178
55.831719;1.0799918720974662;0.8333765842728764;0.771596054081627;-0.3711810323724499;-0.34370128846941145;1.0719299921673549;9.999505566472541;0.8335360005441945;-0.4244550023118923;-0.42445494207084133;0.777777764510605;-0.3300000177981063;0.8446613207654567
55.841719;1.0799903300100289;0.8333768125144423;0.7715968187598677;-0.3711810318130066;-0.3437012889539462;1.071930550249377;9.999516895940191;0.8335361264995015;-0.4244550019670878;-0.42445494190976674;0.77777699576296;-0.3300000175693234;0.8446609248810104
55.851719;1.079988768012094;0.8333770083779325;0.7715975388053553;-0.37118103126842694;-0.3437012894414374;1.0719310985454649;9.999528646552095;0.8335362540148467;-0.42445500162993527;-0.42445494175411047;0.7777761396936401;-0.33000001734464773;0.8446605313730707
55.861719;1.0799871839535617;0.8333771721234203;0.7715982153222877;-0.3711810307402631;-0.3437012899310066;1.0719316400817844;9.99954076574904;0.8335363862019132;-0.42445500130096253;-0.42445494160378366;0.7777751983332112;-0.3300000171253825;0.8446601352670365
55.871719;1.079985576296314;0.8333773047378965;0.7715988491773078;-0.37118103023021737;-0.34370129042134206;1.0719321773303725;9.999553185302343;0.8335365262473755;-0.4244550009801063;-0.4244549414585492;0.7777741746016754;-0.33000001691260616;0.844659732362038
55.881719;1.0799839439261245;0.8333774087705879;0.771599440629999;-0.37118102973998435;-0.34370129091095847;1.0719327118087132;9.99956583301556;0.833536677674286;-0.4244550006670916;-0.4244549413178712;0.7777730721969935;-0.3300000167071637;0.8446593194685639
55.891719;1.0799822851599172;0.8333774883336114;0.7715999888653196;-0.37118102927109325;-0.3437012913983676;1.0719332442441794;9.999578645366585;0.8335368442977298;-0.42445500036197176;-0.42445494118096755;0.7777718957304363;-0.33000001650953464;0.8446588946091593
55.901719;1.0799805969449903;0.8333775483082941;0.7716004917186973;-0.3711810288248222;-0.34370129188212256;1.07193377536605;9.999591568320378;0.8335370295545914;-0.42445500006530307;-0.4244549410470207;0.7777706513405338;-0.33000001631987513;0.8446584567397857
55.911719;1.0799788753475221;0.8333775936582993;0.7716009460448702;-0.3711810284023015;-0.34370129236084757;1.0719343061628883;9.999604553455832;0.8335372361872129;-0.42445499977783313;-0.4244549409154076;0.7777693467280511;-0.33000001613816143;0.8446580052260948
55.921719;1.079977116752711;0.8333776291431252;0.7716013490461936;-0.3711810280049133;-0.3437012928333877;1.071934837640378;9.999617555607841;0.8335374663268317;-0.4244549995001882;-0.42445494078597806;0.7777679901064393;-0.33000001596432105;0.8446575398521987
55.931719;1.0799753192866046;0.8333776590395949;0.7716016995809606;-0.37118102763462746;-0.3437012932990899;1.0719353707969246;9.99963052955405;0.8335377216908685;-0.4244549992327513;-0.42445494065917133;0.7777665892380818;-0.33000001579833865;0.8446570612689273
55.941719;1.0799734837925685;0.8333776868176278;0.7716019982372702;-0.3711810272937856;-0.34370129375779784;1.0719359068431582;9.999643428538159;0.8335380041078204;-0.4244549989755567;-0.4244549405359332;0.7777651510614105;-0.33000001564026954;0.8446565714373186
55.951719;1.07997161308554;0.8333777149510547;0.771602246410428;-0.3711810269845665;-0.3437012942094203;1.0719364471551878;9.999656206362875;0.8335383156709127;-0.42445499872835524;-0.4244549404176079;0.7777636814005752;-0.33000001549010455;0.8446560736497688
55.961719;1.0799697105918566;0.8333777447652325;0.7716024452415245;-0.37118102670865954;-0.3437012946537366;1.0719369921876893;9.999668817491878;0.8335386581657049;-0.42445499849089;-0.4244549403056881;0.7777621849411713;-0.33000001534755957;0.8446555721192947
55.971719;1.0799677803219894;0.8333777765810162;0.7716025950405506;-0.37118102646728973;-0.3437012950906548;1.071937539826071;9.999681217318724;0.8335390325944254;-0.42445499826293315;-0.42445494020153185;0.7777606657655475;-0.33000001521207656;0.8446550716994464
55.981719;1.0799658270174703;0.8333778102923833;0.771602695458222;-0.37118102626124627;-0.34370129552040163;1.0719380848406728;9.999693364669186;0.8335394393968858;-0.42445499804403275;-0.42445494010634466;0.7777591283393764;-0.330000015083167;0.8446545782119018
55.991719;1.0799638546178905;0.8333778456303672;0.7716027459242282;-0.3711810260906566;-0.3437012959434851;1.0719386196611462;9.999705220460376;0.8335398792646415;-0.42445499783341517;-0.4244549400213026;0.7777575783369829;-0.33000001496073494;0.8446540987118617
56.001719;1.0799618647032383;0.8333778819961334;0.7716027457552614;-0.3711810259549416;-0.3437012963606309;1.0719391354741319;9.99971674346711;0.8335403540312156;-0.42445499763016586;-0.42445493994761757;0.7777560223373436;-0.3300000148451346;0.8446536405455235
56.011719;1.079959856955543;0.8333779183645397;0.7716026939136685;-0.3711810258532688;-0.3437012967726257;1.0719396235698855;9.999727887358747;0.8335408668838727;-0.42445499743357273;-0.424454939886582;0.7777544669061853;-0.33000001473707113;0.8446532099225482
56.021719;1.0799578302285429;0.8333779531580241;0.7716025884224667;-0.37118102578494105;-0.34370129717997544;1.0719400768677854;9.9997386024279;0.8335414214245234;-0.42445499724346536;-0.42445493983960286;0.7777529180938443;-0.3300000146373434;0.8446528114889058
56.031719;1.0799557830509985;0.8333779840195391;0.7716024257306459;-0.3711810257492727;-0.3437012975827255;1.0719404909950305;9.99974884641217;0.8335420204337368;-0.4244549970601581;-0.4244549398082084;0.7777513809975558;-0.3300000145465498;0.8446524486622589
56.041719;1.0799537143349833;0.8333780075625489;0.7716022009526712;-0.37118102574536427;-0.3437012979805857;1.0719408645501205;9.999758596137092;0.8335426654742262;-0.4244549968839515;-0.42445493979398946;0.7777498593929194;-0.33000001446499905;0.8446521238641994
56.051719;1.079951623773752;0.8333780192783845;0.7716019088851582;-0.37118102577213824;-0.3437012983731389;1.0719411981562696;9.999767848156011;0.8335433571344006;-0.4244549967148669;-0.42445493979841786;0.7777483558008333;-0.33000001439272314;0.8446518386307963
56.061719;1.079949511413682;0.8333780139695351;0.7716015447386689;-0.37118102582838314;-0.34370129876016714;1.0719414932276425;9.9997766099888;0.833544095438846;-0.42445499655280267;-0.424454939822747;0.7777468714882521;-0.33000001432952397;0.8446515942483714
56.071719;1.0799473776068613;0.8333779863913986;0.7716011045284367;-0.37118102591257524;-0.34370129914195496;1.0719417518379284;9.999784887314497;0.833544880118576;-0.42445499639760936;-0.42445493986813926;0.7777454065107878;-0.3300000142751291;0.8446513930858088
56.081719;1.0799452232099984;0.8333779313931005;0.7716005854496013;-0.37118102602259756;-0.34370129951921435;1.0719419769168415;9.999792675242333;0.8335457105393682;-0.424454996249047;-0.4244549399357509;0.7777439601836456;-0.3300000142293321;0.8446512395435329
56.091719;1.0799430485482517;0.8333778436827026;0.7715999858589971;-0.37118102615563836;-0.34370129989271064;1.0719421718192779;9.99979995784352;0.8335465858916262;-0.42445499610686244;-0.4244549400265844;0.7777425315498294;-0.33000001419200037;0.8446511399307415
56.101719;1.0799408520202398;0.8333777179367037;0.771599304726239;-0.3711810263084953;-0.34370130026298173;1.0719423391649308;9.999806708110393;0.8335475057330728;-0.42445499597094766;-0.424454940141322;0.7777411194649679;-0.33000001416295843;0.8446511018713718
56.111719;1.0799386305046164;0.833377549525757;0.7715985412025288;-0.3711810264780897;-0.3437013006303629;1.0719424795574166;9.999812887280953;0.8335484698795952;-0.42445499584135843;-0.42445494028042674;0.7777397220875446;-0.3300000141418751;0.8446511336102046
56.121719;1.0799363812381733;0.8333773353330156;0.7715976947474048;-0.3711810266618634;-0.3437013009951957;1.0719425919622347;9.999818447162971;0.8335494777146659;-0.42445499571802614;-0.4244549404443773;0.7777383362217419;-0.33000001412833074;0.8446512429540204
56.131719;1.0799341033817016;0.8333770738601314;0.771596765311387;-0.37118102685803595;-0.3437013013580007;1.071942675112422;9.99982333601801;0.8335505281948936;-0.4244549956004113;-0.4244549406337114;0.7777369574845661;-0.3300000141219953;0.8446514359774053
56.141719;1.0799317986179313;0.8333767643960248;0.7715957532177521;-0.37118102706565714;-0.3437013017195023;1.0719427275187101;9.999827507219317;0.8335516206304405;-0.42445499548757715;-0.4244549408489386;0.7777355809237888;-0.33000001412271335;0.8446517162728501
56.151719;1.0799294711783798;0.833376405878401;0.7715946590036489;-0.37118102728440205;-0.34370130208054106;1.0719427467322988;9.999830923922618;0.8335527551548202;-0.42445499537862214;-0.42445494109049625;0.7777342012580745;-0.33000001413042157;0.8446520850035435
56.161719;1.0799271277980826;0.8333759962886095;0.7715934831780258;-0.371181027514223;-0.3437013024420629;1.0719427295053612;9.999833558683163;0.8335539326310448;-0.42445499527290476;-0.42445494135873635;0.7777328131013513;-0.33000001414492974;0.8446525414251306
56.171719;1.0799247774594776;0.8333755328231744;0.7715922258778243;-0.3711810277551095;-0.343701302805255;1.0719426728181145;9.999835396200805;0.8335551543473427;-0.4244549951699725;-0.4244549416539369;0.777731411064363;-0.3300000141658106;0.8446530839285245
56.181719;1.079922430404613;0.8333750127078959;0.7715908869691087;-0.37118102800714736;-0.34370130317164327;1.0719425751276295;9.999836438687073;0.8335564216574176;-0.4244549950695503;-0.4244549419763563;0.7777299893552956;-0.33000001419259645;0.844653710902163
56.191719;1.0799200967708353;0.8333744341115263;0.771589466882653;-0.37118102827049443;-0.343701303542942;1.0719424368529802;9.999836700754184;0.833557735716451;-0.4244549949716442;-0.42445494232630443;0.7777285417945715;-0.33000001422487857;0.8446544203368277
56.201719;1.0799177858771853;0.833373796241864;0.7715879673490756;-0.37118102854500484;-0.34370130392070186;1.0719422599169965;9.999836194342363;0.833559097331641;-0.4244549948766544;-0.4244549427040838;0.7777270623268354;-0.33000001426199493;0.8446552091950361
56.211719;1.0799155062517318;0.8333730988625854;0.7715863910243818;-0.3711810288299897;-0.3437013043060712;1.0719420473218038;9.999834922539886;0.8335605071544903;-0.4244549947854332;-0.42445494310972776;0.7777255450097543;-0.33000001430276976;0.8446560738531599
56.221719;1.0799132658442816;0.8333723423874009;0.7715847405159018;-0.37118102912423434;-0.3437013046998353;1.0719418029979577;9.999832887616597;0.8335619660706244;-0.4244549946992324;-0.42445494354287144;0.7777239840039151;-0.33000001434569054;0.8446570107873582
56.231719;1.0799110724014944;0.8333715286325161;0.7715830180437431;-0.3711810294259473;-0.34370130510253205;1.0719415314661853;9.999830102025443;0.8335634746040486;-0.42445499461951797;-0.42445494400301204;0.7777223745316558;-0.3300000143892115;0.8446580167064901
56.241719;1.0799089336189662;0.8333706610502408;0.7715812258449417;-0.3711810297328803;-0.3437013055144711;1.0719412373924428;9.999826593201991;0.8335650317290051;-0.42445499454767427;-0.4244549444898009;0.777720714012789;-0.3300000144318485;0.8446590884448864
56.251719;1.0799068562423364;0.8333697439619323;0.7715793667338002;-0.37118103004274633;-0.3437013059357426;1.0719409252016285;9.999822401795173;0.8335666351136094;-0.4244549944848425;-0.42445494500310044;0.7777190023780343;-0.33000001447221344;0.8446602228023686
56.261719;1.079904844580945;0.8333687818529668;0.7715774445151922;-0.3711810303534659;-0.3437013063662265;1.0719405986840715;9.999817579079952;0.8335682822013184;-0.42445499443205287;-0.42445494554290375;0.7777172416519081;-0.3300000145090224;0.844661416452538
56.271719;1.0799028999012958;0.8333677792854527;0.7715754638848072;-0.3711810306631162;-0.3437013068054677;1.071940260969398;9.999812186003625;0.8335699702159877;-0.4244549943904272;-0.4244549461091004;0.7777154351058678;-0.3300000145408958;0.8446626659637206
56.281719;1.0799010214193294;0.8333667409414922;0.771573429579644;-0.3711810309698389;-0.3437013072525818;1.0719399147888609;9.999806291190973;0.8335716954323296;-0.42445499436122774;-0.42445494670130157;0.7777135865911787;-0.3300000145663089;0.844663967924777
56.291719;1.079899207697449;0.8333656715259384;0.7715713454020401;-0.3711810312719248;-0.34370130770638774;1.071939562368477;9.999799966074983;0.8335734528436339;-0.4244549943457633;-0.4244549473189859;0.7777117005796212;-0.3300000145839846;0.8446653193005633
56.301719;1.0798974565995691;0.8333645753040907;0.7715692142106557;-0.3711810315680537;-0.34370130816551836;1.0719392054095067;9.999793277482711;0.833575236915999;-0.4244549943452919;-0.42445494796178646;0.7777097821951564;-0.3300000145931018;0.8446667176048885
56.311719;1.0798957643137648;0.8333634555698656;0.7715670390505376;-0.37118103185741597;-0.34370130862828296;1.0719388457289816;9.999786281030358;0.8335770430421742;-0.42445499436100215;-0.4244549486296631;0.7777078364788642;-0.3300000145930062;0.8446681603834643
56.321719;1.0798941254985894;0.8333623148429525;0.771564823903955;-0.3711810321396517;-0.34370130909246893;1.0719384862470027;9.999779022063521;0.8335788680589156;-0.4244549943938802;-0.4244549493227762;0.7777058676470889;-0.3300000145829824;0.844669644451355
56.331719;1.079892534387471;0.8333611555943888;0.7715625730779416;-0.3711810324146709;-0.3437013095553701;1.0719381316212622;9.999771543528777;0.8335807094372304;-0.4244549944443388;-0.42445495004115;0.7777038792491987;-0.33000001456225153;0.8446711658871144
56.341719;1.0798909853442982;0.8333599808884136;0.7715602906240483;-0.3711810326823625;-0.34370131001410875;1.0719377876473604;9.999763890857647;0.8335825644463223;-0.4244549945119898;-0.42445495078442597;0.7777018745917003;-0.3300000145299527;0.8446727208503023
56.351719;1.0798894735077758;0.833358794719116;0.7715579807252108;-0.37118103294230687;-0.34370131046603586;1.0719374598614402;9.999756110460915;0.8335844299273728;-0.4244549945958359;-0.4244549515517629;0.7776998568440834;-0.3300000144851877;0.8446743060584273
56.361719;1.0798879960883687;0.8333576016544827;0.7715556478913654;-0.37118103319365536;-0.3437013109089404;1.0719371527909154;9.999748246257658;0.8335863025183433;-0.42445499469462905;-0.42445495234194003;0.7776978291821691;-0.33000001442715654;0.8446759186517381
56.371719;1.0798865532731408;0.8333564059596688;0.771553296067226;-0.3711810334352541;-0.34370131134103965;1.07193687044052;9.999740335149774;0.8335881792798928;-0.4244549948072184;-0.4244549531536491;0.777695794565307;-0.3300000143552396;0.8446775562353462
56.381719;1.079885148656185;0.8333552110512906;0.7715509274886552;-0.3711810336658319;-0.3437013117608243;1.0719366174590412;9.999732401718271;0.8335900579465304;-0.42445499493285777;-0.42445495398567384;0.7776937549749855;-0.33000001426894526;0.8446792171933536
56.391719;1.0798837887260762;0.8333540196066519;0.7715485427217621;-0.3711810338841051;-0.34370131216695243;1.0719363994431728;9.999724458647107;0.8335919364940129;-0.42445499507134465;-0.4244549548368322;0.7776917113823933;-0.33000001416776326;0.8446809008456995
56.401719;1.079882480727314;0.8333528340085679;0.7715461417074954;-0.3711810340889156;-0.3437013125583526;1.0719362221860216;9.999716515826876;0.8335938129880452;-0.4244549952230203;-0.4244549557058626;0.7776896647331564;-0.3300000140511862;0.8446826067666232
56.411719;1.0798812306333245;0.8333516565640805;0.7715437246869284;-0.371181034279446;-0.34370131293428374;1.0719360917139111;9.999708590291236;0.8335956857470618;-0.4244549953887171;-0.42445495659137233;0.7776876166151364;-0.33000001391899914;0.8446843335111722
56.421719;1.0798800424274657;0.8333504892214308;0.7715412927740993;-0.3711810344553394;-0.34370131329420583;1.0719360148547532;9.999700712744783;0.8335975530840548;-0.4244549955694932;-0.4244549574918056;0.7776855692511646;-0.33000001377149757;0.8446860785163727
56.431719;1.0798789176249253;0.8333493331354274;0.7715388480958549;-0.3711810346165723;-0.3437013136378058;1.0719359988080357;9.999692933626703;0.833599412615214;-0.4244549957661186;-0.424454958405372;0.7776835253915357;-0.330000013609404;0.8446878396037988
56.441719;1.0798778548685841;0.833348188642363;0.7715363935476731;-0.37118103476321085;-0.3437013139652445;1.0719360504037252;9.999685322289677;0.8336012609130039;-0.42445499597880976;-0.42445495933004007;0.7776814879267964;-0.33000001343367735;0.8446896163729951
56.451719;1.0798768504181182;0.8333470558502972;0.7715339326427498;-0.37118103489526555;-0.3437013142772335;1.0719361756305574;9.999677951520502;0.8336030938946192;-0.42445499620749566;-0.4244549602636633;0.7776794594613531;-0.33000001324534983;0.8446914100652515
56.461719;1.079875899077516;0.8333459353432926;0.7715314695378048;-0.3711810350127116;-0.34370131457491027;1.0719363789230703;9.999670881298455;0.8336049073292104;-0.4244549964520838;-0.42445496120399223;0.7776774423689364;-0.33000001304532894;0.8446932224070589
56.471719;1.0798749949236848;0.8333448284498386;0.7715290089690653;-0.3711810351156418;-0.34370131485968736;1.0719366625487785;9.999664160993431;0.8336066971727153;-0.4244549967123981;-0.4244549621484787;0.7776754387896585;-0.3300000128342467;0.8446950548090123
56.481719;1.0798741320531418;0.8333437374269609;0.7715265560186564;-0.37118103520444173;-0.34370131513305785;1.0719370267157908;9.999657840404232;0.8336084597040794;-0.4244549969881197;-0.42445496309427305;0.777673450575667;-0.3300000126125188;0.8446969081438948
56.491719;1.0798733047769615;0.8333426657018809;0.771524116029069;-0.371181035279857;-0.3437013153963999;1.0719374702394608;9.99965196905106;0.8336101914168407;-0.4244549972788634;-0.424454964038544;0.7776714798345641;-0.3300000123805434;0.8446987829050855
56.501719;1.0798725069309192;0.8333416173776182;0.7715216948111266;-0.3711810353429305;-0.34370131565090084;1.0719379914087765;9.99964659112951;0.8336118891326156;-0.42445499758415495;-0.4244549649786907;0.7776695296216215;-0.33000001213890606;0.844700679615655
56.511719;1.07987173169805;0.8333405963721132;0.7715192986532181;-0.37118103539494873;-0.34370131589765274;1.0719385889043138;9.999641751668998;0.8336135502202334;-0.4244549979033871;-0.4244549659121747;0.7776676040831261;-0.3300000118885592;0.8447025986217831
56.521719;1.0798709726404752;0.8333396063313688;0.7715169337293669;-0.3711810354374599;-0.3437013161376463;1.0719392623595443;9.999637506786312;0.8336151723808752;-0.42445499823599653;-0.42445496683628586;0.7776657081478798;-0.33000001163087095;0.8447045391780018
56.531719;1.0798702250709034;0.8333386506508137;0.771514605505543;-0.3711810354722094;-0.3437013163713804;1.0719400123182825;9.999633925458822;0.8336167534232976;-0.4244549985815873;-0.4244549677481817;0.7776638471214626;-0.33000001136741514;0.8447064990785078
56.541719;1.0798694868806231;0.833337731964582;0.7715123189662672;-0.37118103550090153;-0.34370131659853753;1.071940839824088;9.999631080609737;0.8336182914131864;-0.4244549989398725;-0.42445496864501125;0.7776620265817378;-0.3300000110996309;0.8447084753304147
56.551719;1.0798687584415179;0.8333368519234933;0.7715100791533515;-0.3711810355250164;-0.34370131681821514;1.0719417457802962;9.999629032018314;0.8336197846580184;-0.4244549993107059;-0.424454969523893;0.7776602523409266;-0.33000001082875313;0.8447104651063017
56.561719;1.0798680418086006;0.8333360111521537;0.7715078910349529;-0.3711810355459635;-0.3437013170293203;1.0719427303494395;9.999627809456763;0.8336212317189408;-0.4244549996939336;-0.42445497038188473;0.7776585298107902;-0.33000001055600175;0.8447124661374591
