time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.571719;1.079867339715118;0.8333352090689294;0.7715057588684052;-0.3711810355653156;-0.34370131723065844;1.0719437925960325;9.999627407719721;0.833622632130427;-0.4244550000889337;-0.42445497121615894;0.7776568634051186;-0.33000001028252446;0.844714476341469
56.581719;1.0798666546846043;0.8333344442399752;0.7715036858414233;-0.3711810355846472;-0.3437013174208497;1.0719449302749666;9.999627792612506;0.8336239869146184;-0.4244550004944996;-0.42445497202427324;0.7776552567192037;-0.3300000100091073;0.84471649339251
56.591719;1.0798659884634185;0.8333337149225551;0.7715016743255285;-0.371181035605177;-0.3437013175983374;1.0719461401870702;9.999628907350212;0.8336252978501246;-0.42445500090925264;-0.42445497280415945;0.7776537125200825;-0.33000000973610505;0.8447185148874187
56.601719;1.07986534210131;0.8333330190742934;0.7714997264271153;-0.3711810356277707;-0.34370131776152607;1.071947418913552;9.999630678462104;0.8336265663572106;-0.4244550013319912;-0.4244549735539269;0.7776522320397503;-0.3300000094635432;0.8447205386052539
56.611719;1.079864716581035;0.833332354511986;0.7714978442138636;-0.37118103565329447;-0.34370131790885466;1.0719487625222675;9.999633027858527;0.8336277933078671;-0.42445500176162065;-0.42445497427197004;0.7776508147976994;-0.3300000091911898;0.8447225622048627
56.621719;1.0798641128980127;0.8333317198883333;0.7714960294485018;-0.3711810356828651;-0.3437013180387558;1.0719501656630441;9.999635887971877;0.8336289794775786;-0.424455002196962;-0.4244549749572223;0.7776494592857223;-0.33000000891870607;0.8447245825248254
56.631719;1.0798635312640326;0.8333311158491485;0.771494283185626;-0.37118103571780964;-0.3437013181497671;1.0719516220554262;9.999639207662288;0.8336301256083739;-0.42445500263672326;-0.424454975608993;0.7776481635160681;-0.33000000864586126;0.8447265952065312
56.641719;1.0798629704341136;0.8333305452698826;0.7714926054343471;-0.3711810357594697;-0.3437013182407943;1.0719531259610158;9.999642946197564;0.8336312323181717;-0.4244550030793652;-0.4244549762265878;0.7776469252586327;-0.3300000083726191;0.8447285953467997
56.651719;1.079862427768717;0.8333300121738028;0.7714909951977522;-0.3711810358089839;-0.3437013183112726;1.0719546728011065;9.99964706680504;0.8336323004444884;-0.4244550035227815;-0.42445497680931704;0.7776457419640972;-0.330000008099064;0.8447305785226058
56.661719;1.0798618998482494;0.833329520421241;0.7714894512037314;-0.3711810358671855;-0.3437013183610661;1.0719562589290763;9.999651537129873;0.8336333315938398;-0.42445500396428787;-0.4244549773568993;0.7776446100803415;-0.3300000078253262;0.8447325407650036
56.671719;1.0798613831521207;0.8333290733386899;0.7714879725981048;-0.37118103593472807;-0.3437013183901111;1.0719578810621495;9.999656329228928;0.8336343283833835;-0.4244550044010268;-0.4244549778697783;0.7776435245918375;-0.3300000075514526;0.8447344781419708
56.681719;1.079860874573862;0.8333286738283632;0.771486558690015;-0.371181036012323;-0.3437013183981463;1.071959535143058;9.999661413977025;0.8336352937708718;-0.4244550048303749;-0.42445497834898865;0.7776424792574954;-0.3300000072771055;0.8447363872817861
56.691719;1.0798603717964892;0.8333283243735493;0.7714852084105673;-0.3711810361008528;-0.34370131838474105;1.071961215443474;9.999666756359993;0.8336362295361751;-0.42445500525015084;-0.42445497879573924;0.7776414667553674;-0.33000000700150667;0.844738265803641
56.701719;1.0798598737280967;0.8333280269132016;0.7714839205216968;-0.3711810362012856;-0.3437013183494566;1.071962915162834;9.999672314091036;0.8336371351014417;-0.424455005658618;-0.42445497921111386;0.7776404791113893;-0.33000000672375596;0.844740111626971
56.711719;1.079859381092237;0.833327782698882;0.7714826940584865;-0.3711810363145866;-0.34370131829203726;1.0719646279412218;9.999678039259727;0.8336380077438938;-0.42445500605426245;-0.4244549795959984;0.7776395090153928;-0.3300000064430695;0.8447419223677497
56.721719;1.079858896399589;0.8333275925244678;0.7714815282979575;-0.3711810364418105;-0.3437013182125213;1.0719663485424356;9.999683884140286;0.8336388438004955;-0.4244550064355664;-0.4244549799512008;0.7776385505486113;-0.33000000615896585;0.84474369589401
56.731719;1.0798584227671746;0.8333274570647335;0.7714804226353055;-0.3711810365842872;-0.34370131811117527;1.071968072188688;9.999689805193128;0.8336396397433327;-0.42445500680103104;-0.4244549802775664;0.7776375985946403;-0.3300000058715162;0.8447454313534951
56.741719;1.0798579625146392;0.8333273770331473;0.7714793764627389;-0.3711810367437278;-0.34370131798833375;1.0719697940218775;9.99969576269349;0.8336403928841817;-0.42445500714937645;-0.42445498057591896;0.7776366484847294;-0.3300000055812127;0.8447471296944522
56.751719;1.079857516887261;0.8333273534081194;0.7714783889206059;-0.3711810369221243;-0.3437013178442964;1.0719715097774112;9.999701720730705;0.8336411019158049;-0.42445500747972453;-0.42445498084701827;0.7776356964122731;-0.3300000052885439;0.8447487934649804
56.761719;1.0798570869792814;0.8333273872490641;0.7714774591676801;-0.37118103712141387;-0.3437013176794872;1.07197321612193;9.999707648886398;0.8336417668550585;-0.4244550077916032;-0.4244549810916731;0.7776347397299709;-0.3300000049939203;0.8447504259982945
56.771719;1.0798566745512723;0.8333274788989339;0.7714765870797838;-0.3711810373431025;-0.3437013174947608;1.0719749096264801;9.99971352521377;0.8336423880951737;-0.4244550080848462;-0.4244549813109111;0.7776337768236655;-0.33000000469787705;0.8447520303198833
56.781719;1.0798562820077209;0.833327627554275;0.7714757734911319;-0.3711810375880511;-0.34370131729143844;1.071976586210265;9.999719340728689;0.8336429655557152;-0.4244550083595237;-0.4244549815060847;0.7776328066012675;-0.3300000044010164;0.8447536082766441
56.791719;1.0798559123106852;0.833327831764843;0.7714750201028722;-0.3711810378565253;-0.34370131707112317;1.0719782417192316;9.99972510100482;0.8336434987830855;-0.42445500861568025;-0.4244549816787719;0.7776318279793428;-0.33000000410371605;0.8447551602253603
56.801719;1.079855569485184;0.8333280901236363;0.7714743294101798;-0.3711810381484252;-0.34370131683560656;1.0719798721497173;9.999730817262233;0.8336439874494886;-0.42445500885296333;-0.4244549818305381;0.7776308399033586;-0.3300000038059631;0.8447566853407295
56.811719;1.0798552590799742;0.8333284012649703;0.7714737045843493;-0.3711810384634526;-0.34370131658683295;1.071981473229763;9.999736492410465;0.8336444317127925;-0.4244550090706472;-0.42445498196284354;0.7776298416228619;-0.3300000035073904;0.8447581823969699
56.821719;1.0798549880311903;0.8333287634935245;0.7714731492012143;-0.3711810388011876;-0.3437013163268005;1.071983040254967;9.999742116195057;0.8336448322869346;-0.4244550092679411;-0.42445498207718446;0.7776288328279786;-0.3300000032074231;0.84475965071907
56.831719;1.079854763819588;0.8333291748023104;0.7714726665401578;-0.3711810391611192;-0.34370131605736787;1.0719845684836855;9.999747668605934;0.8336451899730394;-0.42445500944407083;-0.42445498217530714;0.7776278137587584;-0.3300000029054535;0.8447610908081928
56.841719;1.0798545926623748;0.8333296332549847;0.7714722590126527;-0.3711810395425405;-0.3437013157800745;1.0719860535399723;9.99975312421884;0.8336455048451625;-0.42445500959826044;-0.4244549822592038;0.7776267851370599;-0.3300000026008665;0.8447625044952425
56.851719;1.0798544779879813;0.833330136873802;0.7714719286313145;-0.37118103994439683;-0.3437013154961974;1.071987491225307;9.99975845386526;0.8336457756318312;-0.42445500972992906;-0.42445498233083895;0.7776257476711534;-0.33000000229280624;0.8447638947538155
56.861719;1.0798544206706466;0.833330682806661;0.7714716778263436;-0.37118104036536187;-0.3437013152069045;1.0719888767858181;9.999763622054148;0.8336459999441245;-0.42445500983882095;-0.4244549823919297;0.7776247015568385;-0.3300000019799652;0.8447652651160787
56.871719;1.0798544200534756;0.8333312672957677;0.7714715093418186;-0.3711810408041274;-0.34370131491328726;1.0719902046537106;9.999768586634568;0.8336461754450917;-0.42445500992498053;-0.42445498244387336;0.7776236462796844;-0.3300000016607486;0.8447666189498496
56.881719;1.0798544746811698;0.8333318869348204;0.771471425486988;-0.3711810412595849;-0.3437013146163719;1.071991469475012;9.999773304016744;0.8336463009056692;-0.42445500998888697;-0.42445498248765984;0.7776225805758271;-0.3300000013336588;0.8447679591006911
56.891719;1.0798545830644362;0.8333325396032906;0.7714714281636224;-0.371181041730736;-0.34370131431712087;1.071992667005652;9.999777737505683;0.8336463762094742;-0.42445501003146846;-0.4244549825238473;0.7776215026847481;-0.3300000009975306;0.8447692879025515
56.901719;1.0798547441382413;0.8333332244904742;0.7714715196443445;-0.3711810422164392;-0.34370131401647386;1.0719937931857209;9.9997818658955;0.8336464012813458;-0.4244550100537322;-0.42445498255264363;0.7776204109583064;-0.33000000065155555;0.8447706071105171
56.911719;1.0798549569907874;0.8333339417312482;0.7714717024948742;-0.37118104271524555;-0.34370131371557916;1.071994842771209;9.999785682770007;0.8336463749495582;-0.42445501005655206;-0.42445498257391173;0.7776193045069685;-0.3300000002951516;0.8447719177094896
56.921719;1.0798552208769514;0.8333346918544031;0.7714719787493858;-0.3711810432255381;-0.3437013134159447;1.0719958095975473;9.999789189157784;0.8336462950811312;-0.4244550100408544;-0.4244549825871565;0.7776181833565772;-0.32999999992774093;0.8447732200015138
56.931719;1.0798555358620687;0.8333354754776578;0.7714723497181336;-0.3711810437457969;-0.34370131311924595;1.0719966872369813;9.99979239247464;0.8336461594902069;-0.42445501000778085;-0.4244549825916958;0.7776170478702685;-0.32999999954872045;0.8447745136969335
56.941719;1.079855903245639;0.8333362931316418;0.7714728161488643;-0.37118104427468024;-0.3437013128270563;1.0719974686576237;9.999795307902748;0.8336459663459964;-0.4244550099587063;-0.4244549825869246;0.7776158983218057;-0.32999999915776235;0.8447757975783953
56.951719;1.0798563256891327;0.8333371445791717;0.7714733779993377;-0.37118104481096514;-0.3437013125406755;1.0719981464918875;9.999797958913913;0.8336457142705855;-0.4244550098952779;-0.4244549825725286;0.7776147352923324;-0.32999999875504976;0.8447770695161212
56.961719;1.0798568071292127;0.8333380283113369;0.7714740343185357;-0.37118104535342206;-0.34370131226102785;1.0719987142195253;9.999800381568658;0.8336454023121379;-0.4244550098193784;-0.424454982548622;0.7776135597366385;-0.329999998341094;0.8447783272949385
56.971719;1.079857352354821;0.8333389419854849;0.7714747835403877;-0.3711810459007222;-0.3437013119888322;1.071999166654223;9.999802623925909;0.8336450296078431;-0.42445500973288547;-0.424454982515814;0.7776123719875002;-0.32999999791630175;0.8447795694243564
56.981719;1.0798579666189148;0.8333398834797028;0.7714756235746195;-0.3711810464516129;-0.3437013117250558;1.0719994999803548;9.999804731861488;0.8336445951372488;-0.4244550096373077;-0.4244549824751064;0.7776111707456705;-0.32999999748066067;0.8447807956824117
56.991719;1.0798586550564537;0.8333408520664917;0.7714765513578;-0.3711810470051249;-0.3437013114710989;1.0719997118208828;9.999806732889876;0.8336440976424224;-0.4244550095334057;-0.42445498242757246;0.7776099530405737;-0.32999999703382493;0.8447820075996415
57.001719;1.0798594214816588;0.8333418488429041;0.7714775625467606;-0.371181047560344;-0.3437013112285083;1.0719998004718359;9.99980863335698;0.8336435355293237;-0.42445500942094594;-0.4244549823740771;0.7776087153182405;-0.3299999965756022;0.8447832082373241
57.011719;1.0798602675923696;0.8333428761644572;0.7714786520670402;-0.37118104811608915;-0.34370131099876555;1.0719997635763605;9.999810429267564;0.8336429067628707;-0.4244550092987685;-0.42445498231529605;0.7776074547595344;-0.3299999961063989;0.8447844009425893
57.021719;1.0798611934201103;0.8333439371031918;0.7714798149593249;-0.371181048671132;-0.34370131078337335;1.0719995976061443;9.999812121686752;0.8336422088434742;-0.42445500916524403;-0.4244549822519484;0.7776061694305876;-0.32999999562724575;0.844785588339618
57.031719;1.0798621977668448;0.8333450351381392;0.7714810468632479;-0.37118104922458683;-0.34370131058386777;1.0719992984096078;9.99981372666932;0.8336414391041395;-0.4244550090188569;-0.424454982184939;0.7776048577189619;-0.32999999513961303;0.8447867726060284
57.041719;1.0798632777645916;0.8333461733945895;0.7714823442491061;-0.37118104977584887;-0.3437013104015959;1.0719988621198604;9.999815273626966;0.833640595313086;-0.4244550088585209;-0.4244549821152452;0.7776035186184443;-0.32999999464538043;0.844787955983361
57.051719;1.0798644286933499;0.8333473538631366;0.771483704211866;-0.37118105032433585;-0.3437013102375076;1.0719982855622066;9.999816792302106;0.8336396763531071;-0.42445500868361324;-0.4244549820437718;0.7776021523783246;-0.32999999414680836;0.8447891403408051
57.061719;1.0798656443688721;0.8333485777311757;0.7714851237692933;-0.37118105086939795;-0.34370131009224425;1.0719975658493615;9.99981829731677;0.8336386825188518;-0.4244550084938386;-0.4244549819713466;0.7776007602799121;-0.32999999364630833;0.8447903264634938
57.071719;1.079866917613457;0.8333498465889063;0.7714865994091754;-0.37118105141039065;-0.3437013099664312;1.0719967000664725;9.99981978692378;0.8336376148916365;-0.42445500828909344;-0.42445498189872877;0.7775993441416846;-0.32999999314613465;0.8447915140200077
57.081719;1.0798682413232534;0.8333511630761374;0.7714881272531178;-0.37118105194673834;-0.3437013098608258;1.0719956857075916;9.999821256108513;0.8336364743770698;-0.4244550080694862;-0.42445498182652913;0.777597906322287;-0.3299999926481276;0.8447927019177094
57.091719;1.0798696094359477;0.8333525304004696;0.7714897034019019;-0.37118105247786337;-0.3437013097763337;1.0719945212983168;9.999822704394544;0.8336352615923719;-0.424455007835234;-0.4244549817550989;0.777596449710488;-0.3299999921536056;0.8447938884600508
57.101719;1.0798710162947691;0.8333539513182645;0.7714913243559364;-0.3711810530032121;-0.3437013097139724;1.0719932064090245;9.999824132444381;0.833633977503997;-0.4244550075863251;-0.424454981684611;0.7775949773568914;-0.32999999166337995;0.8447950713385809
57.111719;1.0798724555035868;0.8333554270821162;0.7714929873929643;-0.3711810535223882;-0.34370130967457846;1.0719917410947741;9.999825537091136;0.8336326237489415;-0.4244550073223161;-0.42445498161527034;0.7775934920354147;-0.3299999911778867;0.8447962475553701
57.121719;1.079873919957323;0.8333569566491392;0.7714946903681871;-0.3711810540350591;-0.34370130965844226;1.0719901256419422;9.999826908795562;0.8336312022880137;-0.4244550070424339;-0.4244549815472796;0.7775919961127699;-0.32999999069746105;0.8447974132355137
57.131719;1.0798754024705361;0.8333585366942494;0.7714964312471068;-0.3711810545408102;-0.34370130966532775;1.0719883611848755;9.999828232403312;0.8336297151882477;-0.4244550067458022;-0.42445498148057453;0.7775904920188961;-0.3299999902224583;0.8447985635576748
57.141719;1.0798768963816605;0.833360162733451;0.7714982077553789;-0.3711810550393352;-0.3437013096947735;1.071986450654713;9.999829491367834;0.8336281648785941;-0.4244550064315453;-0.42445498141465254;0.7775889825960309;-0.3299999897530888;0.8447996931962307
57.151719;1.079878396338226;0.8333618305268689;0.7715000169905953;-0.37118105553067526;-0.3437013097463207;1.0719843987642381;9.999830673233445;0.8336265541204491;-0.4244550060988495;-0.42445498134863746;0.7775874704617274;-0.3299999892894187;0.8448007968929622
57.161719;1.0798798987163833;0.8333635363482222;0.7715018554370764;-0.37118105601512624;-0.34370130981960756;1.0719822108596793;9.999831775231275;0.8336248860946237;-0.4244550057472053;-0.4244549812815467;0.777585957339187;-0.3299999888316453;0.8448018695509987
57.171719;1.07988140098314;0.833365276398482;0.7715037193609164;-0.3711810564930046;-0.34370130991439385;1.071979892067142;9.999832805276444;0.833623165340229;-0.42445500537668573;-0.4244549812125217;0.7775844444448773;-0.32999998838017314;0.8448029064473075
57.181719;1.0798829005309485;0.8333670468152581;0.7715056049362765;-0.371181056964607;-0.343701310030517;1.071977447500717;9.999833777387114;0.8336213981951588;-0.42445500498797945;-0.4244549811407806;0.7775829333387544;-0.32999998793541346;0.844803903766265
57.191719;1.0798843941254104;0.8333688441284623;0.7715075081347326;-0.37118105743036844;-0.3437013101677372;1.0719748826326485;9.99983470759699;0.8336195920541921;-0.42445500458215557;-0.4244549810654578;0.7775814264911697;-0.32999998749763587;0.8448048585399471
57.201719;1.0798858776962668;0.8333706654258939;0.7715094243351992;-0.3711810578908315;-0.3437013103255081;1.0719722031409094;9.999835611473179;0.8336177545392517;-0.42445500416034215;-0.42445498098548795;0.7775799275082245;-0.32999998706699546;0.8448057680001857
57.211719;1.0798873460240261;0.8333725083884734;0.7715113477348915;-0.3711810583463389;-0.34370131050290464;1.0719694152373431;9.999836505725442;0.8336158927663235;-0.4244550037235246;-0.42445498089947903;0.7775784407636177;-0.3299999866437799;0.8448066292931871
57.221719;1.0798887934240604;0.8333743712329841;0.7715132714471981;-0.37118105879692254;-0.34370131069875537;1.0719665264870712;9.999837414515472;0.8336140126950454;-0.42445500327256996;-0.42445498080578103;0.7775769704628993;-0.3299999862287405;0.8448074400668416
57.231719;1.0798902151829726;0.8333762522738738;0.7715151884745814;-0.3711810592424388;-0.34370131091177564;1.0719635456249885;9.999838370578505;0.833612119388409;-0.42445500280836457;-0.42445498070282267;0.777575519888314;-0.3299999858230378;0.8448081994493886
57.241719;1.0798916081749637;0.8333781492838643;0.7715170926951995;-0.3711810596825981;-0.3437013111406751;1.0719604818105732;9.999839408958472;0.8336102180184645;-0.42445500233187033;-0.4244549805893238;0.7775740910887515;-0.3299999854277591;0.8448089084206636
57.251719;1.0798929706315537;0.8333800594118176;0.7715189793053715;-0.37118106011687707;-0.343701311384289;1.0719573444546138;9.999840561479205;0.8336083143726843;-0.4244550018440664;-0.42445498046423996;0.7775726846449139;-0.3299999850436137;0.8448095695718475
57.261719;1.079894301526558;0.8333819797730985;0.7715208448239131;-0.37118106054441263;-0.3437013116415758;1.0719541431782416;9.999841853728991;0.8336064143671825;-0.42445500134581415;-0.424454980326648;0.7775712995216653;-0.32999998467104885;0.8448101867778534
57.271719;1.079895599834689;0.8333839080885468;0.771522687005036;-0.3711810609640032;-0.34370131191137876;1.0719508876244666;9.999843305016404;0.8336045233035434;-0.4244550008376621;-0.4244549801757576;0.7775699334998181;-0.32999998431039074;0.8448107642117101
57.281719;1.079896864432908;0.833385842953189;0.7715245046648107;-0.37118106137427914;-0.34370131219223077;1.071947587476531;9.999844933521992;0.8336026454795258;-0.42445500031977845;-0.42445498001109355;0.777568584283696;-0.3299999839618105;0.8448113049700801
57.291719;1.079898094712417;0.8333877835387583;0.7715262971193328;-0.37118106177386684;-0.3437013124825189;1.0719442525174412;9.999846761035876;0.8336007839752428;-0.4244549997921957;-0.424454979832685;0.7775672504585412;-0.32999998362526806;0.8448118107939977
57.301719;1.0798992908768652;0.8333897289381862;0.7715280635474023;-0.37118106216140845;-0.34370131278078886;1.0719408922521234;9.99984881521121;0.8335989410151509;-0.42445499925511754;-0.42445497964107143;0.7775659315635526;-0.3299999833005685;0.8448122825414395
57.311719;1.0799004532754646;0.8333916777107332;0.7715298028100537;-0.37118106253550837;-0.3437013130858376;1.0719375152161923;9.999851131397241;0.8335971192448431;-0.42445499870890235;-0.4244549794370976;0.7775646278247088;-0.3299999829874625;0.8448127205060347
57.321719;1.0799015815699105;0.8333936279268166;0.771531513402405;-0.37118106289471836;-0.343701313396704;1.0719341291362694;9.999853750118556;0.8335953228800509;-0.42445499815394155;-0.4244549792216298;0.7775633402917376;-0.3299999826855644;0.8448131250212634
57.331719;1.0799026749297675;0.8333955773262112;0.7715331933050915;-0.3711810632374735;-0.3437013137126235;1.0719307422921756;9.99985671167374;0.8335935579900977;-0.424454997590741;-0.42445497899538737;0.7775620709131016;-0.3299999823941785;0.8448134972258682
57.341719;1.0799037324981076;0.833397523090566;0.7715348402953985;-0.371181063561884;-0.3437013140327774;1.0719273642933496;9.999860052089407;0.8335918320982092;-0.4244549970200227;-0.4244549787589431;0.7775608221536847;-0.3299999821123463;0.8448138390264154
57.351719;1.0799047529086347;0.8333994613954299;0.771536452545366;-0.3711810638656449;-0.3437013143561048;1.0719240054891372;9.999863799405096;0.8335901532281519;-0.42445499644274276;-0.4244549785128291;0.7775595965285897;-0.3299999818389998;0.8448141521317541
57.361719;1.0799057341580633;0.8334013870703075;0.771538028630386;-0.37118106414626884;-0.34370131468140247;1.0719206761217883;9.999867973418775;0.8335885286348739;-0.42445499585999963;-0.42445497825762324;0.7775583959431243;-0.3299999815729968;0.8448144371003705
57.371719;1.0799066749759372;0.8334032937669853;0.771539567230893;-0.3711810644014923;-0.3437013150073783;1.0719173856544648;9.999872592036624;0.8335869639362417;-0.4244549952727517;-0.4244549779939404;0.7775572208223002;-0.32999998131324;0.8448146932393592
57.381719;1.0799075761664008;0.833405174833248;0.7715410672388514;-0.37118106462954514;-0.3437013153326628;1.0719141423960377;9.9998776720087;0.8335854631556053;-0.42445499468154874;-0.42445497772239893;0.7775560700674418;-0.32999998105899353;0.844814919334525
57.391719;1.0799084406030013;0.8334070240702814;0.7715425281868028;-0.3711810648291446;-0.34370131565602385;1.0719109537090679;9.999883217637567;0.833584029012703;-0.424454994086521;-0.42445497744358907;0.7775549424285171;-0.3299999808100873;0.8448151145834388
57.401719;1.079909272178893;0.8334088358393558;0.7715439507847905;-0.37118106499939835;-0.34370131597645665;1.0719078264878599;9.999889214732663;0.8335826625248178;-0.42445499348760063;-0.4244549771580265;0.7775538380557814;-0.3299999805668272;0.8448152789799702
57.411719;1.0799100747467747;0.8334106049563167;0.7715453369706148;-0.3711810651398272;-0.3437013162930147;1.071904767293451;9.99989563807468;0.8335813622817467;-0.42445499288480415;-0.4244549768661404;0.777552758702261;-0.32999998032974287;0.8448154128546487
57.421719;1.0799108521858072;0.8334123264179747;0.7715466891067173;-0.37118106525051786;-0.34370131660472014;1.0719017818203016;9.999902464448793;0.8335801244830058;-0.42445499227854017;-0.42445497656836506;0.777551707227845;-0.329999980099321;0.8448155161296573
57.431719;1.0799116089365197;0.8334139948445238;0.771548009299966;-0.37118106533218914;-0.34370131691052;1.0718988743321867;9.999909681313783;0.8335789438947409;-0.4244549916698262;-0.42445497626526923;0.7775506877125159;-0.3299999798759329;0.8448155881484686
57.441719;1.0799123491440525;0.8334156041291212;0.7715492996915183;-0.37118106538603385;-0.34370131720913694;1.071896047864708;9.999917281534682;0.833577814763588;-0.42445499106019047;-0.4244549759576361;0.7775497054740824;-0.3299999796600133;0.8448156281181034
57.451719;1.079913074753732;0.8334171476778353;0.7715505632838019;-0.3711810654135159;-0.3437013174990439;1.0718933045131334;9.999925251800724;0.8335767311486136;-0.42445499045142077;-0.42445497564649876;0.7775487663338826;-0.3299999794520828;0.8448156353937747
57.461719;1.0799137851258964;0.8334186190310451;0.7715518041663669;-0.37118106541623136;-0.34370131777873825;1.0718906449416132;9.999933569248158;0.8335756871172635;-0.4244549898453701;-0.4244549753331025;0.7775478757773557;-0.32999997925251723;0.8448156092511429
57.471719;1.0799144791025004;0.8334200124392785;0.7715530267927755;-0.3711810653958146;-0.3437013180470375;1.0718880679411924;9.999942203498742;0.8335746770379898;-0.424454989243776;-0.4244549750188641;0.7775470383463463;-0.32999997906158085;0.8448155485550651
57.481719;1.079915157164255;0.8334213230011724;0.7715542354436998;-0.37118106535383866;-0.34370131830303324;1.0718855711094477;9.999951116868397;0.8335736957368172;-0.42445498864813774;-0.4244549747053482;0.7775462573237768;-0.3299999788797107;0.8448154515431466
57.491719;1.0799158218931082;0.8334225464274502;0.771555434560862;-0.3711810652916775;-0.34370131854581426;1.0718831522902126;9.999960263915039;0.8335727384257531;-0.42445498805973325;-0.42445497439406693;0.7775455348586756;-0.3299999787076501;0.844815315479301
57.501719;1.0799164772163616;0.8334236789909163;0.7715566292888787;-0.37118106521044586;-0.3437013187743944;1.0718808104689828;9.999969590857914;0.8335718006640273;-0.4244549874796994;-0.42445497408615607;0.7775448725203545;-0.3299999785464217;0.8448151364618579
57.511719;1.0799171272335029;0.8334247175455984;0.7715578257787691;-0.3711810651110498;-0.3437013189879081;1.0718785453718656;9.999979035426893;0.83357087850419;-0.42445498690902017;-0.4244549737821971;0.777544271824264;-0.3299999783972274;0.8448149100355241
57.521719;1.0799177758211327;0.8334256592560727;0.7715590312814035;-0.37118106499421616;-0.3437013191856986;1.0718763568301413;9.999988532036749;0.8335699685059037;-0.4244549863485183;-0.4244549734822704;0.7775437343551805;-0.32999997826126676;0.8448146321317838
57.531719;1.0799184270333302;0.8334265014806139;0.7715602538404676;-0.3711810648605274;-0.34370131936722675;1.071874244865475;9.999998017394615;0.833569067522355;-0.4244549857991033;-0.42445497318618186;0.7775432617414977;-0.3299999781394247;0.8448142993993834
57.541719;1.0799190850222093;0.8334272418171772;0.771561501612239;-0.37118106471056406;-0.343701319532128;1.0718722095986046;10.000007427201718;0.833568172431057;-0.4244549852621683;-0.4244549728935864;0.7775428552428583;-0.3299999780319517;0.8448139091225854
57.551719;1.0799197537987333;0.8334278778389221;0.7715627822576342;-0.3711810645451289;-0.34370131968044637;1.0718702506008329;10.000016692524262;0.8335672798512065;-0.42445498473976156;-0.42445497260385706;0.7775425149335843;-0.3299999779384674;0.8448134592564521
57.561719;1.079920437384589;0.8334284067407001;0.7715641026347799;-0.3711810643654325;-0.34370131981261853;1.0718683666910682;10.00002574449754;0.8335663860733583;-0.424454984234411;-0.4244549723161592;0.7775422398035606;-0.32999997785817503;0.8448129486436201
57.571719;1.079921139758807;0.8334288253672185;0.7715654684580773;-0.37118106417304;-0.3437013199290732;1.0718665565721601;10.00003451876249;0.833565487074675;-0.42445498374878404;-0.4244549720300152;0.7775420288862704;-0.3299999777899351;0.8448123773527808
57.581719;1.079921864476757;0.8334291306875196;0.7715668836976348;-0.3711810639695042;-0.3437013200298814;1.0718648192037574;10.0000429576242;0.8335645782727634;-0.4244549832853362;-0.42445497174582175;0.777541881845822;-0.3299999777322485;0.8448117468744724
57.591719;1.0799226144794538;0.8334293205569149;0.7715683501145502;-0.3711810637560766;-0.343701320114774;1.0718631531587064;10.000051014639311;0.8335636546557669;-0.4244549828460796;-0.42445497146485944;0.7775417984763275;-0.3299999776834026;0.8448110601592747
57.601719;1.0799233921289701;0.8334293944365297;0.7715698671661487;-0.3711810635338483;-0.3437013201834932;1.071861556074282;10.000058655063917;0.833562711582796;-0.42445498243262003;-0.4244549711889944;0.7775417777603216;-0.32999997764181455;0.8448103219243487
57.611719;1.0799241992588053;0.833429353364956;0.7715714322125873;-0.37118106330407014;-0.34370132023621763;1.0718600250196149;10.000065849551039;0.8335617452355258;-0.4244549820464037;-0.4244549709203575;0.7775418172261396;-0.32999997760626204;0.8448095388933963
57.621719;1.0799250375439888;0.8334291992405699;0.7715730410265593;-0.3711810630682429;-0.3437013202736132;1.071858556976244;10.000072570511161;0.8335607521247547;-0.42445498168877394;-0.4244549706611122;0.7775419129752262;-0.329999977575834;0.8448087190368075
57.631719;1.0799259090082034;0.8334289344688102;0.7715746883205195;-0.3711810628279013;-0.34370132029649125;1.0718571489865893;10.00007879245373;0.8335597284779239;-0.42445498136068044;-0.42445497041341523;0.7775420600692201;-0.3299999775498551;0.8448078700979137
57.641719;1.0799268160522593;0.8334285621629794;0.7715763681486403;-0.3711810625843604;-0.3437013203055413;1.0718557984705774;10.000084488957093;0.8335586707528696;-0.42445498106247354;-0.42445497017947037;0.777542252907093;-0.32999997752794247;0.8448069987406498
57.651719;1.0799277613689546;0.8334280864195359;0.7715780744668155;-0.3711810623386793;-0.3437013203013407;1.0718545034216123;10.000089629969818;0.8335575768559034;-0.4244549807940086;-0.4244549699614719;0.7775424858359834;-0.32999997751000265;0.8448061105620565
57.661719;1.0799287481381112;0.83342751242752;0.7715798017722947;-0.37118106209171364;-0.3437013202845314;1.0718532620556585;10.000094186008369;0.833556446271544;-0.42445498055487;-0.4244549697614865;0.7775427538341774;-0.32999997749606336;0.8448052102128749
57.671719;1.0799297797380611;0.8334268462859025;0.7715815454715736;-0.3711810618440576;-0.3437013202559385;1.0718520729496839;10.000098131580227;0.8335552787201611;-0.4244549803445757;-0.4244549695814146;0.777543052201197;-0.32999997748606374;0.8448043013263129
57.681719;1.0799308587522156;0.8334260949577156;0.7715833019111051;-0.37118106159600656;-0.34370132021641636;1.071850936245761;10.000101443737886;0.8335540729000676;-0.424454980162646;-0.4244549694230341;0.7775433755489343;-0.3299999774798011;0.8448033859285229
57.691719;1.0799319869370771;0.8334252666717289;0.7715850682006455;-0.37118106134776496;-0.3437013201666241;1.0718498544939294;10.00010410547816;0.8335528266516307;-0.4244549800085441;-0.42445496928798754;0.7775437177284689;-0.3299999774771578;0.844802463706159
57.701719;1.07993316661977;0.8334243711393754;0.7715868419038384;-0.3711810610997251;-0.34370132010698556;1.0718488318453996;10.000106113221268;0.8335515381758529;-0.4244549798816303;-0.4244549691776304;0.7775440726337459;-0.32999997747836746;0.8448015325392941
57.711719;1.0799344011058472;0.8334234189334376;0.7715886205867459;-0.3711810608524491;-0.34370132003765197;1.0718478724820053;10.00010747984343;0.8335502070664468;-0.42445497978127794;-0.42445496909285435;0.7775444349098136;-0.32999997748404536;0.8448005900527342
57.721719;1.0799356932954751;0.8334224201256075;0.7715904015557957;-0.3711810606064656;-0.34370131995849534;1.071846979762586;10.000108233675695;0.8335488343852081;-0.4244549797071331;-0.424454969034008;0.7775448005244944;-0.3299999774950899;0.8447996347721635
57.731719;1.0799370447364862;0.8334213829878733;0.7715921822573478;-0.371181060362273;-0.3437013198693337;1.071846156117641;10.000108410598413;0.8335474218185501;-0.4244549796591105;-0.42445496900094726;0.7775451670217044;-0.3299999775125882;0.8447986664118906
57.741719;1.079938456284944;0.8334203135992053;0.7715939610619358;-0.3711810601205914;-0.3437013197702099;1.071845403543897;10.000108041148376;0.8335459707729671;-0.42445497963706;-0.4244549689931625;0.7775455330868624;-0.32999997753768384;0.8447976854810227
57.751719;1.0799399292269452;0.8334192163865073;0.7715957375585519;-0.3711810598826635;-0.3437013196613654;1.0718447248395953;10.000107147277948;0.8335444824976469;-0.42445497964065754;-0.4244549690098399;0.7775458976803802;-0.32999997757142174;0.8447966929275177
57.761719;1.0799414652454418;0.8334180949049207;0.7715975117954428;-0.3711810596503355;-0.34370131954288746;1.0718441247148163;10.000105750866556;0.833542959215624;-0.42445497966963514;-0.42445496904989116;0.7775462594405578;-0.3299999776146397;0.844795690196129
57.771719;1.0799430653745672;0.8334169520939982;0.7715992830586075;-0.3711810594256714;-0.3437013194145204;1.0718436098462585;10.000103880817688;0.8335414049318016;-0.42445497972387153;-0.4244549691122005;0.777546616938796;-0.32999997766794115;0.8447946790771562
57.781719;1.0799447294330133;0.8334157900409371;0.7716010495786761;-0.3711810592103314;-0.34370131927592895;1.071843187944495;10.000101570643897;0.8335398249425631;-0.4244549798032439;-0.4244549691960055;0.7775469692235085;-0.32999997773170675;0.8447936612287066
57.791719;1.0799464558666445;0.8334146101521679;0.771602809381592;-0.37118105900528486;-0.34370131912705826;1.071842866446143;10.000098850786681;0.8335382249532798;-0.42445497990756553;-0.42445496930104804;0.7775473155011263;-0.3299999778060931;0.8447926379553813
57.801719;1.079948241556509;0.8334134138422071;0.7716045609821793;-0.3711810588108871;-0.3437013189682515;1.0718426515629094;10.000095745869144;0.8335366111659893;-0.4244549800365948;-0.4244549694274455;0.777547654469667;-0.32999997789099894;0.8447916103018673
57.811719;1.07995008235826;0.8334122027688133;0.771606303155562;-0.3711810586270221;-0.34370131880012644;1.0718425478625253;10.000092280539011;0.8335349907120639;-0.42445498018993316;-0.42445496957538625;0.7775479846222965;-0.3299999779860374;0.8447905794139489
57.821719;1.0799519743275183;0.8334109786240568;0.7716080343874793;-0.37118105845325594;-0.343701318623308;1.0718425579924247;10.000088486185334;0.833533371441492;-0.4244549803669608;-0.4244549697447088;0.7775483049153096;-0.3299999780906724;0.8447895471256625
57.831719;1.0799539146539547;0.8334097430841739;0.7716097528020842;-0.3711810582889474;-0.3437013184382071;1.071842682571296;10.00008440114423;0.8335317613393567;-0.42445498056699554;-0.4244549699347119;0.777548614521236;-0.3299999782045925;0.8447885159698569
57.841719;1.0799559016999303;0.833408497496481;0.7716114565886185;-0.37118105813332264;-0.34370131824507605;1.0718429205095104;10.000080063056915;0.8335301677534733;-0.4244549807894568;-0.42445497014435585;0.7775489122459596;-0.3299999783280963;0.8447874882935771
57.851719;1.0799579345226373;0.8334072423698996;0.7716131444030204;-0.3711810579856522;-0.3437013180442513;1.0718432697513574;10.000075496707717;0.8335285970696862;-0.4244549810337361;-0.42445497037253527;0.7775491964835676;-0.3299999784621921;0.8447864655237939
57.861719;1.0799600127277955;0.833405977586027;0.7716148154243545;-0.37118105784530425;-0.34370131783620106;1.0718437283268287;10.000070707502124;0.8335270552394147;-0.4244549812990116;-0.4244549706182907;0.7775494653340738;-0.32999997860834035;0.8447854483628933
57.871719;1.079962136488124;0.8334047033289163;0.7716164692075764;-0.3711810577115637;-0.343701317621244;1.0718442951268974;10.000065685235567;0.8335255481590137;-0.4244549815842788;-0.42445497088092154;0.7775497168438422;-0.3299999787680334;0.8447844375001171
57.881719;1.079964306255724;0.8334034209487432;0.771618105605003;-0.3711810575837468;-0.3437013173993464;1.0718449697943189;10.000060413772509;0.8335240816126652;-0.4244549818882907;-0.42445497115987313;0.7775499497399091;-0.32999997894247896;0.8447834342574886
57.891719;1.079966522513742;0.833402133129807;0.7716197247666382;-0.37118105746168656;-0.34370131717034863;1.071845752107282;10.000054879650836;0.8335226611563281;-0.4244549822093301;-0.4244549714545808;0.7775501642950478;-0.3299999791324636;0.8447824409720762
57.901719;1.0799687858412892;0.8334008435712735;0.7716213270225081;-0.37118105734596096;-0.34370131693430944;1.0718466414850123;10.000049071700877;0.8335212919718757;-0.42445498254527203;-0.42445497176440333;0.777550362540714;-0.3299999793382801;0.8447814608987222
57.911719;1.0799710970976326;0.8333995569788686;0.7716229127038842;-0.37118105723757466;-0.3437013166915453;1.0718476369045506;10.000042979005398;0.8335199787000478;-0.4244549828938642;-0.4244549720885031;0.7775505475909849;-0.3299999795597179;0.8447804977503562
57.921719;1.0799734574569682;0.8333982793319917;0.7716244820419664;-0.3711810571372782;-0.34370131644241503;1.0718487373826073;10.000036596473947;0.8335187252759606;-0.42445498325282477;-0.42445497242580726;0.7775507228586919;-0.32999997979618384;0.8447795553390388
57.931719;1.079975867861592;0.8333970176753284;0.771626034972691;-0.37118105704509924;-0.3437013161871411;1.07184994242425;10.000029927304267;0.8335175350086321;-0.42445498361995215;-0.424454972775307;0.7775508916414116;-0.3299999800468296;0.8447786375356563
57.941719;1.0799783278918953;0.8333957793791873;0.7716275709633625;-0.37118105696068465;-0.34370131592592545;1.0718512516128285;10.000022978101688;0.8335164106390206;-0.42445498399330517;-0.42445497313637487;0.7775510565307227;-0.32999998031063654;0.8447777484948515
57.951719;1.0799808354753213;0.8333945712842509;0.7716290893406673;-0.3711810568840221;-0.34370131565919687;1.0718526634778986;10.000015756265086;0.8335153540504171;-0.42445498437117946;-0.4244549735086559;0.7775512187394501;-0.3299999805864616;0.8447768928092068
57.961719;1.0799833880296184;0.8333933988321686;0.771630589960368;-0.37118105681554525;-0.34370131538759624;1.071854174498778;10.000008271692236;0.8335143662393398;-0.4244549847519663;-0.42445497389177844;0.7775513781728697;-0.3299999808730942;0.8447760756249698
57.971719;1.079985982992145;0.8333922653757291;0.7716320735024603;-0.3711810567556656;-0.34370131511169505;1.071855779199501;10.000000537196094;0.8335134478844063;-0.4244549851339284;-0.4244549742853477;0.7775515341984672;-0.3299999811694572;0.8447753030221358
57.981719;1.0799886168348614;0.8333911720065278;0.7716335410828952;-0.3711810567045196;-0.3437013148317713;1.0718574712680071;9.999992563363422;0.8335126000032479;-0.42445498551493205;-0.4244549746891301;0.7775516864261519;-0.32999998147461795;0.8447745821306909
57.991719;1.079991284402166;0.833390117902032;0.7716349933263448;-0.37118105666213763;-0.34370131454778824;1.0718592444050008;9.999984352053895;0.8335118241363323;-0.4244549858925374;-0.4244549751030604;0.7775518350924667;-0.3299999817874275;0.8447739204402324
58.001719;1.0799939793950548;0.8333891009189907;0.7716364295753905;-0.3711810566286546;-0.3437013142593257;1.0718610921262035;9.99997589754669;0.8335111221404125;-0.42445498626439926;-0.4244549755270458;0.7775519809521166;-0.3299999821063731;0.8447733245132545
58.011719;1.0799966950751196;0.8333881180291564;0.7716378481731794;-0.37118105660419354;-0.3437013139654007;1.0718630070939075;9.999967195846759;0.8335104958494721;-0.4244549866285628;-0.42445497596084064;0.7775521248824633;-0.32999998242991235;0.8447727991108741
58.021719;1.07999942484444;0.8333871654954775;0.771639247531323;-0.37118105658851824;-0.34370131366456924;1.0718649811604681;9.99995824978527;0.8335099465869785;-0.424454986983631;-0.4244549764040621;0.7775522678535867;-0.32999998275683;0.8447723477124697
58.031719;1.0800021629116419;0.8333862391899951;0.7716406268969476;-0.37118105658089817;-0.34370131335534587;1.0718670064111886;9.999949060269882;0.8335094749393799;-0.424454987328848;-0.42445497685620626;0.7775524116496056;-0.32999998308632805;0.8447719731204827
58.041719;1.080004904750761;0.8333853349647625;0.7716419863805982;-0.3711810565802677;-0.3437013130365842;1.0718690758375107;9.99993961667289;0.8335090810451992;-0.4244549876639956;-0.4244549773165469;0.7775525594033524;-0.32999998341795594;0.8447716770289352
58.051719;1.080007646997152;0.8333844486870622;0.7716433263187209;-0.3711810565854353;-0.34370131270767335;1.0718711825449683;9.99992989960918;0.8335087649266059;-0.42445498798918246;-0.42445497778403796;0.7775527151374483;-0.32999998375147765;0.8447714600160277
58.061719;1.0800103870435704;0.8333835762891064;0.77164464656821;-0.37118105659516965;-0.3437013123684036;1.0718733186869476;9.999919886085952;0.8335085266326148;-0.42445498830466977;-0.4244549782574403;0.7775528831651572;-0.3299999840866811;0.8447713222172638
58.071719;1.0800131228479302;0.8333827140531705;0.7716459463166393;-0.3711810566081606;-0.34370131201856136;1.0718754756671245;9.999909552910266;0.8335083661264763;-0.4244549886107097;-0.4244549787355438;0.7775530680635184;-0.32999998442329337;0.8447712635621065
58.081719;1.080015853015169;0.8333818588898503;0.7716472241835879;-0.37118105662295053;-0.3437013116576581;1.071877644801353;9.99989888550691;0.8335082829012557;-0.42445498890744826;-0.4244549792172819;0.7775532747765679;-0.32999998476120423;0.8447712836263843
58.091719;1.0800185765658088;0.8333810087796073;0.7716484783285849;-0.37118105663794154;-0.3437013112848595;1.0718798173120276;9.999887884058456;0.8335082758868861;-0.4244549891950182;-0.4244549797016601;0.7775535085768464;-0.32999998510072936;0.8447713816188446
58.101719;1.080021292019595;0.833380163154983;0.7716497066487346;-0.3711810566516042;-0.34370131089909384;1.0718819844713707;9.999876555423159;0.8335083437199708;-0.42445498947369215;-0.42445498018750577;0.7775537751566232;-0.32999998544250436;0.8447715568058142
58.111719;1.0800239964124145;0.8333793224809412;0.7716509070178773;-0.3711810566628574;-0.3437013104993421;1.0718841383661513;9.99986489960773;0.8335084845503798;-0.4244549897439065;-0.4244549806734322;0.7775540806022534;-0.32999998578716905;0.8447718088817933
58.121719;1.0800266849362725;0.833378487345168;0.7716520773098151;-0.37118105667125945;-0.34370131008478666;1.0718862719667295;9.999852908109123;0.8335086955659272;-0.42445499000616593;-0.42445498115826896;0.7775544305923462;-0.32999998613512216;0.8447721374585002
58.131719;1.0800293512295327;0.8333776579782693;0.7716532155706801;-0.37118105667669654;-0.34370130965477796;1.0718883780001998;9.9998405731627;0.8335089733882737;-0.42445499026107375;-0.42445498164142925;0.777554829508325;-0.3299999864863256;0.8447725411930628
58.141719;1.080031988194056;0.8333768344917178;0.7716543207735956;-0.37118105667889895;-0.3437013092088805;1.0718904481734288;9.999827895582678;0.8335093149383312;-0.42445499050961477;-0.4244549821227646;0.7775552806600898;-0.3299999868402449;0.8447730175317053
58.151719;1.0800345891225713;0.8333760174763793;0.7716553931926489;-0.37118105667737933;-0.3437013087469202;1.0718924736257662;9.999814888065552;0.8335097175348882;-0.42445499075323684;-0.4244549826022588;0.7775557869551228;-0.3299999871959813;0.8447735628712849
58.161719;1.0800371482076287;0.8333752081120571;0.7716564336928188;-0.37118105667166795;-0.34370130826891804;1.0718944457404858;9.999801575243922;0.8335101786782494;-0.4244549909934706;-0.42445498307989254;0.7775563507917731;-0.32999998755252974;0.8447741726198197
58.171719;1.0800396600201319;0.8333744073785008;0.7716574429257268;-0.3711810566614491;-0.3437013077750724;1.0718963567743274;9.999787991542709;0.8335106960943253;-0.4244549912316268;-0.4244549835555517;0.7775569733573585;-0.32999998790909085;0.8447748413997785
58.181719;1.080042119343678;0.8333736153197523;0.7716584210155633;-0.3711810566465779;-0.34370130726584247;1.0718982005653788;9.999774178679441;0.8335112673860999;-0.4244549914687993;-0.424454984028958;0.7775576543508523;-0.3299999882651901;0.8447755636306887
58.191719;1.0800445219740595;0.8333728312296868;0.7716593673347375;-0.37118105662698836;-0.3437013067418764;1.07189997304518;9.999760178513498;0.8335118895996849;-0.42445499170581785;-0.4244549844998497;0.7775583927619598;-0.32999998862058705;0.8447763338904576
58.201719;1.0800468649469483;0.8333720540283448;0.7716602808391336;-0.3711810566026173;-0.34370130620371514;1.0719016722398598;9.999746018095498;0.8335125594190458;-0.42445499194325625;-0.4244549849683547;0.7775591880257682;-0.3299999889752536;0.8447771467637825
58.211719;1.080049145449084;0.8333712820809894;0.7716611609976256;-0.37118105657346945;-0.34370130565158064;1.0719032981746188;9.99973170130731;0.833513273304747;-0.42445499218167815;-0.4244549854350797;0.7775600404505927;-0.3299999893293872;0.8447779970366063
58.221719;1.0800513600550343;0.833370513187794;0.7716620077428561;-0.3711810565396888;-0.34370130508556623;1.0719048524636485;9.999717218659098;0.8335140271359828;-0.42445499242174195;-0.4244549859007405;0.7775609508135406;-0.329999989683374;0.844778880595759
58.231719;1.0800535053212823;0.8333697452624254;0.7716628204347994;-0.3711810565015784;-0.3437013045060676;1.0719063372440645;9.999702560340902;0.8335148158601943;-0.42445499266407394;-0.4244549863658639;0.7775619198091748;-0.3299999900377233;0.8447797951000598
58.241719;1.0800555781558332;0.83336897685294;0.7716635976855357;-0.37118105645941024;-0.34370130391386344;1.0719077544523703;9.999687719970845;0.8335156337516073;-0.4244549929092524;-0.4244549868309005;0.7775629479108852;-0.3299999903928673;0.8447807395705378
58.251719;1.0800575755866815;0.833368207057545;0.7716643383996985;-0.3711810564129978;-0.3437013033098122;1.071909105796151;9.999672696020152;0.833516475221927;-0.4244549931578708;-0.42445498729631287;0.7775640353480848;-0.3299999907490347;0.8447817131731212
58.261719;1.0800594951660227;0.8333674353059687;0.7716650426927697;-0.3711810563615939;-0.3437013026946402;1.0719103926510911;9.999657493715311;0.8335173353754334;-0.4244549934103827;-0.4244549877624494;0.7775651818617482;-0.32999999110633077;0.8447827141575325
58.271719;1.0800613350140191;0.8333666612752972;0.7716657118909502;-0.3711810563043552;-0.3437013020689215;1.0719116160835616;9.999642124250506;0.833518210319041;-0.4244549936668672;-0.42445498822952576;0.7775663867081312;-0.329999991464759;0.8447837395994477
58.281719;1.0800630930086124;0.833365885292484;0.7716663480325819;-0.3711810562409016;-0.3437013014331467;1.0719127772505255;9.999626603551071;0.8335190974926214;-0.4244549939270266;-0.42445498869766;0.7775676490073505;-0.32999999182423123;0.8447847860237089
58.291719;1.0800647669685466;0.8333651091246201;0.7716669534514335;-0.3711810561715082;-0.34370130078785455;1.071913877427485;9.99961095322569;0.8335199955986173;-0.42445499419034016;-0.42445498916681534;0.777568967752544;-0.3299999921847534;0.8447858501602582
58.301719;1.0800663559064971;0.8333643358468407;0.7716675302711569;-0.37118105609689034;-0.34370130013373695;1.0719149177705913;9.999595201340314;0.8335209040366717;-0.4244549944562256;-0.4244549896368511;0.7775703414566826;-0.3299999925465887;0.8447869288627428
58.311719;1.080067860730556;0.8333635686652145;0.7716680796517478;-0.37118105601796203;-0.34370129947163974;1.0719158994451734;9.999579379388269;0.833521821774993;-0.4244549947241319;-0.4244549901077022;0.7775717682221618;-0.32999999291014137;0.8447880184359808
58.321719;1.0800692838611279;0.8333628102053142;0.7716686014956459;-0.3711810559357573;-0.343701298802485;1.071916823367936;9.999563519679734;0.8335227463211164;-0.4244549949934273;-0.4244549905794289;0.7775732460815826;-0.3299999932756415;0.8447891143794077
58.331719;1.0800706278103047;0.8333620623771283;0.7716690948082626;-0.37118105585123456;-0.343701298127156;1.0719176893451468;9.999547655070137;0.8335236743179686;-0.424454995263292;-0.42445499105206386;0.7775747729952212;-0.32999999364287136;0.8447902118149604
58.341719;1.0800718933253195;0.833361326399965;0.7716695580535119;-0.37118105576503224;-0.3437012974463033;1.07191849573426;9.999531814139486;0.8335246031550426;-0.4244549955328522;-0.4244549915255059;0.7775763468903457;-0.32999999401103325;0.8447913059166733
58.351719;1.0800730789075375;0.8333606033689342;0.7716699894278682;-0.37118105567741905;-0.34370129676026084;1.0719192395692672;9.99951601471772;0.8335255314268379;-0.42445499580133833;-0.4244549919996063;0.7775779657673664;-0.32999999437877536;0.8447923919810433
58.361719;1.0800741818119795;0.8333598945550434;0.7716703871940935;-0.37118105558832665;-0.3437012960692601;1.0719199162696778;9.999500262022865;0.8335264582753154;-0.4244549960682051;-0.42445499247420465;0.7775796274099596;-0.3299999947444414;0.8447934653704553
58.371719;1.0800751986222163;0.8333592009278056;0.7716707497097681;-0.37118105549745073;-0.34370129537364036;1.071920519416849;9.999484553283324;0.8335273830977549;-0.42445499633331224;-0.4244549929489814;0.7775813291203507;-0.329999995106498;0.8447945211296909
58.381719;1.0800761255080207;0.8333585231266963;0.7716710748812614;-0.3711810554044506;-0.34370129467374955;1.071921041829669;9.999468891172445;0.8335283056118105;-0.42445499659700464;-0.4244549934234756;0.7775830678637095;-0.3299999954638016;0.8447955535516244
58.391719;1.0800769591972617;0.8333578620034702;0.771671359919971;-0.3711810553091325;-0.34370129396969906;1.0719214773185313;9.999453292700986;0.8335292256660931;-0.424454996860023;-0.4244549938974254;0.7775848405008007;-0.32999999581548256;0.8447965568332516
