time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.231719;1.0800437773033678;0.8333728586452196;0.7716532487873453;-0.3711809740326875;-0.34370126657018113;1.071860460809638;10.00020609503475;0.8336422325809393;-0.4244549979478644;-0.42445496474195626;0.7775958760738291;-0.32999998570864303;0.844709445966108
60.241719;1.0800456677179324;0.8333732595612917;0.7716527792896135;-0.3711809744572909;-0.3437012671618609;1.0718610478529467;10.000204206906552;0.8336415802830649;-0.42445499811681037;-0.42445496426373475;0.7775970677075803;-0.3299999859490039;0.8447084037164901
60.251719;1.0800476136962394;0.8333736232517408;0.7716523553071184;-0.37118097489342256;-0.3437012677348038;1.0718616327800305;10.00020194884128;0.8336409692683198;-0.4244549982927321;-0.4244549637953592;0.7775983379394531;-0.32999998619884474;0.8447073865182073
60.261719;1.0800496094312841;0.8333739561200844;0.7716519813896766;-0.37118097533966715;-0.34370126828827413;1.0718622133773918;10.000199318035332;0.8336404022457055;-0.4244549984760019;-0.4244549633363441;0.7775996847796742;-0.3299999864568353;0.8447063948253503
60.271719;1.0800516502296535;0.8333742640804606;0.771651660023336;-0.37118097579471393;-0.343701268822163;1.071862787072758;10.000196323686422;0.8336398813189119;-0.42445499866697933;-0.42445496288641815;0.7776011062948057;-0.32999998672191244;0.8447054297801001
60.281719;1.0800537319905328;0.8333745516056501;0.7716513915418441;-0.37118097625753976;-0.3437012693367119;1.0718633511492683;10.000192975170235;0.8336394077444899;-0.42445499886617;-0.4244549624454058;0.7776026008509997;-0.3299999869934565;0.8447044931443751
60.291719;1.0800558501656834;0.8333748222624724;0.7716511749737874;-0.3711809767272974;-0.3437012698322369;1.0718639034650503;10.000189281276006;0.8336389822098906;-0.42445499907448014;-0.42445496201299227;0.7776041662139517;-0.32999998727111524;0.84470358719188
60.301719;1.0800579990521697;0.8333750795033759;0.7716510085055082;-0.371180977203205;-0.343701270309051;1.0718644427829607;10.00018525760109;0.8336386050599357;-0.4244549992932275;-0.42445496158855095;0.7776057985347019;-0.32999998755463256;0.8447027142546607
60.311719;1.0800601712952382;0.8333753266351235;0.7716508894813116;-0.37118097768455444;-0.3437012707673884;1.0718649689478439;10.000180931169487;0.8336382763912038;-0.4244549995239414;-0.4244549611711246;0.7776074924541646;-0.32999998784381185;0.8447018760173443
60.321719;1.0800623581986388;0.8333755663178963;0.7716508146888519;-0.37118097817070933;-0.3437012712072219;1.0718654826334684;10.000176335790737;0.8336379961936976;-0.4244549997681221;-0.4244549607596083;0.7776092422178552;-0.32999998813856946;0.8447010737851064
60.331719;1.0800645508444364;0.8333758002826223;0.7716507809745194;-0.3711809786610099;-0.3437012716281576;1.0718659844830603;10.000171501171844;0.833637764218081;-0.4244550000269851;-0.42445496035292773;0.7776110426330668;-0.32999998843910877;0.8447003091627565
60.341719;1.0800667410130798;0.8333760297039227;0.7716507858660203;-0.37118097915464293;-0.3437012720295621;1.0718664748571503;10.000166449753344;0.8336375798248596;-0.42445500030132094;-0.42445495995005983;0.7776128890935463;-0.3299999887461498;0.8446995837706519
60.351719;1.0800689212658698;0.8333762560255977;0.7716508277044928;-0.3711809796505721;-0.3437012724107951;1.0718669542318793;10.000161203362094;0.8336374423804892;-0.4244550005914936;-0.42445495955000784;0.777614777260227;-0.32999998906084826;0.8446988982914413
60.361719;1.0800710843339358;0.8333764814733345;0.7716509053208654;-0.3711809801475218;-0.3437012727713941;1.07186742308727;10.000155789509423;0.8336373513741198;-0.42445500089752664;-0.424454959151895;0.7776167028518857;-0.32999998938427655;0.8446982522296806
60.371719;1.0800732230146213;0.833376708912556;0.7716510177705097;-0.3711809806441178;-0.34370127311126214;1.0718678815640137;10.00015024318073;0.833637305638777;-0.4244550012193416;-0.42445495875517003;0.7776186613761915;-0.3299999897169459;0.8446976447835467
60.381719;1.0800753309836126;0.8333769413657965;0.7716511641976769;-0.37118098113907055;-0.34370127343083495;1.0718683296988032;10.000144605813826;0.8336373031015657;-0.4244550015569614;-0.42445495835962194;0.7776206481396323;-0.3299999900587634;0.8446970757716759
60.391719;1.0800774033457612;0.8333771812444946;0.7716513437104547;-0.371180981631003;-0.3437012737310083;1.0718687679244583;10.000138924655094;0.8336373418425829;-0.4244550019103761;-0.42445495796513494;0.7776226587582007;-0.329999990409282;0.8446965459675857
60.401719;1.0800794363520996;0.8333774294048677;0.7716515550254135;-0.3711809821181629;-0.3437012740128713;1.07186919724073;10.000133251483224;0.8336374207304752;-0.4244550022793126;-0.4244549575715517;0.7776246897445952;-0.3299999907678972;0.844696057038602
60.411719;1.0800814265662315;0.8333776849251058;0.7716517958084362;-0.3711809825985308;-0.3437012742775132;1.071869619316906;10.000127640292439;0.833637538696787;-0.42445500266332953;-0.42445495717869475;0.7776267383281409;-0.3299999911338046;0.84469561098019
60.421719;1.0800833704794432;0.8333779460431664;0.7716520624258896;-0.37118098307020325;-0.3437012745259896;1.071870036511065;10.000122146937542;0.8336376939149326;-0.42445500306198136;-0.42445495678640666;0.7776288014196616;-0.3299999915059645;0.8446952090312323
60.431719;1.0800852651782145;0.8333782112897838;0.7716523505307212;-0.37118098353170625;-0.34370127475948076;1.0718704510043193;10.00011682741381;0.8336378837827428;-0.42445500347473913;-0.4244549563946974;0.7776308749780417;-0.32999999188329493;0.8446948511470029
60.441719;1.080087108724241;0.8333784798739804;0.7716526556873904;-0.37118098398211297;-0.34370127497954467;1.0718708637074217;10.00011173336868;0.8336381052673248;-0.4244550039009302;-0.4244549560038563;0.7776329541406197;-0.3299999922648518;0.844694536945641
60.451719;1.0800888997566882;0.8333787516125687;0.7716529734509717;-0.3711809844209809;-0.3437012751881498;1.0718712746745618;10.00010690944772;0.8336383549550529;-0.42445500433984423;-0.4244549556143147;0.7776350334692579;-0.32999999264986446;0.8446942670220086
60.461719;1.0800906373215347;0.8333790265120495;0.7716532992705798;-0.37118098484809264;-0.34370127538747214;1.0718716842145868;10.000102389005976;0.8336386291689207;-0.4244550047908792;-0.424454955226429;0.7776371073011205;-0.32999999303775146;0.8446940430586063
60.471719;1.0800923206377575;0.8333793035356942;0.7716536286161192;-0.37118098526304893;-0.3437012755796988;1.0718720926779133;10.000098186298818;0.8336389245230804;-0.4244550052536154;-0.4244549548404535;0.7776391700884542;-0.32999999342802966;0.8446938673533487
60.481719;1.0800939486052425;0.8333795795721954;0.7716539572432622;-0.3711809856649435;-0.34370127576691123;1.0718724996518214;10.000094294355668;0.8336392380442504;-0.424455005727797;-0.42445495445668585;0.7776412163555428;-0.32999999382012946;0.8446937429230366
60.491719;1.0800955200273243;0.8333798501235257;0.7716542810221939;-0.3711809860523533;-0.3437012759509417;1.0718729037114023;10.000090689142608;0.8336395666284323;-0.42445500621333726;-0.4244549540755679;0.777643240392127;-0.32999999421332343;0.8446936733588962
60.501719;1.0800970342278429;0.8333801107555957;0.7716545953061135;-0.37118098642367836;-0.3437012761331527;1.071873302364051;10.000087335925782;0.8336399067810949;-0.42445500671036535;-0.42445495369765673;0.7776452359699989;-0.32999999460667184;0.8446936618797405
60.511719;1.0800984908653484;0.8333803575775351;0.771654894854859;-0.3711809867775493;-0.34370127631424147;1.0718736925818217;10.000084200094218;0.8336402547473634;-0.4244550072192294;-0.42445495332354805;0.7776471963955837;-0.3299999949988571;0.8446937106676795
60.521719;1.0800998890313662;0.8333805872763841;0.7716551746890815;-0.37118098711302305;-0.3437012764941977;1.0718740719461275;10.000081256318097;0.8336406064094471;-0.42445500774045014;-0.42445495295377017;0.7776491150894178;-0.32999999538810904;0.8446938207768576
60.531719;1.0801012267075798;0.83338079752698;0.7716554310331075;-0.3711809874297759;-0.34370127667252154;1.0718744391983956;10.000078489266176;0.8336409571715759;-0.4244550082745729;-0.4244549525886906;0.7776509864467928;-0.3299999957723616;0.8446939924319619
60.541719;1.0801025013918406;0.8333809869575175;0.7716556617622358;-0.37118098772837427;-0.3437012768486018;1.0718747940220792;10.000075889974228;0.8336413023052159;-0.4244550088220104;-0.4244549522285665;0.7776528066408824;-0.3299999961495425;0.8446942258823911
60.551719;1.0801037111318157;0.833381154289162;0.7716558665434888;-0.37118098801021643;-0.3437012770219594;1.071875136558454;10.000073451416485;0.8336416374952405;-0.42445500938305936;-0.4244549518736931;0.7776545738835505;-0.3299999965177694;0.8446945217456604
60.561719;1.080104854556628;0.8333812976445771;0.7716560467096172;-0.3711809882771596;-0.3437012771923147;1.0718754668552415;10.000071163128508;0.83364195917869;-0.42445500995796115;-0.4244549515245362;0.7776562877404618;-0.3299999968753731;0.844694880114411
60.571719;1.0801059304459153;0.8333814145404862;0.7716562045893383;-0.3711809885312302;-0.3437012773595981;1.0718757847385714;10.000069006568788;0.8336422645538003;-0.42445501054684903;-0.42445495118187754;0.7776579482199982;-0.3299999972208943;0.8446952996031821
60.581719;1.0801069379369397;0.8333815021584747;0.7716563424639349;-0.37118098877445926;-0.3437012775239632;1.0718760903256377;10.00006695462799;0.833642551612766;-0.4244550111497792;-0.42445495084689744;0.7776595554963243;-0.32999999755311604;0.8446957773994539
60.591719;1.0801078767981147;0.8333815577675888;0.7716564614522183;-0.3711809890087319;-0.343701277685765;1.0718763845655226;10.000064973278123;0.8336428192959954;-0.4244550117670338;-0.42445495052110843;0.7776611098927904;-0.3299999978711531;0.8446963103291254
60.601719;1.0801087470691195;0.8333815791520556;0.7716565606522835;-0.3711809892357395;-0.3437012778455119;1.071876669055523;10.000063022982115;0.8336430671622664;-0.42445501239939937;-0.42445495020622864;0.7776626117581306;-0.32999999817467934;0.844696895892856
60.611719;1.0801095487871044;0.8333815645123057;0.7716566373360693;-0.3711809894570198;-0.3437012780038905;1.0718769453008272;10.00006106527433;0.8336432948472525;-0.4244550130480049;-0.424454949903999;0.7776640615915631;-0.32999999846417133;0.8446975322824847
60.621719;1.0801102825081224;0.8333815118544786;0.7716566880371861;-0.37118098967391067;-0.3437012781617395;1.0718772145681588;10.000059074398786;0.8336435021501991;-0.4244550137139056;-0.4244549496159858;0.7776654603118927;-0.3299999987408501;0.8446982179029442
60.631719;1.080110949687447;0.8333814184763222;0.7716567092772493;-0.37118098988758397;-0.3437012783198419;1.0718774784919125;10.000057044921626;0.83364368914934;-0.4244550143978359;-0.4244549493435118;0.7776668092359442;-0.32999999900627863;0.8446989510862735
60.641719;1.0801115522565274;0.8333812810228812;0.7716566977210014;-0.37118099009924926;-0.3437012784787747;1.0718777389331036;10.000054993358535;0.8336438555282109;-0.4244550151001501;-0.4244549490877431;0.7776681100493325;-0.32999999926190465;0.8446997300134851
60.651719;1.0801120923765521;0.8333810963212381;0.771656650325787;-0.37118099031008667;-0.3437012786390471;1.0718779967422014;10.00005295824848;0.8336439999033195;-0.4244550158207873;-0.42445494884981366;0.7776693649469346;-0.3299999995087695;0.8447005526354703
60.661719;1.0801125727120773;0.8333808626947214;0.7716565644830615;-0.3711809905209386;-0.3437012788013132;1.071878251301223;10.000050995400906;0.8336441198676003;-0.42445501655931805;-0.4244549486307702;0.7776705763107608;-0.3299999997474319;0.8447014166902311
60.671719;1.0801129964288414;0.8333805805925999;0.7716564382231902;-0.3711809907323253;-0.3437012789662454;1.0718785014747523;10.000049164296417;0.8336442123223166;-0.42445501731509566;-0.42445494843148623;0.7776717458190722;-0.32999999997807905;0.8447023201331796
60.681719;1.0801133668709038;0.8333802517525651;0.7716562706932404;-0.37118099094479184;-0.3437012791340525;1.0718787460293129;10.000047515615382;0.8336442736872717;-0.4244550180872824;-0.4244549482527572;0.7776728738420873;-0.33000000020071757;0.8447032613175357
60.691719;1.0801136876629787;0.8333798778063289;0.7716560625886056;-0.37118099115916103;-0.3437012793040645;1.071878982914448;10.000046089286535;0.8336442997820226;-0.42445501887472215;-0.42445494809528167;0.7776739595494387;-0.3300000004152572;0.8447042387779335
60.701719;1.080113963057263;0.8333794597557839;0.7716558161325586;-0.371180991376456;-0.3437012794748474;1.0718792091249099;10.000044916641523;0.8336442856445987;-0.42445501967593924;-0.424454947959499;0.7776750014631277;-0.33000000062150386;0.8447052514318821
60.711719;1.0801141975875743;0.8333789985666388;0.7716555344437399;-0.37118099159754403;-0.3437012796448324;1.0718794214251306;10.000044021934556;0.8336442262859715;-0.4244550204893947;-0.424454947845566;0.7776759981200035;-0.33000000081927433;0.8447062988416778
60.721719;1.0801143953280008;0.8333784958701276;0.7716552207998573;-0.37118099182273007;-0.3437012798129024;1.0718796166756965;10.000043425235676;0.833644118466349;-0.424455021313741;-0.42445494775338277;0.7776769484718746;-0.3300000010086362;0.8447073810109862
60.731719;1.0801145600471695;0.8333779540530611;0.771654878558828;-0.3711809920516427;-0.3437012799784699;1.0718797917259817;10.000043140044058;0.8336439618145848;-0.4244550221478484;-0.4244549476825692;0.777677851953261;-0.3300000011901176;0.8447084981363567
60.741719;1.0801146961783579;0.8333773761310144;0.7716545114171087;-0.3711809922835623;-0.34370128014126633;1.0718799432482662;10.000043165210641;0.8336437581768482;-0.42445502299077603;-0.42445494763245795;0.7776787084645088;-0.33000000136469715;0.8447096505394505
60.751719;1.0801148089906665;0.833376765756118;0.7716541234761534;-0.37118099251786135;-0.34370128030128944;1.0718800673172475;10.00004348553115;0.8336435103457627;-0.4244550238418281;-0.4244549476020954;0.7776795185557837;-0.33000000153353654;0.8447108382977385
60.761719;1.080114903486328;0.8333761275756649;0.7716537191484215;-0.3711809927542606;-0.34370128045870996;1.0718801592654503;10.000044080339038;0.8336432214087367;-0.42445502470059077;-0.42445494759028635;0.7776802839149783;-0.3300000016978035;0.8447120606075535
60.771719;1.080114983167134;0.8333754676830392;0.7716533029190255;-0.371180992992816;-0.34370128061350697;1.0718802141377812;10.000044925114388;0.8336428943615838;-0.424455025566847;-0.4244549475957141;0.7776810076104247;-0.3300000018586565;0.8447133157708698
60.781719;1.0801150495637182;0.8333747929308586;0.7716528790895048;-0.3711809932336465;-0.3437012807652383;1.0718802270571504;10.00004598720034;0.8336425315874073;-0.42445502644034927;-0.42445494761709973;0.777681693443057;-0.33000000201706703;0.8447146017282238
60.791719;1.0801151025677418;0.8333741095213772;0.7716524514205881;-0.37118099347671335;-0.343701280913125;1.0718801933624402;10.00004722769124;0.8336421346653029;-0.42445502732067214;-0.42445494765337577;0.7776823447951604;-0.3300000021736098;0.8447159163812767
60.801719;1.0801151409496426;0.8333734226676667;0.7716520225732807;-0.37118099372184643;-0.3437012810562779;1.0718801089232037;10.000048609821675;0.8336417047002476;-0.4244550282072192;-0.42445494770375014;0.7776829641935382;-0.3300000023285395;0.8447172578310762
60.811719;1.0801151626992676;0.8333727369648163;0.7716515939043712;-0.3711809939689078;-0.3437012811940306;1.0718799709128413;10.000050103462844;0.8336412426885959;-0.4244550290990577;-0.42445494776765946;0.777683553917777;-0.3300000024820643;0.8447186247952663
60.821719;1.080115165475484;0.8333720561684481;0.7716511659118523;-0.37118099421791345;-0.34370128132620814;1.071879778750217;10.000051680818446;0.8336407494623352;-0.42445502999472157;-0.42445494784473287;0.7776841165387621;-0.33000000263461826;0.8447200168115436
60.831719;1.0801151468051098;0.833371382768719;0.77165073866872;-0.37118099446893704;-0.3437012814531523;1.071879534076675;10.000053308897744;0.8336402252810364;-0.4244550308924171;-0.42445494793470384;0.7776846546886649;-0.33000000278710256;0.8447214340072726
60.841719;1.0801151034863028;0.8333707182673187;0.771650311498606;-0.37118099472190774;-0.34370128157548085;1.0718792397461647;10.000054943953126;0.8336396696763366;-0.42445503179045385;-0.4244549480372894;0.7776851706677457;-0.33000000294105714;0.8447228767119964
60.851719;1.0801150311429764;0.8333700641602952;0.7716498822978602;-0.3711809949765224;-0.3437012816936292;1.0718788990985322;10.000056529657757;0.8336390818019535;-0.424455032687454;-0.42445494815212903;0.7776856664404159;-0.3300000030985378;0.8447243448087972
60.861719;1.080114924909067;0.8333694228602843;0.7716494478330587;-0.3711809952322858;-0.3437012818075398;1.071878515437972;10.000057999752475;0.833638460740881;-0.424455033582189;-0.42445494827866387;0.7776861436553861;-0.3300000032615649;0.8447258368234087
60.871719;1.0801147804133884;0.8333687977693643;0.7716490052304024;-0.3711809954885726;-0.3437012819167418;1.0718780912205612;10.000059280404768;0.8336378055624027;-0.4244550344732886;-0.42445494841597875;0.7776866033180693;-0.33000000343154307;0.8447273499695582
60.881719;1.0801145944786124;0.8333681925812897;0.771648553224115;-0.371180995744721;-0.3437012820205799;1.0718776277769821;10.000060289782663;0.8336371156502836;-0.42445503535919427;-0.42445494856286403;0.7776870456523136;-0.3300000036092124;0.8447288817360237
60.891719;1.0801143662963635;0.8333676105377761;0.7716480922601311;-0.37118099600024324;-0.34370128211842804;1.0718771261371842;10.000060941479465;0.8336363910490551;-0.4244550362382841;-0.4244549487180402;0.7776874707405554;-0.33000000379503786;0.8447304313342346
60.901719;1.0801140984662723;0.8333670542151204;0.7716476240233382;-0.3711809962549353;-0.3437012822098591;1.0718765885151147;10.000061151548003;0.8336356319179896;-0.42445503710894805;-0.42445494888027574;0.7776878794360561;-0.33000000398948875;0.844731999775044
60.911719;1.0801137964673986;0.8333665257517968;0.7716471509070931;-0.3711809965087261;-0.34370128229467095;1.0718760193456471;10.000060840349947;0.8336348375337513;-0.4244550379696246;-0.42445494904846404;0.7776882737313823;-0.33000000419312187;0.8447335893522995
60.921719;1.0801134670449777;0.8333660269108515;0.771646675463363;-0.3711809967615056;-0.34370128237280406;1.0718754245408926;10.000059931670325;0.833634006212659;-0.42445503881874014;-0.42445494922187904;0.777688656600362;-0.33000000440661875;0.8447352032033825
60.931719;1.080113117071742;0.8333655587960422;0.7716461999624036;-0.37118099701311025;-0.3437012824442991;1.0718748093454655;10.000058355655437;0.8336331361999225;-0.4244550396545946;-0.4244549494003584;0.7776890315740395;-0.3300000046306278;0.8447368446622482
60.941719;1.0801127539153317;0.8333651216413691;0.7716457260126169;-0.37118099726354353;-0.3437012825093087;1.071874177105973;10.0000560513401;0.8336322261854843;-0.42445504047543864;-0.4244549495839829;0.7776894020850103;-0.33000000486554804;0.844738516372288
60.951719;1.080112386149911;0.833364714890522;0.7716452541584946;-0.3711809975133218;-0.3437012825681007;1.07187352992425;10.000052969430664;0.833631275033925;-0.42445504127967026;-0.42445494977264464;0.7776897708709806;-0.33000000511168126;0.8447402198012178
60.961719;1.0801120228621914;0.8333643375234481;0.7716447836693107;-0.37118099776358104;-0.3437012826210986;1.0718728698013922;10.000049081419743;0.8336302818456061;-0.4244550420658658;-0.42445494996622113;0.7776901395702651;-0.33000000536954116;0.8447419551636082
60.971719;1.0801116728205964;0.8333639887507247;0.7716443128651014;-0.3711809980158165;-0.3437012826689983;1.0718721989886657;10.00004438572431;0.8336292469482963;-0.42445504283271873;-0.4244549501649248;0.7776905086314749;-0.33000000563982107;0.8447437212787092
60.981719;1.0801113444072978;0.833363668785292;0.7716438398575374;-0.37118099827152423;-0.34370128271268324;1.0718715194482877;10.000038902683652;0.8336281728221531;-0.42445504357903097;-0.42445495036908104;0.7776908780039481;-0.330000005923137;0.8447455159864584
60.991719;1.0801110447437958;0.8333633791231849;0.7716433629932148;-0.37118099853212444;-0.3437012827529007;1.0718708322847827;10.000032668295734;0.8336270634890943;-0.4244550443036481;-0.4244549505788014;0.7776912476779857;-0.33000000621995584;0.8447473375743328
61.001719;1.0801107784657942;0.8333631222232759;0.7716428807371778;-0.3711809987991239;-0.3437012827902721;1.071870137957858;10.000025730267437;0.8336259227198723;-0.42445504500536324;-0.42445495079409795;0.7776916170291818;-0.3300000065306231;0.8447491858803043
61.011719;1.0801105479946644;0.8333629006275849;0.7716423911800876;-0.3711809990741099;-0.3437012828256531;1.0718694367164916;10.000018138734546;0.8336247532539628;-0.4244550456829225;-0.4244549510150646;0.7776919844894109;-0.3300000068552389;0.844751062017037
61.021719;1.0801103545454953;0.8333627157360766;0.7716418915232132;-0.3711809993585232;-0.3437012828602957;1.071868728589772;10.0000099325742;0.8336235576810964;-0.42445504633497255;-0.42445495124179855;0.7776923483680628;-0.3300000071935854;0.8447529675930415
61.031719;1.0801101982528363;0.8333625670341278;0.7716413784452536;-0.37118099965344126;-0.34370128289581553;1.0718680131907685;10.000001133818968;0.8336223391401418;-0.4244550469599694;-0.4244549514742548;0.7776927074440224;-0.33000000754517794;0.8447549042365222
61.041719;1.0801100776052321;0.8333624527483096;0.7716408494994215;-0.3711809999594692;-0.3437012829340843;1.071867289665066;9.999991756660917;0.8336211006858718;-0.4244550475563852;-0.4244549517121282;0.7776930610075244;-0.3300000079092164;0.8447568730842167
61.051719;1.0801099892601451;0.8333623715249878;0.7716403041296538;-0.3711810002767309;-0.34370128297689595;1.071866557210719;9.999981817051584;0.8336198443465805;-0.42445504812313717;-0.4244549519547852;0.7776934086876953;-0.330000008284507;0.8447588744006491
61.061719;1.0801099287718063;0.8333623233242518;0.7716397435948978;-0.37118100060500475;-0.34370128302550707;1.0718658160522585;9.9999713332519;0.833618570888926;-0.4244550486599049;-0.42445495220139695;0.777693750082436;-0.33000000866948015;0.8447609079911258
61.071719;1.0801098916493637;0.8333623088708155;0.7716391707308232;-0.37118100094394263;-0.3437012830805695;1.0718650679695145;9.999960328002354;0.8336172801864427;-0.4244550491672048;-0.42445495245109194;0.7776940846706487;-0.3300000090622813;0.8447629738714064
61.081719;1.0801098739913637;0.8333623289757902;0.7716385896940421;-0.371181001293168;-0.3437012831426335;1.0718643162201913;9.999948834871837;0.8336159716616642;-0.4244550496460383;-0.42445495270296846;0.7776944118702852;-0.33000000946102753;0.8447650722125252
61.091719;1.0801098728090246;0.8333623848942802;0.7716380050163972;-0.37118100165230994;-0.34370128321252386;1.071863565376334;9.99993689844074;0.8336146443692186;-0.4244550500971711;-0.4244549529562391;0.7776947307572194;-0.33000000986413147;0.8447672026541546
61.101719;1.080109886230604;0.8333624790967499;0.771637420372867;-0.3711810020210157;-0.3437012832911184;1.071862821203197;9.99992456764248;0.8336132971455902;-0.42445505052068483;-0.4244549532105081;0.7776950397810186;-0.33000001027036713;0.844769363630082
61.111719;1.08010991340813;0.8333626150748217;0.771636837661426;-0.3711810023988103;-0.34370128337902267;1.0718620902394582;9.999911890348818;0.8336119291965147;-0.4244550509161179;-0.42445495346589773;0.7776953367708545;-0.33000001067870166;0.8447715521586953
61.121719;1.0801099541314911;0.8333627961411505;0.7716362567950797;-0.3711810027849609;-0.3437012834764864;1.0718613789976088;9.999898912475201;0.833610540334024;-0.42445505128276934;-0.42445495372291614;0.7776956192267032;-0.33000001108830573;0.8447737640715915
61.131719;1.080110008571223;0.8333630245963111;0.771635676718785;-0.37118100317843805;-0.3437012835832991;1.071860693388508;9.999885676512555;0.8336091303790549;-0.4244550516198226;-0.42445495398219524;0.7776958851208084;-0.3300000114988915;0.8447759943714587
61.141719;1.080110077431129;0.8333633018560084;0.771635097088429;-0.3711810035778123;-0.3437012836986395;1.07186003858172;9.99987221658685;0.8336076985865682;-0.42445505192640515;-0.424454954244357;0.7776961339675534;-0.33000001191088046;0.8447782374826616
61.151719;1.0801101621095577;0.8333636289167771;0.77163451936522;-0.3711810039812234;-0.3437012838211912;1.0718594186520147;9.99985855817921;0.8336062440357416;-0.4244550522017269;-0.4244549545101208;0.7776963671854233;-0.33000001232513515;0.8447804872371949
61.161719;1.080110264336518;0.8333640069129813;0.7716339468122199;-0.3711810043866728;-0.34370128394947014;1.0718588356943535;9.999844724234329;0.8336047665656202;-0.4244550524452825;-0.42445495478035467;0.777696587648137;-0.330000012742678;0.8447827369100929
61.171719;1.0801103851523182;0.8333644373742246;0.7716333839349019;-0.37118100479237864;-0.34370128408194867;1.0718582892838389;9.999830735179026;0.8336032669982042;-0.4244550526570487;-0.4244549550558202;0.777696799181255;-0.3300000131646029;0.844784979735369
61.181719;1.0801105236077861;0.83336492142532;0.771632836094859;-0.37118100519677455;-0.3437012842169868;1.071857777521631;9.99981660138278;0.833601746301502;-0.42445505283750656;-0.4244549553369338;0.7776970059730004;-0.33000001359205894;0.8447872095902021
61.191719;1.0801106764929869;0.8333654585837016;0.7716323089513258;-0.37118100559827794;-0.34370128435289554;1.071857298874653;9.999802321854244;0.833600204957577;-0.4244550529874211;-0.4244549556238141;0.7776972117442619;-0.3300000140262187;0.8447894212779359
61.201719;1.080110839869712;0.8333660467027503;0.771631807737795;-0.37118100599508747;-0.3437012844880537;1.071856852934641;9.999787889341828;0.8335986434359837;-0.4244550531076769;-0.4244549559163896;0.7776974192335786;-0.33000001446817484;0.8447916103361686
61.211719;1.0801110106874154;0.8333666833119572;0.7716313373773759;-0.3711810063851218;-0.34370128462091654;1.0718564402750184;9.99977329127029;0.833597062573267;-0.4244550531992786;-0.42445495621440343;0.7776976303865273;-0.33000001491886793;0.8447937724716348
61.221719;1.0801111866215745;0.833367367126136;0.7716309029115849;-0.37118100676626864;-0.3437012847500521;1.0718560622213675;9.999758512126592;0.8335954628900708;-0.42445505326324395;-0.4244549565173952;0.7776978467784703;-0.3300000153791255;0.8447959028918938
61.231719;1.0801113649849494;0.8333680985070018;0.7716305091016977;-0.3711810071366337;-0.3437012848742603;1.0718557206997377;9.999743541487149;0.8335938438391173;-0.4244550533004552;-0.42445495682475065;0.7776980695492904;-0.33000001584967553;0.8447979965546758
61.241719;1.0801115425068637;0.8333688788206672;0.7716301599031407;-0.3711810074942652;-0.34370128499271546;1.0718554182053723;9.999728375200071;0.8335922039807097;-0.42445505331182676;-0.42445495713573717;0.7776982990745627;-0.33000001633103215;0.8448000495219782
61.251719;1.0801117158767317;0.8333697094436548;0.7716298587380046;-0.37118100783670155;-0.3437012851050781;1.0718551573300936;9.999713007638128;0.8335905417720284;-0.4244550532985693;-0.4244549574493494;0.7776985347934819;-0.33000001682335484;0.8448020597058072
61.261719;1.0801118820146056;0.8333705912154187;0.7716296088466096;-0.3711810081609769;-0.3437012852114016;1.0718549401142778;9.999697428229664;0.8335888560438872;-0.4244550532619902;-0.4244549577641773;0.7776987749665856;-0.3300000173263965;0.8448040263545502
61.271719;1.0801120383954155;0.8333715247586879;0.7716294130705946;-0.37118100846399105;-0.3437012853117692;1.0718547680627748;9.99968162838953;0.8335871457243865;-0.42445505320305527;-0.4244549580786375;0.777699016609902;-0.3300000178393741;0.8448059495280495
61.281719;1.080112183340979;0.8333725107795998;0.7716292739082984;-0.371181008742875;-0.34370128540590583;1.0718546422577333;9.99966561027934;0.8335854091832405;-0.4244550531223055;-0.42445495839139863;0.777699256018757;-0.3300000183607445;0.8448078299311232
61.291719;1.0801123150931773;0.8333735495200504;0.7716291940424064;-0.3711810089952292;-0.34370128549305845;1.0718545634107226;9.999649386392953;0.8335836441104005;-0.42445505302006314;-0.4244549587016196;0.7776994893983776;-0.3300000188882878;0.8448096685574077
61.301719;1.080112430400054;0.833374640477241;0.7716291762938378;-0.3711810092191703;-0.3437012855723286;1.0718545324114004;9.999632969119078;0.8335818485200653;-0.42445505289662533;-0.424454959008835;0.7776997129510156;-0.3300000194195076;0.8448114662407491
61.311719;1.0801125243348861;0.8333757828632294;0.7716292229941663;-0.37118100941336984;-0.34370128564322033;1.0718545503973662;9.999616360250172;0.8335800217609571;-0.42445505275238343;-0.4244549593125895;0.7776999225448129;-0.3300000199519474;0.8448132235751574
61.321719;1.0801125913412375;0.8333769755923535;0.7716293357382197;-0.37118100957727174;-0.3437012857058873;1.0718546177602057;9.999599550818397;0.8335781642116494;-0.42445505258786664;-0.42445495961221424;0.7777001136411428;-0.33000002048342564;0.8448149412734269
61.331719;1.0801126263401828;0.833378216950612;0.7716295156170009;-0.3711810097110508;-0.3437012857610532;1.0718547336905568;9.999582525116692;0.8335762764809183;-0.42445505240372094;-0.4244549599069633;0.7777002817129881;-0.330000021012301;0.8448166204612668
61.341719;1.0801126250894844;0.8333795050605486;0.77162976317407;-0.3711810098151481;-0.3437012858098858;1.0718548971346424;9.999565258397624;0.8335743592030586;-0.4244550522006369;-0.4244549601962506;0.7777004228101754;-0.3300000215375082;0.8448182625887899
61.351719;1.0801125839695755;0.8333808382623;0.7716300776665517;-0.3711810098899758;-0.34370128585378856;1.071855107703985;9.999547716612309;0.83357241309661;-0.42445505197922917;-0.42445496047975445;0.7777005339031469;-0.3300000220583055;0.8448198695281313
61.361719;1.0801124998938467;0.8333822142919849;0.7716304559839581;-0.37118100993596964;-0.3437012858941007;1.0718553651674025;9.999529863220513;0.833570439154938;-0.4244550517399552;-0.4244549607573871;0.7777006128234614;-0.3300000225739933;0.8448214440085041
61.371719;1.0801123707907307;0.8333836298055329;0.7716308922200769;-0.3711810099537464;-0.3437012859319044;1.0718556684695222;9.99951166162978;0.8335684392265417;-0.4244550514831436;-0.42445496102920477;0.7777006580249526;-0.3300000230837382;0.8448229894861695
61.381719;1.0801121962597993;0.8333850815455401;0.7716313786634238;-0.37118100994425285;-0.343701285968038;1.071856015821271;9.999493073450177;0.8335664161532661;-0.4244550512090677;-0.42445496129540006;0.7777006682304834;-0.33000002358650943;0.8448245095564455
61.391719;1.0801119776118895;0.8333865673197315;0.7716319076873298;-0.37118100990865954;-0.34370128600318556;1.0718564052915098;9.99947406450732;0.8335643728165919;-0.4244550509179946;-0.4244549615564785;0.7777006417726131;-0.3300000240810963;0.8448260078143259
61.401719;1.080111717296717;0.8333880850100722;0.7716324732494207;-0.37118100984807634;-0.3437012860377906;1.0718568348516846;9.999454619369088;0.8335623112837827;-0.4244550506102694;-0.4244549618134097;0.7777005762643673;-0.33000002456619304;0.8448274877151881
61.411719;1.0801114183712042;0.8333896308822423;0.7716330709861239;-0.37118100976359536;-0.3437012860718191;1.0718573023565252;9.99943475244526;0.8335602327876845;-0.4244550502864187;-0.42445496206749417;0.7777004689029802;-0.3300000250405488;0.8448289521582535
61.421719;1.0801110842568653;0.8333911990268846;0.7716336972844998;-0.3711810096565588;-0.3437012861048035;1.0718578059893422;9.999414502085026;0.8335581378862317;-0.4244550499471064;-0.4244549623201081;0.7777003166231773;-0.3300000255030319;0.8448304036952948
61.431719;1.0801107185268137;0.8333927816579328;0.7716343486886778;-0.3711810095286172;-0.34370128613626194;1.0718583445916494;9.999393909565478;0.8335560270469452;-0.42445504959295616;-0.42445496257260684;0.7777001162027413;-0.33000002595251643;0.8448318452174884
61.441719;1.0801103247538002;0.8333943697420056;0.7716350216661715;-0.3711810093816645;-0.34370128616608897;1.0718589172644548;9.999373001967294;0.8335539015575023;-0.42445504922454613;-0.424454962826296;0.7776998646008875;-0.3300000263878839;0.8448332800387579
61.451719;1.0801099063306112;0.8333959542487978;0.7716357122133535;-0.37118100921777686;-0.34370128619464796;1.0718595226902738;9.999351792530492;0.8335517634635632;-0.4244550488427188;-0.42445496308238706;0.7776995589221943;-0.330000026808282;0.8448347111030768
61.461719;1.080109466250557;0.83339752744631;0.7716364159643456;-0.371181009039048;-0.34370128622265916;1.071860159030959;9.999330293010965;0.8335496148600176;-0.4244550484487556;-0.42445496334207766;0.7776991963043729;-0.3300000272131864;0.8448361400905667
61.471719;1.0801090080265507;0.8333990831031578;0.7716371287937416;-0.3711810088474236;-0.34370128625114627;1.0718608247797876;9.99930851985825;0.833547457984405;-0.42445504804403816;-0.42445496360655327;0.7776987743751885;-0.3300000276020544;0.8448375672215613
61.481719;1.0801085376107105;0.8334006155942493;0.7716378467763925;-0.37118100864465464;-0.3437012862815324;1.0718615198988208;9.999286485883756;0.833545295953451;-0.42445504762962777;-0.4244549638766929;0.777698291530745;-0.33000002797405975;0.8448389918455795
61.491719;1.080108063659769;0.833402119142355;0.7716385657021443;-0.3711810084323138;-0.3437012863157563;1.0718622456618245;9.999264192935271;0.8335431328970114;-0.42445504720619237;-0.4244549641528749;0.7776977465529192;-0.3300000283282459;0.8448404137750986
61.501719;1.0801075955469395;0.8334035880050726;0.7716392812642064;-0.37118100821184286;-0.34370128635630237;1.0718630032901169;9.999241641409036;0.8335409733156831;-0.42445504677403845;-0.4244549644351163;0.7776971385822626;-0.3300000286639238;0.8448418345437375
61.511719;1.0801071414346854;0.8334050170502106;0.7716399898571257;-0.37118100798457865;-0.34370128640599096;1.0718637934943573;9.99921884374787;0.8335388213544472;-0.4244550463331887;-0.4244549647233592;0.7776964677142197;-0.3300000289809809;0.8448432573693151
61.521719;1.0801067074781021;0.8334064020172806;0.7716406890764175;-0.3711810077517685;-0.34370128646751796;1.0718646174949544;9.999195822868048;0.8335366804459662;-0.42445504588370486;-0.4244549650177562;0.7776957353112233;-0.3300000292798394;0.8448446863243998
61.531719;1.0801062979397273;0.8334077393780199;0.771641377299437;-0.3711810075146204;-0.34370128654318316;1.0718654779554115;9.999172605159034;0.8335345533080851;-0.42445504542596296;-0.4244549653187778;0.7776949438982816;-0.3300000295611879;0.8448461255107526
61.541719;1.080105915890428;0.833409025947522;0.7716420527387198;-0.37118100727427544;-0.3437012866350707;1.0718663787362932;9.9991492208644;0.8335324417614307;-0.4244550449606102;-0.4244549656271014;0.7776940968406978;-0.3300000298257713;0.8448475783651879
61.551719;1.080105563272509;0.8334102584925198;0.7716427130958181;-0.3711810070317637;-0.34370128674526484;1.0718673239675678;9.999125704823598;0.8335303465509899;-0.424455044488507;-0.4244549659433314;0.7776931978729316;-0.33000003007415524;0.8448490474740231
61.561719;1.0801052399036688;0.833411433559866;0.7716433559500152;-0.3711810067881041;-0.343701286875759;1.0718683173585304;9.999102092417512;0.8335282677468492;-0.4244550440107518;-0.42445496626764556;0.7776922508904515;-0.33000003030644837;0.8448505344742793
61.571719;1.0801049427720277;0.8334125477288385;0.7716439789100749;-0.37118100654451003;-0.3437012870283106;1.0718693616699952;9.999078415254445;0.8335262051822329;-0.4244550435285051;-0.42445496659971216;0.7776912600046682;-0.33000003052224425;0.8448520397229093
61.581719;1.0801046662828573;0.8334135982138354;0.771644579354528;-0.37118100630260015;-0.3437012872044186;1.0718704581113279;9.99905470129005;0.8335241586132104;-0.42445504304276477;-0.42445496693884316;0.7776902296423713;-0.3300000307207715;0.8448535624623185
61.591719;1.0801044028081208;0.8334145831191698;0.7716451544637443;-0.37118100606431853;-0.3437012874053194;1.071871606442211;9.999030976190486;0.8335221279222745;-0.4244550425544199;-0.4244549672840324;0.7776891646947445;-0.3300000309010296;0.8448551013403471
61.601719;1.0801041432385228;0.8334155011609774;0.7716457015760242;-0.37118100583150576;-0.34370128763200636;1.0718728060437621;9.99900726140563;0.8335201130788185;-0.42445504206438295;-0.4244549676338901;0.7776880705220183;-0.33000003106180587;0.8448566547988843
61.611719;1.080103877701628;0.8334163518183142;0.7716462182804458;-0.3711810056055843;-0.3437012878852579;1.0718740569173932;9.99898357417735;0.8335181137326046;-0.4244550415736022;-0.42445496798663473;0.7776869526464019;-0.3300000312016526;0.8448582215673381
61.621719;1.0801035965571117;0.8334171360533766;0.7716467022060493;-0.3711810053875205;-0.34370128816572604;1.071875360183686;9.998959933443468;0.8335161290396024;-0.4244550410830337;-0.4244549683400778;0.7776858161298322;-0.33000003131901434;0.8448598009888806
61.631719;1.0801032913744946;0.8334178563786596;0.7716471512183716;-0.3711810051778884;-0.3437012884741819;1.0718767182254534;9.998936369625106;0.8335141578955462;-0.4244550405935968;-0.4244549686915804;0.7776846650087234;-0.3300000314123985;0.8448613928218464
61.641719;1.080102955212055;0.8334185159884868;0.7716475641436398;-0.37118100497695966;-0.3437012888116314;1.0718781339441656;9.998912937123956;0.8335121992517387;-0.4244550401061025;-0.42445496903830854;0.7776835026134875;-0.3300000314804024;0.8448629969451248
61.651719;1.0801025824645507;0.8334191180702324;0.7716479410394484;-0.37118100478469995;-0.34370128917902076;1.0718796088321407;9.998889719690423;0.8335102526085462;-0.4244550396211865;-0.42445496937773697;0.7776823327260499;-0.3300000315218601;0.8448646131415608
61.661719;1.0801021689179666;0.833419666104203;0.7716482827067112;-0.37118100460066444;-0.3437012895768277;1.0718811410066045;9.998866815267961;0.8335083184161269;-0.42445503913933075;-0.42445496970775215;0.7776811603645813;-0.33000003153617097;0.8448662408077755
61.671719;1.0801017117054421;0.8334201645785182;0.7716485901561109;-0.3711810044240521;-0.34370129000492605;1.0718827252738983;9.998844313954796;0.8335063976844492;-0.4244550386608941;-0.42445497002632937;0.7776799914172617;-0.33000003152347;0.8448678785653005
61.681719;1.080101209311689;0.8334206188339461;0.7716488644882815;-0.3711810042540152;-0.34370129046260217;1.071884355511636;9.998822295155854;0.8335044915412112;-0.42445503818601843;-0.4244549703313079;0.7776788314486152;-0.33000003148456847;0.844869523713523
61.691719;1.0801006618687743;0.8334210341376803;0.7716491070454243;-0.37118100408999277;-0.343701290948529;1.0718860266742887;9.99880083754351;0.8335026014701602;-0.42445503771458715;-0.42445497062039145;0.7776776846145048;-0.33000003142070955;0.8448711719913955
61.701719;1.080100071123616;0.8334214152387948;0.7716493194808752;-0.37118100393189796;-0.34370129146090195;1.0718877342201238;9.99878001996016;0.8335007293974719;-0.42445503724630795;-0.4244549708912506;0.7776765534852378;-0.3300000313332543;0.844872818106151
61.711719;1.080099440395283;0.8334217666292484;0.7716495038764275;-0.371181003780038;-0.3437012919978618;1.0718894722935228;9.998759913175892;0.833498877553601;-0.42445503678064345;-0.4244549711416102;0.777675439813847;-0.3300000312236129;0.8448744566174667
61.721719;1.080098774793135;0.8334220928786091;0.7716496630474043;-0.37118100363477236;-0.34370129255788584;1.0718912330431531;9.9987405729736;0.8334970488708686;-0.42445503631661236;-0.4244549713692489;0.7776743455437597;-0.330000031093369;0.8448760823994311
61.731719;1.0800980806924056;0.833422398539542;0.7716498004172484;-0.37118100349627653;-0.34370129313989245;1.0718930073182287;9.99872203968223;0.8334952475538469;-0.42445503585284966;-0.4244549715720509;0.7776732733218732;-0.3300000309442685;0.8448776902387398
61.741719;1.080097364361246;0.833422687523755;0.7716499193522245;-0.37118100336451415;-0.3437012937431358;1.071894785802613;9.998704342470182;0.8334934788672776;-0.42445503538793733;-0.42445497174821156;0.7776722263412544;-0.3300000307780523;0.8448792741020431
61.751719;1.08009663060267;0.8334229627953114;0.771650022660083;-0.3711810032391482;-0.343701294366971;1.0718965599456944;9.998687501383362;0.8334917482197343;-0.42445503492061903;-0.42445497189639275;0.7776712077210517;-0.3300000305963152;0.8448808269459124
61.761719;1.0800958820263282;0.8334232271414689;0.7716501123387827;-0.3711810031194873;-0.34370129501059654;1.0718983225966412;9.998671524982084;0.8334900605245521;-0.42445503444988325;-0.42445497201553894;0.7776702200509561;-0.33000003040048437;0.8448823412176641
61.771719;1.0800951193069352;0.8334234839683744;0.7716501894765749;-0.37118100300458207;-0.34370129567300106;1.0719000685303077;9.998656407357606;0.8334884199353231;-0.4244550339751442;-0.424454972104517;0.7776692656209541;-0.33000003019177065;0.8448838095360546
61.781719;1.080094342157734;0.8334237369513191;0.7716502542612157;-0.3711810028933456;-0.3437012963529265;1.071901794479989;9.998642131102295;0.8334868294980005;-0.4244550334962129;-0.4244549721621518;0.7776683465514618;-0.33000002997098254;0.844885225009517
61.791719;1.0800935500147064;0.8334239893182093;0.7716503059484799;-0.3711810027847513;-0.3437012970486384;1.071903498528133;9.998628678903193;0.8334852909696416;-0.4244550330129498;-0.4244549721876599;0.7776674640484977;-0.330000029738435;0.8448865813911677
61.801719;1.0800927419395012;0.8334242434695937;0.7716503431594505;-0.371181002678078;-0.34370129775803476;1.0719051795094516;9.998616043172863;0.8334838047769145;-0.424455032525189;-0.424454972180947;0.7776666177140462;-0.3300000294940615;0.8448878734529219
61.811719;1.0800919167698904;0.8334245007929714;0.771650364328333;-0.37118100257292114;-0.34370129847918257;1.0719068362533224;9.99860422509181;0.8334823698708139;-0.4244550320329332;-0.42445497214263245;0.7776658057804211;-0.3300000292375557;0.8448890974456966
61.821719;1.0800910743964809;0.8334247620471021;0.7716503677887319;-0.371181002469001;-0.3437012992105289;1.0719084666106224;9.998593228109629;0.8334809839673125;-0.4244550315362554;-0.4244549720738928;0.7776650256551005;-0.3300000289684793;0.8448902513178485
61.831719;1.0800902168164357;0.8334250279962936;0.7716503519492433;-0.37118100236612106;-0.3437012999507043;1.0719100676945017;9.998583054053348;0.8334796442339084;-0.42445503103500576;-0.42445497197615434;0.7776642740059879;-0.33000002868634276;0.8448913341471079
61.841719;1.080089347515306;0.833425299750675;0.7716503157884147;-0.37118100226426587;-0.34370130069848986;1.0719116376451145;9.99857370498951;0.8334783475855827;-0.42445503052877825;-0.42445497185072883;0.7776635468129653;-0.3300000283906922;0.8448923450296304
61.851719;1.08008847028655;0.8334255789956247;0.7716502592485969;-0.3711810021635215;-0.3437013014529987;1.0719131768672117;9.99856518480281;0.8334770907095824;-0.4244550300170288;-0.42445497169862517;0.7776628400528174;-0.33000002808125883;0.8448932826050924
61.861719;1.0800875885461527;0.8334258674957696;0.7716501832994063;-0.3711810020639398;-0.3437013022137434;1.0719146871723595;9.998557495199128;0.8334758704932747;-0.4244550294990512;-0.424454971520784;0.7776621503424339;-0.3300000277580416;0.8448941453808771
61.871719;1.0800867042438074;0.833426165906769;0.7716500895553228;-0.3711810019656092;-0.34370130298049156;1.0719161703300926;9.998550633607143;0.8334746842862298;-0.42445502897401693;-0.4244549713184739;0.7776614746778322;-0.33000002742120527;0.8448949324025553
61.881719;1.0800858165813554;0.8334264734590159;0.7716499797226135;-0.3711810018687741;-0.34370130375302305;1.0719176283717207;9.998544596452412;0.8334735299244611;-0.42445502844121674;-0.42445497109342384;0.7776608096794378;-0.3300000270709972;0.8448956440959036
61.891719;1.080084922086265;0.8334267889366235;0.7716498555183972;-0.37118100177386043;-0.3437013045308903;1.071919064600715;9.998539380682967;0.8334724060847721;-0.4244550279003144;-0.42445497084769174;0.7776601514582392;-0.33000002670779205;0.8448962824157767
61.901719;1.0800840156418445;0.8334271115997921;0.7716497190512787;-0.3711810016815773;-0.34370130531332366;1.0719204832003653;9.998534982477446;0.8334713122087827;-0.42445502735151663;-0.4244549705833568;0.7776594964495239;-0.3300000263321256;0.8448968499181045
61.911719;1.080083091047423;0.8334274410356303;0.7716495731061918;-0.37118100159305617;-0.3437013060994338;1.0719218881534425;9.998531397743568;0.8334702479070193;-0.42445502679556885;-0.4244549703023285;0.7776588424021753;-0.33000002594461714;0.8448973490437657
61.921719;1.0800821415063437;0.8334277764442414;0.7716494211096462;-0.3711810015097175;-0.3437013068886143;1.0719232826226137;9.998528625079818;0.8334692129417044;-0.4244550262335554;-0.42445497000654664;0.7776581888999948;-0.3300000255458431;0.8448977822226308
61.931719;1.0800811604586305;0.8334281161473536;0.7716492670257181;-0.37118100143293886;-0.34370130768073426;1.0719246687382014;9.998526665773593;0.8334682074676966;-0.4244550256667007;-0.42445496969824;0.777657537192201;-0.330000025136324;0.8448981518243446
61.941719;1.0800801415956378;0.8334284574574916;0.7716491152675915;-0.37118100136395277;-0.34370130847584207;1.07192604774965;9.998525516196606;0.8334672316906988;-0.4244550250962975;-0.42445496937993055;0.7776568891763831;-0.3300000247166247;0.8448984598327547
61.951719;1.080079078360915;0.8334287969865647;0.7716489701658512;-0.37118100130399156;-0.3437013092737107;1.071927420734308;9.998525157569926;0.833466285454473;-0.42445502452354233;-0.42445496905425434;0.7776562463363575;-0.33000002428737635;0.8448987079585253
61.961719;1.080077964363497;0.8334291313835739;0.7716488351093488;-0.37118100125429615;-0.34370131007368804;1.071928789252672;9.998525552605914;0.8334653681805112;-0.42445502394922324;-0.4244549687237137;0.7776556095492577;-0.3300000238491692;0.8448988979646928
61.971719;1.0800767941316882;0.8334294579994609;0.771648712341826;-0.37118100121592484;-0.34370131087483313;1.071930154870395;9.998526650213305;0.8334644788019305;-0.42445502337368224;-0.42445496839052704;0.7776549794413461;-0.33000002340249157;0.8448990319244638
61.981719;1.080075563314412;0.8334297751190582;0.7716486035798957;-0.3711810011896178;-0.34370131167619306;1.0719315184608345;9.998528392559773;0.8334636159019015;-0.42445502279708935;-0.42445496805665034;0.7776543569275571;-0.3300000229477421;0.8448991123130917
61.991719;1.0800742684458458;0.8334300820693803;0.7716485107255033;-0.3711810011757109;-0.34370131247700186;1.0719328804610466;9.998530721787585;0.8334627781907317;-0.424455022219643;-0.42445496772388075;0.7776537436637562;-0.33000002248522675;0.8448991416299821
62.001719;1.080072906508132;0.8334303795563368;0.7716484362203629;-0.3711810011740479;-0.34370131327654224;1.0719342412983255;9.998533583325838;0.8334619649062296;-0.4244550216416007;-0.42445496739400024;0.7776531419308456;-0.3300000220151744;0.844899122050403
62.011719;1.0800714748146203;0.8334306697094627;0.7716483828850454;-0.3711810011840447;-0.3437013140739161;1.071935601827566;9.99853692498172;0.8334611763207881;-0.42445502106324795;-0.4244549670688763;0.7776525541674715;-0.33000002153783414;0.8448990554439157
62.021719;1.0800699714157083;0.8334309551620958;0.7716483535881928;-0.3711810012049123;-0.34370131486809175;1.0719369645272168;9.99854069879363;0.8334604141868034;-0.42445502048486033;-0.4244549667504036;0.7776519826578291;-0.3300000210536663;0.84489894331381
62.031719;1.0800683956371373;0.8334312380728751;0.7716483511542417;-0.3711810012358395;-0.3437013156580922;1.0719383344141318;9.998544870619845;0.8334596813582038;-0.42445501990673207;-0.42445496644044156;0.7776514296636544;-0.3300000205634972;0.8448987867040059
62.041719;1.0800667484463546;0.8334315202345175;0.771648378194249;-0.37118100127600545;-0.34370131644301133;1.071939718187713;9.998549431601997;0.8334589811495707;-0.42445501932934343;-0.42445496614089584;0.777650897647681;-0.33000002006849166;0.8448985863076971
62.051719;1.080065032638939;0.8334318035614926;0.7716484369103978;-0.37118100132459075;-0.3437013172219509;1.071941122685304;9.998554397922087;0.8334583174566107;-0.42445501875353775;-0.4244549658537024;0.7776503889797817;-0.3300000195700618;0.8448983424586216
