time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.061719;1.080063252738666;0.8334320901073653;0.7716485293309154;-0.37118100138091786;-0.3437013179941645;1.0719425538594094;9.998559800037109;0.8334576951153768;-0.42445501818052156;-0.4244549655806599;0.7776499054528795;-0.33000001906981025;0.8448980545790192
62.071719;1.0800614145533167;0.833432382159529;0.7716486574834055;-0.3711810014444433;-0.34370131875920495;1.071944016052491;9.998565675373253;0.8334571194025987;-0.4244550176116357;-0.4244549653234293;0.7776494481769102;-0.33000001856944283;0.8448977205283228
62.081719;1.0800595248537574;0.8334326825055383;0.7716488229663025;-0.3711810015145423;-0.34370131951686006;1.0719455120620816;9.998572065506597;0.8334565950696224;-0.42445501704799904;-0.42445496508373937;0.7776490181634128;-0.3300000180705793;0.8448973370615739
62.091719;1.080057591004996;0.8334329940696671;0.7716490265867038;-0.37118100159044903;-0.3437013202670826;1.0719470438433931;9.998579016162163;0.8334561263554363;-0.42445501649037826;-0.42445496486349227;0.7776486172537038;-0.33000001757456177;0.8448969014536097
62.101719;1.0800556202707399;0.8334333195111583;0.7716492685975793;-0.3711810016713567;-0.3437013210099117;1.071948612730965;9.998586578247831;0.8334557179830965;-0.42445501593938206;-0.4244549646646055;0.7776482481390665;-0.3300000170823819;0.8448964127303328
62.111719;1.0800536197879034;0.8334336615633547;0.7716495488582784;-0.37118100175645213;-0.34370132174533263;1.071950219109747;9.998594802132114;0.8334553756023972;-0.4244550153956931;-0.4244549644887737;0.777647913486266;-0.3300000165945765;0.8448958715745234
62.121719;1.0800515974558582;0.8334340228200433;0.7716498663266244;-0.3711810018449456;-0.3437013224732238;1.0719518619117558;9.99860372862324;0.8334551053561887;-0.42445501486014336;-0.42445496433736535;0.7776476152834715;-0.33000001611118956;0.844895279478182
62.131719;1.0800495622683937;0.8334344044005843;0.7716502182419956;-0.37118100193612713;-0.3437013231933379;1.0719535384434735;9.998613385872883;0.8334549135279472;-0.42445501433359895;-0.4244549642113793;0.7776473544596038;-0.33000001563203163;0.8448946378329716
62.141719;1.0800475233894289;0.8334348053209621;0.7716505997202919;-0.37118100202936893;-0.3437013239052128;1.0719552448167158;9.998623793565043;0.833454806090406;-0.42445501381683665;-0.42445496411140105;0.7776471305266677;-0.3300000151568785;0.8448939475152163
62.151719;1.0800454890392703;0.83343522348174;0.7716510046019949;-0.37118100212412475;-0.3437013246081071;1.0719569762007575;9.998634968283836;0.8334547877742692;-0.4244550133105758;-0.42445496403756217;0.7776469415651976;-0.33000001468538526;0.8448932093543706
62.161719;1.0800434657131401;0.8334356567991635;0.7716514273419115;-0.37118100221999506;-0.34370132530122266;1.0719587265976682;9.99864692508884;0.8334548615991981;-0.4244550128154952;-0.4244549639894957;0.7776467845929814;-0.33000001421705377;0.8448924246182411
62.171719;1.080041457399635;0.8334361035449569;0.7716518639704528;-0.3711810023167928;-0.34370132598405273;1.0719604891536305;9.998659679396221;0.8334550294646577;-0.424455012332099;-0.424454963966485;0.7776466559305297;-0.3300000137512727;0.8448915945411277
62.181719;1.0800394656018453;0.8334365627036573;0.7716523115990954;-0.3711810024145406;-0.34370132665625064;1.071962257186316;9.998673249345396;0.8334552929485279;-0.424455011860645;-0.424454963967707;0.7776465515265005;-0.33000001328723283;0.8448907197689667
62.191719;1.0800374905640988;0.8334370345593611;0.7716527678885399;-0.3711810025135348;-0.3437013273171294;1.0719640249325937;9.99868765355677;0.8334556533588718;-0.42445501140127373;-0.42445496399232274;0.77764646743067;-0.33000001282394253;0.8448898006634614
62.201719;1.0800355324616355;0.8334375205330365;0.77165323079379;-0.3711810026144007;-0.34370132796547065;1.0719657877514703;9.998702906480528;0.83345611157375;-0.42445501095408833;-0.42445496403964356;0.7776464002674099;-0.3300000123604236;0.8448888377226663
62.211719;1.0800335921798379;0.8334380218034633;0.7716536985402093;-0.37118100271779303;-0.3437013285997456;1.0719675418684476;9.998719015689487;0.8334566684876363;-0.424455010519087;-0.4244549641093717;0.7776463475141174;-0.3300000118957292;0.8448878314730284
62.221719;1.0800316719923626;0.8334385379556226;0.7716541700225983;-0.3711810028239416;-0.34370132921839447;1.0719692837342938;9.998735979569693;0.83345732537487;-0.42445501009621994;-0.42445496420149964;0.7776463075976539;-0.3300000114288253;0.8448867820931594
62.231719;1.0800297754720618;0.8334390672979476;0.7716546449270902;-0.3711810029326205;-0.3437013298198956;1.0719710094258799;9.99875378149101;0.8334580835422204;-0.4244550096856748;-0.42445496431592905;0.7776462795647009;-0.33000001095864784;0.844885689331909
62.241719;1.080027907076464;0.8334396080419071;0.7716551230940182;-0.37118100304349777;-0.34370133040261663;1.0719727139581752;9.998772384168243;0.8334589437865769;-0.4244550092881061;-0.4244549644522062;0.7776462621664251;-0.33000001048431565;0.8448845530837368
62.251719;1.080026072740774;0.8334401584787896;0.7716556035878489;-0.3711810031563499;-0.3437013309647778;1.0719743908253068;9.998791735911686;0.8334599059271082;-0.4244550089044922;-0.4244549646096205;0.7776462530059172;-0.3300000100053364;0.844883373836693
62.261719;1.080024280462236;0.8334407166023898;0.7716560841388779;-0.3711810032709045;-0.3437013315047177;1.071976033003874;9.99881178840904;0.8334609684426965;-0.4244550085357462;-0.42445496478760275;0.7776462481625649;-0.3300000095216756;0.8448821524581849
62.271719;1.0800225393740934;0.8334412803637934;0.7716565612991921;-0.3711810033865622;-0.343701332021056;1.07197763460718;9.99883250770276;0.8334621285358105;-0.42445500818259063;-0.4244549649859664;0.7776462422739878;-0.33000000903365434;0.844880890064917
62.281719;1.0800208579119774;0.8334418478320404;0.7716570312161469;-0.3711810035024403;-0.3437013325125144;1.0719791910775562;9.998853872731194;0.8334633825492436;-0.4244550078458216;-0.42445496520473147;0.777646229505313;-0.33000000854171163;0.8448795882094049
62.291719;1.0800192425553414;0.8334424165254732;0.7716574905939605;-0.37118100361764883;-0.34370133297780503;1.071980698487274;9.998875872482715;0.8334647263318514;-0.4244550075264574;-0.42445496544385053;0.7776462051461931;-0.330000008046096;0.844878248896365
62.301719;1.0800176983347909;0.83344298279313;0.7716579371182052;-0.37118100373132923;-0.3437013334157603;1.0719821535838354;9.998898501542916;0.8334661553174877;-0.42445500722552415;-0.4244549657032044;0.7776461662647307;-0.3300000075465919;0.844876874050554
62.311719;1.0800162302866592;0.833443541840246;0.771658369322167;-0.371181003842496;-0.3437013338254579;1.0719835543266103;9.998921750862477;0.833467664416642;-0.4244550069438775;-0.424454965982809;0.7776461108440529;-0.3300000070422519;0.844875464510227
62.321719;1.0800148436052073;0.833444088354561;0.7716587869489708;-0.37118100395001735;-0.3437013342062781;1.071984900215182;9.998945601763296;0.8334692482558649;-0.4244550066822691;-0.42445496628284335;0.7776460369881663;-0.33000000653136063;0.8448740194158667
62.331719;1.080013542643818;0.8334446177213313;0.7716591914578512;-0.3711810040528018;-0.3437013345580092;1.0719861922030658;9.99897002888037;0.8334709019924033;-0.4244550064412378;-0.42445496660343507;0.7776459430803343;-0.33000000601195634;0.8448725366438062
62.341719;1.0800123306610816;0.8334451271142508;0.7716595853660537;-0.37118100414999866;-0.34370133488096055;1.0719874325200256;9.998995005676887;0.8334726218730014;-0.4244550062207892;-0.4244549669445615;0.7776458279166573;-0.3300000054824224;0.8448710137214549
62.351719;1.0800112103176271;0.8334456156722903;0.7716599712704078;-0.3711810042409783;-0.34370133517593265;1.0719886249619424;9.999020500679269;0.8334744046388554;-0.42445500602052566;-0.4244549673061572;0.7776456904007434;-0.3300000049415147;0.8448694484616499
62.361719;1.0800101836856266;0.8334460837640567;0.7716603515235135;-0.3711810043251532;-0.3437013354440276;1.0719897753401788;9.999046466443286;0.8334762464678127;-0.4244550058401971;-0.4244549676882368;0.7776455291620472;-0.3300000043880344;0.8448678392449702
62.371719;1.0800092517718765;0.8334465316575828;0.7716607279105316;-0.3711810044018955;-0.34370133568647104;1.0719908915951397;9.999072837381512;0.8334781428740651;-0.42445500567979577;-0.4244549680909268;0.7776453422636915;-0.3300000038207296;0.8448661851116456
62.381719;1.0800084142050268;0.8334469582316915;0.7716611014292046;-0.37118100447060887;-0.34370133590464347;1.071991983374701;9.999099538669421;0.833480089454021;-0.42445500553914156;-0.4244549685143161;0.7776451270127684;-0.3300000032385928;0.8448644857113429
62.391719;1.080007669176958;0.8334473608145885;0.7716614725917876;-0.37118100453076885;-0.3437013361002553;1.0719930608716064;9.999126492864997;0.833482082409889;-0.4244550054177195;-0.4244549689581532;0.7776448799246309;-0.3300000026411479;0.8448627409146767
62.401719;1.0800070139786457;0.8334477362579978;0.771661841635267;-0.371181004581813;-0.3437013362754203;1.0719941332734872;9.999153622206723;0.8334841186302987;-0.4244550053149405;-0.42445496942172983;0.777644597306581;-0.33000000202846536;0.8448609501914095
62.411719;1.0800064462064685;0.833448081518463;0.7716622084224912;-0.37118100462305403;-0.3437013364325215;1.071995207730962;9.999180851055169;0.8334861957291247;-0.42445500523028024;-0.4244549699040199;0.7776442762857845;-0.3300000014010844;0.8448591124584853
62.421719;1.0800059643220692;0.8334483929999947;0.7716625725625574;-0.3711810046537861;-0.3437013365738607;1.0719962893049861;9.999208105096116;0.8334883120890719;-0.4244550051630037;-0.42445497040377095;0.7776439152009343;-0.3300000007598313;0.8448572263816421
62.431719;1.0800055669320419;0.8334486664387124;0.7716629336693819;-0.37118100467334586;-0.3437013367012204;1.0719973815403665;9.999235311788834;0.8334904665268286;-0.42445500511187984;-0.4244549709195819;0.7776435132177077;-0.33000000010553543;0.8448552905554123
62.441719;1.0800052522446162;0.8334488980944499;0.7716632911210157;-0.37118100468101667;-0.34370133681561654;1.0719984871201758;9.999262409635445;0.8334926575055431;-0.4244550050752884;-0.42445497145008676;0.7776430700323262;-0.3299999994389738;0.8448533037040046
62.451719;1.0800050185558632;0.8334490858669306;0.7716636435286883;-0.3711810046760607;-0.3437013369173057;1.0719996077980949;9.999289359082887;0.833494882503512;-0.4244550050514422;-0.42445497199404164;0.7776425858446293;-0.32999999876098196;0.8448512650846822
62.461719;1.0800048643984277;0.8334492295595282;0.7716639888081326;-0.37118100465778625;-0.3437013370059889;1.0720007432329015;9.999316144932292;0.8334971381209317;-0.42445500503849043;-0.42445497255022546;0.7776420609463367;-0.3299999980724103;0.8448491746436708
62.471719;1.080004787869894;0.8334493302286284;0.7716643247717444;-0.37118100462545417;-0.34370133708117145;1.0720018897097805;9.999342768476067;0.833499420626007;-0.4244550050346163;-0.424454973117224;0.7776414950099126;-0.32999999737409014;0.8448470326862225
62.481719;1.0800047862982742;0.833449388821537;0.7716646492646508;-0.3711810045783306;-0.34370133714241546;1.072003039917208;9.999369232762154;0.8335017262147674;-0.4244550050379928;-0.42445497369325813;0.7776408868838011;-0.3299999966669168;0.8448448395345362
62.491719;1.0800048561021436;0.8334494051745449;0.7716649598559141;-0.3711810045159564;-0.34370133718936513;1.0720041842909858;9.999395527284959;0.8335040507078333;-0.42445500504664446;-0.4244549742763457;0.7776402349337485;-0.329999995951851;0.844842595437298
62.501719;1.0800049925336697;0.833449377842246;0.7716652540865289;-0.3711810044382305;-0.3437013372217407;1.072005313266989;9.999421624293827;0.8335063888588317;-0.42445500505860884;-0.4244549748646634;0.7776395375696578;-0.3299999952298996;0.8448403005334584
62.511719;1.0800051899630165;0.8334493043546373;0.7716655302103843;-0.37118100434517026;-0.3437013372393869;1.0720064189030452;9.999447492155376;0.8335087341719011;-0.4244550050722191;-0.4244549754566571;0.7776387939906496;-0.3299999945021521;0.8448379548742373
62.521719;1.0800054425772032;0.8334491819543696;0.7716657873389228;-0.37118100423662403;-0.3437013372423128;1.0720074950873522;9.999473106489383;0.8335110797555494;-0.4244550050860783;-0.42445497605095456;0.7776380048198314;-0.3299999937697951;0.8448355584972974
62.531719;1.0800057446239755;0.8334490083185211;0.7716660250270798;-0.371181004112217;-0.3437013372306551;1.0720085365862786;9.9994984420676;0.8335134190478514;-0.4244550050989154;-0.42445497664638077;0.7776371720294634;-0.3299999930341954;0.8448331115033705
62.541719;1.0800060897119244;0.8334487813713306;0.7716662430549069;-0.37118100397155074;-0.3437013372045721;1.0720095380196464;9.999523459898803;0.8335157457847263;-0.424455005109642;-0.42445497724203646;0.7776362983812898;-0.32999999229703714;0.844830614238912
62.551719;1.0800064702965109;0.8334484986551964;0.7716664412690217;-0.3711810038143782;-0.3437013371642082;1.0720104935879688;9.999548110201395;0.8335180539393235;-0.42445500511752077;-0.42445497783723707;0.7776353869062689;-0.3299999915602775;0.8448280675839419
62.561719;1.0800068786611075;0.8334481572954112;0.7716666195248187;-0.37118100364042556;-0.34370133710970746;1.0720113970385492;9.999572346804356;0.8335203377798203;-0.4244550051222409;-0.4244549784312274;0.7776344404352804;-0.32999999082591436;0.8448254731787087
62.571719;1.0800073086902546;0.8334477546767217;0.7716667779988727;-0.37118100344907884;-0.34370133704111105;1.072012241616467;9.999596137509192;0.8335225917239875;-0.42445500512370155;-0.4244549790228995;0.7776334612912255;-0.3299999900957737;0.8448228335612511
62.581719;1.0800077571868396;0.833447289100193;0.7716669172678865;-0.371181003239544;-0.34370133695832056;1.0720130203427143;9.9996194685259;0.8335248100247136;-0.4244550051216108;-0.424454979610821;0.7776324514452589;-0.32999998937143066;0.8448201521166155
62.591719;1.0800082238510673;0.8334467598535463;0.7716670377692;-0.37118100301136664;-0.34370133686123566;1.0720137265119505;9.99964234416978;0.8335269865864902;-0.42445500511539747;-0.42445498019339867;0.7776314130563181;-0.32999998865421437;0.8448174325262667
62.601719;1.0800087100789388;0.8334461668345214;0.7716671391704418;-0.3711810027646365;-0.34370133674994086;1.072014354283897;9.999664778512006;0.8335291152185424;-0.42445500510455253;-0.42445498076891564;0.7776303491163409;-0.32999998794529406;0.8448146780488496
62.611719;1.080009218228227;0.8334455103028836;0.7716672203553684;-0.3711810024999163;-0.3437013366249584;1.0720148990403617;9.999686782895013;0.8335311902980661;-0.42445500508900746;-0.4244549813355276;0.7776292639620251;-0.3299999872459221;0.8448118912101384
62.621719;1.0800097515096405;0.8334447909040029;0.7716672803227531;-0.371181002218193;-0.3437013364873276;1.0720153570597373;9.999708359177252;0.8335332075328894;-0.4244550050692174;-0.42445498189132824;0.7776281633914914;-0.32999998655764795;0.8448090736136133
62.631719;1.0800103132563044;0.8334440094187886;0.7716673196026533;-0.3711810019206695;-0.34370133633826555;1.0720157249526057;9.99972950030316;0.8335351645062491;-0.42445500504588685;-0.4244549824345936;0.7776270542535443;-0.32999998588224433;0.8448062255971792
62.641719;1.0800109062069931;0.8334431664919006;0.7716673409481868;-0.3711810016085098;-0.34370133617872195;1.072015999607414;9.999750191799547;0.833537060557175;-0.4244550050196835;-0.4244549829641568;0.7776259436122229;-0.3299999852213612;0.8448033461208933
62.651719;1.0800115326378588;0.8334422630271275;0.7716673483578637;-0.37118100128276843;-0.3437013360091195;1.0720161786503646;9.999770417106145;0.8335388958352483;-0.42445500499126204;-0.4244549834795567;0.7776248377959241;-0.3299999845761948;0.8448004329823834
62.661719;1.0800121946535468;0.8334413006381467;0.7716673454198307;-0.3711810009442877;-0.3437013358292988;1.0720162609729351;9.999790169836508;0.8335406704263544;-0.42445500496138083;-0.42445498398086157;0.7776237415497765;-0.32999998394748764;0.8447974833977129
62.671719;1.080012894440476;0.8334402811642139;0.7716673345267652;-0.3711810005935661;-0.3437013356387917;1.0720162468047458;9.99980946094268;0.8335423843909807;-0.42445500493086635;-0.4244549844683971;0.7776226574917854;-0.32999998333571934;0.844794495049593
62.681719;1.0800136345662743;0.8334392056742106;0.7716673171842414;-0.3711810002309174;-0.3437013354372551;1.0720161368124508;9.999828311149948;0.833544038046074;-0.42445500490044863;-0.4244549849425125;0.7776215863576951;-0.3299999827411119;0.8447914668526718
62.691719;1.0800144178941586;0.8334380744755483;0.771667294627433;-0.3711809998568941;-0.34370133522452234;1.072015930904445;9.999846739064909;0.8335456317653634;-0.42445500487062804;-0.42445498540339704;0.7776205278607367;-0.32999998216354176;0.844788398553942
62.701719;1.0800152470118034;0.8334368882625931;0.771667267855481;-0.3711809994726179;-0.34370133500035643;1.0720156282240743;9.999864762818207;0.8335471660956022;-0.4244550048417025;-0.42445498585103875;0.7776194813096556;-0.3299999816026328;0.8447852894650114
62.711719;1.0800161235227579;0.833435649017409;0.7716672373721385;-0.37118099907964114;-0.3437013347643885;1.0720152278525938;9.999882411295463;0.8335486423976899;-0.42445500481382425;-0.4244549862853715;0.7776184458908594;-0.3299999810579501;0.844782137760634
62.721719;1.0800170476708681;0.8334343601865063;0.7716672032994616;-0.3711809986794015;-0.3437013345162936;1.0720147289174562;9.999899726740436;0.8335500625252042;-0.4244550047870673;-0.42445498670639376;0.7776174208362698;-0.3299999805290568;0.8447789409740268
62.731719;1.0800180183990788;0.8334330262759223;0.7716671654979844;-0.37118099827287493;-0.3437013342560416;1.0720141306517976;9.999916756393072;0.8335514276467989;-0.42445500476157716;-0.42445498711415586;0.7776164053192832;-0.3299999800154583;0.8447756964376513
62.741719;1.0800190334885462;0.8334316520055515;0.7716671233544169;-0.371180997860734;-0.34370133398391245;1.0720134332544784;9.999933542669453;0.8335527383635344;-0.4244550047376068;-0.4244549875087809;0.7776153984440548;-0.329999979516603;0.8447724010526492
62.751719;1.0800200895375716;0.8334302414289628;0.7716670752190119;-0.371180997443653;-0.34370133370011274;1.0720126391868232;9.999950118855027;0.833553996128599;-0.4244550047154095;-0.42445498789050734;0.7776143997222915;-0.32999997903187134;0.8447690514602567
62.761719;1.08002118187562;0.8334287972759121;0.7716670179368342;-0.37118099702242596;-0.343701333404365;1.0720117538077352;9.999966511605814;0.8335552035289692;-0.42445500469518793;-0.4244549882596711;0.7776134094031073;-0.3299999785604455;0.8447656447679275
62.771719;1.0800223047201345;0.8334273208416547;0.7716669474315704;-0.3711809965979099;-0.3437013330959124;1.0720107847301092;9.999982745805749;0.833556362835642;-0.42445500467712527;-0.4244549886166536;0.777612428280326;-0.3299999781012416;0.8447621788176567
62.781719;1.0800234514994862;0.8334258123319486;0.7716668598487625;-0.37118099617090117;-0.34370133277395604;1.072009740535716;9.999998846681052;0.8335574750329573;-0.4244550046613645;-0.4244549889617492;0.7776114576353385;-0.329999977653048;0.8447586522031847
62.791719;1.0800246150116293;0.8334242712044283;0.7716667518046884;-0.3711809957420118;-0.3437013324381316;1.072008629627381;10.00001483675934;0.8335585404625663;-0.4244550046478613;-0.4244549892950791;0.7776104994506541;-0.32999997721471286;0.8447550646093225
62.801719;1.080025787719315;0.833422696360614;0.7716666202279296;-0.37118099531160087;-0.3437013320887024;1.0720074594648898;10.000030729717073;0.8335595595321291;-0.42445500463625047;-0.42445498961679395;0.7776095561307983;-0.32999997678525356;0.8447514167709704
62.811719;1.0800269623787853;0.8334210861727199;0.7716664630162041;-0.3711809948797871;-0.3437013317265168;1.0720062361866085;10.000046526383754;0.8335605324472385;-0.4244550046258745;-0.42445498992732816;0.7776086297816526;-0.32999997636391826;0.8447477100273111
62.821719;1.0800281322038827;0.833419438754561;0.7716662796472369;-0.37118099444654634;-0.34370133135291936;1.0720049646498666;10.000062214133376;0.8335614587848693;-0.4244550046159653;-0.42445499022739697;0.7776077221141311;-0.32999997595021713;0.8447439464150512
62.831719;1.080029290308028;0.8334177526088761;0.7716660705557289;-0.37118099401188653;-0.3437013309696484;1.072003648862077;10.00007776809826;0.8335623374388574;-0.424455004605938;-0.42445499051794555;0.7776068351110194;-0.32999997554396765;0.8447401291730365
62.841719;1.0800304296039365;0.8334160270072667;0.7716658361173582;-0.37118099357598766;-0.3437013305787055;1.0720022925327064;10.000093155208047;0.8335631666404177;-0.42445500459570434;-0.424454990800102;0.777605971388677;-0.3299999751453229;0.844736263120571
62.851719;1.0800315434600904;0.8334142620473123;0.7716655765954712;-0.37118099313931163;-0.34370133018217314;1.0720008996423103;10.000108341043035;0.8335639440612453;-0.4244550045858703;-0.42445499107490864;0.7776051337981817;-0.32999997475462406;0.8447323548495789
62.861719;1.0800326261402071;0.8334124587413276;0.771665292750756;-0.3711809927027891;-0.34370132978196927;1.0719994746619008;10.000123295306235;0.8335646671446258;-0.42445500457770036;-0.42445499134306064;0.7776043248978759;-0.3299999743721763;0.8447284127556426
62.871719;1.08003367277542;0.8334106189344483;0.7716649860426995;-0.37118099226793105;-0.34370132937970216;1.071998021807914;10.000137990713132;0.8335653334653691;-0.4244550045727962;-0.4244549916049127;0.7776035466275265;-0.3299999739981941;0.8447244468169798
62.881719;1.080034679183142;0.8334087449087163;0.7716646585440013;-0.3711809918366614;-0.3437013289767346;1.0719965439065922;10.000152396261953;0.8335659410657438;-0.42445500457269175;-0.42445499186052527;0.7776028001370198;-0.3299999736328236;0.8447204678165869
62.891719;1.0800356419199681;0.833406839113339;0.7716643131113191;-0.371180991411097;-0.3437013285743855;1.0719950421615472;10.000166472298645;0.8335664887506004;-0.42445500457865515;-0.4244549921096737;0.7776020860123688;-0.32999997327600084;0.8447164864571517
62.901719;1.080036558673828;0.8334049043263351;0.7716639533931181;-0.3711809909935479;-0.34370132817410304;1.0719935169321184;10.000180171156842;0.8335669762454009;-0.42445500459170743;-0.4244549923520043;0.7776014047595301;-0.32999997292729577;0.8447125134181842
62.911719;1.080037428431406;0.8334029438651543;0.7716635834818814;-0.3711809905865062;-0.34370132777731077;1.0719919682683177;10.000193442297244;0.8335674042641105;-0.4244550046127444;-0.4244549925871612;0.7776007572721568;-0.3299999725859959;0.844708559937199
62.921719;1.080038251042855;0.8334009615666453;0.7716632077642994;-0.37118099019247514;-0.3437013273849556;1.0719903955245995;10.000206239185328;0.8335677744696793;-0.4244550046427197;-0.42445499281474447;0.7776001451004676;-0.3299999722511746;0.8447046375044808
62.931719;1.0800390261541062;0.8333989616120733;0.7716628307786354;-0.3711809898140288;-0.34370132699728717;1.0719887971738997;10.00021852307309;0.8335680894896033;-0.4244550046827066;-0.4244549930342955;0.7775995699903223;-0.3299999719216039;0.8447007568848932
62.941719;1.0800397519241203;0.8333969482576531;0.7716624567184264;-0.37118098945411226;-0.3437013266140582;1.0719871715439397;10.000230262704001;0.8335683528570361;-0.4244550047337339;-0.42445499324535857;0.7775990330356249;-0.3299999715957551;0.8446969279743942
62.951719;1.080040424610918;0.8333949254230034;0.7716620892614414;-0.37118098911600644;-0.34370132623467425;1.0719855176385724;10.000241435785085;0.8335685685956252;-0.4244550047966555;-0.42445499344748233;0.7775985345559907;-0.3299999712719507;0.8446931606672391
62.961719;1.0800410394010993;0.8333928960102551;0.7716617321812922;-0.37118098880291783;-0.3437013258581072;1.0719838354677396;10.00025203572662;0.8335687410006758;-0.42445500487206;-0.4244549936400158;0.7775980744942066;-0.32999997094864075;0.8446894653378576
62.971719;1.080041591727172;0.8333908614299477;0.7716613897088275;-0.37118098851767944;-0.34370132548294074;1.0719821260374611;10.000262075827479;0.8335688747392181;-0.42445500496001526;-0.4244549938217984;0.7775976525218168;-0.3299999706246889;0.8446858520426193
62.981719;1.0800420779803948;0.8333888218731502;0.7716610656590748;-0.37118098826265494;-0.343701325107671;1.0719803913150483;10.000271581180623;0.8335689750401858;-0.42445500505988637;-0.4244549939911072;0.7775972682287156;-0.32999997029945594;0.8446823293527751
62.991719;1.0800424951985146;0.8333867770349294;0.7716607625329361;-0.3711809880396835;-0.3437013247309487;1.0719786340522945;10.000280573747045;0.833569048324848;-0.42445500517053597;-0.4244549941459352;0.7775969216154468;-0.32999996997263104;0.8446789041333727
63.001719;1.0800428409339886;0.8333847268082911;0.7716604818757816;-0.37118098785008774;-0.3437013243514879;1.0719768570118606;10.00028906559625;0.8335691026381964;-0.4244550052907877;-0.4244549942843937;0.7775966129849798;-0.3299999696439401;0.8446755817224333
63.011719;1.0800431141137186;0.8333826718248443;0.771660224732866;-0.37118098769471336;-0.34370132396776376;1.0719750618477182;10.000297063637957;0.8335691470609262;-0.4244550054197992;-0.4244549944050696;0.7775963419253358;-0.32999996931290987;0.8446723655287695
63.021719;1.0800433156761282;0.8333806136746591;0.7716599913059489;-0.3711809875738898;-0.3437013235779533;1.0719732488126308;10.000304575563518;0.8335691908599333;-0.42445500555713744;-0.42445499450718766;0.7775961062315194;-0.32999996897871536;0.8446692567634888
63.031719;1.0800434478123992;0.8333785543769414;0.7716597808556885;-0.3711809874874022;-0.3437013231803648;1.071971417847155;10.000311611154178;0.8335692431644938;-0.4244550057026309;-0.4244549945905414;0.7775959016373102;-0.329999968640123;0.8446662547307997
63.041719;1.0800435123679781;0.8333764953270558;0.7716595923228512;-0.37118098743458133;-0.3437013227740404;1.071969569338043;10.0003181828925;0.8335693126380883;-0.42445500585616835;-0.4244549946552774;0.777595722735747;-0.3299999682956773;0.844663357271471
63.051719;1.0800435099592895;0.8333744365235621;0.7716594250297736;-0.3711809874144994;-0.3437013223589755;1.0719677033258064;10.00032430737162;0.833569406464633;-0.4244550060175852;-0.4244549947016979;0.7775955646600546;-0.3299999679439822;0.8446605616304849
63.061719;1.0800434404192993;0.8333723764529508;0.7716592789212874;-0.3711809874262456;-0.34370132193578684;1.0719658187442629;10.000330003901098;0.8335695294447742;-0.42445500618658966;-0.4244549947302118;0.77759542432821;-0.3299999675837863;0.8446578654616312
63.071719;1.0800433036156158;0.8333703124630787;0.7716591541625991;-0.37118098746906075;-0.34370132150517224;1.0719639138395263;10.00033529345894;0.8335696843656872;-0.4244550063626649;-0.42445499474135007;0.7775953005855062;-0.32999996721401015;0.8446552672584215
63.081719;1.0800430997291712;0.8333682410190226;0.7716590506495641;-0.37118098754214357;-0.3437013210674841;1.0719619870695127;10.000340202826786;0.8335698730168685;-0.42445500654512264;-0.42445499473573006;0.7775951936088377;-0.3299999668339023;0.8446527663424914
63.091719;1.080042829291696;0.8333661577384541;0.7716589678820094;-0.37118098764436136;-0.3437013206226075;1.0719600376230753;10.000344765620962;0.8335700967384142;-0.4244550067333406;-0.424454994714029;0.7775951040764874;-0.3299999664430471;0.8446503626151349
63.101719;1.08004249334694;0.8333640579265431;0.771658904670315;-0.3711809877740487;-0.3437013201702306;1.0719580653045462;10.000349014914574;0.8335703568928846;-0.424455006926932;-0.42445499467706904;0.7775950325640181;-0.32999996604101534;0.8446480560846601
63.111719;1.080042093262554;0.8333619374304383;0.7716588588245997;-0.37118098792895454;-0.3437013197102067;1.0719560701660062;10.000352976686765;0.8335706556289751;-0.4244550071256995;-0.4244549946259744;0.7775949795805177;-0.3299999656269981;0.844645846375295
63.121719;1.080041630230788;0.833359793081385;0.7716588279606149;-0.3711809881065041;-0.3437013192426901;1.07195405217106;10.000356670350639;0.8335709961475171;-0.4244550073294884;-0.42445499456221036;0.7775949458352965;-0.32999996519976477;0.8446437326851528
63.131719;1.0800411052660506;0.8333576231414065;0.7716588110601184;-0.3711809883041416;-0.34370131876814564;1.0719520112334822;10.000360112799576;0.8335713825417855;-0.4244550075380061;-0.424454994487381;0.7775949321719106;-0.3299999647579084;0.8446417141678495
63.141719;1.0800405196366805;0.8333554277899768;0.7716588090572786;-0.3711809885193621;-0.34370131828731393;1.071949948063107;10.00036331963887;0.8335718201211351;-0.4244550077505804;-0.42445499440299606;0.7775949396423617;-0.3299999643001294;0.8446397898835206
63.151719;1.080039875015051;0.8333532085971523;0.7716588239818117;-0.37118098874960054;-0.34370131780113633;1.0719478650984953;10.000366303215007;0.8335723155841586;-0.42445500796599234;-0.4244549943103986;0.7775949698611739;-0.329999963825309;0.8446379582900104
63.161719;1.080039173435906;0.8333509672818636;0.7716588577373664;-0.37118098899230706;-0.3437013173108177;1.0719457667537609;10.000369070546276;0.8335728762316146;-0.42445500818256715;-0.4244549942108011;0.7775950251554481;-0.3299999633323559;0.8446362172187106
63.171719;1.0800384174070101;0.8333487051329617;0.7716589115754456;-0.37118098924509724;-0.3437013168179886;1.0719436589577367;10.000371619306877;0.8335735089575247;-0.42445500839849826;-0.42445499410541243;0.777595108721823;-0.3299999628201398;0.844634564529479
63.181719;1.080037609915067;0.8333464230099948;0.7716589861888076;-0.3711809895056801;-0.34370131632462564;1.0719415478250476;10.00037393493058;0.833574219398882;-0.424455008612057;-0.4244549939954694;0.7775952246431103;-0.3299999622877005;0.8446329990223183
63.191719;1.0800367541531475;0.8333441211693016;0.7716590817847854;-0.37118098977170677;-0.34370131583268765;1.0719394381375855;10.00037599602846;0.8335750114293479;-0.424455008821435;-0.42445499388205127;0.7775953770896609;-0.32999996173445434;0.844631521033084
63.201719;1.0800358531284502;0.8333417991361786;0.7716591983904245;-0.3711809900408777;-0.3437013153438811;1.0719373329531294;10.00037778118746;0.8335758874513933;-0.42445500902451533;-0.4244549937660413;0.7775955691534026;-0.32999996116016145;0.8446301324500711
63.211719;1.0800349096318662;0.8333394557484398;0.7716593364585173;-0.37118099031113344;-0.34370131485971916;1.0719352342069195;10.000379266114996;0.8335768487082417;-0.42445500921896645;-0.42445499364844075;0.7775958023874485;-0.3299999605647861;0.8446288366258057
63.221719;1.0800339267364987;0.8333370892167338;0.7716594966857577;-0.3711809905806842;-0.34370131438153223;1.0719331431195485;10.000380417505216;0.833577895139061;-0.42445500940269437;-0.42445499353068167;0.7775960773145871;-0.3299999599484468;0.8446276380815559
63.231719;1.0800329077585078;0.833334697286957;0.7716596790301283;-0.3711809908480078;-0.3437013139103491;1.0719310600165513;10.000381197154498;0.8335790254146505;-0.4244550095742989;-0.42445499341454146;0.7775963942180846;-0.3299999593114351;0.844626541833887
63.241719;1.0800318555208201;0.8333322773195138;0.7716598820867353;-0.37118099111187847;-0.3437013134468434;1.071928984046649;10.000381572316313;0.8335802373235391;-0.424455009733181;-0.4244549933017585;0.7775967532363824;-0.32999995865423837;0.8446255525885034
63.251719;1.0800307723733635;0.8333298264499597;0.7716601032082291;-0.3711809913713075;-0.3437013129913364;1.071926913481319;10.000381520372938;0.8335815284114829;-0.42445500987934903;-0.4244549931937443;0.7775971537057211;-0.3299999579775839;0.8446246734993922
63.261719;1.0800296609760647;0.8333273420925914;0.7716603391013654;-0.37118099162533735;-0.34370131254388814;1.0719248464448892;10.000381031610443;0.833582896371417;-0.4244550100129877;-0.4244549930916281;0.777597593779097;-0.3299999572823818;0.8446239053291166
63.271719;1.0800285247522072;0.8333248222460984;0.7716605863214491;-0.3711809918728975;-0.3437013121045424;1.071922780976977;10.000380111879952;0.833584338429168;-0.42445501013392534;-0.4244549929964828;0.777598070637593;-0.32999995656955994;0.8446232471078936
63.281719;1.0800273681197476;0.8333222653863045;0.7716608413393677;-0.37118099211305017;-0.343701311673505;1.0719207143699079;10.00037877837582;0.8335858504026181;-0.42445501024146803;-0.424454992909293;0.7775985807899197;-0.32999995583997144;0.8446226971451573
63.291719;1.0800261966590226;0.8333196704193391;0.7716611004002486;-0.37118099234538265;-0.3437013112510631;1.0719186428450678;10.000377053951315;0.8335874266521773;-0.42445501033479155;-0.42445499283073845;0.7775991206423025;-0.32999995509444197;0.8446222532896328
63.301719;1.0800250167914973;0.8333170365648048;0.7716613594391492;-0.3711809925699428;-0.3437013108373855;1.0719165620267248;10.00037496727585;0.8335890606270255;-0.42445501041343536;-0.4244549927613301;0.7775996872636747;-0.32999995433392904;0.8446219126942389
63.311719;1.080023835400548;0.8333143628451506;0.7716616142740362;-0.3711809927868148;-0.3437013104324103;1.071914467640955;10.000372557319713;0.8335907453818447;-0.4244550104773311;-0.4244549927017379;0.7776002784301209;-0.3299999535596182;0.8446216714866712
63.321719;1.0800226597367637;0.8333116482165595;0.7716618608571574;-0.37118099299586804;-0.34370131003593024;1.0719123559389097;10.000369873378974;0.8335924742545999;-0.4244550105263973;-0.42445499265276315;0.7776008920885928;-0.32999995277281374;0.8446215246063614
63.331719;1.0800214970328958;0.8333088927033336;0.7716620955362621;-0.37118099319667713;-0.3437013096477751;1.0719102241848533;10.000366962340266;0.8335942415520333;-0.4244550105601616;-0.4244549926150455;0.777601526210038;-0.3299999519747964;0.8446214656908927
63.341719;1.0800203541851732;0.8333060976837483;0.7716623154655468;-0.37118099338833266;-0.34370130926778103;1.0719080711998767;10.00036385321005;0.8335960428332767;-0.42445501057769175;-0.4244549925888863;0.7776021790118762;-0.3299999511667416;0.8446214869788906
63.351719;1.080019237863628;0.8333032650292265;0.7716625186761329;-0.3711809935692907;-0.34370130889559497;1.0719058974434479;10.000360552850168;0.8335978748838275;-0.424455010577872;-0.4244549925742438;0.7776028491506711;-0.32999995034965396;0.8446215797399939
63.361719;1.0800181540183686;0.8333003968580336;0.7716627038380565;-0.3711809937376691;-0.34370130853066955;1.0719037046861295;10.00035705253812;0.8335997356156213;-0.42445501055978146;-0.4244549925708152;0.7776035362313736;-0.32999994952449696;0.8446217353090913
63.371719;1.0800171070391642;0.8332974960315321;0.7716628702103561;-0.3711809938918655;-0.343701308172421;1.0719014954543031;10.000353340414932;0.8336016238544056;-0.42445501052278817;-0.4244549925782164;0.777604241438159;-0.3299999486924863;0.8446219458179912
63.381719;1.0800160997295907;0.8332945663801165;0.7716630175397108;-0.3711809940308121;-0.3437013078202905;1.0718992723421619;10.00034941004807;0.8336035389274121;-0.4244550104664847;-0.42445499259613323;0.7776049671743195;-0.3299999478551916;0.8446222041653731
63.391719;1.0800151337692092;0.8332916125359476;0.7716631455193741;-0.37118099415374217;-0.3437013074736106;1.0718970376572579;10.000345257483554;0.8336054802107551;-0.42445501039086336;-0.4244549926243112;0.7776057159307627;-0.32999994701436686;0.844622503906954
63.401719;1.0800142104286425;0.8332886398718674;0.7716632530090141;-0.37118099426006307;-0.3437013071313778;1.071894793604377;10.000340879020802;0.8336074467624974;-0.42445501029662797;-0.42445499266250797;0.7776064895227108;-0.3299999461716829;0.8446228391984565
63.411719;1.0800133313058442;0.8332856548945508;0.7716633375617282;-0.3711809943495179;-0.3437013067921568;1.0718925425167054;10.000336278049975;0.8336094372442542;-0.42445501018525544;-0.4244549927104213;0.7776072887789031;-0.32999994532849464;0.8446232043995224
63.421719;1.0800124983966735;0.8332826654280688;0.7716633955967976;-0.3711809944222051;-0.34370130645424773;1.0718902864897475;10.000331465497757;0.8336114503210628;-0.4244550100586926;-0.42445499276757565;0.7776081133096221;-0.3299999444857712;0.8446235936657798
63.431719;1.0800117137845204;0.8332796796732231;0.7716634231182423;-0.37118099447841546;-0.34370130611590216;1.07188802655907;10.000326448931588;0.8336134850337188;-0.42445500991904433;-0.42445499283334087;0.7776089612539709;-0.3299999436442526;0.8446240007194094
63.441719;1.0800109790623538;0.8332767049426497;0.7716634164834917;-0.37118099451868;-0.34370130577529057;1.0718857626440046;10.00032122640892;0.8336155404513349;-0.4244550097685669;-0.4244549929070357;0.777609829518656;-0.329999942804674;0.8446244188264441
63.451719;1.0800102947432062;0.8332737474022784;0.7716633728053284;-0.371180994543899;-0.34370130543041943;1.0718834944933266;10.000315787405627;0.8336176148909268;-0.42445500960975713;-0.4244549929879619;0.7776107147533013;-0.3299999419678614;0.8446248412324984
63.461719;1.080009660656552;0.8332708123269328;0.7716632901107441;-0.37118099455520304;-0.34370130507928265;1.0718812220727494;10.000310111856583;0.8336197054448441;-0.4244550094453305;-0.42445499307544265;0.7776116140775786;-0.3299999411347575;0.8446252614202391
63.471719;1.080009076804718;0.8332679042746902;0.7716631674570051;-0.3711809945537739;-0.3437013047199768;1.0718789451283706;10.000304171319694;0.8336218079253408;-0.4244550092781007;-0.42445499316895946;0.7776125254423768;-0.32999994030648977;0.8446256730009446
63.481719;1.0800085434605355;0.8332650277799311;0.7716630048110563;-0.371180994540773;-0.34370130435066526;1.0718766631014585;10.000297933869764;0.8336239172408676;-0.42445500911074346;-0.42445499326823305;0.7776134480530488;-0.32999993948441714;0.8446260701467836
63.491719;1.0800080608416556;0.8332621879395928;0.77166280250381;-0.37118099451715897;-0.343701303969773;1.0718743751164534;10.000291366014068;0.8336260279318078;-0.42445500894565896;-0.424454993373182;0.7776143820105211;-0.3299999386700665;0.8446264480982385
63.501719;1.080007629357907;0.8332593897780097;0.7716625607769263;-0.3711809944835847;-0.34370130357624135;1.0718720795615053;10.000284436633255;0.8336281341442079;-0.4244550087851121;-0.42445499348387367;0.7776153273480788;-0.3299999378649696;0.8446268031795735
63.511719;1.0800072502277525;0.8332566374119783;0.7716622801237716;-0.3711809944405942;-0.34370130316932745;1.0718697738255643;10.000277129049197;0.8336302294600306;-0.42445500863125635;-0.4244549936003216;0.7776162838549537;-0.329999937070446;0.8446271330312822
63.521719;1.0800069255099654;0.8332539343521844;0.7716619620890492;-0.3711809943887593;-0.3437013027482262;1.0718674544662707;10.000269450271416;0.8336323073503986;-0.4244550084858903;-0.42445499372221973;0.7776172515327155;-0.32999993628744484;0.8446274366479202
63.531719;1.080006657484762;0.8332512842614144;0.771661609530862;-0.3711809943286092;-0.34370130231203727;1.0718651179551293;10.000261426402943;0.8336343617832445;-0.4244550083503521;-0.4244549938491119;0.7776182306072545;-0.32999993551667933;0.8446277134680719
63.541719;1.0800064477850984;0.8332486909244945;0.7716612260330128;-0.37118099426061535;-0.34370130185999415;1.0718627615784477;10.000253093990494;0.8336363874465025;-0.42445500822561755;-0.4244549939808489;0.7776192211976994;-0.329999934759033;0.8446279625179608
63.551719;1.0800062967051445;0.8332461577133323;0.7716608152174519;-0.3711809941851707;-0.34370130139155847;1.0718603834308145;10.000244500270316;0.8336383797305831;-0.4244550081124008;-0.4244549941178134;0.7776202235395201;-0.32999993401584543;0.8446281824316568
63.561719;1.0800062033451021;0.8332436873778927;0.7716603805263345;-0.37118099410251665;-0.34370130090623996;1.0718579816884148;10.000235706381904;0.8336403345713275;-0.42445500801122404;-0.42445499426084254;0.777621238497916;-0.3299999332887632;0.8446283717309937
63.571719;1.0800061662509566;0.8332412820146797;0.7716599249338699;-0.37118099401285615;-0.3437013004034602;1.0718555541462886;10.000226785440777;0.833642248061084;-0.42445500792232227;-0.42445499441088763;0.7776222672341103;-0.32999993257927324;0.8446285292549034
63.581719;1.0800061831525472;0.8332389429197568;0.7716594503068326;-0.3711809939165001;-0.343701299882782;1.0718530980775947;10.000217816650203;0.8336441161400184;-0.42445500784537976;-0.42445499456855706;0.7776233102966926;-0.32999993188842325;0.8446286549408051
63.591719;1.0800062498710847;0.8332366702664036;0.7716589571932548;-0.37118099381387093;-0.34370129934428273;1.0718506104743097;10.000208875245422;0.8336459347317187;-0.42445500777946576;-0.4244549947339766;0.7776243673433276;-0.32999993121696325;0.8446287501216382
63.601719;1.0800063600737133;0.8332344627162287;0.7716584452977301;-0.3711809937054584;-0.34370129878854466;1.0718480891249287;10.000200024262437;0.8336476998813922;-0.4244550077232222;-0.42445499490703087;0.7776254374992384;-0.3299999305656164;0.8446288172303924
63.611719;1.0800065062351563;0.8332323176013836;0.7716579137670615;-0.3711809935917176;-0.34370129821625744;1.0718455336922752;10.000191318243697;0.8336494076954101;-0.4244550076751318;-0.42445499508768125;0.7776265196866773;-0.3299999299351681;0.8446288597059298
63.621719;1.0800066810893234;0.8332302318581549;0.7716573610810379;-0.37118099347306366;-0.3437012976279382;1.0718429458093794;10.000182810697194;0.8336510546652713;-0.4244550076338244;-0.4244549952760807;0.7776276126769563;-0.3299999293263235;0.8446288817985202
63.631719;1.0800068791964372;0.8332282030338946;0.7716567854720779;-0.37118099335005267;-0.3437012970238892;1.0718403289191545;10.000174552970586;0.8336526380619415;-0.42445500759816407;-0.4244549954723294;0.777628714767322;-0.3299999287395395;0.8446288877285244
63.641719;1.0800070977612295;0.8332262295893345;0.7716561859663992;-0.3711809932233835;-0.3437012964042511;1.0718376883526204;10.000166587655746;0.8336541555735368;-0.42445500756698945;-0.4244549956761698;0.7776298235512324;-0.3299999281749995;0.8446288807421487
63.651719;1.080007336298368;0.8332243103882698;0.771655563093054;-0.371180993093581;-0.34370129576927666;1.0718350311800748;10.0001589445615;0.8336556048035886;-0.4244550075388822;-0.42445499588689867;0.7776309363419118;-0.32999992763270003;0.8446288629579799
63.661719;1.0800075959620898;0.8332224441945963;0.7716549187687237;-0.37118099296078905;-0.34370129511972336;1.0718323663048577;10.000151645212023;0.8336569835997168;-0.42445500751230764;-0.424454996103438;0.7776320505984495;-0.3299999271125354;0.8446288360103857
63.671719;1.080007878813584;0.8332206297093755;0.7716542557116413;-0.37118099282490824;-0.3437012944570012;1.0718297052753236;10.000144712548133;0.833658290795276;-0.4244550074859124;-0.4244549963245089;0.7776331636982269;-0.32999992661424205;0.844628801743348
63.681719;1.080008186820874;0.8332188657368397;0.7716535770769551;-0.37118099268577903;-0.3437012937830587;1.0718270624236292;10.000138173051116;0.8336595265985395;-0.4244550074586274;-0.4244549965487886;0.7776342727143729;-0.3299999261373939;0.8446287625310758
63.691719;1.0800085210055494;0.8332171510531396;0.7716528866037242;-0.37118099254328357;-0.3437012931002308;1.0718244530884844;10.000132048587131;0.8336606925078407;-0.4244550074296557;-0.4244549967749625;0.777635374853367;-0.3299999256817012;0.8446287212019694
63.701719;1.0800088809933401;0.8332154842982126;0.7716521887689453;-0.3711809923974612;-0.3437012924110492;1.0718218910628512;10.000126348306063;0.833661790927302;-0.4244550073984024;-0.42445499700166234;0.7776364679532416;-0.32999992524720845;0.8446286806497746
63.711719;1.0800092649747648;0.8332138641506541;0.7716514883172827;-0.3711809922484957;-0.3437012917179719;1.0718193871093982;10.000121068944377;0.8336628244820098;-0.42445500736427133;-0.42445499722733265;0.7776375503918739;-0.3299999248340248;0.8446286433596849
63.721719;1.0800096703852788;0.8332122893528686;0.7716507893615724;-0.37118099209664873;-0.34370129102316616;1.0718169493123744;10.000116205590393;0.833663795162737;-0.42445500732659397;-0.4244549974502735;0.7776386208342844;-0.3299999244420142;0.8446286113206709
63.731719;1.0800100949146836;0.8332107586488295;0.771650094698485;-0.3711809919424534;-0.3437012903284325;1.0718145845773173;10.000111764813893;0.8336647042516503;-0.4244550072846695;-0.424454997668861;0.7776396780282037;-0.3299999240709051;0.844628586412968
63.741719;1.0800105368530888;0.8332092711378338;0.7716494057297923;-0.3711809917869889;-0.34370128963530666;1.0718122996318278;10.000107768005831;0.833665553355766;-0.4244550072377268;-0.4244549978817869;0.7776407204643435;-0.32999992372063036;0.8446285704073493
63.751719;1.080010994983541;0.8332078267683559;0.7716487229254293;-0.37118099163184304;-0.34370128894536833;1.0718101012944243;10.000104245379658;0.833666345204599;-0.4244550071850181;-0.4244549980883559;0.7776417464933314;-0.32999992339167256;0.8446285641648442
63.761719;1.0800114689708227;0.8332064262766948;0.7716480460489276;-0.3711809914788077;-0.3437012882605144;1.071807996552369;10.000101225089239;0.8336670833518259;-0.42445500712594997;-0.4244549982886373;0.7776427549057247;-0.32999992308543197;0.8446285669663949
63.771719;1.0800119598417184;0.8332050706142619;0.7716473740193794;-0.37118099132960897;-0.3437012875829754;1.0718059919397183;10.000098722160837;0.8336677716203343;-0.424455007060039;-0.42445499848324963;0.7776437448459155;-0.3299999228042223;0.8446285766788963
63.781719;1.0800124695483995;0.8332037604468793;0.7716467052848596;-0.3711809911858275;-0.3437012869152072;1.0718040926061696;10.000096734672676;0.8336684140587907;-0.424455006986972;-0.4244549986729012;0.777644715015413;-0.3299999225506142;0.8446285902461084
63.791719;1.0800130000869264;0.833202495625613;0.7716460384821268;-0.37118099104884344;-0.3437012862597545;1.0718023020335827;10.000095244010533;0.8336690150672694;-0.42445500690687216;-0.42445499885798826;0.7776456633420417;-0.3299999223267915;0.8446286040193454
63.801719;1.0800135532050101;0.8332012745600195;0.7716453724781844;-0.3711809909196731;-0.34370128561916125;1.0718006220926315;10.000094215450423;0.8336695791874169;-0.42445500682046783;-0.42445499903862277;0.7776465876291914;-0.32999992213449003;0.8446286144373241
63.811719;1.0800141304462778;0.8332000942950765;0.7716447058824789;-0.37118099079887956;-0.34370128499602237;1.071799053489979;10.000093602224121;0.8336701105164571;-0.424455006729025;-0.4244549992149566;0.7776474864551048;-0.3299999219752525;0.8446286191174808
63.821719;1.0800147327034861;0.8331989514992973;0.7716440367979979;-0.3711809906867864;-0.3437012843929724;1.0717975967543947;10.000093351226873;0.8336706122339739;-0.4244550066341211;-0.4244549993873034;0.7776483592289524;-0.3299999218506049;0.8446286170422684
63.831719;1.0800153593931687;0.8331978437876619;0.7716433631238976;-0.37118099058380655;-0.34370128381254217;1.0717962523936428;10.000093408687738;0.8336710869573694;-0.42445500653737017;-0.4244549995560309;0.7776492055620169;-0.329999921762009;0.8446286074829621
63.841719;1.0800160079007286;0.8331967707623821;0.7716426830015599;-0.37118099049047565;-0.3437012832571631;1.071795019804399;10.000093728067451;0.8336715377517256;-0.42445500644016665;-0.42445499972140766;0.7776500249735796;-0.3299999217106615;0.8446285891956538
63.851719;1.0800166736031434;0.8331957338862538;0.771641995063656;-0.3711809904072301;-0.34370128272920336;1.071793896689817;10.0000942774446;0.8336719685156003;-0.4244550063434948;-0.4244549998834386;0.7776508168365774;-0.32999992169740944;0.8446285607536249
63.861719;1.0800173502187018;0.83319473529686;0.771641298356031;-0.3711809903342189;-0.34370128223070434;1.0717928798642555;10.000095037868201;0.8336723832704688;-0.42445500624796756;-0.4244550000418549;0.7776515802220413;-0.32999992172281506;0.8446285214590855
63.871719;1.0800180297309563;0.8331937768840271;0.7716405920281638;-0.3711809902712607;-0.343701281763108;1.0717919660479116;10.00009599423608;0.8336727852924969;-0.4244550061541173;-0.4244550001963562;0.7776523139624896;-0.32999992178723137;0.8446284722428641
63.881719;1.0800187023275545;0.833192859936061;0.7716398752737392;-0.371180990217991;-0.3437012813273317;1.0717911515032987;10.000097133321525;0.8336731768054503;-0.424455006062632;-0.4244550003467989;0.7776530167609689;-0.32999992189084465;0.8446284161552259
