time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.891719;1.0800193579515482;0.8331919848393871;0.7716391476837828;-0.37118099017402006;-0.3437012809240158;1.071790431261647;10.000098449133821;0.8336735595158752;-0.4244550059743306;-0.4244550004931535;0.7776536869429782;-0.3299999220336682;0.8446283580328914
63.901719;1.0800199886980026;0.8331911508003091;0.7716384095297961;-0.3711809901389573;-0.3437012805537668;1.071789799120378;10.00009994366328;0.8336739356699948;-0.4244550058901288;-0.4244550006355876;0.7776543219018469;-0.32999992221560176;0.8446283031694023
63.911719;1.0800205896603423;0.8331903557919691;0.7716376614862532;-0.37118099011241346;-0.3437012802173182;1.0717892486542655;10.000101626024676;0.8336743081139139;-0.42445500581111417;-0.42445500077471504;0.7776549177774225;-0.32999992243648607;0.8446282556973271
63.921719;1.0800211584717554;0.8331895969512949;0.771636904026136;-0.37118099009396727;-0.3437012799155061;1.0717887741199537;10.00010351050447;0.8336746788766859;-0.42445500573841427;-0.4244550009114949;0.777655469883543;-0.3299999226959855;0.8446282180979016
63.931719;1.080021694816276;0.8331888712718023;0.7716361371899011;-0.37118099008313216;-0.3437012796491845;1.0717883704960083;10.000105604390178;0.8336750481337479;-0.4244550056728358;-0.42445500104680545;0.7776559735142009;-0.32999992299345354;0.8446281919162064
63.941719;1.0800221991811727;0.8331881759846597;0.7716353608629906;-0.3711809900795046;-0.34370127941914275;1.0717880335350953;10.00010789610054;0.8336754147204994;-0.4244550056146942;-0.42445500118116286;0.7776564247581387;-0.32999992332785133;0.8446281782588662
63.951719;1.0800226709348384;0.8331875083493936;0.7716345750793796;-0.37118099008300637;-0.34370127922590005;1.0717877600083572;10.000110357920942;0.8336757770779584;-0.4244550055639849;-0.4244550013148121;0.7776568211699457;-0.32999992369772213;0.8446281776447592
63.961719;1.080023107644386;0.8331868653510844;0.7716337798509921;-0.371180990093987;-0.34370127906959863;1.0717875473938034;10.000112955269717;0.8336761336410471;-0.4244550055205696;-0.4244550014480751;0.7776571617001166;-0.3299999241013;0.844628189911852
63.971719;1.0800235059975987;0.8331862438534766;0.7716329744258551;-0.371180990113273;-0.34370127895020564;1.071787393364756;10.00011565140276;0.8336764828718525;-0.42445500548413917;-0.4244550015814453;0.7776574459751086;-0.32999992453674093;0.8446282143290098
63.981719;1.080023863200142;0.8331856408767109;0.7716321568633985;-0.371180990142266;-0.34370127886749213;1.0717872955373036;10.000118407183834;0.8336768229550887;-0.42445500545417136;-0.42445500171529943;0.7776576735924131;-0.32999992500239667;0.844628249537794
63.991719;1.0800241782164832;0.8331850535634259;0.7716313248216469;-0.3711809901828115;-0.3437012788205265;1.071787250901735;10.000121179639798;0.8336771513198244;-0.424455005430098;-0.42445500184983703;0.7776578436717339;-0.32999992549687596;0.8446282933682997
64.001719;1.0800244524466844;0.8331844789601799;0.7716304767403843;-0.37118099023672657;-0.3437012788075102;1.0717872554489707;10.00012392377449;0.8336774648754398;-0.4244550054116335;-0.4244550019853404;0.7776579549053673;-0.3299999260188483;0.8446283431846007
64.011719;1.0800246896757983;0.833183913873635;0.7716296122900159;-0.37118099030534185;-0.34370127882631285;1.0717873049766349;10.000126597191775;0.8336777609934899;-0.4244550053990829;-0.4244550021221881;0.7776580061160687;-0.3299999265668939;0.8446283968183306
64.021719;1.0800248953986409;0.8331833551749701;0.7716287322188353;-0.3711809903894593;-0.34370127887494395;1.0717873958012498;10.000129159991719;0.8336780381613386;-0.42445500539336584;-0.4244550022606775;0.7776579966378292;-0.32999992713946025;0.8446284529424399
64.031719;1.0800250752882217;0.8331828006713813;0.7716278379461007;-0.37118099048956116;-0.34370127895151614;1.0717875244592479;10.000131570977048;0.8336782958610092;-0.4244550053958055;-0.4244550024011222;0.7776579261073462;-0.32999992773475023;0.8446285106188289
64.041719;1.0800252331936648;0.8331822501137345;0.7716269313937916;-0.37118099060573695;-0.3437012790540013;1.0717876876102597;10.000133790384975;0.8336785342712673;-0.42445500540796105;-0.42445500254397966;0.7776577940625841;-0.32999992835063136;0.8446285690450156
64.051719;1.0800253700078868;0.8331817054793387;0.771626015359043;-0.3711809907374634;-0.34370127918015947;1.0717878824127813;10.000135786313594;0.8336787541059135;-0.4244550054315666;-0.4244550026895519;0.7776575996870532;-0.329999928984805;0.8446286274072584
64.061719;1.0800254836178713;0.8331811699413605;0.7716250935737055;-0.3711809908836932;-0.34370127932766437;1.071788106436529;10.000137536394085;0.8336789562154425;-0.424455005468496;-0.4244550028376148;0.7776573418249647;-0.3299999296352198;0.8446286843569288
64.071719;1.080025568880866;0.8331806466562554;0.771624170111125;-0.3711809910431289;-0.3437012794942815;1.0717883569541464;10.00013902800866;0.8336791413134648;-0.4244550055205653;-0.4244550029874933;0.7776570191693444;-0.3299999303005033;0.8446287379046803
64.081719;1.0800256177906915;0.8331801386210805;0.7716232488369099;-0.3711809912144811;-0.3437012796781442;1.0717886300862365;10.000140259506654;0.8336793103295793;-0.4244550055892308;-0.424455003138396;0.7776566302252056;-0.3299999309799876;0.844628785870587
64.091719;1.0800256208062813;0.8331796489702644;0.7716223334532428;-0.37118099139670585;-0.3437012798780103;1.071788920617988;10.000141237649355;0.833679464418582;-0.4244550056755997;-0.42445500328961594;0.7776561732705385;-0.3299999316732525;0.8446288260910197
64.101719;1.0800255683567024;0.833179180825131;0.7716214282737126;-0.37118099158909273;-0.34370128009328177;1.071789223066912;10.000141970387409;0.8336796042710651;-0.42445500578070866;-0.4244550034405031;0.7776556466878498;-0.3299999323796838;0.8446288564697413
64.111719;1.0800254508679543;0.833178736601606;0.7716205388555473;-0.37118099179114156;-0.3437012803238497;1.0717895331316454;10.000142461417619;0.833679729992748;-0.4244550059056753;-0.424455003590379;0.777655049654082;-0.3299999330983352;0.8446288749402139
64.121719;1.0800252581345313;0.8331783173319057;0.7716196715144749;-0.37118099200236865;-0.34370128056982624;1.071789848175038;10.00014270864998;0.8336798417615024;-0.4244550060516528;-0.42445500373860445;0.7776543830440831;-0.3299999338280851;0.8446288792656046
64.131719;1.08002497954151;0.833177922482483;0.7716188326204212;-0.3711809922222139;-0.34370128083117035;1.0717901666725218;10.000142698905442;0.8336799400300894;-0.424455006219754;-0.424455003884738;0.7776536496760681;-0.32999993456789284;0.8446288673000462
64.141719;1.0800246047680955;0.83317754990937;0.7716180289400099;-0.37118099245014147;-0.34370128110732723;1.0717904874798738;10.000142400263288;0.8336800247278314;-0.4244550064110614;-0.4244550040285845;0.7776528535004357;-0.32999993531685917;0.8446288374127641
64.151719;1.0800241241550734;0.8331771959880028;0.7716172682440801;-0.3711809926857132;-0.34370128139708883;1.0717908092808852;10.000141764947363;0.8336800942433815;-0.424455006626595;-0.42445500417006427;0.7776519989635968;-0.32999993607411476;0.8446287884030437
64.161719;1.0800235289774804;0.8331768567002913;0.7716165592408305;-0.37118099292843876;-0.34370128169889885;1.0717911301477818;10.000140741704701;0.833680145198506;-0.4244550068671652;-0.4244550043090322;0.777651091111028;-0.3299999368387161;0.8446287194572597
64.171719;1.080022812267776;0.8331765290218324;0.7716159110608887;-0.37118099317763187;-0.3437012820113625;1.0717914475018326;10.000139286187165;0.8336801733889969;-0.4244550071333816;-0.42445500444524864;0.7776501352302545;-0.32999993760958307;0.844628630427525
64.181719;1.0800219697843676;0.833176211032027;0.7716153322292962;-0.37118099343242733;-0.34370128233337055;1.071791758437017;10.000137368199159;0.8336801752071987;-0.42445500742581965;-0.42445500457841756;0.7776491360268541;-0.32999993838543157;0.8446285219427532
64.191719;1.0800209999930164;0.8331759014742378;0.7716148295037674;-0.37118099369188484;-0.34370128266387023;1.0717920597450863;10.00013497420235;0.833680148230981;-0.42445500774504624;-0.42445500470808684;0.7776480976229017;-0.3299999391647618;0.8446283949876691
64.201719;1.0800199029753004;0.8331755998605277;0.7716144075026675;-0.37118099395518833;-0.34370128300176545;1.07179234768982;10.000132101210976;0.8336800910168536;-0.42445500809156345;-0.424455004833614;0.7776470239033095;-0.32999993994601984;0.8446282502356323
64.211719;1.080018679130605;0.8331753063962899;0.7716140690025205;-0.3711809942218479;-0.34370128334595246;1.0717926185274083;10.000128749645564;0.8336800030878149;-0.4244550084657281;-0.4244550049543467;0.7776459184187469;-0.32999994072777095;0.8446280882329759
64.221719;1.080017328450726;0.8331750217615004;0.771613815187548;-0.37118099449174324;-0.3437012836953422;1.0717928696678418;10.000124919007993;0.833679884886302;-0.4244550088675146;-0.42445500506976236;0.7776447844459534;-0.3299999415086537;0.8446279103912455
64.231719;1.080015850616088;0.8331747472451339;0.7716136457879026;-0.3711809947650439;-0.3437012840489393;1.0717930997129417;10.00012060377171;0.8336797371652652;-0.42445500929624413;-0.4244550051795108;0.7776436255232211;-0.32999994228721785;0.8446277190584724
64.241719;1.080014245505538;0.8331744850099712;0.7716135596446845;-0.3711809950421541;-0.34370128440590075;1.07179330738654;10.000115795066161;0.833679560256336;-0.4244550097505176;-0.424455005283541;0.7776424459128278;-0.3299999430619132;0.8446275163610113
64.251719;1.0800125138691508;0.8331742382398297;0.7716135554160222;-0.37118099532364884;-0.343701284765344;1.0717934912838696;10.000110489973874;0.8336793539993961;-0.4244550102284482;-0.42445500538216274;0.7776412504452748;-0.3299999438313298;0.8446273032713549
64.261719;1.0800106582858089;0.8331740108899313;0.7716136315002725;-0.37118099561008605;-0.34370128512596454;1.0717936501773229;10.000104698188117;0.8336791185144585;-0.4244550107279637;-0.42445500547572024;0.7776400441942177;-0.3299999445943601;0.8446270797201978
64.271719;1.0800086841059875;0.8331738073875126;0.7716137854835265;-0.3711809959017677;-0.34370128548587897;1.0717937828640796;10.000098439162125;0.8336788547725472;-0.4244550112468655;-0.4244550055641798;0.7776388324302603;-0.32999994535003263;0.8446268454731105
64.281719;1.0800065998469952;0.8331736322560771;0.7716140139940483;-0.3711809961986134;-0.34370128584294335;1.071793888180411;10.00009173440787;0.8336785640043187;-0.4244550117828671;-0.42445500564721705;0.7776376201380432;-0.32999994609731564;0.8446266008784734
64.291719;1.0800044168063756;0.8331734889258371;0.771614312932633;-0.37118099650034864;-0.3437012861952492;1.071793965423848;10.000084603159957;0.8336782466837668;-0.42445501233386645;-0.42445500572450273;0.7776364111984175;-0.32999994683511724;0.8446263469576738
64.301719;1.0800021483612268;0.833173378767323;0.7716146776704643;-0.37118099680693517;-0.34370128654135645;1.0717940147435119;10.000077064121726;0.8336779023586758;-0.42445501289813714;-0.42445500579563494;0.7776352083755758;-0.3299999475623609;0.8446260850904912
64.311719;1.079999809629304;0.8331733014599749;0.7716151032051936;-0.3711809971187771;-0.3437012868801169;1.0717940370497452;10.000069139713199;0.8336775302191318;-0.424455013474247;-0.42445500586004453;0.777634013756311;-0.3299999482781894;0.8446258167597304
64.321719;1.0799974172980131;0.8331732557755295;0.7716155844546891;-0.37118099743651173;-0.34370128721028664;1.0717940331519473;10.000060856510043;0.8336771294616632;-0.4244550140610066;-0.4244550059171734;0.7776328288276609;-0.32999994898232404;0.8446255436455024
64.331719;1.0799949891645921;0.8331732401415821;0.7716161164683499;-0.37118099776074864;-0.3437012875303756;1.0717940028750703;10.000052242702738;0.8336766993513216;-0.42445501465753527;-0.42445500596655233;0.7776316547528845;-0.3299999496751584;0.8446252676438464
64.341719;1.0799925432280812;0.8331732531671922;0.7716166944274767;-0.3711809980920405;-0.3437012878388592;1.0717939449772131;10.00004333193906;0.83367623969531;-0.42445501526314783;-0.4244550060076758;0.7776304928751607;-0.3299999503574266;0.8446249906309304
64.351719;1.0799900966804326;0.8331732940125524;0.771617313851128;-0.37118099843095254;-0.343701288134337;1.0717938578114632;10.000034170547561;0.8336757515900773;-0.42445501587704837;-0.4244550060400064;0.7776293444546523;-0.3299999510298797;0.8446247147188466
64.361719;1.079987665616015;0.8331733625005141;0.7716179709616849;-0.37118099877800875;-0.3437012884153983;1.07179374057098;10.000024816511068;0.8336752373114901;-0.4244550164981239;-0.4244550060631593;0.777628209754599;-0.3299999516931264;0.8446244429499541
64.371719;1.0799852652761373;0.8331734592717597;0.7716186627250194;-0.3711809991334583;-0.34370128868046695;1.0717935943628665;10.000015331189706;0.8336746994429081;-0.4244550171248469;-0.42445500607697917;0.7776270876865141;-0.32999995234742596;0.8446241793962326
64.381719;1.0799829098734985;0.8331735860964582;0.7716193864490712;-0.3711809994970846;-0.34370128892784974;1.0717934223041337;10.000005771401675;0.8336741402086362;-0.4244550177552052;-0.42445500608135933;0.7776259764236175;-0.32999995299256535;0.8446239283826437
64.391719;1.0799806118741175;0.8331737456698223;0.7716201392364164;-0.3711809998683148;-0.34370128915586134;1.0717932290528778;9.999996186322274;0.8336735610598025;-0.42445501838673155;-0.4244550060760457;0.777624874331146;-0.329999953628115;0.8446236937091909
64.401719;1.0799783812993733;0.8331739408274443;0.771620918015667;-0.3711810002464331;-0.34370128936289174;1.0717930198565273;9.999986618136965;0.8336729626475804;-0.4244550190165269;-0.4244550060607188;0.7776237805855915;-0.32999995425389544;0.8446234785875402
64.411719;1.0799762256162686;0.833174174386906;0.7716217203004259;-0.3711810006306503;-0.34370128954750623;1.0717927990567289;9.999977100417246;0.8336723452947298;-0.42445501964125587;-0.42445500603515374;0.7776226953114728;-0.32999995487011197;0.8446232860437538
64.421719;1.0799741503379607;0.8331744496610392;0.7716225445660966;-0.37118100102014184;-0.34370128970868163;1.0717925693233725;9.999967651222164;0.8336717092260605;-0.4244550202572557;-0.42445500599918157;0.777621619346114;-0.3299999554770103;0.8446231193173189
64.431719;1.0799721597763363;0.8331747703427108;0.7716233897046941;-0.37118100141413646;-0.34370128984591825;1.0717923321448457;9.999958268014161;0.833671054476907;-0.4244550208606254;-0.42445500595254115;0.7776205537292586;-0.3299999560744853;0.8446229821239805
64.441719;1.079970257568068;0.8331751395335365;0.7716242545317687;-0.3711810018119791;-0.3437012899590701;1.071792088337102;9.999948932294451;0.8336703811727503;-0.4244550214472566;-0.42445500589480156;0.7776194991352162;-0.32999995666197146;0.8446228788218086
64.451719;1.0799684468388395;0.833175558725049;0.7716251380176072;-0.37118100221314854;-0.3437012900481925;1.071791837879672;9.99993961946546;0.8336696899504549;-0.42445502201297347;-0.4244550058253802;0.7776184555675631;-0.3299999572385821;0.8446228144484046
64.461719;1.0799667297553117;0.8331760275504807;0.7716260396081155;-0.3711810026173307;-0.3437012901134713;1.0717915799637912;9.999930304336798;0.8336689815030747;-0.42445502255373424;-0.42445500574356004;0.7776174223645473;-0.32999995780341934;0.8446227945171059
64.471719;1.0799651070611798;0.8331765445689364;0.7716269589667245;-0.3711810030245707;-0.3437012901551505;1.0717913139061477;9.999920959287806;0.8336682553258901;-0.42445502306572985;-0.42445500564849115;0.7776163984185719;-0.32999995835591994;0.8446228247549769
64.481719;1.0799635780942602;0.8331771083016226;0.7716278953486558;-0.3711810034352521;-0.3437012901735594;1.071791040084023;9.999911555761738;0.8336675091312146;-0.4244550235454383;-0.424455005539269;0.7776153824558658;-0.32999995889595696;0.844622911039559
64.491719;1.079962140680326;0.8331777176307817;0.7716288472219862;-0.371181003849911;-0.3437012901691526;1.0717907601422494;9.999902076472395;0.8336667397694872;-0.4244550239897869;-0.42445500541515263;0.7776143733004619;-0.3299999594235952;0.844623059053042
64.501719;1.0799607909927242;0.8331783715516047;0.7716298125071819;-0.37118100426925205;-0.3437012901425222;1.0717904768918853;9.999892521245178;0.833665944755847;-0.42445502439629024;-0.4244550052758628;0.7776133702562102;-0.3299999599388193;0.844623273386101
64.511719;1.0799595239532418;0.8331790687803705;0.7716307890636469;-0.3711810046942242;-0.34370129009446393;1.0717901942453028;9.99988289567497;0.8336651227790353;-0.42445502476307445;-0.4244550051216325;0.777612373476623;-0.3299999604416106;0.8446235571350336
64.521719;1.0799583340026984;0.8331798077830194;0.7716317747664527;-0.37118100512586955;-0.3437012900259032;1.071789916888419;9.99987319689366;0.833664273063219;-0.42445502508893784;-0.42445500495282484;0.777611384198638;-0.3299999609322279;0.8446239123903475
64.531719;1.0799572160535726;0.8331805872812841;0.771632767214714;-0.37118100556527317;-0.34370128993765403;1.0717896495132255;9.999863408401087;0.8336633950593098;-0.4244550253734344;-0.4244550047696547;0.7776104051658916;-0.32999996141127136;0.8446243405514718
64.541719;1.0799561657838768;0.8331814063718814;0.771633763455182;-0.37118100601366144;-0.3437012898303475;1.0717893958537026;9.999853501413464;0.8336624886188869;-0.42445502561687093;-0.42445500457247004;0.777609441091732;-0.32999996187949865;0.8446248419976343
64.551719;1.079955178780119;0.83318226381346;0.7716347600929834;-0.37118100647231317;-0.3437012897045822;1.0717891581453514;9.999843437916324;0.8336615537448764;-0.4244550258201104;-0.4244550043620696;0.7776084983706995;-0.32999996233763995;0.8446254160462704
64.561719;1.079954250303021;0.8331831572253725;0.771635753895453;-0.37118100694246614;-0.3437012895609651;1.0717889371530538;9.99983317779538;0.8336605901611094;-0.42445502598417967;-0.424455004139533;0.7776075840534592;-0.32999996278635446;0.8446260619276228
64.571719;1.079953375875701;0.8331840829328659;0.7716367421840842;-0.371181007425333;-0.343701289399962;1.0717887322886328;9.99982269069715;0.8336595972807607;-0.42445502610994257;-0.424455003905885;0.7776067049448278;-0.32999996322628156;0.8446267794093612
64.581719;1.0799525509616406;0.8331850365880266;0.7716377225536871;-0.3711810079220473;-0.34370128922178883;1.0717885417824846;9.999811961156574;0.833658574399366;-0.42445502619798864;-0.4244550036619872;0.7776058669159288;-0.32999996365805867;0.8446275677837712
64.591719;1.0799517706578015;0.8331860140462621;0.7716386925369614;-0.37118100843361607;-0.3437012890264175;1.0717883625772389;9.999800981207086;0.8336575207151019;-0.4244550262486359;-0.42445500340849396;0.7776050742523049;-0.32999996408239385;0.8446284248352569
64.601719;1.0799510302853021;0.8331870117516694;0.7716396497269502;-0.37118100896090805;-0.3437012888136463;1.0717881899678812;9.999789745101754;0.8336564356467285;-0.4244550262620782;-0.4244550031457374;0.7776043295187113;-0.3299999645001745;0.8446293474710458
64.611719;1.079950325358287;0.8331880264767012;0.7716405919882078;-0.3711810095046198;-0.3437012885833179;1.0717880182481667;9.999778255468808;0.8336553196336947;-0.42445502623868947;-0.4244550028737775;0.7776036336489088;-0.3299999649124054;0.8446303331413193
64.621719;1.0799496509667217;0.8331890545580903;0.7716415174898472;-0.3711810100654013;-0.3437012883355562;1.0717878424510086;9.999766529917634;0.8336541743007008;-0.4244550261791682;-0.4244550025925764;0.7776029855926827;-0.3299999653200659;0.8446313804911313
64.631719;1.0799490019328077;0.8331900911080825;0.771642424839241;-0.37118101064410985;-0.3437012880707518;1.0717876595559335;9.999754596626532;0.8336530017928726;-0.4244550260843772;-0.42445500230201977;0.7776023823259404;-0.32999996572405865;0.8446324888287495
64.641719;1.079948373704744;0.8331911302002033;0.7716433132508976;-0.37118101124184305;-0.3437012877894301;1.0717874682187731;9.999742484693156;0.8336518041234103;-0.4244550259551777;-0.42445500200196257;0.7776018201976129;-0.32999996612531446;0.8446336570715166
64.651719;1.079947763159069;0.8331921659419456;0.7716441826847305;-0.3711810118597225;-0.34370128749222817;1.0717872678509948;9.999730224756178;0.8336505829364566;-0.424455025792394;-0.42445500169247297;0.7776012966416674;-0.32999996652502295;0.8446348833414392
64.661719;1.0799471684621165;0.8331931931693074;0.7716450341891955;-0.3711810124987805;-0.34370128717984005;1.071787057876845;9.999717855179135;0.8336493397357575;-0.4244550255967692;-0.4244550013739952;0.7776008106662753;-0.3299999669246366;0.844636165652969
64.671719;1.0799465878575378;0.8331942078055348;0.7716458700482953;-0.37118101316000535;-0.3437012868529456;1.0717868372739356;9.999705415374738;0.8336480761852595;-0.4244550253688448;-0.4244550010472368;0.777600362093717;-0.329999967325483;0.8446375024814158
64.681719;1.079946018663503;0.8331952074650665;0.7716466934342336;-0.3711810138442854;-0.3437012865123734;1.0717866047795106;9.999692934230852;0.8336467939624086;-0.424455025108901;-0.4244550007129471;0.7775999504466221;-0.3299999677285077;0.8446388922793368
64.691719;1.079945457505059;0.8331961914116671;0.7716475076998465;-0.3711810145522325;-0.343701286159389;1.0717863594943113;9.999680434935893;0.8336454943033151;-0.42445502481719166;-0.42445500037187356;0.7775995743742762;-0.329999968134476;0.8446403330318778
64.701719;1.079944900956781;0.8331971598336652;0.7716483152431833;-0.3711810152841484;-0.3437012857957417;1.0717861010693301;9.99966794826645;0.833644177919441;-0.4244550244942709;-0.42445500002492403;0.777599231940696;-0.3299999685442168;0.8446418228691933
64.711719;1.079944345774603;0.8331981136295944;0.7716491165749558;-0.37118101604013926;-0.34370128542346556;1.071785829704916;9.999655515175267;0.8336428453821545;-0.4244550241409501;-0.4244549996733339;0.7775989209545399;-0.3299999689585184;0.8446433607794257
64.721719;1.0799437893025179;0.8331990544352351;0.7716499106316944;-0.3711810168200597;-0.3437012850446521;1.0717855461825572;9.999643182720556;0.8336414973999007;-0.42445502375806016;-0.42445499931867103;0.7775986388738704;-0.3299999693779086;0.8446449461962551
64.731719;1.0799432302454088;0.833199984277068;0.7716506960495179;-0.37118101762328026;-0.34370128466119243;1.0717852509582237;9.999631002924586;0.8336401349406195;-0.4244550233464564;-0.4244549989626136;0.7775983827888048;-0.3299999698028097;0.844646578045705
64.741719;1.079942669426668;0.8332009053177128;0.7716514718995986;-0.3711810184486911;-0.3437012842745426;1.0717849427188981;9.999619033845514;0.8336387595327269;-0.42445502290714154;-0.42445499860663394;0.7775981496991442;-0.32999997023390093;0.8446482545511188
64.751719;1.0799421099977902;0.8332018198655734;0.7716522376090131;-0.3711810192950671;-0.34370128388565846;1.0717846187418782;9.999607339440558;0.8336373737122686;-0.4244550224413967;-0.4244549982518906;0.7775979366065164;-0.329999970672203;0.844649973644939
64.761719;1.0799415561418713;0.8332027302451993;0.7716529930690675;-0.371181020161409;-0.34370128349502355;1.0717842768415446;9.99959598644668;0.8336359813903199;-0.4244550219509916;-0.4244549978994148;0.7775977398944084;-0.3299999711188991;0.8446517331896894
64.771719;1.0799410109947574;0.833203638549491;0.7716537389279087;-0.3711810210469388;-0.3437012831027915;1.0717839165382712;9.999585040021632;0.8336345877766218;-0.42445502143809505;-0.42445499755026583;0.7775975547353571;-0.32999997157512334;0.8446535312422482
64.781719;1.079940475709852;0.8332045467082915;0.7716544767311867;-0.3711810219508728;-0.34370128270916095;1.0717835390784085;9.99957455999596;0.8336331986285987;-0.4244550209047767;-0.4244549972054477;0.7775973758382196;-0.329999972041839;0.8446553665207948
64.791719;1.0799399497130344;0.8332054566666461;0.7716552087645243;-0.37118102287237914;-0.34370128231468833;1.0717831468080823;9.99956459943094;0.8336318192601303;-0.4244550203526933;-0.42445499686595217;0.777597198874428;-0.32999997251979574;0.8446572384597897
64.801719;1.0799394309402732;0.8332063701692044;0.7716559372450319;-0.371181023810853;-0.34370128192018823;1.0717827420021533;9.999555203828569;0.8336304537551605;-0.4244550197831844;-0.42445499653299074;0.7775970209604097;-0.32999997300955636;0.8446591467256135
64.811719;1.0799389161207082;0.8332072886582893;0.7716566636670211;-0.3711810247660879;-0.3437012815263196;1.0717823259143826;9.999546408916713;0.8336291044553983;-0.42445501919749756;-0.4244549962079953;0.7775968403174675;-0.3299999735115771;0.8446610906767883
64.821719;1.0799384017968543;0.8332082137779214;0.7716573893819838;-0.3711810257380226;-0.3437012811332483;1.0717818984937566;9.999538244867146;0.8336277720069235;-0.4244550185970125;-0.4244549958924603;0.7775966557467249;-0.32999997402623255;0.8446630691653951
64.831719;1.0799378853251773;0.8332091478071755;0.771658116541369;-0.37118102672646697;-0.34370128074074424;1.0717814585358345;9.99953074630423;0.833626456227064;-0.42445501798346946;-0.42445499558780797;0.7775964659682603;-0.329999974553795;0.8446650802652568
64.841719;1.0799373650074855;0.8332100933359659;0.771658848182276;-0.37118102773120976;-0.3437012803485673;1.0717810042829174;9.99952395394099;0.8336251571680406;-0.42445501735905106;-0.42445499529519093;0.7775962694329615;-0.3299999750943347;0.8446671205220869
64.851719;1.079936839759365;0.8332110524097951;0.7716595879269327;-0.37118102875217357;-0.3437012799566957;1.0717805340172566;9.999517907041888;0.8336238751080498;-0.4244550167261566;-0.4244549950153463;0.7775960649935598;-0.32999997564750266;0.844669184763614
64.861719;1.0799363088613458;0.8332120260397695;0.7716603397870956;-0.37118102978921935;-0.34370127956535634;1.0717800465357286;9.999512636772288;0.833622609314084;-0.42445501608713654;-0.42445499474856996;0.7775958526915959;-0.3299999762125074;0.8446712668579438
64.871719;1.0799357719182574;0.8332130145676441;0.7716611079015365;-0.37118103084182563;-0.3437012791750079;1.071779542158609;9.999508162579295;0.8336213571508146;-0.42445501544427505;-0.4244549944946553;0.7775956339935748;-0.329999976788478;0.8446733602941768
64.881719;1.079935228609189;0.8332140181781467;0.7716618962799489;-0.3711810319089561;-0.3437012787862675;1.0717790232699624;9.999504488272686;0.8336201148648078;-0.4244550147998317;-0.42445499425286254;0.7775954115980751;-0.32999997737485887;0.8446754583532914
64.891719;1.079934678038479;0.8332150369132666;0.7716627084371358;-0.37118103298914473;-0.34370127839980047;1.0717784935526806;9.999501600529161;0.8336188792305658;-0.42445501415601466;-0.424454994022115;0.7775951889332294;-0.32999997797142505;0.8446775542859677
64.901719;1.079934118519301;0.8332160702625314;0.7716635470137299;-0.37118103408063174;-0.3437012780163171;1.0717779570435668;9.999499476606033;0.833617648127794;-0.42445501351495657;-0.4244549938012711;0.7775949694599938;-0.3299999785778581;0.8446796416617921
64.911719;1.07993354784464;0.8332171164537584;0.7716644137678653;-0.37118103518139;-0.343701277636724;1.0717774173173538;9.99949809342739;0.8336164199272401;-0.4244550128786334;-0.4244549935893128;0.7775947561556431;-0.3299999791933321;0.8446817149680979
64.921719;1.0799329630356562;0.833218172069099;0.7716653098259999;-0.3711810362891613;-0.34370127726219435;1.0717768769407838;9.999497423302667;0.8336151932720272;-0.424455012248714;-0.42445499338553516;0.7775945511392797;-0.32999997981659185;0.844683769765801
64.931719;1.0799323598959332;0.8332192325530633;0.7716662357468681;-0.3711810374016695;-0.34370127689401864;1.0717763378252656;9.999497425520007;0.833613967377878;-0.42445501162650084;-0.4244549931896319;0.7775943554318843;-0.32999998044624834;0.8446858021181289
64.941719;1.079931733552706;0.8332202929460143;0.7716671911834818;-0.37118103851681866;-0.34370127653341187;1.071775801743259;9.99949805239657;0.8336127417262895;-0.42445501101302957;-0.42445499300145484;0.7775941690288771;-0.329999981080739;0.8446878083310765
64.951719;1.0799310799300206;0.8332213481824667;0.7716681748133871;-0.3711810396326612;-0.34370127618142043;1.0717752703751149;9.999499263725465;0.8336115157265244;-0.4244550104092683;-0.4244549928206717;0.7775939909608146;-0.32999998171823436;0.8446897852843975
64.961719;1.079930397047018;0.8332223933140118;0.771669185139199;-0.3711810407472546;-0.3437012758389784;1.0717747452714168;9.999501029754423;0.8336102892818308;-0.42445500981627;-0.4244549926467512;0.7775938194163478;-0.32999998235696487;0.84469173067683
64.971719;1.079929685325849;0.8332234238641709;0.7716702214150941;-0.371181041858562;-0.34370127550708107;1.0717742280585552;9.999503320672032;0.8336090632625713;-0.42445500923509816;-0.4244549924791225;0.7775936522621587;-0.329999982995654;0.8446936429135485
64.981719;1.07992894680193;0.8332244357707126;0.7716712836836286;-0.3711810429643999;-0.34370127518683474;1.071773720804401;9.999506101226103;0.833607839251336;-0.42445500866664787;-0.4244549923171696;0.7775934871250297;-0.32999998363356253;0.8446955204077606
64.991719;1.0799281838574326;0.8332254247709225;0.7716723718416291;-0.3711810440623685;-0.34370127487930086;1.0717732259864472;9.999509337507988;0.8336066193471934;-0.4244550081116141;-0.42445499216020066;0.7775933207388598;-0.32999998427026006;0.8446973605860674
65.001719;1.0799273989024607;0.8332263860547761;0.7716734846296429;-0.3711810451497211;-0.34370127458532845;1.0717727464027702;9.999513005432624;0.8336054062790349;-0.42445500757052707;-0.4244549920074592;0.7775931488293913;-0.32999998490547267;0.8446991595895325
65.011719;1.079926595367248;0.8332273147573175;0.771674619543687;-0.3711810462233142;-0.3437012743055465;1.071772285820778;9.999517096227093;0.8336042032423235;-0.4244550070437026;-0.42445499185813673;0.7775929669120224;-0.32999998553889087;0.8447009126303445
65.021719;1.0799257782730736;0.833228206710681;0.7716757735801514;-0.3711810472797598;-0.3437012740404692;1.0717718495827717;9.99952161726112;0.8336030131710802;-0.4244550065311958;-0.4244549917116127;0.7775927713749221;-0.32999998616981774;0.84470261438332
65.031719;1.07992495350091;0.8332290586884641;0.7716769438567268;-0.37118104831573223;-0.3437012737904958;1.0717714443056297;9.999526589989957;0.8336018379904945;-0.4244550060328507;-0.4244549915677631;0.7775925601253463;-0.32999998679701226;0.8447042595801831
65.041719;1.07992412686198;0.8332298683156507;0.7716781275886464;-0.3711810493283602;-0.3437012735558285;1.0717710767116462;9.999532047016679;0.8336006784771653;-0.4244550055484109;-0.4244549914268518;0.7775923322039487;-0.3299999874188824;0.8447058437616828
65.051719;1.0799233039048672;0.8332306340567366;0.7716793219975765;-0.3711810503154853;-0.34370127333645406;1.0717707518944561;9.999538021146172;0.8335995347117049;-0.4244550050776738;-0.4244549912892161;0.777592086995018;-0.3299999880337321;0.8447073634966789
65.061719;1.079922490553174;0.8332313551279992;0.7716805245356074;-0.3711810512755702;-0.3437012731320884;1.0717704721251458;9.999544532954387;0.8335984067920331;-0.42445500462065955;-0.42445499115528307;0.7775918235842261;-0.32999998863988844;0.8447088159542115
65.071719;1.0799216939135956;0.8332320312076092;0.7716817329255188;-0.37118105220735537;-0.3437012729421301;1.0717702370061561;9.99955159149054;0.8335972955183946;-0.42445500417762216;-0.4244549910257066;0.7775915401727072;-0.32999998923571705;0.8447101985814639
65.081719;1.079920922670383;0.8332326619854237;0.7716829451870147;-0.37118105310952954;-0.34370127276584295;1.0717700446218148;9.999559200524345;0.833596202665749;-0.42445500374886863;-0.4244549909012566;0.7775912341706224;-0.3299999898195659;0.8447115092218552
65.091719;1.0799201871893473;0.8332332467497471;0.7716841601821453;-0.3711810539806681;-0.34370127260257194;1.0717698928129868;9.999567357098137;0.8335951305179662;-0.42445500333460495;-0.4244549907825453;0.7775909030380185;-0.3299999903898201;0.8447127460088224
65.101719;1.0799194990552692;0.833233784383673;0.7716853783921678;-0.3711810548193906;-0.3437012724516829;1.0717697793646026;9.99957604661567;0.8335940812111255;-0.42445500293492167;-0.4244549906697976;0.7775905448884194;-0.3299999909450533;0.8447139069086108
65.111719;1.079918870089525;0.8332342735680704;0.7716866021967506;-0.37118105562447384;-0.34370127231237124;1.0717697012927343;9.999585242862128;0.833593056764816;-0.4244550025497652;-0.424454990562857;0.7775901584761606;-0.3299999914840165;0.8447149896045008
65.121719;1.0799183118426126;0.8332347128171675;0.7716878351390503;-0.3711810563947901;-0.3437012721835859;1.0717696546608897;9.999594914843726;0.8335920595758088;-0.42445500217879917;-0.4244549904614132;0.7775897429641843;-0.3299999920055407;0.8447159915907609
65.131719;1.0799178355327972;0.8332351007693538;0.7716890808206222;-0.37118105712915217;-0.3437012720640862;1.0717696346706072;9.999605036949088;0.8335910925663574;-0.42445500182143503;-0.42445499036512957;0.777589298065134;-0.3299999925085735;0.8447169099887846
65.141719;1.0799174517715826;0.8332354368769406;0.7716903423445514;-0.3711810578263608;-0.3437012719525977;1.0717696353781772;9.999615590711066;0.833590158853688;-0.4244550014771165;-0.4244549902734432;0.7775888247208087;-0.32999999299225824;0.8447177414270264
65.151719;1.0799171706367303;0.8332357214930856;0.7716916220637053;-0.37118105848550453;-0.34370127184800814;1.0717696502240648;9.999626554886248;0.8335892612754064;-0.42445500114548584;-0.42445499018529714;0.7775883254488136;-0.32999999345594727;0.844718482550838
65.161719;1.0799170019617796;0.8332359552019382;0.7716929214788001;-0.37118105910606525;-0.3437012717495418;1.071769673724396;9.999637900326135;0.8335884019233516;-0.4244550008263368;-0.42445499009933274;0.7775878037603541;-0.32999999389919177;0.8447191308743354
65.171719;1.0799169547740348;0.8332361386237088;0.7716942413713904;-0.37118105968771076;-0.34370127165693526;1.0717697024186295;9.999649596345863;0.8335875818434685;-0.4244550005196244;-0.42445499001444725;0.777587263244003;-0.3299999943217607;0.8447196848798065
65.181719;1.0799170365452777;0.8332362727660751;0.7716955817239566;-0.37118106023013514;-0.3437012715705086;1.0717697343372157;9.999661614533641;0.8335868009533841;-0.42445500022553234;-0.4244549899301028;0.7775867069965445;-0.329999994723676;0.8447201430803575
65.191719;1.0799172528865988;0.8332363590999263;0.7716969415612294;-0.3711810607330118;-0.3437012714910827;1.0717697685178746;9.999673925360428;0.8335860578808446;-0.4244549999444471;-0.42445498984620555;0.7775861377533072;-0.3299999951051572;0.844720503027171
65.201719;1.079917607172492;0.8332363996687691;0.7716983190378336;-0.37118106119604866;-0.3437012714198691;1.0717698050991278;9.999686495719192;0.8335853498977206;-0.4244549996768704;-0.42445498976275414;0.7775855585384382;-0.3299999954664954;0.8447207610368239
65.211719;1.079918100366186;0.833236397322867;0.7716997116618709;-0.37118106161932074;-0.34370127135825634;1.0717698450414759;9.999699289331609;0.8335846734539973;-0.4244549994232523;-0.4244549896794972;0.7775849731052448;-0.3299999958080653;0.8447209126234548
65.221719;1.0799187312019605;0.833236355113068;0.7717011167571344;-0.37118106200351736;-0.3437012713075366;1.0717698892880194;9.999712266192955;0.8335840252394893;-0.4244549991837853;-0.4244549895959244;0.7775843857188199;-0.32999999613044;0.8447209535239362
65.231719;1.0799194964191137;0.833236275073397;0.7717025317846563;-0.3711810623496363;-0.343701271268819;1.0717699378152867;9.99972537508452;0.8335834031803953;-0.4244549989584905;-0.4244549895115141;0.7775838005645268;-0.3299999964344894;0.8447208809936917
65.241719;1.0799203911995112;0.8332361578037032;0.7717039540718459;-0.371181062658543;-0.34370127124298344;1.0717699892360806;9.999738539841262;0.8335828067670259;-0.4244549987475984;-0.4244549894257649;0.777583221539825;-0.3299999967214783;0.8447206944062831
65.251719;1.0799214094991596;0.833236003077326;0.7717053802083433;-0.3711810629309473;-0.34370127123056055;1.0717700413395772;9.999751653241336;0.833582236734363;-0.4244549985517955;-0.4244549893380596;0.7775826526343602;-0.3299999969930263;0.8447203948601899
65.261719;1.0799225440568676;0.8332358104181179;0.7717068055468228;-0.37118106316769145;-0.34370127123170324;1.071770091808889;9.999764588782577;0.8335816943656793;-0.4244549983721562;-0.42445498924779246;0.7775820984165798;-0.32999999725088847;0.8447199845267357
65.271719;1.0799237867373606;0.8332355788917751;0.7717082242917738;-0.37118106336999457;-0.3437012712462;1.0717701386426632;9.99977722209952;0.8335811807785527;-0.42445499820979266;-0.4244549891546504;0.777581564010259;-0.32999999749684666;0.8447194660830116
65.281719;1.0799251290364016;0.833235306463849;0.7717096299606365;-0.37118106353957253;-0.3437012712734822;1.0717701808794378;9.99978944722952;0.8335806969197315;-0.4244549980653878;-0.42445498905868057;0.777581054334509;-0.3299999977328445;0.8447188423429436
65.291719;1.0799265621029586;0.8332349898657937;0.7717110157859811;-0.3711810636786726;-0.34370127131282674;1.0717702194801708;9.999801181747355;0.8335802439276805;-0.42445499793896635;-0.42445498896014644;0.7775805735779695;-0.3299999979611166;0.8447181163391881
65.301719;1.0799280769132285;0.8332346253406392;0.7717123755764536;-0.3711810637899221;-0.3437012713636714;1.071770257008924;9.999812361790532;0.8335798227880685;-0.42445499782997465;-0.4244549888593291;0.777580125468748;-0.32999999818411957;0.8447172916858512
65.311719;1.0799296651087877;0.8332342098114818;0.7717137051397411;-0.37118106387603583;-0.34370127142572404;1.0717702963767026;9.999822934688229;0.8335794337810294;-0.42445499773746065;-0.4244549887564521;0.7775797133119002;-0.3299999984043834;0.8447163726944144
65.321719;1.0799313196218678;0.8332337418246168;0.7717150031435563;-0.3711810639395788;-0.3437012714989395;1.0717703407619097;9.999832856946814;0.8335790766505572;-0.4244549976602983;-0.4244549886516693;0.7775793395058526;-0.32999999862440016;0.8447153637969761
65.331719;1.0799330345306637;0.833233221925585;0.7717162703834777;-0.3711810639827939;-0.3437012715836264;1.0717703946525245;9.999842094336783;0.8335787510659415;-0.4244549975974034;-0.4244549885448994;0.7775790054630195;-0.3299999988464826;0.8447142688578902
65.341719;1.0799348046482415;0.833232652485964;0.7717175079421444;-0.3711810640075096;-0.3437012716805206;1.0717704640200394;9.999850620210712;0.8335784569042132;-0.4244549975478775;-0.4244549884357352;0.7775787120181491;-0.3299999990726017;0.8447130915942594
65.351719;1.079936625327403;0.8332320369188081;0.7717187158615694;-0.37118106401518786;-0.34370127179054305;1.07177055533002;9.999858415514248;0.8335781943564254;-0.42445499751103993;-0.4244549883237148;0.7775784597759452;-0.32999999930421586;0.844711836749685
65.361719;1.0799384923588793;0.8332313786174897;0.7717198932642398;-0.3711810640070249;-0.34370127191443123;1.0717706745307878;9.999865469063193;0.8335779638655603;-0.4244549974863573;-0.424454988208726;0.7775782494545048;-0.32999999954203063;0.8447105106893801
65.371719;1.0799404016982919;0.8332306806578453;0.7717210392875002;-0.37118106398406864;-0.34370127205259093;1.071770826526574;9.999871774995183;0.8335777662853685;-0.42445499747344206;-0.42445498809109805;0.7775780823318107;-0.329999999785822;0.8447091211825495
65.381719;1.0799423494700606;0.8332299463050524;0.7717221534518455;-0.37118106394744127;-0.3437012722051691;1.0717710151020743;9.999877331823264;0.8335776033049644;-0.4244549974719854;-0.4244549879713087;0.7775779605322306;-0.330000000034464;0.8447076768119051
65.391719;1.0799443323382936;0.8332291793660207;0.7717232353383967;-0.37118106389859107;-0.34370127237217424;1.0717712432046365;9.99988213908721;0.8335774772964902;-0.42445499748139226;-0.4244549878496829;0.777577886960836;-0.33000000028615184;0.8447061863384373
65.401719;1.07994634755116;0.8332283841050402;0.7717242846292525;-0.37118106383942395;-0.34370127255340416;1.0717715132848173;9.999886186115296;0.8335773903882043;-0.4244549975005159;-0.42445498772629203;0.7775778649855627;-0.33000000053887013;0.8447046582657349
65.411719;1.0799483926673064;0.8332275650706115;0.7717253014442813;-0.3711810637723378;-0.3437012727481515;1.0717718276544788;9.999889447360147;0.8335773437896518;-0.42445499752795096;-0.4244549876009311;0.7775778982083836;-0.3300000007909346;0.844703100795843
65.421719;1.0799504652469245;0.8332267270641763;0.7717262862078309;-0.37118106370011716;-0.34370127295515884;1.0717721884685334;9.99989189594661;0.8335773379277402;-0.42445499756260413;-0.42445498747303695;0.7775779903723746;-0.330000001041194;0.8447015220052796
65.431719;1.0799525623604178;0.8332258752166088;0.7717272393742922;-0.3711810636255937;-0.343701273172939;1.071772596967905;9.999893520669946;0.8335773728256767;-0.4244549976039063;-0.4244549873417601;0.7775781451125225;-0.3300000012888787;0.8446999297691986
65.441719;1.0799546800864634;0.8332250152363342;0.771728161367213;-0.3711810635512648;-0.343701273399981;1.0717730532625793;9.999894328673646;0.8335774479293812;-0.424454997651491;-0.4244549872062804;0.777578365519882;-0.33000000153347997;0.8446983316699457
65.451719;1.0799568136100488;0.8332241537505306;0.7717290523367;-0.3711810634790872;-0.3437012736347992;1.071773556932775;9.999894335883413;0.8335775614145742;-0.4244549977047093;-0.4244549870657824;0.7775786534999781;-0.3300000017747447;0.8446967353710745
65.461719;1.0799589581343327;0.833223298161529;0.7717299118974605;-0.37118106341036333;-0.34370127387606825;1.0717741071130922;9.999893554586262;0.8335777099312284;-0.42445499776241163;-0.4244549869189046;0.7775790091452074;-0.33000000201274066;0.8446951488896414
65.471719;1.0799611103127782;0.8332224560094533;0.7717307392430132;-0.37118106334567547;-0.3437012741226752;1.071774702653463;9.999891987953028;0.8335778889861097;-0.42445499782314533;-0.4244549867634683;0.7775794311014212;-0.33000000224805054;0.8446935800904289
65.481719;1.0799632695845494;0.8332216345363361;0.7717315333760527;-0.3711810632850988;-0.3437012743736063;1.0717753428829322;9.999889637920159;0.8335780935897465;-0.42445499788552565;-0.42445498659690206;0.7775799178754562;-0.33000000248175243;0.8446920359081155
65.491719;1.079965438173536;0.8332208405729435;0.7717322933293841;-0.3711810632286348;-0.3437012746279211;1.0717760274540673;9.999886518616442;0.8335783193546716;-0.42445499794839925;-0.4244549864167412;0.777580468597705;-0.330000002715028;0.8446905219640873
65.501719;1.0799676190608185;0.8332200804086961;0.7717330182855077;-0.3711810631763937;-0.3437012748847996;1.0717767557147186;9.999882663971881;0.8335785632912982;-0.4244549980107213;-0.42445498622075206;0.7775810827477139;-0.3300000029489161;0.8446890426690383
65.511719;1.0799698138484395;0.8332193594624078;0.7717337072140323;-0.3711810631283356;-0.3437012751435593;1.071777527392478;9.999878124317195;0.8335788231466181;-0.42445499807133663;-0.4244549860069295;0.7775817595983353;-0.3300000031843006;0.8446876019588535
65.521719;1.0799720227243126;0.8332186817628866;0.7717343584989913;-0.37118106308382004;-0.3437012754037083;1.0717783435573125;9.99987295235669;0.833579096049403;-0.4244549981288509;-0.4244549857736087;0.7775824980902231;-0.33000000342188196;0.8446862039453855
65.531719;1.0799742450443168;0.8332180496005603;0.7717349700961187;-0.3711810630413745;-0.3437012756649547;1.071779206290718;9.999867191009315;0.8335793780352203;-0.42445499818166976;-0.4244549855195894;0.7775832971623715;-0.33000000366222254;0.8446848525830661
65.541719;1.0799764788686923;0.8332174638302091;0.7717355396257387;-0.3711810629988905;-0.3437012759271408;1.0717801176672028;9.999860877625736;0.83357966479962;-0.42445499822821253;-0.424454985244098;0.7775841559150891;-0.3300000039058401;0.8446835512737629
65.551719;1.0799787208727416;0.8332169247072191;0.7717360641913877;-0.37118106295393627;-0.3437012761901305;1.0717810790093103;9.999854055004302;0.8335799528027192;-0.4244549982671776;-0.4244549849467052;0.7775850733512832;-0.3300000041532321;0.8446823028950314
65.561719;1.0799809670913723;0.8332164323438405;0.7717365406773795;-0.3711810629038753;-0.3437012764536268;1.0717820905409075;9.999846772921286;0.8335802397486595;-0.42445499829765154;-0.4244549846274071;0.7775860482067329;-0.33000000440485716;0.8446811094209281
65.571719;1.0799832134233949;0.833215986166147;0.7717369666835073;-0.37118106284595614;-0.3437012767171203;1.0717831518090923;9.999839085988821;0.8335805242749482;-0.42445499831897343;-0.42445498428682316;0.7775870793223184;-0.3300000046610808;0.8446799714001908
65.581719;1.0799854560380862;0.8332155843162209;0.7717373411469141;-0.37118106277753;-0.3437012769801046;1.0717842627727718;9.999831053792645;0.8335808054897705;-0.4244549983305506;-0.42445498392627085;0.7775881661427622;-0.33000000492209547;0.8446788880619809
65.591719;1.0799876918446976;0.8332152241999721;0.7717376641689467;-0.37118106269631473;-0.343701277242382;1.0717854236182776;9.999822740494746;0.8335810831314995;-0.42445499833194306;-0.42445498354747674;0.7775893086281837;-0.3300000051878748;0.8446778577772309
65.601719;1.0799899184696247;0.8332149035416914;0.7717379368057573;-0.3711810626006158;-0.34370127750421897;1.0717866333010215;9.999814214644154;0.8335813581404201;-0.4244549983231084;-0.42445498315210567;0.777590506678497;-0.3300000054582452;0.8446768782010331
65.611719;1.0799921339175587;0.8332146208295593;0.7717381612914032;-0.3711810624893858;-0.3437012777662684;1.0717878892876347;9.999805547186574;0.8335816324020611;-0.4244549983044132;-0.42445498274164556;0.7775917595820204;-0.3300000057330576;0.8446759464384067
65.621719;1.079994336131177;0.8332143749548057;0.771738341114931;-0.3711810623620618;-0.3437012780294216;1.0717891881606378;9.999796805005705;0.8335819075835447;-0.42445499827625327;-0.42445498231770395;0.7775930657883956;-0.33000000601219825;0.8446750597294701
65.631719;1.079996522401;0.8332141643950369;0.7717384804763792;-0.37118106221832914;-0.3437012782946835;1.0717905253551212;9.999788042587706;0.8335821846499597;-0.42445499823857075;-0.42445498188220765;0.7775944229701987;-0.33000000629529935;0.8446742158941907
65.641719;1.0799986893539075;0.8332139869137912;0.7717385834775824;-0.37118106205788043;-0.3437012785630328;1.0717918947450056;9.999779299144253;0.8335824644246178;-0.42445499819077;-0.4244549814373174;0.7775958281665604;-0.330000006581535;0.8446734133616728
65.651719;1.0800008334711095;0.8332138398171857;0.771738653829029;-0.37118106188018246;-0.343701278835326;1.0717932893041027;9.999770607542233;0.8335827478422694;-0.4244549981320241;-0.4244549809852913;0.7775972780496291;-0.3300000068697168;0.8446726515910247
65.661719;1.0800029509321976;0.8332137198752776;0.7717386953030444;-0.37118106168441317;-0.34370127911230786;1.0717947023527725;9.999762006557964;0.8335830353885537;-0.4244549980615622;-0.4244549805282444;0.7775987691711173;-0.3300000071582988;0.8446719316464778
65.671719;1.0800050368301555;0.8332136233952218;0.7717387121137985;-0.3711810614696642;-0.34370127939471673;1.0717961280556079;9.999753542142138;0.8335833267609478;-0.42445499797874053;-0.42445498006783217;0.7776002979300243;-0.3300000074452866;0.8446712555673818
65.681719;1.0800070847212953;0.833213547194318;0.7717387087904318;-0.3711810612352316;-0.3437012796833585;1.0717975607209023;9.999745261372128;0.8335836214914955;-0.42445499788289787;-0.4244549796052805;0.7776018605087499;-0.3300000077285057;0.8446706244562351
65.691719;1.0800090867796184;0.8332134898285528;0.7717386903078424;-0.3711810609806913;-0.3437012799790725;1.0717989940420964;9.999737210901749;0.8335839196113003;-0.4244549977732435;-0.42445497914165703;0.7776034529991536;-0.33000000800606094;0.844670037646725
65.701719;1.0800110344066531;0.8332134519356764;0.7717386625198107;-0.3711810607057608;-0.34370128028271785;1.0718004216273664;9.999729437878585;0.8335842214642573;-0.4244549976489459;-0.4244549786778984;0.7776050715173006;-0.33000000827653136;0.8446694939291343
65.711719;1.0800129187928047;0.8332134353492542;0.7717386318982806;-0.371181060410133;-0.3437012805951665;1.071801838007947;9.99972198732304;0.8335845272556573;-0.4244549975092419;-0.42445497821459527;0.777606712325839;-0.33000000853893563;0.8446689928325806
