time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.721719;1.080014731218771;0.8332134419784505;0.7717386048598852;-0.3711810600933931;-0.34370128091716196;1.071803238552752;9.999714901019484;0.8335848370900407;-0.4244549973535269;-0.42445497775198215;0.7776083720910939;-0.33000000879261954;0.8446685347698096
65.731719;1.0800164636478227;0.8332134733786452;0.771738587432239;-0.37118105975512683;-0.3437012812491681;1.071804618862223;9.999708220083102;0.833585151459403;-0.4244549971815254;-0.4244549772901641;0.7776100480027933;-0.3300000090371148;0.8446681207420491
65.741719;1.0800181096608616;0.8332135306424941;0.7717385846839792;-0.3711810593950592;-0.3437012815913183;1.0718059744163846;9.999701980990524;0.8335854714244378;-0.42445499699349193;-0.42445497682918903;0.7776117377143638;-0.3300000092721062;0.8446677525754426
65.751719;1.0800196652569534;0.8332136143089593;0.7717386000305974;-0.37118105901306886;-0.34370128194335164;1.0718073005239943;9.999696208024023;0.8335857980269032;-0.424454996790171;-0.4244549763690419;0.7776134393452814;-0.3300000094974759;0.8446674336585132
65.761719;1.080021129027672;0.8332137248128557;0.7717386352721977;-0.3711810586090836;-0.34370128230467556;1.0718085934682495;9.999690916702574;0.8335861317646163;-0.4244549965723519;-0.42445497590981185;0.7776151516076061;-0.33000000971328997;0.8446671689939708
65.771719;1.0800225016074843;0.8332138633946381;0.7717386910929127;-0.3711810581828042;-0.3437012826747123;1.0718098523553066;9.999686120401394;0.8335864726070974;-0.42445499634037337;-0.4244549754518217;0.7776168740262208;-0.330000009919746;0.8446669641081128
65.781719;1.0800237849810708;0.8332140326710523;0.7717387674718531;-0.3711810577335067;-0.34370128305319997;1.071811079600031;9.99968182811609;0.833586820265841;-0.42445499609393095;-0.4244549749955532;0.7776186070232309;-0.3300000101170602;0.8446668237946917
65.791719;1.0800249817744239;0.8332142367320926;0.7717388639338597;-0.3711810572601831;-0.34370128344022277;1.071812279847908;9.999678041393006;0.8335871749545114;-0.42445499583206187;-0.42445497454152215;0.7776203515932318;-0.3300000103052429;0.8446667516608437
65.801719;1.08002609431468;0.8332144807732984;0.7717389800180564;-0.3711810567618487;-0.3437012838361426;1.0718134586086445;9.999674756630307;0.8335875379554593;-0.4244549955532513;-0.42445497409013844;0.7776221088305465;-0.33000001048390204;0.8446667502046702
65.811719;1.08002712398696;0.8332147700819333;0.7717391159528738;-0.3711810562377597;-0.34370128424137286;1.0718146212941004;9.99967196819639;0.83358791103212;-0.4244549952558233;-0.4244549736414945;0.7776238797879373;-0.33000001065236617;0.8446668208710947
65.821719;1.0800280712566754;0.8332151091804683;0.7717392726896808;-0.37118105568750137;-0.34370128465598404;1.0718157729846463;9.999669669113008;0.8335882955214763;-0.42445499493848265;-0.424454973195253;0.7776256654635462;-0.3300000108100852;0.8446669645228565
65.831719;1.0800289358692974;0.8332155018149134;0.7717394516207383;-0.37118105511101107;-0.34370128507945624;1.0718169187790951;9.999667853502968;0.833588692104705;-0.4244549946005763;-0.42445497275083094;0.7776274665388498;-0.33000001095685694;0.8446671820317
65.841719;1.0800297170123938;0.8332159512133868;0.771739654812356;-0.37118105450856587;-0.34370128551071344;1.0718180635650267;9.999666522094822;0.8335891012389864;-0.4244549942419003;-0.42445497230768675;0.7776292830311006;-0.3300000110927566;0.8446674742240452
65.851719;1.0800304138201287;0.833216460090942;0.7717398848233692;-0.3711810538807569;-0.3437012859483518;1.0718192108277897;9.999665680017639;0.8335895235775681;-0.42445499386237084;-0.4244549718653172;0.7776311142696897;-0.330000011218004;0.8446678417221659
65.861719;1.0800310263084092;0.8332170305052453;0.7717401436317478;-0.3711810532284188;-0.34370128639092334;1.0718203621228939;9.999665324241173;0.8335899598713022;-0.42445499346196114;-0.424454971423065;0.7776329593962611;-0.33000001133293777;0.8446682847222688
65.871719;1.0800315560605884;0.8332176638686953;0.7717404318837936;-0.37118105255262324;-0.34370128683708323;1.0718215180187285;9.99966543721698;0.8335904108910657;-0.4244549930408872;-0.424454970980209;0.7776348177512193;-0.33000001143816454;0.8446688023037783
65.881719;1.080032005973934;0.8332183610598701;0.771740748899548;-0.3711810518548599;-0.3437012872854612;1.0718226792086243;9.999665995029524;0.8335908776130454;-0.4244549925996466;-0.4244549705362361;0.7776366886778991;-0.33000001153464803;0.8446693920465215
65.891719;1.0800323795611755;0.8332191222694053;0.7717410929052677;-0.3711810511370733;-0.3437012877343823;1.071823847268108;9.999666976354227;0.8335913612413339;-0.42445499213870297;-0.42445497009087674;0.7776385717482516;-0.3300000116235418;0.8446700504018402
65.901719;1.0800326803885865;0.8332199469535128;0.7717414612088893;-0.37118105040143157;-0.3437012881817825;1.0718250250827768;9.9996683640824;0.8335918633504696;-0.42445499165812867;-0.42445496964408236;0.7776404678376682;-0.3300000117060241;0.8446707733721083
65.911719;1.0800329115183012;0.8332208340930878;0.7717418500746024;-0.37118104965008114;-0.34370128862540555;1.0718262161741945;9.999670147984586;0.8335923862074486;-0.42445499115760954;-0.42445496919613707;0.7776423797437336;-0.3300000117833046;0.844671557068657
65.921719;1.0800330754037566;0.8332217820874895;0.7717422548154937;-0.3711810488849704;-0.34370128906310793;1.0718274237909484;9.999672327233352;0.8335929328649871;-0.4244549906366868;-0.4244549687475672;0.7776443116960214;-0.33000001185665206;0.8446723974719471
65.931719;1.0800331746172454;0.8332227885298216;0.7717426710011798;-0.37118104810783903;-0.34370128949301937;1.0718286509653092;9.999674902428586;0.8335935072173886;-0.42445499009483895;-0.42445496829892354;0.777646268221051;-0.33000001192734557;0.844673289773694
65.941719;1.0800332126604262;0.833223850702192;0.7717430956862525;-0.37118104732036666;-0.34370128991343346;1.0718299006179022;9.99967786466321;0.8335941138089425;-0.4244549895314878;-0.42445496785081577;0.7776482529015849;-0.33000001199652496;0.8446742288248287
65.951719;1.0800331937763004;0.8332249666622561;0.7717435271308561;-0.37118104652431627;-0.3437012903226656;1.0718311754875613;9.99968119533648;0.8335947572071586;-0.42445498894614864;-0.4244549674040484;0.7776502678878432;-0.3300000120650106;0.8446752101426855
65.961719;1.0800331219009627;0.8332261358349665;0.7717439636805778;-0.37118104572157573;-0.3437012907190242;1.0718324785784659;9.999684873184524;0.8335954416139877;-0.4244549883384778;-0.42445496695957396;0.7776523142008361;-0.3300000121332915;0.8446762299247071
65.971719;1.0800330004038898;0.8332273584271906;0.7717444029854406;-0.37118104491394505;-0.34370129110079056;1.0718338134303091;9.999688880229463;0.8335961705734256;-0.42445498770812723;-0.4244549665183686;0.777654392021549;-0.33000001220169906;0.8446772844765413
65.981719;1.0800328330224362;0.8332286349064615;0.7717448419218605;-0.37118104410277836;-0.34370129146628503;1.0718351832338828;9.999693203441389;0.8335969462926105;-0.4244549870546547;-0.4244549660815319;0.7776565010406159;-0.3300000122705892;0.8446783700878867
65.991719;1.080032624429637;0.8332299662352661;0.7717452773142877;-0.37118104328884616;-0.3437012918139543;1.071836589582179;9.999697832986945;0.8335977692088438;-0.42445498637755397;-0.42445496565057894;0.777658640693605;-0.33000001234046034;0.8446794835065291
66.001719;1.0800323800381044;0.8332313534474498;0.7717457068564737;-0.3711810424725196;-0.34370129214226675;1.0718380326094765;9.999702761445759;0.8335986380746564;-0.4244549856762515;-0.4244549652275839;0.7776608095869221;-0.33000001241193616;0.8446806224602162
66.011719;1.0800321058780544;0.8332327965582442;0.7717461290644123;-0.37118104165408927;-0.3437012924496173;1.0718395125396767;9.999707983271716;0.8335995501815735;-0.42445498495008155;-0.42445496481505546;0.7776630048654196;-0.33000001248559996;0.844681785787747
66.021719;1.0800318082240434;0.8332342941175769;0.7717465421121821;-0.37118104083398107;-0.34370129273451105;1.0718410309451045;9.999713491071358;0.8336005017834601;-0.4244549841985142;-0.42445496441566805;0.7776652227998399;-0.330000012561928;0.8446829732587683
66.031719;1.0800314924987864;0.8332358435636538;0.7717469429369359;-0.37118104001276975;-0.34370129299581864;1.0718425903140372;9.999719268873301;0.8336014885008026;-0.4244549834215608;-0.42445496403202054;0.777667459994211;-0.3300000126414325;0.8446841849983943
66.041719;1.0800311623013086;0.8332374420931448;0.7717473278055339;-0.3711810391910544;-0.34370129323280363;1.0718441923270354;9.999725285590436;0.8336025055810881;-0.42445498261995823;-0.42445496366655894;0.7776697133802103;-0.3300000127246939;0.8446854209043413
66.051719;1.080030819335158;0.8332390875923551;0.7717476934787173;-0.3711810383693236;-0.34370129344500333;1.0718458368168802;9.999731496068547;0.8336035482173674;-0.4244549817951379;-0.42445496332154836;0.7776719791855298;-0.33000001281209806;0.8446866809857221
66.061719;1.0800304638955107;0.8332407787188372;0.7717480374310419;-0.3711810375478956;-0.3437012936322241;1.071847521928972;9.999737850575709;0.8336046115379835;-0.4244549809491195;-0.42445496299898466;0.7776742529795937;-0.33000001290363107;0.8446879660651799
66.071719;1.0800300953644337;0.8332425138862681;0.7717483572836381;-0.37118103672698083;-0.34370129379467157;1.0718492446996997;9.999744299099062;0.8336056903500836;-0.4244549800843239;-0.42445496270059013;0.7776765309208435;-0.3300000129989516;0.8446892775244618
66.081719;1.0800297127386704;0.8332442901875735;0.7717486501754525;-0.37118103590683105;-0.3437012939331256;1.0718510019779708;9.999750783009741;0.8336067793011708;-0.42445497920338227;-0.4244549624278739;0.7776788103499471;-0.3300000130973963;0.8446906163960588
66.091719;1.0800293152833158;0.8332461031395199;0.7717489125296983;-0.3711810350877734;-0.34370129404900185;1.0718527907995248;9.999757231157357;0.8336078734883406;-0.42445497830900003;-0.42445496218211454;0.7776810893792181;-0.33000001319784583;0.8446919829625081
66.101719;1.0800289030930728;0.8332479471587863;0.7717491407670617;-0.3711810342701479;-0.3437012941441485;1.0718546080352134;9.99976357402777;0.833608969149839;-0.4244549774037855;-0.4244549619643807;0.7776833666237728;-0.3300000132987908;0.8446933768734833
66.111719;1.0800284771573645;0.833249816482416;0.7717493323055559;-0.371181033454301;-0.34370129422056617;1.0718564507705837;9.999769756714748;0.8336100640171912;-0.4244549764900133;-0.42445496177569764;0.7776856415340654;-0.33000001339862506;0.8446947972006227
66.121719;1.080028038763148;0.8332517058917999;0.7717494858195129;-0.371181032640533;-0.3437012942801615;1.0718583171766887;9.99977573448854;0.8336111570693563;-0.4244549755694751;-0.4244549616172192;0.777687914707639;-0.330000013495884;0.8446962424997566
66.131719;1.0800275886145219;0.8332536105650379;0.7717496010499263;-0.3711810318290367;-0.3437012943244465;1.0718602067664595;9.999781465185144;0.8336122477691309;-0.42445497464342824;-0.42445496149019096;0.7776901872875894;-0.3300000135892682;0.844697710814368
66.141719;1.080027126348812;0.8332555254822233;0.7717496785317691;-0.3711810310199863;-0.34370129435433744;1.07186212003062;9.99978691082034;0.833613335208972;-0.4244549737125182;-0.4244549613957075;0.7776924598308782;-0.33000001367758197;0.8446991995024772
66.151719;1.080026650620936;0.8332574451642522;0.7717497190601236;-0.3711810302136942;-0.34370129437027486;1.071864057499263;9.999792042835029;0.8336144179634428;-0.42445497277685323;-0.42445496133436117;0.7776947319141179;-0.3300000137598086;0.844700705302159
66.161719;1.0800261591499267;0.833259363567233;0.7717497231963578;-0.37118102941076725;-0.3437012943725323;1.0718660183146633;9.99979684035846;0.8336154945073779;-0.4244549718362364;-0.42445496130600974;0.77769700246202;-0.33000001383528216;0.8447022247717424
66.171719;1.080025648777593;0.8332612739710353;0.7717496911878403;-0.37118102861213825;-0.34370129436128705;1.071867999639506;9.999801278273441;0.8336165633145607;-0.42445497089030665;-0.4244549613099758;0.7776992701506751;-0.3300000139037456;0.8447037551058051
66.181719;1.0800251158036263;0.8332631693496656;0.7717496228258037;-0.3711810278188013;-0.34370129433643826;1.0718699975935948;9.999805315234372;0.8336176227709788;-0.4244549699386896;-0.4244549613454292;0.777701533848959;-0.33000001396510953;0.844705295031903
66.191719;1.0800245560437154;0.8332650429640946;0.7717495170528655;-0.3711810270315167;-0.3437012942976398;1.071872008214464;9.999808891845396;0.8336186713043565;-0.4244549689811493;-0.42445496141151673;0.7777037930637145;-0.3300000140190876;0.8447068447912575
66.201719;1.0800239648553727;0.8332668885440591;0.7717493720126924;-0.3711810262508553;-0.34370129424457735;1.0718740276138534;9.99981193622285;0.8336197075976672;-0.42445496801763094;-0.42445496150736994;0.7777060482206156;-0.3300000140651945;0.8447084050558353
66.211719;1.0800233376711696;0.8332687002361904;0.7717491857565836;-0.3711810254774933;-0.34370129417719386;1.0718760517226684;9.999814371525156;0.8336207308497366;-0.4244549670483474;-0.42445496163219404;0.7777083005508812;-0.33000001410301655;0.8447099760837432
66.221719;1.080022670372091;0.8332704727844752;0.7717489568986738;-0.3711810247124797;-0.34370129409587025;1.0718780758292543;9.999816123002992;0.8336217409644581;-0.42445496607382205;-0.4244549617852354;0.77771055132769;-0.33000001413230773;0.8447115581244766
66.231719;1.0800219591602578;0.8332722018564573;0.7717486845158439;-0.37118102395720826;-0.3437012940015305;1.0718800948176272;9.999817117684254;0.8336227382363405;-0.42445496509480146;-0.42445496196554683;0.7777128009820159;-0.3300000141529176;0.8447131522014056
66.241719;1.0800212006551428;0.8332738839822491;0.7717483678098815;-0.3711810232130234;-0.3437012938954788;1.0718821045364675;9.999817277876573;0.8336237229077872;-0.4244549641121836;-0.42445496217187983;0.7777150490626621;-0.33000001416467484;0.8447147600924394
66.251719;1.080020392462768;0.8332755162147351;0.7717480063635175;-0.3711810224808708;-0.3437012937790185;1.0718841026389165;9.999816523496422;0.8336246953087905;-0.4244549631269474;-0.4244549624027579;0.777717294892767;-0.33000001416719554;0.8447163840720198
66.261719;1.080019533683869;0.8332770960355916;0.7717476002081144;-0.3711810217614446;-0.3437012936531026;1.0718860877810938;9.999814785463023;0.8336256559856817;-0.42445496214013356;-0.42445496265648325;0.7777195378948105;-0.33000001415971386;0.8447180266891726
66.271719;1.0800186249690304;0.8332786211642376;0.7717471489869688;-0.371181021055622;-0.3437012935182338;1.0718880582081394;9.99981201813928;0.8336266053733353;-0.4244549611529759;-0.42445496293121804;0.7777217772521039;-0.33000001414114777;0.8447196899452646
66.281719;1.0800176681114175;0.8332800888508387;0.7717466513818976;-0.37118102036465256;-0.3437012933746317;1.0718900112172816;9.999808202430817;0.8336275433895318;-0.42445496016708717;-0.4244549632252148;0.7777240115784948;-0.3300000141103939;0.8447213745138709
66.291719;1.080016665648992;0.833281495397551;0.7717461056859615;-0.37118101969006434;-0.3437012932224899;1.0718919441737877;9.999803335807862;0.8336284688799802;-0.42445495918455645;-0.42445496353675355;0.777726239114717;-0.33000001406653096;0.8447230798333797
66.301719;1.0800156205667957;0.8332828366557452;0.77174551068496;-0.37118101903351636;-0.34370129306210845;1.0718938558171736;9.999797417317076;0.8336293792005478;-0.42445495820777274;-0.4244549638639235;0.7777284580438708;-0.3300000140087458;0.8447248045813351
66.311719;1.0800145354148798;0.8332841088476844;0.771744865959243;-0.37118101839655154;-0.34370129289387913;1.0718957463235907;9.999790441681311;0.8336302706610407;-0.42445495723913257;-0.42445496420489714;0.7777306662223719;-0.33000001393625367;0.84472654722007
66.321719;1.0800134110017445;0.8332853087247482;0.7717441716250355;-0.3711810177803449;-0.3437012927182942;1.0718976168422156;9.999782405985151;0.8336311394963468;-0.42445495628110835;-0.4244549645584041;0.7777328605596933;-0.330000013848442;0.8447283068344228
66.331719;1.0800122458746093;0.8332864333081118;0.7717434280357295;-0.3711810171857627;-0.34370129253596293;1.071899469051276;9.999773321707819;0.8336319823782499;-0.4244549553364539;-0.42445496492380913;0.777735036968372;-0.33000001374497306;0.844730083535267
66.341719;1.0800110373526142;0.8332874799789126;0.7717426359438635;-0.37118101661348146;-0.343701292347628;1.0719013041645298;9.999763217251939;0.8336327962908445;-0.4244549544080339;-0.4244549653009354;0.7777371907451027;-0.3300000136256186;0.8447318779123415
66.351719;1.080009783094375;0.8332884467504493;0.7717417966316358;-0.3711810160638229;-0.34370129215436884;1.0719031222011228;9.999752126323166;0.8336335784847584;-0.4244549534985285;-0.42445496568991464;0.7777393166613454;-0.3300000134900209;0.8447336905874421
66.361719;1.0800084816649802;0.8332893320070781;0.7717409112219904;-0.37118101553663846;-0.34370129195780047;1.0719049224857664;9.999740078185006;0.8336343268335601;-0.424454952610338;-0.42445496609110844;0.7777414089459621;-0.33000001333765544;0.8447355222898245
66.371719;1.0800071322193725;0.8332901339523959;0.7717399799748784;-0.3711810150314332;-0.34370129175980224;1.0719067044668529;9.99972709894208;0.8336350400007838;-0.424454951745569;-0.4244549665050092;0.777743461419428;-0.33000001316808325;0.8447373739192736
66.381719;1.0800057338307778;0.8332908508876459;0.7717390028225387;-0.3711810145474646;-0.343701291562052;1.0719084679963686;9.999713216296405;0.8336357169718751;-0.4244549509060294;-0.42445496693205953;0.777745467636618;-0.33000001298125103;0.8447392466271086
66.391719;1.0800042848587332;0.8332914823826932;0.7717379805276429;-0.3711810140837957;-0.3437012913659853;1.0719102132472111;9.999698463337321;0.8336363564773211;-0.42445495009325723;-0.42445496737255967;0.7777474211504477;-0.33000001277745095;0.8447411416946102
66.401719;1.080002783154173;0.8332920299664959;0.771736914922394;-0.371181013639457;-0.34370129117293574;1.0719119404214845;9.999682879579089;0.83363695709108;-0.4244549493084993;-0.4244549678268414;0.7777493161061028;-0.3300000125569811;0.8447430597302737
66.411719;1.080001226793474;0.8332924966836779;0.7717358081366738;-0.37118101321369135;-0.3437012909840436;1.0719136496773845;9.999666505152424;0.8336375177712242;-0.424454948552666;-0.42445496829545;0.7777511479377647;-0.33000001231992193;0.8447449997459939
66.421719;1.079999614212614;0.833292886424051;0.7717346620149036;-0.37118101280613924;-0.3437012908002517;1.071915341672925;9.999649373840414;0.8336380381490094;-0.4244549478264887;-0.42445496877911987;0.777752913467872;-0.33000001206623586;0.8447469591549424
66.431719;1.079997943754533;0.8332932036333697;0.7717334780498626;-0.37118101241682727;-0.34370129062251364;1.0719170183719706;9.999631515148227;0.8336385186069796;-0.42445494713081056;-0.4244549692788454;0.777754609890363;-0.3300000117960207;0.844748934408576
66.441719;1.0799962135163972;0.83329345313114;0.7717322569788181;-0.3711810120459638;-0.3437012904518695;1.0719186834362573;9.99961296022038;0.8336389602886645;-0.42445494646662635;-0.42445496979600345;0.7777562333650366;-0.3300000115096022;0.8447509210742151
66.451719;1.0799944217867696;0.8332936398197427;0.7717309981774715;-0.37118101169373596;-0.34370129028932983;1.0719203419858736;9.999593741766613;0.8336393647420743;-0.424454945834889;-0.42445497033215185;0.7777577787539395;-0.33000001120726974;0.8447529134863623
66.461719;1.0799925677137006;0.8332937681249462;0.7717296999462879;-0.37118101136018794;-0.3437012901358233;1.0719219998851837;9.99957388944987;0.8336397331196541;-0.42445494523641664;-0.42445497088866024;0.777759240704139;-0.33000001088888364;0.844754905158067
66.471719;1.0799906517367244;0.833293841749537;0.7717283606851276;-0.37118101104515444;-0.34370128999215194;1.071923662717921;9.999553425506502;0.8336400653892196;-0.42445494467202594;-0.42445497146649325;0.777760615025247;-0.3300000105538062;0.8447568899848337
66.481719;1.0799886753884567;0.8332938642899195;0.7717269800106008;-0.37118101074819476;-0.3437012898587535;1.0719253349982467;9.999532368500363;0.8336403601413995;-0.4244549441427082;-0.4244549720661568;0.777761899656196;-0.33000001020118463;0.8447588629408349
66.491719;1.0799866408147112;0.833293839648169;0.7717255588513523;-0.3711810104684695;-0.3437012897355822;1.0719270195578783;9.999510745257195;0.8336406151832719;-0.42445494364968245;-0.4244549726877724;0.7777630948217228;-0.33000000983028466;0.8447608197391226
66.501719;1.0799845507633046;0.833293771721251;0.7717240983566922;-0.3711810102047501;-0.34370128962235097;1.071928716542354;9.99948859042722;0.833640828534166;-0.42445494319433336;-0.42445497333117577;0.7777642023151798;-0.33000000944062213;0.8447627565672308
66.511719;1.0799824088855166;0.8332936640756672;0.7717225987968105;-0.37118100995568865;-0.3437012895187387;1.0719304228246473;9.999465930175889;0.8336409990902586;-0.4244549427781338;-0.42445497399592236;0.7777652245439673;-0.3300000090319111;0.8447646706377211
66.521719;1.0799802194985963;0.8332935199160296;0.7717210595543914;-0.3711810097201508;-0.3437012894242845;1.0719321327945317;9.999442778162411;0.8336411265595788;-0.4244549424026881;-0.4244549746813571;0.7777661640239479;-0.330000008604055;0.8447665606771438
66.531719;1.0799779865819894;0.8332933425750241;0.7717194801499958;-0.37118100949737576;-0.3437012893382796;1.071933839867706;9.999419150008455;0.8336412112199435;-0.4244549420698536;-0.4244549753868862;0.7777670233227589;-0.3300000081571445;0.8447684265364405
66.541719;1.0799757129214036;0.8332931363526168;0.7717178613949429;-0.371181009286911;-0.3437012892599133;1.0719355377370128;9.999395072613925;0.833641254198539;-0.4244549417816582;-0.42445497611214217;0.7777678050368559;-0.33000000769137666;0.8447702686204637
66.551719;1.079973400248821;0.8332929068472229;0.7717162058575955;-0.3711810090884555;-0.3437012891884528;1.0719372210328253;9.999370583120655;0.8336412578815906;-0.4244549415399049;-0.4244549768567323;0.7777685116539804;-0.33000000720709965;0.8447720878918972
66.561719;1.0799710500244293;0.83329266022321;0.7717145177570284;-0.3711810089016496;-0.34370128912324005;1.0719388852579024;9.999345729797591;0.8336412254460235;-0.4244549413457738;-0.4244549776198164;0.7777691454613878;-0.3300000067049163;0.8447738859108381
66.571719;1.07996866419392;0.8332924017818615;0.7717128024999745;-0.37118100872580195;-0.3437012890635986;1.071940526452246;9.999320576108802;0.8336411597452599;-0.4244549411998042;-0.42445497840005064;0.7777697086140815;-0.33000000618558495;0.8447756644239641
66.581719;1.0799662457190395;0.8332921351568143;0.7717110659984374;-0.3711810085598669;-0.34370128900879854;1.071942141114685;9.999295199375178;0.8336410630362716;-0.42445494110222537;-0.42445497919609665;0.7777702032830388;-0.33000000564993776;0.8447774248557484
66.591719;1.0799637984346133;0.8332918626951075;0.7717093144396273;-0.3711810084028025;-0.34370128895803853;1.0719437258139266;9.999269680167915;0.8336409377575246;-0.4244549410533371;-0.4244549800072525;0.7777706317462212;-0.3300000050990083;0.8447791682408682
66.601719;1.079961325793239;0.8332915861174127;0.771707554617828;-0.37118100825397154;-0.343701288910411;1.0719452762399562;9.999244089688212;0.83364078716786;-0.4244549410536264;-0.42445498083358485;0.7777709962781304;-0.33000000453405004;0.8447808956554983
66.611719;1.0799588293142148;0.8332913070974332;0.771705793992861;-0.3711810081133559;-0.34370128886508683;1.0719467866665375;9.999218483539147;0.8336406154220828;-0.4244549411034359;-0.4244549816755403;0.7777712989222947;-0.3300000039563593;0.8447826083118942
66.621719;1.079956308306396;0.8332910280147168;0.7717040403340875;-0.37118100798154313;-0.3437012888217625;1.071948250308151;9.999192905006591;0.833640427247457;-0.42445494120252936;-0.4244549825335177;0.7777715413483864;-0.3300000033671679;0.8447843066036089
66.631719;1.0799537609818477;0.8332907525591939;0.77170230173568;-0.37118100785950064;-0.34370128878090916;1.0719496599487717;9.999167398144708;0.8336402272640565;-0.42445494135007594;-0.4244549834076251;0.7777717246883444;-0.33000000276766345;0.8447859889246528
66.641719;1.0799511854651318;0.8332904857927569;0.7717005865187595;-0.37118100774832147;-0.3437012887435106;1.07195100805257;9.999142019033922;0.8336400195280266;-0.4244549415449702;-0.4244549842974512;0.7777718493773358;-0.3300000021590964;0.8447876516802979
66.651719;1.0799485803809499;0.8332902336455225;0.7716989021234613;-0.3711810076489944;-0.34370128871056804;1.0719522868099753;9.999116828917966;0.8336398079030203;-0.42445494178615345;-0.4244549852018879;0.7777719153255007;-0.33000000154299525;0.8447892901014293
66.661719;1.079945945654552;0.833290002091648;0.7716972543332477;-0.37118100756214967;-0.34370128868268557;1.0719534892853892;9.99909187737819;0.8336395967097576;-0.42445494207269074;-0.42445498611916854;0.7777719225661587;-0.33000000092136145;0.844790898495465
66.671719;1.0799432829548077;0.833289796628074;0.7716956475937463;-0.3711810074879512;-0.34370128865985516;1.0719546107452183;9.999067197660827;0.8336393907974146;-0.42445494240352144;-0.4244549870470815;0.7777718720159184;-0.3300000002966707;0.844792470467434
66.681719;1.079940595732661;0.8332896223683735;0.771694085130371;-0.3711810074262701;-0.3437012886416063;1.0719556487116493;9.999042816566451;0.8336391952525877;-0.4244549427771464;-0.42445498798325093;0.7777717657716045;-0.32999999967165916;0.8447940000776695
66.691719;1.079937889480488;0.8332894841680741;0.7716925688004024;-0.37118100737688325;-0.3437012886274079;1.0719566022573284;9.9990187665267;0.8336390152017744;-0.4244549431915047;-0.4244549889252498;0.7777716068192528;-0.3299999990490536;0.84479548279989
66.701719;1.0799351715872443;0.8332893864237246;0.7716910993078258;-0.3711810073393838;-0.34370128861697036;1.0719574712990996;9.998995092677221;0.8336388554802261;-0.4244549436441334;-0.4244549898705653;0.7777713984531844;-0.3299999984314339;0.8447969153078574
66.711719;1.079932450519053;0.8332893327207848;0.7716896764469627;-0.37118100731309817;-0.3437012886102598;1.071958256365602;9.998971852591524;0.8336387202164075;-0.42445494413255563;-0.42445499081679683;0.7777711438783742;-0.32999999782113126;0.8447982949743501
66.721719;1.0799297348514096;0.833289325574218;0.7716882991593954;-0.37118100729742176;-0.34370128860725363;1.0719589589658838;9.998949108776872;0.8336386128061032;-0.4244549446544608;-0.4244549917619787;0.7777708461210511;-0.32999999722007284;0.8447996198960049
66.731719;1.079927032532632;0.8332893665912697;0.7716869654930301;-0.37118100729212167;-0.3437012886076849;1.0719595818643772;9.998926919850348;0.833638536075922;-0.4244549452074946;-0.42445499270465015;0.7777705078719599;-0.32999999662973745;0.8448008891670704
66.741719;1.0799243509431773;0.8332894567489046;0.7716856725560338;-0.3711810072971386;-0.34370128861103716;1.0719601288999347;9.99890533676109;0.8336384921028978;-0.42445494578914544;-0.424454993643777;0.7777701316221649;-0.3299999960512474;0.8448021027946282
66.751719;1.079921697048868;0.8332895963832047;0.7716844167365801;-0.3711810073121585;-0.34370128861672794;1.0719606043497816;9.99888440534631;0.8336384818327917;-0.42445494639686376;-0.42445499457879554;0.7777697207062747;-0.32999999548554004;0.8448032612464713
66.761719;1.079919076702235;0.833289785318669;0.7716831943117249;-0.3711810073362712;-0.3437012886241446;1.0719610120751268;9.998864172329633;0.833638505005536;-0.42445494702798703;-0.4244549955096356;0.7777692801441229;-0.3299999949335336;0.8448043649381876
66.771719;1.07991649417165;0.8332900232408574;0.7716820020369499;-0.3711810073679061;-0.3437012886323592;1.071961355092283;9.998844687989116;0.8336385604543007;-0.4244549476795343;-0.42445499643658613;0.7777688159743179;-0.32999999439615074;0.8448054139740397
66.781719;1.0799139527847044;0.8332903100042817;0.7716808373710947;-0.37118100740521454;-0.3437012886398798;1.0719616355660557;9.998825998619656;0.8336386462804908;-0.4244549483482259;-0.4244549973602399;0.7777683339690884;-0.329999993874306;0.8448064086463042
66.791719;1.0799114563263852;0.8332906459969122;0.7716796983728962;-0.3711810074466059;-0.34370128864494476;1.0719618548989651;9.9988081318577;0.8336387595674646;-0.4244549490306079;-0.4244549982814982;0.7777678390702011;-0.32999999336894464;0.8448073500575505
66.801719;1.0799090100279203;0.8332910323745752;0.7716785835122042;-0.3711810074908938;-0.343701288646027;1.0719620139490496;9.998791088083083;0.8336388961683411;-0.42445494972308323;-0.4244549992014325;0.7777673353716995;-0.3299999928810117;0.8448082396983109
66.811719;1.0799066198086684;0.8332914707881272;0.7716774920819861;-0.37118100753699046;-0.34370128864185506;1.0719621131725878;9.998774849492081;0.8336390512617805;-0.42445495042194176;-0.42445500012112564;0.777766826217698;-0.3299999924112704;0.8448090786686223
66.821719;1.07990429066003;0.8332919630669311;0.7716764249105371;-0.3711810075836935;-0.3437012886311513;1.0719621525680543;9.998759404368888;0.8336392202295717;-0.4244549511235046;-0.42445500104161094;0.7777663145608149;-0.3299999919600601;0.8448098678393304
66.831719;1.079902026468327;0.8332925112908927;0.7716753842105137;-0.3711810076299482;-0.3437012886126453;1.0719621316003285;9.998744762347952;0.8336393989624027;-0.42445495182430626;-0.42445500196378877;0.7777658031395942;-0.32999999152729864;0.844810608625154
66.841719;1.0798998316234476;0.8332931176060208;0.7716743731031984;-0.3711810076752456;-0.34370128858540294;1.071962049477453;9.998730944375392;0.8336395837281415;-0.4244549525211561;-0.4244550028882775;0.777765293734278;-0.3299999911128154;0.844811303258636
66.851719;1.0798977121938187;0.8332937833637939;0.7716733956984059;-0.37118100771960166;-0.3437012885491452;1.0719619061696368;9.998717967145755;0.8336397712065888;-0.424454953211173;-0.42445500381531326;0.777764786407882;-0.3299999907165908;0.8448119543337763
66.861719;1.0798956749339594;0.8332945084985885;0.7716724571448487;-0.37118100776313007;-0.34370128850423565;1.0719617031985238;9.998705839433237;0.833639958758079;-0.4244549538918425;-0.4244550047447507;0.7777642800711597;-0.32999999033868055;0.844812564224226
66.871719;1.07989372537033;0.8332952918937542;0.7716715632198676;-0.3711810078057459;-0.34370128845141285;1.0719614433160107;9.998694561659903;0.8336401445123394;-0.42445495456094756;-0.4244550056760434;0.7777637732207191;-0.32999998997924884;0.8448131349287986
66.881719;1.0798918671975333;0.8332961321263076;0.771670719697011;-0.37118100784720626;-0.34370128839165937;1.071961130048709;9.99868412393004;0.8336403270102948;-0.42445495521643894;-0.42445500660809915;0.7777632635151069;-0.3299999896389127;0.8448136682887263
66.891719;1.0798901031166797;0.8332970277159278;0.771669931610924;-0.3711810078871557;-0.34370128832627883;1.0719607673245055;9.998674508202889;0.83364050463801;-0.42445495585642157;-0.42445500753914106;0.7777627476511918;-0.32999998931885144;0.8448141659057565
66.901719;1.0798884353945517;0.8332979767878326;0.77166920280321;-0.3711810079249964;-0.3437012882568761;1.0719603587208508;9.998665693431144;0.8336406750088474;-0.42445495647931586;-0.4244550084668187;0.7777622226637537;-0.3299999890203519;0.8448146286227604
66.911719;1.079886865560478;0.8332989764545793;0.7716685363453291;-0.37118100795983844;-0.34370128818520534;1.0719599068810366;9.998657655951963;0.8336408346788059;-0.4244549570841218;-0.4244550093885138;0.7777616870693138;-0.3299999887443284;0.8448150564866079
66.921719;1.0798853944301325;0.8333000226320795;0.7716679353758444;-0.3711810079907796;-0.343701288113152;1.0719594130480328;9.998650364255418;0.8336409798057532;-0.4244549576704388;-0.4244550103016309;0.7777611407521487;-0.3299999884913236;0.844815449628824
66.931719;1.0798840229897757;0.8333011108823868;0.7716674032327242;-0.371181008017314;-0.3437012880427682;1.071958876622528;9.998643777640272;0.8336411071054386;-0.42445495823811125;-0.4244550112038066;0.7777605846250918;-0.3299999882616626;0.8448158090545825
66.941719;1.0798827534050661;0.8333022372126325;0.7716669428643047;-0.371181008039484;-0.34370128797619287;1.0719582957425684;9.998637852360698;0.8336412141780359;-0.42445495878696643;-0.42445501209303255;0.777760020356433;-0.3299999880553465;0.8448161362889585
66.951719;1.0798815892348856;0.8333033978899361;0.771666556437184;-0.3711810080577719;-0.3437012879156267;1.0719576686037209;9.998632544460511;0.833641299542621;-0.42445495931687927;-0.42445501296771904;0.7777594492878201;-0.3299999878719194;0.8448164324686518
66.961719;1.0798805346402767;0.8333045887721945;0.7716662453463815;-0.37118100807300214;-0.34370128786327336;1.0719569938716809;9.9986278028732;0.8336413629046244;-0.4244549598278158;-0.4244550138266594;0.7777588712351009;-0.3299999877105275;0.8448166980711648
66.971719;1.0798795934881205;0.8333058047432081;0.7716660100679774;-0.37118100808625987;-0.34370128782093895;1.0719562701069403;9.998623563832115;0.833641405358644;-0.42445496031976093;-0.4244550146688147;0.7777582845972113;-0.32999998757002386;0.8448169332154998
66.981719;1.079878769275674;0.8333070400641559;0.7716658499855684;-0.37118100809862387;-0.3437012877895196;1.0719554955120576;9.998619760011618;0.8336414290438131;-0.4244549607927422;-0.4244550154930521;0.7777576873025824;-0.32999998744916575;0.8448171378739928
66.991719;1.0798780654511864;0.8333082892494684;0.7716657636525547;-0.37118100811084814;-0.34370128776888065;1.0719546685938077;9.998616336827416;0.8336414366280046;-0.42445496124694965;-0.42445501629806315;0.7777570772636945;-0.3299999873469818;0.8448173119262165
67.001719;1.079877485079696;0.8333095467779296;0.7716657490770136;-0.371181008123304;-0.34370128775826403;1.0719537892147974;9.99861325751778;0.8336414309360728;-0.4244549616827465;-0.42445501708243943;0.7777564523737401;-0.3299999872629508;0.8448174553086748
67.011719;1.0798770298135008;0.8333108060675982;0.7716658037821987;-0.37118100813608806;-0.34370128775688497;1.0719528590160023;9.998610499633454;0.8336414144808352;-0.42445496210043393;-0.42445501784470235;0.7777558108895433;-0.3299999871968697;0.8448175682010614
67.021719;1.0798766987865733;0.8333120595885422;0.7716659251066659;-0.3711810081491161;-0.34370128776420245;1.0719518808386381;9.998608056647798;0.8336413892719827;-0.4244549624999882;-0.42445501858322787;0.7777551520722374;-0.3299999871487232;0.8448176509101708
67.031719;1.0798764877118516;0.8333133000649047;0.7716661106965733;-0.37118100816224103;-0.3437012877797434;1.0719508578255714;9.99860594169308;0.8336413571565473;-0.4244549628810398;-0.4244550192963507;0.7777544762665753;-0.32999998711854955;0.8448177036859512
67.041719;1.0798763885443794;0.8333145211970717;0.7716663587057105;-0.3711810081753567;-0.34370128780271836;1.0719497925495427;9.998604182047691;0.8336413202618607;-0.4244549632429723;-0.4244550199826466;0.777753784310809;-0.3299999871061538;0.8448177270050389
67.051719;1.0798763903666653;0.8333157175200288;0.771666667485293;-0.37118100818841515;-0.3437012878317193;1.0719486860030885;9.998602804502175;0.833641281145037;-0.4244549635851153;-0.42445502064087;0.7777530767572466;-0.3299999871109191;0.8448177218660164
67.061719;1.0798764808575887;0.8333168842840541;0.7716670351446814;-0.37118100820124467;-0.3437012878646931;1.0719475372205014;9.99860182149661;0.8336412423198581;-0.4244549639071625;-0.4244550212696591;0.7777523534346336;-0.329999987132004;0.8448176895608811
67.071719;1.0798766465990206;0.8333180174022026;0.771667459696086;-0.37118100821321115;-0.34370128789909254;1.0719463442888413;9.99860122836007;0.8336412055372552;-0.42445496420944384;-0.42445502186763134;0.7777516134375481;-0.3299999871687117;0.844817631237626
67.081719;1.0798768729590857;0.8333191129446467;0.7716679393979028;-0.371181008223171;-0.3437012879321315;1.0719451058091403;9.998601010793053;0.8336411718642546;-0.42445496449266784;-0.42445502243365413;0.7777508551656038;-0.3299999872206465;0.8448175475002254
67.091719;1.0798771453274167;0.833320166875821;0.7716684724645712;-0.37118100822987643;-0.34370128796123345;1.0719438217299382;9.998601148511364;0.8336411421738072;-0.42445496475760724;-0.42445502296682236;0.7777500766028655;-0.3299999872876841;0.8448174386216654
67.101719;1.0798774502926265;0.8333211757406186;0.7716690566994067;-0.37118100823236566;-0.3437012879844618;1.0719424935093678;9.998601614060892;0.8336411168438452;-0.4244549650051838;-0.4244550234663174;0.777749276087627;-0.3299999873699373;0.844817305718288
67.111719;1.0798777755464077;0.8333221374409373;0.7716696896883305;-0.3711810082300247;-0.3437012880004759;1.0719411237095273;9.998602379465432;0.8336410951028129;-0.42445496523659015;-0.42445502393141105;0.7777484530954346;-0.3299999874676711;0.8448171513997652
67.121719;1.079878109978931;0.8333230512574916;0.7716703689875062;-0.37118100822254324;-0.343701288008024;1.0719397156204924;9.99860342859248;0.8336410750119094;-0.42445496545311695;-0.42445502436161286;0.7777476086460776;-0.3299999875810361;0.8448169789631673
67.131719;1.0798784445053904;0.8333239174257684;0.7716710918814815;-0.3711810082098949;-0.34370128800561667;1.0719382733679708;9.998604762033331;0.833641054311795;-0.4244549656559484;-0.42445502475686625;0.777746745316034;-0.32999998770980316;0.8448167915637077
67.141719;1.079878772823677;0.8333247369696273;0.7716718551174031;-0.37118100819224753;-0.34370128799164823;1.0719368014747583;9.9986063888566;0.8336410315498426;-0.424454965846111;-0.424455025117637;0.7777458667233917;-0.3299999878534889;0.8448165921458136
67.151719;1.0798790919077306;0.8333255120317776;0.7716726550065532;-0.3711810081698533;-0.34370128796457394;1.0719353037703971;9.998608313705184;0.8336410062900778;-0.424454966024403;-0.4244550254448237;0.7777449765794722;-0.3299999880117375;0.844816383218451
67.161719;1.0798794017841438;0.8333262461383104;0.7716734877475023;-0.371181008143026;-0.34370128792294097;1.0719337833741118;9.998610537574269;0.8336409784366869;-0.4244549661913796;-0.42445502573963;0.7777440781944659;-0.3299999881843789;0.8448161666228564
67.171719;1.0798797040033352;0.8333269438695342;0.7716743495366558;-0.37118100811212784;-0.34370128786545884;1.0719322436045169;9.998613073175688;0.833640948154459;-0.42445496634759555;-0.42445502600344603;0.7777431748543324;-0.329999988371176;0.844815944115142
67.181719;1.0798800000438116;0.8333276103168025;0.771675236410395;-0.3711810080773777;-0.34370128779109105;1.071930687993109;9.99861594979246;0.833640916664874;-0.42445496649391434;-0.42445502623775166;0.7777422701415636;-0.32999998857189056;0.8448157180376682
67.191719;1.0798802909034524;0.8333282509751662;0.7716761442848308;-0.3711810080385923;-0.34370128769894426;1.071929119521556;9.99861919843405;0.833640886304998;-0.4244549666316232;-0.4244550264441417;0.7777413675674114;-0.3299999887866387;0.8448154912277454
67.201719;1.079880577176663;0.8333288718000617;0.7716770693605127;-0.3711810079951164;-0.343701287588087;1.0719275402897208;9.998622839058129;0.8336408590114437;-0.42445496676232214;-0.42445502662431384;0.7777404699199297;-0.329999989015787;0.8448152664619779
67.211719;1.0798808589341937;0.8333294789897993;0.7716780085278176;-0.3711810079460016;-0.3437012874575994;1.0719259517650432;9.998626883736254;0.8336408345779833;-0.4244549668876721;-0.4244550267798545;0.7777395789826089;-0.3299999892594615;0.8448150458875598
67.221719;1.0798811354791389;0.8333300787277378;0.7716789595343745;-0.3711810078903607;-0.34370128730670524;1.0719243551708695;9.99863134634911;0.8336408103123679;-0.42445496700912677;-0.4244550269121135;0.7777386957987895;-0.32999998951740706;0.8448148305621209
67.231719;1.079881405315785;0.8333306768006247;0.7716799209057705;-0.3711810078275437;-0.3437012871347512;1.0719227514355236;9.99863624862134;0.8336407820870915;-0.4244549671277124;-0.4244550270223844;0.7777378207854955;-0.32999998978915784;0.8448146202992394
67.241719;1.0798816668029407;0.8333312783385839;0.7716808915135344;-0.37118100775691265;-0.34370128694118357;1.0719211409146345;9.998641617969577;0.8336407455492882;-0.42445496724391263;-0.42445502711208816;0.7777369535285346;-0.32999999007405195;0.8448144142054348
67.251719;1.0798819192831728;0.833331888290702;0.7716818698029808;-0.37118100767764733;-0.3437012867256022;1.0719195240031016;9.998647478285074;0.8336406965680203;-0.42445496735776955;-0.4244550271826505;0.777736092853219;-0.32999999037111116;0.8448142112213968
67.261719;1.0798821635479579;0.8333325121558134;0.7716828531808765;-0.37118100758892547;-0.34370128648774867;1.0719179023470977;9.998653845747356;0.8336406310800832;-0.4244549674691237;-0.4244550272352874;0.7777352367947488;-0.32999999067905256;0.8448140097290583
67.271719;1.0798824008547732;0.8333331562907462;0.771683838037604;-0.37118100749022265;-0.3437012862274645;1.0719162794586727;9.99866073334748;0.8336405449366444;-0.4244549675778414;-0.42445502727098794;0.7777343822979673;-0.3299999909964284;0.8448138073812949
67.281719;1.0798826317337622;0.83333382775003;0.7716848202444164;-0.3711810073814148;-0.3437012859447472;1.0719146606546284;9.998668151851144;0.8336404338224905;-0.42445496768396535;-0.4244550272904996;0.7777335255116441;-0.3299999913217025;0.8448136018971116
67.291719;1.0798828563643994;0.8333345339232469;0.7716857956029771;-0.3711810072626048;-0.34370128563980035;1.0719130521870788;9.998676103535473;0.8336402930249683;-0.42445496778763253;-0.42445502729411067;0.7777326626016821;-0.3299999916532548;0.8448133914449336
67.301719;1.0798830757591267;0.8333352822017468;0.771686759930271;-0.37118100713388275;-0.34370128531290917;1.0719114592393075;9.998684579459528;0.8336401174191472;-0.42445496788887493;-0.4244550272814536;0.7777317904408538;-0.32999999198942215;0.8448131745714403
67.311719;1.07988329196652;0.8333360796499432;0.7716877092221944;-0.37118100699526885;-0.3437012849642354;1.0719098841097647;9.998693568005594;0.8336399020133425;-0.42445496798772203;-0.42445502725164636;0.7777309071735492;-0.3299999923285486;0.8448129506997059
67.321719;1.079883507519938;0.8333369328594827;0.771688640389664;-0.37118100684659905;-0.34370128459372745;1.071908326586499;9.99870306675647;0.8336396425007531;-0.4244549680844418;-0.42445502720367173;0.7777300123369647;-0.329999992668927;0.8448127203579916
67.331719;1.0798837249506101;0.8333378481867191;0.7716895518648573;-0.37118100668733073;-0.34370128420119844;1.0719067859645355;9.998713081687715;0.8336393353446646;-0.42445496817953793;-0.4244550271365353;0.777729106267193;-0.3299999930085882;0.8448124843113471
67.341719;1.0798839464142418;0.8333388318469667;0.771690443314098;-0.371181006516663;-0.3437012837864762;1.0719052622363365;9.99872361626704;0.833638977678016;-0.4244549682736493;-0.4244550270491421;0.7777281893290351;-0.3299999933451969;0.844812242750028
67.351719;1.079884173679398;0.8333398893513968;0.7716913149602447;-0.3711810063339244;-0.3437012833495793;1.071903756222477;9.998734667643495;0.8336385671195337;-0.4244549683675002;-0.42445502694020154;0.7777272611408744;-0.32999999367633837;0.8448119953058782
67.361719;1.0798844085010972;0.833341024844744;0.7716921672464021;-0.37118100613896465;-0.34370128289097696;1.0719022698172325;9.998746230068585;0.8336381012438516;-0.4244549684617807;-0.4244550268082801;0.7777263198392202;-0.32999999399995567;0.8448117410839852
67.371719;1.0798846529768678;0.8333422408209958;0.7716930007137811;-0.3711810059323646;-0.3437012824117691;1.0719008057264838;9.998758296012715;0.8336375771147047;-0.4244549685570456;-0.4244550266520977;0.7777253619492899;-0.32999999431463284;0.8448114784369325
67.381719;1.079884909694441;0.8333435378552851;0.7716938154196962;-0.37118100571522794;-0.3437012819135009;1.0718993663575327;9.99877085603534;0.8336369916145945;-0.424454968653798;-0.4244550264708769;0.7777243827699871;-0.32999999461973883;0.8448112049373112
67.391719;1.0798851814530586;0.8333449142860848;0.771694610145151;-0.37118100548872796;-0.34370128139774647;1.0718979531582218;9.998783902425016;0.8336363423925084;-0.42445496875260885;-0.42445502626442233;0.777723376723033;-0.3299999949153167;0.8448109173885429
67.401719;1.0798854703819418;0.8333463661466693;0.7716953827052822;-0.37118100525383585;-0.34370128086579216;1.071896566683764;9.998797434090221;0.8336356286760392;-0.4244549688540923;-0.42445502603313323;0.7777223377605207;-0.32999999520178797;0.8448106118832049
67.411719;1.0798857769556856;0.8333478877692094;0.7716961310127635;-0.37118100501129836;-0.3437012803184035;1.0718952067356529;9.998811453256971;0.8336348513782871;-0.4244549689587786;-0.4244550257780171;0.7777212598723712;-0.32999999547981373;0.8448102842283248
67.421719;1.0798860996600559;0.8333494732864395;0.7716968532136192;-0.37118100476168103;-0.34370127975565146;1.0718938727786143;9.998825955789465;0.8336340124727893;-0.4244549690669976;-0.4244550255003758;0.7777201373075682;-0.3299999957502548;0.8448099304517968
67.431719;1.0798864352101443;0.8333511179025541;0.7716975471799167;-0.37118100450541613;-0.34370127917696425;1.0718925643950084;9.998840929072355;0.8336331144083545;-0.42445496917893566;-0.42445502520128375;0.7777189647527936;-0.3299999960140243;0.8448095471348297
67.441719;1.0798867788879982;0.8333528179667364;0.7716982105511851;-0.37118100424283806;-0.34370127858138455;1.0718912809719392;9.998856357149167;0.833632159958682;-0.4244549692949093;-0.4244550248813317;0.7777177377905664;-0.32999999627191867;0.8448091316159018
67.451719;1.0798871249502258;0.8333545704512476;0.7716988409682853;-0.3711810039742419;-0.3437012779679409;1.0718900217121081;9.998872221428424;0.8336311520184287;-0.4244549694154736;-0.4244550245407323;0.7777164528858603;-0.3299999965245425;0.8448086818364811
67.461719;1.0798874675295111;0.8333563723536879;0.7716994360568603;-0.37118100370010665;-0.34370127733595784;1.0718887869273304;9.998888497300209;0.833630093388189;-0.42445496954117334;-0.42445502417946646;0.7777151067468959;-0.3299999967722891;0.8448081958870938
67.471719;1.0798878022917797;0.8333582204750866;0.7716999939260555;-0.3711810034213613;-0.34370127668500916;1.0718875788650142;9.998905153953636;0.8336289868609095;-0.4244549696723931;-0.42445502379723726;0.7777136962071506;-0.32999999701528554;0.844807672009662
67.481719;1.0798881276116954;0.8333601118666655;0.7717005140896467;-0.3711810031393925;-0.3437012760146868;1.0718864013504088;9.998922156824932;0.8336278353608746;-0.42445496980948966;-0.4244550233934314;0.7777122188854534;-0.3299999972534149;0.8448071093208157
67.491719;1.0798884444112533;0.8333620441470242;0.7717009975908111;-0.3711810028558177;-0.34370127532459016;1.071885259575142;9.998939470385254;0.8336266420459287;-0.42445496995284904;-0.424455022967362;0.7777106736995376;-0.3299999974865059;0.8448065084810166
67.501719;1.079888755572605;0.8333640153854237;0.7717014464497706;-0.3711810025722805;-0.34370127461461425;1.07188416007217;9.99895706288017;0.8336254105727284;-0.42445497010275246;-0.42445502251856554;0.7777090606903787;-0.3299999977144105;0.8448058717580942
67.511719;1.0798890651879014;0.8333660239180279;0.7717018633558509;-0.3711810022904278;-0.34370127388529825;1.07188311046097;9.998974909495855;0.8336241454622031;-0.42445497025930107;-0.42445502204678287;0.7777073804708825;-0.3299999979368513;0.8448052027048231
67.521719;1.0798893773112475;0.8333680679471417;0.7717022515643317;-0.3711810020118828;-0.3437012731378342;1.0718821192528032;9.9989929908281;0.833622852435245;-0.4244549704224841;-0.4244550215517332;0.7777056339192807;-0.3299999981533066;0.8448045058271031
67.531719;1.0798896948269439;0.8333701449092787;0.7717026147070477;-0.37118100173802815;-0.3437012723737509;1.0718811953777898;9.999011291268074;0.8336215387832062;-0.4244549705921466;-0.42445502103293287;0.7777038223297426;-0.3299999983630827;0.8448037864261438
67.541719;1.079890019074441;0.8333722511477094;0.7717029566452802;-0.3711810014698895;-0.3437012715947074;1.0718803470978018;9.9990297975222;0.8336202133005182;-0.42445497076792466;-0.4244550204897029;0.7777019476603796;-0.32999999856545537;0.844803050223813
