time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.551719;1.0798903502945978;0.8333743824612247;0.7717032810732374;-0.3711810012083215;-0.34370127080252405;1.0718795809715125;9.999048495900567;0.833618885232112;-0.4244549709494078;-0.4244550199214214;0.7777000124954673;-0.3299999987598253;0.8448023023283026
67.561719;1.079890688412598;0.833376534813399;0.7717035903934769;-0.3711810009542127;-0.3437012699991598;1.0718789013897876;9.999067373310256;0.8336175634163959;-0.42445497113639125;-0.4244550193276578;0.7776980196641037;-0.32999999894582094;0.8448015462419758
67.571719;1.0798910332969316;0.8333787039918359;0.7717038849338166;-0.3711810007084842;-0.34370126918645405;1.0718783105062957;9.99908642034675;0.8336162566884573;-0.4244549713290679;-0.42445501870789965;0.7776959716308298;-0.32999999912324196;0.8448007837722615
67.581719;1.0798913845205682;0.8333808852174801;0.7717041636697839;-0.37118100047191216;-0.3437012683658898;1.0718778085197702;9.999105627876908;0.8336149742570071;-0.4244549715280409;-0.4244550180613091;0.7776938703466036;-0.32999999929200796;0.844800015349454
67.591719;1.0798917410042312;0.8333830738154916;0.7717044252745909;-0.37118100024489725;-0.34370126753852775;1.0718773944108662;9.999124978067027;0.8336137252999696;-0.42445497173404895;-0.42445501738684266;0.7776917182418583;-0.3299999994521778;0.8447992403200468
67.601719;1.0798921003101014;0.8333852659319;0.7717046683146619;-0.3711810000273675;-0.34370126670500917;1.0718770670405038;9.999144438433092;0.8336125184751768;-0.42445497194773474;-0.4244550166835905;0.7776895191692206;-0.32999999960385895;0.8447984577939545
67.611719;1.0798924580569595;0.8333874583483495;0.7717048911757883;-0.37118099981897584;-0.34370126586574246;1.071876826072336;9.999163962824355;0.8336113613465409;-0.4244549721696725;-0.4244550159511774;0.7776872777775304;-0.32999999974707267;0.8447976676981698
67.621719;1.0798928079635837;0.8333896475578921;0.7717050922198503;-0.3711809996194646;-0.34370126502116394;1.0718766719660202;9.999183498858228;0.8336102598576006;-0.4244549724003785;-0.4244550151899694;0.7776849982321393;-0.3299999998816589;0.8447968709184852
67.631719;1.0798931420953297;0.833391828996633;0.7717052698798424;-0.3711809994288311;-0.3437012641716786;1.0718766052384268;9.999202997846876;0.8336092183516196;-0.4244549726402785;-0.4244550144010196;0.7776826840844261;-0.3300000000071835;0.844796068690937
67.641719;1.079893451642882;0.8333939973128058;0.7717054225347716;-0.3711809992471022;-0.3437012633174877;1.0718766257481898;9.999222422223987;0.8336082400243634;-0.42445497288982503;-0.4244550135859043;0.7776803392903777;-0.3300000001230687;0.8447952622420553
67.651719;1.0798937283861854;0.8333961474405749;0.7717055486462585;-0.3711809990739568;-0.3437012624586973;1.0718767321766487;9.999241749985178;0.8336073273938235;-0.42445497314958974;-0.42445501274639946;0.7776779687616572;-0.33000000022889625;0.8447944529772365
67.661719;1.0798939654836324;0.8333982754216017;0.7717056471766539;-0.37118099890868217;-0.3437012615955686;1.071876922036647;9.999260974419895;0.8336064824021455;-0.42445497342023397;-0.4244550118841437;0.7776755777084173;-0.33000000032447413;0.844793642755359
67.671719;1.0798941570600524;0.8334003784496956;0.7717057173895353;-0.37118099875045746;-0.34370126072861934;1.0718771923543893;9.999280095997557;0.8336057064242561;-0.42445497370258367;-0.4244550110004999;0.7776731710949867;-0.33000000040977484;0.8447928341431186
67.681719;1.0798942975771413;0.8334024546562684;0.7717057584597311;-0.3711809985984567;-0.34370125985862643;1.0718775401216767;9.999299111642882;0.8336050004533517;-0.4244549739976793;-0.4244550100965141;0.7776707542215145;-0.33000000048500033;0.8447920309559384
67.691719;1.079894381752727;0.8334045030265395;0.7717057700422718;-0.37118099845172664;-0.3437012589867149;1.0718779618972345;9.999318009842009;0.8336043649833305;-0.42445497430657586;-0.42445500917298923;0.777668333030161;-0.33000000055063067;0.8447912386003925
67.701719;1.0798944050933221;0.8334065231661267;0.7717057529107266;-0.371180998309248;-0.34370125811448826;1.0718784530090089;9.99933677429658;0.833603799627043;-0.42445497463020493;-0.4244550082307169;0.7776659127477168;-0.33000000060728635;0.8447904635644183
67.711719;1.0798943646125683;0.8334085148346078;0.7717057086078658;-0.3711809981701882;-0.3437012572439726;1.0718790074469482;9.999355389900147;0.8336033028953644;-0.42445497496944756;-0.4244550072705982;0.7776634964771758;-0.3300000006555003;0.8447897125994123
67.721719;1.0798942590573173;0.8334104773973828;0.7717056387923417;-0.37118099803401505;-0.34370125637731275;1.0718796187248114;9.99937384027956;0.8336028720538894;-0.4244549753250384;-0.4244550062933911;0.7776610857936247;-0.3300000006957291;0.8447889919908584
67.731719;1.0798940884024553;0.8334124091246491;0.7717055448457435;-0.37118099790034154;-0.34370125551642416;1.0718802805868433;9.999392102428075;0.8336025031396017;-0.4244549756972046;-0.42445500529936026;0.777658682154689;-0.33000000072861685;0.8447883064629803
67.741719;1.079893853238532;0.8334143068172036;0.7717054275302004;-0.3711809977686423;-0.34370125466287116;1.071880986876024;9.999410150003099;0.833602191558263;-0.42445497608547295;-0.42445500428843264;0.7776562870419128;-0.3300000007552059;0.8447876582615633
67.751719;1.0798935545349682;0.8334161665412299;0.7717052867381106;-0.371180997638107;-0.34370125381809125;1.0718817311355895;9.999427959141896;0.8336019330825818;-0.4244549764889936;-0.4244550032607689;0.7776539015623021;-0.330000000776955;0.8447870474389265
67.761719;1.0798931937584628;0.83341798482235;0.7717051215828015;-0.37118099750769334;-0.3437012529838047;1.071882506592628;9.999445511321795;0.8336017243080818;-0.42445497690705064;-0.4244550022171003;0.7776515267300387;-0.33000000079546615;0.8447864730293142
67.771719;1.079892773466711;0.8334197590682312;0.7717049308869374;-0.37118099737616417;-0.34370125216221076;1.0718833062253972;9.999462793243046;0.8336015624098698;-0.4244549773391432;-0.424455001158677;0.7776491635713665;-0.33000000081210834;0.8447859342202917
67.781719;1.0798922978803738;0.8334214872554426;0.7717047138257276;-0.371180997242083;-0.3437012513557963;1.0718841227390863;9.999479792686843;0.8336014449522658;-0.42445497778468233;-0.4244550000869818;0.7776468124468696;-0.3300000008280383;0.8447854308338191
67.791719;1.0798917726051207;0.8334231676817709;0.7717044700309267;-0.371180997103939;-0.3437012505671019;1.0718849490489355;9.999496498997285;0.8336013694213213;-0.4244549782427937;-0.42445499900344325;0.7776444725732751;-0.33000000084449493;0.8447849626160281
67.801719;1.079891203628199;0.8334247989609975;0.7717041991579472;-0.37118099696027534;-0.34370124979869604;1.0718857792828056;9.999512909662558;0.8336013321344672;-0.4244549787124194;-0.42445499790947006;0.7776421426985924;-0.33000000086287296;0.8447845278519082
67.811719;1.079890596054444;0.833426379643206;0.7717039011048585;-0.37118099680958383;-0.3437012490531589;1.0718866095912138;9.999529032301488;0.8336013279299156;-0.424454979192646;-0.42445499680668647;0.7776398223452468;-0.33000000088454595;0.8447841228919681
67.821719;1.0798899529530968;0.8334279075253344;0.7717035768053989;-0.3711809966501438;-0.34370124833293364;1.0718874379642909;9.999544882598014;0.8336013513511692;-0.42445497968302565;-0.4244549956970358;0.7776375121992337;-0.3300000009107296;0.8447837431821067
67.831719;1.0798892751860705;0.8334293796621479;0.7717032281389259;-0.37118099648012937;-0.3437012476401848;1.0718882631898465;9.999560482657651;0.8336013980454765;-0.42445498018348066;-0.4244549945826292;0.7776352133703928;-0.33000000094253257;0.8447833844585863
67.841719;1.0798885625100374;0.8334307930183122;0.7717028571458501;-0.37118099629793494;-0.3437012469767153;1.0718890840901247;9.999575856712328;0.8336014654289627;-0.4244549806938348;-0.4244549934653711;0.7776329263270881;-0.33000000098100135;0.8447830429957629
67.851719;1.0798878147668647;0.8334321445757583;0.7717024659399659;-0.3711809961024791;-0.34370124634391547;1.0718898993619843;9.999591023741964;0.833601552546979;-0.42445498121360625;-0.4244549923466364;0.7776306503731083;-0.3300000010269733;0.844782715174831
67.861719;1.0798870326067387;0.8334334307392864;0.7717020572464418;-0.3711809958933384;-0.34370124574284333;1.0718907077141941;9.999605994615374;0.8336016591768961;-0.4244549817421359;-0.42445499122726427;0.7776283842072923;-0.33000000108084176;0.8447823971302961
67.871719;1.0798862181712008;0.8334346469160437;0.7717016344333063;-0.37118099567067;-0.3437012451743694;1.0718915079380624;9.999620777653677;0.8336017848601465;-0.4244549822785551;-0.42445499010788107;0.7776261270412622;-0.33000000114253875;0.844782084856576
67.881719;1.0798853751192803;0.8334357879251504;0.771701200677107;-0.37118099543504873;-0.34370124463914803;1.0718922982223766;9.999635383874507;0.8336019284658686;-0.4244549828216209;-0.4244549889893663;0.7776238791326688;-0.3300000012118651;0.8447817743559352
67.891719;1.0798845077137933;0.8334368492603514;0.7717007580097074;-0.37118099518741854;-0.34370124413742514;1.0718930754115223;9.999649824887957;0.8336020878837699;-0.42445498336964577;-0.4244549878730239;0.7776216417135006;-0.3300000012888213;0.844781461621399
67.901719;1.079883620304313;0.8334378281548926;0.7717003071018672;-0.37118099492915685;-0.343701243668903;1.0718938355789787;9.999664108110249;0.8336022597328224;-0.4244549839205496;-0.4244549867602773;0.7776194170080001;-0.3300000013737263;0.8447811428191644
67.911719;1.0798827176952253;0.8334387233248375;0.7716998477438212;-0.37118099466202087;-0.34370124323285267;1.0718945750838893;9.99967823498506;0.8336024394899524;-0.4244549844721673;-0.4244549856522952;0.7776172081894754;-0.33000000146722624;0.8447808146584151
67.921719;1.0798818052828982;0.8334395338835503;0.7716993794667193;-0.3711809943877797;-0.3437012428283079;1.0718952910106707;9.99969219902556;0.8336026217274068;-0.4244549850225754;-0.424454984549939;0.7776150190148928;-0.3300000015701725;0.8447804744520779
67.931719;1.0798808884540962;0.8334402586883499;0.7716989017564685;-0.37118099410779265;-0.34370124245405537;1.0718959812807516;9.999705982388859;0.8336028003292875;-0.4244549855701334;-0.4244549834539277;0.7776128532627631;-0.33000000168339366;0.8447801193785526
67.941719;1.079879972112763;0.833440896481724;0.7716984137599998;-0.3711809938230917;-0.34370124210856146;1.071896644487171;9.999719556263264;0.8336029694514673;-0.42445498611346427;-0.4244549823648956;0.7776107141148978;-0.33000000180750527;0.8447797455165605
67.951719;1.0798790608109006;0.8334414461892544;0.7716979143000128;-0.3711809935348259;-0.34370124179005385;1.0718972796577524;9.999732881385903;0.8336031251088012;-0.4244549866514669;-0.42445498128336173;0.777608604109469;-0.3300000019427392;0.8447793478048117
67.961719;1.0798781589330915;0.8334419069395024;0.7716974026118891;-0.3711809932444066;-0.34370124149678893;1.071897886307906;9.999745908029645;0.8336032658969301;-0.4244549871832973;-0.42445498020992134;0.7776065256263932;-0.33000000208870983;0.844778920883937
67.971719;1.0798772705146298;0.8334422780631185;0.7716968789853691;-0.37118099295337514;-0.34370124122739565;1.07189846437789;9.999758581674026;0.8336033922407913;-0.4244549877084411;-0.42445497914560565;0.7776044810148035;-0.33000000224444737;0.8447784600024013
67.981719;1.0798763987864344;0.8334425590599364;0.7716963447399307;-0.37118099266336574;-0.34370124098101296;1.0718990138777522;9.999770846195387;0.8336035053567646;-0.4244549882267517;-0.42445497809202554;0.7776024726056968;-0.33000000240885735;0.8447779613278752
67.991719;1.0798755462405774;0.8334427494253521;0.771695802055013;-0.3711809923760337;-0.343701240757197;1.0718995344006308;9.999782644081835;0.8336036068844358;-0.4244549887382244;-0.4244549770511431;0.7776005028926749;-0.3300000025810872;0.8447774215967132
68.001719;1.0798747158720878;0.8334428486624081;0.7716952541337506;-0.37118099209284233;-0.343701240555836;1.0719000244547663;9.99979392422566;0.8336036989448861;-0.42445498924261993;-0.42445497602493204;0.7775985743786037;-0.3300000027604659;0.8447768381796235
68.011719;1.0798739125359356;0.8334428565436264;0.7716947054743231;-0.37118099181501696;-0.3437012403770109;1.0719004812574269;9.99980464606029;0.8336037840046928;-0.4244549897392584;-0.4244549750152776;0.7775966895710668;-0.3300000029462534;0.8447762101091684
68.021719;1.0798731429673447;0.8334427731494803;0.7716941618117422;-0.37118099154381556;-0.34370124022072146;1.071900901400569;9.999814771234865;0.8336038640976067;-0.4244549902271763;-0.4244549740240036;0.7775948514646461;-0.33000000313753647;0.8447755386776205
68.031719;1.0798724146460006;0.8334425987513905;0.7716936293146611;-0.37118099128071713;-0.34370124008683145;1.0719012814062996;9.999824259503056;0.8336039397182461;-0.42445499070545767;-0.42445497305271707;0.7775930637620178;-0.33000000333328156;0.8447748267235533
68.041719;1.0798717346814168;0.8334423341094578;0.771693113302281;-0.37118099102717556;-0.34370123997536967;1.0719016179266767;9.999833076768414;0.833604009449256;-0.4244549911733771;-0.4244549721024982;0.7775913308027669;-0.33000000353233705;0.8447740775254446
68.051719;1.0798711094131186;0.8334419806620256;0.7716926175604715;-0.37118099078429806;-0.3437012398867216;1.0719019081738035;9.99984120265233;0.8336040706395546;-0.4244549916303567;-0.42445497117376096;0.7775896573951535;-0.33000000373347665;0.8447732939727527
68.061719;1.079870544301284;0.8334415401298799;0.7716921444678702;-0.37118099055294607;-0.34370123982141426;1.0719021500955856;9.999848629752716;0.8336041201866616;-0.42445499207593573;-0.4244549702665548;0.7775880482901484;-0.33000000393552487;0.8447724781665926
68.071719;1.0798700436302096;0.8334410140604884;0.7716916951197216;-0.371180990334024;-0.3437012397797642;1.071902342150768;9.999855356429016;0.8336041550002802;-0.4244549925097492;-0.42445496938103466;0.7775865078297305;-0.33000000413742425;0.844771631736007
68.081719;1.0798696103749463;0.8334404033449687;0.7716912693436407;-0.37118099012845573;-0.3437012397617388;1.0719024835643725;9.99986137694567;0.8336041723414419;-0.4244549929314847;-0.4244549685176344;0.777585040377517;-0.3300000043383446;0.844770756391509
68.091719;1.079869246247466;0.8334397080496783;0.7716908660309885;-0.37118098993702503;-0.3437012397671509;1.0719025746910271;9.999866675676586;0.8336041698013369;-0.42445499334079195;-0.42445496767690727;0.777583650910619;-0.33000000453764583;0.8447698542704507
68.101719;1.0798689516190603;0.8334389282928715;0.7716904838722057;-0.37118098976042124;-0.3437012397960234;1.0719026164656398;9.999871231915503;0.833604145113072;-0.42445499373707757;-0.42445496685928347;0.7775823448720148;-0.33000000473446256;0.8447689282231179
68.111719;1.0798687257811752;0.8334380652957787;0.7716901222296563;-0.37118098959932233;-0.34370123984868456;1.071902609537373;9.999875034322862;0.8336040961541403;-0.4244549941194366;-0.4244549660649937;0.7775811275910036;-0.3300000049274279;0.8447679819301716
68.121719;1.0798685678703988;0.8334371214439655;0.7716897815828504;-0.371180989454509;-0.34370123992546614;1.0719025539579763;9.999878092963439;0.8336040209863671;-0.42445499448698865;-0.42445496529409704;0.7775800042955925;-0.33000000511489475;0.844767020195663
68.131719;1.079868477652494;0.8334360997048815;0.7716894633003439;-0.37118098932705673;-0.34370124002646524;1.0719024493389318;9.999880439757558;0.8336039179136019;-0.4244549948392719;-0.42445496454643633;0.7775789803838169;-0.33000000529529133;0.844766049291836
68.141719;1.0798684554413815;0.8334350030323582;0.7716891690758761;-0.3711809892183298;-0.3437012401514759;1.0719022954307287;9.999882122299816;0.833603785682012;-0.424454995176304;-0.42445496382169356;0.7775780607678959;-0.33000000546730096;0.8447650762373039
68.151719;1.0798685015667384;0.8334338340753743;0.7716889007425303;-0.3711809891298178;-0.3437012402998874;1.0719020930975254;9.999883197834361;0.8336036238131977;-0.4244549954983969;-0.42445496311966263;0.7775772485434641;-0.3300000056298113;0.8447641075567414
68.161719;1.0798686161847517;0.8334325952757505;0.7716886606384091;-0.3711809890630976;-0.34370124047085693;1.0719018450495164;9.999883725712252;0.8336034327397474;-0.42445499580596496;-0.4244549624404416;0.7775765440501349;-0.33000000578179406;0.8447631490858789
68.171719;1.0798687997754988;0.8334312888280084;0.7716884512336699;-0.37118098901989127;-0.34370124066373114;1.071901555532942;9.999883755900761;0.8336032133808945;-0.42445499609942944;-0.4244549617842745;0.7775759447377599;-0.33000000592239515;0.8447622065132601
68.181719;1.0798690540313964;0.8334299163009238;0.7716882735636577;-0.37118098900200386;-0.34370124087807313;1.0719012293527497;9.999883324252222;0.8336029666553296;-0.42445499637919804;-0.424454961151171;0.7775754458142596;-0.33000000605111324;0.8447612854759491
68.191719;1.0798693822941932;0.8334284785959549;0.7716881263673598;-0.37118098901106816;-0.34370124111329176;1.0719008716184393;9.99988246059305;0.8336026936782113;-0.42445499664561526;-0.42445496054073517;0.7775750412522846;-0.3300000061677987;0.8447603913101087
68.201719;1.0798697887334279;0.8334269767079456;0.7716880068383715;-0.37118098904837893;-0.3437012413684652;1.071900488316695;9.999881195277439;0.8336023963310849;-0.42445499689883215;-0.42445495995248456;0.777574724285544;-0.33000000627254394;0.8447595291783387
68.211719;1.0798702769124244;0.8334254125337917;0.7716879117014293;-0.37118098911503433;-0.34370124164246435;1.07190008599061;9.999879560506953;0.8336020771708855;-0.4244549971387297;-0.4244549593863211;0.777574487049721;-0.330000006365601;0.8447587045028173
68.221719;1.079870849147848;0.833423788916581;0.7716878377634413;-0.3711809892121157;-0.3437012419339318;1.0718996705497161;9.999877594955526;0.8336017382431457;-0.42445499736497827;-0.4244549588425191;0.7775743202565844;-0.3300000064474229;0.8447579229330949
68.231719;1.0798715065359206;0.833422109675814;0.7716877819452458;-0.3711809893406045;-0.3437012422410028;1.0718992472967586;9.999875347544759;0.8336013799994144;-0.42445499757717053;-0.4244549583213075;0.7775742139705238;-0.3300000065188524;0.8447571897582716
68.241719;1.0798722494719994;0.8334203800116731;0.7716877410352289;-0.3711809895012396;-0.34370124256124673;1.0718988215802898;9.999872874135828;0.8336010017103016;-0.42445499777493134;-0.4244549578227665;0.7775741590311483;-0.33000000658129097;0.8447565096869214
68.251719;1.0798730787532993;0.8334186063188951;0.7716877114684443;-0.37118098969463165;-0.34370124289198817;1.0718983983473884;9.999870231435288;0.8336006026506342;-0.4244549979579759;-0.4244549573471938;0.7775741476539026;-0.3300000066367097;0.8447558869737858
68.261719;1.0798739958213361;0.8334167954750504;0.7716876891644199;-0.3711809899214349;-0.34370124323065626;1.0718979815389071;9.999867475222215;0.8336001827869126;-0.4244549981261845;-0.4244549568953582;0.7775741730865832;-0.33000000668739005;0.8447553249435871
68.271719;1.0798750017106022;0.833414954430882;0.7716876697476901;-0.37118099018232115;-0.3437012435750101;1.0718975741366659;9.999864661676538;0.8335997429239896;-0.424454998279617;-0.4244549564684789;0.7775742292917707;-0.3300000067354313;0.8447548254118049
68.281719;1.079876095998691;0.8334130898541677;0.7716876489841815;-0.3711809904779494;-0.3437012439231992;1.0718971782312292;9.999861845211626;0.8335992844501001;-0.4244549984184601;-0.4244549560681253;0.7775743109031614;-0.33000000678239144;0.8447543891426872
68.291719;1.079877276274639;0.8334112074275657;0.7716876225217058;-0.3711809908090323;-0.34370124427359583;1.0718967951177123;9.99985907373278;0.8335988087726515;-0.42445499854313506;-0.42445495569589553;0.7775744133757021;-0.33000000682925107;0.8447540166369665
68.301719;1.0798785383755716;0.8334093115883614;0.7716875855884147;-0.3711809911764017;-0.34370124462474216;1.071896425453164;9.999856389823114;0.8335983168240981;-0.4244549986544586;-0.4244549553530415;0.7775745331271363;-0.330000006876566;0.8447537081321921
68.311719;1.0798798776274077;0.8334074065255316;0.7716875337256189;-0.371180991580987;-0.3437012449756628;1.0718960689812052;9.999853839533328;0.8335978092163281;-0.42445499875342974;-0.42445495504055175;0.7775746674390399;-0.3300000069245897;0.8447534633431792
68.321719;1.0798812898004013;0.8334054975417862;0.7716874636386675;-0.37118099202357435;-0.34370124532595575;1.0718957241193525;9.999851478806507;0.8335972872583501;-0.4244549988407271;-0.4244549547595535;0.777574814302001;-0.33000000697332776;0.844753281687175
68.331719;1.0798827705219738;0.8334035910896156;0.7716873732236542;-0.3711809925043853;-0.34370124567529287;1.0718953879196995;9.999849373144555;0.8335967536526291;-0.42445499891643185;-0.42445495451140736;0.7775749720714402;-0.3300000070227246;0.8447531626833976
68.341719;1.0798843142346963;0.8334016935773126;0.7716872613261025;-0.37118099302275387;-0.3437012460230672;1.0718950561278482;9.999847597368912;0.8335962116453871;-0.4244549989801505;-0.42445495429726465;0.7775751388849236;-0.33000000707286975;0.8447531061440078
68.351719;1.0798859139970671;0.8333998107689744;0.7716871276516012;-0.3711809935772046;-0.343701246368737;1.0718947235108311;9.999846236006688;0.8335956639609846;-0.4244549990313261;-0.42445495411768996;0.7775753123933804;-0.3300000071240313;0.8447531123366798
68.361719;1.079887562077351;0.8333979482799215;0.7716869726778058;-0.37118099416584044;-0.3437012467123942;1.071894384922413;9.999845376617518;0.8335951132822844;-0.42445499906950174;-0.4244549539728756;0.7775754901942236;-0.33000000717671696;0.8447531818080006
68.371719;1.0798892507763205;0.8333961118578811;0.7716867977402629;-0.37118099478649985;-0.3437012470549735;1.0718940361692746;9.999845097736165;0.8335945628217182;-0.4244549990944239;-0.42445495386295123;0.777575670604052;-0.33000000723182177;0.8447533145584765
68.381719;1.0798909724319627;0.8333943069366998;0.771686604954081;-0.3711809954365296;-0.3437012473980637;1.0718936738511418;9.999845463642323;0.8335940155934011;-0.4244549991060708;-0.4244549537879953;0.7775758528731133;-0.33000000729060713;0.8447535093790134
68.391719;1.079892719205191;0.8333925381348096;0.7716863965336277;-0.37118099611265365;-0.34370124774357036;1.0718932949171405;9.999846527238304;0.8335934739751194;-0.424454999104652;-0.42445495374800846;0.777576036665333;-0.33000000735447815;0.8447537639486157
68.401719;1.0798944841309093;0.8333908090341186;0.7716861743882593;-0.37118099681118044;-0.3437012480934968;1.071892896701468;9.999848327349184;0.8335929401415794;-0.4244549990904627;-0.4244549537429297;0.7775762214201036;-0.33000000742479113;0.8447540754637025
68.411719;1.079896262001525;0.8333891221733231;0.7716859404791334;-0.37118099752832984;-0.34370124845004485;1.0718924775015062;9.999850877470873;0.8335924161594311;-0.42445499906373185;-0.42445495377267806;0.7775764058747934;-0.3300000075027302;0.8447544409956058
68.421719;1.0798980487966308;0.83338747922782;0.7716856971373025;-0.371180998260299;-0.3437012488158593;1.0718920370304457;9.999854160411077;0.8335919038599376;-0.4244549990246953;-0.42445495383719356;0.7775765878011128;-0.33000000758932807;0.8447548570406378
68.431719;1.0798998409122815;0.8333858811131222;0.7716854470940924;-0.3711809990029628;-0.3437012491940833;1.0718915760384475;9.99985813780372;0.8335914050521153;-0.42445499897367084;-0.42445495393644095;0.777576764226035;-0.3300000076857577;0.8447553193539832
68.441719;1.0799016343552128;0.8333843277489599;0.771685193438358;-0.3711809997517853;-0.34370124958821274;1.0718910955630612;9.999862766971685;0.8335909215868369;-0.4244549989109682;-0.42445495407055606;0.7775769318205399;-0.3300000077934839;0.8447558237235333
68.451719;1.079903423598982;0.833382817586917;0.771684939143347;-0.37118100050231756;-0.34370125000180296;1.071890596549392;9.999868010588038;0.8335904549787786;-0.4244549988368094;-0.42445495423987206;0.7775770867302652;-0.33000000791391865;0.8447563662596295
68.461719;1.0799052014957766;0.8333813475117148;0.7716846863022444;-0.371181001250679;-0.34370125043808236;1.0718900796522552;9.999873832358315;0.8335900058510743;-0.42445499875131043;-0.42445495444447;0.7775772244453019;-0.3300000080480219;0.8447569427259987
68.471719;1.0799069605889564;0.833379913775515;0.7716844359987435;-0.3711810019936003;-0.34370125089957276;1.0718895448189913;9.999880187978585;0.8335895736471692;-0.424454998654443;-0.42445495468376543;0.7775773404957153;-0.33000000819637487;0.8447575484795355
68.481719;1.0799086943120098;0.8333785133649977;0.7716841888714762;-0.371181002728349;-0.34370125138778446;1.071888991112929;9.99988702239199;0.8335891570754886;-0.4244549985460758;-0.4244549549566212;0.7775774313514602;-0.3300000083595101;0.8447581795214343
68.491719;1.0799103972699655;0.8333771445048739;0.7716839454644594;-0.37118100345262844;-0.3437012519032174;1.0718884171934189;9.999894272189307;0.8335887549336689;-0.424454998426201;-0.4244549552616929;0.7775774950409814;-0.3300000085379075;0.8447588331484802
68.501719;1.079912065069933;0.8333758059667047;0.771683706135995;-0.37118100416435834;-0.343701252445714;1.0718878220088763;9.999901871251392;0.8335883667362579;-0.4244549982951165;-0.42445495559754226;0.77757753130919;-0.33000000873166724;0.84475950708187
68.511719;1.0799136943051504;0.8333744963082813;0.7716834711312449;-0.37118100486149597;-0.34370125301481064;1.0718872053737973;9.999909759909874;0.8335879930446787;-0.4244549981534097;-0.4244549559624261;0.7775775410696254;-0.3300000089403859;0.8447601978496689
68.521719;1.079915282902413;0.8333732145311697;0.7716832407887191;-0.37118100554197314;-0.34370125360984516;1.0718865681095828;9.999917891836196;0.8335876351151142;-0.42445499800177416;-0.42445495635419744;0.7775775258703645;-0.33000000916334105;0.8447608997594424
68.531719;1.079916830483677;0.8333719615269104;0.7716830152158879;-0.3711810062037169;-0.34370125422989484;1.0718859116044064;9.999926233907416;0.8335872940661455;-0.42445499784072804;-0.42445495677066897;0.7775774878244075;-0.3300000093996438;0.8447616048572086
68.541719;1.079918337791147;0.8333707404115378;0.771682793614882;-0.3711810068447288;-0.3437012548736783;1.0718852377316614;9.999934762972005;0.8335869704173304;-0.4244549976705053;-0.42445495721000714;0.7775774294487795;-0.3300000096482028;0.8447623036328008
68.551719;1.0799198055069312;0.8333695555683719;0.7716825741792309;-0.3711810074632183;-0.3437012555394485;1.0718845489896403;9.9999434646373;0.8335866638855951;-0.4244549974911316;-0.42445495767071617;0.7775773534401201;-0.33000000990770467;0.8447629858915475
68.561719;1.0799212342860225;0.8333684115141204;0.771682354656059;-0.3711810080578317;-0.34370125622488984;1.0718838475733976;9.999952333108768;0.8335863732252428;-0.42445499730247027;-0.4244549581513417;0.7775772627355113;-0.3300000101767424;0.8447636415001425
68.571719;1.0799226256307541;0.8333673124758175;0.7716821327562019;-0.37118100862782266;-0.3437012569272271;1.0718831342695918;9.99996136982229;0.8335860965793421;-0.4244549971043314;-0.42445495865023986;0.7775771608020966;-0.3300000104537843;0.8447642614545912
68.581719;1.0799239818976063;0.8333662623596337;0.7716819061968494;-0.3711810091730141;-0.3437012576436005;1.0718824088862762;9.999970578931755;0.8335858322310685;-0.4244549968966383;-0.42445495916553244;0.77757705189694;-0.33000001073697777;0.8447648390190808
68.591719;1.0799253057939406;0.833365264154904;0.7716816727898957;-0.3711810096937638;-0.3437012583713884;1.0718816719950166;9.999979958783621;0.8335855788140364;-0.4244549966794138;-0.4244549596950337;0.7775769408444984;-0.33000001102422183;0.8447653699643136
68.601719;1.079926599988762;0.8333643192698034;0.7716814306645572;-0.3711810101909939;-0.3437012591082685;1.0718809262519813;9.999989497810398;0.8335853347263003;-0.4244549964526644;-0.4244549602362666;0.7775768326806217;-0.3300000113133834;0.8447658518385908
68.611719;1.079927866627101;0.8333634277285463;0.771681178465433;-0.37118101066605064;-0.34370125985209926;1.071880175931759;9.999999179524735;0.8335850979316749;-0.42445499621646116;-0.4244549607867969;0.7775767328557727;-0.3300000116023587;0.844766282918198
68.621719;1.0799291071332835;0.8333625887374672;0.7716809152218945;-0.37118101112038177;-0.34370126060075123;1.0718794255930468;10.00000898083847;0.8335848667869202;-0.42445499597118397;-0.4244549613444639;0.777576647130397;-0.3300000118891178;0.8447666614935716
68.631719;1.0799303225342844;0.8333618010905235;0.7716806398927235;-0.37118101155524;-0.34370126135208123;1.0718786793807527;10.000018859543209;0.8335846406612916;-0.42445499571776485;-0.4244549619072654;0.7775765805821416;-0.330000012171758;0.8447669857050354
68.641719;1.0799315140120713;0.8333610635865986;0.7716803510887174;-0.3711810119715417;-0.3437012621040501;1.0718779405454415;10.000028749985708;0.8335844194788237;-0.4244549954578622;-0.424454962473312;0.7775765371268818;-0.3300000124485687;0.8447672533949656
68.651719;1.079932683560085;0.833360375193058;0.7716800473245647;-0.37118101236985995;-0.3437012628546836;1.0718772105061494;10.000038569895468;0.8335842033065455;-0.42445499519370955;-0.42445496304096425;0.7775765201393489;-0.33000001271820173;0.8447674618806209
68.661719;1.0799338341859612;0.8333597347334629;0.7716797276211984;-0.3711810127504648;-0.34370126360201264;1.0718764882762057;10.000048229111261;0.8335839928790714;-0.4244549949275897;-0.42445496360884055;0.7775765329209021;-0.3300000129797129;0.84476760838814
68.671719;1.079934969345539;0.8333591406205137;0.77167939172721;-0.37118101311337565;-0.3437012643443039;1.071875771265102;10.00005763748355;0.8335837900704972;-0.4244549946614845;-0.4244549641756852;0.7775765783596343;-0.3300000132323277;0.8447676910637637
68.681719;1.079936092403002;0.8333585908694007;0.7716790398029598;-0.3711810134583893;-0.34370126508026283;1.0718750569283069;10.00006671026624;0.8335835975665203;-0.4244549943971636;-0.4244549647403567;0.777576658433167;-0.3300000134752536;0.844767709422543
68.691719;1.079937206249201;0.8333580832657477;0.771678672287293;-0.37118101378517304;-0.34370126580894755;1.0718743433963038;10.000075370465549;0.8335834181424043;-0.42445499413631455;-0.4244549653019349;0.7775767739373567;-0.33000001370775867;0.8447676640435381
68.701719;1.079938312863847;0.8333576157986518;0.7716782901048498;-0.37118101409365784;-0.3437012665296625;1.0718736286942063;10.000083545207021;0.8335832537573278;-0.42445499388056174;-0.4244549658596346;0.7775769242115464;-0.3300000139293373;0.8447675563487189
68.711719;1.079939413797733;0.8333571869231725;0.771677894716054;-0.37118101438446544;-0.3437012672419029;1.0718729101842612;10.000091158768106;0.8335831048935107;-0.4244549936315657;-0.4244549664125229;0.7775771071239514;-0.3300000141398431;0.8447673884630191
68.721719;1.0799405113376046;0.8333567950637819;0.7716774877923619;-0.37118101465884995;-0.34370126794522793;1.0718721847548314;10.000098134857009;0.8335829707176879;-0.42445499339108256;-0.42445496695944307;0.7775773196504548;-0.3300000143395402;0.8447671626251653
68.731719;1.0799416086601914;0.833356438071466;0.7716770709065076;-0.37118101491838784;-0.34370126863917677;1.0718714493609023;10.000104408573463;0.8335828497796264;-0.4244549931608062;-0.424454967499292;0.7775775587701014;-0.33000001452892597;0.8447668804897471
68.741719;1.0799427091638225;0.8333561133903358;0.7716766455667292;-0.3711810151648124;-0.34370126932326367;1.0718707017823719;10.000109936110096;0.8335827407795533;-0.4244549929422124;-0.4244549680313495;0.7775778224507457;-0.3300000147084926;0.8447665429260799
68.751719;1.0799438159712778;0.8333558181223151;0.7716762132182511;-0.37118101539987586;-0.3437012699968988;1.0718699411372101;10.000114697685028;0.8335826429996404;-0.4244549927366197;-0.42445496855543124;0.7775781104722893;-0.3300000148786771;0.8447661500692367
68.761719;1.079944931435903;0.8333555484678863;0.7716757750052711;-0.3711810156252197;-0.3437012706592727;1.071869168156264;10.000118693063474;0.833582556434247;-0.4244549925452596;-0.42445496907197183;0.7775784245502539;-0.3300000150398645;0.84476570139716
68.771719;1.079946056934025;0.8333552996720331;0.77167533170546;-0.37118101584247404;-0.34370127130933875;1.0718683853266961;10.000121931538274;0.8335824821693788;-0.4244549923691051;-0.4244549695820447;0.7775787675445801;-0.33000001519227273;0.8447651961677024
68.781719;1.0799471934503029;0.8333550666767641;0.771674883975299;-0.37118101605358694;-0.3437012719459267;1.0718675964725597;10.000124428776749;0.8335824222205795;-0.4244549922086937;-0.42445497008710453;0.7775791422078386;-0.33000001533574214;0.8447646339754247
68.791719;1.0799483422140632;0.8333548442630688;0.7716744326201593;-0.3711810162610081;-0.3437012725678825;1.0718668056425846;10.00012621432822;0.8335823783070249;-0.4244549920642275;-0.4244549705885644;0.7775795503631352;-0.330000015469517;0.8447640151958644
68.801719;1.0799495044153835;0.8333546267655308;0.7716739787484354;-0.3711810164674259;-0.3437012731740299;1.0718660158848419;10.000127336499926;0.8335823510836292;-0.4244549919357749;-0.42445497108750285;0.7775799930807655;-0.33000001559223374;0.8447633416344074
68.811719;1.0799506803634367;0.8333544079566162;0.7716735241128042;-0.3711810166752351;-0.34370127376307885;1.0718652292086521;10.000127858219484;0.8335823403837596;-0.4244549918234843;-0.4244549715846006;0.7775804714069149;-0.3300000157022278;0.8447626168538677
68.821719;1.0799518692309977;0.8333541808966879;0.7716730717954319;-0.3711810168861363;-0.3437012743338667;1.0718644478242185;10.000127847436204;0.8335823456665863;-0.4244549917277938;-0.4244549720802082;0.7775809867037557;-0.3300000157978358;0.8447618458066779
68.831719;1.079953069390441;0.8333539380924901;0.771672626517335;-0.3711810171011827;-0.3437012748858116;1.0718636749417996;10.00012736736728;0.8335823665579397;-0.42445499164939826;-0.4244549725743723;0.7775815401414518;-0.33000001587748684;0.8447610347447224
68.841719;1.0799542788174594;0.8333536723917027;0.7716721937764325;-0.3711810173212135;-0.3437012754191396;1.0718629147184533;10.000126474135147;0.8335824034999678;-0.4244549915890505;-0.42445497306686514;0.7775821319742625;-0.330000015939742;0.8447601916082944
68.851719;1.0799554957058588;0.833353377665755;0.7716717783571082;-0.37118101754720784;-0.34370127593482286;1.0718621720207002;10.000125220329478;0.8335824577713201;-0.42445499154744726;-0.42445497355731204;0.7775827617075993;-0.3300000159832677;0.8447593259761638
68.861719;1.0799567187862742;0.8333530484083531;0.7716713838799062;-0.37118101778034124;-0.343701276434431;1.0718614516237703;10.000123655571267;0.8335825305237623;-0.424454991525141;-0.42445497404531723;0.7775834291340558;-0.330000016006822;0.8447584483798568
68.871719;1.0799579466050186;0.8333526794169044;0.7716710136678167;-0.37118101802202025;-0.34370127691990626;1.0718607569664869;10.000121822006362;0.8335826218094502;-0.4244549915224785;-0.42445497453056186;0.777584135021526;-0.3300000160094494;0.844757569265477
68.881719;1.0799591763045147;0.8333522665226982;0.7716706710806869;-0.37118101827401073;-0.3437012773931458;1.0718600896542512;10.000119749076465;0.8335827302453589;-0.4244549915396615;-0.4244549750129448;0.7775848804039568;-0.3300000159906023;0.8447566977983233
68.891719;1.0799604031065937;0.8333518070055431;0.7716703585037364;-0.3711810185385379;-0.3437012778556599;1.0718594499230312;10.000117455252472;0.8335828530924875;-0.4244549915767533;-0.42445497549262357;0.7775856653207415;-0.33000001595001255;0.8447558410549058
68.901719;1.0799616211075782;0.833351299006467;0.7716700764780174;-0.37118101881836213;-0.34370127830864794;1.0718588372808155;10.000114957734553;0.833582986799656;-0.42445499163360717;-0.4244549759697334;0.7775864887176472;-0.3300000158875797;0.8447550043554338
68.911719;1.079962824738723;0.8333507412906926;0.7716698242675317;-0.3711810191166602;-0.3437012787532493;1.071858251028945;10.000112277817646;0.8335831277451171;-0.42445499171010803;-0.4244549764441509;0.7775873488063693;-0.3300000158033822;0.8447541926631733
68.921719;1.0799640097512442;0.8333501333912343;0.7716696013593555;-0.3711810194364617;-0.34370127919059573;1.0718576907736799;10.000109436657707;0.833583272789146;-0.4244549918065811;-0.4244549769158045;0.7775882423676216;-0.3300000156977624;0.8447534113737237
68.931719;1.0799651731771105;0.8333494749910734;0.7716694083822991;-0.3711810197799181;-0.3437012796216752;1.0718571567525716;10.000106447947877;0.8335834196723458;-0.4244549919237372;-0.42445497738498494;0.7775891639479202;-0.3300000155713709;0.8447526657965229
68.941719;1.079966312553476;0.833348765051897;0.771669246692275;-0.37118102014796955;-0.34370128004713435;1.0718566495959219;10.000103313359263;0.8335835670027935;-0.4244549920622154;-0.42445497785204345;0.7775901063304689;-0.33000001542498497;0.8447519610609766
68.951719;1.079967425375253;0.8333480015456527;0.7716691175792926;-0.37118102054050794;-0.3437012804671524;1.071856169586886;10.000100028062482;0.8335837139282394;-0.4244549922223238;-0.42445497831706314;0.7775910617349407;-0.3300000152592531;0.8447513025095099
68.961719;1.0799685094521434;0.8333471819450181;0.7716690217812324;-0.3711810209567349;-0.3437012808815328;1.0718557160766697;10.000096593269019;0.8335838600312295;-0.4244549924040538;-0.42445497877995464;0.7775920227515385;-0.3300000150747007;0.8447506951029577
68.971719;1.07996956352804;0.8333463043996486;0.7716689588413715;-0.3711810213955134;-0.34370128128996363;1.0718552873908018;10.000093021249413;0.8335840054150222;-0.4244549926070115;-0.42445497924053555;0.7775929828315448;-0.3300000148719221;0.8447501424817504
68.981719;1.079970586931334;0.8333453685018954;0.7716689268440641;-0.371181021855633;-0.3437012816920829;1.0718548811294235;10.000089332555545;0.8335841508099636;-0.42445499283039195;-0.42445497969855883;0.7775939365282826;-0.33000001465161444;0.8447496465837724
68.991719;1.0799715786598518;0.8333443747957952;0.7716689232337111;-0.37118102233587447;-0.34370128208722417;1.071854494615178;10.000085554492358;0.8335842977212008;-0.42445499307318785;-0.4244549801539469;0.777594879429626;-0.33000001441453913;0.8447492076404524
69.001719;1.079972537339029;0.8333433239722965;0.7716689459589622;-0.37118102283487703;-0.3437012824742562;1.0718541249728062;10.000081720000953;0.8335844485217082;-0.42445499333431985;-0.4244549806068884;0.7775958075744429;-0.33000001416170355;0.8447488246430483
69.011719;1.0799734618331418;0.8333422170065939;0.7716689938664442;-0.37118102335107395;-0.3437012828517327;1.0718537688792849;10.000077860840912;0.8335846062999206;-0.42445499361256467;-0.42445498105769824;0.777596716964999;-0.33000001389455913;0.8447484961032181
69.021719;1.0799743516079163;0.8333410561237878;0.7716690660211084;-0.3711810238828254;-0.3437012832181146;1.0718534222534861;10.00007399718149;0.8335847744238408;-0.4244549939065443;-0.42445498150675764;0.777597604028935;-0.3300000136149173;0.8447482204935998
69.031719;1.0799752065980002;0.8333398453047838;0.7716691609819187;-0.3711810244285587;-0.3437012835719669;1.0718530797216184;10.000070135652924;0.8335849560154022;-0.42445499421492566;-0.42445498195443637;0.7775984664072714;-0.33000001332469237;0.8447479962259374
69.041719;1.0799760267886105;0.8333385895958405;0.7716692771229393;-0.3711810249867349;-0.34370128391219346;1.071852734591117;10.000066278250626;0.833585153462749;-0.42445499453668994;-0.4244549824009004;0.7775993027537875;-0.3300000130257882;0.8447478215227225
69.051719;1.0799768124953777;0.8333372942339307;0.7716694133320541;-0.37118102555564714;-0.3437012842382064;1.0718523803754099;10.000062431497401;0.8335853682181317;-0.42445499487131266;-0.42445498284604866;0.7776001116840588;-0.33000001272028817;0.8447476943354667
69.061719;1.0799775647873786;0.833335964709879;0.771669569157844;-0.3711810261332941;-0.3437012845498937;1.0718520128854208;10.000058611999037;0.8335856010294193;-0.4244549952188963;-0.4244549832896711;0.777600891039824;-0.3300000124104608;0.8447476122716174
69.071719;1.0799782845835002;0.8333346071709649;0.7716697446529138;-0.3711810267174739;-0.3437012848474047;1.0718516308913946;10.000054849089608;0.8335858523125288;-0.4244549955801825;-0.42445498373168816;0.7776016378566358;-0.3300000120983481;0.844747572843909
69.081719;1.079978971650539;0.8333332283021837;0.7716699404212044;-0.3711810273059539;-0.34370128513088505;1.0718512350211147;10.00005118216025;0.8335861224696;-0.4244549959562902;-0.42445498417224964;0.777602348771342;-0.3300000117854933;0.8447475741250776
69.091719;1.0799796243057886;0.8333318348975495;0.7716701576534717;-0.37118102789665336;-0.3437012854003257;1.0718508262690638;10.000047653657802;0.8335864117433057;-0.4244549963484472;-0.4244549846114951;0.7776030206719841;-0.3300000114729629;0.844747615012585
69.101719;1.0799802387982183;0.8333304333862409;0.7716703975465344;-0.3711810284877975;-0.34370128565561325;1.0718504051359725;10.00004430187905;0.8335867193336755;-0.4244549967578811;-0.4244549850491609;0.7776036512137202;-0.33000001116148864;0.8447476944959943
69.111719;1.0799808096489496;0.8333290293739687;0.771670660546482;-0.37118102907797507;-0.3437012858966911;1.0718499711541944;10.000041155519774;0.8335870427083597;-0.42445499718553786;-0.42445498548453414;0.777604238661048;-0.33000001085164554;0.8447478106407669
69.121719;1.079981332113158;0.8333276275314779;0.7716709464016077;-0.3711810296661198;-0.34370128612363865;1.0718495226248075;10.000038233214541;0.8335873780266965;-0.4244549976317194;-0.4244549859168747;0.7776047811391229;-0.33000001054389827;0.844747960471822
69.131719;1.0799818036533333;0.8333262318812563;0.7716712548264649;-0.3711810302513516;-0.3437012863365731;1.071849057020217;10.000035549315;0.8335877212791674;-0.42445499809605897;-0.4244549863458396;0.7776052761599557;-0.3300000102385904;0.8447481408725648
69.141719;1.07998222239077;0.8333248459577245;0.7716715858810483;-0.37118103083271126;-0.3437012865354995;1.0718485723580027;10.000033116223163;0.833588069196889;-0.4244549985778632;-0.424454986771427;0.7776057206926519;-0.3300000099359121;0.8447483495866906
69.151719;1.0799825855437628;0.8333234726671569;0.7716719396841404;-0.37118103140904135;-0.3437012867203383;1.0718480686373413;10.000030939553964;0.8335884193050956;-0.42445499907653866;-0.4244549871935017;0.7776061112256617;-0.33000000963579;0.8447485857282578
69.161719;1.0799828900687007;0.8333221143026677;0.7716723159553804;-0.37118103197903596;-0.3437012868910484;1.0718475474705342;10.000029014116029;0.8335887692477328;-0.42445499959169514;-0.4244549876114228;0.7776064439935457;-0.33000000933785967;0.8447488496660958
69.171719;1.0799831342613013;0.8333207729205973;0.7716727140706349;-0.37118103254132273;-0.3437012870476437;1.0718470099780817;10.000027325629583;0.8335891164967335;-0.4244550001228769;-0.42445498802404547;0.7776067157979255;-0.3300000090416153;0.8447491422988922
69.181719;1.079983318803725;0.8333194509605016;0.7716731335967907;-0.37118103309460676;-0.3437012871902066;1.0718464554865466;10.000025860137074;0.8335894592357765;-0.42445500066931924;-0.42445498842995893;0.7776069248566769;-0.3300000087466116;0.844749464490691
69.191719;1.0799834466266325;0.8333181517258247;0.7716735747758908;-0.3711810336378532;-0.3437012873190078;1.071845882271301;10.000024609619864;0.8335897973836109;-0.42445500122985425;-0.4244549888277832;0.7776070711876613;-0.33000000845256844;0.8447498172567555
69.201719;1.0799835221382426;0.833316879137104;0.7716740386494588;-0.37118103417033615;-0.34370128743450906;1.07184528864421;10.00002356228921;0.8335901323888276;-0.424455001802794;-0.4244549892163786;0.777607156459054;-0.3300000081594734;0.8447502019048069
69.211719;1.0799835508120084;0.8333156372093716;0.7716745270536792;-0.3711810346914326;-0.34370128753724954;1.0718446728903295;10.000022694050005;0.833590466299658;-0.42445500238589007;-0.4244549895949225;0.7776071830883154;-0.33000000786763634;0.844750619173624
69.221719;1.0799835384868541;0.8333144299683608;0.7716750425367763;-0.37118103520033485;-0.3437012876279396;1.0718440326747631;10.000021975515496;0.8335908007677182;-0.42445500297660244;-0.4244549899629487;0.7776071532834742;-0.3300000075774363;0.844751067959465
69.231719;1.079983489625936;0.8333132613540374;0.7716755877923692;-0.37118103569595834;-0.34370128770770914;1.0718433649984878;10.000021382033381;0.833591136035717;-0.4244550035725097;-0.42445499032032474;0.7776070689998479;-0.33000000728897727;0.8447515453348086
69.241719;1.0799834061282305;0.833312134920666;0.7716761648024039;-0.3711810361771065;-0.34370128777821146;1.0718426667487597;10.000020891747827;0.8335914711233613;-0.42445500417146886;-0.4244549906670637;0.7776069323452407;-0.33000000700212545;0.84475204799648
69.251719;1.079983288029182;0.8333110535017086;0.7716767743919425;-0.3711810366426837;-0.3437012878413772;1.071841935074073;10.000020477771391;0.8335918053591865;-0.4244550047715266;-0.424454991003154;0.7776067457464415;-0.3300000067169809;0.8447525732225901
69.261719;1.0799831347204256;0.8333100188613911;0.7716774162343976;-0.37118103709166406;-0.34370128789889665;1.071841167249931;10.000020110648475;0.8335921393705032;-0.42445500537093117;-0.4244549913285571;0.7776065119743912;-0.33000000643432664;0.8447531187780433
69.271719;1.079982945242269;0.8333090319667837;0.7716780889727497;-0.3711810375229872;-0.3437012879519475;1.0718403604047302;10.000019769930605;0.8335924748068436;-0.42445500596829855;-0.4244549916432901;0.7776062340849698;-0.33000000615556496;0.8447536828910553
69.281719;1.0799827183982835;0.8333080939714045;0.7716787905750537;-0.37118103793572477;-0.34370128800133704;1.0718395115424315;10.00001945092733;0.8335928136702221;-0.42445500656257396;-0.4244549919475849;0.7776059152830009;-0.33000000588231315;0.8447542642442178
69.291719;1.0799824535513651;0.8333072068513041;0.7716795190021596;-0.37118103832930327;-0.34370128804774136;1.0718386179530353;10.000019162133674;0.8335931578189111;-0.4244550071527233;-0.4244549922420144;0.7776055588727745;-0.330000005616066;0.8447548618969906
69.301719;1.0799821514246621;0.8333063729942132;0.7716802728968415;-0.37118103870345914;-0.3437012880918941;1.0718376776765535;10.000018917584963;0.8335935084478086;-0.4244550077374768;-0.4244549925274154;0.7776051680855458;-0.3300000053578841;0.8447554758264956
69.311719;1.0799818142780508;0.8333055942559033;0.7716810518646909;-0.37118103905814137;-0.3437012881346292;1.0718366898376743;10.000018724982779;0.8335938656287254;-0.4244550083153098;-0.42445499280466925;0.7776047454247124;-0.330000005108139;0.8447561070427674
69.321719;1.0799814456827854;0.8333048712832556;0.7716818560181367;-0.3711810393936435;-0.34370128817674156;1.0718356550158132;10.000018572942116;0.8335942283329308;-0.42445500888470244;-0.4244549930744077;0.7776042921797159;-0.3300000048666491;0.8447567563042828
69.331719;1.0799810500347677;0.8333042032667975;0.7716826851227667;-0.37118103971075156;-0.3437012882188488;1.071834575518156;10.00001842821622;0.8335945947002252;-0.42445500944452874;-0.424454993336731;0.7776038090172052;-0.3300000046331166;0.8447574231985323
69.341719;1.0799806318573597;0.8333035884487436;0.7716835380526664;-0.3711810400106608;-0.34370128826136837;1.0718334549619464;10.000018244194534;0.8335949620855425;-0.42445500999418656;-0.4244549935911746;0.7776032967941703;-0.3300000044073825;0.844758106975736
69.351719;1.0799801954860557;0.8333030253101513;0.7716844127952555;-0.3711810402947694;-0.3437012883045906;1.0718322973752992;10.000017971865976;0.8335953270575344;-0.4244550105333333;-0.42445499383699953;0.7776027563918922;-0.3300000041893215;0.8447588077041551
69.361719;1.079979745064525;0.833302513188427;0.7716853068643232;-0.3711810405645027;-0.34370128834873015;1.0718311069749054;10.000017566845115;0.8335956855517553;-0.42445501106145334;-0.42445499407349696;0.7776021881247552;-0.33000000397853874;0.8447595259894882
69.371719;1.0799792839796132;0.833302051901171;0.7716862179052689;-0.37118104082126196;-0.34370128839385705;1.071829888611931;10.000016991173602;0.8335960329499672;-0.4244550115775552;-0.4244549943000813;0.7776015917388486;-0.33000000377420635;0.8447602618079131
