time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.381719;1.0799788142255233;0.8333016408976305;0.7716871441893907;-0.3711810410663935;-0.3437012884397977;1.0718286478346264;10.000016212901611;0.8335963642732389;-0.42445501208025294;-0.42445499451621405;0.7776009670265184;-0.3300000035752574;0.8447610141479327
69.391719;1.0799783365894422;0.8333012785747675;0.7716880846982238;-0.3711810413010545;-0.34370128848615933;1.071827390554655;10.000015202678822;0.8335966747634789;-0.42445501256815205;-0.42445499472121845;0.7776003143699023;-0.3300000033806816;0.844761781390113
69.401719;1.0799778512107954;0.833300962620613;0.771689038809253;-0.37118104152622433;-0.3437012885325851;1.0718261226861097;10.000013929318884;0.8335969603604553;-0.4244550130400712;-0.4244549949141718;0.7775996346741696;-0.3300000031896585;0.8447625613143356
69.411719;1.0799773582126226;0.8333006908329531;0.7716900062310843;-0.3711810417429542;-0.3437012885790787;1.0718248497101532;10.000012363160193;0.8335972176678202;-0.42445501349489223;-0.4244549950940289;0.777598928960727;-0.3300000030015899;0.8447633512586437
69.421719;1.07997685851205;0.8333004612265877;0.771690987500889;-0.3711810419525772;-0.3437012886260106;1.0718235767362432;10.000010484097968;0.8335974436070217;-0.42445501393143154;-0.42445499525973984;0.7775981984492737;-0.33000000281607783;0.8447641490137662
69.431719;1.0799763540131957;0.833300271859074;0.7716919841553244;-0.3711810421568305;-0.3437012886739367;1.071822309156165;10.000008287021478;0.8335976353492471;-0.4244550143485211;-0.4244549954101831;0.7775974451980537;-0.3300000026328414;0.844764953379356
69.441719;1.07997584665588;0.8333001214035962;0.7716929981638679;-0.3711810423578938;-0.34370128872354283;1.0718210527170116;10.00000578730598;0.8335977906979752;-0.4244550147449756;-0.42445499554410476;0.7775966723853106;-0.33000000245167227;0.8447657637890985
69.451719;1.0799753374102061;0.8333000102448279;0.7716940310143066;-0.37118104255825723;-0.3437012887755204;1.0718198125808687;10.00000302624416;0.8335979080108015;-0.4244550151194034;-0.42445499566026806;0.7775958838095572;-0.33000000227241066;0.8447665797301808
69.461719;1.0799748264785112;0.8332999403659348;0.7716950826588644;-0.37118104276036834;-0.343701288830546;1.0718185922434553;10.000000069497425;0.8335979854020956;-0.424455015470186;-0.4244549957577571;0.7775950830891086;-0.33000000209487645;0.8447674005248654
69.471719;1.0799743146164744;0.8332999138634442;0.7716961513809236;-0.3711810429660513;-0.3437012888895897;1.0718173931471664;9.999996993245404;0.8335980202179679;-0.4244550157956801;-0.4244549958361236;0.7775942732146298;-0.33000000191893036;0.8447682250538013
69.481719;1.0799738040741527;0.8332999324122707;0.7716972351304171;-0.3711810431761818;-0.34370128895396235;1.0718162150216606;9.999993865921942;0.8335980094089436;-0.42445501609443476;-0.42445499589528213;0.7775934567773185;-0.3300000017446823;0.8447690510837829
69.491719;1.0799732978863623;0.8332999978885597;0.7716983326780373;-0.37118104339099617;-0.3437012890249449;1.0718150565772715;9.999990741800433;0.8335979503516736;-0.4244550163651996;-0.42445499593538316;0.7775926364251899;-0.3300000015725067;0.8447698750343917
69.501719;1.0799727985833845;0.8333001126513554;0.7716994436681096;-0.37118104361055976;-0.34370128910350206;1.0718139163200051;9.99998766491316;0.8335978410990172;-0.42445501660664026;-0.4244549959567485;0.7775918148704236;-0.330000001402756;0.8447706927351023
69.511719;1.079972307999072;0.8333002796799687;0.7717005682301636;-0.3711810438351008;-0.3437012891902405;1.0718127936913422;9.999984671878584;0.8335976801181167;-0.42445501681707865;-0.4244549959598964;0.777590994644722;-0.33000000123549716;0.8447715002591898
69.521719;1.0799718276884913;0.8333005025531836;0.7717017063116801;-0.37118104406535346;-0.3437012892854781;1.0718116903732329;9.999981797759109;0.8335974665187496;-0.42445501699450644;-0.4244549959456283;0.7775901781829408;-0.33000000107049926;0.8447722936540846
69.531719;1.0799713588404025;0.8333007847657816;0.7717028569702943;-0.37118104430260146;-0.34370128938939504;1.0718106102906693;9.999979083837395;0.833597200629131;-0.4244550171366813;-0.42445499591498437;0.7775893682000945;-0.3300000009073184;0.8447730680257304
69.541719;1.0799709020721526;0.8333011290294514;0.7717040183774827;-0.3711810445481897;-0.3437012895022959;1.0718095582731386;9.999976572350969;0.8335968838407165;-0.4244550172413185;-0.42445499586909596;0.7775885680976532;-0.330000000745312;0.8447738176313103
69.551719;1.0799704574429445;0.8333015371538718;0.7717051883727712;-0.37118104480306496;-0.34370128962480356;1.0718085392550896;9.999974295517017;0.8335965178620072;-0.42445501730643337;-0.4244549958090123;0.7775877823391929;-0.3300000005836429;0.8447745369023358
69.561719;1.0799700242320887;0.8333020104072667;0.7717063645148344;-0.3711810450678668;-0.3437012897577663;1.0718075578935593;9.999972280272626;0.8335961046849889;-0.42445501733052626;-0.42445499573551504;0.777587016428129;-0.33000000042140426;0.844775220977632
69.571719;1.0799696009958395;0.8333025497896162;0.7717075432474432;-0.37118104534324814;-0.343701289902056;1.071806617548692;9.999970560894647;0.8335956469642444;-0.4244550173124656;-0.4244549956490638;0.77758627618811;-0.3300000002578002;0.8447758656675619
69.581719;1.0799691864095902;0.833303155584723;0.7717087191457291;-0.371181045629819;-0.34370129005848193;1.0718057196793362;9.999969176621947;0.8335951475524024;-0.4244550172513439;-0.4244549955498311;0.7775855668495355;-0.3300000000921114;0.8447764675580831
69.591719;1.0799687803322207;0.833303826597508;0.7717098853528943;-0.3711810459277549;-0.34370129022775137;1.0718048649622094;9.999968158275175;0.8335946086713157;-0.42445501714637507;-0.42445499543769394;0.7775848924515046;-0.32999999992355056;0.8447770244547532
69.601719;1.079968384504094;0.8333045603504603;0.7717110346490944;-0.3711810462366691;-0.3437012904104346;1.0718040550450494;9.999967521297659;0.8335940315966177;-0.42445501699665555;-0.42445499531229725;0.7775842555509603;-0.32999999975129274;0.8447775356945002
69.611719;1.079968002416702;0.8333053544176119;0.7717121599013745;-0.37118104655593803;-0.34370129060701893;1.071803292896263;9.999967268722965;0.8335934169188806;-0.42445501680109887;-0.424454995173281;0.777583657290809;-0.3299999995745086;0.8447780016940478
69.621719;1.079967638557712;0.8333062071766735;0.771713254303886;-0.371181046885047;-0.3437012908180246;1.071802582043259;9.999967399972004;0.8335927650248401;-0.42445501655881274;-0.4244549950204765;0.7775830980049454;-0.3299999993924055;0.8447784232591429
69.631719;1.0799672978609027;0.8333071171795385;0.7717143120627217;-0.3711810472235927;-0.3437012910441137;1.0718019263541996;9.999967919228771;0.8335920762548171;-0.42445501626940485;-0.4244549948538459;0.7775825779219419;-0.32999999920446105;0.8447788013546802
69.641719;1.0799669857891212;0.8333080827060259;0.7717153288819062;-0.37118104757112713;-0.34370129128610855;1.071801330260187;9.999968837161054;0.8335913510641634;-0.4244550159327633;-0.424454994673296;0.7775820970495565;-0.32999999901058014;0.8447791369196271
69.651719;1.0799667089425626;0.8333091021983204;0.7717163018564682;-0.37118104792726736;-0.3437012915448876;1.0718007984319842;9.999970162318698;0.833590590417697;-0.4244550155486834;-0.42445499447865165;0.7775816545987472;-0.32999999881102676;0.8447794306341031
69.661719;1.079966475453332;0.8333101745235979;0.7717172290780621;-0.3711810482920341;-0.34370129182133086;1.0718003349048069;9.999971889213494;0.833589795714222;-0.42445501511683187;-0.4244549942698376;0.7775812492252216;-0.32999999860629314;0.8447796830316741
69.671719;1.079966294602639;0.833311298723801;0.7717181092355193;-0.37118104866595164;-0.34370129211641004;1.0717999420354856;9.999974000044217;0.8335889685452633;-0.4244550146369898;-0.42445499404714765;0.7775808797928186;-0.32999999839690364;0.8447798948500075
69.681719;1.0799661764651367;0.833312473795957;0.771718941262439;-0.371181049049673;-0.34370129243124675;1.071799620239031;9.999976475128818;0.8335881110141332;-0.4244550141093542;-0.42445499381134005;0.7775805455332592;-0.3299999981831906;0.8447800672723701
69.691719;1.0799661321500882;0.8333136985944324;0.7717197238906746;-0.37118104944346547;-0.3437012927671246;1.0717993694567154;9.999979290675421;0.833587225874956;-0.42445501353468695;-0.4244549935634283;0.7775802454103916;-0.3299999979653053;0.8447802019173456
69.701719;1.079966173463904;0.8333149715790351;0.7717204552217355;-0.3711810498470925;-0.3437012931256079;1.0717991908739193;9.999982407731656;0.8335863159163718;-0.42445501291415977;-0.42445499330444764;0.7775799773634426;-0.3299999977433579;0.8447803009853181
69.711719;1.0799663118389835;0.8333162906436682;0.771721132597076;-0.37118105026010695;-0.34370129350857315;1.0717990866414406;9.9999857723258;0.8335853838120886;-0.42445501224910387;-0.4244549930354495;0.7775797385713766;-0.3299999975173484;0.8447803677117917
69.721719;1.079966557999344;0.8333176531502353;0.7717217528359517;-0.3711810506820975;-0.34370129391790827;1.0717990582952863;9.999989328654863;0.8335844329676827;-0.4244550115410067;-0.4244549927576454;0.77757952653558;-0.32999999728711255;0.8447804062594294
69.731719;1.0799669218968577;0.8333190557744614;0.7717223129814791;-0.37118105111270905;-0.34370129435510904;1.0717991061004186;9.99999302942483;0.8335834677062215;-0.42445501079174974;-0.42445499247241925;0.7775793394133473;-0.3299999970525046;0.8447804208510494
69.741719;1.0799674118161198;0.8333204943863511;0.7717228111932597;-0.3711810515516249;-0.3437012948211006;1.071799229454922;9.999996832185452;0.8335824923414779;-0.4244550100037575;-0.4244549921811519;0.7775791753403443;-0.3299999968135053;0.8447804151226813
69.751719;1.0799680336340085;0.8333219643986401;0.7717232468102646;-0.37118105199855966;-0.3437012953162224;1.0717994270432856;10.000000692628108;0.8335815106590988;-0.4244550091798648;-0.4244549918851787;0.7775790317488651;-0.329999996570141;0.8447803921004499
69.761719;1.0799687911754536;0.8333234614116924;0.7717236198072276;-0.3711810524532663;-0.34370129584022474;1.071799696591229;10.00000457456735;0.8335805263316591;-0.4244550083230888;-0.42445499158579053;0.7775789049951701;-0.3299999963224471;0.8447803544755916
69.771719;1.0799696870785584;0.8333249817846647;0.7717239306423569;-0.37118105291567444;-0.3437012963923629;1.0718000347621617;10.00000846931241;0.8335795435432053;-0.4244550074364732;-0.42445499128398334;0.7775787898906319;-0.32999999607052005;0.8447803049261438
69.781719;1.0799707228432722;0.8333265225927773;0.7717241803762305;-0.3711810533859338;-0.3437012969717529;1.0718004373396972;10.000012396874734;0.8335785670629099;-0.424455006522985;-0.4244549909803761;0.7775786795997998;-0.3299999958146016;0.8447802464283711
69.791719;1.0799718975686792;0.833328080983974;0.771724370525513;-0.37118105386411676;-0.3437012975776992;1.071800899611814;10.000016386893211;0.8335776017444426;-0.4244550055856356;-0.42445499067547093;0.777578566557324;-0.32999999555513015;0.844780182541655
69.801719;1.0799732068854935;0.8333296536009598;0.7717245027054151;-0.3711810543499446;-0.34370129820952317;1.071801416973732;10.000020464567712;0.8335766519231571;-0.42445500462779495;-0.42445499036967127;0.7775784436577746;-0.329999995292717;0.8447801172884268
69.811719;1.0799746435196993;0.833331236116111;0.7717245781437919;-0.3711810548428801;-0.3437012988662075;1.0718019857913936;10.000024652529335;0.83357572090767;-0.4244550036531362;-0.424454990063056;0.7775783049713223;-0.3299999950281239;0.8447800543207178
69.821719;1.0799761987864134;0.8333328229054269;0.7717245971943465;-0.3711810553423523;-0.34370129954643136;1.071802603548904;10.000028973531833;0.833574810654379;-0.42445500266521846;-0.4244549897553196;0.7775781459375298;-0.32999999476215236;0.8447799960414563
69.831719;1.0799778637019029;0.8333344072959488;0.77172455945021;-0.3711810558477791;-0.3437013002487923;1.071803267828633;10.000033444451034;0.8335739215219626;-0.4244550016673666;-0.4244549894459171;0.7775779631104142;-0.32999999449535633;0.84477994352507
69.841719;1.0799796293643795;0.8333359824003584;0.7717244644338659;-0.3711810563585344;-0.3437013009717999;1.0718039758685458;10.000038073844653;0.8335730522580992;-0.4244550006627769;-0.42445498913435;0.7775777538935559;-0.32999999422791715;0.8447798968647907
69.851719;1.07998148709277;0.833337542000285;0.771724312067001;-0.37118105687411596;-0.3437013017137838;1.0718047255530723;10.000042867884673;0.8335722007690911;-0.42445499965438904;-0.4244549888203227;0.7775775164080966;-0.3299999939598576;0.8447798553329011
69.861719;1.0799834286097751;0.833339080693896;0.7717241027111682;-0.37118105739416496;-0.3437013024730343;1.0718055164562688;10.000047833369937;0.8335713653845511;-0.4244549986447132;-0.4244549885035445;0.7775772494485624;-0.329999993691307;0.8447798179117182
69.871719;1.07998544532504;0.8333405935055406;0.771723837053825;-0.37118105791810446;-0.34370130324803283;1.0718063498185038;10.000052976996141;0.8335705456085141;-0.4244549976359136;-0.4244549881835782;0.7775769529328176;-0.32999999342268066;0.8447797840758882
69.881719;1.0799875266216872;0.8333420760664888;0.7717235161900012;-0.37118105844490573;-0.3437013040375382;1.0718072277399715;10.000058306667292;0.8335697418121726;-0.42445499662993236;-0.4244549878600119;0.7775766282686227;-0.3299999931547796;0.8447797538614416
69.891719;1.0799896593564362;0.8333435253850306;0.7717231419028381;-0.3711810589732159;-0.3437013048404748;1.07180815262507;10.000063831907235;0.8335689544075018;-0.4244549956283937;-0.4244549875326526;0.777576277676907;-0.3299999928886769;0.8447797277347381
69.901719;1.0799918295301953;0.8333449400475702;0.7717227163053568;-0.3711810595014277;-0.34370130565556756;1.071809127256648;10.000069559377856;0.8335681834898948;-0.42445499463254255;-0.4244549872015916;0.7775759032996022;-0.329999992625381;0.8447797066667518
69.911719;1.0799940240246269;0.8333463193148103;0.7717222407917949;-0.37118106002749596;-0.34370130648100206;1.0718101547046561;10.000075485845812;0.8335674289676924;-0.42445499364344097;-0.4244549868672981;0.7775755069390209;-0.32999999236549765;0.8447796920791272
69.921719;1.0799962308769406;0.8333476621104652;0.7717217155823305;-0.37118106054891725;-0.34370130731450194;1.0718112376484075;10.000081592603081;0.8335666907952823;-0.4244549926621546;-0.4244549865307817;0.7775750899382882;-0.3299999921091279;0.8447796860363344
69.931719;1.079998439082683;0.8333489669766843;0.7717211402428191;-0.37118106106315185;-0.34370130815378674;1.0718123779691588;10.000087846377333;0.8335659693547489;-0.42445499168979783;-0.4244549861937359;0.7775746530780839;-0.3299999918560149;0.8447796913950912
69.941719;1.0800006385971512;0.8333502326030721;0.771720514443806;-0.3711810615680949;-0.3437013089971134;1.071813577202844;10.000094210262702;0.8335652656598241;-0.4244549907274027;-0.4244549858584971;0.7775741967414704;-0.32999999160574994;0.8447797112697967
69.951719;1.0800028201764766;0.833351457991964;0.771719838487563;-0.37118106206215945;-0.34370130984355496;1.071814836792845;10.00010065493437;0.833564581009651;-0.4244549897756254;-0.4244549855277509;0.7775737210860554;-0.3299999913580186;0.8447797484415799
69.961719;1.0800049755428869;0.8333526421276778;0.771719113536802;-0.3711810625440265;-0.34370131069296267;1.0718161571647797;10.000107158290058;0.8335639163594294;-0.4244549888345899;-0.42445498520418096;0.7775732260562415;-0.32999999111296147;0.8447798054041484
69.971719;1.0800070979630298;0.8333537835384789;0.7717183416752367;-0.3711810630123728;-0.34370131154572986;1.07181753630881;10.00011369872036;0.8335632720460636;-0.42445498790395264;-0.424454984890141;0.7775727115298591;-0.329999990871405;0.8447798847042581
69.981719;1.0800091822179714;0.8333548798822712;0.7717175259180769;-0.3711810634657911;-0.34370131240237717;1.0718189689892768;10.00012025218792;0.833562648229729;-0.4244549869830869;-0.424454984587361;0.7775721776010047;-0.3299999906346865;0.8447799888561136
69.991719;1.0800112240573814;0.833355927733485;0.7717166701286996;-0.3711810639028584;-0.3437013132632753;1.0718204471767847;10.000126795160094;0.8335620456637085;-0.42445498607138454;-0.4244549842969509;0.7775716245852711;-0.3299999904041938;0.8447801197749166
70.001719;1.0800132199975232;0.8333569227133245;0.771715778748192;-0.37118106432216513;-0.3437013141287686;1.0718219611387527;10.000133311769428;0.8335614661618443;-0.4244549851685715;-0.42445498401973647;0.7775710529562805;-0.32999999018099313;0.8447802785325262
70.011719;1.0800151671195921;0.8333578598895194;0.7717148563721921;-0.3711810647222742;-0.3437013149994139;1.0718235000900684;10.000139799774496;0.833560912247045;-0.4244549842748903;-0.424454983756547;0.7775704636989147;-0.3299999899657861;0.84478046572064
70.021719;1.0800170624596097;0.8333587346058631;0.7717139074617505;-0.3711810651017576;-0.3437013158760992;1.0718250525286597;10.000146270551793;0.833560386202614;-0.4244549833911007;-0.42445498350828664;0.7775698587080013;-0.32999998975908384;0.8447806817114671
70.031719;1.0800189025283646;0.8333595433322941;0.7717129364335826;-0.37118106545931256;-0.34370131675996757;1.071826606634083;10.000152742296237;0.8335598895044498;-0.42445498251829583;-0.4244549832759787;0.7775692406125805;-0.3299999895613269;0.8447809263691712
70.041719;1.0800206834896107;0.8333602837551066;0.771711947900213;-0.3711810657938334;-0.3437013176520445;1.0718281503961777;10.000159226955343;0.8335594226618662;-0.42445498165765183;-0.42445498306097346;0.7775686121568435;-0.3299999893729454;0.8447811984927847
70.051719;1.0800224020385707;0.8333609543048515;0.7717109465508003;-0.37118106610437146;-0.3437013185527813;1.0718296717255382;10.00016571909598;0.8335589849023023;-0.42445498081028954;-0.4244549828650613;0.7775679760247322;-0.32999998919440615;0.8447814954866385
70.061719;1.0800240559245928;0.8333615537227737;0.7717099368771061;-0.37118106638995196;-0.3437013194618867;1.0718311591768435;10.000172195571356;0.8335585738428852;-0.42445497997721454;-0.4244549826901201;0.7775673354250109;-0.32999998902618305;0.8447818136432111
70.071719;1.0800256433214406;0.8333620809053044;0.7717089237128494;-0.37118106664946476;-0.34370132037849704;1.0718326027438132;10.000178623256716;0.8335581854726292;-0.42445497915923563;-0.42445498253775893;0.7775666946806286;-0.32999998886874704;0.8447821490055538
70.081719;1.0800271622265951;0.8333625350672665;0.7717079130898682;-0.37118106688181474;-0.3437013213014608;1.0718339940965007;10.000184965942818;0.8335578146793027;-0.42445497835696067;-0.4244549824093239;0.7775660594311564;-0.3299999887225884;0.8447824980197086
70.091719;1.0800286105759052;0.833362916066585;0.7717069118691151;-0.3711810670859446;-0.3437013222295459;1.0718353265261698;10.000191187868367;0.8335574563571764;-0.4244549775708704;-0.42445498230571466;0.7775654362727483;-0.3299999885881349;0.8447828575098858
70.101719;1.0800299863772906;0.8333632247827987;0.7717059267353996;-0.37118106726059946;-0.3437013231614911;1.0718365946733621;10.000197260598044;0.8335571065378109;-0.42445497680128297;-0.4244549822270462;0.777564831735582;-0.329999988465719;0.8447832245377992
70.111719;1.0800312877543141;0.8333634634346637;0.771704963860732;-0.3711810674043428;-0.3437013240959233;1.0718377942579977;10.000203172048023;0.8335567626189437;-0.4244549760482459;-0.42445498217279154;0.777564251492987;-0.3299999883557122;0.844783596475306
70.121719;1.080032513101814;0.833363635446953;0.7717040290056757;-0.3711810675159185;-0.34370132503133505;1.0718389221456364;10.000208925885016;0.8335564222870492;-0.42445497531164483;-0.42445498214222177;0.7775637002435485;-0.3299999882585967;0.844783971207544
70.131719;1.0800336612899157;0.8333637449452892;0.7717031278291538;-0.37118106759459046;-0.343701325966226;1.0718399766510378;10.000214533075651;0.8335560822216528;-0.42445497459140713;-0.42445498213458377;0.777563181537448;-0.3299999881748785;0.844784347338454
70.141719;1.080034731721235;0.8333637961764753;0.7717022662026811;-0.3711810676402498;-0.34370132689913585;1.071840957673293;10.000220009283277;0.8335557380544382;-0.42445497388742937;-0.4244549821488788;0.7775626975280259;-0.32999998810500364;0.8447847238960656
70.151719;1.0800357240703478;0.8333637927755546;0.7717014497831836;-0.3711810676532423;-0.34370132782844964;1.071841866160468;10.000225376938095;0.8335553853558288;-0.42445497319943615;-0.42445498218351;0.7775622492401649;-0.3299999880493799;0.8447850996203606
70.161719;1.0800366380560527;0.8333637374687979;0.7717006831839961;-0.37118106763413333;-0.343701328752258;1.071842703432608;10.00023066150412;0.8335550204916741;-0.4244549725270622;-0.4244549822362386;0.7775618369951446;-0.3299999880085437;0.8447854730319909
70.171719;1.0800374737452292;0.8333636325312842;0.7716999697510563;-0.3711810675836072;-0.3437013296683838;1.0718434710624707;10.000235885892653;0.8335546408071789;-0.42445497186993786;-0.42445498230451295;0.777561460567546;-0.32999998798333424;0.844785843402156
70.181719;1.0800382323509505;0.8333634801061758;0.7716993119232111;-0.3711810675023082;-0.34370133057442775;1.071844170638923;10.000241072513552;0.833554244455883;-0.4244549712277207;-0.4244549823858434;0.777561119551642;-0.3299999879748744;0.8447862110813827
70.191719;1.0800389168532711;0.8333632822895986;0.7716987115189032;-0.37118106739064505;-0.34370133146766774;1.0718448031068686;10.000246250545764;0.8335538307458972;-0.42445497060011916;-0.42445498247797686;0.7775608138710055;-0.32999998798441327;0.8447865769904609
70.201719;1.0800395315288613;0.8333630413445607;0.7716981695080434;-0.3711810672487069;-0.3437013323448717;1.0718453687189728;10.000251458311904;0.8335534007051567;-0.42445496998683724;-0.424454982578853;0.7775605437148385;-0.32999998801326175;0.8447869424242211
70.211719;1.0800400804697519;0.833362759694387;0.7716976857754182;-0.3711810670761602;-0.34370133320247187;1.071845868066456;10.000256736278443;0.8335529566113924;-0.42445496938754085;-0.4244549826864784;0.7775603089103892;-0.32999998806279685;0.8447873089805502
70.221719;1.080040566851541;0.8333624397698881;0.7716972596751621;-0.3711810668722967;-0.3437013340372655;1.0718463034892594;10.000262118141237;0.8335525009350643;-0.4244549688019157;-0.42445498279885774;0.7775601080728033;-0.32999998813428916;0.8447876780804259
70.231719;1.0800409940171294;0.8333620839716644;0.7716968907140547;-0.3711810666364045;-0.343701334847101;1.0718466799201927;10.000267626444291;0.8335520357274918;-0.4244549682298217;-0.42445498291402;0.7775599384079179;-0.3299999882286677;0.8447880503911072
70.241719;1.080041366648201;0.8333616948341321;0.771696578609226;-0.3711810663680848;-0.3437013356310732;1.0718470044479036;10.00027327095958;0.8335515622101101;-0.4244549676715497;-0.4244549830300992;0.7775597971598925;-0.3299999883464548;0.8447884254824053
70.251719;1.080041690174591;0.8333612757024638;0.7716963233509543;-0.3711810660673426;-0.34370133638924905;1.0718472849343053;10.000279050167583;0.8335510806653158;-0.4244549671280207;-0.4244549831454418;0.7775596833614645;-0.32999998848785955;0.8447888021233491
70.261719;1.0800419689433358;0.8333608312742338;0.7716961253827054;-0.3711810657345836;-0.34370133712213363;1.0718475287670348;10.000284955388908;0.8335505908483981;-0.42445496660068266;-0.4244549832587559;0.7775595976890016;-0.3299999886530058;0.8447891789958789
70.271719;1.0800422049535168;0.8333603670669874;0.7716959851921246;-0.3711810653704329;-0.343701337830194;1.071847742123668;10.000290974151456;0.8335500921920148;-0.4244549660909917;-0.42445498336913895;0.777559540909409;-0.32999998884207016;0.8447895548636799
70.281719;1.0800423985215941;0.8333598887034556;0.7716959026810906;-0.37118106497538367;-0.3437013385137417;1.071847929887225;10.00029709410991;0.833549583673894;-0.42445496559988627;-0.42445498347582344;0.7775595131179458;-0.3299999890550782;0.8447899282054852
70.291719;1.0800425500576607;0.833359401998092;0.7716958772334712;-0.3711810645495669;-0.34370133917305434;1.0718480965912165;10.000303305378061;0.8335490640409143;-0.4244549651278102;-0.42445498357789396;0.7775595141409413;-0.32999998929170327;0.8447902969283501
70.301719;1.080042660851148;0.8333589130904273;0.7716959082752742;-0.37118106409281;-0.34370133980831585;1.071848247530197;10.000309596804172;0.8335485324454933;-0.42445496467506066;-0.42445498367421647;0.777559543735153;-0.32999998955144455;0.8447906582022737
70.311719;1.0800427326936322;0.8333584277076019;0.7716959954414864;-0.37118106360491976;-0.3437013404193658;1.071848388799671;10.000315953530617;0.833547988633648;-0.42445496424191703;-0.42445498376346885;0.7775596011345952;-0.3299999898338448;0.8447910086280991
70.321719;1.0800427677103805;0.833357949872682;0.7716961379693464;-0.37118106308596294;-0.3437013410058002;1.0718485269511728;10.000322359489152;0.8335474324045;-0.4244549638286271;-0.42445498384425956;0.7775596845906436;-0.3299999901383364;0.8447913448704958
70.331719;1.0800427690854717;0.8333574814554765;0.7716963339701506;-0.3711810625363127;-0.34370134156748416;1.0718486687450441;10.0003287962575;0.8335468635976794;-0.42445496343552763;-0.4244549839153722;0.7775597914971044;-0.3299999904638771;0.8447916640400344
70.341719;1.0800427420021406;0.8333570231699143;0.7716965807931815;-0.3711810619565164;-0.34370134210464276;1.0718488203879366;10.000335241565633;0.8335462829099395;-0.42445496306315844;-0.4244549839759028;0.7775599189256538;-0.32999999080884956;0.8447919636505765
70.351719;1.0800426934327039;0.8333565757004946;0.7716968763094506;-0.37118106134714357;-0.3437013426173744;1.0718489868500765;10.000341675603462;0.8335456920903371;-0.4244549627122205;-0.4244549840253384;0.7775600638553949;-0.32999999117139683;0.8447922417029166
70.361719;1.0800426307823914;0.8333561399614886;0.7716972195894094;-0.3711810607086019;-0.3437013431055239;1.0718491715188339;10.00034808538673;0.8335450931850851;-0.4244549623835417;-0.4244549840637581;0.7775602230622293;-0.3299999915498584;0.8447924967054334
70.371719;1.0800425607209183;0.8333557170403192;0.7716976106615858;-0.3711810600409735;-0.3437013435690482;1.0718493757595555;10.000354459806879;0.8335444877714913;-0.42445496207813915;-0.4244549840918038;0.7775603931755328;-0.3299999919429308;0.8447927272889317
70.381719;1.0800424889860776;0.8333553080352026;0.7716980500964586;-0.3711810593441191;-0.3437013440082068;1.0718495989530612;10.000360784491463;0.8335438767525701;-0.4244549617970944;-0.42445498411026994;0.7775605708825506;-0.3299999923495515;0.8447929320295829
70.391719;1.0800424208068162;0.8333549133562672;0.7716985386602772;-0.3711810586179431;-0.3437013444235446;1.071849839130132;10.000367041213176;0.8335432605009518;-0.4244549615411116;-0.42445498411978483;0.7775607531074344;-0.3299999927687106;0.8447931097549355
70.401719;1.0800423606604215;0.8333545320142393;0.7716990770764344;-0.37118105786244115;-0.343701344815886;1.071850093539994;10.000373209538854;0.8335426388815589;-0.4244549613102159;-0.4244549841208228;0.7775609372665275;-0.3299999931993999;0.8447932594899105
70.411719;1.0800423111380881;0.8333541616632217;0.7716996658546788;-0.37118105707762616;-0.3437013451861285;1.0718503589091966;10.000379269538488;0.8335420110683657;-0.42445496110376996;-0.4244549841137857;0.7775611214393698;-0.32999999364072896;0.8447933801106545
70.421719;1.0800422722391274;0.8333537990708364;0.7717003051696368;-0.37118105626367515;-0.34370134553480763;1.0718506316305745;10.000385201058142;0.8335413754058142;-0.4244549609205307;-0.424454984098962;0.7775613043615018;-0.3299999940918962;0.8447934707730168
70.431719;1.0800422412622452;0.8333534405096649;0.7717009950909568;-0.3711810554212009;-0.34370134586189144;1.0718509080058989;10.00039097919055;0.833540729774791;-0.4244549607588843;-0.42445498407650845;0.7775614855301377;-0.3299999945519242;0.8447935319007159
70.441719;1.0800422131296654;0.8333530822335964;0.7717017361235827;-0.3711810545512245;-0.34370134616700404;1.0718511844899983;10.00039657300739;0.8335400721345017;-0.42445496061735255;-0.4244549840466523;0.7775616653825452;-0.3299999950196684;0.8447935657639064
70.451719;1.0800421820012176;0.8333527211468091;0.7717025294475158;-0.37118105365487697;-0.34370134644978284;1.0718514578783862;10.000401950021699;0.8335394005442266;-0.42445496049496945;-0.42445498400992543;0.7775618450814502;-0.3299999954942527;0.8447935763932491
70.461719;1.0800421431326304;0.8333523551683439;0.7717033765330427;-0.3711810527333257;-0.3437013467100988;1.0718517250983388;10.000407081560525;0.8335387129649611;-0.42445496039127895;-0.4244549839671102;0.7775620257602426;-0.32999999597532165;0.8447935688412525
70.471719;1.0800420928485361;0.8333519830937598;0.771704278477753;-0.3711810517880412;-0.34370134694824667;1.0718519825137538;10.000411943433752;0.8335380067928571;-0.4244549603061848;-0.42445498391897807;0.7775622080165945;-0.3299999964627954;0.8447935481029731
70.481719;1.080042027310002;0.8333516044808228;0.7717052355569091;-0.3711810508210788;-0.3437013471651491;1.0718522253120495;10.000416513483144;0.8335372781429492;-0.42445496023988993;-0.4244549838661737;0.7775623924784568;-0.32999999695651955;0.8447935184019578
70.491719;1.0800419420595175;0.8333512196267328;0.77170624710464;-0.37118104983507877;-0.34370134736232416;1.0718524476534563;10.000420773422913;0.833536522119399;-0.4244549601927689;-0.4244549838094407;0.77756258057463;-0.3299999974561803;0.8447934829981127
70.501719;1.0800418330825545;0.833350829291144;0.7717073115707216;-0.3711810488328842;-0.3437013475416225;1.0718526435798617;10.000424715119294;0.8335357339465952;-0.42445496016522805;-0.4244549837500047;0.7775627742140966;-0.32999999796148843;0.8447934443217955
70.511719;1.0800416983287953;0.8333504345449003;0.7717084266891208;-0.37118104781702144;-0.34370134770491556;1.0718528076903513;10.000428340479194;0.8335349095935957;-0.4244549601578118;-0.4244549836897836;0.7775629749485848;-0.32999999847248185;0.8447934044199596
70.521719;1.0800415374685148;0.8333500370667861;0.7717095897589805;-0.3711810467895155;-0.343701347853744;1.0718529348017343;10.00043165133279;0.8335340463031594;-0.4244549601714121;-0.42445498363129563;0.7775631835693905;-0.32999999898964655;0.8447933651698051
70.531719;1.0800413501067412;0.8333496395027454;0.7717107977576518;-0.37118104575212824;-0.3437013479890486;1.071853019233717;10.000434645324898;0.8335331435404588;-0.4244549602074607;-0.424454983577281;0.7775633998643436;-0.32999999951366554;0.8447933278649188
70.541719;1.0800411347003964;0.8333492456613414;0.7717120469221052;-0.37118104470665225;-0.3437013481113051;1.0718530546342289;10.000437327834703;0.8335322031410465;-0.4244549602680174;-0.42445498353021904;0.7775636226115801;-0.3300000000451309;0.8447932929646327
70.551719;1.080040888755558;0.8333488602996957;0.7717133321077841;-0.3711810436550201;-0.3437013482210654;1.071853034145681;10.000439720708972;0.8335312283635203;-0.42445496035543545;-0.42445498349207567;0.777563850148552;-0.33000000058462137;0.8447932605524426
70.561719;1.0800406099267406;0.8333484884282686;0.7717146466676377;-0.3711810425991948;-0.34370134831936094;1.0718529505166676;10.000441850092132;0.8335302230231609;-0.42445496047173453;-0.4244549834643982;0.7775640806285228;-0.33000000113290007;0.8447932309253874
70.571719;1.0800402971140444;0.8333481347909661;0.771715983177638;-0.37118104154095455;-0.34370134840766015;1.0718527964997115;10.000443728766495;0.8335291911358925;-0.4244549606182124;-0.4244549834484364;0.7775643115699821;-0.3300000016908525;0.8447932044832628
70.581719;1.0800399503620604;0.8333478036473622;0.7717173344410244;-0.37118104048177164;-0.3437013484876212;1.0718525660733418;10.000445352940613;0.8335281365805869;-0.4244549607955141;-0.42445498344497556;0.777564539777044;-0.3300000022593145;0.8447931811829662
70.591719;1.0800395701959746;0.8333474985643159;0.7717186935348;-0.371181039422786;-0.34370134856080403;1.071852256219785;10.000446708863059;0.8335270626710312;-0.42445496100400454;-0.42445498345409644;0.7775647620939579;-0.33000000283898867;0.8447931607408959
70.601719;1.0800391576178652;0.833347222281886;0.7717200528411271;-0.3711810383648559;-0.34370134862846635;1.0718518680421674;10.000447776143629;0.8335259721267763;-0.4244549612440785;-0.42445498347527244;0.7775649761916889;-0.3300000034303851;0.8447931433687489
70.611719;1.0800387144912424;0.8333469765071123;0.7717214038552375;-0.3711810373087218;-0.3437013486916957;1.0718514064101194;10.000448524390045;0.8335248673802179;-0.4244549615161231;-0.4244549835078088;0.7775651804866435;-0.3300000040337554;0.8447931301736402
70.621719;1.080038243487236;0.8333467615908564;0.7717227385116003;-0.3711810362550707;-0.3437013487517341;1.0718508784547292;10.000448910844835;0.8335237507191448;-0.42445496182025483;-0.4244549835512475;0.7775653733970448;-0.33000000464907686;0.8447931234390844
70.631719;1.0800377473550933;0.8333465764387804;0.7717240501755197;-0.3711810352044382;-0.34370134881000314;1.0718502917313384;10.000448886209035;0.8335226243694974;-0.4244549621560673;-0.42445498360534023;0.7775655532301297;-0.3300000052760855;0.8447931264103381
70.641719;1.0800372282266815;0.8333464190009969;0.7717253329564912;-0.3711810341572053;-0.343701348867757;1.0718496528557644;10.000448404231063;0.8335214906028472;-0.4244549625225695;-0.42445498366970014;0.7775657190347692;-0.3300000059142638;0.8447931420796445
70.651719;1.0800366877377439;0.8333462870401992;0.7717265804855445;-0.3711810331137199;-0.34370134892572884;1.071848966941946;10.000447427748282;0.8335203514974632;-0.4244549629183692;-0.424454983743698;0.7775658711766756;-0.3300000065628484;0.8447931722705081
70.661719;1.0800361272905226;0.8333461783085582;0.771727785549634;-0.37118103207440234;-0.3437013489840814;1.0718482375753022;10.000445929789695;0.8335192083709537;-0.4244549633418134;-0.4244549838266719;0.7775660109887452;-0.33000000722100875;0.8447932179986861
70.671719;1.080035547610106;0.8333460901726638;0.7717289408484633;-0.371181031039896;-0.34370134904271726;1.071847467322157;10.000443891383801;0.8335180614394438;-0.42445496379099323;-0.42445498391794123;0.7775661400480556;-0.3300000078880198;0.8447932800968897
70.681719;1.0800349483624003;0.8333460196832302;0.7717300404315011;-0.37118103001124525;-0.34370134910163597;1.0718466589844284;10.000441299574305;0.8335169099928194;-0.42445496426381174;-0.4244549840165898;0.7775662596512174;-0.3300000085632743;0.8447933593232215
70.691719;1.0800343286404992;0.8333459643277151;0.7717310805738435;-0.3711810289898501;-0.3437013491610154;1.0718458167134441;10.000438147165076;0.8335157527011432;-0.4244549647580869;-0.4244549841214271;0.7775663708841091;-0.33000000924640305;0.8447934562936706
70.701719;1.080033687405727;0.8333459228037877;0.7717320592823254;-0.37118102797714697;-0.3437013492210054;1.071844945546315;10.000434432413313;0.8335145876117965;-0.4244549652716951;-0.42445498423108446;0.7775664752213828;-0.3300000099374784;0.8447935712414307
70.711719;1.0800330229578092;0.8333458951275641;0.7717329755324115;-0.37118102697439637;-0.3437013492813734;1.0718440493914163;10.000430160631732;0.833513412095032;-0.42445496580277764;-0.4244549843440118;0.7775665750170088;-0.33000001063697515;0.8447937034652347
70.721719;1.0800323324974577;0.833345881995581;0.7717338293470696;-0.37118102598274705;-0.3437013493414225;1.0718431292240818;10.000425345454078;0.8335122233263142;-0.42445496634978913;-0.42445498445852853;0.7775666734948282;-0.3300000113456173;0.8447938509062161
70.731719;1.0800316126678036;0.8333458843180501;0.7717346217199679;-0.37118102500318056;-0.3437013494003457;1.0718421829925902;10.000419999905123;0.8335110189156043;-0.4244549669112773;-0.42445498457300135;0.7775667742514512;-0.33000001206430885;0.8447940103807046
70.741719;1.0800308603551871;0.8333459031151706;0.7717353535466832;-0.37118102403634307;-0.3437013494574618;1.0718412067716951;10.000414124297881;0.8335097970302526;-0.42445496748560124;-0.42445498468588566;0.7775668804821063;-0.33000001279400154;0.8447941786097731
70.751719;1.0800300731276085;0.8333459391100566;0.7717360247161369;-0.37118102308269585;-0.3437013495120533;1.0718401961186708;10.000407710834438;0.8335085565753659;-0.4244549680707832;-0.42445498479567717;0.7775669944165499;-0.3300000135353824;0.8447943531517764
70.761719;1.080029248989116;0.8333459925612168;0.771736634135506;-0.3711810221427332;-0.3437013495632016;1.071839147336953;10.00040076188674;0.8335072974746597;-0.42445496866448346;-0.42445498490113176;0.7775671175651192;-0.33000001428860765;0.844794532146761
70.771719;1.0800283854923474;0.8333460637741785;0.7717371802590387;-0.3711810212168675;-0.34370134960982374;1.0718380579874736;10.000393300752005;0.8335060201622461;-0.4244549692640161;-0.42445498500150725;0.7775672514771678;-0.33000001505342696;0.8447947134189117
70.781719;1.0800274790295739;0.8333461537275512;0.771737661542785;-0.3711810203053107;-0.34370134965067184;1.0718369263007892;10.000385367958854;0.8335047246417873;-0.42445496986638787;-0.424454985096264;0.7775673977642397;-0.3300000158295757;0.8447948939220333
70.791719;1.080026525232596;0.8333462644921775;0.7717380763234281;-0.3711810194082373;-0.34370134968428473;1.0718357508277154;10.000377011798381;0.8335034102842462;-0.42445497046844655;-0.42445498518463237;0.7775675574944966;-0.3300000166170041;0.8447950698222852
70.801719;1.0800255199993825;0.8333463989209955;0.7717384223902276;-0.3711810185259164;-0.34370134970909355;1.0718345313351123;10.000368281097417;0.8335020767133979;-0.42445497106717056;-0.4244549852657162;0.7775677311201701;-0.33000001741581736;0.8447952372987291
70.811719;1.0800244595162876;0.8333465594608824;0.7717386969968641;-0.371181017658667;-0.3437013497235412;1.0718332698111028;10.000359220722473;0.8335007248597112;-0.42445497165985374;-0.4244549853388734;0.7775679190177149;-0.3300000182260016;0.8447953931541456
70.821719;1.0800233396938976;0.833346747604479;0.7717388974177429;-0.3711810168069905;-0.3437013497261223;1.0718319702581782;10.000349865932883;0.8334993570486767;-0.42445497224413414;-0.4244549854038419;0.7775681222209402;-0.33000001904713594;0.8447955344846261
70.831719;1.080022156451911;0.8333469649006898;0.7717390214926805;-0.37118101597180037;-0.34370134971550886;1.0718306375688567;10.000340237943865;0.8334979762679696;-0.4244549728180686;-0.4244549854605713;0.777568342687646;-0.33000001987838135;0.8447956586059197
70.841719;1.080020906356423;0.8333472138022341;0.7717390676766006;-0.3711810151541985;-0.3437013496906636;1.0718292765320827;10.000330346847402;0.8334965853392472;-0.4244549733801554;-0.42445498550905575;0.7775685826447148;-0.33000002071869267;0.8447957638967168
70.851719;1.080019587055623;0.8333474972057406;0.7717390346316918;-0.37118101435500944;-0.3437013496507052;1.0718278918209125;10.000320199137288;0.8334951864183199;-0.4244549739292786;-0.42445498554930794;0.7775688439554342;-0.3300000215669459;0.8447958501599802
70.861719;1.0800181980875052;0.8333478180005112;0.7717389207204307;-0.3711810135747281;-0.3437013495946413;1.071826488664366;10.000309801574915;0.833493781200831;-0.42445497446470093;-0.42445498558137856;0.7775691281196765;-0.33000002242192755;0.8447959180299836
70.871719;1.0800167419262323;0.8333481787471315;0.7717387238584079;-0.371181012813733;-0.3437013495211178;1.071825073035042;10.00029915888288;0.833492371506473;-0.4244549749860184;-0.42445498560547906;0.7775694360851081;-0.3300000232822523;0.8447959686844154
70.881719;1.0800152240762884;0.8333485806729086;0.7717384418881073;-0.3711810120723077;-0.34370134942818914;1.0718236511405081;10.00028827053976;0.8334909594152287;-0.4244549754930347;-0.4244549856221571;0.7775697680142988;-0.3300000241462516;0.8447960042957297
70.891719;1.080013651978479;0.8333490234187745;0.771738073371786;-0.3711810113505472;-0.34370134931332197;1.0718222287221788;10.000277132699225;0.8334895473368229;-0.42445497598572074;-0.42445498563222184;0.7775701239277066;-0.33000002501202297;0.8447960283860632
70.901719;1.0800120339943406;0.8333495062727213;0.7717376185742966;-0.37118101064836195;-0.34370134917372286;1.0718208106614469;10.00026574314674;0.8334881385320398;-0.4244549764643506;-0.42445498563644984;0.7775705043623837;-0.3300000258777143;0.8447960454966248
70.911719;1.0800103791616489;0.8333500289574491;0.7717370796654004;-0.37118100996561154;-0.34370134900671995;1.071819401078392;10.000254105938625;0.8334867370944338;-0.42445497692952944;-0.4244549856354181;0.7775709101354461;-0.3300000267417038;0.8447960604319538
70.921719;1.0800086971635585;0.8333505910929051;0.7717364595981882;-0.3711810093022656;-0.3437013488100806;1.0718180034256695;10.000242233825226;0.8334853473030674;-0.4244549773818943;-0.42445498562948125;0.7775713420917455;-0.33000002760252756;0.8447960775822704
70.931719;1.0800069980192086;0.8333511916509032;0.7717357610801104;-0.37118100865845;-0.3437013485822294;1.071816620431881;10.000230140063755;0.8334839735486429;-0.4244549778219168;-0.4244549856186801;0.7775718012020171;-0.3300000284589645;0.8447961003019044
70.941719;1.0800052916130187;0.8333518293591627;0.7717349866637055;-0.37118100803421994;-0.34370134832225624;1.071815254181144;10.000217825284302;0.8334826205351488;-0.424454978249977;-0.4244549856026961;0.777572288242397;-0.3300000293102439;0.8447961305418282
70.951719;1.0800035875421294;0.8333525034257359;0.7717341389593267;-0.3711810074292656;-0.34370134802966273;1.071813906411732;10.000205279352278;0.8334812928182024;-0.42445497866635395;-0.4244549855809487;0.7775728030750261;-0.3300000301558611;0.8447961694520415
70.961719;1.0800018953304105;0.8333532136239314;0.7717332205856572;-0.3711810068430622;-0.34370134770391403;1.0718125790698465;10.000192493589164;0.8334799939912252;-0.42445497907133384;-0.4244549855527225;0.7775733441619539;-0.33000003099522607;0.8447962182244381
70.971719;1.0800002242010878;0.8333539597588431;0.7717322344397188;-0.37118100627530237;-0.34370134734404856;1.0718112748169017;10.000179464107774;0.8334787264433381;-0.42445497946566024;-0.42445498551739286;0.7775739084862238;-0.33000003182759674;0.8447962777527257
70.981719;1.0799985823050464;0.833354740831246;0.7717311836483062;-0.3711810057260156;-0.34370134694870974;1.0718099970899846;10.000166189854223;0.8334774917772056;-0.4244549798507267;-0.42445498547468125;0.7775744920255343;-0.33000003265207206;0.8447963475963035
70.991719;1.0799969763359705;0.8333555543918627;0.771730070708911;-0.37118100519539665;-0.34370134651661166;1.0718087498809814;10.000152675237928;0.8334762912136348;-0.42445498022825645;-0.4244549854247106;0.7775750907407797;-0.3300000334675242;0.8447964256255582
71.001719;1.079995411983227;0.8333563967603186;0.7717288969178655;-0.3711810046835937;-0.3437013460469314;1.0718075376418068;10.00013893118267;0.8334751260940741;-0.4244549805999635;-0.4244549853678976;0.7775757014013359;-0.33000003427267127;0.8447965087549979
71.011719;1.0799938948098855;0.8333572635455355;0.7717276628495762;-0.37118100419052114;-0.34370134553928033;1.0718063653506513;10.00012497597237;0.8334739983482307;-0.4244549809674731;-0.4244549853046673;0.7775763219137475;-0.3300000350661453;0.8447965940021881
71.021719;1.079992430548055;0.833358149848982;0.7717263693548352;-0.3711810037158885;-0.3437013449935567;1.0718052383777212;10.000110844641865;0.8334729101348685;-0.4244549813322527;-0.4244549852350846;0.7775769514879389;-0.330000035846438;0.8447966786713272
71.031719;1.0799910247717297;0.8333590506466866;0.7717250181763747;-0.3711810032594258;-0.3437013444099645;1.071804161986781;10.000096595182598;0.8334718632153566;-0.4244549816953763;-0.42445498515887337;0.7775775905748282;-0.3300000366119538;0.8447967596956187
71.041719;1.0799896828653615;0.8333599617190319;0.7717236118587629;-0.37118100282092487;-0.3437013437889472;1.071803140776515;10.000082295561514;0.8334708585095644;-0.42445498205742593;-0.42445498507578105;0.7775782402598411;-0.33000003736116595;0.8447968333217158
71.051719;1.0799884096223837;0.833360880880132;0.7717221532430493;-0.37118100240003665;-0.3437013431310164;1.0718021783116813;10.000068003864346;0.8334698952847276;-0.42445498241872487;-0.42445498498576983;0.7775789015728701;-0.33000003809261563;0.8447968954528792
71.061719;1.0799872077491715;0.8333618082197647;0.7717206450359724;-0.3711810019961706;-0.3437013424367679;1.0718012773425498;10.00005376651432;0.8334689705325343;-0.42445498277957694;-0.4244549848889934;0.7775795754863881;-0.3300000388047242;0.8447969423891083
71.071719;1.0799860768905363;0.8333627445831441;0.7717190900450115;-0.3711810016086307;-0.3437013417069669;1.0718004410355424;10.000039630575557;0.8334680793118122;-0.42445498314020863;-0.4244549847857628;0.7775802634111602;-0.33000003949562;0.844796971796852
71.081719;1.07998501475199;0.833363689818867;0.7717174917505871;-0.3711810012367691;-0.3437013409425381;1.0717996737406976;10.000025647039948;0.8334672156785541;-0.42445498350053684;-0.42445498467656445;0.7775809671203054;-0.33000004016321954;0.8447969829133898
71.091719;1.079984019399911;0.8333646423760801;0.7717158541636595;-0.37118100087998507;-0.3437013401446017;1.0717989797075573;10.000011862488112;0.8334663736379284;-0.4244549838601519;-0.42445498456205716;0.777581688038759;-0.3300000408054981;0.844796975648742
71.101719;1.079983090735863;0.8333655999263;0.7717141809884127;-0.3711810005376348;-0.3437013393145265;1.0717983616690092;9.999998311815226;0.8334655477199083;-0.42445498421855804;-0.42445498444293844;0.7775824269579704;-0.33000004142051453;0.8447969501314478
71.111719;1.0799822305528948;0.8333665599530806;0.7717124750170569;-0.37118100020900985;-0.34370133845389544;1.0717978209807755;9.999985017912135;0.8334647331948403;-0.42445498457530695;-0.4244549843197713;0.7775831843476967;-0.3300000420061644;0.8447969073100609
71.121719;1.0799814418713982;0.8333675200452906;0.7717107383377078;-0.3711809998933706;-0.3437013375645129;1.0717973576931346;9.999971994591009;0.8334639263148684;-0.4244549849300165;-0.42445498419296157;0.7775839606647692;-0.3300000425601496;0.8447968492545741
71.131719;1.0799807281986584;0.833368477985833;0.7717089728283969;-0.37118099958985196;-0.3437013366485109;1.0717969701303955;9.999959247051668;0.8334631242419642;-0.4244549852825279;-0.42445498406298365;0.7775847562872384;-0.33000004308016184;0.844796778603204
71.141719;1.0799800925550846;0.8333694316473277;0.7717071798628189;-0.37118099929731435;-0.3437013357083736;1.0717966556112921;9.999946770381253;0.8334623244025228;-0.4244549856329805;-0.4244549839306274;0.7775855712604551;-0.3300000435639153;0.8447966980450796
71.151719;1.079979536136635;0.8333703791055204;0.7717053596201845;-0.37118099901444496;-0.3437013347467845;1.0717964118533017;9.999934550176853;0.8334615241521551;-0.4244549859816475;-0.4244549837969253;0.7775864054985759;-0.330000044009157;0.8447966103407454
71.161719;1.0799790578088955;0.8333713189305397;0.7717035114030724;-0.3711809987400208;-0.3437013337664507;1.0717962372917864;9.999922569526207;0.8334607211341576;-0.4244549863288918;-0.4244549836628638;0.777587259438319;-0.3300000444137433;0.8447965184226011
71.171719;1.0799786548806423;0.8333722501164065;0.7717016346623562;-0.37118099847299707;-0.3437013327699785;1.0717961308925024;9.999910821226425;0.833459913562798;-0.42445498667521875;-0.4244549835291962;0.7775881344358841;-0.33000004477568146;0.8447964249816169
71.181719;1.0799783236157676;0.8333731717872092;0.7716997295866417;-0.3711809982124678;-0.3437013317597899;1.0717960927479975;9.999899313964898;0.8334590999516666;-0.424454987021174;-0.4244549833964094;0.7775890323670196;-0.3300000450933023;0.8447963316848202
71.191719;1.0799780589894585;0.83337408322222;0.7716977975141698;-0.3711809979576098;-0.34370133073817327;1.0717961245385812;9.99988806563024;0.8334582786329018;-0.42445498736723924;-0.4244549832647623;0.7775899546341246;-0.33000004536552907;0.8447962388835251
