time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.201719;1.0799778551816412;0.8333749842542499;0.771695841436646;-0.3711809977075626;-0.3437013297074061;1.0717962289716965;9.999877092812852;0.8334574476296885;-0.4244549877136542;-0.42445498313442437;0.7775909016747988;-0.33000004559192525;0.8447961461558232
71.211719;1.0799777072426204;0.8333758751895982;0.7716938659550789;-0.3711809974614429;-0.34370132866975367;1.0717964092736072;9.999866410319319;0.8334566050827998;-0.42445498806011006;-0.42445498300563733;0.777591873343572;-0.3300000457724756;0.8447960530884521
71.221719;1.0799776122285707;0.8333767558738581;0.7716918764583727;-0.37118099721859993;-0.34370132762727457;1.0717966693729877;9.999856039305136;0.8334557499835188;-0.42445498840577733;-0.4244549828786858;0.7775928692658493;-0.33000004590730353;0.844795959813929
71.231719;1.0799775686378859;0.8333776252481395;0.7716898782132208;-0.3711809969789049;-0.3437013265814776;1.0717970138921937;9.99984600668565;0.833454882527334;-0.42445498874957643;-0.4244549827537385;0.7775938887675982;-0.33000004599652527;0.8447958668349279
71.241719;1.0799775751559222;0.8333784821852259;0.7716878762171901;-0.3711809967428878;-0.3437013255331884;1.071797447757062;9.999836332337168;0.8334540036909462;-0.4244549890902503;-0.42445498263076836;0.777594930626844;-0.33000004604034217;0.8447957742112033
71.251719;1.0799776300429673;0.8333793263098018;0.7716858755020695;-0.37118099651156067;-0.3437013244827194;1.071797976323329;9.999827022859556;0.8334531145185494;-0.42445498942641413;-0.4244549825095351;0.7775959930698817;-0.33000004603915867;0.844795681378691
71.261719;1.079977730984873;0.8333801578802575;0.7716838809220411;-0.3711809962860724;-0.3437013234299654;1.0717986060333637;9.99981807912599;0.8334522156732133;-0.4244549897566279;-0.4244549823895402;0.777597074278857;-0.3300000459934325;0.8447955876327096
71.271719;1.079977874519855;0.8333809777894896;0.771681896531005;-0.37118099606753807;-0.34370132237450696;1.0717993443663274;9.99980950728269;0.833451307551029;-0.4244549900793294;-0.4244549822699811;0.7775981727150177;-0.33000004590354803;0.8447954922133705
71.281719;1.0799780550782534;0.8333817880633904;0.7716799252489754;-0.3711809958569718;-0.3437013213159146;1.0718001988618264;9.99980132627895;0.8334503910319871;-0.42445499039292856;-0.42445498214979377;0.7775992868204795;-0.3300000457700311;0.8447953942785088
71.291719;1.0799782645468914;0.833382591573475;0.7716779689577254;-0.37118099565517865;-0.34370132025402433;1.0718011766698512;9.999793565269794;0.8334494682457992;-0.4244549906961222;-0.4244549820277815;0.7776004145336487;-0.33000004559359336;0.844795293215498
71.301719;1.079978492526386;0.8333833910444025;0.7716760288697395;-0.3711809954626977;-0.3437013191889684;1.0718022844728095;9.999786252918366;0.8334485426819203;-0.4244549909880676;-0.42445498190278036;0.777601552901996;-0.33000004537469074;0.844795188879779
71.311719;1.0799787270825274;0.8333841885204977;0.7716741058959238;-0.3711809952797964;-0.34370131812100585;1.0718035276118867;9.999779418207915;0.8334476188862417;-0.4244549912682785;-0.42445498177390006;0.7776026982779076;-0.3300000451131854;0.8447950815428197
71.321719;1.0799789563309268;0.8333849853041326;0.7716722004795094;-0.37118099510655855;-0.34370131705045004;1.0718049095778868;9.999773105496168;0.8334467019172555;-0.4244549915363263;-0.42445498164073847;0.7776038472049548;-0.3300000448085401;0.8447949717813877
71.331719;1.0799791699923895;0.833385782053305;0.7716703120140614;-0.37118099494315804;-0.343701315977693;1.0718064325911005;9.999767378692763;0.8334457962928777;-0.42445499179168833;-0.42445498150343125;0.7776049969881613;-0.33000004446040654;0.8447948604527113
71.341719;1.0799793596151115;0.8333865789505069;0.7716684387562507;-0.3711809947901382;-0.343701314903123;1.071808098131683;9.999762303295523;0.8334449048809275;-0.4244549920339449;-0.42445498136266363;0.777606145304836;-0.33000004406909805;0.8447947485339229
71.351719;1.0799795180582992;0.8333873756175157;0.7716665785539573;-0.3711809946484048;-0.3437013138271174;1.0718099071658302;9.999757928398974;0.8334440286577819;-0.4244549922629459;-0.4244549812196904;0.7776072892630126;-0.33000004363546703;0.844794637039683
71.361719;1.0799796392538434;0.8333881709144053;0.7716647298683504;-0.3711809945189746;-0.34370131275020027;1.0718118600036726;9.99975428784458;0.8334431675592309;-0.4244549924786611;-0.42445498107613816;0.7776084248064603;-0.3300000431606063;0.8447945274359878
71.371719;1.0799797182310111;0.8333889632038196;0.7716628923504272;-0.37118099440273;-0.3437013116731826;1.0718139558553825;9.999751406885014;0.8334423213182005;-0.42445499268091264;-0.4244549809335687;0.777609547118042;-0.3300000426459477;0.8447944218457086
71.381719;1.0799797510740285;0.833389750977822;0.771661066867547;-0.3711809943002048;-0.343701310597235;1.0718161931702832;9.999749299998236;0.833441489450827;-0.42445499286928823;-0.4244549807930734;0.7776106515424739;-0.33000004209349915;0.8447943227110302
71.391719;1.0799797344289714;0.8333905333056699;0.7716592555433052;-0.37118099421151174;-0.3437013095239419;1.0718185703187022;9.999747972838717;0.8334406711881402;-0.4244549930432017;-0.4244549806551356;0.7776117338756722;-0.33000004150586904;0.8447942326019083
71.401719;1.0799796648035664;0.8333913100616375;0.7716574615341284;-0.37118099413665434;-0.3437013084552982;1.0718210850056593;9.999747437011504;0.8334398658520601;-0.42445499320187835;-0.4244549805197963;0.7776127897952932;-0.33000004088602986;0.8447941541485158
71.411719;1.079979538544974;0.833392082020646;0.7716556882831653;-0.3711809940759899;-0.34370130739341814;1.0718237328642013;9.99974772194598;0.833439073181435;-0.4244549933443838;-0.4244549803868613;0.7776138140366224;-0.33000004023690055;0.8447940901388314
71.421719;1.0799793517680847;0.8333928507470288;0.7716539390996536;-0.37118099403045596;-0.3437013063401046;1.07182650679066;9.999748872935617;0.8334382932942974;-0.4244549934698306;-0.4244549802559078;0.7776147998538725;-0.3300000395611252;0.8447940438813423
71.431719;1.0799790995060568;0.8333936186737626;0.7716522172146121;-0.37118099400149523;-0.34370130529685655;1.0718293974786735;9.999750942662004;0.8334375263296665;-0.4244549935774756;-0.424454980126262;0.777615739406345;-0.3300000388612265;0.8447940190486265
71.441719;1.0799787756681138;0.8333943893631378;0.7716505256254262;-0.37118099399075677;-0.3437013042651463;1.0718323948133657;9.999753981158577;0.8334367721089899;-0.4244549936664911;-0.4244549799969831;0.7776166251754354;-0.33000003813968043;0.8447940190610884
71.451719;1.0799783743649256;0.8333951669403062;0.7716488667541936;-0.3711809939998691;-0.3437013032463896;1.0718354894356383;9.999758027160167;0.8334360301776564;-0.4244549937356406;-0.4244549798667821;0.7776174514243561;-0.33000003739867256;0.8447940468422714
71.461719;1.0799778913962081;0.8333959547218347;0.7716472425062222;-0.37118099403041604;-0.34370130224172724;1.0718386736036092;9.999763109514987;0.8334353002274584;-0.42445499378328033;-0.4244549797341597;0.7776182146267578;-0.33000003664000005;0.8447941050873393
71.471719;1.0799773249747424;0.8333967544628342;0.7716456547351979;-0.37118099408387917;-0.34370130125199866;1.0718419408667257;9.99976925435205;0.8334345825645133;-0.42445499380779733;-0.4244549795977214;0.7776189129952982;-0.33000003586539683;0.8447941965847687
71.481719;1.0799766752897497;0.8333975668104319;0.7716441058212022;-0.37118099416155553;-0.3437013002780211;1.0718452849690365;9.999776484741036;0.8334338781102107;-0.4244549938080835;-0.4244549794563464;0.7776195459159522;-0.3300000350768917;0.8447943239006165
71.491719;1.0799759435694238;0.8333983919740561;0.7716425993654978;-0.3711809942645684;-0.34370129932094584;1.0718486989366176;9.99978481852233;0.8334331878708663;-0.4244549937836865;-0.42445497930933457;0.7776201133942839;-0.33000003427681757;0.8447944885648123
71.501719;1.0799751313920145;0.8333992295848215;0.7716411404361625;-0.37118099439389696;-0.3437012983822377;1.0718521749767618;9.999794274001493;0.8334325125150103;-0.42445499373484336;-0.42445497915653974;0.7776206156264149;-0.33000003346758405;0.8447946906236543
71.511719;1.079974239775176;0.8334000779607217;0.7716397347509149;-0.37118099455038617;-0.34370129746329015;1.071855705275376;9.999804872976814;0.8334318523499261;-0.4244549936626149;-0.4244549789982137;0.7776210528546842;-0.3300000326514798;0.8447949288471757
71.521719;1.0799732680421543;0.8334009337568017;0.7716383874466393;-0.3711809947346861;-0.3437012965651506;1.0718592825204138;9.999816635988859;0.8334312072133092;-0.42445499356889627;-0.4244549788347266;0.7776214250763046;-0.3300000318306993;0.8447952014567635
71.531719;1.0799722135856062;0.8334017924418379;0.7716371025129922;-0.37118099494720325;-0.34370129568852553;1.071862899481686;9.99982958085762;0.8334305762975727;-0.42445499345621407;-0.424454978666443;0.7776217319205092;-0.33000003100752057;0.8447955070212383
71.541719;1.0799710725467073;0.8334026490956055;0.7716358832461148;-0.3711809951882178;-0.3437012948338586;1.071866549372101;9.999843725528203;0.8334299586040379;-0.42445499332748077;-0.42445497849365355;0.7776219731368592;-0.3300000301843196;0.8447958448466386
71.551719;1.0799698405439504;0.8334034991559534;0.7716347331923905;-0.371180995457996;-0.3437012940012796;1.071870226937303;9.999859090227092;0.8334293536391586;-0.4244549931857472;-0.4244549783165271;0.7776221489263185;-0.3300000293633368;0.8447962145233766
71.561719;1.0799685134678496;0.833404339079595;0.7716336566864181;-0.3711809957567319;-0.3437012931904504;1.0718739282653005;9.999875698117862;0.8334287614214968;-0.4244549930339738;-0.42445497813517863;0.7776222597964008;-0.33000002854645777;0.8447966150353295
71.571719;1.0799670885430321;0.8334051664765328;0.7716326584598803;-0.37118099608448596;-0.3437012924004839;1.0718776500889582;9.999893570777147;0.8334281823306215;-0.42445499287501004;-0.4244549779498011;0.7776223062388635;-0.3300000277352989;0.8447970441997414
71.581719;1.0799655650360351;0.8334059795979767;0.7716317427790629;-0.3711809964413096;-0.34370129163000385;1.0718813901678725;9.999912721770407;0.8334276174434068;-0.42445499271178516;-0.42445497776079893;0.7776222881983041;-0.3300000269315199;0.8447974989549544
71.591719;1.0799639440573487;0.8334067767124523;0.7716309130841222;-0.3711809968274492;-0.3437012908773128;1.071885147982497;9.999933156184404;0.8334270688082521;-0.42445499254733193;-0.42445497756886236;0.7776222048518355;-0.3300000261369399;0.8447979760996313
71.601719;1.0799622279032985;0.8334075559537812;0.7716301719682015;-0.3711809972433889;-0.3437012901406808;1.0718889246475432;9.999954871986581;0.8334265393958245;-0.4244549923846243;-0.424454977374951;0.7776220551086641;-0.3300000253533766;0.8447984725658685
71.611719;1.0799604195480967;0.833408315717125;0.7716295208620415;-0.3711809976897177;-0.3437012894186007;1.0718927224689911;9.99997785849462;0.8334260331368645;-0.4244549922265631;-0.42445497718026276;0.777621838281156;-0.3300000245825018;0.8447989853605495
71.621719;1.0799585227019437;0.8334090550344513;0.7716289599590133;-0.3711809981669305;-0.3437012887098293;1.0718965446101774;10.000002095610261;0.8334255548745385;-0.42445499207590964;-0.42445497698616813;0.7776215543310423;-0.3300000238257867;0.8447995118449385
71.631719;1.079956542495159;0.8334097736028764;0.7716284887337239;-0.3711809986751731;-0.3437012880133659;1.0719003944236085;10.000027552092789;0.8334251095195406;-0.42445499193493746;-0.42445497679415184;0.7776212035728346;-0.3300000230844523;0.844800049998704
71.641719;1.079954485923346;0.8334104715373252;0.7716281063161936;-0.3711809992140506;-0.3437012873284701;1.0719042744681648;10.00005418008997;0.8334247007158145;-0.42445499180519974;-0.42445497660579573;0.7776207863931389;-0.33000002235950715;0.8448005985634729
71.651719;1.0799523615669206;0.8334111491462421;0.7716278114563154;-0.37118099978259345;-0.34370128665455674;1.071908185698739;10.000081913950885;0.8334243304398004;-0.4244549916877367;-0.42445497642258373;0.7776203033315424;-0.3300000216519796;0.8448011575752752
71.661719;1.0799501793131054;0.8334118069799266;0.7716276024758788;-0.3711810003792578;-0.3437012859909943;1.0719121270873588;10.000110676204756;0.8334240003055184;-0.4244549915834211;-0.4244549762455247;0.7776197550553663;-0.3300000209631605;0.8448017287735144
71.671719;1.0799479504967708;0.8334124457028304;0.7716274771586948;-0.3711810010020457;-0.34370128533699484;1.0719160958507064;10.00014038337452;0.8334237132726722;-0.4244549914930766;-0.4244549760749345;0.7776191420719522;-0.3300000202945709;0.8448023151994305
71.681719;1.0799456876332405;0.8334130656314388;0.771627432363471;-0.3711810016488509;-0.34370128469172284;1.0719200878714192;10.000170951203422;0.8334234734573425;-0.4244549914174213;-0.42445497591060144;0.7776184644791285;-0.3300000196477119;0.8448029201928268
71.691719;1.0799434031225124;0.8334136664278956;0.7716274637339153;-0.37118100231772216;-0.3437012840546225;1.0719240975934776;10.000202300114895;0.8334232842104694;-0.42445499135706566;-0.4244549757521643;0.7776177219218294;-0.330000019023923;0.8448035464696352
71.701719;1.0799411076222474;0.8334142470359045;0.7716275660795867;-0.3711810030067873;-0.3437012834256678;1.0719281176396738;10.000234353620295;0.8334231467822687;-0.42445499131258985;-0.42445497559933737;0.7776169138957447;-0.33000001842442434;0.8448041961395604
71.711719;1.0799388095060298;0.8334148058176284;0.7716277342159286;-0.3711810037139409;-0.3437012828053245;1.071932139053718;10.000267029492852;0.8334230602797517;-0.4244549912844505;-0.4244549754518698;0.7776160405286247;-0.3300000178503044;0.8448048715567994
71.721719;1.0799365160789896;0.8334153409450045;0.7716279633687618;-0.37118100443659696;-0.3437012821944216;1.0719361522514685;10.000300237586154;0.83342302200762;-0.42445499127269404;-0.4244549753094046;0.7776151034872084;-0.3300000173023457;0.8448055758089309
71.731719;1.079934235138257;0.8334158506375139;0.7716282488534998;-0.37118100517168773;-0.3437012815939727;1.0719401480766753;10.000333890321505;0.8334230275658198;-0.4244549912768176;-0.4244549751715118;0.7776141062476306;-0.33000001678086255;0.8448063123101516
71.741719;1.0799319752695906;0.8334163329660313;0.7716285857359889;-0.37118100591593234;-0.3437012810048231;1.071944118589256;10.000367911942215;0.8334230708269588;-0.4244549912958879;-0.4244549750379632;0.7776130535152489;-0.3300000162856376;0.8448070838714716
71.751719;1.0799297451905687;0.8334167856937621;0.7716289687483212;-0.3711810066661828;-0.343701280427312;1.0719480575933282;10.000402236341355;0.8334231443646498;-0.42445499132880804;-0.4244549749088981;0.7776119504797497;-0.3300000158158985;0.8448078917629722
71.761719;1.0799275529405656;0.8334172065283206;0.7716293919154352;-0.3711810074194819;-0.3437012798612916;1.0719519609861994;10.000436799607167;0.8334232402493476;-0.4244549913746551;-0.4244549747847899;0.7776108025311683;-0.33000001537037843;0.8448087354253511
71.771719;1.0799254053226082;0.8334175936283345;0.7716298481431617;-0.3711810081728983;-0.34370127930653377;1.0719558262497808;10.000471536719639;0.8334233505071048;-0.4244549914329189;-0.4244549746664685;0.7776096149434286;-0.330000014947454;0.8448096130715121
71.781719;1.079923307999189;0.8334179459595129;0.7716303296936988;-0.37118100892357425;-0.34370127876312984;1.0719596509603673;10.000506386137278;0.833423467356429;-0.4244549915034511;-0.4244549745551488;0.7776083921884879;-0.3300000145453646;0.8448105225562844
71.791719;1.0799212657040056;0.8334182630710812;0.771630829336176;-0.3711810096690497;-0.34370127823147195;1.0719634318336444;10.000541296821057;0.8334235836967662;-0.4244549915862529;-0.4244549744522941;0.7776071377903777;-0.3300000141624359;0.8448114619478164
71.801719;1.0799192815935645;0.8334185444923033;0.7716313411201264;-0.3711810104074302;-0.3437012777119595;1.0719671649099194;10.000576230197053;0.8334236932076486;-0.42445499168141754;-0.42445497435936946;0.7776058548071988;-0.3300000137970805;0.8448124296372902
71.811719;1.0799173567486442;0.8334187892519443;0.7716318605493682;-0.3711810111372187;-0.34370127720478116;1.071970846036956;10.000611153761357;0.8334237897306219;-0.4244549917891971;-0.4244549742776994;0.7776045462397247;-0.3300000134476242;0.8448134240190166
71.821719;1.0799154911797744;0.8334189957491449;0.7716323843386094;-0.37118101185720803;-0.3437012767098843;1.0719744710935304;10.000646029941185;0.8334238671102329;-0.424454991909893;-0.42445497420849043;0.7776032154775037;-0.33000001311218463;0.8448144433006929
71.831719;1.0799136848869106;0.8334191621845485;0.771632909641795;-0.3711810125665344;-0.3437012762271618;1.0719780360810744;10.000680815942014;0.8334239196748898;-0.4244549920435288;-0.42445497415290406;0.7776018664635134;-0.33000001278866264;0.844815485636567
71.841719;1.079911937418163;0.8334192870761269;0.7716334332821531;-0.3711810132645771;-0.34370127575656156;1.0719815373226387;10.000715477184132;0.8334239421282154;-0.4244549921895366;-0.42445497411205774;0.7776005031070592;-0.3300000124749009;0.8448165490928299
71.851719;1.0799102470879622;0.8334193692717476;0.7716339518274035;-0.3711810139507475;-0.3437012752977917;1.0719849714606038;10.000749989629961;0.8334239288676858;-0.42445499234681777;-0.42445497408681154;0.7775991287244153;-0.33000001216901526;0.8448176317932012
71.861719;1.0799086110188967;0.8334194081669748;0.7716344624167972;-0.37118101462448366;-0.34370127485001883;1.0719883350789068;10.000784324558245;0.833423873645124;-0.4244549925143356;-0.4244549740775745;0.7775977462520536;-0.3300000118696826;0.8448187323621247
71.871719;1.0799070255756922;0.8334194044886514;0.7716349634492244;-0.3711810152853905;-0.3437012744119665;1.0719916247011823;10.00081843873898;0.8334237698265955;-0.4244549926917463;-0.42445497408450517;0.7775963589789611;-0.33000001157626335;0.8448198496582207
71.881719;1.0799054866435154;0.8334193607925122;0.771635454723288;-0.37118101593318614;-0.34370127398225325;1.0719948376327122;10.000852277607951;0.8334236113517464;-0.4244549928794826;-0.42445497410777977;0.7775949709288882;-0.3300000112888032;0.8448209819090866
71.891719;1.0799039897424703;0.8334192813960076;0.7716359376909195;-0.37118101656743235;-0.3437012735598546;1.0719979726408924;10.00088578169691;0.8334233941765422;-0.42445499307834395;-0.4244549741475541;0.7775935863025795;-0.33000001100784343;0.8448221260545906
71.901719;1.0799025306916383;0.8334191718820674;0.7716364157898553;-0.37118101718730206;-0.3437012731444237;1.0720010296752058;10.000918889545638;0.8334231170363325;-0.42445499328908365;-0.4244549742038333;0.7775922083397541;-0.3300000107340138;0.844823277394625
71.911719;1.0799011066345914;0.8334190379903195;0.7716368937827626;-0.371181017791571;-0.34370127273613954;1.0720040093179388;10.000951535143935;0.8334227807567238;-0.42445499351214194;-0.4244549742764132;0.7775908384191937;-0.3300000104676014;0.8448244299773028
71.921719;1.079899715672364;0.8334188842711348;0.7716373765485938;-0.37118101837878925;-0.3437012723354083;1.072006912523277;10.00098365035831;0.8334223870316694;-0.4244549937473629;-0.4244549743648368;0.7775894761149317;-0.33000001020844727;0.8448255778023761
71.931719;1.0798983554608867;0.8334187132590518;0.7716378686124759;-0.37118101894739947;-0.34370127194262146;1.0720097402117652;10.00101517916414;0.8334219379123605;-0.4244549939939784;-0.4244549744683419;0.7775881199473478;-0.33000000995619;0.8448267154780307
71.941719;1.0798970227662148;0.833418525510946;0.771638374132412;-0.3711810194958291;-0.3437012715579469;1.0720124924587227;10.001046085085722;0.8334214356509237;-0.4244549942511727;-0.42445497458585846;0.7775867679631591;-0.33000000971048915;0.8448278376823474
71.951719;1.0798957139766485;0.8334183203207087;0.7716388967043617;-0.3711810200226467;-0.3437012711814509;1.0720151683396004;10.00107634053411;0.8334208820790673;-0.4244549945186269;-0.42445497471602534;0.7775854181829754;-0.33000000947105196;0.8448289386785113
71.961719;1.0798944257989092;0.8334180964702231;0.7716394392544312;-0.3711810205266432;-0.3437012708132219;1.0720177668769229;10.001105914943327;0.8334202780700185;-0.4244549947963865;-0.42445497485722455;0.7775840691255395;-0.3300000092374751;0.8448300125624137
71.971719;1.079893155754173;0.8334178527394831;0.7716400039575814;-0.3711810210068866;-0.3437012704530279;1.0720202872375062;10.001134770265914;0.8334196235368715;-0.42445499508434664;-0.42445497500777757;0.7775827201422965;-0.33000000900895887;0.8448310535252219
71.981719;1.0798919018712538;0.833417588217558;0.771640591849054;-0.3711810214626836;-0.3437012701000868;1.0720227278794339;10.0011628569519;0.8334189172766898;-0.4244549953819986;-0.4244549751661918;0.7775813713853309;-0.33000000878411145;0.8448320561427759
71.991719;1.079890661845884;0.8334173021792703;0.7716412029614121;-0.3711810218933687;-0.34370126975335424;1.072025086592553;10.001190113279728;0.833418156589062;-0.42445499568857836;-0.4244549753313156;0.7775800234193637;-0.3300000085610803;0.8448330159174714
72.001719;1.07988943305683;0.8334169938874267;0.771641837489942;-0.3711810222983124;-0.3437012694119167;1.0720273616923244;10.001216472125359;0.8334173375669712;-0.42445499600324993;-0.42445497550242295;0.7775786768435932;-0.3300000083379028;0.84483392925927
72.011719;1.0798882134780057;0.8334166627233183;0.7716424967417111;-0.37118102267721564;-0.3437012690751753;1.0720295534124797;10.001241870633555;0.8334164561463965;-0.4244549963251713;-0.42445497567906204;0.7775773321688954;-0.3300000081127601;0.8448347927862357
72.021719;1.079887001951595;0.833416307908468;0.7716431829503996;-0.3711810230302518;-0.34370126874278645;1.0720316644691892;10.0012662599956;0.8334155088723127;-0.42445499665361525;-0.424454975860751;0.7775759898114529;-0.3300000078841829;0.8448356028868109
72.031719;1.0798857981437797;0.8334159277658085;0.7716438982206045;-0.37118102335796105;-0.34370126841433674;1.072033698939674;10.001289614362536;0.8334144928882157;-0.42445499698798905;-0.4244549760469603;0.777574650451173;-0.33000000765119947;0.844836356035039
72.041719;1.0798846035157987;0.8334155198227302;0.7716446435063965;-0.3711810236610222;-0.3437012680890127;1.0720356606505086;10.001311930500204;0.8334134055375003;-0.4244549973275945;-0.42445497623733297;0.7775733157601823;-0.3300000074131321;0.8448370494972606
72.051719;1.0798834222311742;0.8334150816633541;0.7716454187072186;-0.3711810239399769;-0.3437012677656098;1.0720375529733481;10.001333212852296;0.8334122440373853;-0.4244549976714526;-0.42445497643169217;0.7775719886055019;-0.33000000716927347;0.8448376817356351
72.061719;1.079882260353484;0.8334146111222804;0.771646223668421;-0.3711810241951311;-0.34370126744264756;1.072039379271648;10.001353459568264;0.8334110056748085;-0.4244549980183973;-0.42445497662984777;0.777570672369336;-0.3300000069188927;0.8448382525896253
72.071719;1.0798811238875776;0.833414105967294;0.7716470587487532;-0.371181024426777;-0.34370126711835297;1.0720411424741856;10.00137266020786;0.8334096884288673;-0.42445499836726824;-0.4244549768314809;0.7775693699539442;-0.33000000666138696;0.8448387637090156
72.081719;1.079880017460776;0.8334135641182301;0.7716479245931496;-0.37118102463552566;-0.34370126679076013;1.0720428445664396;10.001390795916471;0.8334082915626848;-0.42445499871706815;-0.4244549770360675;0.7775680830097441;-0.33000000639624166;0.8448392186092244
72.091719;1.0798789442432801;0.8334129843123049;0.77164882200137;-0.3711810248224539;-0.3437012664580208;1.0720444864885863;10.001407840232293;0.8334068158346041;-0.4244549990671311;-0.4244549772427739;0.7775668117979518;-0.33000000612295366;0.8448396217605585
72.101719;1.0798779061592962;0.8334123664931578;0.7716497523051583;-0.3711810249889672;-0.34370126611861324;1.0720460680195827;10.001423764272051;0.8334052629924665;-0.4244549994173858;-0.4244549774504312;0.7775655558603336;-0.3300000058411545;0.8448399773982713
72.111719;1.0798769042691165;0.8334117115563333;0.7716507178764034;-0.3711810251365141;-0.3437012657712504;1.0720475884469527;10.001438543246369;0.8334036352842646;-0.424454999768463;-0.4244549776576398;0.7775643151677343;-0.3300000055507843;0.8448402886802143
72.121719;1.0798759396850264;0.8334110207858474;0.7716517220685523;-0.37118102526644214;-0.3437012654147521;1.0720490477969105;10.001452159686746;0.8334019356494105;-0.4244550001213175;-0.4244549778629377;0.7775630909160891;-0.3300000052520507;0.8448405573407264
72.131719;1.0798750139905533;0.8334102956893886;0.771652767969619;-0.3711810253800659;-0.3437012650481023;1.0720504472055787;10.001464602171126;0.8334001676330384;-0.42445500047664947;-0.42445497806502774;0.7775618852343001;-0.3300000049452498;0.8448407838352899
72.141719;1.0798741286504854;0.8334095381967762;0.771653856847595;-0.37118102547868886;-0.34370126467046985;1.0720517886812264;10.00147586048715;0.833398334957189;-0.4244550008346359;-0.4244549782630794;0.7775607003444687;-0.33000000463071316;0.844840967462376
72.151719;1.0798732843286467;0.8334087506736992;0.771654987909571;-0.37118102556352783;-0.3437012642810755;1.0720530751387736;10.001485917555714;0.8333964416779936;-0.42445500119511614;-0.42445497845690544;0.7775595382814836;-0.33000000430883036;0.8448411063637853
72.161719;1.0798724806291347;0.8334079357380543;0.7716561593084448;-0.37118102563565863;-0.34370126387922617;1.0720543100581483;10.001494746706792;0.8333944923341996;-0.4244550015579508;-0.42445497864684145;0.7775584011423232;-0.3300000039799941;0.8448411980563805
72.171719;1.0798717162590084;0.8334070961150077;0.7716573690137648;-0.3711810256958735;-0.3437012634645953;1.072055496347287;10.001502319881533;0.8333924914547547;-0.42445500192311747;-0.42445497883344785;0.7775572911033353;-0.33000000364450616;0.8448412403062497
72.181719;1.0798709893635878;0.8334062348555276;0.7716586149436155;-0.37118102574455003;-0.3437012630373595;1.0720566357633656;10.001508616710852;0.8333904432787852;-0.4244550022906113;-0.4244549790173133;0.7775562101591359;-0.3300000033024849;0.8448412315461816
72.191719;1.0798702974896819;0.8334053557780966;0.7716598948274329;-0.37118102578188317;-0.34370126259810413;1.0720577293292064;10.001513630852967;0.8333883521634508;-0.4244550026605003;-0.4244549791990136;0.7775551603948175;-0.3300000029538186;0.844841170912457
72.201719;1.0798696377814951;0.8334044632010777;0.7716612060422045;-0.37118102580833107;-0.34370126214791147;1.0720587776949666;10.001517377244223;0.8333862231783571;-0.42445500303300315;-0.42445497937913856;0.7775541445088233;-0.3300000025981561;0.8448410581665687
72.211719;1.0798690082667979;0.833403561099707;0.7716625456085434;-0.371181025824866;-0.3437012616886054;1.0720597812009198;10.001519892650146;0.8333840626205545;-0.42445500340835385;-0.4244549795584788;0.7775531654860285;-0.3300000022349596;0.8448408934101629
72.221719;1.0798684088038697;0.8334026528124574;0.771663910893495;-0.37118102583299817;-0.34370126122262823;1.0720607397564903;10.001521222307689;0.8333818780622226;-0.424455003786601;-0.4244549797381518;0.7775522260170737;-0.33000000186363015;0.8448406769413048
72.231719;1.079867840369498;0.833401741358754;0.7716653004969062;-0.3711810258346546;-0.3437012607525011;1.0720616524866848;10.001521402457362;0.833379677544144;-0.4244550041675412;-0.42445497991930686;0.7775513282373583;-0.33000000148350567;0.844840409614492
72.241719;1.079867303678704;0.833400829662984;0.7716667142890848;-0.3711810258319324;-0.3437012602803675;1.0720625176876215;10.001520453361449;0.8333774688796286;-0.4244550045507437;-0.42445498010280713;0.7775504731878711;-0.3300000010937586;0.8448400933680212
72.251719;1.0798667983422339;0.8333999205179773;0.7716681527865387;-0.37118102582681356;-0.3437012598079575;1.0720633332409772;10.001518386236553;0.8333752599854631;-0.424455004935647;-0.42445498028928746;0.7775496607137836;-0.33000000069339946;0.8448397313067488
72.261719;1.0798663228366108;0.8333990165240144;0.7716696164580813;-0.3711810258209298;-0.3437012593368402;1.0720640967259587;10.001515217720266;0.8333730593582396;-0.4244550053217281;-0.42445498047935803;0.7775488902256209;-0.3300000002813185;0.8448393272116275
72.271719;1.0798658749771068;0.8333981200423562;0.7716711053809729;-0.3711810258154329;-0.34370125886866326;1.0720648051183994;10.001510979579432;0.8333708755669296;-0.424455005708491;-0.42445498067383025;0.7775481609194861;-0.32999999985640605;0.8448388850643664
72.281719;1.0798654524821414;0.8333972332441545;0.7716726195197129;-0.3711810258109782;-0.34370125840526006;1.0720654548266009;10.001505715817586;0.8333687161745604;-0.42445500609524495;-0.42445498087392225;0.7775474716564703;-0.32999999941780583;0.8448384088403192
72.291719;1.0798650531020884;0.8333963585152359;0.771674159139787;-0.37118102580782697;-0.3437012579486338;1.0720660420230101;10.001499474310396;0.8333665872037441;-0.42445500648112455;-0.4244549810812361;0.7775468213301666;-0.32999999896495363;0.8448379021624385
72.301719;1.0798646743168174;0.8333954989160411;0.771675724678262;-0.3711810258060523;-0.3437012575009481;1.0720665624838754;10.001492301966012;0.833364493313299;-0.42445500686541215;-0.4244549812975099;0.7775462087095606;-0.3299999984973357;0.8448373679168495
72.311719;1.0798643136810682;0.8333946579443355;0.7716773164327366;-0.37118102580568174;-0.34370125706447824;1.072067011389711;10.001484242963167;0.8333624381644391;-0.42445500724769464;-0.4244549815242714;0.777545631990847;-0.3299999980144917;0.8448368081074578
72.321719;1.0798639700955361;0.8333938390939042;0.7716789345677781;-0.37118102580672435;-0.34370125664128987;1.0720673838639483;10.001475341083305;0.833360424736571;-0.42445500762765903;-0.42445498176252733;0.7775450893277658;-0.329999997516445;0.8448362237456271
72.331719;1.0798636448446761;0.8333930463201551;0.7716805789708664;-0.371181025809281;-0.3437012562327838;1.0720676752939822;10.001465648856794;0.8333584557520562;-0.4244550080048499;-0.42445498201276494;0.7775445797733301;-0.32999999700403804;0.8448356148963939
72.341719;1.0798633414175067;0.8333922845027977;0.7716822491154395;-0.3711810258136846;-0.34370125583956923;1.0720678810608166;10.001455236196726;0.8333565342973164;-0.42445500837873046;-0.42445498227519185;0.7775441034830571;-0.3299999964788073;0.8448349812005932
72.351719;1.079863064366976;0.8333915587614792;0.771683944503276;-0.37118102582042173;-0.34370125546175145;1.072067996860902;10.001444189666405;0.8333546641668335;-0.42445500874885456;-0.42445498254981523;0.7775436609145747;-0.32999999594266477;0.844834322436681
72.361719;1.0798628180321528;0.8333908737106401;0.7716856649946247;-0.3711810258300738;-0.3437012550991957;1.0720680195017849;10.001432600761621;0.8333528496957355;-0.4244550091147768;-0.4244549828365198;0.7775432517867168;-0.32999999539778785;0.8448336383306037
72.371719;1.0798626056312812;0.8333902335630479;0.771687410504002;-0.37118102584356155;-0.3437012547515845;1.0720679469125607;10.001420546915908;0.8333510957352019;-0.42445500947583364;-0.4244549831352892;0.7775428748695458;-0.32999999484667664;0.8448329278099918
72.381719;1.0798624292508103;0.8333896426155859;0.7716891804435577;-0.3711810258622369;-0.34370125441847915;1.0720677776402214;10.001408080288105;0.8333494079123008;-0.4244550098310565;-0.4244549834461303;0.7775425285955846;-0.3299999942920281;0.8448321887125813
72.391719;1.0798622906878583;0.833389105676824;0.7716909732631613;-0.3711810258874527;-0.3437012540993915;1.0720675108888615;10.001395237070026;0.8333477925053058;-0.424455010179219;-0.42445498376876883;0.7775422119264285;-0.32999999373639427;0.8448314182112321
72.401719;1.0798621922244227;0.8333886282886465;0.7716927866075478;-0.3711810259201253;-0.3437012537937584;1.0720671464462952;10.001382053689484;0.8333462560105642;-0.42445501051904494;-0.42445498410261656;0.7775419249804063;-0.3299999931820443;0.8448306134270388
72.411719;1.0798621366382668;0.8333882166476274;0.7716946182784713;-0.37118102596076347;-0.3437012535008372;1.0720666837507504;10.001368569605999;0.833344804639317;-0.4244550108494453;-0.42445498444690904;0.7775416688869918;-0.32999999263122204;0.8448297719316442
72.421719;1.079862126528855;0.8333878769899082;0.7716964669650912;-0.3711810260097236;-0.34370125321973527;1.0720661213834592;10.001354821306542;0.8333434435890675;-0.4244550111694747;-0.4244549848008142;0.7775414449613588;-0.32999999208642106;0.8448288920814649
72.431719;1.0798621638887116;0.8333876147605878;0.7716983317393006;-0.37118102606735387;-0.3437012529497695;1.0720654577342403;10.001340843348492;0.83334217674879;-0.4244550114780395;-0.4244549851636457;0.77754125403698;-0.32999999155032367;0.8448279728277704
72.441719;1.079862250376256;0.8333874343710006;0.7717002109060856;-0.3711810261340102;-0.34370125269080964;1.0720646915519787;10.001326674832868;0.83334100741982;-0.4244550117737256;-0.42445498553501637;0.7775410965794302;-0.3299999910256017;0.8448270129205665
72.451719;1.0798623872745938;0.8333873394095109;0.7717021011859335;-0.3711810262100228;-0.34370125244323196;1.0720638218642602;10.00131235832338;0.8333399390289464;-0.4244550120550636;-0.4244549859147345;0.7775409729874845;-0.32999999051474255;0.8448260102205917
72.461719;1.079862574864164;0.8333873328868344;0.771703997460955;-0.3711810262956718;-0.343701252207708;1.0720628482148136;10.001297933830964;0.8333389747643837;-0.42445501232102467;-0.42445498630270534;0.7775408832315731;-0.3299999900197853;0.8448249617032639
72.471719;1.0798628124205962;0.8333874170738869;0.7717058933983755;-0.37118102639124545;-0.34370125198502466;1.0720617712799887;10.001283437431121;0.8333381168366484;-0.42445501257102447;-0.4244549866989899;0.7775408261004714;-0.329999989542162;0.8448238643897326
72.481719;1.0798630991365756;0.83338759245825;0.771707782583449;-0.3711810264970828;-0.3437012517759193;1.0720605929592941;10.001268897772709;0.8333373660218184;-0.42445501280446263;-0.42445498710381996;0.77754079879747;-0.3299999890827842;0.8448227167311058
72.491719;1.0798634351442484;0.8333878570382748;0.7717096590303348;-0.37118102661343694;-0.34370125158104475;1.0720593158753953;10.001254327745853;0.833336721331693;-0.42445501302068867;-0.4244549875174443;0.7775407973011875;-0.32999998864211993;0.8448215189680383
72.501719;1.0798638218971743;0.833388207072802;0.7717115171911522;-0.3711810267402734;-0.3437012514010619;1.0720579430800377;10.001239722488874;0.8333361800589775;-0.42445501321931484;-0.42445498793982006;0.7775408171563203;-0.32999998822028764;0.8448202721948215
72.511719;1.0798642612640552;0.8333886381466685;0.7717133520234231;-0.371181026877272;-0.34370125123671447;1.0720564781905417;10.001225064614575;0.8333357381652781;-0.4244550134001057;-0.4244549883703284;0.7775408538133831;-0.3299999878173541;0.8448189773731412
72.521719;1.0798647540622235;0.83338914566122;0.7717151588560958;-0.37118102702398775;-0.34370125108889643;1.0720549254235023;10.001210328743287;0.8333353909796858;-0.42445501356260884;-0.4244549888078344;0.7775409025096952;-0.3299999874336221;0.8448176346748885
72.531719;1.079865300013097;0.8333897250278705;0.7717169334251385;-0.3711810271798869;-0.34370125095878257;1.072053289397949;10.001195484104707;0.833335134083719;-0.4244550137061425;-0.4244549892510819;0.7775409584780284;-0.3299999870696325;0.8448162428719441
72.541719;1.07986589879669;0.8333903717802186;0.7717186726600141;-0.3711810273442316;-0.34370125084788306;1.0720515747942851;10.00118049748226;0.8333349634524579;-0.4244550138301818;-0.4244549896990839;0.7775410172982898;-0.32999998672597247;0.8448147992475087
72.551719;1.0798665501335574;0.8333910818931336;0.7717203752993054;-0.37118102751601056;-0.3437012507578906;1.072049785749559;10.00116533823768;0.8333348747362075;-0.4244550139345298;-0.4244549901513275;0.7775410747208898;-0.3299999864031365;0.8448133004529893
72.561719;1.0798672531232776;0.8333918521101983;0.7717220414551736;-0.37118102769402955;-0.34370125069035806;1.0720479255697797;10.001149986076292;0.833334862697201;-0.42445501401887786;-0.42445499060774977;0.7775411264281935;-0.3299999861015051;0.844811743732569
72.571719;1.0798680064042432;0.8333926797836521;0.7717236718123016;-0.3711810278771878;-0.343701250646502;1.0720459970420506;10.001134437902172;0.833334921449024;-0.4244550140824246;-0.4244549910684567;0.7775411686204221;-0.3299999858213488;0.8448101279380799
72.581719;1.079868808985365;0.8333935625756681;0.7717252672894062;-0.3711810280646474;-0.3437012506274433;1.072044002626917;10.001118710109644;0.8333350454272683;-0.42445501412418146;-0.42445499153338223;0.7775411988501684;-0.32999998556287374;0.8448084540245767
72.591719;1.0798696607546623;0.8333944982698552;0.7717268290391301;-0.3711810282554893;-0.3437012506345618;1.0720419442916056;10.001102834164296;0.8333352307745115;-0.4244550141434442;-0.424454992002141;0.7775412155750996;-0.3299999853263219;0.8448067245862007
72.601719;1.0798705623867726;0.8333954844212077;0.7717283584649955;-0.371181028448191;-0.34370125066940926;1.0720398231252528;10.001086844672397;0.8333354760729142;-0.4244550141398018;-0.42445499247401924;0.7775412170521454;-0.3299999851119443;0.8448049429332587
72.611719;1.0798715147503692;0.8333965180569994;0.7717298572832588;-0.37118102864053054;-0.34370125073329744;1.0720376391104418;10.001070769864695;0.8333357812646082;-0.4244550141128533;-0.42445499294804717;0.7775412012848596;-0.3299999849197792;0.8448031125365918
72.621719;1.0798725182298237;0.8333975957768781;0.7717313275975308;-0.37118102882985204;-0.34370125082706926;1.072035391966961;10.001054633871071;0.8333361460336441;-0.42445501406207276;-0.4244549934232332;0.7775411663451057;-0.3299999847493776;0.8448012365984737
72.631719;1.0798735726406627;0.8333987139963538;0.7717327719221017;-0.371181029013438;-0.34370125095121046;1.0720330827285904;10.0010384623604;0.8333365696172724;-0.42445501398692775;-0.4244549938988727;0.7775411102990609;-0.3299999845996548;0.8447993176202401
72.641719;1.0798746777247887;0.833399869079146;0.7717341931526487;-0.3711810291889414;-0.3437012511061074;1.0720307144622294;10.001022283240475;0.8333370516119368;-0.42445501388703677;-0.42445499437470846;0.7775410315314685;-0.32999998446905354;0.8447973576377497
72.651719;1.0798758334501435;0.8334010575449773;0.7717355943823728;-0.3711810293547009;-0.34370125129218165;1.0720282918461697;10.001006125836462;0.8333375927685188;-0.4244550137622601;-0.4244549948508024;0.7775409292242944;-0.32999998435584194;0.8447953591846481
72.661719;1.0798770399537132;0.8334022762358354;0.77173697862923;-0.371181029509714;-0.3437012515097259;1.0720258203333901;10.00099001872036;0.8333381954455946;-0.4244550136127833;-0.4244549953272214;0.7775408032746578;-0.32999998425822746;0.8447933258080941
72.671719;1.0798782979358907;0.8334035221556231;0.7717383488364994;-0.3711810296533638;-0.34370125175857297;1.0720233052557702;10.000973982903561;0.8333388629521465;-0.42445501343923153;-0.424454995803895;0.7775406541524811;-0.3299999841744219;0.8447912614986858
72.681719;1.0798796095596355;0.8334047925139976;0.771739708218736;-0.3711810297853027;-0.34370125203795027;1.0720207516033018;10.000958024806806;0.8333395978445668;-0.42445501324271817;-0.42445499628067973;0.7775404829432316;-0.329999984102829;0.844789169894006
72.691719;1.0798809783237544;0.8334060854931403;0.7717410603569184;-0.3711810299055782;-0.3437012523466451;1.0720181649469422;10.000942138522253;0.8333404009238078;-0.4244550130245546;-0.42445499675742854;0.7775402914221474;-0.32999998404217395;0.8447870540851886
72.701719;1.0798824073120166;0.8334074009786705;0.7717424087115833;-0.37118103001460534;-0.34370125268328267;1.0720155522473362;10.000926316148545;0.8333412716891917;-0.424455012785751;-0.42445499723400926;0.7775400823730125;-0.32999998399134883;0.8447849168911205
72.711719;1.0798838978570526;0.8334087403966732;0.7717437559983619;-0.3711810301129055;-0.3437012530464866;1.0720129216393062;10.000910551926387;0.8333422092420393;-0.4244550125268656;-0.4244549977102151;0.77753985952091;-0.32999998394903923;0.8447827610833725
72.721719;1.0798854498241846;0.8334101058896952;0.7717451037229984;-0.371181030200907;-0.3437012534348694;1.0720102819342707;10.000894839079661;0.8333432128850639;-0.4244550122481828;-0.4244549981857696;0.777539626507063;-0.3299999839135498;0.8447805894138046
72.731719;1.0798870621025203;0.8334114994314273;0.7717464518574484;-0.37118103027884836;-0.3437012538469304;1.072007642042121;10.000879173729809;0.8333442820569097;-0.42445501194978985;-0.42445499866051956;0.7775393859832171;-0.329999983883119;0.8447784046431344
72.741719;1.079888732618192;0.8334129224078752;0.7717477990347478;-0.3711810303467408;-0.34370125428091913;1.072005010272378;10.000863564949455;0.8333454158668535;-0.4244550116314912;-0.4244549991344424;0.777539139853877;-0.32999998385631896;0.8447762097141018
72.751719;1.0798904582681363;0.8334143757607788;0.7717491432678195;-0.3711810304044399;-0.34370125473477237;1.0720023941179315;10.000848038047204;0.8333466130841319;-0.42445501129282603;-0.424454999607488;0.7775388901508028;-0.3299999838320909;0.844774008106388
72.761719;1.0798922350134512;0.8334158601854836;0.7717504821724122;-0.37118103045169437;-0.34370125520630024;1.0719998004986524;10.00083262830446;0.8333478720659179;-0.4244550109332654;-0.4244550000796076;0.7775386393849446;-0.32999998380968126;0.8447718041085571
72.771719;1.0798940588378791;0.8334173760298583;0.7717518125619496;-0.3711810304881187;-0.3437012556934726;1.071997236341989;10.000817371104857;0.8333491901054342;-0.4244550105522384;-0.4244550005508265;0.7775383899338946;-0.32999998378878925;0.8447696024490455
72.781719;1.0798959271936641;0.8334189229354576;0.7717531305462049;-0.37118103051331125;-0.34370125619444725;1.0719947088917243;10.000802296775197;0.8333505634340471;-0.4244550101489281;-0.42445500102113803;0.7775381430242474;-0.3299999837696624;0.8447674072543137
72.791719;1.0798978390875074;0.8334204997058842;0.7717544325304291;-0.3711810305271136;-0.34370125670742413;1.0719922246364793;10.000787432637697;0.8333519882158047;-0.42445500972223865;-0.4244550014903902;0.7775378983302772;-0.32999998375286843;0.8447652213010411
72.801719;1.079899793640037;0.833422104780181;0.7717557164422947;-0.371181030529696;-0.3437012572305571;1.0719897881991043;10.00077280392378;0.8333534613245009;-0.4244550092710749;-0.42445500195832947;0.7775376549050395;-0.3299999837390137;0.8447630464199568
72.811719;1.0799017892654132;0.8334237368763411;0.7717569820190878;-0.371181030521387;-0.34370125776187666;1.0719874031087608;10.000758427748753;0.8333549805139296;-0.42445500879466874;-0.42445500242474776;0.7775374127633304;-0.3299999837286619;0.8447608843629746
72.821719;1.0799038241448853;0.8334253951781991;0.7717582296060278;-0.37118103050251927;-0.3437012582992388;1.0719850730607932;10.000744305725464;0.8333565444886285;-0.42445500829263266;-0.42445500288956256;0.7775371735225433;-0.3299999837222095;0.8447587372098726
72.831719;1.0799058962826196;0.8334270788789464;0.7717594585727022;-0.37118103047335216;-0.3437012588403744;1.0719828018254827;10.000730420282496;0.8333581531343953;-0.4244550077648861;-0.42445500335266884;0.7775369398078251;-0.3299999837196979;0.8447566076773949
72.841719;1.07990800309339;0.8334287864506783;0.7717606667479995;-0.3711810304340199;-0.3437012593829717;1.071980592722811;10.000716734578104;0.8333598077031312;-0.42445500721183704;-0.42445500381366874;0.7775367143417604;-0.3299999837210016;0.8447544994874819
72.851719;1.0799101417210992;0.8334305153261294;0.7717618508304052;-0.37118103038471784;-0.34370125992486056;1.0719784486988349;10.000703196263975;0.8333615105928606;-0.4244550066345383;-0.4244550042717301;0.7775364993887381;-0.32999998372621053;0.8447524172581089
72.861719;1.079912309150488;0.8334322621903861;0.771763006862081;-0.37118103032605343;-0.3437012604643194;1.0719763724519238;10.000689741685767;0.8333632646273893;-0.4244550060344794;-0.42445500472571646;0.7775362967134111;-0.32999998373564937;0.8447503656989328
72.871719;1.079914501406007;0.833434023215123;0.7717641306795714;-0.3711810302591498;-0.3437012610002284;1.0719743664497883;10.00067629777076;0.8333650720563364;-0.42445500541338615;-0.4244550051744261;0.7775361075109566;-0.3299999837497751;0.8447483485360985
72.881719;1.079916713319903;0.8334357939745783;0.7717652187910333;-0.3711810301854834;-0.3437012615319703;1.071972433342749;10.000662782297997;0.8333669338912341;-0.42445500477320425;-0.4244550056165957;0.7775359320405021;-0.3299999837692865;0.8447463678215436
72.891719;1.0799189393716384;0.8334375698500445;0.7717662691977828;-0.3711810301066064;-0.34370126205925694;1.0719705764400391;10.000649101555911;0.8333688500180328;-0.42445500411602677;-0.42445500605079745;0.7775357696897558;-0.32999998379517703;0.84474442384675
72.901719;1.0799211745102901;0.8334393470520495;0.771767281468988;-0.3711810300237742;-0.3437012625820092;1.0719687997166523;10.000635152801236;0.8333708196509572;-0.4244550034441057;-0.4244550064755844;0.7775356193319753;-0.32999998382862405;0.8447425155898748
72.911719;1.0799234148254457;0.8334411229586371;0.7717682564238905;-0.3711810299377655;-0.3437012631002579;1.0719671076958088;10.00062083712182;0.8333728417468742;-0.4244550027600964;-0.4244550068896955;0.7775354792687718;-0.32999998387083784;0.8447406412843048
72.921719;1.0799256581922838;0.8334428951008582;0.7717691958908358;-0.3711810298489964;-0.34370126361405084;1.0719655053972323;10.000606072629589;0.8333749154652437;-0.42445500206721853;-0.4244550072920478;0.7775353472872719;-0.32999998392296037;0.8447387986780389
72.931719;1.0799279041740721;0.833444660059674;0.7717701024152035;-0.3711810297575272;-0.34370126412341445;1.0719639979232547;10.000590802359019;0.8333770401842956;-0.4244550013691399;-0.42445500768168426;0.7775352210567166;-0.32999998398620195;0.8447369851400859
72.941719;1.0799301531602856;0.8334464134574588;0.7717709788152259;-0.37118102966291977;-0.34370126462821077;1.071962589617573;10.000574993871943;0.8333792146403622;-0.42445500066977304;-0.4244550080578186;0.7775350982535681;-0.3299999840620606;0.8447351978231532
72.951719;1.079932405218822;0.8334481504827566;0.7717718277276697;-0.37118102956434157;-0.3437012651279242;1.0719612836899783;10.000558627630477;0.8333814364593558;-0.4244549999730637;-0.42445500841993705;0.7775349764593465;-0.3299999841522422;0.8447334337306075
72.961719;1.0799346590197487;0.8334498657870274;0.7717726514567665;-0.3711810294609648;-0.3437012656217874;1.0719600828126146;10.000541689724697;0.8333837029114451;-0.4244549992828237;-0.4244550087679399;0.7775348531800444;-0.32999998425838223;0.8447316896380974
72.971719;1.0799369115528104;0.833451552572531;0.7717734523010149;-0.3711810293523412;-0.34370126610915475;1.0719589894893442;10.00052417696748;0.8333860113102373;-0.42445499860275065;-0.4244550091021549;0.7775347261068198;-0.3299999843818167;0.8447299622715116
72.981719;1.079939159053172;0.8334532020094831;0.771774233022126;-0.37118102923845764;-0.3437012665896393;1.071958005565073;10.000506099223404;0.8333883585653958;-0.4244549979364188;-0.42445500942311265;0.7775345936515972;-0.32999998452349477;0.8447282486166543
72.991719;1.0799413985126805;0.833454803940238;0.7717749971661492;-0.3711810291195328;-0.3437012670630639;1.0719571319663792;10.000487473283147;0.8333907411559576;-0.42445499728703456;-0.42445500973138245;0.7775344555707784;-0.3299999846842158;0.844726545725614
73.001719;1.0799436282247659;0.8334563481001558;0.7717757492252916;-0.3711810289958848;-0.34370126752952823;1.0719563691795224;10.000468314238452;0.8333931554603259;-0.424454996657342;-0.4244550100276673;0.777534313210311;-0.32999998486509574;0.8447248505337251
73.011719;1.0799458468638847;0.8334578246755259;0.7717764944069746;-0.37118102886805276;-0.34370126798944484;1.0719557179578327;10.000448628361053;0.8333955979344891;-0.4244549960497933;-0.424455010312911;0.777534169152381;-0.3299999850676479;0.8447231607164871
