time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.021719;1.0799480528075345;0.833459224392716;0.7717772383357214;-0.3711810287371024;-0.3437012684433096;1.0719551795641287;10.000428411917383;0.8333980652819054;-0.4244549954666246;-0.42445501058811713;0.7775340267751942;-0.3299999852932404;0.8447214758531629
73.031719;1.0799502446375524;0.8334605384528944;0.7717779870682095;-0.37118102860477864;-0.3437012688914565;1.0719547550168156;10.00040765476728;0.8334005545859918;-0.42445499490985933;-0.4244550108539383;0.7775338900810026;-0.3299999855425051;0.8447197972538752
73.041719;1.0799524213072802;0.8334617580568673;0.7717787465237208;-0.3711810284732742;-0.3437012693341107;1.0719544437831474;10.00038634496794;0.8334030634015687;-0.4244549943814324;-0.42445501111050143;0.7775337634390495;-0.3299999858151991;0.8447181267393862
73.051719;1.079954581108451;0.833462874216255;0.7717795214234915;-0.371181028344832;-0.34370126977155346;1.0719542429456659;10.000364475429386;0.8334055896931069;-0.42445499388328073;-0.424455011357616;0.7775336511039685;-0.32999998611041353;0.8447164657811488
73.061719;1.0799567207654794;0.8334638785274707;0.7717803150263716;-0.3711810282213268;-0.3437012702041631;1.0719541474618852;10.000342049961809;0.8334081314992449;-0.42445499341714976;-0.4244550115949004;0.7775335567355499;-0.3299999864268137;0.8447148152074244
73.071719;1.0799588354792526;0.8334647639957716;0.7717811294027137;-0.37118102810396963;-0.3437012706324458;1.071954151489967;10.000319086061788;0.8334106869522041;-0.4244549929841851;-0.42445501182177725;0.777533482934713;-0.32999998676281517;0.8447131749428585
73.081719;1.0799609194465543;0.8334655252260786;0.7717819657098752;-0.37118102799349145;-0.3437012710570682;1.0719542501675015;10.000295614701157;0.8334132549214313;-0.4244549925846168;-0.42445501203762465;0.777533430966203;-0.32999998711682643;0.8447115438295388
73.091719;1.0799629664131523;0.8334661586769335;0.7717828248418106;-0.37118102789055796;-0.343701271478605;1.0719544408084865;10.00027167292771;0.833415835286303;-0.42445499221773897;-0.4244550122419627;0.7775334009767215;-0.3299999874875677;0.8447099201620033
73.101719;1.0799649702014333;0.8334666631539988;0.7717837079050167;-0.3711810277958364;-0.34370127189713795;1.071954722714458;10.000247291701612;0.8334184284560586;-0.42445499188218955;-0.42445501243458045;0.7775333923747355;-0.3299999878742201;0.8447083028998627
73.111719;1.0799669253209458;0.8334670395661179;0.7717846158672816;-0.3711810277097727;-0.3437012723122796;1.0719550962143685;10.000222488754847;0.8334210348916008;-0.4244549915762992;-0.4244550126157267;0.7775334041358646;-0.3299999882762892;0.8447066922727594
73.121719;1.0799688270208856;0.8334672897933525;0.7717855491415974;-0.37118102763231847;-0.3437012727235118;1.071955562264297;10.000197270405355;0.8334236549063412;-0.4244549912983027;-0.4244550127861952;0.7775334352971064;-0.32999998869340263;0.8447050889379637
73.131719;1.0799706699422769;0.8334674156251627;0.7717865072728767;-0.3711810275626794;-0.34370127313035864;1.0719561224557443;10.000171639437623;0.8334262886921622;-0.4244549910464155;-0.4244550129471248;0.777533485380341;-0.32999998912530587;0.8447034927561882
73.141719;1.0799724462824483;0.833467418211345;0.7717874881944259;-0.37118102749935583;-0.34370127353247515;1.0719567782085218;10.000145601247732;0.8334289366071749;-0.4244549908188583;-0.4244550130996929;0.7775335543649897;-0.3299999895719517;0.8447019024777074
73.151719;1.0799741458506282;0.8334672981373755;0.7717884880733833;-0.3711810274406226;-0.34370127392968747;1.0719575295032966;10.000119162097382;0.8334315994074105;-0.4244549906139843;-0.42445501324500423;0.7775336424679572;-0.32999999003332975;0.844700316078749
73.161719;1.0799757582465812;0.8334670562564547;0.7717895023698886;-0.37118102738507397;-0.3437012743218003;1.0719583746540677;10.000092321947042;0.833434278111131;-0.4244549904304222;-0.4244550133842392;0.7775337500701824;-0.32999999050917106;0.8446987310608672
73.171719;1.0799772742811642;0.8334666945841296;0.7717905266586784;-0.3711810273317478;-0.3437012747083538;1.0719593109232541;10.000065073237243;0.8334369735840932;-0.4244549902670139;-0.42445501351871434;0.7775338778267101;-0.3299999909989357;0.8446971450493607
73.181719;1.0799786857977778;0.833466216722664;0.7717915566009793;-0.3711810272798013;-0.3437012750885968;1.0719603348000315;10.000037411549814;0.833439686057275;-0.4244549901227171;-0.4244550136496238;0.7775340268494012;-0.32999999150200915;0.8446955567359647
73.191719;1.07997998580769;0.8334656280555812;0.77179258770177;-0.37118102722812446;-0.34370127546157603;1.0719614420122627;10.000009344597691;0.8334424150236073;-0.4244549899967025;-0.4244550137778377;0.7775341982843116;-0.3299999920178825;0.8446939661331373
73.201719;1.079981168824741;0.8334649353556013;0.7717936149912233;-0.3711810271752584;-0.34370127582617643;1.0719626278675711;9.999980889920272;0.8334451598775868;-0.4244549898884272;-0.4244550139039712;0.7775343920972378;-0.32999999254618995;0.8446923744184077
73.211719;1.0799822304091835;0.8334641456699845;0.7717946330311004;-0.37118102711963274;-0.34370127618123875;1.0719638878135256;9.999952069079132;0.8334479206360513;-0.4244549897974575;-0.424455014028393;0.7775346066900983;-0.32999999308657924;0.844690784173852
73.221719;1.0799831668959745;0.8334632655948214;0.7717956365705867;-0.37118102705979555;-0.34370127652587273;1.0719652178927817;9.999922905034484;0.8334506981422567;-0.4244549897232739;-0.42445501415112225;0.7775348399957291;-0.32999999363867294;0.8446891991643761
73.231719;1.0799839756092904;0.8334623015313067;0.7717966212667572;-0.37118102699451416;-0.3437012768597895;1.0719666150321363;9.999893422497715;0.8334534938082757;-0.4244549896653209;-0.4244550142718984;0.7775350902774316;-0.3299999942021754;0.8446876233548325
73.241719;1.079984654321828;0.8334612602264324;0.7717975838970952;-0.37118102692287597;-0.3437012771833285;1.071968077075959;9.999863644483522;0.8334563089116527;-0.4244549896231437;-0.4244550143903921;0.7775353557673709;-0.32999999477670205;0.8446860602045247
73.251719;1.0799852001742587;0.8334601490175826;0.7717985218860541;-0.37118102684422843;-0.3437012774971164;1.0719696021373872;9.999833585962378;0.8334591441086464;-0.4244549895963703;-0.4244550145063302;0.7775356342458865;-0.32999999536136754;0.8446845125905719
73.261719;1.0799856096017186;0.8334589757513898;0.7717994326229021;-0.3711810267578481;-0.34370127780167836;1.0719711871539426;9.999803257010525;0.8334619996842291;-0.4244549895845557;-0.4244550146195595;0.7775359230660899;-0.32999999595470114;0.8446829826887658
73.271719;1.0799858794565715;0.8334577481569466;0.7718003134249878;-0.37118102666269587;-0.3437012780973063;1.0719728269374855;9.999772673970295;0.8334648761470598;-0.4244549895869988;-0.42445501473006847;0.7775362194022539;-0.329999996554916;0.8446814713505013
73.281719;1.07998600796225;0.8334564728062309;0.7718011620916184;-0.37118102655744856;-0.34370127838410436;1.071974515111298;9.999741868354294;0.8334677747617069;-0.42445498960272204;-0.424455014837848;0.7775365210691366;-0.32999999716007455;0.8446799775696618
73.291719;1.0799859944627725;0.833455154795167;0.7718019771759653;-0.3711810264406863;-0.34370127866205863;1.0719762459035866;9.999710889627805;0.8334706974174959;-0.42445498963070155;-0.4244550149427656;0.7775368276997493;-0.32999999776806593;0.8446784987972834
73.301719;1.0799858384153829;0.8334537986016765;0.7718027575917253;-0.3711810263111291;-0.3437012789312037;1.0719780148571862;9.999679799565328;0.8334736456909337;-0.4244549896700755;-0.42445501504466665;0.7775371411312092;-0.32999999837668736;0.8446770320020098
73.311719;1.0799855390443593;0.8334524087455276;0.7718035019227505;-0.3711810261677032;-0.34370127919180926;1.0719798187618714;9.999648659953344;0.8334766200391079;-0.42445498972021495;-0.42445501514351375;0.7775374645882328;-0.32999999898382354;0.8446755749828292
73.321719;1.0799850960587098;0.833450989471557;0.7718042079189444;-0.3711810260093317;-0.34370127944432866;1.071981655432585;9.99961752120791;0.8334796195007098;-0.42445498978085117;-0.4244550152392963;0.7775378017055598;-0.32999999958748777;0.844674127344711
73.331719;1.0799845102117764;0.8334495447027304;0.7718048726753858;-0.371181025834749;-0.3437012796891812;1.071983522759498;9.99958642034164;0.8334826414783717;-0.42445498985223945;-0.4244550153318551;0.7775381560447473;-0.3300000001857547;0.8446726904002482
73.341719;1.0799837828490333;0.8334480788307029;0.7718054935707208;-0.37118102564259087;-0.3437012799266005;1.0719854174737402;9.99955538767798;0.8334856816804163;-0.42445498993516373;-0.4244550154208951;0.7775385304650209;-0.3300000007767497;0.8446712660710072
73.351719;1.0799829147713815;0.8334465975027685;0.7718060688630438;-0.37118102543156095;-0.34370128015656065;1.0719873344373565;9.999524450252949;0.8334887346969467;-0.42445499003075754;-0.42445501550607245;0.7775389264762425;-0.3300000013587509;0.8446698560092852
73.361719;1.0799819054209094;0.8334451078688175;0.7718065970579592;-0.37118102520046836;-0.34370128037870207;1.0719892666103865;9.999493630210662;0.8334917952646002;-0.4244549901402618;-0.4244550155870017;0.7775393444726723;-0.3300000019302629;0.8446684618643486
73.371719;1.0799807531760168;0.8334436181497772;0.7718070763861969;-0.3711810249483251;-0.34370128059229854;1.0719912057889995;9.999462946066947;0.8334948590599747;-0.42445499026472644;-0.4244550156632953;0.7775397847345297;-0.33000000248987277;0.8446670861867646
73.381719;1.0799794560864149;0.8334421369653372;0.7718075056914392;-0.3711810246745115;-0.3437012807963192;1.0719931436276475;9.999432414100033;0.8334979219538939;-0.42445499040463497;-0.42445501573462846;0.7775402481758177;-0.3300000030360684;0.8446657327290557
73.391719;1.0799780123058875;0.8334406728278625;0.7718078855043078;-0.371181024378776;-0.34370128098951114;1.0719950724171226;9.999402048538064;0.8335009791289907;-0.42445499055971136;-0.4244550158006751;0.7775407360837249;-0.3300000035672746;0.8446644059445276
73.401719;1.0799764207004365;0.8334392335307891;0.7718082182040823;-0.37118102406121256;-0.34370128117040716;1.0719969855676403;9.999371864901036;0.8335040255066802;-0.42445499072914594;-0.42445501586101825;0.7775412494394635;-0.3300000040820484;0.8446631105186184
73.411719;1.0799746813260054;0.8334378257771901;0.771808507408879;-0.37118102372237965;-0.3437012813372674;1.0719988776404876;9.99934188148749;0.8335070565563825;-0.42445499091201583;-0.4244550159152019;0.7775417889030426;-0.3300000045793219;0.8446618511720502
73.421719;1.0799727946782973;0.8334364556451983;0.7718087567682946;-0.37118102336336745;-0.3437012814881612;1.0720007439431531;9.999312113840457;0.8335100687318044;-0.4244549911075622;-0.4244550159627925;0.777542355103833;-0.33000000505853866;0.8446606325579185
73.431719;1.0799707605594258;0.8334351293314026;0.7718089688959172;-0.3711810229858102;-0.34370128162126723;1.0720025798115302;9.999282569188415;0.8335130597355567;-0.42445499131520786;-0.42445501600335683;0.7775429483657427;-0.3300000055196138;0.8446594592852507
73.441719;1.0799685783073745;0.8334338530122858;0.7718091448695575;-0.3711810225919735;-0.3437012817351153;1.0720043798800227;9.999253249318668;0.8335160283753449;-0.42445499153436084;-0.42445501603643904;0.7775435684182359;-0.3300000059627719;0.8446583360499841
73.451719;1.0799662482594103;0.833432631772869;0.7718092840508698;-0.37118102218477056;-0.3437012818286512;1.0720061381945443;9.999224158988476;0.8335189738154326;-0.4244549917642699;-0.424455016061621;0.7775442147716477;-0.33000000638827437;0.8446572678455219
73.461719;1.0799637728073486;0.8334314688360348;0.7718093841934827;-0.3711810217674995;-0.3437012819012411;1.0720078491499725;9.999195310717258;0.8335218949013812;-0.4244549920041538;-0.4244550160786501;0.7775448871783086;-0.3300000067962431;0.844656260072366
73.471719;1.0799611557837172;0.8334303655898659;0.7718094418956719;-0.3711810213433635;-0.3437012819526729;1.0720095080758432;9.999166723427306;0.8335247902678288;-0.42445499225340944;-0.42445501608748426;0.7775455858451111;-0.3300000071867267;0.8446553183122214
73.481719;1.0799584011316077;0.833429321943736;0.7718094537555379;-0.37118102091520117;-0.3437012819831397;1.072011111276054;9.999138419989283;0.8335276588039263;-0.42445499251158225;-0.4244550160882783;0.7775463117366989;-0.3300000075597562;0.844654447808044
73.491719;1.0799555125847173;0.8334283368950399;0.7718094178365381;-0.37118102048555773;-0.34370128199320166;1.0720126559939123;9.999110427286737;0.8335304999203961;-0.42445499277819587;-0.4244550160813808;0.7775470666288595;-0.3300000079152671;0.8446536530824477
73.501719;1.079952494260211;0.8334274091989993;0.771809334047743;-0.37118102005672254;-0.3437012819837499;1.0720141401401289;9.999082773588954;0.8335333136780835;-0.4244549930527896;-0.42445501606723895;0.7775478525446723;-0.33000000825314324;0.8446529380168193
73.511719;1.0799493515223668;0.8334265375892962;0.77180920335186;-0.3711810196306751;-0.3437012819559205;1.0720155622615222;9.999055481999942;0.8335361008425388;-0.42445499333510167;-0.42445501604626684;0.7775486710659928;-0.33000000857346773;0.8446523059343661
73.521719;1.07994609150575;0.8334257203399174;0.771809026810032;-0.37118101920913066;-0.3437012819109415;1.0720169219218003;9.999028570806367;0.8335388629014393;-0.42445499362498307;-0.42445501601877406;0.7775495228996342;-0.3300000088767041;0.8446517595257683
73.531719;1.0799427222241114;0.8334249550373142;0.7718088051415432;-0.3711810187936726;-0.3437012818500978;1.0720182189914742;9.999002056438595;0.8335416018250883;-0.4244549939221001;-0.4244550159849581;0.7775504078215444;-0.3300000091636756;0.8446513010468134
73.541719;1.0799392507149441;0.8334242391810998;0.7718085391308491;-0.37118101838590056;-0.34370128177475634;1.0720194517597048;9.998975946747944;0.8335443195073016;-0.4244549942257907;-0.42445501594501395;0.777551324939247;-0.3300000094353867;0.8446509325762486
73.551719;1.0799356821209367;0.8334235706582424;0.7718082302463125;-0.37118101798763736;-0.3437012816862855;1.0720206158449075;9.9989502387178;0.8335470173984091;-0.4244549945350144;-0.42445501589924656;0.777552272679934;-0.33000000969270143;0.8446506560044489
73.561719;1.0799320201396763;0.8334229474296795;0.7718078805375624;-0.3711810176012009;-0.3437012815860476;1.072021704861393;9.998924931196074;0.8335496965454983;-0.42445499484834576;-0.4244550158480675;0.7775532484484106;-0.33000000993620243;0.8446504728965404
73.571719;1.0799282676748427;0.8334223670906676;0.7718074921138409;-0.37118101722939917;-0.34370128147544843;1.072022711926248;9.99890003207668;0.8335523578858959;-0.4244549951642438;-0.4244550157920304;0.7775542488483509;-0.3300000101665306;0.8446503842243878
73.581719;1.0799244272141417;0.833421826778832;0.7718070666878863;-0.3711810168751329;-0.3437012813558232;1.0720236307793247;9.998875548987858;0.8335550025327108;-0.4244549954813774;-0.4244550157319214;0.7775552705802621;-0.3300000103847579;0.8446503898687815
73.591719;1.079920501123083;0.8334213235774518;0.771806605168129;-0.37118101654106733;-0.3437012812283947;1.07202445654526;9.998851477451145;0.8335576316615716;-0.42445499579860074;-0.4244550156687595;0.7775563111544886;-0.3300000105923176;0.8446504880728878
73.601719;1.079916491637704;0.8334208553258091;0.7718061076570405;-0.3711810162296334;-0.343701281094409;1.0720251863335502;9.998827798592426;0.8335602461266405;-0.424454996114805;-0.42445501560378973;0.7775573690679392;-0.3300000107907583;0.8446506753187041
73.611719;1.0799124007397396;0.8334204210017785;0.7718055737987303;-0.3711810159431246;-0.34370128095510905;1.0720258190507403;9.998804490331526;0.8335628461492135;-0.4244549964288978;-0.4244550155385102;0.7775584434520375;-0.3300000109816423;0.8446509468831309
73.621719;1.0799082303156446;0.8334200204167508;0.77180500271411;-0.3711810156836088;-0.3437012808115461;1.0720263546818343;9.998781542420094;0.8335654311647525;-0.4244549967397471;-0.42445501547450715;0.7775595333705132;-0.3300000111664484;0.8446512976050775
73.631719;1.079903982446816;0.8334196537165842;0.7718043926667428;-0.37118101545278515;-0.3437012806644922;1.0720267939888295;9.998758959837826;0.8335680002506725;-0.42445499704606243;-0.4244550154131385;0.7775606372569297;-0.33000001134640067;0.8446517223711751
73.641719;1.0798996598828445;0.833419320670522;0.7718037414490728;-0.37118101525206915;-0.3437012805144976;1.072027138747895;9.998736757473877;0.8335705528223354;-0.4244549973463005;-0.4244550153553689;0.7775617526880767;-0.33000001152252195;0.8446522164054263
73.651719;1.0798952664460093;0.833419020123328;0.7718030471985066;-0.3711810150826752;-0.34370128036206943;1.0720273920016243;9.998714956045415;0.8335730885815326;-0.42445499763867406;-0.4244550153016676;0.7775628764699595;-0.33000001169590076;0.8446527755249571
73.661719;1.0798908065750537;0.8334187501371908;0.7718023083134136;-0.37118101494534894;-0.34370128020790236;1.0720275575968694;9.998693580613566;0.8335756073068398;-0.4244549979213704;-0.4244550152519123;0.7775640048890414;-0.3300000118676723;0.8446533961910376
73.671719;1.0798862847089263;0.8334185083714598;0.7718015229386248;-0.37118101483999066;-0.3437012800530177;1.0720276391096801;9.998672660503555;0.8335781092798338;-0.4244549981927756;-0.42445501520559364;0.7775651339179732;-0.33000001203879503;0.844654075246838
73.681719;1.0798817058728107;0.8334182922007765;0.7718006893017579;-0.37118101476557736;-0.3437012798986742;1.0720276393096164;9.998652229271087;0.8335805952499504;-0.42445499845150464;-0.4244550151621648;0.7775662593593012;-0.3300000122101308;0.844654809606853
73.691719;1.07987707650732;0.833418098504625;0.7717998062192359;-0.37118101472045173;-0.34370127974604614;1.0720275605175738;9.99863232065481;0.8335830653573764;-0.4244549986964884;-0.4244550151211657;0.7775673769453375;-0.33000001238263255;0.844655596156378
73.701719;1.0798724039056156;0.8334179235463066;0.7717988727469448;-0.3711810147027627;-0.34370127959595503;1.072027405348697;9.99861296054312;0.8335855182061325;-0.4244549989271423;-0.42445501508212546;0.7775684826371149;-0.33000001255722694;0.8446564317126622
73.711719;1.0798676950605712;0.8334177632509272;0.7717978876798814;-0.3711810147106637;-0.3437012794489156;1.0720271774153165;9.998594165150577;0.8335879506110169;-0.4244549991432229;-0.4244550150443865;0.7775695732228725;-0.3300000127345161;0.8446573127417872
73.721719;1.0798629567258495;0.833417613548062;0.7717968498863145;-0.3711810147422715;-0.3437012793053174;1.0720268811758478;9.99857594404591;0.833590357670878;-0.42445499934446856;-0.424455015007095;0.7775706465232719;-0.3300000129145629;0.8446582349349314
73.731719;1.0798581963380298;0.8334174706991185;0.7717957588842828;-0.3711810147957981;-0.34370127916539184;1.0720265208348432;9.998558296057329;0.8335927336225002;-0.42445499953042426;-0.42445501496942933;0.7775717010298089;-0.33000001309687543;0.84465919296442
73.741719;1.0798534221276441;0.8334173315098036;0.7717946147869306;-0.37118101486974275;-0.3437012790290007;1.0720260999157398;9.99854120867725;0.8335950734763148;-0.42445499970045036;-0.4244550149308172;0.7775727358372033;-0.33000001328055745;0.8446601807764549
73.751719;1.0798486426082141;0.8334171931173092;0.7717934181495452;-0.3711810149627754;-0.34370127889568436;1.0720256219924287;9.998524670227809;0.8335973739243023;-0.42445499985377866;-0.42445501489095244;0.7775737507602043;-0.33000001346440344;0.8446611923507594
73.761719;1.0798438665042724;0.8334170527207463;0.7717921700730278;-0.3711810150735848;-0.3437012787650354;1.0720250909865918;9.998508676291637;0.833599632926889;-0.4244549999896054;-0.42445501484965736;0.7775747460494716;-0.33000001364677384;0.8446622221767468
73.771719;1.0798391029809784;0.833416907716753;0.7717908719270512;-0.3711810152010625;-0.34370127863694955;1.0720245107496218;9.998493225827643;0.8336018490697895;-0.42445500010726367;-0.424455014806627;0.777575722129478;-0.3300000138254682;0.8446632652310024
73.781719;1.0798343616658568;0.833416756087156;0.7717895247971911;-0.3711810153446131;-0.3437012785116096;1.0720238851258859;9.998478319540377;0.8336040212417891;-0.42445500020647614;-0.4244550147611818;0.7775766792089778;-0.3300000139979898;0.84466431693609
73.791719;1.0798296521008637;0.8334165967170695;0.7717881294533169;-0.37118101550412896;-0.3437012783894085;1.0720232182822726;9.998463957187935;0.8336061485350089;-0.42445500028750155;-0.42445501471238084;0.7775776164280348;-0.3300000141621254;0.8446653732853551
73.801719;1.079824982944064;0.83341642932411;0.7717866866980216;-0.3711810156795678;-0.3437012782708548;1.0720225144722444;9.998450132811568;0.8336082304936018;-0.42445500035103134;-0.424455014659539;0.7775785315209891;-0.3300000143163217;0.844666430865746
73.811719;1.079820362127966;0.8334162539901606;0.7717851972903207;-0.3711810158706319;-0.3437012781564881;1.0720217778638432;9.998436835377984;0.8336102673053921;-0.42445500039803447;-0.4244550146026644;0.7775794213638847;-0.3300000144596646;0.8446674867337634
73.821719;1.079815797962522;0.8334160707255365;0.7717836615763322;-0.37118101607690096;-0.34370127804692946;1.0720210127690029;9.998424051589856;0.833612259182779;-0.42445500042970785;-0.4244550145424053;0.7775802824548036;-0.3300000145917103;0.8446685384035728
73.831719;1.079811299473851;0.8334158790974844;0.7717820795425009;-0.3711810162980608;-0.34370127794296024;1.0720202234969975;9.998411767771968;0.8336142053704735;-0.4244550004473796;-0.4244550144796502;0.777581111091556;-0.3300000147123101;0.8446695835027358
73.841719;1.079806875343703;0.8334156777800465;0.7717804514322532;-0.37118101653378643;-0.3437012778454437;1.072019414147371;9.998399973399;0.8336161039956648;-0.4244550004523315;-0.4244550144151246;0.7775819039074358;-0.3300000148213533;0.8446706186712324
73.851719;1.0798025328317913;0.8334154644645553;0.7717787785928726;-0.3711810167834127;-0.3437012777552267;1.0720185887624678;9.998388664261002;0.833617952705644;-0.4244550004456834;-0.42445501434915134;0.7775826586732042;-0.3300000149185919;0.8446716390470076
73.861719;1.0797982779862476;0.8334152364267331;0.7717770635855219;-0.3711810170459278;-0.34370127767315806;1.0720177512003612;9.998377842897197;0.8336197490258324;-0.424455000428382;-0.4244550142817321;0.7775833744534421;-0.33000001500375953;0.8446726393155264
73.871719;1.0797941163111064;0.8334149911582853;0.7717753090519928;-0.37118101732045133;-0.34370127760009533;1.0720169049285406;9.998367519547381;0.8336214900314657;-0.4244550004012818;-0.42445501421289;0.7775840509494625;-0.33000001507669147;0.8446736148615376
73.881719;1.0797900523059827;0.8334147265332602;0.7717735167964604;-0.3711810176066359;-0.3437012775368683;1.0720160529800065;9.998357714962767;0.8336231717981535;-0.4244550003651766;-0.42445501414284925;0.7775846878743312;-0.33000001513720084;0.8446745621526047
73.891719;1.079786088735685;0.833414440916157;0.7717716880029354;-0.37118101790459707;-0.3437012774842065;1.0720151975043963;9.9983484619321;0.8336247895181693;-0.42445500032068917;-0.42445501407187314;0.7775852849451287;-0.330000015185009;0.8446754789413483
73.901719;1.0797822270457782;0.8334141332398382;0.7717698234566641;-0.37118101821464794;-0.34370127744257634;1.0720143394145094;9.998339803869536;0.8336263384417605;-0.4244550002681726;-0.42445501400007674;0.7775858422781193;-0.33000001521992645;0.8446763640293059
73.911719;1.0797784680752167;0.8334138025769723;0.7717679234383469;-0.37118101853711194;-0.34370127741204815;1.0720134789182147;9.998331789162581;0.8336278146637076;-0.42445500020774557;-0.4244550139273748;0.7775863603953997;-0.3300000152421367;0.8446772168162187
73.921719;1.0797748123618187;0.8334134477794778;0.7717659881548763;-0.37118101887216903;-0.3437012773924577;1.0720126162920194;9.998324465190555;0.8336292152407143;-0.4244550001394674;-0.42445501385332174;0.7775868395397105;-0.33000001525239775;0.8446780375021418
73.931719;1.0797712603748504;0.8334130676975504;0.7717640185523342;-0.37118101921970315;-0.34370127738369183;1.0720117519520946;9.998317880044647;0.833630537971454;-0.4244550000635099;-0.4244550137769128;0.7775872793675158;-0.33000001525209954;0.8446788269293929
73.941719;1.0797678124305294;0.8334126616176818;0.7717620165999151;-0.371181019579315;-0.34370127738572914;1.0720108860010318;9.998312085976984;0.8336317812447349;-0.42445499998007247;-0.4244550136967843;0.7775876794830054;-0.33000001524319966;0.8446795855889012
73.951719;1.079764468928505;0.833412229655359;0.7717599846899609;-0.3711810199505882;-0.3437012773985463;1.0720100179663632;9.998307132404786;0.8336329439151869;-0.42445499988912894;-0.4244550136117596;0.777588039713974;-0.3300000152280104;0.8446803135983678
73.961719;1.0797612317077299;0.833411772573117;0.7717579246651598;-0.3711810203332846;-0.3437012774221311;1.0720091468746225;9.998303056565321;0.8336340251070851;-0.4244549997905357;-0.4244550135212341;0.777588359656476;-0.3300000152088528;0.8446810117258001
73.971719;1.079758104614398;0.8334112909296084;0.7717558374108362;-0.37118102072721704;-0.3437012774565559;1.0720082716892338;9.998299884991754;0.8336350246175694;-0.42445499968453526;-0.42445501342514014;0.7775886380745627;-0.33000001518775535;0.8446816818200005
73.981719;1.0797550922020698;0.8334107844469095;0.7717537231498856;-0.37118102113199725;-0.3437012775019709;1.0720073920125892;9.998297635601997;0.8336359438553274;-0.42445499957184074;-0.42445501332356045;0.7775888729672368;-0.33000001516630795;0.8446823267084619
73.991719;1.0797521986493452;0.8334102518580511;0.7717515818818056;-0.37118102154686233;-0.3437012775585177;1.0720065082336108;9.998296311891755;0.8336367862198005;-0.424454999453238;-0.42445501321634455;0.7775890625981235;-0.33000001514568605;0.8446829501790674
74.001719;1.079749427689537;0.8334096909672153;0.7717494136729908;-0.3711810219705139;-0.34370127762631536;1.0720056208508637;9.99829590166152;0.833637556669289;-0.42445499932944086;-0.4244550131029663;0.7775892064341182;-0.3300000151268936;0.8446835569259693
74.011719;1.0797467824023432;0.8334090990340237;0.7717472186671549;-0.371181022401045;-0.34370127770547987;1.0720047298473012;9.99829638375631;0.8336382610072839;-0.4244549992012183;-0.42445501298250304;0.7775893052918302;-0.33000001511108257;0.8446841524130092
74.021719;1.0797442649202993;0.8334084734271577;0.7717449972283685;-0.37118102283618143;-0.34370127779605786;1.0720038347339629;9.998297730559507;0.8336389054480993;-0.4244549990695144;-0.42445501285371656;0.7775893613388267;-0.3300000150996503;0.8446847422749555
74.031719;1.0797418765207947;0.8334078120135986;0.7717427505206726;-0.37118102327363733;-0.34370127789801536;1.0720029349624183;9.99829990416844;0.8336394963967524;-0.4244549989355236;-0.42445501271529945;0.7775893781431118;-0.33000001509406834;0.8446853311866745
74.041719;1.079739617440832;0.8334071129627862;0.7717404807239043;-0.3711810237110641;-0.3437012780112738;1.0720020304325495;9.998302857991062;0.8336400401506286;-0.42445499880063237;-0.4244550125661713;0.7775893603016601;-0.3300000150957621;0.8446859224111893
74.051719;1.0797374863025253;0.8334063743796295;0.7717381905387601;-0.3711810241456905;-0.34370127813568635;1.0720011217416279;9.998306544721684;0.8336405426985308;-0.42445499866628766;-0.4244550124056797;0.7775893126025395;-0.3300000151062411;0.8446865187427021
74.061719;1.079735480258029;0.8334055943373322;0.7717358825182835;-0.37118102457427604;-0.34370127827113833;1.0720002095337215;9.998310920597952;0.8336410092573401;-0.4244549985338712;-0.42445501223372345;0.7775892390832714;-0.33000001512717386;0.8446871236749864
74.071719;1.0797335960321248;0.8334047712318667;0.7717335586645849;-0.3711810249934426;-0.3437012784177553;1.071999293655873;9.99831594713772;0.8336414432878508;-0.4244549984045881;-0.4244550120508449;0.777589142395284;-0.3300000151601927;0.8446877413149988
74.081719;1.0797318306403252;0.8334039038904713;0.7717312206027528;-0.37118102539994136;-0.34370127857588995;1.0719983735528522;9.99832159452263;0.8336418458690706;-0.4244549982794557;-0.42445501185812967;0.7775890239442502;-0.3300000152067031;0.8446883753018347
74.091719;1.0797301814289233;0.8334029912124417;0.7717288699851537;-0.3711810257906583;-0.3437012787458762;1.071997449835858;9.998327843514543;0.8336422160222963;-0.42445499815941684;-0.4244550116568691;0.7775888847882678;-0.3300000152679317;0.8446890280342287
74.101719;1.079728646305334;0.8334020316087969;0.7717265085237399;-0.37118102616252624;-0.3437012789278374;1.0719965255478938;9.99833468238461;0.8336425515968413;-0.42445499804544784;-0.42445501144824654;0.7775887262280613;-0.3300000153450365;0.8446897006321247
74.111719;1.079727224125113;0.8334010227172398;0.771724137853182;-0.37118102651257817;-0.343701279121659;1.0719956059374198;9.998342100432657;0.8336428500765177;-0.424454997938506;-0.4244550112332518;0.7775885494214041;-0.33000001543895596;0.844690393402936
74.121719;1.0797259147598888;0.8333999619790818;0.7717217594363124;-0.37118102683808685;-0.3437012793269713;1.07199469695748;9.998350084295817;0.8336431090718923;-0.4244549978394334;-0.42445501101275074;0.7775883549915219;-0.33000001555015296;0.8446911065276771
74.131719;1.0797247190193229;0.8333988474835567;0.7717193746845112;-0.37118102713662054;-0.34370127954319213;1.0719938037367025;9.998358615908387;0.8336433267603309;-0.42445499774901296;-0.42445501078749664;0.777588143363494;-0.33000001567861903;0.8446918401077689
74.141719;1.0797236385267754;0.833397677617566;0.7717169856935343;-0.37118102740610276;-0.3437012797698023;1.0719929304165239;9.998367668814732;0.8336435022018042;-0.42445499766800443;-0.4244550105581176;0.7775879152099919;-0.3300000158240271;0.8446925933933251
74.151719;1.079722675828272;0.8333964500555384;0.7717145959361247;-0.37118102764492994;-0.34370128000655403;1.071992081422196;9.998377205189339;0.833643635290627;-0.42445499759699357;-0.4244550103252517;0.7775876715337032;-0.33000001598586326;0.8446933645428448
74.161719;1.0797218342847308;0.8333951615791046;0.7717122100019034;-0.37118102785190554;-0.34370128025330277;1.071991262398245;9.998387174970482;0.833643726551373;-0.42445499753634186;-0.4244550100897299;0.777587413402775;-0.33000001616360497;0.8446941511676094
74.171719;1.079721116984585;0.8333938085214452;0.7717098325438693;-0.3711810280259167;-0.34370128050973825;1.0719904796205515;9.99839752068154;0.8336437768391974;-0.4244549974863629;-0.4244550098526153;0.77758714161424;-0.3300000163568481;0.844694950746122
74.181719;1.0797205258673344;0.8333923871932453;0.7717074671434254;-0.37118102816573656;-0.34370128077540424;1.0719897390388333;9.998408188278823;0.8336437867916269;-0.4244549974473613;-0.42445500961509064;0.777586856726443;-0.3300000165652329;0.8446957611663058
74.191719;1.079720061796698;0.8333908943629539;0.7717051160864491;-0.3711810282702778;-0.3437012810499552;1.0719890463289297;9.998419135348932;0.8336437561492424;-0.4244549974195322;-0.424455009378236;0.7775865592229686;-0.3300000167882679;0.8446965813896847
74.201719;1.0797197246940853;0.8333893278586789;0.771702781153494;-0.3711810283390809;-0.3437012813333424;1.071988407437118;9.998430332330386;0.8336436836162331;-0.42445499740300324;-0.4244550091427831;0.7775862494129099;-0.3300000170251535;0.8446974111405577
74.211719;1.0797195137313516;0.8333876867579002;0.7717004643078567;-0.37118102837254247;-0.3437012816257029;1.0719878287449325;9.998441759922919;0.833643567719734;-0.4244549973979551;-0.42445500890910015;0.7775859273862201;-0.3300000172746051;0.844698249772912
74.221719;1.0797194278722626;0.8333859706163251;0.7716981677292394;-0.3711810283717373;-0.3437012819271042;1.071987316998094;9.998453404115564;0.8336434077492962;-0.42445499740459774;-0.42445500867738234;0.7775855930421615;-0.33000001753487823;0.8446990955950919
74.231719;1.079719466520049;0.8333841786313436;0.7716958935257012;-0.37118102833810185;-0.34370128223748736;1.0719868790308884;9.998465254002683;0.8336432037042493;-0.4244549974229791;-0.42445500844773326;0.77758524589654;-0.33000001780416377;0.8446999460527906
74.241719;1.0797196301985983;0.8333823099232518;0.7716936434785435;-0.3711810282731553;-0.34370128255674925;1.0719865211908022;9.998477306571703;0.8336429553664929;-0.42445499745292287;-0.4244550082201627;0.7775848852025976;-0.3300000180809384;0.8447007984042099
74.251719;1.0797199207321608;0.8333803640438561;0.7716914190981062;-0.37118102817839044;-0.3437012828846368;1.0719862490867686;9.998489566389452;0.8336426613067767;-0.4244549974941443;-0.42445500799461006;0.7775845103644542;-0.3300000183638851;0.8447016502428241
74.261719;1.0797203401314246;0.8333783405573482;0.7716892221523111;-0.37118102805548653;-0.3437012832204401;1.0719860677561233;9.998502035420824;0.8336423187847278;-0.4244549975461759;-0.42445500777102446;0.7775841205441693;-0.33000001865169865;0.8447024992640992
74.271719;1.0797208891397614;0.8333762383441565;0.7716870551310013;-0.3711810279065551;-0.3437012835628882;1.0719859815877704;9.99851470828512;0.8336419247048513;-0.42445499760825267;-0.4244550075496098;0.7775837140597082;-0.33000001894318176;0.8447033427850865
74.281719;1.0797215673081049;0.8333740554952621;0.771684920998509;-0.37118102773407724;-0.34370128391050625;1.0719859944865235;9.998527578727064;0.8336414762784519;-0.4244549976793952;-0.4244550073310466;0.777583289204098;-0.3300000192374955;0.8447041777140929
74.291719;1.0797223740239066;0.8333717902447624;0.7716828226794324;-0.3711810275407242;-0.3437012842620791;1.0719861105217716;9.998540646720732;0.8336409705088638;-0.42445499775849965;-0.424455007116377;0.7775828456580627;-0.330000019534125;0.8447050008032149
74.301719;1.0797233086630278;0.8333694426915168;0.7716807628741669;-0.3711810273292535;-0.34370128461667165;1.0719863339073252;9.998553914986726;0.8336404035765521;-0.42445499784452667;-0.42445500690666094;0.7775823847456121;-0.33000001983248467;0.8447058091384174
74.311719;1.0797243701001464;0.8333670157937161;0.771678744090985;-0.37118102710240947;-0.3437012849732599;1.0719866682499029;9.998567375048923;0.8336397708484962;-0.4244549979368951;-0.42445500670277453;0.7775819088583504;-0.3300000201317149;0.844706600654442
74.321719;1.0797255568555135;0.8333645149283232;0.7716767686425295;-0.37118102686295723;-0.3437012853305915;1.0719871155383784;9.99858099729381;0.8336390670521854;-0.42445499803571085;-0.42445500650551515;0.7775814211978354;-0.33000002043094534;0.8447073741832805
74.331719;1.0797268676938325;0.8333619470066876;0.7716748384341778;-0.3711810266139691;-0.3437012856874787;1.0719876750347836;9.998594734174622;0.833638286708379;-0.42445499814153553;-0.4244550063157947;0.7775809258007759;-0.3300000207293775;0.8447081291655876
74.341719;1.0797283017783146;0.8333593199793735;0.7716729548374165;-0.3711810263589238;-0.34370128604305344;1.0719883434290727;9.998608528068514;0.833637425192275;-0.42445499825496547;-0.4244550061346466;0.7775804270625779;-0.33000002102593884;0.8447088652026427
74.351719;1.0797298583768622;0.8333566423351149;0.7716711188267354;-0.3711810261013725;-0.34370128639675007;1.0719891169090054;9.99862231266134;0.8336364797851525;-0.4244549983764346;-0.4244550059631365;0.7775799289376736;-0.3300000213190588;0.8447095816878556
74.361719;1.0797315362907707;0.8333539222262184;0.7716693307184979;-0.3711810258446435;-0.34370128674824085;1.0719899931131762;9.998636008642247;0.8336354495224133;-0.4244549985062043;-0.4244550058023309;0.7775794345346856;-0.33000002160677483;0.844710278125456
74.371719;1.079733333547337;0.8333511668961642;0.77166758973869;-0.37118102559173466;-0.3437012870974773;1.0719909711787972;9.998649526441007;0.8336343341113087;-0.4244549986443213;-0.4244550056532052;0.7775789459581729;-0.3300000218870746;0.8447109547939969
74.381719;1.0797352480742144;0.833348382683236;0.7716658943862476;-0.3711810253451695;-0.3437012874447395;1.0719920507304599;9.998662782850676;0.8336331335107265;-0.42445499879064524;-0.4244550055165194;0.7775784642904673;-0.3300000221583315;0.8447116125210492
74.391719;1.0797372786157298;0.8333455753009346;0.7716642430661323;-0.3711810251069049;-0.3437012877905088;1.07199323135803;9.998675715481523;0.8336318485499933;-0.42445499894509653;-0.4244550053929094;0.7775779898419696;-0.3300000224195332;0.8447122516767538
74.401719;1.079739424935432;0.83334275034993;0.7716626341065681;-0.3711810248783976;-0.34370128813513495;1.07199451279924;9.998688277021403;0.8336304817842589;-0.42445499910806606;-0.42445500528315083;0.7775775222839698;-0.3300000226703192;0.8447128718474776
74.411719;1.0797416873888814;0.8333399135807354;0.7716610655111843;-0.3711810246607678;-0.34370128847853276;1.0719958947465063;9.998700422180285;0.833629037909856;-0.42445499928072855;-0.4244550051883708;0.7775770606589971;-0.33000002291107017;0.8447134725418033
74.421719;1.0797440662852196;0.8333370709433497;0.7716595350456215;-0.37118102445501183;-0.3437012888200886;1.0719973757735672;9.998712106528192;0.8336275232022884;-0.4244549994648971;-0.4244550051102044;0.7775766036525418;-0.33000002314292676;0.8447140539936593
74.431719;1.0797465614647228;0.8333342291439506;0.7716580406122219;-0.3711810242621614;-0.3437012891587222;1.071998952586913;9.998723288891934;0.8336259442187294;-0.4244549996624737;-0.42445500505077904;0.7775761500646421;-0.33000002336750717;0.8447146174378996
74.441719;1.0797491722291612;0.8333313959860392;0.771656580537363;-0.3711810240833622;-0.34370128949318635;1.0720006202266499;9.99873392979122;0.8336243066477227;-0.42445499987495816;-0.42445500501227557;0.7775756990846278;-0.3300000235864435;0.8447151647169622
74.451719;1.079751897535773;0.8333285797025433;0.7716551537701177;-0.3711810239198654;-0.34370128982253095;1.0720023725961583;9.998743994199291;0.8336226148343081;-0.42445500010332443;-0.4244550049963132;0.7775752498900762;-0.33000002380110177;0.8447156973146366
74.461719;1.0797547362848703;0.8333257881167779;0.7716537600955823;-0.37118102377288553;-0.343701290146262;1.0720042031704176;9.998753459194809;0.8336208721377145;-0.42445500034820155;-0.42445500500369554;0.777574800811219;-0.33000002401261747;0.8447162155078642
74.471719;1.0797576876036088;0.833323028498494;0.771652399932226;-0.37118102364354205;-0.34370129046417053;1.0720061057489008;9.998762316859157;0.8336190815193629;-0.424455000610053;-0.42445500503455896;0.7775743491291162;-0.3300000242219648;0.8447167184604574
74.481719;1.079760751087009;0.8333203079315372;0.7716510735185206;-0.371181023532997;-0.34370129077616235;1.0720080747114016;9.998770568821389;0.8336172456811071;-0.4244550008892181;-0.4244550050886257;0.7775738917896985;-0.33000002442995563;0.8447172046498933
74.491719;1.079763926440797;0.8333176334531265;0.7716497804159815;-0.3711810234425568;-0.34370129108220066;1.0720101045638482;9.99877822214851;0.8336153672011497;-0.4244550011859028;-0.4244550051654301;0.7775734260141719;-0.33000002463734623;0.8447176716879765
74.501719;1.0797672127569462;0.8333150119785253;0.7716485197659632;-0.371181023373621;-0.34370129138249245;1.0720121889233751;9.998785293386103;0.8336134487054845;-0.4244550015001504;-0.4244550052643945;0.7775729490613725;-0.330000024844965;0.8447181164898141
74.511719;1.0797706083962164;0.8333124506034779;0.771647289994776;-0.3711810233275367;-0.34370129167770974;1.072014319851549;9.998791811124702;0.833611492521684;-0.4244550018317543;-0.42445500538478514;0.777572457703185;-0.33000002505364934;0.8447185363516208
74.521719;1.0797741110427224;0.8333099571459843;0.7716460878205665;-0.3711810233054959;-0.34370129196878085;1.0720164884944419;9.9987978059881;0.8336095006305035;-0.42445500218022403;-0.42445500552576104;0.7775719482993253;-0.33000002526400285;0.8447189297709109
74.531719;1.079777717522069;0.8333075404558621;0.771644908409742;-0.3711810233085478;-0.34370129225641044;1.0720186862828716;9.998803297170742;0.833607475534619;-0.4244550025449877;-0.4244550056864346;0.7775714173550567;-0.33000002547624957;0.8447192964765606
74.541719;1.0797814241605128;0.8333052102307641;0.7716437466266536;-0.3711810233376625;-0.34370129254080334;1.0720209055318657;9.998808295291331;0.8336054209845626;-0.42445500292556354;-0.42445500586594087;0.7775708617998958;-0.33000002569044085;0.8447196369577039
74.551719;1.0797852276687123;0.8333029762789156;0.7716425976137741;-0.37118102339373177;-0.34370129282168327;1.0720231394861393;9.998812817652464;0.8336033416898727;-0.4244550033213859;-0.42445500606367315;0.77757027900986;-0.330000025906825;0.8447199516817984
74.561719;1.079789125187927;0.8333008477010821;0.771641456859359;-0.37118102347747545;-0.3437012930984918;1.0720253820483805;9.998816892885372;0.8336012422244823;-0.42445500373158707;-0.4244550062792733;0.7775696669360402;-0.33000002612601376;0.8447202403017453
74.571719;1.0797931130755416;0.8332988323752102;0.771640320581497;-0.3711810235893639;-0.34370129337067457;1.0720276271220897;9.998820549860358;0.8335991261865886;-0.42445500415499104;-0.42445500651214507;0.7775690236194357;-0.3300000263488864;0.8447205015000451
74.581719;1.0797971861995563;0.8332969366405016;0.7716391858705152;-0.3711810237296132;-0.3437012936379352;1.0720298678264508;9.998823807218558;0.8335969964953622;-0.42445500459020996;-0.42445500676117826;0.7775683460358809;-0.33000002657636124;0.8447207339743904
74.591719;1.079801338551361;0.8332951654571942;0.7716380504535891;-0.3711810238981808;-0.3437012939003589;1.0720320963437437;9.998826674471834;0.8335948562043268;-0.4244550050357889;-0.4244550070250267;0.7775676300025207;-0.3300000268091119;0.8447209378138997
74.601719;1.0798055640798507;0.8332935229946548;0.7716369125030236;-0.37118102409464654;-0.343701294158329;1.0720343051045718;9.998829156371325;0.8335927088104124;-0.42445500549036475;-0.4244550073023932;0.7775668715750081;-0.33000002704743603;0.8447211149366651
74.611719;1.0798098574069372;0.8332920129011693;0.7716357703209555;-0.37118102431805694;-0.3437012944123426;1.0720364884118585;9.998831251195801;0.8335905578431496;-0.42445500595275976;-0.42445500759196575;0.7775660683790185;-0.3300000272913915;0.8447212684503095
74.621719;1.0798142142180445;0.8332906382844653;0.7716346219529544;-0.371181024566907;-0.34370129466303284;1.0720386424332036;9.99883294758731;0.8335884060063928;-0.4244550064219582;-0.42445500789219776;0.7775652197169378;-0.3300000275408507;0.8447214017277053
74.631719;1.079818631057155;0.8332894016372351;0.7716334651955473;-0.37118102483931037;-0.3437012949113155;1.0720407638296472;9.998834224592223;0.8335862547814429;-0.42445500689704424;-0.4244550082011729;0.7775643255922625;-0.3300000277954046;0.844721518013012
74.641719;1.0798231052626883;0.8332883045790423;0.7716322980417717;-0.37118102513324913;-0.34370129515829634;1.0720428490529328;9.998835054600475;0.8335841052124258;-0.42445500737720265;-0.42445500851662527;0.7775633858689597;-0.3300000280544043;0.8447216207156218
74.651719;1.079827635054106;0.8332873477978242;0.771631118967298;-0.3711810254466718;-0.34370129540499605;1.072044894329678;9.998835405390594;0.8335819592600036;-0.4244550078616434;-0.42445500883615445;0.777562400335544;-0.330000028317012;0.844721713596049
74.661719;1.079832219213645;0.833286531166492;0.7716299267841353;-0.37118102577740497;-0.34370129565217694;1.0720468954229776;9.998835239208336;0.8335798206807341;-0.42445500834942795;-0.42445500915746465;0.7775613692447261;-0.3300000285822294;0.8447218005853435
74.671719;1.0798368570194452;0.8332858536036185;0.7716287205294187;-0.37118102612306564;-0.3437012959002898;1.0720488474855057;9.998834520894578;0.8335776948012021;-0.4244550088394553;-0.4244550094782958;0.7775602939382785;-0.33000002884922025;0.844721885522963
74.681719;1.0798415487453303;0.8332853131027564;0.7716274997407868;-0.3711810264810475;-0.3437012961494321;1.0720507451966597;9.99883323488865;0.8335755875316482;-0.4244550093306324;-0.42445500979626377;0.7775591772478172;-0.3300000291176198;0.8447219716998546
74.691719;1.0798462956075885;0.8332849071469204;0.7716262649132218;-0.3711810268486581;-0.3437012963993546;1.0720525828919136;9.99883138672051;0.8335735045161301;-0.42445500982213735;-0.42445501010901787;0.7775580231881272;-0.33000002938743955;0.8447220617454154
74.701719;1.0798510986978078;0.8332846329851032;0.7716250176329998;-0.3711810272233856;-0.34370129664953847;1.0720543549138057;9.998828984431876;0.833571450604052;-0.4244550103136466;-0.42445501041448663;0.7775568363576759;-0.33000002965892633;0.8447221583660992
74.711719;1.079855957948253;0.8332844876340827;0.7716237603080549;-0.3711810276030383;-0.34370129689936824;1.0720560565506285;9.998826026946158;0.8335694298938107;-0.4244550108052627;-0.42445501071094;0.7775556218098741;-0.3300000299325921;0.8447222652220675
74.721719;1.079860871683576;0.8332844678087815;0.7716224961191054;-0.37118102798573394;-0.3437012971484139;1.0720576850543793;9.998822514245829;0.8335674463798365;-0.4244550112971955;-0.42445501099695365;0.7775543851283736;-0.3300000302092249;0.8447223869032798
74.731719;1.0798658361293092;0.8332845698236571;0.7716212292610725;-0.3711810283698339;-0.343701297396486;1.0720592395297532;9.99881845917714;0.8335655042247586;-0.4244550117894657;-0.4244550112713114;0.777553132381445;-0.33000003048984217;0.8447225279920495
74.741719;1.0798708450335883;0.833284789437203;0.7716199644445477;-0.3711810287537932;-0.34370129764337165;1.0720607199195196;9.998813882521675;0.8335636075108691;-0.42445501228170573;-0.4244550115328911;0.7775518699985241;-0.3300000307755633;0.8447226927164433
74.751719;1.0798758904743229;0.8332851216350511;0.7716187058704299;-0.37118102913624185;-0.3437012978887155;1.072062126421434;9.998808802168169;0.8335617602838409;-0.4244550127731414;-0.4244550117806299;0.7775506045274375;-0.3300000310673668;0.8447228857673833
74.761719;1.0798809643391416;0.833285560292001;0.7716174571266021;-0.37118102951642046;-0.34370129813213546;1.0720634591384075;9.99880322872143;0.8335599668082784;-0.4244550132627373;-0.42445501201355934;0.7775493425239093;-0.3300000313658292;0.8447231128587692
74.771719;1.0798860587224786;0.8332860978520424;0.771616221810408;-0.371181029894381;-0.3437012983732657;1.0720647176392128;9.998797169096148;0.8335582315001704;-0.42445501374928746;-0.42445501223089777;0.7775480906549347;-0.33000003167102887;0.8447233803389188
74.781719;1.0798911651776197;0.8332867256139291;0.7716150037649642;-0.3711810302707141;-0.3437012986117384;1.072065901120579;9.998790637854372;0.8335565588398679;-0.4244550142314779;-0.4244550124321501;0.77754685570333;-0.3300000319827957;0.8447236946040899
74.791719;1.0798962741427631;0.8332874347311953;0.7716138068403905;-0.371181030646175;-0.34370129884718825;1.0720670086598596;9.998783665003659;0.833554953481992;-0.4244550147080534;-0.42445501261716706;0.7775456442200912;-0.33000003230103325;0.8447240619339598
74.801719;1.079901374924698;0.8332882172366747;0.7716126347493584;-0.3711810310213491;-0.3437012990791989;1.072068038777371;9.998776291224981;0.8335534199174756;-0.42445501517791795;-0.4244550127862642;0.7775444618877569;-0.33000003262564637;0.8447244884822102
74.811719;1.079906455604427;0.8332890666200047;0.7716114910455255;-0.3711810313963558;-0.34370129930732285;1.0720689888158046;9.998768560263759;0.833551961796229;-0.42445501564008004;-0.42445501294032145;0.7775433129898877;-0.3300000329562374;0.8447249796974792
74.821719;1.0799115028667912;0.8332899777670569;0.7716103787017358;-0.3711810317707809;-0.34370129953121914;1.0720698545884781;9.998760516960559;0.8335505818532474;-0.42445501609368425;-0.42445501308063466;0.777542200561491;-0.33000003329202815;0.8447255392163668
74.831719;1.0799165025972395;0.8332909465510261;0.7716092993876715;-0.3711810321438942;-0.343701299750734;1.0720706307183823;9.998752209893668;0.8335492821675455;-0.42445501653818746;-0.4244550132086353;0.7775411274287453;-0.33000003363201835;0.8447261683401984
74.841719;1.0799214411608395;0.8332919698050647;0.7716082530067494;-0.37118103251487866;-0.34370129996588783;1.0720713118480607;9.998743696408203;0.8335480640823829;-0.42445501697339133;-0.4244550133257133;0.7775400970510532;-0.3300000339751506;0.8447268664987989
