time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.681719;1.0799230154481092;0.8333371469357278;0.7716234829004381;-0.3711809936772476;-0.34370128908801933;1.0720771980763695;9.999975433269213;0.8335580883641308;-0.424454955747383;-0.4244549868523567;0.7775799150713454;-0.3299999789188038;0.8446380364958349
76.691719;1.079924643263881;0.8333383378263804;0.7716234571728179;-0.3711809940625912;-0.3437012891282703;1.072076778354431;9.999984014694627;0.8335586862426265;-0.4244549557310858;-0.42445498742707416;0.7775799162090581;-0.32999997798901615;0.8446399786856768
76.701719;1.0799262396427236;0.8333395336498122;0.7716234058875507;-0.3711809944472078;-0.34370128915540243;1.072076325062879;9.999992741785412;0.8335593270615389;-0.42445495574305225;-0.42445498801895354;0.7775798498744553;-0.3299999770602038;0.8446419490541649
76.711719;1.079927802957154;0.8333407354917597;0.7716233289983464;-0.3711809948313477;-0.3437012891709534;1.0720758419720744;10.000001592574536;0.8335600169345676;-0.42445495578381376;-0.4244549886261701;0.7775797164555429;-0.3299999761345405;0.8446439437703737
76.721719;1.0799293328835926;0.8333419447297438;0.7716232270814657;-0.3711809952149098;-0.3437012891763538;1.0720753341962448;10.000010548522573;0.833560761049318;-0.4244549558541345;-0.42445498924698266;0.7775795170027167;-0.32999997521385716;0.844645959169789
76.731719;1.0799308298988353;0.833343163041182;0.7716231013303723;-0.37118099559731876;-0.3437012891729097;1.0720748076309294;10.000019590103932;0.8335615633076181;-0.42445495595488275;-0.4244549898796714;0.7775792533056116;-0.3299999742996389;0.8446479925959589
76.741719;1.0799322945049254;0.8333443916927129;0.7716229532887673;-0.37118099597775933;-0.3437012891618757;1.0720742674078068;10.000028696958882;0.8335624263372489;-0.4244549560866462;-0.42445499052238705;0.7775789275339218;-0.329999973393145;0.8446500429945247
76.751719;1.0799337266137354;0.8333456310696975;0.7716227845856115;-0.371180996355667;-0.3437012891446421;1.0720737178085524;10.000037850782512;0.8335633522949224;-0.42445495624935486;-0.4244549911730239;0.7775785416521174;-0.3299999724955049;0.8446521112962493
76.761719;1.079935125837864;0.833346881131402;0.7716225965722983;-0.3711809967311054;-0.3437012891227517;1.0720731633958938;10.00004703680469;0.8335643438420093;-0.4244549564422741;-0.4244549918292456;0.7775780973533066;-0.32999997160780264;0.844654200005293
76.771719;1.0799364928816877;0.8333481419710813;0.771622390019254;-0.3711809971046496;-0.34370128909752695;1.0720726086301182;10.000056237819551;0.8335654041946412;-0.4244549566642699;-0.4244549924886585;0.7775775963113082;-0.32999997073122517;0.8446563116472695
76.781719;1.0799378303920992;0.833349413503455;0.7716221654140323;-0.3711809974770763;-0.3437012890697655;1.0720720563821504;10.00006542515397;0.8335665363117918;-0.4244549569139892;-0.4244549931489942;0.7775770404332785;-0.3299999698672847;0.844658447701341
76.791719;1.0799391423556572;0.8333506948566429;0.7716219236769629;-0.37118099784928393;-0.34370128903990127;1.0720715076019198;10.000074558909494;0.8335677421518116;-0.4244549571899155;-0.42445499380819873;0.77757643216011;-0.3299999690179719;0.844660609230719
76.801719;1.0799404334868707;0.833351984479738;0.771621666848622;-0.37118099822218675;-0.34370128900832037;1.0720709617728017;10.00008359957681;0.8335690224841992;-0.42445495749041207;-0.42445499446444823;0.7775757746221804;-0.32999996818554217;0.8446627977780996
76.811719;1.07994170932961;0.8333532805822426;0.7716213981166782;-0.3711809985964803;-0.34370128897536584;1.0720704173103262;10.000092524300275;0.8335703770192278;-0.424454957813642;-0.42445499511610957;0.7775750714637929;-0.3299999673719695;0.8446650151772156
76.821719;1.0799429758393677;0.8333545811245991;0.7716211206673255;-0.3711809989726022;-0.3437012889411849;1.0720698724786522;10.000101333432061;0.8335718044152025;-0.4244549581574552;-0.42445499576163914;0.7775743266567238;-0.3299999665786005;0.8446672630260186
76.831719;1.079944238392992;0.8333558832852264;0.7716208367185163;-0.3711809993508471;-0.3437012889057294;1.072069326132057;10.000110041499122;0.8335733020814157;-0.4244549585194602;-0.4244549963995379;0.7775735446258893;-0.3299999658062847;0.8446695427483246
76.841719;1.0799455017006026;0.8333571829726755;0.7716205479710172;-0.3711809997315041;-0.3437012888687252;1.0720687771305382;10.000118669267497;0.8335748662269327;-0.42445495889715756;-0.42445499702833306;0.7775727303770794;-0.32999996505576307;0.844671855743646
76.851719;1.0799467705512893;0.8333584749448845;0.7716202565460215;-0.37118100011502025;-0.34370128882963435;1.072068223498763;10.000127241390203;0.8335764923543345;-0.42445495928802346;-0.4244549976464883;0.7775718893151287;-0.3299999643280286;0.8446742029563538
76.861719;1.0799480498230223;0.8333597531654943;0.7716199654899687;-0.3711810005021436;-0.3437012887877496;1.0720676622242693;10.000135775755712;0.8335781755768156;-0.42445495968959296;-0.4244549982524117;0.7775710270890405;-0.329999963624315;0.8446765846512077
76.871719;1.0799493435319818;0.8333610111201192;0.7716196785752443;-0.37118100089407413;-0.3437012887422465;1.0720670892063415;10.000144269660655;0.83357991054101;-0.4244549600996102;-0.42445499884456533;0.7775701497435347;-0.32999996294565237;0.8446790009778727
76.881719;1.0799506542699773;0.8333622425454754;0.7716193995290571;-0.3711810012923759;-0.3437012886922597;1.0720664997082674;10.000152700553272;0.8335816915321614;-0.42445496051617604;-0.4244549994214258;0.7775692637411646;-0.32999996229247736;0.8446814525157973
76.891719;1.079951983323985;0.8333634423601288;0.7716191315988453;-0.3711810016985229;-0.34370128863702254;1.0720658893420414;10.000161038555426;0.8335835126432907;-0.4244549609377121;-0.42445499998145036;0.7775683752182397;-0.32999996166460577;0.8446839402044369
76.901719;1.0799533307067788;0.8333646067327964;0.7716188778423771;-0.3711810021136094;-0.3437012885758446;1.0720652548009073;10.000169254395976;0.833585367492866;-0.42445496136284827;-0.42445500052326557;0.7775674891221263;-0.32999996106134993;0.8446864645142158
76.911719;1.0799546954304233;0.8333657322733994;0.7716186415067965;-0.37118100253845304;-0.3437012885079952;1.0720645942200644;10.000177320222262;0.8335872488522237;-0.42445496179038905;-0.4244550010457966;0.7775666095502891;-0.32999996048157837;0.8446890245335461
76.921719;1.0799560765221448;0.8333668157166787;0.7716184258648456;-0.37118100297378115;-0.3437012884326081;1.0720639069606044;10.000185209362174;0.8335891487900483;-0.42445496221927487;-0.42445500154816235;0.7775657407537147;-0.3299999599238773;0.8446916183238912
76.931719;1.0799574736943378;0.8333678545588709;0.7716182336943508;-0.3711810034203286;-0.3437012883486312;1.0720631929651199;10.000192895276845;0.8335910593391184;-0.42445496264856825;-0.42445500202954106;0.777564887654254;-0.32999995938687576;0.8446942441167594
76.941719;1.07995888686614;0.8333688477647196;0.7716180671871153;-0.37118100387880615;-0.34370128825503493;1.0720624522937092;10.000200349009251;0.833592973145876;-0.424454963077495;-0.42445500248916573;0.7775640559421827;-0.3299999588693776;0.8446969008571348
76.951719;1.0799603157409752;0.8333697958078846;0.7716179284315425;-0.37118100434986145;-0.34370128815118145;1.0720616847428557;10.000207535018086;0.8335948835698123;-0.42445496350533174;-0.42445500292640226;0.777563251787486;-0.32999995837030266;0.8446995880119877
76.961719;1.0799617600613098;0.8333706998908575;0.7716178199335563;-0.3711810048341709;-0.3437012880369202;1.0720608897777386;10.000214407834013;0.833596784392817;-0.42445496393116544;-0.42445500334082;0.7775624812017712;-0.3299999578888122;0.8447023053769793
76.971719;1.0799632193126665;0.8333715608308093;0.7716177450173469;-0.3711810053325215;-0.34370128791243626;1.072060066972481;10.000220915446054;0.8335986696347055;-0.42445496435381064;-0.4244550037323095;0.777561749685704;-0.3299999574244661;0.8447050531742749
76.981719;1.0799646917459487;0.8333723785116075;0.7716177077699118;-0.37118100584585373;-0.3437012877781514;1.072059215970025;10.00022700699033;0.8336005332814799;-0.4244549647719383;-0.4244550041012142;0.7775610621438538;-0.32999995697712253;0.8447078320645147
76.991719;1.0799661743114242;0.8333731522045349;0.7716177118103339;-0.3711810063753759;-0.34370128763473673;1.0720583357568454;10.000232638077666;0.8336023686692489;-0.4244549651842874;-0.4244550044482224;0.7775604223822463;-0.32999995654658354;0.8447106426985949
77.001719;1.0799676639018296;0.8333738812685738;0.7716177588743438;-0.37118100692256417;-0.34370128748320156;1.0720574245809413;10.000237774884202;0.8336041686332172;-0.42445496558974294;-0.4244550047739517;0.7775598325799855;-0.32999995613213934;0.8447134853408625
77.011719;1.0799691585508437;0.8333745657575312;0.7716178488335422;-0.37118100748886235;-0.3437012873249672;1.072056480935314;10.00024240038337;0.8336059268017032;-0.4244549659871793;-0.42445500507854533;0.7775592935604296;-0.32999995573255175;0.8447163599448844
77.021719;1.0799706578308172;0.8333752066050382;0.7716179802808125;-0.37118100807538423;-0.3437012871618685;1.0720555041812905;10.000246517397649;0.833607638065925;-0.42445496637534286;-0.42445500536168346;0.7775588055010159;-0.329999955346647;0.8447192660811704
77.031719;1.0799721626175462;0.8333758052920965;0.7716181504468095;-0.3711810086828905;-0.34370128699613245;1.072054494109983;10.000250138239478;0.8336092977109112;-0.42445496675288413;-0.4244550056230039;0.7775583686353603;-0.32999995497381723;0.8447222025392407
77.041719;1.0799736745702277;0.8333763636597424;0.7716183549641114;-0.3711810093119056;-0.3437012868302496;1.0720534507431279;10.000253268416257;0.8336109010623657;-0.42445496711828995;-0.4244550058624957;0.7775579838302626;-0.3299999546140895;0.8447251672211392
77.051719;1.0799751958748522;0.8333768844350509;0.7716185880751958;-0.3711810099628384;-0.3437012866666884;1.0720523751749373;10.000255905559234;0.8336124438543029;-0.4244549674697395;-0.42445500608052655;0.7775576522105885;-0.3299999542680612;0.8447281577170387
77.061719;1.0799767291088513;0.8333773717027426;0.7716188434252628;-0.3711810106359588;-0.3437012865076825;1.072051270583638;10.000258054797568;0.8336139221433244;-0.42445496780518105;-0.4244550062776909;0.7775573737942958;-0.32999995393678627;0.8447311721058541
77.071719;1.0799782765648944;0.8333778303397391;0.7716191152084448;-0.37118101133126213;-0.3437012863552412;1.0720501421439035;10.000259739953423;0.833615331987022;-0.4244549681226079;-0.42445500645490886;0.7775571467760378;-0.32999995362152307;0.8447342088862742
77.081719;1.0799798391416928;0.8333782648791822;0.7716193988977326;-0.37118101204870574;-0.3437012862112485;1.0720489957948547;10.000260998859995;0.8336166694399506;-0.4244549684203133;-0.4244550066137394;0.7775569684170133;-0.32999995332349485;0.8447372660112775
77.091719;1.0799814158977075;0.8333786788882436;0.7716196913072192;-0.37118101278868826;-0.34370128607746614;1.0720478375094848;10.000261871206675;0.8336179308265887;-0.42445496869709437;-0.4244550067564598;0.7775568364710832;-0.3299999530438667;0.8447403402117919
77.101719;1.0799830049502408;0.8333790749683171;0.771619990422646;-0.37118101355199307;-0.3437012859553633;1.0720466736171888;10.00026239055733;0.8336191132889975;-0.424454968952267;-0.4244550068858154;0.7775567496112886;-0.3299999527839307;0.8447434270925828
77.111719;1.0799846046135178;0.8333794549799621;0.7716202947702968;-0.3711810143392724;-0.34370128584593046;1.072045511031057;10.000262583288746;0.83362021504535;-0.42445496918544723;-0.42445500700470634;0.777556707015336;-0.32999995254526504;0.8447465218670188
77.121719;1.0799862138250036;0.8333798204174743;0.7716206023914038;-0.37118101515073015;-0.3437012857496822;1.0720443572126448;10.000262470519813;0.8336212348448397;-0.42445496939643923;-0.42445500711590506;0.7775567081539825;-0.3299999523295793;0.8447496203831872
77.131719;1.0799878321200758;0.8333801726039692;0.7716209106834363;-0.3711810159860851;-0.3437012856668264;1.072043219951557;10.000262072797778;0.8336221712373049;-0.4244549695852827;-0.4244550072219015;0.7775567527162263;-0.32999995213839045;0.8447527197133765
77.141719;1.0799894590140655;0.8333805126022024;0.7716212170632413;-0.37118101684453164;-0.3437012855974833;1.0720421063956223;10.000261417622655;0.8336230222830779;-0.42445496975227265;-0.4244550073249998;0.7775568402560025;-0.32999995197302434;0.8447558181284051
77.151719;1.0799910932676424;0.8333808414331745;0.771621519285266;-0.37118101772466067;-0.3437012855418043;1.0720410218104819;10.000260540157;0.8336237857618681;-0.424454969897932;-0.42445500742742764;0.7775569696981867;-0.3299999518348445;0.8447589146684383
77.161719;1.0799927330998265;0.8333811604314241;0.7716218154669614;-0.37118101862458663;-0.34370128549989243;1.0720399691959785;10.000259473320165;0.8336244598787048;-0.42445497002291777;-0.42445500753122095;0.7775571390641176;-0.32999995172519647;0.8447620083215064
77.171719;1.0799943766757623;0.833381471052868;0.7716221040531563;-0.37118101954230664;-0.34370128547170764;1.0720389498953817;10.000258239176633;0.8336250440984923;-0.4244549701279083;-0.4244550076381343;0.777557345737044;-0.3299999516452208;0.8447650971098435
77.181719;1.079996021858451;0.8333817743784253;0.7716223834643715;-0.37118102047591506;-0.34370128545712947;1.072037964694945;10.000256851624835;0.8336255395840011;-0.4244549702135067;-0.42445500774977235;0.7775575868815641;-0.32999995159588424;0.8447681775417492
77.191719;1.0799976655583952;0.8333820710905098;0.7716226517747812;-0.3711810214235068;-0.3437012854560379;1.0720370147250735;10.0002553255205;0.8336259489887238;-0.4244549702800016;-0.4244550078675768;0.7775578593648941;-0.3299999515781128;0.8447712449053159
77.201719;1.079999303111905;0.8333823621783505;0.7716229068026859;-0.3711810223830121;-0.3437012854683869;1.072036101332609;10.00025367839587;0.8336262757023905;-0.42445497032711205;-0.42445500799256386;0.777558159526411;-0.3299999515929624;0.8447742943964006
77.211719;1.0800009279897733;0.8333826495656594;0.7716231462925096;-0.37118102335217157;-0.3437012854943106;1.0720352254506667;10.00025191945233;0.833626523299674;-0.4244549703540503;-0.4244550081251757;0.7775584832426669;-0.3299999516417413;0.8447773217682893
77.221719;1.0800025321893794;0.8333829358161854;0.7716233679467767;-0.37118102432875144;-0.343701285533966;1.0720343879194685;10.000250039647852;0.8336266953498846;-0.4244549703597745;-0.4244550082652433;0.7775588259430245;-0.3299999517258764;0.8447803229012487
77.231719;1.0800041070024016;0.8333832233762084;0.7716235696202326;-0.3711810253108873;-0.3437012855871458;1.0720335903457257;10.000248015612657;0.8336267949021111;-0.42445497034315505;-0.42445500841196576;0.77755918259144;-0.3299999518466943;0.8447832934527129
77.241719;1.080005643806711;0.8333835144580328;0.7716237495955885;-0.3711810262971435;-0.34370128565307034;1.0720328350288328;10.000245820528226;0.8336268241658692;-0.4244549703030555;-0.4244550085640475;0.777559547977506;-0.32999995200527843;0.8447862290647241
77.251719;1.0800071353432068;0.83338381171544;0.7716239065553394;-0.3711810272862791;-0.34370128573035263;1.0720321241710347;10.000243432679788;0.8336267851013315;-0.42445497023826806;-0.42445500871989045;0.777559917078601;-0.32999995220239303;0.8447891258453645
77.261719;1.080008577272259;0.8333841185488005;0.7716240396843974;-0.3711810282771777;-0.34370128581705295;1.0720314591434954;10.00024084071807;0.8336266800378209;-0.42445497014747763;-0.4244550088777482;0.7775602852056107;-0.3299999524385616;0.8447919809614619
77.271719;1.0800099685785185;0.8333844385205083;0.7716241491306435;-0.3711810292690315;-0.343701285910913;1.0720308400049245;10.000238045394346;0.833626511825248;-0.4244549700296008;-0.4244550090360067;0.7775606481973606;-0.3299999527142388;0.844794792670488
77.281719;1.0800113104455327;0.8333847749281831;0.7716242361835728;-0.3711810302614469;-0.34370128600969063;1.0720302660736216;10.000235055488131;0.8336262841809087;-0.42445496988411335;-0.4244550091934896;0.7775610027866681;-0.32999995302993423;0.8447975597445159
77.291719;1.0800126047253893;0.8333851309135923;0.7716243030240102;-0.3711810312543363;-0.34370128611143547;1.072029737272387;10.000231878311519;0.8336260019962681;-0.424454969710963;-0.4244550093495153;0.7775613463806946;-0.3299999533862514;0.8448002809217781
77.301719;1.0800138532467178;0.8333855094143001;0.7716243523393852;-0.3711810322478092;-0.3437012862145011;1.072029254376991;10.000228515575065;0.8336256708427393;-0.4244549695104799;-0.4244550095038063;0.7775616762979158;-0.3299999537837669;0.844802954582668
77.311719;1.0800150580481087;0.8333859130098231;0.771624386653332;-0.3711810332419976;-0.34370128631722285;1.0720288179418287;10.00022497027838;0.8336252960517924;-0.4244549692835831;-0.42445500965639804;0.7775619897042686;-0.32999995422277417;0.8448055788535732
77.321719;1.0800162211976485;0.8333863440326073;0.7716244074588442;-0.37118103423662907;-0.34370128641768716;1.0720284271717015;10.000221252179763;0.8336248820089113;-0.4244549690320661;-0.42445500980734957;0.7775622838615284;-0.32999995470318383;0.84480815189991
77.331719;1.0800173440816019;0.8333868047463416;0.7716244150230885;-0.37118103523074336;-0.34370128651394144;1.0720280794962715;10.000217375734154;0.8336244316694503;-0.42445496875867245;-0.42445500995625;0.7775625556561359;-0.3299999552246415;0.8448106719964378
77.341719;1.0800184273788644;0.8333872973397644;0.7716244090406522;-0.37118103622290116;-0.343701286604227;1.0720277707537351;10.00021335706576;0.8336239463027857;-0.4244549684668295;-0.4244550101019371;0.7775628011055499;-0.3299999557866072;0.8448131376609586
77.351719;1.080019471345133;0.8333878237336034;0.7716243891038898;-0.3711810372115478;-0.34370128668692157;1.0720274955971165;10.000209214230658;0.8336234255717782;-0.4244549681600805;-0.42445501024266835;0.777563015431065;-0.32999995638836904;0.8448155477277768
77.361719;1.0800204756051925;0.8333883853242503;0.7716243545418386;-0.37118103819517817;-0.34370128676047385;1.0720272481071351;10.000204971566653;0.8336228681487428;-0.42445496784156056;-0.42445501037645406;0.7775631933035728;-0.329999957029021;0.8448179009719831
77.371719;1.08002143918762;0.8333889827348652;0.7716243040350577;-0.37118103917228845;-0.3437012868233221;1.0720270220833568;10.000200661154674;0.8336222729918192;-0.42445496751399797;-0.42445501050113543;0.7775633291565028;-0.3299999577073986;0.8448201955485192
77.381719;1.0800223614070816;0.8333896157093083;0.7716242354457937;-0.37118104014122816;-0.3437012868736817;1.0720268110660274;10.00019631675001;0.8336216402531842;-0.4244549671800452;-0.42445501061435115;0.7775634176046754;-0.32999995842213503;0.8448224285909679
77.391719;1.080023242654494;0.8333902833045979;0.7716241464644292;-0.3711810411001683;-0.3437012869095543;1.0720266092465922;10.00019196952134;0.8336209708399542;-0.42445496684238165;-0.424455010713842;0.7775634536715312;-0.3299999591718379;0.8448245964071994
77.401719;1.0800240839362283;0.8333909840592717;0.7716240357524784;-0.3711810420473098;-0.343701286929037;1.0720264123541514;10.00018764774024;0.8336202656766141;-0.42445496650359377;-0.42445501079792747;0.7775634330358968;-0.3299999599553217;0.8448266953941217
77.411719;1.080024885276264;0.8333917157668127;0.7716239032322213;-0.37118104298115673;-0.34370128693065094;1.072026217262964;10.000183373608158;0.8336195255350127;-0.4244549661660685;-0.4244550108655591;0.7775633527201444;-0.3299999607719104;0.8448287227805518
77.421719;1.0800256443190848;0.8333924752150992;0.7716237494809708;-0.3711810439006309;-0.34370128691363755;1.07202602117936;10.000179162385894;0.8336187506831862;-0.42445496583193587;-0.4244550109159635;0.7775632114893635;-0.32999996162153183;0.844830676797957
77.431719;1.0800263564102002;0.8333932581029124;0.7716235753652158;-0.37118104480504377;-0.34370128687813517;1.072025821115864;10.000175028399026;0.8336179405852884;-0.42445496550311546;-0.42445501094845917;0.7775630093812599;-0.3299999625045102;0.8448325567968292
77.441719;1.0800270157084606;0.833394058987585;0.7716233822415168;-0.3711810456940204;-0.3437012868250931;1.0720256140577906;10.00017098674715;0.8336170944869385;-0.4244549651814663;-0.4244550109625233;0.777562747090256;-0.3299999634214281;0.8448343629685066
77.451719;1.0800276161021145;0.8333948717924335;0.7716231722318537;-0.37118104656742645;-0.34370128675596223;1.0720253977170195;10.000167047265355;0.8336162118168208;-0.424454964868876;-0.4244550109577893;0.7775624257072975;-0.32999996437301216;0.8448360952350894
77.461719;1.0800281518067805;0.8333956911438968;0.7716229480236002;-0.3711810474254109;-0.3437012866722778;1.0720251707621373;10.00016321424264;0.8336152916291586;-0.4244549645673463;-0.4244550109338999;0.7775620464345937;-0.329999965359761;0.844837752389629
77.471719;1.0800286178411842;0.8333965135937554;0.7716227118527037;-0.37118104826853526;-0.3437012865754325;1.0720249323075635;10.000159490945634;0.8336143325694224;-0.4244549642791946;-0.4244550108902837;0.777561610322871;-0.3299999663816815;0.844839332288639
77.481719;1.0800290101626024;0.8333973377565854;0.7716224644610171;-0.37118104909768057;-0.3437012864668166;1.072024681283479;10.000155876434729;0.8336133339687468;-0.424454964007137;-0.4244550108261101;0.7775611186428438;-0.32999996743847215;0.8448408323719605
77.491719;1.0800293253560993;0.8333981635159978;0.7716222055316487;-0.37118104991375744;-0.3437012863479326;1.0720244158801064;10.00015235897447;0.8336122966904855;-0.4244549637541173;-0.42445501074057634;0.7775605732758973;-0.32999996852971175;0.8448422498430411
77.501719;1.0800295601621897;0.8333989910137871;0.7716219349637123;-0.3711810507176835;-0.3437012862202183;1.0720241332531668;10.000148913837476;0.8336112231658204;-0.4244549635230482;-0.42445501063324415;0.7775599762083485;-0.3299999696546663;0.8448435816689803
77.511719;1.0800297113671335;0.833399820058265;0.7716216531499642;-0.37118105151054814;-0.34370128608482364;1.0720238301923133;10.000145504780846;0.8336101171305811;-0.4244549633165263;-0.4244550105042504;0.7775593289733367;-0.3299999708120518;0.8448448246709838
77.521719;1.080029776048435;0.8334006505209278;0.7716213605289545;-0.3711810522935246;-0.3437012859425039;1.0720235044800037;10.000142087524516;0.8336089831335383;-0.4244549631365744;-0.42445501035437305;0.7775586329739439;-0.3299999720001258;0.8448459757822844
77.531719;1.0800297517573003;0.8334014835203432;0.7716210574528172;-0.3711810530676553;-0.343701285793641;1.0720231553730928;10.000138613923268;0.8336078258779366;-0.424454962984655;-0.4244550101848235;0.7775578905218297;-0.32999997321684615;0.8448470324007964
77.541719;1.0800296367985522;0.8334023219821963;0.7716207444074072;-0.3711810538338183;-0.3437012856384348;1.0720227830407436;10.000135037096337;0.8336066498995276;-0.4244549628619725;-0.42445500999689595;0.7775571058497474;-0.3299999744598397;0.8448479923884991
77.551719;1.0800294307807057;0.8334031696022157;0.7716204224305556;-0.3711810545928109;-0.34370128547713896;1.0720223879232362;10.000131313621832;0.8336054597100099;-0.42445496276967587;-0.42445500979181683;0.7775562850662671;-0.3299999757264273;0.8448488538204413
77.561719;1.0800291347585154;0.833404029645292;0.7716200936247782;-0.3711810553453405;-0.34370128531012706;1.0720219699998303;10.000127400594936;0.833604259845655;-0.4244549627088183;-0.42445500957079785;0.7775554350961141;-0.3299999770139059;0.8448496153140761
77.571719;1.0800287508309507;0.8334049050402628;0.7716197613009514;-0.3711810560919001;-0.3437012851377293;1.0720215282196186;10.000123255506479;0.8336030544629237;-0.4244549626803779;-0.4244550093350462;0.7775545625683461;-0.32999997831992667;0.84485027653843
77.581719;1.0800282822585414;0.8334057987235293;0.771619429430008;-0.3711810568327009;-0.34370128496014196;1.0720210611367906;10.000118841692332;0.833601847061433;-0.4244549626853809;-0.4244550090856328;0.7775536732125142;-0.3299999796426412;0.8448508378988189
77.591719;1.080027733933686;0.8334067134528572;0.7716191018959104;-0.37118105756779435;-0.34370128477761963;1.0720205684019906;10.000114136473552;0.8336006408513211;-0.4244549627250198;-0.4244550088232611;0.7775527718835524;-0.32999998098048583;0.8448512997191981
77.601719;1.0800271114765994;0.8334076517332851;0.7716187821979589;-0.371181058297154;-0.343701284590502;1.0720200513621274;10.000109137800376;0.8335994389976162;-0.4244549628008091;-0.42445500854803603;0.7775518630023907;-0.3299999823317533;0.844851661788444
77.611719;1.0800264189665492;0.8334086158030618;0.7716184739066781;-0.3711810590204654;-0.34370128439886355;1.0720195122373388;10.000103861878973;0.8335982440977261;-0.4244549629145552;-0.42445500825940147;0.7775509511598474;-0.32999998369427297;0.8448519235765348
77.621719;1.080025657647205;0.8334096073706277;0.7716181814370747;-0.3711810597370329;-0.34370128420229085;1.0720189529096393;10.000098335165205;0.8335970576739651;-0.4244549630680526;-0.4244550079563573;0.7775500414934182;-0.32999998506543765;0.8448520846309395
77.631719;1.080024826728065;0.8334106274057955;0.7716179098809766;-0.37118106044613947;-0.34370128400003264;1.0720183742772766;10.000092589249343;0.833595880377675;-0.42445496326282683;-0.4244550076378753;0.777549139405719;-0.32999998644239753;0.8448521447107503
77.641719;1.080023924687126;0.8334116758442787;0.7716176637272307;-0.3711810611473595;-0.3437012837913296;1.072017776604698;10.000086658479175;0.8335947127302851;-0.4244549634999555;-0.42445500730333724;0.7775482499255997;-0.32999998782219747;0.8448521043218911
77.651719;1.0800229497672458;0.8334127511812176;0.7716174459122448;-0.37118106184052696;-0.34370128357570867;1.0720171606423583;10.000080578601082;0.8335935559299491;-0.42445496377984937;-0.42445500695271915;0.7775473774569306;-0.3299999892019229;0.8448519656549912
77.661719;1.0800219003237832;0.8334138507296153;0.7716172581382504;-0.3711810625256217;-0.3437012833530056;1.0720165283857552;10.000074385016225;0.833592412186881;-0.4244549641022117;-0.42445500658640206;0.7775465261672904;-0.32999999057884954;0.8448517326970079
77.671719;1.080020775285098;0.8334149713024384;0.7716171018307215;-0.37118106320252625;-0.3437012831230692;1.0720158827222108;10.00006810852021;0.8335912845418365;-0.42445496446617276;-0.4244550062049198;0.7775457003891074;-0.3299999919505517;0.8448514107252669
77.681719;1.080019573892471;0.8334161094244136;0.7716169787010172;-0.37118106387062144;-0.3437012828854511;1.072015227022083;10.000061771931488;0.8335901764327055;-0.4244549648704287;-0.4244550058088652;0.7775449043194298;-0.3299999933149774;0.844851005968902
77.691719;1.0800182952639157;0.833417261258793;0.771616890880688;-0.3711810645287647;-0.3437012826394749;1.072014565095896;10.0000553922265;0.8335890910766119;-0.42445496531339894;-0.4244550053987919;0.7775441413894927;-0.32999999467043956;0.8448505247516152
77.701719;1.0800169388880634;0.8334184224884955;0.7716168412589559;-0.37118106517573707;-0.34370128238458164;1.0720139005078084;10.000048985305604;0.8335880311317361;-0.42445496579327674;-0.42445500497512567;0.7775434142015517;-0.3299999960154973;0.8448499721313238
77.711719;1.0800155050958817;0.8334195881579134;0.7716168340272903;-0.37118106581055355;-0.3437012821204212;1.072013235908427;10.000042569452571;0.8335869989180023;-0.4244549663078814;-0.42445500453834367;0.7775427249777267;-0.32999999734878877;0.8448493515264106
77.721719;1.0800139947726388;0.8334207528894305;0.7716168748406602;-0.37118106643249543;-0.34370128184668985;1.072012573224681;10.00003616567838;0.8335859966022054;-0.4244549668545433;-0.4244550040893725;0.7775420758380369;-0.3299999986689993;0.8448486655599722
77.731719;1.0800124093128312;0.8334219113153167;0.7716169702209642;-0.37118106704097026;-0.34370128156305657;1.072011914000687;10.000029796341709;0.833585026068433;-0.4244549674302762;-0.42445500362980515;0.7775414688852994;-0.3299999999749737;0.844847916647153
77.741719;1.0800107510652737;0.833423058044308;0.7716171263606476;-0.3711810676352585;-0.34370128126912597;1.0720112595672806;10.00002348334372;0.8335840886529331;-0.42445496803221106;-0.4244550031618599;0.7775409063349193;-0.33000000126577844;0.8448471066758859
77.751719;1.0800090234869062;0.8334241874833713;0.7716173482068592;-0.37118106821444413;-0.3437012809644913;1.0720106111735095;10.000017240724906;0.8335831848057208;-0.42445496865788007;-0.42445500268825453;0.7775403903163156;-0.33000000254072176;0.8448462368229616
77.761719;1.0800072305458475;0.8334252941276469;0.7716176396656172;-0.37118106877755874;-0.34370128064903793;1.0720099702549277;10.000011066536649;0.8335823138765159;-0.42445496930506343;-0.4244550022119014;0.7775399223997967;-0.33000000379928596;0.8448453080676893
77.771719;1.0800053759578163;0.8334263725019947;0.7716180044092374;-0.3711810693237085;-0.3437012803231318;1.072009338667877;10.000004944954341;0.8335814741316067;-0.4244549699715055;-0.4244550017355729;0.7775395036551742;-0.33000000504095817;0.8448443212879889
77.781719;1.08000346323046;0.8334274163582326;0.7716184460967884;-0.37118106985221355;-0.34370127998750055;1.0720087179731566;9.999998857740971;0.8335806628911953;-0.4244549706547362;-0.42445500126184377;0.7775391350552356;-0.3300000062651353;0.8448432766304941
77.791719;1.0800014963195919;0.8334284186193204;0.771618967791018;-0.3711810703627858;-0.3437012796431482;1.0720081080978476;9.999992797128904;0.8335798767945406;-0.4244549713518939;-0.4244550007931038;0.7775388175374797;-0.33000000747111263;0.8448421734652525
77.801719;1.0799994802422497;0.8334293725378951;0.7716195713304848;-0.3711810708555563;-0.3437012792913845;1.0720075071508655;9.999986768431624;0.8335791121465327;-0.424454972059766;-0.4244550003315018;0.7775385520375339;-0.3300000086581031;0.8448410112029621
77.811719;1.0799974213251553;0.8334302728054557;0.7716202572983677;-0.3711810713308884;-0.34370127893377633;1.0720069124727478;9.99998078211185;0.8335783651429236;-0.42445497277518374;-0.4244549998789357;0.7775383397032597;-0.33000000982524647;0.844839790008573
77.821719;1.0799953267707065;0.8334311158631904;0.771621025426603;-0.3711810717891077;-0.3437012785719695;1.072006321017525;9.999974847242969;0.8335776319328145;-0.4244549734954072;-0.4244549994371029;0.7775381818802952;-0.3300000109716484;0.8448385104565241
77.831719;1.0799932037606552;0.8334318993629483;0.7716218748544577;-0.3711810722303296;-0.34370127820751817;1.0720057288571792;9.999968969417957;0.8335769087775436;-0.42445497421828066;-0.4244549990075695;0.7775380798360613;-0.3300000120965026;0.8448371723655792
77.841719;1.0799910588255124;0.8334326215551809;0.771622804035063;-0.3711810726545584;-0.3437012778418209;1.0720051317001067;9.999963154211736;0.8335761924715953;-0.4244549749422571;-0.42445499859179536;0.7775380345100116;-0.3300000131990373;0.8448357745124463
77.851719;1.0799888980413133;0.8334332815838108;0.7716238106218145;-0.3711810730619241;-0.3437012774760259;1.0720045261145748;9.999957414727929;0.8335754806536188;-0.42445497566636564;-0.4244549981911913;0.777538046548426;-0.3300000142782713;0.8448343155320145
77.861719;1.079986727866611;0.8334338800977097;0.771624891863789;-0.3711810734527069;-0.34370127711094756;1.0720039092497804;9.999951773277374;0.8335747714348267;-0.42445497639016083;-0.4244549978073241;0.7775381166833627;-0.3300000153330629;0.8448327946470181
77.871719;1.0799845553419751;0.8334344194352785;0.7716260457260888;-0.3711810738272513;-0.34370127674720324;1.072003277372064;9.999946257277546;0.8335740625262391;-0.4244549771136621;-0.42445499744199916;0.7775382459569625;-0.33000001636251497;0.8448312119633236
77.881719;1.0799823869819105;0.8334349034972789;0.7716272719896967;-0.3711810741860647;-0.3437012763854073;1.072002625258311;9.999940896165233;0.8335733509603495;-0.42445497783718333;-0.4244549970970323;0.7775384355834286;-0.33000001736614504;0.8448295687255747
77.891719;1.0799802276846406;0.8334353370621418;0.7716285719862866;-0.3711810745298749;-0.34370127602625233;1.0720019467988793;9.999935720163469;0.8335726336723536;-0.42445497856105374;-0.42445499677409915;0.777538686865355;-0.33000001834364856;0.8448278670989249
77.901719;1.079978080542416;0.8334357248225376;0.7716299472340836;-0.37118107485921303;-0.3437012756706314;1.0720012357427329;9.999930761382016;0.8335719079776467;-0.4244549792854756;-0.4244549964747268;0.7775390009761242;-0.3300000192947201;0.8448261093570831
77.911719;1.0799759465097656;0.8334360709787411;0.7716313988876986;-0.371181075173758;-0.34370127531982864;1.072000486026965;9.999926053676333;0.8335711717495963;-0.42445498001060067;-0.4244549962000956;0.777539378240532;-0.33000002021909874;0.8448242972352893
77.921719;1.0799738236118288;0.8334363794196621;0.7716329281754124;-0.371181075472194;-0.3437012749755051;1.0719996919778279;9.99992162753423;0.8335704238017482;-0.4244549807366151;-0.4244549959508545;0.7775398174812689;-0.33000002111664295;0.844822431665608
77.931719;1.079971706866427;0.8334366541314552;0.7716345362872874;-0.37118107575271003;-0.34370127463945044;1.0719988488057302;9.999917508906245;0.8335696642219638;-0.4244549814637291;-0.4244549957271579;0.7775403161973303;-0.3300000219873927;0.8448205126630636
77.941719;1.0799695889598935;0.8334368993354874;0.7716362238844685;-0.371181076013547;-0.3437012743134476;1.0719979531582675;9.999913724746502;0.833568894139888;-0.4244549821921959;-0.42445499552873267;0.777540871514884;-0.3300000228315537;0.8448185395155157
77.951719;1.0799674605736551;0.8334371192907349;0.7716379911485121;-0.37118107625320046;-0.34370127399932254;1.071997002963837;9.999910305271458;0.8335681152926745;-0.4244549829223491;-0.4244549953549302;0.7775414812458865;-0.3300000236493867;0.8448165111746707
77.961719;1.0799653107724354;0.8334373182062034;0.7716398376139617;-0.3711810764703988;-0.3437012736987922;1.0719959968362076;9.999907284108586;0.8335673298698317;-0.42445498365452383;-0.42445499520483;0.7775421443194366;-0.3300000244411497;0.8448144266115589
77.971719;1.0799631285842721;0.833437500100739;0.771641761590366;-0.37118107666418687;-0.34370127341313345;1.0719949338878687;9.999904700100286;0.8335665404690371;-0.4244549843889145;-0.424454995077431;0.7775428602919645;-0.33000002520704347;0.8448122852397469
77.981719;1.0799609047805252;0.8334376684821472;0.7716437603606254;-0.3711810768340014;-0.3437012731431208;1.0719938137333276;9.999902594615772;0.8335657501555861;-0.4244549851254554;-0.4244549949719144;0.7775436285505412;-0.3300000259470666;0.8448100870344365
77.991719;1.0799586322719332;0.833437826367867;0.7716458311558638;-0.3711810769793551;-0.3437012728891583;1.0719926363313432;9.999901002859529;0.8335649626540392;-0.42445498586376584;-0.42445499488776167;0.7775444480030409;-0.3300000266610062;0.8448078323825198
78.001719;1.0799563056643566;0.8334379766465823;0.7716479715224775;-0.3711810770994842;-0.3437012726512547;1.0719914014147527;9.999899943584108;0.8335641822918911;-0.4244549866031754;-0.4244549948245327;0.7775453173026069;-0.3300000273486307;0.844805522449371
78.011719;1.079953921076283;0.8334381220991622;0.7716501786173414;-0.3711810771934684;-0.3437012724289782;1.0719901074586633;9.999899414339378;0.8335634134880134;-0.4244549873426566;-0.42445499478156307;0.777546235222005;-0.33000002800981987;0.8448031593534249
78.021719;1.0799514759048434;0.8334382653779222;0.7716524488810307;-0.3711810772606096;-0.3437012722216438;1.0719887515450703;9.999899398834318;0.8335626602763728;-0.42445498808066323;-0.42445499475795584;0.7775472008513973;-0.3300000286445987;0.8448007452729207
78.031719;1.0799489680283825;0.8334384094345519;0.7716547787218954;-0.37118107730071737;-0.3437012720285613;1.0719873309103094;9.99989987919327;0.8335619263856074;-0.4244549888151567;-0.424454994752705;0.7775482135319429;-0.33000002925315225;0.844798281495077
78.041719;1.0799463950165549;0.8334385576257631;0.7716571648840677;-0.37118107731408634;-0.3437012718490635;1.0719858447206365;9.999900840435506;0.8335612152996223;-0.42445498954378796;-0.4244549947646747;0.777549272713167;-0.33000002983573656;0.8447957685379691
78.051719;1.0799437540027372;0.8334387133327708;0.7716596042664742;-0.3711810773011045;-0.34370127168242925;1.0719842943073;9.999902265676326;0.8335605298106398;-0.4244549902640674;-0.42445499479265736;0.7775503777654377;-0.3300000303925334;0.8447932070884364
78.061719;1.0799410419428497;0.8334388796978571;0.771662094191949;-0.371181077261955;-0.343701271527919;1.0719826818220595;9.999904128167723;0.8335598719203551;-0.4244549909735645;-0.4244549948355905;0.7775515276966184;-0.330000030923569;0.8447905983673906
78.071719;1.0799382560094248;0.8334390594046142;0.7716646327513321;-0.3711810771968249;-0.34370127138484324;1.0719810087297246;9.999906386786417;0.8335592433506455;-0.4244549916700102;-0.42445499489256483;0.7775527210752045;-0.3300000314287516;0.8447879433017175
78.081719;1.0799353942919792;0.8334392543868766;0.771667218096024;-0.37118107710614423;-0.34370127125261735;1.071979275228042;9.999908990254644;0.8335586455679389;-0.42445499235120787;-0.4244549949626036;0.777553956272978;-0.33000003190801913;0.8447852414655795
78.091719;1.0799324566302022;0.833439465790334;0.7716698472131447;-0.3711810769904087;-0.3437012711309576;1.0719774807170572;9.999911890653083;0.8335580791401092;-0.42445499301504125;-0.42445499504463613;0.7775552313427049;-0.33000003236154946;0.844782490801944
78.101719;1.0799294453223869;0.8334396944463857;0.7716725157709162;-0.3711810768499514;-0.34370127102002007;1.0719756243885599;9.999915055316183;0.8335575433764751;-0.4244549936596366;-0.4244549951376505;0.7775565433855468;-0.33000003278993273;0.8447796880482954
78.111719;1.0799263650903577;0.833439941415418;0.7716752190248838;-0.37118107668501926;-0.343701270920097;1.0719737050933371;9.99991846622948;0.8335570362932792;-0.42445499428346173;-0.42445499524066554;0.7775578887772857;-0.3300000331941456;0.8447768290656377
78.121719;1.0799232218071926;0.8334402078845113;0.7716779525812699;-0.37118107649588283;-0.34370127083117874;1.0719717213386268;9.999922112573655;0.8335565545904483;-0.4244549948854134;-0.42445499535259845;0.7775592644758124;-0.3300000335752552;0.8447739091314451
78.131719;1.079920021460877;0.8334404947780992;0.7716807128146524;-0.3711810762827038;-0.34370127075292034;1.0719696721846264;9.99992598320688;0.8335560941395226;-0.42445499546478144;-0.4244549954723174;0.7775606686351072;-0.33000003393414135;0.8447709234955815
78.141719;1.0799167704505364;0.8334408028193073;0.7716834971843717;-0.3711810760453394;-0.34370127068485784;1.0719675580150982;9.999930060675055;0.8335556505749218;-0.4244549960210357;-0.4244549955987868;0.7775620998794289;-0.3300000342716017;0.844767867793044
78.151719;1.0799134755556825;0.8334411328389266;0.7716863041097461;-0.371181075783333;-0.3437012706265519;1.0719653803165963;9.999934322197898;0.833555218978986;-0.4244549965538469;-0.4244549957311273;0.7775635561897236;-0.3300000345886059;0.8447647384414559
78.161719;1.0799101429174496;0.8334414858175797;0.7716891323997938;-0.3711810754960451;-0.3437012705777032;1.071963141225634;9.999938741575662;0.8335547935581548;-0.4244549970632361;-0.42445499586861524;0.7775650342225043;-0.3300000348863168;0.8447615330241662
78.171719;1.0799067779264906;0.8334418625139887;0.7716919807901096;-0.3711810751827605;-0.3437012705382088;1.0719608434145953;9.999943283618785;0.833554368444763;-0.42445499754935656;-0.4244549960106507;0.7775665294072005;-0.3300000351660293;0.8447582503556369
78.181719;1.0799033864521796;0.8334422629608847;0.7716948477333005;-0.37118107484276824;-0.34370127050804655;1.0719584897936998;9.999947901670469;0.8335539385873934;-0.4244549980121372;-0.4244549961567299;0.7775680366706076;-0.33000003542921774;0.8447548906478548
78.191719;1.079899975674755;0.8334426864597965;0.7716977313512084;-0.3711810744753806;-0.34370127048710586;1.0719560829561057;9.999952545418731;0.8335534998273382;-0.42445499845122414;-0.42445499630644645;0.7775695511117368;-0.3300000356774753;0.8447514557681147
78.201719;1.079896554165883;0.8334431321381457;0.7717006293549338;-0.37118107407985607;-0.3437012704750668;1.0719536250222208;9.9999571717305;0.833553048874304;-0.42445499886618987;-0.4244549964594244;0.7775710681334013;-0.3300000359122452;0.8447479489894111
78.211719;1.0798931321661691;0.8334435992375531;0.7717035384219872;-0.37118107365548764;-0.3437012704713254;1.071951118007209;9.999961749718096;0.8335525835019898;-0.42445499925675323;-0.4244549966152506;0.777572583555959;-0.33000003613464085;0.8447443743378844
78.221719;1.0798897213516807;0.8334440870796275;0.7717064535547629;-0.37118107320200006;-0.34370127047508053;1.0719485639550397;9.999966257630858;0.8335521024001948;-0.4244549996228755;-0.42445499677361187;0.7775740943960605;-0.3300000363454973;0.8447407360098308
78.231719;1.0798863335205124;0.8334445953724888;0.7717093686173536;-0.37118107271986217;-0.34370127048562116;1.0719459646730227;9.999970677400784;0.8335516045898492;-0.4244549999648127;-0.4244549969345283;0.7775755995972109;-0.33000003654545224;0.8447370381396168
78.241719;1.0798829795357399;0.8334451242356977;0.7717122776843615;-0.37118107221008617;-0.3437012705025977;1.0719433221044217;9.999974990327855;0.8335510891330803;-0.4244550002831064;-0.42445499709847917;0.7775770996873627;-0.33000003673498984;0.8447332853094089
78.251719;1.0798796692098107;0.833445673122927;0.7717151758969025;-0.37118107167379977;-0.3437012705260723;1.0719406394029556;9.999979174132886;0.8335505553736551;-0.42445500057843943;-0.42445499726636465;0.7775785959217713;-0.33000003691443497;0.8447294834459673
78.261719;1.0798764119640216;0.8334462394799406;0.7717180592694651;-0.37118107111210197;-0.3437012705563221;1.0719379213041316;9.99998320184139;0.833550002961618;-0.4244550008515154;-0.4244549974393209;0.7775800898885699;-0.3300000370837932;0.844725639650079
78.271719;1.0798732174560621;0.8334468184333388;0.7717209237498334;-0.3711810705261269;-0.3437012705935541;1.0719351732532751;9.999987040779434;0.8335494315914473;-0.42445500110309975;-0.42445499761863503;0.7775815833047796;-0.33000003724266264;0.8447217610826566
78.281719;1.0798700949117472;0.8334474037615769;0.7717237643693595;-0.3711810699170666;-0.3437012706378707;1.0719324002848156;9.99999065260117;0.8335488410607219;-0.4244550013340649;-0.4244549978058715;0.7775830776639181;-0.33000003739050177;0.8447178546401833
78.291719;1.0798670521661322;0.8334479895620468;0.7717265751055254;-0.37118106928616657;-0.3437012706895958;1.0719296067293917;9.999993995469612;0.833548231491725;-0.4244550015453265;-0.42445499800281505;0.7775845742541243;-0.33000003752697854;0.8447139271382923
78.301719;1.079864096107696;0.8334485715759592;0.7717293492953761;-0.37118106863473677;-0.34370127074948204;1.0719267966541919;9.999997027523744;0.8335476033501031;-0.42445500173785417;-0.4244549982111738;0.7775860745904419;-0.33000003765209024;0.844709984866351
78.311719;1.079861233651152;0.8334491471293843;0.7717320801286683;-0.37118106796409195;-0.3437012708184946;1.071923974234706;9.999999711478667;0.8335469575313851;-0.4244550019127909;-0.4244549984324287;0.77758758071862;-0.3300000377661266;0.8447060331795011
78.321719;1.0798584715681738;0.8334497141379891;0.7717347607611337;-0.37118106727535405;-0.34370127089762503;1.0719211437869594;10.000002016142831;0.8335462956637899;-0.4244550020714655;-0.42445499866785596;0.7775890953689991;-0.3300000378696145;0.8447020767242689
78.331719;1.079855815304776;0.8334502707179466;0.771737384148113;-0.3711810665692552;-0.3437012709879623;1.0719183097927065;10.000003910556385;0.8335456201259313;-0.4244550022152095;-0.4244549989185457;0.7775906219298456;-0.3300000379633166;0.8446981196124127
78.341719;1.0798532684274915;0.8334508156788;0.7717399433674779;-0.37118106584623034;-0.3437012710905349;1.0719154772314938;10.000005360326481;0.8335449335507472;-0.42445500234507316;-0.4244549991852942;0.7775921640460217;-0.33000003804820893;0.8446941649410535
78.351719;1.0798508332865477;0.833451349081489;0.7717424323680612;-0.3711810651068367;-0.3437012712059511;1.07191265213037;10.000006337652763;0.8335442383926449;-0.42445500246169526;-0.42445499946838283;0.77759372504751;-0.3300000381253071;0.8446902142189691
78.361719;1.079848511916206;0.8334518722656931;0.7717448463890461;-0.3711810643521103;-0.3437012713343116;1.071909841992112;10.00000683257628;0.8335435370342669;-0.42445500256552443;-0.4244549997674565;0.7775953073652675;-0.3300000381954495;0.8446862674455785
78.371719;1.079846306836418;0.833452387111612;0.7717471818214272;-0.37118106358355674;-0.3437012714753017;1.071907056039835;10.000006848795916;0.8335428318789995;-0.4244550026571268;-0.4244550000816319;0.7775969124603385;-0.3300000382592204;0.844682323581271
78.381719;1.079844221694566;0.833452895073622;0.7717494357440771;-0.3711810628029375;-0.3437012716283155;1.0719043052967325;10.00000639281208;0.83354212488288;-0.42445500273719805;-0.4244550004097292;0.7775985417615762;-0.330000038317002;0.8446783813450428
78.391719;1.0798422610482905;0.8334533970350531;0.7717516057617307;-0.3711810620122216;-0.3437012717925873;1.0719016023197228;10.000005469012638;0.8335414172340329;-0.4244550028063929;-0.4244550007504148;0.7776001974781946;-0.3300000383690823;0.844674440275872
78.401719;1.0798404292985992;0.8334538941417943;0.7717536904050412;-0.3711810612137369;-0.3437012719671363;1.0718989606279714;10.000004076922867;0.8335407095874747;-0.42445500286528026;-0.4244550011021993;0.7776018820251588;-0.330000038415721;0.844670501048209
78.411719;1.0798387298292287;0.8334543888245002;0.7717556893260608;-0.371181060410132;-0.34370127215066915;1.0718963942191435;10.000002210194726;0.8335400023036266;-0.42445500291445915;-0.4244550014635016;0.7776035966739143;-0.3300000384571352;0.8446665651848316
78.421719;1.0798371650949943;0.8334548852441984;0.7717576029808355;-0.3711810596041578;-0.3437012723418709;1.0718939171946213;9.9999998619131;0.8335392956327038;-0.42445500295461613;-0.424455001832781;0.7776053407930761;-0.3300000384934962;0.8446626347411509
78.431719;1.079835737306419;0.8334553887772927;0.7717594325069711;-0.37118105879858737;-0.3437012725400136;1.071891542814288;9.999997028870865;0.8335385900406038;-0.4244550029863969;-0.4244550022085827;0.7776071121583843;-0.33000003852490384;0.8446587112403322
78.441719;1.079834448920237;0.8334559050012464;0.7717611796668261;-0.3711810579961204;-0.34370127274522333;1.0718892823698245;9.99999371068394;0.8335378864505578;-0.42445500301030303;-0.4244550025896118;0.7776089076726519;-0.33000003855136056;0.8446547948887086
78.451719;1.0798333025866145;0.8334564389905943;0.7717628462121622;-0.3711810571991952;-0.34370127295814124;1.0718871454226147;9.99998991035179;0.8335371861915906;-0.4244550030267109;-0.4244550029748389;0.7776107236664009;-0.330000038572912;0.8446508856108732
78.461719;1.0798323008541193;0.8334569947157855;0.7717644331879099;-0.3711810564099682;-0.3437012731793716;1.0718851411244554;9.999985637529706;0.8335364906992769;-0.42445500303573297;-0.4244550033634489;0.7776125559779461;-0.33000003858984417;0.8446469842778274
78.471719;1.0798314458238658;0.8334575742969883;0.7717659406620258;-0.37118105563050624;-0.3437012734091893;1.0718832789400763;9.999980910761296;0.8335358014386726;-0.42445500303698325;-0.42445500375475037;0.7776144002529225;-0.33000003860264293;0.8446430927412766
78.481719;1.079830738518393;0.8334581778408687;0.7717673678590851;-0.371181054863006;-0.3437012736477936;1.0718815685088585;9.999975756860275;0.8335351202511024;-0.42445500302962474;-0.4244550041481937;0.777616252023073;-0.3300000386117915;0.8446392134056092
78.491719;1.0798301782833757;0.8334588040356169;0.7717687140194789;-0.3711810541098024;-0.343701273895814;1.071880018970935;9.999970208710396;0.8335344493598649;-0.42445500301267397;-0.42445500454333274;0.7776181064532586;-0.33000003861777755;0.8446353490239669
78.501719;1.0798297624880036;0.833459450732796;0.7717699794909244;-0.37118105337317026;-0.34370127415438956;1.0718786379039573;9.999964304724399;0.8335337908602176;-0.4244550029852751;-0.4244550049395883;0.777619958367355;-0.33000003862127325;0.8446315031733945
