time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.511719;1.0798294863339453;0.8334601151463794;0.7717711660102168;-0.3711810526551935;-0.34370127442476117;1.0718774309756454;9.999958089030404;0.8335331463065412;-0.4244550029466799;-0.4244550053359685;0.7776218025891005;-0.3300000386231354;0.8446276809452176
78.521719;1.0798293433944073;0.8334607941154458;0.7717722762692014;-0.3711810519577628;-0.3437012747078373;1.0718764024781529;9.99995160790163;0.8335325164590403;-0.42445500289598176;-0.42445500573098904;0.777623634068286;-0.3300000386242251;0.8446238888904737
78.531719;1.0798293267616133;0.8334614846266757;0.7717733133837563;-0.371181051282524;-0.34370127500395337;1.0718755555062474;9.999944903571242;0.8335319013170268;-0.4244550028319862;-0.4244550061228659;0.7776254476210868;-0.3300000386252597;0.8446201343648939
78.541719;1.079829429656142;0.8334621838785105;0.7717742804647421;-0.3711810506308298;-0.343701275312877;1.0718748919913683;9.99993801004244;0.8335313005891766;-0.42445500275326153;-0.42445500650975876;0.7776272376657871;-0.33000003862690697;0.844616424635929
78.551719;1.0798296459310748;0.8334628887546826;0.7717751803062087;-0.37118105000380697;-0.3437012756340747;1.0718744131402678;9.999930955463492;0.8335307142108397;-0.4244550026582934;-0.4244550068899197;0.7776289982787186;-0.33000003863004035;0.8446127660653221
78.561719;1.0798299707703154;0.833463595792558;0.7717760152605306;-0.3711810494022977;-0.343701275967073;1.0718741197251436;9.999923771256903;0.8335301425881616;-0.42445500254570084;-0.42445500726193364;0.7776307235422906;-0.3300000386357857;0.844609164025245
78.571719;1.0798304005828065;0.8334643019637815;0.7717767871541589;-0.3711810488266983;-0.34370127631166336;1.0718740122061898;9.999916498230567;0.8335295864395617;-0.4244550024143057;-0.4244550076249433;0.7776324079451578;-0.3300000386454297;0.844605623414625
78.581719;1.0798309323125368;0.8334650047914075;0.7717774971743332;-0.37118104827718534;-0.34370127666775135;1.07187409075135;9.999909187423142;0.8335290462520655;-0.4244550022631966;-0.4244550079785587;0.7776340465426135;-0.3300000386604272;0.8446021490274492
78.591719;1.0798315628530668;0.8334657010586781;0.7717781460536742;-0.3711810477541375;-0.3437012770350146;1.0718743548947196;9.99990190303651;0.8335285215366086;-0.42445500209184733;-0.4244550083226057;0.7776356351220493;-0.3300000386822948;0.8445987458987241
78.601719;1.079832288458263;0.8334663858512308;0.7717787343539755;-0.3711810472580482;-0.34370127741286305;1.071874803218171;9.999894723938336;0.8335280105397155;-0.42445500189993385;-0.42445500865690605;0.777637170432851;-0.3300000387123932;0.8445954197264429
78.611719;1.079833104539277;0.8334670527696488;0.7717792624131762;-0.37118104678914116;-0.34370127780068294;1.071875433519027;9.999887737068951;0.8335275108941735;-0.4244550016870358;-0.42445500898099914;0.7776386498110573;-0.33000003875191636;0.8445921768917394
78.621719;1.0798340061742269;0.8334676939669066;0.7717797302973526;-0.3711810463473357;-0.34370127819787905;1.071876243233036;9.999881025896666;0.8335270202595249;-0.42445500145265075;-0.4244550092940231;0.7776400705600526;-0.3300000388019707;0.8445890243222598
78.631719;1.0798349887722798;0.8334682999581386;0.7717801382086866;-0.371181045932381;-0.3437012786035836;1.0718772294840684;9.999874659674365;0.8335265363487777;-0.4244550011963733;-0.42445500959510196;0.7776414300480787;-0.33000003886339413;0.8445859692764711
78.641719;1.079836048299338;0.8334688603352978;0.7717804871575233;-0.37118104554378994;-0.34370127901642666;1.071878389146832;9.999868689583074;0.8335260568640778;-0.4244550009179402;-0.4244550098839517;0.7776427262763785;-0.3300000389364855;0.8445830186933064
78.651719;1.0798371807280827;0.833469365189792;0.7717807791834573;-0.3711810451808143;-0.34370127943464995;1.0718797195144358;9.999863157428011;0.8335255793774486;-0.4244550006170966;-0.424455010161134;0.7776439580550153;-0.3300000390211759;0.8445801784837543
78.661719;1.0798383814650019;0.8334698062246192;0.7717810166838803;-0.37118104484266734;-0.343701279856295;1.0718812184300643;9.999858107443918;0.8335251011882275;-0.4244550002934976;-0.42445501042785955;0.7776451243671537;-0.330000039117537;0.8445774531962783
78.671719;1.0798396459792154;0.8334701768895914;0.7717812015720216;-0.37118104452873296;-0.343701280279213;1.0718828833389753;9.99985358458948;0.8335246195875952;-0.42445499994683694;-0.42445501068564656;0.7776462233566952;-0.33000003922602283;0.8445748461089185
78.681719;1.079840970873544;0.8334704717999027;0.771781335250431;-0.3711810442385556;-0.3437012807011527;1.0718847103386064;9.999849626355774;0.8335241324216356;-0.4244549995768668;-0.42445501093608745;0.7776472518215612;-0.3300000393473408;0.8445723596813126
78.691719;1.0798423540172453;0.8334706865239941;0.7717814189890367;-0.37118104397174456;-0.34370128112004467;1.0718866941537246;9.999846263721327;0.8335236382916599;-0.4244549991830235;-0.424455011180704;0.777648205549178;-0.33000003948216744;0.8445699962022295
78.701719;1.0798437941518202;0.8334708176682158;0.7717814538184793;-0.3711810437277374;-0.34370128153420776;1.0718888291697446;9.999843526354226;0.8335231362582639;-0.42445499876421167;-0.4244550114207723;0.7776490801075016;-0.3300000396309045;0.844567758265896
78.711719;1.079845290766329;0.8334708624568761;0.7717814403219592;-0.37118104350547826;-0.34370128194247995;1.071891110044125;9.999841442405724;0.8335226254450927;-0.4244549983192481;-0.42445501165713717;0.7776498713953827;-0.330000039793664;0.8445656484719567
78.721719;1.0798468439518394;0.833470818472204;0.7717813789714457;-0.37118104330349005;-0.34370128234436687;1.0718935310522573;9.99984003353348;0.8335221046262913;-0.42445499784749924;-0.4244550118902354;0.7776505755111836;-0.3300000399703952;0.8445636685036679
78.731719;1.0798484536835051;0.8334706839901365;0.7717812709357252;-0.37118104312020406;-0.3437012827399962;1.0718960855038087;9.999839311580331;0.8335215719609663;-0.4244549973490685;-0.4244550121203895;0.7776511883628779;-0.33000004016093837;0.844561818639624
78.741719;1.0798501189423253;0.8334704581447663;0.7717811190181904;-0.3711810429540313;-0.3437012831298733;1.0718987655112835;9.999839280273656;0.8335210251168853;-0.42445499682450205;-0.42445501234802535;0.7776517057844727;-0.33000004036497116;0.8445600978696624
78.751719;1.0798518376961788;0.8334701408339265;0.7717809279505107;-0.3711810428033171;-0.34370128351465834;1.0719015614973433;9.99983993759163;0.8335204616585428;-0.42445499627438565;-0.42445501257353113;0.7776521242298569;-0.33000004058191085;0.8445585038769535
78.761719;1.0798536073636364;0.8334697327597789;0.7717807037176032;-0.371181042666368;-0.34370128389494903;1.0719044622534475;9.99984127396171;0.8335198794308164;-0.4244549956992708;-0.4244550127969286;0.7776524414449847;-0.3300000408108636;0.8445570331544123
78.771719;1.079855424684902;0.8334692353809887;0.7717804524391284;-0.371181042541424;-0.34370128427110036;1.0719074562030808;9.99984326677386;0.8335192768073144;-0.4244549950999983;-0.4244550130177344;0.7776526567115842;-0.3300000410506185;0.8445556817705786
78.781719;1.0798572854278672;0.8334686503417137;0.7717801793136602;-0.37118104242665395;-0.34370128464322364;1.0719105329221534;9.999845877949328;0.8335186529668159;-0.42445499447801904;-0.42445501323513696;0.777652771009545;-0.33000004129957666;0.8445544460378983
78.791719;1.079859184532972;0.8334679786445578;0.7717798884066966;-0.3711810423201865;-0.34370128501119335;1.0719136840032912;9.999849059245996;0.8335180078905073;-0.42445499383533203;-0.4244550134482485;0.7776527873146288;-0.3300000415557558;0.8445533223494206
78.801719;1.079861116393077;0.8334672206609531;0.7717795834927399;-0.3711810422200679;-0.3437012853745423;1.0719169032958413;9.999852763012443;0.8335173416049042;-0.42445499317408397;-0.4244550136562489;0.7776527101832447;-0.3300000418171634;0.8445523065328719
78.811719;1.079863074994705;0.8334663773112564;0.7717792690310319;-0.37118104212426856;-0.3437012857325681;1.0719201868911874;9.999856950374324;0.8335166533199395;-0.4244549924962796;-0.42445501385848855;0.7776525443681982;-0.3300000420822303;0.8445513936465779
78.821719;1.079865053891812;0.8334654507558998;0.7717789506560319;-0.37118104203078023;-0.34370128608476336;1.0719235328115821;9.99986158773306;0.8335159411776222;-0.4244549918037811;-0.4244550140545289;0.7776522942816156;-0.3300000423496863;0.8445505785718332
78.831719;1.0798670462312037;0.8334644437821459;0.7717786349833026;-0.37118104193774726;-0.3437012864310782;1.0719269398382756;9.99986663961007;0.8335152026232177;-0.42445499109825774;-0.42445501424399573;0.7776519651849361;-0.33000004261814275;0.8445498566649627
78.841719;1.0798690452116013;0.8334633593947354;0.7717783287019727;-0.3711810418435402;-0.3437012867716596;1.071930406012213;9.999872067874323;0.8335144352507232;-0.424454990381143;-0.424455014426258;0.7776515640428469;-0.3300000428859597;0.8445492238798773
78.851719;1.079871044856596;0.8334622011070869;0.7717780375439189;-0.37118104174664274;-0.3437012871064168;1.0719339282825453;9.999877831990815;0.8335136378793023;-0.42445498965393225;-0.42445501460009966;0.7776510987593038;-0.3300000431513266;0.8445486766471673
78.861719;1.0798730401904741;0.8334609732518032;0.7717777658282912;-0.3711810416456284;-0.3437012874348261;1.0719375034669678;9.999883891316859;0.8335128114277033;-0.42445498891844863;-0.42445501476371195;0.7776505769928311;-0.3300000434123899;0.8445482117987114
78.871719;1.0798750266550812;0.8334596811620629;0.7717775167159519;-0.3711810415393374;-0.3437012877559856;1.0719411292676582;9.999890210997025;0.8335119588589205;-0.4244549881767775;-0.4244550149151029;0.777650005461873;-0.3300000436673384;0.8445478264788581
78.881719;1.0798769998417428;0.8334583310614229;0.7717772926980517;-0.37118104142682945;-0.3437012880689192;1.0719448045077669;9.999896763089769;0.8335110842034729;-0.4244549874312117;-0.4244550150525743;0.7776493896489477;-0.3300000439143065;0.8445475180395258
78.891719;1.0798789555906583;0.8334569297424803;0.7717770955704584;-0.3711810413071904;-0.343701288372936;1.0719485288556632;9.999903522580194;0.8335101915930561;-0.42445498668427545;-0.4244550151749641;0.7776487338252362;-0.33000004415129336;0.8445472839002062
78.901719;1.0798808897839225;0.8334554845924407;0.7717769259207914;-0.37118104117961676;-0.34370128866760685;1.0719523022501984;9.999910467416441;0.8335092847376273;-0.42445498593847436;-0.42445501528164736;0.7776480414671393;-0.3300000443764204;0.8445471213105042
78.911719;1.079882798557779;0.8334540040419655;0.7717767831216873;-0.3711810410435796;-0.34370128895250324;1.0719561242225852;9.999917582792742;0.8335083667433089;-0.4244549851958161;-0.42445501537244024;0.7776473160450342;-0.3300000445883181;0.8445470271970839
78.921719;1.079884679457039;0.8334524976760864;0.7717766661615281;-0.3711810408987819;-0.3437012892271891;1.071959993767917;9.999924859131058;0.833507440113444;-0.4244549844575862;-0.4244550154475343;0.777646561791721;-0.3300000447861225;0.8445469981009368
78.931719;1.079886532072323;0.8334509757704;0.7717765744862582;-0.37118104074507424;-0.34370128949147394;1.0719639093487523;9.9999322873393;0.8335065068376685;-0.4244549837244403;-0.4244550155074067;0.7776457838047713;-0.330000044969124;0.8445470300508151
78.941719;1.0798883571997042;0.833449448968182;0.7717765081523821;-0.3711810405823936;-0.3437012897457144;1.0719678680299116;9.999939864362764;0.833505568717273;-0.42445498299647394;-0.4244550155527207;0.7776449872919238;-0.3300000451366737;0.8445471186573006
78.951719;1.079890155704188;0.8334479279078194;0.7717764672639601;-0.3711810404106983;-0.34370128999098487;1.0719718645061351;9.999947601251883;0.8335046279236327;-0.4244549822731933;-0.42445501558432835;0.7776441767577744;-0.3300000452884667;0.8445472595674064
78.961719;1.0798919279760286;0.8334464223406444;0.7717764514316924;-0.37118104022999654;-0.34370129022885604;1.0719758912660289;9.999955521873707;0.8335036874391666;-0.4244549815537055;-0.4244550156031174;0.7776433560269667;-0.33000004542461003;0.844547449096795
78.971719;1.0798936735196438;0.8334449408804024;0.7717764600712922;-0.3711810400404152;-0.34370129046082154;1.0719799395763736;9.999963656721489;0.8335027510498678;-0.42445498083723054;-0.4244550156095199;0.777642528987169;-0.3300000455452771;0.8445476846938521
78.981719;1.0798953906526567;0.8334434918563742;0.7717764930375001;-0.37118103984224404;-0.3437012906878281;1.0719840002282588;9.999972034626547;0.8335018228443;-0.4244549801234762;-0.42445501560317017;0.7776417001278125;-0.33000004565030255;0.8445479648413744
78.991719;1.079897076647316;0.8334420838234163;0.7717765505020301;-0.3711810396360331;-0.34370129091023116;1.0719880635106478;9.99998067345105;0.8335009065927007;-0.4244549794126912;-0.4244550155830241;0.7776408745284388;-0.33000004573886277;0.8445482886714253
79.001719;1.0798987279739134;0.8334407251310827;0.7717766320320942;-0.371181039422652;-0.34370129112803294;1.0719921191502544;9.999989577059244;0.8335000056043382;-0.42445497870567533;-0.4244550155476208;0.7776400579309511;-0.33000004580940884;0.8445486556160458
79.011719;1.0799003402971457;0.8334394234030955;0.7717767359026175;-0.3711810392032835;-0.3437012913411736;1.0719961569333152;9.999998737062002;0.833499123111737;-0.4244549780037639;-0.4244550154952365;0.7776392567271513;-0.3300000458600961;0.844549065248139
79.021719;1.0799019085476622;0.8334381853895568;0.7717768593239253;-0.3711810389794848;-0.3437012915498498;1.0720001669461736;10.00000813162069;0.8334982625144329;-0.4244549773086787;-0.4244550154239509;0.7776384773873837;-0.3300000458892494;0.8445495177123664
79.031719;1.0799034276646375;0.8334370168008763;0.7717769990650241;-0.37118103875319275;-0.34370129175475717;1.0720041391699802;10.000017726420529;0.8334974273582074;-0.4244549766223004;-0.42445501533180996;0.7776377260317948;-0.33000004589541976;0.8445500144996777
79.041719;1.079904893852514;0.8334359220076618;0.7717771520072509;-0.3711810385265768;-0.3437012919570057;1.072008063601983;10.000027483375257;0.833496621539397;-0.42445497594634846;-0.4244550152171142;0.7776370083706575;-0.3300000458774116;0.8445505587732159
79.051719;1.0799063051527629;0.8334349040486481;0.7717773157802666;-0.37118103830188903;-0.34370129215780465;1.0720119303904796;10.000037366912764;0.8334958494818093;-0.42445497528211035;-0.4244550150785383;0.7776363296143212;-0.3300000458344995;0.8445511550824485
79.061719;1.0799076608603464;0.833433964835456;0.771777489164075;-0.37118103808139197;-0.3437012923583159;1.0720157294286485;10.000047341940848;0.8334951158319142;-0.42445497463053916;-0.4244550149150008;0.7776356944197853;-0.33000004576648884;0.8445518086684894
79.071719;1.0799089608205135;0.8334331054343428;0.7717776717626458;-0.37118103786738765;-0.34370129255959575;1.0720194505160294;10.000057370986674;0.8334944249029461;-0.4244549739924565;-0.4244550147253774;0.7776351066439957;-0.33000004567348684;0.8445525243932817
79.081719;1.0799102046683382;0.8334323268871184;0.7717778633388825;-0.37118103766220284;-0.343701292762319;1.0720230845015282;10.000067418393051;0.8334937803364295;-0.4244549733683591;-0.42445501450821727;0.7776345689929175;-0.33000004555562357;0.8445533056240123
79.091719;1.0799113905973154;0.8334316311059103;0.7717780634384944;-0.371181037468073;-0.34370129296670104;1.0720266246429269;10.00007746176506;0.8334931854358908;-0.424454972758001;-0.4244550142618569;0.7776340831956167;-0.3300000454129274;0.844554153337249
79.101719;1.079912515135357;0.8334310208067949;0.7717782712729647;-0.37118103728712026;-0.34370129317293147;1.0720300671596361;10.000087497372897;0.8334926438930386;-0.424454972160317;-0.4244550139847986;0.7776336504684686;-0.33000004524551363;0.8445550658962693
79.111719;1.0799135745258674;0.8334304985774634;0.7717784857378852;-0.37118103712135025;-0.343701293381392;1.0720334105314921;10.00009753222471;0.8334921599933409;-0.42445497157392326;-0.42445501367583427;0.7776332715215526;-0.33000004505402536;0.844556040014288
79.121719;1.0799145659486324;0.833430065837391;0.7717787057397618;-0.3711810369725527;-0.34370129359235946;1.072036654291902;10.000107576158193;0.833491738064899;-0.4244549709978305;-0.4244550133340531;0.7776329460328152;-0.3300000448399088;0.8445570719835883
79.131719;1.0799154878805173;0.8334297224113134;0.771778930510561;-0.37118103684216125;-0.34370129380579667;1.0720397978639735;10.000117641425339;0.833491381641378;-0.4244549704318311;-0.42445501295895205;0.7776326724800176;-0.33000004460534466;0.8445581582162104
79.141719;1.0799163402436016;0.8334294672496757;0.7717791595955178;-0.37118103673108427;-0.3437012940213708;1.0720428396566026;10.000127745249934;0.8334910930635189;-0.4244549698765093;-0.42445501255038803;0.777632448879394;-0.3300000443530389;0.844559295496083
79.151719;1.0799171240823082;0.8334292998258463;0.7717793929414574;-0.37118103663974883;-0.34370129423853424;1.072045777125902;10.000137914537458;0.8334908737115128;-0.42445496933326904;-0.42445501210838804;0.777632273691575;-0.33000004408593336;0.8445604813552884
79.161719;1.079917840982917;0.8334292209655625;0.7717796310708527;-0.37118103656847923;-0.3437012944567672;1.0720486075125228;10.000148189114915;0.8334907243890685;-0.4244549688044022;-0.42445501163313804;0.7776321456980129;-0.33000004380687753;0.8445617142615145
79.171719;1.0799184928571552;0.83342923268398;0.7717798751106117;-0.3711810365177378;-0.3437012946757864;1.0720513285805497;10.00015861783794;0.833490645744474;-0.42445496829283264;-0.4244550111252305;0.7776320626278115;-0.3300000435186391;0.844562993138337
79.181719;1.0799190815863;0.8334293376434768;0.7717801269453408;-0.3711810364880105;-0.34370129489548507;1.0720539395968052;10.00016925058324;0.8334906384633015;-0.4244549678016534;-0.4244550105859287;0.7776320203257836;-0.3300000432242277;0.8445643164987223
79.191719;1.0799196088839684;0.8334295385105751;0.7717803894183085;-0.37118103647976836;-0.34370129511587877;1.0720564418428555;10.00018013284252;0.8334907027368211;-0.42445496733391347;-0.42445501001704955;0.7776320135531787;-0.3300000429268408;0.8445656821526631
79.201719;1.0799200768311548;0.8334298372237415;0.7717806660716436;-0.37118103649364553;-0.34370129533719074;1.072058837990526;10.000191304293802;0.833490837464886;-0.42445496689266715;-0.42445500942049497;0.7776320368536821;-0.33000004262924765;0.8445670876022701
79.211719;1.0799204881920912;0.8334302348668631;0.7717809603367733;-0.371181036530451;-0.34370129555988493;1.072061131653991;10.000202799138071;0.8334910400416399;-0.42445496648099695;-0.42445500879801246;0.7776320845937101;-0.3300000423332465;0.8445685304787109
79.221719;1.0799208462020413;0.8334307321754476;0.7717812748475577;-0.37118103659084656;-0.34370129578466424;1.072063327276394;10.000214649609788;0.8334913068390021;-0.4244549661019401;-0.4244550081513923;0.7776321509277621;-0.3300000420397309;0.8445700090968379
79.231719;1.0799211540831135;0.8334313294936511;0.7717816113401484;-0.3711810366749922;-0.3437012960124945;1.0720654288605342;10.000226890239075;0.8334916337426912;-0.4244549657583533;-0.4244550074826587;0.777632230011937;-0.330000041749198;0.8445715230599603
79.241719;1.0799214147179665;0.8334320264090673;0.7717819707315632;-0.37118103678249936;-0.34370129624451123;1.0720674382348052;10.00023955308749;0.8334920160503031;-0.42445496545269507;-0.42445500679395837;0.7776323161446625;-0.3300000414620067;0.8445730729169968
79.251719;1.0799216312021913;0.8334328222341885;0.7717823529316327;-0.37118103691263304;-0.34370129648177883;1.072069355042382;10.000252656559924;0.8334924481004502;-0.42445496518686177;-0.42445500608741055;0.7776324036408822;-0.3300000411782286;0.84457465882551
79.261719;1.0799218079151114;0.8334337165295935;0.7717827564047198;-0.3711810370644599;-0.34370129672512423;1.072071178466921;10.000266202922758;0.833492923686659;-0.42445496496215096;-0.4244550053652053;0.7776324870790745;-0.3300000408976777;0.844576279730075
79.271719;1.0799219509196203;0.8334347084960626;0.7717831780911846;-0.37118103723689616;-0.343701296975164;1.0720729083697969;10.00028018733831;0.8334934370043545;-0.42445496477916833;-0.42445500462973673;0.7776325620586185;-0.3300000406201615;0.8445779338593512
79.281719;1.0799220674623033;0.833435796073207;0.771783614256741;-0.3711810374288054;-0.3437012972324441;1.0720745447524185;10.000294608914803;0.8334939829137317;-0.42445496463776;-0.4244550038833928;0.7776326251346642;-0.33000004034555425;0.8445796197205133
79.291719;1.079922165124649;0.8334369760283775;0.7717840613536662;-0.37118103763906457;-0.34370129749756156;1.0720760873120794;10.000309473019128;0.833494556602685;-0.42445496453727394;-0.4244550031282047;0.7776326730269062;-0.3300000400737535;0.8445813367684346
79.301719;1.0799222515813802;0.8334382446573629;0.7717845160287266;-0.37118103786641643;-0.34370129777108843;1.0720775362455772;10.000324778307652;0.833495153575534;-0.42445496447695474;-0.42445500236587136;0.7776327026666517;-0.33000003980473225;0.8445830853454505
79.311719;1.0799223355397842;0.8334395978392586;0.7717849748766995;-0.3711810381092349;-0.34370129805334987;1.072078892891131;10.000340502133364;0.8334957699524665;-0.4244549644560862;-0.4244550015980324;0.7776327117331973;-0.3300000395387125;0.8445848658148093
79.321719;1.0799224267763285;0.8334410307102096;0.7717854341653848;-0.37118103836553035;-0.34370129834434354;1.0720801592282772;10.000356604312005;0.8334964024866426;-0.4244549644739066;-0.42445500082636245;0.7776326982700277;-0.3300000392762951;0.8445866778447659
79.331719;1.0799225338844385;0.8334425379571037;0.7717858894656588;-0.3711810386331766;-0.34370129864387294;1.0720813373209015;10.000373043321218;0.8334970483936042;-0.42445496452948756;-0.42445500005256853;0.7776326597469283;-0.3300000390183681;0.8445885204015854
79.341719;1.079922662549849;0.8334441142395109;0.7717863355798555;-0.3711810389100654;-0.3437012989517019;1.0720824292843938;10.000389785589975;0.8334977054348778;-0.42445496462178356;-0.4244549992783611;0.7776325929454769;-0.33000003876599365;0.8445903920209896
79.351719;1.0799228163945722;0.8334457541608948;0.7717867668545634;-0.37118103919413453;-0.3437012992675222;1.0720834368580603;10.000406804039976;0.8334983722895613;-0.42445496474985733;-0.4244549985053342;0.7776324946220226;-0.33000003852047344;0.8445922912751366
79.361719;1.0799229987883352;0.8334474522795579;0.7717871777710881;-0.3711810394832981;-0.34370129959082124;1.0720843607289265;10.000424073473619;0.8334990492299411;-0.4244549649130677;-0.4244549977350063;0.7776323620254654;-0.33000003828340646;0.8445942170458752
79.371719;1.079923213613749;0.8334492033067551;0.7717875634420132;-0.3711810397753743;-0.3437012999209646;1.072085200589588;10.000441565616839;0.8334997386435518;-0.424454965111181;-0.4244549969689278;0.7776321932327134;-0.3300000380565324;0.8445961684132296
79.381719;1.0799234648567722;0.8334510020185165;0.7717879194573568;-0.37118104006833363;-0.34370130025758494;1.0720859558730682;10.000459245087091;0.8335004446277067;-0.42445496534435895;-0.42445499620842186;0.777631987353609;-0.33000003784139187;0.8445981446395321
79.391719;1.0799237559176094;0.8334528428149565;0.7717882412899922;-0.371181040360617;-0.3437013006009545;1.0720866267672267;10.000477073646804;0.8335011718456518;-0.4244549656128781;-0.42445499545418097;0.7776317441526316;-0.3300000376391025;0.8446001447723522
79.401719;1.0799240890058959;0.8334547198123682;0.771788524051966;-0.3711810406509785;-0.3437013009519534;1.0720872147716973;10.000495021328437;0.8335019245365358;-0.4244549659167691;-0.4244549947062447;0.7776314635345781;-0.33000003745045625;0.8446021668483552
79.411719;1.0799244648523405;0.8334566277600572;0.7717887629175402;-0.37118104093813514;-0.3437013013116599;1.0720877222207468;10.000513070127752;0.8335027063124861;-0.4244549662557442;-0.42445499396442654;0.7776311458678667;-0.3300000372761048;0.8446042078732665
79.421719;1.0799248833780684;0.8334585621832441;0.7717889538081929;-0.37118104122078416;-0.34370130168093693;1.0720881516575158;10.000531210610903;0.8335035202368057;-0.42445496662949234;-0.42445499322880476;0.7776307927912386;-0.3300000371165922;0.8446062643762295
79.431719;1.0799253448900628;0.8334605182334095;0.7717890936210051;-0.37118104149792974;-0.3437013020602126;1.072088505458948;10.00054944126934;0.8335043683781094;-0.4244549670379797;-0.42445499249981095;0.7776304075730729;-0.3300000369722977;0.844608332594075
79.441719;1.0799258502761446;0.8334624899938694;0.771789179666041;-0.3711810417690312;-0.3437013024494342;1.0720887852887104;10.000567765995292;0.8335052511653323;-0.4244549674813656;-0.4244549917780368;0.7776299947846608;-0.33000003684339146;0.8446104087215001
79.451719;1.0799264003808322;0.8334644708085686;0.7717892092715188;-0.37118104203378516;-0.34370130284819267;1.0720889921345458;10.000586186463835;0.8335061672277159;-0.4244549679597259;-0.42445499106407897;0.7776295596000079;-0.3300000367298418;0.8446124894646991
79.461719;1.0799269956965962;0.833466453837728;0.7717891801591016;-0.3711810422918084;-0.3437013032559586;1.0720891271868571;10.000604697885509;0.8335071139578362;-0.42445496847290576;-0.4244549903583182;0.7776291074388669;-0.3300000366314611;0.8446145719151542
79.471719;1.079927636145881;0.8334684323826632;0.7717890904527139;-0.3711810425423839;-0.3437013036722575;1.0720891925970952;10.000623289034014;0.8335080885980956;-0.42445496902049273;-0.42445498966082956;0.7776286438995303;-0.330000036547942;0.844616652693374
79.481719;1.0799283209054344;0.8334703995759567;0.7717889384842246;-0.3711810427843709;-0.3437013040966503;1.0720891913924746;10.000641941474917;0.8335090893248598;-0.42445496960190443;-0.42445498897164796;0.7776281741850685;-0.3300000364788953;0.84461872736321
79.491719;1.0799290485649486;0.833472347954176;0.7717887235096648;-0.37118104301646515;-0.3437013045285775;1.0720891264226047;10.00066063164036;0.833510115451542;-0.42445497021648493;-0.4244549882909997;0.7776277023962622;-0.33000003642384285;0.8446207907059784
79.501719;1.0799298170986191;0.8334742700946809;0.77178844643334;-0.3711810432375367;-0.34370130496719586;1.0720889995126728;10.000679334496105;0.8335111663552934;-0.4244549708635305;-0.42445498761930883;0.7776272315415849;-0.3300000363821428;0.8446228377808176
79.511719;1.0799306237614241;0.8334761599280089;0.771788109605765;-0.3711810434466447;-0.3437013054112685;1.072088811810274;10.000698021871463;0.833512240278106;-0.42445497154243367;-0.4244549869571337;0.7776267641769505;-0.3300000363530175;0.84462486456964
79.521719;1.0799314656343177;0.8334780134686208;0.7717877162577803;-0.37118104364292137;-0.34370130585917463;1.0720885646861362;10.000716662777355;0.8335133342338343;-0.42445497225279033;-0.4244549863050766;0.7776263029870102;-0.33000003633558667;0.8446268674234256
79.531719;1.0799323404769885;0.8334798288511495;0.7717872702186692;-0.37118104382559547;-0.3437013063089489;1.0720882602918742;10.000735231602558;0.8335144450585613;-0.424454972994228;-0.4244549856636573;0.7776258505302693;-0.3300000363287698;0.8446288424496956
79.541719;1.0799332471014118;0.8334816062921261;0.7717867757120285;-0.3711810439941094;-0.3437013067581948;1.0720879015494238;10.000753712722421;0.8335155705665146;-0.42445497376625074;-0.42445498503322093;0.7776254085080279;-0.3300000363313334;0.8446307853179942
79.551719;1.0799341849453346;0.8334833480245468;0.7717862367343524;-0.37118104414828357;-0.34370130720413233;1.0720874920880779;10.000772091169107;0.8335167095714534;-0.42445497456827735;-0.4244549844140141;0.777624977740173;-0.33000003634200514;0.8446326909564659
79.561719;1.0799351533001595;0.8334850578725018;0.7717856564009933;-0.37118104428829785;-0.3437013076439892;1.0720870366016684;10.000790336624336;0.8335178612308745;-0.4244549753997111;-0.4244549838063133;0.7776245590020721;-0.33000003635930647;0.8446345537026405
79.571719;1.079936151261056;0.8334867408027371;0.7717850369997951;-0.3711810444143955;-0.3437013080753931;1.0720865412793281;10.000808400314035;0.8335190249494988;-0.42445497625994427;-0.424454983210385;0.7776241542839826;-0.3300000363814069;0.8446363681447417
79.581719;1.0799371785742375;0.8334884028495342;0.7717843805610747;-0.3711810445267333;-0.34370130849649555;1.0720860135140413;10.000826226236045;0.8335202006519399;-0.4244549771483016;-0.4244549826263573;0.7776237677363776;-0.3300000364063394;0.8446381297414073
79.591719;1.079938236771418;0.8334900511216694;0.7717836890891443;-0.37118104462549345;-0.34370130890598305;1.0720854605670924;10.000843758624493;0.8335213886269529;-0.4244549780640093;-0.4244549820541926;0.7776234050574282;-0.3300000364323573;0.8446398348982157
79.601719;1.0799393298091629;0.8334916933423744;0.7717829643811348;-0.3711810447109176;-0.3437013093030274;1.0720848878665106;10.000860943768503;0.833522589245397;-0.424454979006182;-0.42445498149373684;0.7776230715578111;-0.3300000364581483;0.8446414809022602
79.611719;1.079940463379165;0.8334933367038916;0.7717822079996663;-0.37118104478321934;-0.3437013096871025;1.0720842980499874;10.000877730391057;0.8335238033097931;-0.4244549799737616;-0.4244549809448405;0.7776227708753988;-0.3300000364828662;0.8446430659045205
79.621719;1.0799416433249742;0.8334949869490632;0.7717814213824946;-0.3711810448425369;-0.34370131005783;1.072083691440046;10.000894064507392;0.8335250325912004;-0.42445498096551815;-0.4244549804075306;0.777622505202249;-0.3300000365060681;0.8446445887286722
79.631719;1.0799428741527248;0.8334966484285782;0.7717806058943746;-0.3711810448889011;-0.34370131041490837;1.0720830677170803;10.000909887476947;0.8335262798902313;-0.4244549819801022;-0.42445497988194647;0.7776222759026465;-0.3300000365275163;0.8446460483220324
79.641719;1.079944158239561;0.8334983243901196;0.7717797629998193;-0.3711810449221626;-0.3437013107579446;1.0720824274436485;10.000925144260535;0.8335275488315679;-0.4244549830160574;-0.424454979368153;0.7776220836385107;-0.3300000365468425;0.8446474434147423
79.651719;1.0799454964724393;0.8335000170907685;0.7717788945767109;-0.3711810449419669;-0.3437013110861334;1.0720817720807334;10.000939787436632;0.833528843314058;-0.4244549840718866;-0.4244549788663264;0.7776219285095017;-0.33000003656327714;0.8446487729899005
79.661719;1.0799468895828837;0.833501728349093;0.7717780029440396;-0.3711810449480025;-0.34370131139793436;1.072081102878152;10.000953769104223;0.8335301664371544;-0.42445498514618246;-0.4244549783772361;0.7776218105036564;-0.33000003657569876;0.844650036967158
79.671719;1.0799483384029953;0.8335034605574978;0.7717770904169676;-0.3711810449403762;-0.3437013116910984;1.0720804199461322;10.00096703487849;0.8335315193722768;-0.42445498623777206;-0.42445497790236214;0.7776217297516952;-0.3300000365829996;0.8446512362559679
79.681719;1.0799498432659862;0.8335052172726437;0.7717761588666219;-0.3711810449195624;-0.3437013119631375;1.0720797217076452;10.000979531939452;0.8335329005991451;-0.4244549873458635;-0.4244549774434141;0.7776216863328411;-0.33000003658437066;0.8446523722719165
79.691719;1.0799514036323798;0.8335070027579361;0.7717752095684375;-0.3711810448860685;-0.3437013122118614;1.072079004768192;10.00099122468828;0.8335343058595417;-0.42445498847002977;-0.42445497700196716;0.7776216795481138;-0.33000003657931254;0.8446534464464447
79.701719;1.0799530177409031;0.8335088208906952;0.771774243237987;-0.37118104484034603;-0.3437013124356999;1.0720782650291145;10.001002102319758;0.8335357290502218;-0.4244549896098988;-0.42445497657967785;0.7776217070261525;-0.33000003656758825;0.8446544600391507
79.711719;1.079954682278888;0.8335106743631674;0.7717732603708707;-0.37118104478266284;-0.34370131263372244;1.0720774993562996;10.001012170713095;0.8335371632307258;-0.4244549907647787;-0.42445497617863887;0.7776217648543158;-0.3300000365491806;0.8446554140784817
79.721719;1.0799563926834943;0.8335125642667728;0.7717722617124697;-0.371181044712735;-0.34370131280545596;1.0720767059359508;10.001021439199182;0.8335386007973354;-0.4244549919335895;-0.4244549758014855;0.7776218488587072;-0.33000003652416493;0.8446563091804089
79.731719;1.0799581438381298;0.8335144897930666;0.7717712482815857;-0.3711810446297088;-0.3437013129507029;1.072075883650318;10.001029915930898;0.8335400335290356;-0.42445499311511103;-0.42445497545108285;0.7776219556979821;-0.33000003649258713;0.8446571454558661
79.741719;1.0799599306628793;0.8335164485462626;0.7717702212023495;-0.37118104453257955;-0.34370131306934903;1.0720750323180395;10.001037608083504;0.8335414534430524;-0.42445499430821765;-0.42445497512995817;0.7776220832228001;-0.33000003645442705;0.8446579227679861
79.751719;1.0799617486237247;0.8335184373932357;0.7717691821321936;-0.3711810444205116;-0.34370131316121416;1.0720741538932683;10.001044522090787;0.8335428535281858;-0.4244549955119683;-0.4244549748400989;0.7776222304572958;-0.3300000364095125;0.8446586411857679
79.761719;1.0799635938226129;0.8335204530297027;0.7717681336026686;-0.37118104429290205;-0.34370131322596675;1.0720732530849202;10.001050670682046;0.8335442274651659;-0.42445499672560283;-0.42445497458317116;0.7776223973358365;-0.330000036357323;0.844659301196721
79.771719;1.0799654623150956;0.833522492220315;0.7717670781320918;-0.37118104414927394;-0.3437013132630016;1.0720723366567553;10.001056081494315;0.8335455692300096;-0.42445499794846986;-0.4244549743605792;0.7776225840900711;-0.3300000362969699;0.8446599036624731
79.781719;1.0799673493970314;0.8335245519420107;0.7717660171323665;-0.37118104398907464;-0.3437013132713991;1.0720714119677814;10.001060794337395;0.8335468734979077;-0.42445499917993157;-0.42445497417324735;0.7776227904081922;-0.33000003622745233;0.8446604498958057
79.791719;1.079969249689048;0.8335266292660177;0.7717649510289973;-0.37118104381157985;-0.34370131325001124;1.0720704860137602;10.001064852224562;0.8335481365634946;-0.42445500041912915;-0.4244549740214218;0.7776230150574613;-0.3300000361477937;0.8446609418180746
79.801719;1.0799711579459648;0.8335287210230472;0.7717638802116125;-0.3711810436159513;-0.34370131319755964;1.072069565314136;10.00106829525654;0.8335493569159808;-0.4244550016647057;-0.4244549739046867;0.7776232561466805;-0.3300000360569132;0.8446613819934978
79.811719;1.0799730697135153;0.8335308236188572;0.7717628059234101;-0.37118104340137664;-0.34370131311278934;1.0720686556601444;10.001071155772992;0.8335505345806844;-0.42445500291490257;-0.4244549738221824;0.777623511188044;-0.33000003595351923;0.844661773401677
79.821719;1.0799749808446666;0.8335329331800329;0.7717617306215532;-0.37118104316720985;-0.34370131299456796;1.072067762087632;10.001073456905637;0.8335516693739646;-0.424455004167993;-0.4244549737728045;0.7776237769059172;-0.3300000358361423;0.8446621188218657
79.831719;1.0799768868077575;0.8335350457710543;0.7717606577500162;-0.3711810429130721;-0.3437013128418947;1.0720668892675715;10.001075215462153;0.8335527598764431;-0.4244550054225849;-0.42445497375518465;0.7776240494853269;-0.3300000357032873;0.8446624203854981
79.841719;1.0799787834900951;0.8335371573544821;0.7717595914098044;-0.37118104263891016;-0.34370131265401294;1.072066041045902;10.001076440700215;0.8335538040455419;-0.42445500667764907;-0.4244549737675615;0.7776243251351842;-0.33000003555358104;0.8446626802498219
79.851719;1.0799806684828432;0.8335392637208136;0.7717585362699212;-0.37118104234486365;-0.3437013124305059;1.0720652200928031;10.001077129036183;0.8335548001383078;-0.4244550079323544;-0.42445497380787994;0.777624600644995;-0.3300000353856997;0.8446629018632295
79.861719;1.0799825407960688;0.8335413607935979;0.7717574972013854;-0.37118104203101804;-0.343701312171283;1.0720644288062355;10.001077264046547;0.8335557468944157;-0.42445500918579177;-0.4244549738741717;0.7776248736921193;-0.3300000351983217;0.8446630901193707
79.871719;1.07998439961883;0.8335434448015173;0.771756478382692;-0.371181041697415;-0.3437013118766774;1.0720636698275667;10.001076820497646;0.8335566434222187;-0.4244550104368141;-0.4244549739648422;0.7776251427184037;-0.33000003499032604;0.8446632506092032
79.881719;1.0799862439853416;0.8335455118576395;0.7717554827201861;-0.3711810413442942;-0.3437013115475989;1.0720629455753528;10.001075766857053;0.8335574894244407;-0.42445501168400773;-0.424454974078621;0.7776254066086554;-0.3300000347609246;0.8446633894485668
79.891719;1.0799880732583305;0.8335475578033043;0.771754512051656;-0.37118104097212745;-0.3437013111854289;1.0720622579645451;10.001074071516799;0.8335582853957222;-0.4244550129256377;-0.4244549742143493;0.7776256642109936;-0.3300000345096165;0.8446635134278625
79.901719;1.079989887338639;0.8335495785758514;0.7717535676983986;-0.37118104058139234;-0.3437013107916625;1.0720616086331425;10.001071711985256;0.8335590321558699;-0.42445501415960224;-0.4244549743707848;0.7776259140493377;-0.3300000342362549;0.8446636295531348
79.911719;1.0799916863135668;0.8335515702038555;0.7717526508354914;-0.3711810401724913;-0.3437013103676616;1.0720609990192211;10.001068675825094;0.8335597303790855;-0.4244550153834194;-0.4244549745464716;0.7776261546977643;-0.3300000339412208;0.8446637443000292
79.921719;1.0799934696118214;0.8335535284292513;0.7717517623963334;-0.3711810397458483;-0.34370130991460973;1.072060429428011;10.001064956491419;0.8335603810320723;-0.4244550165943541;-0.42445497473979527;0.7776263854686593;-0.3300000336254434;0.8446638634517897
79.931719;1.0799952350256392;0.8335554483325874;0.7717509027496776;-0.37118103930191076;-0.34370130943352195;1.0720598977432925;10.001060554201326;0.8335609862181028;-0.42445501778978517;-0.42445497494921974;0.7776266066957647;-0.33000003329030486;0.8446639925702667
79.941719;1.0799969784710801;0.8335573241918142;0.7717500714589777;-0.3711810388411164;-0.34370130892531203;1.0720593993865049;10.001055477813447;0.8335615493933465;-0.4244550189674926;-0.4244549751735567;0.7776268193077286;-0.3300000329374957;0.8446641373599842
79.951719;1.079998694946003;0.8335591501022888;0.7717492670135102;-0.37118103836394023;-0.3437013083909537;1.072058928436737;10.001049743253727;0.8335620746399454;-0.42445502012563563;-0.4244549754121664;0.7776270244697189;-0.33000003256867966;0.8446643035466063
79.961719;1.0800003796760513;0.8335609208820307;0.7717484865849384;-0.3711810378708694;-0.343701307831736;1.0720584787895844;10.001043369716378;0.8335625654513307;-0.4244550212626318;-0.4244549756648933;0.7776272236533469;-0.3300000321850461;0.844664496676625
79.971719;1.080002028123401;0.8335626323601233;0.7717477264762088;-0.37118103736227903;-0.3437013072494322;1.072058044821841;10.001036375450695;0.8335630238550489;-0.42445502237703775;-0.42445497593169385;0.7776274182774449;-0.33000003178720566;0.844664722065782
79.981719;1.0800036352856148;0.8335642813357477;0.7717469834990653;-0.3711810368384746;-0.34370130664618703;1.0720576217033557;10.00102878022893;0.83356345049801;-0.42445502346746605;-0.42445497621236017;0.7776276091328467;-0.33000003137558553;0.844664984513939
79.991719;1.0800051957141699;0.8335658657695182;0.771746255972527;-0.3711810362999069;-0.3437013060243415;1.0720572055292223;10.001020611351915;0.8335638455289862;-0.4244550245327544;-0.4244549765065742;0.777627796565075;-0.33000003095074015;0.8446652881610396
80.001719;1.0800067043579151;0.8335673846995425;0.7717455430238431;-0.371181035747322;-0.34370130538641896;1.0720567931339584;10.001011900214827;0.8335642092778798;-0.4244550255722057;-0.42445497681411976;0.777627981090401;-0.33000003051328547;0.8446656370442422
80.011719;1.0800081566811457;0.8335688369744665;0.7717448430510623;-0.37118103518179113;-0.34370130473507865;1.0720563816368684;10.001002675409701;0.8335645423025269;-0.42445502658546264;-0.4244549771350514;0.7776281635298145;-0.3300000300638484;0.8446660353285563
80.021719;1.0800095477113938;0.833570219663546;0.7717441534110427;-0.3711810346047058;-0.34370130407278027;1.072055967903319;10.000992962283023;0.8335648456872475;-0.4244550275722139;-0.4244549774696565;0.7776283447827761;-0.33000002960311414;0.8446664864864346
80.031719;1.080010871916167;0.8335715282911833;0.7717434713577644;-0.3711810340178441;-0.3437013034013538;1.0720555482796827;10.000982781785796;0.8335651216856093;-0.4244550285322564;-0.424454977818185;0.7776285261749935;-0.33000002913177356;0.8446669927227862
80.041719;1.0800121243052518;0.8335727588584179;0.771742794392729;-0.3711810334234397;-0.3437013027219784;1.072055119106595;10.000972149274816;0.8335653735492226;-0.424455029465874;-0.42445497818057293;0.7776287101768835;-0.33000002865046424;0.8446675556586514
80.051719;1.0800133008912454;0.8335739093497172;0.7717421198414915;-0.37118103282404846;-0.3437013020354986;1.0720546777132032;10.00096108009823;0.8335656048509925;-0.42445503037402194;-0.4244549785563498;0.7776289002832744;-0.33000002815977514;0.8446681773262005
80.061719;1.0800143981456658;0.8335749797036393;0.7717414447286958;-0.37118103222222365;-0.3437013013426686;1.0720542235005346;10.000949597011669;0.8335658195028717;-0.424455031258041;-0.42445497894469353;0.7776291001524481;-0.33000002766029873;0.8446688603435392
80.071719;1.080015412988299;0.8335759712941629;0.7717407658223984;-0.3711810316201939;-0.34370130064430193;1.0720537587643508;10.000937736443603;0.8335660219644583;-0.42445503211926283;-0.42445497934460114;0.7776293129834441;-0.3300000271527246;0.8446696072920471
80.081719;1.0800163436126182;0.8335768868086156;0.7717400794862438;-0.3711810310196573;-0.3437012999413691;1.0720532881497304;10.000925551694348;0.833566216771581;-0.4244550329588765;-0.42445497975515034;0.7776295414603793;-0.33000002663772837;0.8446704198831168
80.091719;1.080017190011895;0.8335777302105315;0.7717393818583422;-0.3711810304216548;-0.3437012992350545;1.0720528171850114;10.000913106071739;0.8335664079291467;-0.424455033777902;-0.42445498017558114;0.7776297881840812;-0.330000026115673;0.8446712984806348
80.101719;1.0800179539169281;0.8335785061650753;0.7717386693854323;-0.37118102982665707;-0.3437012985268338;1.0720523514313005;10.00090045832072;0.8335665989711725;-0.4244550345772177;-0.4244549806051192;0.77763005621457;-0.3300000255865729;0.8446722419828849
80.111719;1.0800186381988706;0.8335792192046906;0.7717379389885974;-0.3711810292349501;-0.3437012978184151;1.0720518964163386;10.000887652521861;0.833566793182792;-0.4244550353577045;-0.4244549810429499;0.7776303491725937;-0.3300000250504053;0.8446732477138669
80.121719;1.0800192458114997;0.8335798733193177;0.771737187951015;-0.37118102864682473;-0.3437012971114348;1.072051458100847;10.00087471633582;0.8335669931449944;-0.4244550361202615;-0.42445498148845445;0.7776306707716636;-0.3300000245074437;0.844674311512882
80.131719;1.0800197794126316;0.8335804715754384;0.771736414059549;-0.371181028062339;-0.3437012964071913;1.072051042849931;10.000861660025459;0.8335672003350311;-0.4244550368656182;-0.42445498194119713;0.7776310242086331;-0.330000023958366;0.8446754285939155
80.141719;1.080020241834594;0.8335810155208302;0.7717356157562136;-0.3711810274811532;-0.34370129570663455;1.0720506560946537;10.000848474278841;0.8335674156203476;-0.4244550375942178;-0.4244549824005526;0.7776314119664383;-0.3300000234041248;0.8446765948537931
80.151719;1.0800206364156115;0.833581505351576;0.771734792151425;-0.37118102690268745;-0.343701295010492;1.0720503010778606;10.000835134806067;0.8335676396866103;-0.4244550383063298;-0.42445498286546085;0.7776318359809191;-0.33000002284577273;0.8446778072946356
80.161719;1.08002096730098;0.8335819407930185;0.7717339432402875;-0.3711810263263544;-0.34370129431937596;1.0720499789558207;10.000821616304798;0.8335678725333451;-0.4244550390021534;-0.4244549833344867;0.7776322973948806;-0.33000002228450426;0.8446790632572102
80.171719;1.0800212399818419;0.8335823216318768;0.7717330700550511;-0.37118102575165857;-0.3437012936339111;1.072049690026201;10.000807904973975;0.8335681133735725;-0.4244550396816616;-0.42445498380605595;0.7776327957650195;-0.33000002172185927;0.8446803595272231
80.181719;1.080021461626502;0.8335826478420538;0.771732174315506;-0.37118102517815155;-0.3437012929549453;1.0720494346429923;10.000793998977164;0.8335683620112002;-0.4244550403444756;-0.4244549842787374;0.7776333288907696;-0.33000002115969945;0.844681691884113
80.191719;1.0800216408361556;0.8335829194408042;0.7717312580146993;-0.3711810246054186;-0.3437012922835552;1.0720492125849386;10.000779901130757;0.8335686198506165;-0.4244550409900549;-0.42445498475137605;0.777633893611251;-0.33000002060001216;0.8446830550128267
80.201719;1.0800217867227588;0.8335831358930121;0.7717303235368663;-0.3711810240332217;-0.34370129162077373;1.072049022310667;10.000765611848406;0.8335688890654004;-0.42445504161787107;-0.4244549852230676;0.7776344865397127;-0.33000002004480233;0.8446844426187893
80.211719;1.0800219075850097;0.8335832958601249;0.771729373695412;-0.37118102346159576;-0.34370129096743485;1.072048861356011;10.00075112478297;0.8335691715522416;-0.42445504222736413;-0.4244549856931252;0.7776351044233133;-0.33000001949588653;0.8446858475581054
80.221719;1.0800220103989018;0.8335833980524175;0.7717284106650985;-0.3711810228906714;-0.34370129032413493;1.0720487268023515;10.000736431414415;0.8335694693740653;-0.4244550428179544;-0.42445498616100086;0.7776357445391315;-0.33000001895465925;0.8446872622712293
80.231719;1.0800221018099734;0.8335834423015684;0.7717274347973202;-0.3711810223204411;-0.34370128969125996;1.072048615537569;10.000721533833387;0.83356978580605;-0.4244550433891509;-0.4244549866262178;0.7776364050751121;-0.33000001842218996;0.8446886796872571
80.241719;1.0800221886880836;0.8335834296836622;0.7717264448681725;-0.371181021750893;-0.34370128906923736;1.0720485246164764;10.000706453148691;0.8335701250323487;-0.42445504394053374;-0.42445498708842533;0.7776370851826218;-0.33000001789957556;0.8446900936632864
80.251719;1.080022277035912;0.8335833615586329;0.7717254392493788;-0.37118102118232854;-0.343701288458672;1.0720484510905441;10.000691229332254;0.8335704904073766;-0.4244550444717626;-0.4244549875473355;0.7776377845610204;-0.3300000173881673;0.8446914982151948
80.261719;1.0800223712451027;0.8335832386208236;0.7717244170833893;-0.37118102061534947;-0.34370128786005044;1.0720483913996153;10.000675912707095;0.8335708831949877;-0.424455044982769;-0.42445498800246595;0.7776385027197116;-0.33000001688941144;0.8446928863787648
80.271719;1.080022474856926;0.8335830612665232;0.7717233786921802;-0.37118102005065073;-0.3437012872734365;1.0720483412427615;10.00066055073947;0.8335713029783514;-0.4244550454737526;-0.4244549884529431;0.7776392383479763;-0.33000001640445575;0.8446942500494744
80.281719;1.0800225914758625;0.8335828301780737;0.7717223246280743;-0.3711810194889368;-0.3437012866986388;1.0720482961115991;10.000645184091459;0.8335717488261285;-0.4244550459448457;-0.42445498889742583;0.7776399891043843;-0.3300000159339337;0.8446955809709261
80.291719;1.0800227245073313;0.8335825456002598;0.771721254873562;-0.3711810189308568;-0.34370128613567047;1.0720482522364845;10.000629856251493;0.833572220032126;-0.4244550463959869;-0.4244549893340974;0.7776407518871726;-0.33000001547807506;0.844696871805486
80.301719;1.0800228760885833;0.8335822068920917;0.7717201693284013;-0.371181018376873;-0.34370128558501933;1.0720482075835724;10.000614624770543;0.8335727165903281;-0.42445504682723584;-0.42445498976080703;0.777641523229816;-0.33000001503696136;0.8446981163723786
80.311719;1.0800230463553664;0.8335818133225709;0.7717190683924369;-0.37118101782719753;-0.3437012850475277;1.072048161917214;10.00059956110713;0.8335732396206664;-0.4244550472389881;-0.4244549901753828;0.7776422992950516;-0.3300000146106755;0.8446993092134443
80.321719;1.0800232331405677;0.8335813643808494;0.7717179532259285;-0.371181017281947;-0.3437012845240425;1.072048115761836;10.0005847396651;0.8335737913073157;-0.4244550476318009;-0.42445499057585745;0.7776430758709346;-0.33000001419934133;0.8447004449715251
