time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.331719;1.08002343192805;0.8335808591392007;0.771716826029081;-0.371181016741406;-0.34370128401518424;1.0720480695934196;10.000570227484696;0.8335743744143569;-0.42445504800631434;-0.4244549909603773;0.7776438489047397;-0.3300000138031326;0.8447015177552244
80.341719;1.0800236363258768;0.8335802958570078;0.7717156897928371;-0.37118101620611815;-0.3437012835214372;1.0720480239936054;10.00055607874068;0.8335749918595561;-0.4244550483634591;-0.4244549913271143;0.7776446149896428;-0.3300000134221932;0.8447025207956919
80.351719;1.080023839018941;0.8335796725865785;0.7717145475959378;-0.3711810156768186;-0.3437012830433814;1.0720479800835174;10.000542332323322;0.8335756463683118;-0.42445504870446743;-0.4244549916745127;0.7776453712587992;-0.3300000130565697;0.8447034468703633
80.361719;1.08002403293141;0.8335789883589171;0.7717134023862476;-0.37118101515435115;-0.3437012825817989;1.0720479392714224;10.00052901558716;0.8335763398576054;-0.4244550490305894;-0.42445499200155656;0.7776461151943478;-0.33000001270622764;0.8447042893091428
80.371719;1.0800242116264636;0.8335782435152551;0.7717122571915587;-0.37118101463953435;-0.3437012821376316;1.0720479026814453;10.000516153963197;0.8335770726320825;-0.424455049342909;-0.424454992307718;0.777646844915502;-0.33000001237110965;0.8447050425787671
80.381719;1.0800243682976416;0.8335774388871524;0.7717111152082367;-0.3711810141330692;-0.34370128171191083;1.0720478714147426;10.00050377630763;0.8335778431220124;-0.4244550496424133;-0.4244549925926877;0.7776475595535416;-0.33000001205135526;0.8447057022103099
80.391719;1.0800244947403863;0.833576575266441;0.7717099800178141;-0.3711810136356077;-0.34370128130572436;1.0720478470022567;10.000491913442003;0.8335786482643979;-0.4244550499300745;-0.4244549928561488;0.7776482590154629;-0.3300000117474725;0.8447062649789404
80.401719;1.0800245813097145;0.8335756540802094;0.77170885559622;-0.37118101314781515;-0.34370128092024294;1.0720478309436503;10.000480597328183;0.8335794837658184;-0.4244550502066861;-0.42445499309781887;0.7776489432485336;-0.3300000114601136;0.8447067295872729
80.411719;1.0800246174631483;0.8335746782716614;0.7717077455597973;-0.37118101267031567;-0.3437012805568183;1.0720478241362945;10.000469859137743;0.8335803441489813;-0.4244550504725962;-0.42445499331757813;0.7776496118075508;-0.3300000111897197;0.8447070971241031
80.421719;1.0800245928476597;0.8335736521668082;0.771706652772531;-0.37118101220364436;-0.34370128021707164;1.0720478267030042;10.00045972259806;0.8335812229671803;-0.42445505072764067;-0.4244549935153893;0.7776502638192365;-0.3300000109364146;0.8447073707639463
80.431719;1.0800244980583662;0.8335725807788358;0.7717055800145041;-0.37118101174835083;-0.3437012799028333;1.0720478376092708;10.000450198058209;0.8335821132326666;-0.42445505097126784;-0.4244549936912221;0.7776508976494565;-0.33000001070010127;0.8447075548906895
80.441719;1.0800243239473275;0.8335714691270679;0.7717045305808636;-0.3711810113051337;-0.3437012796159868;1.0720478541676164;10.000441282591614;0.8335830080263147;-0.42445505120279636;-0.424454993845152;0.7776515103517176;-0.33000001048051797;0.8447076543541421
80.451719;1.080024060696207;0.8335703215822496;0.7717035083423364;-0.371181010874825;-0.3437012793583964;1.0720478717981983;10.000432965316103;0.8335839009018929;-0.4244550514217486;-0.42445499397735487;0.7776520973385758;-0.330000010277107;0.8447076741557307
80.461719;1.0800236978622848;0.8335691416590548;0.7717025178259972;-0.37118101045836244;-0.3437012791319094;1.0720478841704886;10.000425232071011;0.8335847856882282;-0.4244550516279278;-0.424454994088009;0.7776526523318489;-0.3300000100889133;0.844707619029116
80.471719;1.0800232246878503;0.833567932130797;0.7717015640137737;-0.3711810100568497;-0.34370127893833863;1.0720478836675915;10.000418065679593;0.8335856562246643;-0.42445505182119475;-0.42445499417746824;0.7776531677672434;-0.33000000991482126;0.8447074928562706
80.481719;1.0800226304305902;0.8335666948917542;0.7717006514566738;-0.3711810096715722;-0.3437012787793922;1.0720478619027247;10.000411441187477;0.8335865065633506;-0.42445505200137446;-0.42445499424651106;0.7776536354827996;-0.33000000975395727;0.8447072986130669
80.491719;1.0800219051159825;0.8335654305845654;0.7716997837180023;-0.3711810093040063;-0.3437012786565211;1.0720478101848765;10.000405317428774;0.833587331066136;-0.42445505216838064;-0.4244549942962503;0.777654047442812;-0.33000000960583986;0.844707038975355
80.501719;1.0800210402881656;0.8335641384917055;0.7716989639239733;-0.37118100895593026;-0.34370127857074184;1.072047719992029;10.000399635159946;0.8335881239984257;-0.42445505232219444;-0.4244549943279647;0.7776543966416212;-0.3300000094702132;0.844706716977181
80.511719;1.080020029438034;0.8335628171484812;0.7716981953605301;-0.3711810086293666;-0.34370127852254256;1.0720475836825532;10.000394327387085;0.8335888796057864;-0.4244550524625772;-0.4244549943431108;0.7776546777806332;-0.33000000934676443;0.8447063362593572
80.521719;1.0800188682553942;0.8335614651594347;0.7716974812194827;-0.37118100832613654;-0.3437012785118495;1.0720473951363363;10.0003893308332;0.8335895930905695;-0.42445505258880717;-0.42445499434328565;0.7776548873126463;-0.3300000092349917;0.8447059011548465
80.531719;1.0800175548820943;0.8335600814906585;0.7716968240445597;-0.37118100804738857;-0.34370127853796945;1.0720471499859885;10.0003845927735;0.8335902608890191;-0.42445505269980094;-0.4244549943300547;0.7776550233315034;-0.3300000091343198;0.8447054167231665
80.541719;1.0800160901747977;0.8335586653947928;0.771696225452795;-0.37118100779348706;-0.3437012785994974;1.0720468460833887;10.000380079809602;0.8335908796286409;-0.42445505279446133;-0.4244549943049061;0.7776550855584737;-0.330000009044269;0.8447048881334026
80.551719;1.0800144772058442;0.8335572161701984;0.7716956862444811;-0.37118100756427697;-0.343701278694395;1.0720464840738524;10.000375785865858;0.8335914454174519;-0.4244550528717213;-0.4244549942695301;0.7776550749292068;-0.3300000089645989;0.8447043194255984
80.561719;1.080012720059089;0.8335557329262658;0.7716952065083168;-0.3711810073594885;-0.3437012788203261;1.072046067203157;10.000371726359056;0.8335919542846257;-0.42445505293029695;-0.42445499422617256;0.7776549925660777;-0.33000000889544295;0.844703712810114
80.571719;1.0800108232533974;0.8335542148412943;0.7716947853545998;-0.37118100717886765;-0.34370127897496977;1.0720456004855572;10.000367920711671;0.8335924027792628;-0.4244550529684912;-0.4244549941776296;0.7776548390561482;-0.33000000883722014;0.844703069252092
80.581719;1.080008792175903;0.8335526616364285;0.7716944208881062;-0.3711810070219879;-0.3437012791561198;1.0720450898681186;10.000364383089243;0.8335927880015104;-0.4244550529841521;-0.42445499412687554;0.7776546149491774;-0.33000000879028624;0.8447023896161995
80.591719;1.0800066339296557;0.8335510732966975;0.7716941108750067;-0.3711810068880589;-0.3437012793616742;1.0720445415361435;10.000361126943238;0.8335931073561036;-0.42445505297490255;-0.4244549940767885;0.7776543216364245;-0.33000000875467334;0.8447016755591527
80.601719;1.0800043576258174;0.833549449629333;0.7716938538935746;-0.37118100677590943;-0.3437012795896378;1.0720439613191657;10.000358168456067;0.8335933582519236;-0.4244550529384533;-0.4244549940301917;0.7776539614253576;-0.33000000873017094;0.8447009302857138
80.611719;1.0800019737085775;0.8335477910115108;0.7716936503066806;-0.37118100668414006;-0.343701279838073;1.072043354893097;10.000355522393022;0.8335935379794025;-0.4244550528726091;-0.4244549939898152;0.7776535372507078;-0.33000000871662205;0.8447001589273313
80.621719;1.0799994931029766;0.8335460994833326;0.7716935020331128;-0.371181006611265;-0.3437012801050026;1.0720427285531762;10.00035319974556;0.8335936440264918;-0.42445505277515105;-0.4244549939579544;0.7776530526394446;-0.33000000871408974;0.8446993679614451
80.631719;1.0799969265783225;0.8335443786805949;0.7716934115435244;-0.3711810065556847;-0.34370128038847536;1.0720420891009392;10.000351213316094;0.8335936745027834;-0.4244550526439455;-0.4244549939361676;0.7776525116190695;-0.3300000087226887;0.8446985640925728
80.641719;1.0799942842097159;0.8335426328740498;0.7716933813893616;-0.3711810065157109;-0.34370128068671435;1.072041443107292;10.000349582935462;0.8335936284681736;-0.4244550524771815;-0.4244549939253402;0.7776519186150123;-0.33000000874231217;0.8446977536311737
80.651719;1.0799915749783813;0.8335408660356648;0.7716934140210832;-0.37118100648977476;-0.3437012809981208;1.0720407965342007;10.000348331107967;0.8335935058417491;-0.4244550522735316;-0.4244549939260133;0.7776512786783663;-0.33000000877259006;0.8446969426966588
80.661719;1.0799888065524068;0.8335390815210489;0.7716935112744011;-0.37118100647648;-0.3437012813213322;1.0720401546005056;10.000347477642258;0.8335933062518857;-0.4244550520321288;-0.42445499393863667;0.7776505977153663;-0.33000000881304503;0.8446961376471915
80.671719;1.0799859854155864;0.8335372824706563;0.7716936741932612;-0.37118100647441427;-0.343701281655455;1.072039521534092;10.000347044676476;0.833593027682985;-0.42445505175230774;-0.42445499396360054;0.7776498821397846;-0.3300000088631912;0.8446953451112059
80.681719;1.0799831170942547;0.8335354721493549;0.771693903532702;-0.3711810064820059;-0.34370128200015915;1.0720389003234605;10.00034706389185;0.833592666636833;-0.42445505143337653;-0.42445499400105113;0.7776491382326788;-0.3300000089224893;0.8446945715214542
80.691719;1.0799802062013115;0.8335336537122996;0.7716942000431504;-0.3711810064974508;-0.3437012823555297;1.0720382931340269;10.000347571441413;0.8335922195447258;-0.42445505107457365;-0.42445499405064285;0.7776483722274334;-0.33000000899034304;0.8446938223821321
80.701719;1.0799772564442982;0.8335318300446155;0.771694564161133;-0.3711810065186677;-0.3437012827218161;1.0720377022718026;10.000348592490434;0.8335916838218119;-0.42445505067489164;-0.4244549941116159;0.7776475908811005;-0.3300000090663147;0.8446931018855867
80.711719;1.0799742705035191;0.8335300039562151;0.771694995491626;-0.371181006543325;-0.3437012830990292;1.0720371306966694;10.000350132360774;0.8335910579756559;-0.42445505023285957;-0.42445499418319954;0.7776468011962224;-0.33000000915028965;0.8446924133085673
80.721719;1.0799712502987688;0.8335281781215758;0.7716954922885036;-0.3711810065688562;-0.34370128348668383;1.0720365817512898;10.000352179665711;0.8335903411385596;-0.42445504974669823;-0.4244549942648337;0.7776460094533219;-0.33000000924216427;0.8446917595346076
80.731719;1.079968198167663;0.833526354832037;0.7716960513093998;-0.37118100659251657;-0.3437012838840888;1.0720360584408357;10.000354709829553;0.8335895325684217;-0.4244550492147867;-0.4244549943560319;0.7776452208911651;-0.3300000093413807;0.8446911431050842
80.741719;1.0799651177955047;0.8335245360001838;0.7716966681293697;-0.37118100661146997;-0.34370128429069213;1.0720355630852079;10.000357685761307;0.8335886316275065;-0.424455048636156;-0.424454994456235;0.7776444401800537;-0.3300000094469474;0.844690566267278
80.751719;1.0799620142631547;0.8335227230420985;0.7716973371864055;-0.37118100662271913;-0.34370128470596467;1.072035098016664;10.000361059275436;0.833587638229232;-0.424455048010827;-0.4244549945648779;0.7776436718887824;-0.3300000095577082;0.8446900311623097
80.761719;1.0799588936780953;0.8335209165696171;0.7716980514061763;-0.3711810066230387;-0.34370128512917375;1.0720346665196938;10.000364774439602;0.8335865531344038;-0.4244550473398803;-0.4244549946815043;0.7776429208098994;-0.33000000967239723;0.8446895394553934
80.771719;1.0799557622206972;0.8335191167132768;0.7716988023909972;-0.37118100660918973;-0.34370128555938045;1.0720342729127976;10.000368775130369;0.8335853779712135;-0.4244550466252088;-0.4244549948056767;0.7776421922092045;-0.33000000978974314;0.8446890915444368
80.781719;1.0799526251955542;0.8335173240988757;0.7716995814913921;-0.3711810065783017;-0.34370128599556976;1.07203392176994;10.000373011763983;0.8335841152547305;-0.4244550458690793;-0.42445499493673194;0.7776414916068689;-0.33000000990882283;0.844688686410284
80.791719;1.0799494870181583;0.8335155402041615;0.7717003807033475;-0.3711810065280987;-0.343701286436898;1.0720336167266824;10.000377439271515;0.8335827681746418;-0.4244550450737601;-0.42445499507370754;0.7776408241220275;-0.3300000100293524;0.844688322534826
80.801719;1.0799463515208956;0.833513766766232;0.7717011929256868;-0.37118100645689067;-0.3437012868828664;1.0720333598624652;10.000382011255253;0.8335813402816937;-0.42445504424131775;-0.4244549952155041;0.7776401938539222;-0.3300000101516024;0.8446879990403593
80.811719;1.0799432218705167;0.8335120052935932;0.771702012136986;-0.37118100636363005;-0.3437012873332404;1.0720331523885636;10.00038667639667;0.8335798353010434;-0.42445504337356144;-0.4244549953610466;0.7776396035813062;-0.33000001027599796;0.8446877158375241
80.821719;1.0799401004405746;0.8335102566938637;0.7717028334741;-0.37118100624809464;-0.34370128778791265;1.0720329951835441;10.000391375187354;0.8335782566643624;-0.4244550424720205;-0.42445499550931487;0.7776390550717364;-0.3300000104027292;0.8446874728258275
80.831719;1.0799369890595065;0.8335085204847612;0.7717036528184534;-0.37118100611083493;-0.3437012882466949;1.0720328879607344;10.000396041380277;0.8335766071550709;-0.42445504153785824;-0.4244549956592764;0.7776385499019626;-0.3300000105316328;0.8446872690169019
80.841719;1.079933889623477;0.8335067945167904;0.7717044659506159;-0.3711810059529527;-0.3437012887091011;1.0720328283292888;10.000400610857625;0.833574889225787;-0.42445504057192046;-0.4244549958098732;0.7776380899468126;-0.33000001066235934;0.84468710230195
80.851719;1.0799308048924163;0.8335050756715989;0.7717052679780346;-0.3711810057759995;-0.34370128917451115;1.0720328116018008;10.000405029203838;0.8335731052142107;-0.42445503957509345;-0.4244549959601132;0.7776376770536954;-0.3300000107946502;0.8446869701035484
80.861719;1.0799277387787813;0.8335033603051843;0.7717060538289964;-0.37118100558181394;-0.3437012896425359;1.0720328311097664;10.000409254391892;0.833571257052951;-0.4244550385487372;-0.4244549961090809;0.7776373124032478;-0.3300000109285381;0.844686869927169
80.871719;1.0799246954868194;0.8335016443621834;0.771706819071149;-0.3711810053722545;-0.34370129011305073;1.0720328791161688;10.00041325721131;0.8335693460555481;-0.42445503749489266;-0.42445499625590905;0.7776369963180423;-0.3300000110643403;0.8446867991814302
80.881719;1.0799216786075894;0.8334999240713298;0.7717075597175084;-0.37118100514907265;-0.3437012905859394;1.0720329477905177;10.000417019510282;0.8335673731017447;-0.4244550364160793;-0.42445499639974793;0.7776367285938469;-0.3300000112024896;0.8446867550802201
80.891719;1.0799186913973446;0.8334981965852624;0.771708271416842;-0.37118100491381945;-0.3437012910609079;1.0720330294772211;10.000420529177886;0.8335653392203458;-0.4244550353147592;-0.42445499653959784;0.7776365089425407;-0.3300000113434727;0.8446867352199859
80.901719;1.0799157375772115;0.8334964596592357;0.7717089492440059;-0.37118100466773224;-0.3437012915374314;1.0720331167345285;10.00042377562024;0.8335632462459838;-0.4244550341930283;-0.42445499667419945;0.7776363373320635;-0.3300000114878792;0.844686738418114
80.911719;1.0799128222356644;0.8334947106466201;0.7717095883257736;-0.3711810044117805;-0.34370129201476696;1.0720332027685542;10.000426750379276;0.8335610970736365;-0.42445503305282806;-0.4244549968021036;0.7776362138896802;-0.3300000116363377;0.8446867649549771
80.921719;1.079909952543855;0.8334929458961884;0.7717101845730174;-0.3711810041467105;-0.34370129249207715;1.072033281848923;10.000429443993083;0.8335588955784647;-0.4244550318962185;-0.4244549969218345;0.777636138204529;-0.33000001178949706;0.8446868164060615
80.931719;1.0799071367269433;0.8334911612403005;0.771710734835522;-0.3711810038729686;-0.3437012929685736;1.072033349279787;10.000431833850774;0.8335566465796241;-0.42445503072533675;-0.4244549970321677;0.777636108626993;-0.3300000119482106;0.8446868957797046
80.941719;1.0799043815375362;0.8334893526866753;0.7717112367495202;-0.3711810035906852;-0.3437012934435444;1.0720334012507795;10.000433878881685;0.8335543559389408;-0.42445502954228764;-0.42445499713237;0.7776361221775023;-0.3300000121136874;0.8446870073583541
80.951719;1.079901690911169;0.8334875166431032;0.7717116886425044;-0.37118100329975584;-0.34370129391637877;1.0720334348574927;10.000435532517892;0.8335520305852104;-0.42445502834918813;-0.42445499722216334;0.7776361748773154;-0.330000012287411;0.8446871558993813
80.961719;1.0798990667406092;0.8334856501604809;0.7717120892889435;-0.37118100299998463;-0.3437012943865956;1.0720334477271687;10.000436759595129;0.8335496779361532;-0.42445502714817046;-0.4244549973013512;0.7776362621722539;-0.33000001247080857;0.8446873460673471
80.971719;1.0798965098890232;0.833483751061738;0.7717124378137227;-0.3711810026913028;-0.34370129485371426;1.0720334369440576;10.000437537798696;0.8335473048411696;-0.42445502594134715;-0.42445499736931963;0.7776363795517413;-0.33000001266490564;0.8446875823254444
80.981719;1.0798940201634142;0.8334818174642561;0.7717127340184329;-0.3711810023738438;-0.3437012953169987;1.0720333984851518;10.000437849983019;0.8335449173474325;-0.42445502473099844;-0.42445499742486764;0.7776365230696396;-0.33000001287025904;0.8446878687825135
80.991719;1.0798915960094786;0.8334798468983201;0.7717129786556433;-0.3711810020477899;-0.3437012957752718;1.0720333277918526;10.00043768124074;0.8335425213533485;-0.42445502351987985;-0.42445499746650905;0.777636689258593;-0.3300000130870613;0.8446882090106046
81.001719;1.0798892346647277;0.8334778357227715;0.7717131733652961;-0.3711810017133662;-0.3437012962270095;1.0720332204217995;10.000437018315182;0.833540122682357;-0.4244550223112381;-0.42445499749291665;0.7776368747053326;-0.33000001331523054;0.844688606050224
81.011719;1.0798869328349712;0.8334757793302736;0.7717133204549851;-0.3711810013709573;-0.3437012966706941;1.0720330724325382;10.000435848635828;0.8335377264586715;-0.42445502110848454;-0.42445499750320753;0.7776370759386653;-0.3300000135545655;0.8446890623208444
81.021719;1.0798846874629708;0.8334736724712466;0.7717134227860384;-0.37118100102089563;-0.3437012971052306;1.0720328809009403;10.000434160851642;0.8335353370233916;-0.4244550199149207;-0.4244549974969938;0.7776372894420497;-0.33000001380485783;0.8446895791951834
81.031719;1.0798824958272166;0.8334715092824436;0.7717134837289873;-0.37118100066318854;-0.34370129753030393;1.0720326445098012;10.000431945856258;0.833532958581678;-0.42445501873365604;-0.4244549974742635;0.7776375113432529;-0.330000014065709;0.8446901566847376
81.041719;1.0798803554468597;0.8334692839178207;0.7717135069428518;-0.37118100029760887;-0.3437012979464567;1.0720323638286529;10.000429195906744;0.8335305955413664;-0.4244550175674985;-0.42445499743522064;0.7776377375293255;-0.33000001433624276;0.8446907937416532
81.051719;1.0798782647075427;0.8334669915841988;0.7717134959983964;-0.3711809999238977;-0.34370129835473506;1.0720320407723274;10.000425903751573;0.8335282525205776;-0.4244550164187465;-0.4244549973802501;0.7776379644065452;-0.3300000146150951;0.8446914889932206
81.061719;1.0798762232366805;0.8334646291340156;0.7717134541610411;-0.3711809995418505;-0.3437012987562711;1.0720316776038994;10.000422066781164;0.8335259346493905;-0.42445501528900115;-0.4244549973099846;0.7776381892076071;-0.33000001490056374;0.8446922415089482
81.071719;1.0798742309563232;0.8334621954801761;0.7717133844365276;-0.37118099915144487;-0.3437012991522321;1.072031276518801;10.000417688847666;0.833523647498268;-0.42445501417914855;-0.42445499722530317;0.7776384098325461;-0.3300000151906769;0.8446930511546209
81.081719;1.079872287489814;0.8334596916396046;0.771713289463705;-0.37118099875299526;-0.3437012995440464;1.0720308400551544;10.0004127718178;0.8335213963002636;-0.42445501308956207;-0.42445499712733853;0.7776386250400227;-0.3300000154832642;0.8446939182075536
81.091719;1.0798703930936064;0.8334571200952806;0.7717131710257353;-0.3711809983471414;-0.3437012999335314;1.0720303716534147;10.000407308224625;0.8335191853440796;-0.4244550120204873;-0.4244549970175058;0.7776388347733191;-0.33000001577604954;0.8446948426492474
81.101719;1.0798685489717617;0.8334544841805143;0.7717130296567454;-0.3711809979347745;-0.34370130032271323;1.072029875507781;10.000401281847472;0.8335170179587893;-0.4244550109724463;-0.4244549968972974;0.7776390397639331;-0.33000001606667106;0.8446958236927785
81.111719;1.0798667560876083;0.8334517876026216;0.7717128646891945;-0.371180997517004;-0.3437013007134387;1.07202935585895;10.000394672277926;0.8335148969580404;-0.4244550099462918;-0.4244549967679393;0.7776392404627048;-0.33000001635276843;0.8446968594757396
81.121719;1.0798650143236173;0.8334490339110988;0.7717126745427458;-0.3711809970950151;-0.34370130110705144;1.0720288167002834;10.000387466812857;0.8335128252129392;-0.424455008942949;-0.42445499663025743;0.777639436500416;-0.3300000166322917;0.8446979467668833
81.131719;1.0798633225147243;0.8334462264974901;0.771712457327928;-0.37118099666987087;-0.3437013015044041;1.072028262211935;10.000379673194027;0.8335108059507441;-0.424455007963264;-0.4244549964848112;0.7776396272962091;-0.3300000169037573;0.8446990813766734
81.141719;1.0798616786712687;0.8334433689689964;0.7717122116957962;-0.37118099624243034;-0.343701301906092;1.0720276970402296;10.000371316708266;0.833508842762614;-0.4244550070079999;-0.4244549963321043;0.7776398128929023;-0.33000001716605903;0.844700259706105
81.151719;1.0798600805239822;0.8334404651851469;0.7717119372716899;-0.37118099581331276;-0.3437013023124578;1.0720271254002665;10.000362426857414;0.8335069393968362;-0.4244550060778677;-0.42445499617260696;0.7776399938728585;-0.3300000174180283;0.8447014801685285
81.161719;1.0798585262910023;0.8334375192796966;0.7717116345533594;-0.371180995382842;-0.34370130272344895;1.072026549646927;10.00035303108555;0.8335050995194347;-0.42445500517356266;-0.4244549960065919;0.7776401702508008;-0.33000001765822834;0.8447027434471137
81.171719;1.0798570151879316;0.8334345357158862;0.7717113044978678;-0.3711809949511336;-0.3437013031386878;1.072025969872285;10.000343158394562;0.833503326771081;-0.424455004295756;-0.4244549958340733;0.7776403404021424;-0.3300000178850834;0.8447040519985566
81.181719;1.079855547420325;0.8334315188426256;0.7717109480292549;-0.3711809945184465;-0.3437013035575813;1.072025384453971;10.000332843145165;0.8335016246613703;-0.4244550034450731;-0.424454995654885;0.7776405012168988;-0.33000001809721785;0.8447054092598323
81.191719;1.0798541235303418;0.8334284725036529;0.7717105662297304;-0.3711809940854746;-0.3437013039792962;1.072024790543769;10.000322120087608;0.8334999957348482;-0.4244550026221393;-0.42445499546880117;0.7776406491965925;-0.33000001829380066;0.8447068187535197
81.201719;1.079852743673418;0.833425399957944;0.7717101610037089;-0.3711809936531999;-0.3437013044027167;1.0720241843112055;10.000311018646793;0.8334984407164607;-0.4244550018277031;-0.4244549952757194;0.777640781385265;-0.3300000184745717;0.8447082832202801
81.211719;1.0798514072394552;0.8334223034015678;0.7717097348877733;-0.37118099322247083;-0.34370130482645067;1.0720235610419409;10.000299566858262;0.8334969584848579;-0.42445500106268813;-0.42445499507579143;0.7776408958542768;-0.3300000186395912;0.8447098041869997
81.221719;1.0798501127317;0.8334191835929069;0.7717092902262421;-0.37118099279368494;-0.34370130524894477;1.0720229153251468;10.000287792729852;0.8334955465334358;-0.42445500032809347;-0.4244549948692772;0.7776409917454781;-0.3300000187891116;0.8447113822506968
81.231719;1.07984885804064;0.8334160403267211;0.7717088289841625;-0.37118099236676044;-0.3437013056686456;1.072022241713647;10.00027571875362;0.8334942013056204;-0.42445499962480987;-0.4244549946562268;0.7776410686043723;-0.3300000189235135;0.8447130172478329
81.241719;1.0798476409280646;0.8334128730066954;0.771708353236142;-0.37118099194133475;-0.34370130608407673;1.072021535589732;10.00026336409934;0.8334929183855229;-0.4244549989534243;-0.42445499443634144;0.7776411254132632;-0.3300000190430361;0.8447147078469129
81.251719;1.079846459461774;0.8334096807831934;0.7717078655488442;-0.3711809915170449;-0.34370130649386016;1.0720207936532093;10.000250755163504;0.8334916925171147;-0.42445499831415734;-0.4244549942090631;0.7776411604239934;-0.3300000191476336;0.8447164512303131
81.261719;1.079845312277225;0.8334064627304776;0.7717073689210667;-0.37118099109383096;-0.343701306896706;1.0720200140198082;10.000237936168249;0.8334905175826212;-0.4244549977069863;-0.42445499397364117;0.7776411718964718;-0.3300000192371568;0.8447182432823563
81.271719;1.0798441984514255;0.8334032180376362;0.7717068664159561;-0.37118099067207727;-0.3437013072913386;1.0720191962893137;10.000224974243476;0.8334893870711471;-0.42445499713182183;-0.4244549937291512;0.7776411585047786;-0.33000001931145984;0.8447200790351052
81.281719;1.079843117382702;0.8333999458617595;0.7717063606152001;-0.3711809902523987;-0.3437013076763674;1.0720183416045217;10.000211952657642;0.8334882949894168;-0.42445499658864205;-0.4244549934746804;0.7776411189730426;-0.3300000193703452;0.8447219532044936
81.291719;1.0798420690824386;0.833396645307579;0.771705853265292;-0.3711809898353105;-0.3437013080502141;1.0720174524717692;10.000198954988736;0.8334872364369161;-0.4244549960776045;-0.4244549932095319;0.7776410516799394;-0.3300000194135834;0.8447238608202107
81.301719;1.0798410539381191;0.8333933160091681;0.7717053453893857;-0.37118098942110056;-0.3437013084113246;1.0720165323549662;10.000186052749614;0.8334862073457966;-0.42445499559924527;-0.42445499293324723;0.777640954512703;-0.33000001944097307;0.8447257973489137
81.311719;1.0798400716339218;0.8333899588329475;0.7717048375943059;-0.37118098900999863;-0.3437013087586594;1.0720155854497682;10.000173305103575;0.8334852039654912;-0.42445499515459034;-0.4244549926456952;0.7776408250372129;-0.33000001945233526;0.8447277582852628
81.321719;1.079839121061123;0.8333865758890223;0.7717043304238793;-0.3711809886025349;-0.3437013090919922;1.072014616973403;10.000160766250787;0.833484222815835;-0.4244549947448399;-0.4244549923472731;0.7776406610229747;-0.33000001944747;0.8447297390426514
81.331719;1.07983820151114;0.8333831699763176;0.771703824467265;-0.3711809881995997;-0.34370130941171406;1.0720136331432184;10.00014848532191;0.8334832609034737;-0.42445499437088735;-0.42445499203886133;0.7776404608340235;-0.33000001942616003;0.8447317349973467
81.341719;1.079837313252644;0.8333797441777696;0.7717033200546538;-0.37118098780209785;-0.3437013097184295;1.0720126401707655;10.000136493486226;0.8334823158854696;-0.42445499403325065;-0.42445499172162937;0.7776402235295429;-0.33000001938824336;0.8447337414481189
81.351719;1.079836457309162;0.8333763014312844;0.7717028172289622;-0.37118098741079214;-0.34370131001271326;1.0720116434264788;10.000124797106315;0.8334813861718916;-0.42445499373233103;-0.42445499139698556;0.7776399488184407;-0.3300000193336665;0.8447357538713006
81.361719;1.0798356355316485;0.8333728440325398;0.7717023160207495;-0.37118098702636776;-0.34370131029498224;1.0720106472625726;10.000113392211212;0.8334804709045736;-0.42445499346852683;-0.42445499106654744;0.7776396367818519;-0.3300000192624457;0.8447377682148108
81.371719;1.079834850695974;0.8333693737618993;0.7717018162299955;-0.37118098664930765;-0.3437013105653597;1.0720096546218325;10.000102283103214;0.8334795698239414;-0.4244549932421371;-0.4244549907320759;0.7776392877798647;-0.3300000191746715;0.8447397809310151
81.381719;1.0798341055673337;0.8333658924155786;0.771701316701425;-0.371180986279848;-0.3437013108235653;1.0720086665484208;10.000091482983207;0.833478683185165;-0.4244549930531888;-0.4244549903953824;0.7776389027847546;-0.33000001907064663;0.84474178913629
81.391719;1.0798334015307223;0.8333624019871649;0.7717008148843293;-0.3711809859182748;-0.34370131106902974;1.0720076823489464;10.000081000704721;0.8334778118269007;-0.424454992901336;-0.4244549900581458;0.7776384833719305;-0.3300000189509262;0.8447437907673819
81.401719;1.0798327388164217;0.8333589043470372;0.7717003075182922;-0.37118098556519896;-0.34370131130132603;1.0720067002619933;10.000070829726734;0.8334769571986729;-0.42445499278601617;-0.4244549897217877;0.7776380312551778;-0.3300000188161389;0.8447457841045807
81.411719;1.0798321181476869;0.8333554006815413;0.7716997920300737;-0.37118098522159976;-0.3437013115204487;1.0720057180749056;10.00006095007275;0.8334761210762691;-0.424454992706682;-0.4244549893874981;0.7776375481667278;-0.33000001866684026;0.8447477669406296
81.421719;1.0798315414848114;0.8333518912153535;0.7716992670315415;-0.3711809848888233;-0.3437013117265759;1.0720047335815903;10.000051342223458;0.8334753051554679;-0.4244549926627963;-0.4244549890562873;0.7776370359244904;-0.33000001850359856;0.844749736340438
81.431719;1.0798310113180989;0.8333483758240007;0.7716987316841265;-0.3711809845685957;-0.3437013119196554;1.0720037444093875;10.00004199961788;0.8334745108456323;-0.424454992653616;-0.42445498872907533;0.7776364961750266;-0.3300000183271378;0.8447516893080487
81.441719;1.079830529776414;0.8333448552460208;0.7716981853301388;-0.37118098426287066;-0.3437013120992943;1.0720027471971993;10.000032930532592;0.8334737390957269;-0.42445499267804804;-0.42445498840695;0.7776359304009958;-0.3300000181383188;0.8447536234518664
81.451719;1.0798300983238234;0.8333413317366271;0.771697627902183;-0.37118098397348875;-0.3437013122649965;1.0720017375640183;10.000024150625173;0.8334729900270391;-0.42445499273473075;-0.4244549880914739;0.7776353405258483;-0.33000001793809763;0.8447555367351073
81.461719;1.0798297179114664;0.8333378088374352;0.771697060470671;-0.37118098370200103;-0.34370131241635715;1.0720007109581904;10.000015670363753;0.8334722626460427;-0.42445499282216076;-0.4244549877846906;0.7776347293885689;-0.33000001772747506;0.844757426915422
81.471719;1.0798293891847912;0.8333342905558142;0.7716964853557206;-0.37118098344982053;-0.3437013125530163;1.0719996630342643;10.000007485618866;0.8334715551486657;-0.42445499293880024;-0.42445498748876415;0.7776341006757164;-0.33000001750730623;0.8447592917268719
81.481719;1.0798291129572357;0.8333307801286033;0.771695905505361;-0.3711809832183538;-0.34370131267457465;1.0719985898914712;9.999999578290286;0.8334708660318981;-0.42445499308318635;-0.4244549872056708;0.7776334585061504;-0.3300000172780935;0.8447611295895994
81.491719;1.0798288906816693;0.8333272792869609;0.7716953235304576;-0.37118098300889835;-0.3437013127805779;1.07199748918528;9.999991922789167;0.8334701953606407;-0.42445499325388764;-0.42445498693720307;0.7776328069352423;-0.3300000170398634;0.8447629397807791
81.501719;1.0798287238538793;0.8333237888315814;0.7716947411017572;-0.3711809828224432;-0.3437013128705488;1.0719963614615062;9.999984491371588;0.8334695450955267;-0.4244549934493276;-0.4244549866849537;0.7776321496720984;-0.3300000167922726;0.8447647219304297
81.511719;1.0798286130176977;0.8333203098949497;0.7716941589007094;-0.37118098265942945;-0.34370131294395856;1.0719952105347792;9.999977258949485;0.833468918492311;-0.4244549936676234;-0.4244549864499884;0.777631490078834;-0.3300000165349985;0.8447664759178277
81.521719;1.0798285578755655;0.8333168446602757;0.771693576957866;-0.3711809825196329;-0.34370131300010576;1.071994042695888;9.999970209745753;0.8334683193915942;-0.4244549939064638;-0.4244549862325892;0.7776308313288097;-0.3300000162679724;0.8447682024998813
81.531719;1.0798285583993446;0.833313395904698;0.7716929948984662;-0.3711809824022818;-0.343701313038099;1.0719928651606994;9.999963340199225;0.8334677516371158;-0.4244549941631092;-0.4244549860325775;0.777630176662438;-0.33000001599122014;0.8447699033720482
81.541719;1.0798286156558392;0.8333099660425963;0.7716924117403833;-0.37118098230623203;-0.3437013130569694;1.0719916844868325;9.999956653353273;0.8334672187102585;-0.42445499443463286;-0.4244549858498633;0.7776295294549715;-0.33000001570467824;0.8447715799198353
81.551719;1.0798287312670087;0.8333065569747865;0.771691825754127;-0.3711809822301978;-0.3437013130557791;1.0719905055915186;9.999950151867125;0.8334667239156175;-0.424454994718152;-0.4244549856846279;0.777628892857196;-0.3300000154081722;0.8447732320467491
81.561719;1.0798289064972733;0.8333031708208337;0.7716912349757581;-0.3711809821730076;-0.34370131303369283;1.0719893312838562;9.999943838333065;0.83346627082588;-0.42445499501072426;-0.42445498553728606;0.7776282694843262;-0.33000001510142235;0.8447748582541506
81.571719;1.079829142435276;0.8332998104990837;0.7716906379717474;-0.3711809821336744;-0.34370131298993734;1.071988162161099;9.999937723017718;0.8334658632509501;-0.42445499530921876;-0.42445498540845183;0.7776276617480045;-0.33000001478404284;0.8447764562061129
81.581719;1.0798294401249346;0.8332964795065708;0.771690034099516;-0.37118098211136025;-0.34370131292365214;1.0719869974087561;9.999931830103622;0.8334655047265425;-0.4244549956105518;-0.42445498529890585;0.7776270726602061;-0.3300000144556223;0.8447780227715429
81.591719;1.079829799496367;0.8332931814407304;0.7716894231143379;-0.37118098210530304;-0.3437013128338811;1.0719858366912116;9.999926191987502;0.8334651980549198;-0.4244549959121002;-0.42445498520957725;0.7776265065464802;-0.3300000141159254;0.8447795537902455
81.601719;1.0798302184589657;0.8332899201874485;0.7716888048946393;-0.3711809821146123;-0.34370131271983334;1.0719846815312641;9.999920837868714;0.8334649451790163;-0.4244549962119514;-0.4244549851414077;0.7776259692090718;-0.33000001376512333;0.8447810441893544
81.611719;1.0798306935047726;0.8332867003047477;0.7716881798630183;-0.3711809821380965;-0.3437013125810934;1.0719835347979216;9.999915792132095;0.8334647475103935;-0.4244549965088342;-0.4244549850951267;0.7776254672577882;-0.33000001340389506;0.8447824880740187
81.621719;1.079831221168005;0.8332835267784469;0.7716875493734381;-0.3711809821742823;-0.3437013124174878;1.0719823993484878;9.999911078585496;0.8334646067431809;-0.42445499680178017;-0.4244549850711889;0.7776250068157206;-0.33000001303331405;0.8447838784584756
81.631719;1.0798317989166086;0.8332804045791982;0.7716869156531365;-0.3711809822214845;-0.3437013122287834;1.0719812769352781;9.999906717617623;0.8334645256594295;-0.42445499708975026;-0.4244549850698425;0.7776245923964368;-0.3300000126546402;0.8447852072383067
81.641719;1.0798324248657178;0.8332773384684894;0.7716862816348686;-0.3711809822777903;-0.3437013120145457;1.0719801675329026;9.99990272045095;0.8334645081515498;-0.4244549973714983;-0.4244549850911623;0.7776242267718712;-0.330000012269177;0.8447864658074828
81.651719;1.0798330966415999;0.8332743327083154;0.7716856506383044;-0.37118098234109326;-0.34370131177418284;1.0719790695861802;9.999899087787464;0.8334645584567061;-0.42445499764570643;-0.42445498513508534;0.7776239113111878;-0.330000011878181;0.8447876460876075
81.661719;1.0798338104151435;0.8332713905149246;0.7716850260752186;-0.37118098240914044;-0.34370131150708044;1.0719779808012;9.999895808678305;0.8334646804231906;-0.4244549979110899;-0.42445498520152647;0.7776236456575075;-0.33000001148281694;0.8447887411753248
81.671719;1.0798345608836597;0.8332685138788601;0.771684411319452;-0.37118098247940057;-0.3437013112128536;1.071976898149357;9.999892858677365;0.8334648773423624;-0.42445499816630167;-0.4244549852905334;0.7776234275447325;-0.3300000110841164;0.8447897452175281
81.681719;1.0798353416179176;0.8332657040857832;0.7716838094519761;-0.37118098254905674;-0.34370131089155204;1.0719758174020164;9.99989020223764;0.8334651519872357;-0.42445499840997253;-0.42445498540230486;0.7776232538725726;-0.3300000106827918;0.8447906530593371
81.691719;1.079836145432275;0.8332629623667394;0.7716832230400699;-0.3711809826152839;-0.3437013105435612;1.0719747336875975;9.999887797963252;0.8334655067308714;-0.42445499864104985;-0.4244549855370431;0.7776231221342136;-0.33000001027896453;0.8447914600035334
81.701719;1.0798369654195576;0.8332602901857562;0.771682654045588;-0.371180982675466;-0.3437013101694409;1.071973642874806;9.999885600299475;0.8334659440316039;-0.42445499885902066;-0.42445498569478074;0.7776230311308638;-0.33000000987212963;0.8447921619539339
81.711719;1.0798377962610173;0.8332576891538268;0.7716821037566692;-0.37118098272737887;-0.3437013097700821;1.0719725423386555;9.999883556419308;0.8334664663874152;-0.42445499906375667;-0.42445498587511254;0.7776229808980554;-0.3300000094614975;0.8447927558431854
81.721719;1.0798386347068798;0.8332551609691604;0.7716815730238075;-0.3711809827694438;-0.3437013093469286;1.0719714309496557;9.99988160709186;0.8334670751258645;-0.4244549992552123;-0.42445498607701854;0.7776229722466564;-0.330000009046433;0.8447932396699884
81.731719;1.0798394791466153;0.8332527079276087;0.771681062381829;-0.37118098280066447;-0.3437013089018839;1.0719703090551462;9.999879694340903;0.8334677695385916;-0.4244549994332622;-0.42445498629911543;0.7776230064678057;-0.3300000086266467;0.844793612477753
81.741719;1.0798403291223564;0.8332503333980319;0.7716805714432288;-0.37118098282025974;-0.3437013084370118;1.0719691783126195;9.999877766844488;0.833468547591942;-0.42445499959772964;-0.4244549865400067;0.7776230849205654;-0.3300000082021563;0.8447938745798448
81.751719;1.0798411851504313;0.833248041247841;0.7716800983854373;-0.37118098282752127;-0.3437013079542304;1.0719680412019126;9.999875785261954;0.8334694072410318;-0.4244549997484628;-0.42445498679835997;0.7776232081739102;-0.3300000077732611;0.8447940273001254
81.761719;1.0798420484799376;0.833245835203636;0.7716796404810068;-0.3711809828219593;-0.3437013074550437;1.0719669007243813;9.99987373009921;0.8334703470025937;-0.42445499988538615;-0.42445498707294066;0.7776233757270826;-0.33000000734051105;0.8447940722039989
81.771719;1.0798429209305;0.8332437189767443;0.7716791949483364;-0.37118098280330786;-0.343701306940413;1.0719657603800474;9.999871600651636;0.8334713656372814;-0.4244550000085068;-0.4244549873627468;0.7776235867536274;-0.3300000069044843;0.8447940104617835
81.781719;1.0798438049703158;0.8332416958463615;0.7716787590064429;-0.37118098277127837;-0.3437013064107882;1.0719646240574592;9.999869406079545;0.8334724612958267;-0.4244550001177681;-0.4244549876669913;0.7776238406649781;-0.3300000064656111;0.8447938428721623
81.791719;1.0798447035581042;0.8332397677744094;0.77167832968945;-0.3711809827254142;-0.34370130586621933;1.0719634955814692;9.99986716150407;0.8334736306377553;-0.42445500021285687;-0.42445498798492975;0.7776241369392412;-0.3300000060243676;0.8447935706041808
81.801719;1.0798456196835418;0.8332379353637605;0.7716779040669454;-0.3711809826652575;-0.3437013053065204;1.071962378486573;9.999864891232972;0.8334748688772932;-0.42445500029325334;-0.42445498831585343;0.7776244748796582;-0.3300000055815295;0.8447931954217347
81.811719;1.0798465558728225;0.8332361982773777;0.7716774789943686;-0.3711809825906179;-0.3437013047313475;1.0719612765761466;9.999862630216283;0.8334761711097638;-0.42445500035843936;-0.4244549886591384;0.7776248536425039;-0.3300000051382154;0.8447927189100095
81.821719;1.079847513848642;0.8332345554304416;0.771677050493829;-0.3711809825016303;-0.3437013041401425;1.071960194073819;9.99986041650468;0.8334775334436088;-0.4244550004079472;-0.4244549890141155;0.7776252723172865;-0.33000000469600005;0.8447921424110841
81.831719;1.0798484948384666;0.8332330049442301;0.7716766140880326;-0.37118098239875874;-0.34370130353225503;1.0719591344263835;9.999858284951133;0.8334789526708763;-0.4244550004412694;-0.4244549893800856;0.7776257298517674;-0.33000000425703707;0.8447914680823716
81.841719;1.079849500046897;0.8332315440379617;0.7716761655631562;-0.37118098228308555;-0.3437013029072953;1.071958099314942;9.999856273094307;0.833480425469909;-0.4244550004578884;-0.4244549897566299;0.7776262247741427;-0.33000000382383793;0.8447906993812879
81.851719;1.0798505298117143;0.8332301694633205;0.7716757007480745;-0.37118098215655865;-0.3437013022652655;1.0719570892776311;9.999854428002296;0.8334819483212798;-0.42445500045751144;-0.42445499014365845;0.7776267547325436;-0.33000000339886754;0.8447898405538727
81.861719;1.0798515819750432;0.8332288783366101;0.7716752148788657;-0.3711809820216257;-0.34370130160624635;1.0719561048854658;9.999852805547212;0.8334835179992334;-0.4244550004402909;-0.4244549905409632;0.7776273163307112;-0.33000000298428767;0.8447888959225456
81.871719;1.0798526516202676;0.8332276681318075;0.7716747026578644;-0.37118098188050475;-0.3437013009300553;1.071955147515747;9.999851468653945;0.8334851319995924;-0.4244550004068387;-0.4244549909477498;0.7776279060452267;-0.33000000258192996;0.8447878694611393
81.881719;1.079853732618331;0.8332265360119634;0.7716741588970228;-0.3711809817348793;-0.34370130023629086;1.0719542200430403;9.999850486989075;0.8334867885964367;-0.4244550003580404;-0.42445499136252485;0.777628521493522;-0.33000000219343206;0.8447867651330124
81.891719;1.0798548194447826;0.8332254785128929;0.7716735794529357;-0.371180981586159;-0.34370129952452283;1.0719533270094046;9.999849932966498;0.8334884867254371;-0.42445500029479255;-0.42445499178337864;0.7776291614346713;-0.33000000182033196;0.8447855875125557
81.901719;1.0798559080540016;0.8332244912942569;0.7716729618831198;-0.3711809814357107;-0.3437012987943815;1.0719524741141317;9.999849873335483;0.8334902256853016;-0.4244550002178774;-0.42445499220842264;0.7776298249492345;-0.3300000014640281;0.844784341561581
81.911719;1.0798569959043758;0.8332235689152709;0.771672304989729;-0.3711809812846751;-0.3437012980456589;1.0719516679678691;9.999850364347447;0.8334920048172444;-0.42445500012799026;-0.4244549926360154;0.7776305112381099;-0.3300000011256978;0.8447830318858063
81.921719;1.079858081578336;0.8332227050482001;0.771671607871014;-0.37118098113368536;-0.3437012972783642;1.0719509158692266;9.999851452425887;0.8334938234594585;-0.42445500002573827;-0.42445499306468476;0.7776312197054477;-0.3300000008062145;0.8447816625222793
81.931719;1.079859164217747;0.8332218928647593;0.7716708697190393;-0.3711809809829849;-0.34370129649268527;1.071950225135512;9.999853174297511;0.8334956807993004;-0.4244549999115441;-0.42445499349291965;0.7776319497843651;-0.330000000506134;0.8447802373068686
81.941719;1.0798602428929127;0.8332211253308083;0.7716700901037609;-0.3711809808327742;-0.3437012956889704;1.0719496028506688;9.999855554905125;0.8334975757999264;-0.42445499978546253;-0.4244549939191001;0.7776327011377414;-0.3300000002258285;0.8447787602054305
81.951719;1.0798613161447324;0.8332203955783827;0.7716692690902003;-0.3711809806834024;-0.3437012948677418;1.0719490557952598;9.999858603929574;0.8334995076521011;-0.42445499964702227;-0.42445499434161593;0.7776334738248516;-0.3299999999656635;0.84477723545149
81.961719;1.0798623818213786;0.8332196972923513;0.7716684075044765;-0.3711809805355464;-0.34370129402984195;1.071948589471327;9.99986231498955;0.8335014760621302;-0.42445499949529353;-0.4244549947589917;0.7776342676346512;-0.3299999997259692;0.844775667752699
81.971719;1.0798634372293534;0.8332190245179095;0.771667507552825;-0.371180980390337;-0.3437012931767032;1.0719482067563997;9.999866670376099;0.8335034809189433;-0.4244549993292008;-0.42445499516984264;0.7776350815453558;-0.3299999995067589;0.8447740624998045
81.981719;1.0798644798925365;0.8332183711266057;0.7716665731975562;-0.3711809802491206;-0.3437012923103792;1.0719479077898855;9.999871645438366;0.8335055218143286;-0.42445499914785756;-0.4244549955726367;0.7776359140388595;-0.3299999993076032;0.8447724257664398
81.991719;1.0798655086859663;0.8332177308246603;0.7716656097381767;-0.3711809801131481;-0.3437012914332709;1.0719476919234936;9.999877210348616;0.8335075973898014;-0.42445499895067884;-0.4244549959656537;0.7776367633609578;-0.32999999912790035;0.8447707637979822
82.001719;1.0798665245161896;0.8332170975609574;0.7716646228129354;-0.3711809799835629;-0.3437012905479025;1.0719475598716741;9.999883329765415;0.8335097047013007;-0.4244549987372848;-0.42445499634734635;0.777637627137808;-0.32999999896711435;0.8447690818205198
82.011719;1.0798675301307525;0.8332164657198676;0.7716636175189374;-0.3711809798614767;-0.34370128965679925;1.0719475135452843;9.999889957741576;0.8335118398846867;-0.4244549985075126;-0.4244549967166194;0.7776385020640446;-0.32999999882470316;0.8447673833078184
82.021719;1.0798685293511674;0.8332158300647433;0.771662598070837;-0.3711809797478041;-0.34370128876235967;1.071947554475948;9.999897033678458;0.8335139996209415;-0.42445499826172217;-0.42445499707274875;0.7776393843946873;-0.3299999986999372;0.8447656707587923
82.031719;1.0798695262566007;0.8332151859511743;0.7716615680230624;-0.37118097964291846;-0.34370128786691584;1.0719476832474488;9.999904484351259;0.8335161813203544;-0.4244549980010611;-0.4244549974151591;0.7776402709069086;-0.3299999985917279;0.844763946927666
82.041719;1.0798705243468243;0.8332145301373737;0.7716605306451316;-0.3711809795465045;-0.3437012869728886;1.0719478999926937;9.999912226745652;0.8335183823553853;-0.4244549977272775;-0.4244549977432442;0.7776411594360267;-0.3299999984985722;0.8447622152237549
82.051719;1.079871525928594;0.8332138616306255;0.7716594888227957;-0.371180979457801;-0.3437012860826864;1.0719482043775006;9.99992017078336;0.8335205998893183;-0.42445499744234316;-0.4244549980562929;0.7776420485918302;-0.3299999984186881;0.8447604795889229
82.061719;1.0798725322426752;0.833213181900133;0.7716584447841199;-0.3711809793760322;-0.34370128519853094;1.0719485949670402;9.999928224595466;0.8335228309962721;-0.4244549971482172;-0.4244549983534295;0.7776429371653514;-0.32999999835007465;0.8447587444963041
82.071719;1.079873543941046;0.8332124944086395;0.7716574001981223;-0.3711809793007394;-0.343701284322439;1.071949068991328;9.999936299786292;0.8335250724450879;-0.42445499684656585;-0.42445499863346847;0.7776438239677117;-0.32999999829047655;0.8447570149225612
82.081719;1.0798745616067569;0.8332118037824723;0.7716563563564008;-0.37118097923188864;-0.34370128345620826;1.0719496226388947;9.99994431437594;0.8335273208007404;-0.4244549965385913;-0.42445499889489513;0.7776447078330212;-0.3299999982376029;0.8447552960071933
82.091719;1.0798755863066114;0.833211115139513;0.7716553142331467;-0.37118097916981874;-0.3437012826013621;1.071950251609237;9.99995219596359;0.8335295732777173;-0.4244549962252275;-0.4244549991360943;0.7776455874458105;-0.3299999981895416;0.8447535923970656
82.101719;1.0798766195921807;0.8332104336022547;0.7716542744641619;-0.37118097911513814;-0.34370128175913445;1.071950951495777;9.99995988700707;0.8335318285728767;-0.4244549959073572;-0.42445499935562353;0.7776464615813758;-0.32999999814490866;0.8447519076679921
82.111719;1.07987766294379;0.833209763621912;0.7716532372874391;-0.3711809790686405;-0.34370128093059155;1.0719517175726858;9.99996734592533;0.8335340871086601;-0.424454995585809;-0.4244549995523978;0.7776473295446664;-0.32999999810253255;0.8447502445000854
82.121719;1.0798787174971627;0.8332091083221901;0.7716522026740542;-0.3711809790311472;-0.3437012801169229;1.0719525441513695;9.999974538997526;0.8335363507927855;-0.4244549952613388;-0.4244549997257478;0.7776481913802059;-0.3299999980610118;0.844748605228754
82.131719;1.0798797845542851;0.8332084694179536;0.7716511704588074;-0.3711809790032668;-0.3437012793195966;1.071953424080531;9.999981430106354;0.8335386222500789;-0.4244549949347373;-0.42445499987535795;0.7776490482209222;-0.329999998018674;0.844746991838227
82.141719;1.0798808664248407;0.8332078480567398;0.7716501400652702;-0.3711809789854572;-0.3437012785400096;1.0719543488916945;9.999987974720932;0.8335409040128063;-0.42445499460695413;-0.4244550000012648;0.7776499023744209;-0.3299999979740388;0.8447454056911207
82.151719;1.0798819665919572;0.833207245896606;0.771649110178837;-0.37118097897834745;-0.3437012777789514;1.0719553095061216;9.999994123324036;0.8335431981835608;-0.42445499427910094;-0.42445500010395554;0.7776507567423333;-0.32999999792627205;0.8447438478220742
