time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.161719;1.0798830889993687;0.8332066649772428;0.7716480788892014;-0.37118097898278885;-0.34370127703649644;1.0719562970241348;9.999999837780985;0.8335455062029881;-0.42445499395222885;-0.4244550001843334;0.7776516143028757;-0.32999999787515905;0.8447423197611167
82.171719;1.0798842375938396;0.8332061066441149;0.7716470440917244;-0.3711809789997563;-0.3437012763122333;1.0719573028582619;10.000005103249345;0.8335478288301013;-0.42445499362694955;-0.4244550002436577;0.7776524782882751;-0.32999999782087786;0.8447408239928189
82.181719;1.0798854166371246;0.8332055712249112;0.7716460037867331;-0.3711809790303715;-0.3437012756054788;1.0719583180760304;10.000009921041555;0.833550166633256;-0.4244549933032991;-0.4244550002836307;0.777653352582093;-0.3299999977639673;0.8447393637460378
82.191719;1.0798866304870272;0.8332050587428094;0.7716449561678863;-0.37118097907577696;-0.3437012749156079;1.071959333251376;10.000014294416953;0.8335525202727622;-0.42445499298089356;-0.42445500030628514;0.7776542413183462;-0.32999999770523464;0.8447379429837363
82.201719;1.0798878826780478;0.8332045694358592;0.7716438996475588;-0.37118097913684067;-0.3437012742424796;1.071960339285761;10.000018217276336;0.8335548901747671;-0.42445499265896347;-0.42445500031366906;0.7776551478863435;-0.3299999976454225;0.8447365663768853
82.211719;1.07988917567813;0.8332041034753758;0.7716428331082243;-0.37118097921401827;-0.3437012735864574;1.0719613280699074;10.00002166776789;0.8335572763346938;-0.4244549923362624;-0.42445500030777655;0.7776560745810635;-0.32999999758499027;0.844735238160675
82.221719;1.079890511303627;0.8332036608166795;0.7716417559831064;-0.3711809793073284;-0.3437012729479999;1.0719622924155467;10.000024616794235;0.8335596781515626;-0.4244549920111393;-0.42445500029063915;0.7776570230771256;-0.3299999975242197;0.8447339609569893
82.231719;1.0798918910983353;0.8332032416786493;0.7716406679015434;-0.3711809794163265;-0.3437012723274386;1.071963225506752;10.00002704630994;0.833562093546932;-0.42445499168175355;-0.42445500026430494;0.7776579948716226;-0.3299999974634101;0.8447327360706075
82.241719;1.0798933163631592;0.8332028465737347;0.7716395684971851;-0.3711809795402799;-0.34370127172508275;1.0719641206199955;10.000028950928828;0.8335645185949248;-0.4244549913463269;-0.42445500023087074;0.777658991254408;-0.3299999974028622;0.8447315642576879
82.251719;1.0798947878450762;0.8332024756707691;0.7716384574709192;-0.3711809796784451;-0.34370127114133314;1.0719649716773785;10.000030324900786;0.8335669489832993;-0.42445499100335643;-0.42445500019258087;0.7776600130691311;-0.32999999734270513;0.8447304455415983
82.261719;1.0798963056372688;0.8332021285694476;0.7716373346797416;-0.37118097983001047;-0.3437012705766414;1.0719657740159834;10.000031163089458;0.8335693819151055;-0.4244549906516828;-0.42445500015171844;0.7776610604950895;-0.3299999972828625;0.8447293785873331
82.271719;1.0798978690988346;0.8332018046407382;0.7716362004637226;-0.3711809799938139;-0.34370127003137313;1.0719665246972618;10.000031471473692;0.8335718166818481;-0.4244549902905215;-0.4244550001103993;0.7776621327494132;-0.3299999972231583;0.8447283611308527
82.281719;1.0798994765216738;0.833201503037254;0.771635056227582;-0.371180980168351;-0.34370126950574786;1.07196722231428;10.000031262298801;0.8335742539984546;-0.4244549899194976;-0.42445500007046966;0.7776632278167258;-0.3299999971633944;0.8447273915848366
82.291719;1.0799011254410869;0.8332012222206358;0.7716339047026429;-0.3711809803521541;-0.3437012689998508;1.0719678664026744;10.000030540829776;0.8335766948863205;-0.42445498953854;-0.42445500003340625;0.7776643425424319;-0.32999999710337263;0.8447264701779712
82.301719;1.0799028137650857;0.8332009599428766;0.7716327494427971;-0.3711809805440893;-0.34370126851364763;1.0719684568476484;10.000029305136648;0.8335791396161916;-0.42445498914773166;-0.42445500000018904;0.7776654730119972;-0.3299999970428005;0.8447255983664279
82.311719;1.0799045406651289;0.8332007140134365;0.7716315940518362;-0.37118098074317935;-0.34370126804706963;1.0719689939284973;10.000027556313063;0.8335815872277451;-0.4244549887471612;-0.42445499997123065;0.7776666148924583;-0.32999999698110477;0.8447247772890544
82.321719;1.0799063066000263;0.8332004832895938;0.7716304416590007;-0.371180980948164;-0.34370126760012626;1.071969479210146;10.000025304874265;0.8335840356517326;-0.4244549883367094;-0.42445499994659697;0.7776677638263337;-0.32999999691737303;0.8447240069700278
82.331719;1.0799081127777796;0.8332002681589467;0.7716292948008219;-0.37118098115743825;-0.3437012671729045;1.071969916342652;10.000022571894087;0.8335864820642485;-0.42445498791603414;-0.4244549999265488;0.7776689159141353;-0.3299999968503941;0.8447232864682698
82.341719;1.0799099606984475;0.8332000703235046;0.7716281560276642;-0.3711809813694442;-0.34370126676544155;1.0719703107123033;10.000019391788657;0.8335889233217881;-0.42445498748484467;-0.4244549999117844;0.7776700677685388;-0.32999999677860287;0.844722614133848
82.351719;1.0799118519198163;0.8331998927066802;0.7716270285083382;-0.37118098158293195;-0.3437012663775602;1.0719706684994657;10.000015814995423;0.8335913559427338;-0.4244549870430955;-0.4244549999031011;0.7776712158848887;-0.3299999967000548;0.8447219878167388
82.361719;1.0799137875949356;0.8331997397385188;0.7716259156050737;-0.3711809817969019;-0.3437012660087277;1.071970996098786;10.000011902998223;0.8335937754015962;-0.42445498659097985;-0.4244549999010571;0.7776723560335846;-0.32999999661264917;0.8447214047486709
82.371719;1.079915767666577;0.8331996172057746;0.7716248199845542;-0.37118098201047534;-0.3437012656581171;1.0719712996483783;10.000007720971245;0.8335961755732195;-0.4244549861289344;-0.4244549999058916;0.7776734834650919;-0.32999999651451;0.8447208610901077
82.381719;1.0799177900312087;0.8331995312421083;0.7716237430760098;-0.37118098222282375;-0.3437012653249144;1.0719715843315567;10.00000333637863;0.8335985491707393;-0.4244549856577149;-0.4244549999174433;0.7776745935965653;-0.3299999964041875;0.8447203523540432
82.391719;1.0799198499287979;0.8331994870331264;0.7716226852007659;-0.37118098243329795;-0.343701265008471;1.071971853664277;9.999998819208075;0.8336008890427803;-0.42445498517837754;-0.42445499993513336;0.7776756822687542;-0.3299999962804755;0.8447198746662564
82.401719;1.079921940212355;0.8331994880965585;0.771621646366424;-0.3711809826416734;-0.3437012647082066;1.0719721090496588;9.999994239886588;0.8336031892681929;-0.42445498469210974;-0.4244549999580743;0.7776767454784617;-0.32999999614213893;0.8447194251805549
82.411719;1.079924052436965;0.8331995364603281;0.7716206269162125;-0.3711809828481499;-0.34370126442355053;1.0719723502203469;9.999989664501618;0.8336054453729967;-0.424454984200152;-0.4244549999851804;0.7776777790513559;-0.3299999959879234;0.8447190014420304
82.421719;1.0799261768863109;0.8331996336419635;0.7716196278767753;-0.37118098305313657;-0.3437012641538951;1.071972576595799;9.999985149452618;0.8336076539226229;-0.42445498370392515;-0.42445500001526854;0.7776787785643184;-0.32999999581665856;0.8447186009642991
82.431719;1.0799283013009509;0.8331997816423823;0.7716186512744808;-0.37118098325712534;-0.343701263898489;1.0719727879420684;9.999980744576161;0.8336098121153659;-0.4244549832050962;-0.42445500004717734;0.7776797398431143;-0.32999999562725424;0.8447182214275234
82.441719;1.0799304111645496;0.8331999828939713;0.7716176998222043;-0.3711809834605888;-0.3437012636564349;1.0719729833594622;9.999976504718346;0.8336119178951531;-0.4244549827054533;-0.4244550000799971;0.7776806595342232;-0.3299999954187585;0.8447178609322977
82.451719;1.079932492112274;0.8332002396676961;0.7716167764355183;-0.37118098366385627;-0.34370126342685087;1.0719731602886966;9.999972495334177;0.8336139703172534;-0.4244549822067127;-0.42445500011327014;0.7776815348726972;-0.32999999519043877;0.8447175182709642
82.461719;1.079934531584827;0.8332005542922148;0.7716158845020644;-0.3711809838671028;-0.3437012632090432;1.0719733154013082;9.999968785860174;0.8336159696633546;-0.4244549817103796;-0.4244550001468905;0.7776823632506688;-0.3299999949417219;0.8447171934306743
82.471719;1.0799365188329497;0.8332009297131021;0.7716150280671634;-0.3711809840704119;-0.3437012630025664;1.0719734464626414;9.99996544001615;0.8336179171798489;-0.42445498121776815;-0.42445500018072035;0.7776831421516341;-0.32999999467219904;0.8447168876570886
82.481719;1.079938444791759;0.8332013694080437;0.771614211383514;-0.37118098427391205;-0.34370126280720376;1.0719735529883856;9.999962513345105;0.8336198144353428;-0.4244549807301094;-0.4244550002141885;0.7776838687827784;-0.32999999438189004;0.8447166028601008
82.491719;1.0799403024806555;0.8332018771408699;0.7716134384137426;-0.3711809844779644;-0.3437012626229446;1.0719736354797587;9.999960060766915;0.8336216628179566;-0.4244549802485908;-0.4244550002463303;0.7776845397545713;-0.3299999940713832;0.8447163410412002
82.501719;1.0799420872742778;0.8332024564313678;0.7716127122734144;-0.37118098468323996;-0.34370126244990273;1.0719736947262353;9.999958144889009;0.8336234635484502;-0.42445497977432006;-0.4244550002762187;0.7776851518074819;-0.3299999937415724;0.8447161039778276
82.511719;1.0799437962652185;0.8332031095845158;0.7716120347451569;-0.3711809848907948;-0.34370126228811876;1.0719737314318099;9.999956833489314;0.8336252177006431;-0.42445497930827714;-0.4244550003032026;0.777685702886154;-0.32999999339335084;0.8447158931940979
82.521719;1.0799454271679905;0.8332038374479316;0.7716114065457539;-0.3711809851020894;-0.34370126213737057;1.071973745433435;9.99995618827654;0.8336269260621526;-0.4244549788514043;-0.4244550003268576;0.7776861922215813;-0.3299999930275627;0.8447157102492991
82.531719;1.0799469777972486;0.8332046398636137;0.7716108278141164;-0.3711809853186869;-0.34370126199729406;1.0719737351864573;9.999956254609081;0.8336285891903158;-0.4244549784048773;-0.42445500034691;0.7776866194550203;-0.32999999264517643;0.8447155571944539
82.541719;1.0799484461532884;0.8332055159785271;0.7716102979034419;-0.37118098554186074;-0.34370126186783057;1.0719736980986143;9.999957060520812;0.8336302075016209;-0.4244549779702102;-0.4244550003632919;0.7776869840013627;-0.32999999224757054;0.8447154370116278
82.551719;1.0799498307046331;0.8332064644434838;0.7716098151562851;-0.3711809857724343;-0.3437012617494461;1.0719736310096295;9.999958624487531;0.8336317809915023;-0.4244549775491095;-0.4244550003762387;0.7776872853664687;-0.32999999183673584;0.8447153535423421
82.561719;1.079951130586714;0.8332074832928279;0.7716093775583883;-0.37118098601091576;-0.3437012616429071;1.0719735307108254;9.999960960178154;0.8336333088763862;-0.42445497714346697;-0.42445500038615985;0.7776875236758847;-0.3299999914152811;0.8447153109016655
82.571719;1.0799523454823883;0.833208569523135;0.7716089838220853;-0.3711809862576983;-0.34370126154898395;1.0719733947771877;9.999964072535459;0.833634789908263;-0.4244549767555867;-0.42445500039333517;0.7776876994258998;-0.32999999098626914;0.8447153135307612
82.581719;1.0799534750728295;0.8332097192584629;0.7716086340969722;-0.37118098651299386;-0.34370126146822483;1.0719732223294745;9.999967950373355;0.8336362232522528;-0.4244549763882261;-0.424455000397752;0.7776878128629412;-0.3299999905528921;0.8447153668360249
82.591719;1.0799545181108918;0.8332109286180872;0.7716083299965047;-0.3711809867767781;-0.3437012614008406;1.071973014090149;9.99997256076089;0.8336376090010861;-0.4244549760441351;-0.4244550003991244;0.7776878641451934;-0.3299999901181476;0.8447154771048481
82.601719;1.079955472078586;0.8332121944959138;0.7716080739028125;-0.3711809870490343;-0.3437012613468066;1.071972771578194;9.999977847045924;0.8336389479095897;-0.4244549757255205;-0.4244550003969839;0.7776878541033706;-0.32999998968479316;0.8447156510761384
82.611719;1.0799563341718612;0.8332135149851836;0.771607867907368;-0.3711809873299053;-0.3437012613060413;1.0719724962232735;9.999983730466003;0.8336402407994282;-0.4244549754339365;-0.4244550003908717;0.77768778452921;-0.3299999892554868;0.8447158958685511
82.621719;1.0799571023678542;0.8332148895238405;0.7716077131443617;-0.3711809876195827;-0.3437012612783913;1.071972189417557;9.999990118005345;0.8336414885494563;-0.4244549751704078;-0.42445500038050404;0.7776876579123708;-0.3299999888328064;0.8447162187445868
82.631719;1.0799577754924659;0.8332163185116532;0.7716076100618151;-0.3711809879182386;-0.3437012612634929;1.071971853312577;9.999996917913546;0.8336426926249585;-0.4244549749355643;-0.4244550003658115;0.7776874769665926;-0.3299999884191655;0.8447166263438828
82.641719;1.0799583531552859;0.8332178025986314;0.771607559313679;-0.3711809882260572;-0.3437012612607068;1.0719714911313334;10.000004050793589;0.8336438550146789;-0.42445497472984567;-0.4244550003469576;0.7776872438664356;-0.3299999880168009;0.8447171237147724
82.651719;1.0799588365623127;0.8332193421581994;0.7716075622515283;-0.37118098854320186;-0.34370126126900385;1.0719711065513768;10.000011444786315;0.8336449777831295;-0.42445497455370623;-0.4244550003242316;0.7776869596323563;-0.32999998762778954;0.8447177138019828
82.661719;1.0799592294118934;0.8332209365601774;0.7716076205764077;-0.37118098886979833;-0.3437012612868538;1.0719707027994512;10.000019025867852;0.8336460629265544;-0.4244549744077024;-0.424455000297851;0.7776866246763572;-0.3299999872539377;0.8447183974213515
82.671719;1.0799595374421076;0.83322258334793;0.7716077354221733;-0.371180989206109;-0.34370126131237666;1.0719702822751038;10.000026717587003;0.8336471119405766;-0.42445497429244183;-0.42445500026803484;0.7776862401169636;-0.32999998689661125;0.8447191735030782
82.681719;1.0799597672186574;0.8332242784874115;0.771607906516482;-0.37118098955275525;-0.34370126134361073;1.0719698466899579;10.000034445916835;0.8336481250886703;-0.4244549742084651;-0.4244550002352552;0.7776858082878376;-0.3299999865566558;0.8447200395053479
82.691719;1.0799599255380121;0.8332260177201021;0.7716081323123305;-0.37118098991057036;-0.3437012613787029;1.071969397050367;10.000042140241415;0.8336491013801577;-0.4244549741562532;-0.42445500020022703;0.7776853324981691;-0.32999998623440036;0.8447209914956197
82.701719;1.079960019122928;0.8332277977307277;0.7716084105980812;-0.3711809902801205;-0.34370126141613844;1.071968933912541;10.000049732417168;0.8336500394368417;-0.424454974136384;-0.4244550001636;0.7776848170530762;-0.32999998592978763;0.8447220241815153
82.711719;1.0799600541360315;0.8332296162896425;0.7716087385193494;-0.371180990661477;-0.3437012614548841;1.0719684584103408;10.00005715581443;0.8336509380043623;-0.4244549741495253;-0.4244550001256188;0.7776842671817461;-0.32999998564261424;0.8447231317020714
82.721719;1.0799600361362527;0.8332314717429038;0.7716091126669746;-0.37118099105434477;-0.3437012614941414;1.0719679727858726;10.000064341815218;0.8336517955115383;-0.42445497419620565;-0.42445500008595294;0.7776836881666389;-0.32999998537260694;0.8447243085984201
82.731719;1.079959970256887;0.833233362478416;0.7716095299802734;-0.37118099145815037;-0.34370126153299185;1.0719674796131335;10.000071221600614;0.8336526098097786;-0.42445497427665946;-0.4244550000438158;0.7776830842664735;-0.32999998511929673;0.8447255498637423
82.741719;1.079959860819789;0.8332352865846742;0.7716099887387521;-0.371180991872116;-0.3437012615705036;1.071966981038162;10.000077735652187;0.8336533784760769;-0.4244549743907668;-0.42445499999841196;0.7776824587235693;-0.32999998488192994;0.844726850176786
82.751719;1.079959710649272;0.8332372418244981;0.7716104888296591;-0.3711809922954694;-0.3437012616062187;1.0719664788661454;10.00008383872232;0.8336540989675926;-0.42445497453803055;-0.4244549999494563;0.777681814677781;-0.32999998465960106;0.8447282033334489
82.761719;1.0799595207132633;0.833239226051552;0.7716110312042541;-0.37118099272753824;-0.34370126164028936;1.0719659744557664;10.000089501247375;0.8336547686517313;-0.4244549747178302;-0.424454999897233;0.7776811555413767;-0.3299999844516681;0.8447296026570417
82.771719;1.0799592908814257;0.8332412379850938;0.7716116168892321;-0.3711809931676791;-0.34370126167297527;1.0719654681063768;10.000094710243891;0.833655384793962;-0.4244549749297982;-0.4244549998421594;0.777680484888755;-0.32999998425812394;0.8447310417808997
82.781719;1.0799590217060022;0.8332432778152316;0.7716122460350038;-0.37118099361529167;-0.3437012617041898;1.0719649589883005;10.00009945678917;0.8336559442439918;-0.4244549751738932;-0.4244549997844228;0.7776798068138266;-0.32999998407947473;0.8447325146560669
82.791719;1.0799587153412538;0.8332453470030515;0.7716129175030567;-0.3711809940698312;-0.34370126173373183;1.0719644457861575;10.000103715246436;0.8336564433942351;-0.4244549754502041;-0.4244549997239379;0.7776791262517534;-0.32999998391628876;0.8447340149214483
82.801719;1.0799583746766284;0.8332474473552998;0.7716136294316361;-0.3711809945306214;-0.34370126176167703;1.0719639271712567;10.000107441300653;0.8336568789028037;-0.4244549757587106;-0.4244549996604433;0.7776784485737998;-0.3299999837689208;0.8447355354599817
82.811719;1.0799580021818878;0.8332495800597655;0.7716143803663901;-0.37118099499660595;-0.3437012617882027;1.0719634018800395;10.00011059014995;0.8336572485142567;-0.4244549760991599;-0.42445499959359206;0.7776777788638033;-0.32999998363757915;0.8447370687690305
82.821719;1.079957600132225;0.8332517450518346;0.7716151698823476;-0.3711809954662139;-0.3437012618132974;1.071962869177864;10.000113128548056;0.8336575514557274;-0.4244549764710489;-0.42445499952304716;0.7776771211749587;-0.32999998352247095;0.844738608204797
82.831719;1.079957171993629;0.8332539408081069;0.7716159983552412;-0.37118099593743226;-0.34370126183688837;1.0719623294649656;10.000115030468526;0.8336577884749419;-0.424454976873527;-0.42445499944858467;0.7776764780553036;-0.3299999834237648;0.8447401489743295
82.841719;1.0799567233799792;0.8332561645875153;0.7716168664662761;-0.37118099640817537;-0.34370126185887934;1.0719617838526037;10.000116266720429;0.8336579613985613;-0.4244549773053645;-0.4244549993700572;0.7776758509674762;-0.3299999833414912;0.8447416876539369
82.851719;1.0799562618188598;0.8332584129536118;0.7716177748128749;-0.3711809968767167;-0.34370126187885097;1.0719612332491433;10.000116796184953;0.83365807221901;-0.4244549777651199;-0.4244549992872273;0.7776752411824672;-0.3299999832756291;0.8447432206865355
82.861719;1.0799557958439605;0.8332606822137569;0.7716187237193584;-0.3711809973417919;-0.3437012618959381;1.0719606780510598;10.000116564484653;0.8336581223033932;-0.42445497825128764;-0.4244549991997236;0.7776746499539454;-0.32999998322626967;0.8447447434742699
82.871719;1.0799553338679686;0.8332629682264544;0.7716197133804159;-0.3711809978024098;-0.3437012619088994;1.0719601180159417;10.000115515100013;0.8336581121231078;-0.42445497876234944;-0.42445499910709933;0.7776740776111839;-0.3299999831936465;0.8447462508425129
82.881719;1.0799548832854626;0.8332652656953946;0.771620743819674;-0.37118099825762035;-0.34370126191610273;1.0719595517920528;10.00011360483437;0.8336580414253133;-0.42445497929683795;-0.4244549990087453;0.7776735222919168;-0.3299999831781088;0.8447477382150006
82.891719;1.0799544502967895;0.8332675679002942;0.7716218142821317;-0.37118099870643634;-0.3437012619156039;1.07195897686429;10.000110811702854;0.8336579099641124;-0.4244549798533956;-0.4244549989037774;0.7776729796566277;-0.3299999831801284;0.8447492022601986
82.901719;1.0799540403762236;0.8332698672130561;0.7716229226993405;-0.3711809991480186;-0.3437012619053153;1.0719583908182355;10.00010713462844;0.8336577186500058;-0.4244549804307974;-0.4244549987912317;0.7776724440664319;-0.32999998320023516;0.8447506405827683
82.911719;1.0799536591062195;0.8332721557030106;0.7716240658039111;-0.37118099958183887;-0.34370126188305306;1.071957793012473;10.000102588551561;0.8336574702015299;-0.4244549810279228;-0.42445499867042674;0.7776719099156417;-0.32999998323887547;0.844752051327281
82.921719;1.0799533126984961;0.8332744254617167;0.7716252395740055;-0.37118100000760457;-0.3437012618465575;1.0719571847466234;10.000097196492572;0.8336571687678095;-0.42445498164363943;-0.42445499854103697;0.7776713721487082;-0.3299999832963095;0.8447534330976377
82.931719;1.0799530076061812;0.8332766687875225;0.7716264394304606;-0.37118100042517216;-0.3437012617936954;1.0719565676801317;10.000090983290624;0.8336568191392261;-0.4244549822766946;-0.4244549984028058;0.7776708264593511;-0.32999998337264663;0.8447547846763177
82.941719;1.0799527495352739;0.8332788781477374;0.7716276601943564;-0.37118100083452976;-0.3437012617228454;1.0719559422962983;10.00008397760692;0.8336564260926104;-0.4244549829258006;-0.42445499825522087;0.7776702694499492;-0.3299999834679106;0.8447561046874966
82.951719;1.0799525426035153;0.8332810461424308;0.7716288961109777;-0.3711810012357542;-0.343701261633184;1.071955307860659;10.000076217648868;0.8336559939000151;-0.4244549835898586;-0.42445499809738213;0.7776696986542915;-0.3299999835818567;0.8447573917655705
82.961719;1.0799523897169951;0.8332831657620079;0.7716301413420419;-0.3711810016288993;-0.34370126152455555;1.071954663329227;10.000067750470254;0.8336555261927576;-0.42445498426804756;-0.4244549979280892;0.7776691124145153;-0.32999998371378525;0.8447586451315066
82.971719;1.0799522938892276;0.8332852310292842;0.7716313908782075;-0.3711810020138868;-0.3437012613970637;1.0719540082063563;10.000058625704638;0.8336550262619559;-0.42445498495969775;-0.42445499774610107;0.7776685094810136;-0.3299999838628158;0.8447598647901032
82.981719;1.079952258364665;0.8332872378909798;0.7716326409043053;-0.37118100239063684;-0.34370126125083683;1.0719533431763852;10.00004889341927;0.833654497538902;-0.4244549856640863;-0.42445499755041627;0.7776678888527004;-0.3299999840283302;0.8447610508665798
82.991719;1.0799522850131318;0.8332891845779341;0.771633888397692;-0.37118100275929644;-0.34370126108603394;1.0719526704255204;10.000038611271762;0.8336539436507762;-0.42445498638036905;-0.42445499734033243;0.7776672501136183;-0.3299999842100011;0.844762202740195
83.001719;1.0799523728594038;0.8332910712883933;0.7716351307629262;-0.3711810031202821;-0.3437012609029359;1.0719519933549602;10.000027848134867;0.8336533679745857;-0.4244549871078054;-0.4244549971152423;0.777666593343767;-0.3299999844074425;0.8447633186093868
83.011719;1.079952518159647;0.8332928995818626;0.7716363657549565;-0.3711810034742109;-0.3437012607020921;1.0719513154627147;10.00001667479673;0.8336527736358934;-0.42445498784599495;-0.4244549968744387;0.7776659184848578;-0.3299999846199553;0.8447643956194524
83.021719;1.0799527159576932;0.8332946715047824;0.7716375914961223;-0.37118100382177605;-0.3437012604843849;1.071950638885307;10.000005156323608;0.833652164179582;-0.4244549885948371;-0.4244549966171264;0.7776652250968236;-0.32999998484654547;0.8447654307282078
83.031719;1.0799529621254125;0.8332963892446688;0.7716388063293189;-0.37118100416362826;-0.3437012602509676;1.0719499635958425;9.999993353266971;0.8336515440328298;-0.4244549893542965;-0.42445499634258677;0.7776645126321068;-0.32999998508587886;0.8447664218198276
83.041719;1.079953254279441;0.83329805590669;0.771640008547528;-0.37118100450045644;-0.34370126000317514;1.0719492878519932;9.999981322004562;0.8336509182174895;-0.42445499012415144;-0.4244549960503587;0.7776637807137615;-0.329999985336032;0.844767368136718
83.051719;1.0799535908595421;0.8332996762522671;0.7716411964626927;-0.37118100483315325;-0.3437012597424685;1.0719486094828503;9.99996911172809;0.8336502916832924;-0.4244549909039445;-0.42445499574031714;0.7776630293110791;-0.3299999855944599;0.8447682698085954
83.061719;1.0799539697228369;0.8333012562699986;0.7716423685061381;-0.3711810051628;-0.343701259470543;1.071947926667588;9.9999567638735;0.833649669090666;-0.424454991693126;-0.4244549954126849;0.7776622587113328;-0.32999998585840534;0.8447691270520418
83.071719;1.0799543879687044;0.8333028020881905;0.7716435229989014;-0.3711810054905552;-0.34370125918942707;1.0719472379783632;9.999944316788847;0.8336490552604552;-0.4244549924911291;-0.4244549950680037;0.7776614691207465;-0.32999998612538894;0.8447699398055111
83.081719;1.0799548427022345;0.8333043191826278;0.7716446583403973;-0.3711810058176702;-0.3437012589012689;1.071946542661279;9.999931811324023;0.833648455253793;-0.4244549932973038;-0.42445499470697123;0.7776606602922161;-0.3299999863934171;0.8447707081281783
83.091719;1.0799553310101644;0.8333058120964344;0.7716457738057944;-0.3711810061455956;-0.3437012586080748;1.0719458409751523;9.99991928766592;0.8336478735336691;-0.42445499411076837;-0.424454994330234;0.7776598316732141;-0.32999998666091207;0.8447714331572465
83.101719;1.079955849211601;0.833307284662446;0.7716468699606408;-0.3711810064759768;-0.343701258311699;1.0719451339424295;9.999906769809398;0.8336473134899982;-0.42445499493027583;-0.42445499393829694;0.777658983024216;-0.32999998692659804;0.8447721179495394
83.111719;1.0799563931488854;0.8333087405051859;0.7716479482449046;-0.37118100681064126;-0.34370125801387086;1.071944422969319;9.999894252865273;0.8336467779232531;-0.4244549957542337;-0.42445499353149596;0.7776581150303035;-0.32999998718949547;0.8447727675269134
83.121719;1.0799569594708627;0.833310183183712;0.7716490103743175;-0.3711810071517751;-0.34370125771613985;1.0719437098011528;9.999881709289147;0.8336462692853519;-0.4244549965808718;-0.4244549931099576;0.7776572294989196;-0.3299999874490155;0.8447733880846002
83.131719;1.079957546332727;0.8333116160468168;0.7716500580756286;-0.3711810075020575;-0.3437012574198437;1.0719429961914664;9.999869106409355;0.8336457893090394;-0.42445499740840453;-0.42445499267365383;0.7776563290622828;-0.32999998770493355;0.8447739854959463
83.141719;1.079958152852509;0.833313042567335;0.7716510930603689;-0.3711810078644507;-0.3437012571261588;1.0719422828603606;9.999856421336965;0.8336453390781545;-0.4244549982350702;-0.42445499222266464;0.7776554166498169;-0.32999998795700203;0.8447745638504472
83.151719;1.0799587778083468;0.8333144667777789;0.7716521169795415;-0.3711810082417074;-0.34370125683635266;1.0719415684620401;9.999843647804017;0.8336449196980499;-0.42445499905904915;-0.4244549917574974;0.7776544953374088;-0.32999998820451604;0.8447751254024641
83.161719;1.0799594188734367;0.8333158927296078;0.7716531311301986;-0.3711810086359606;-0.34370125655203093;1.071940849346468;9.99983079265515;0.8336445325869021;-0.4244549998784097;-0.42445499127925107;0.7776535687802321;-0.32999998844630285;0.8447756716066985
83.171719;1.0799600733600405;0.8333173235358522;0.7716541364659014;-0.3711810090486596;-0.3437012562749436;1.0719401204431953;9.999817869676958;0.8336441790887881;-0.4244550006910962;-0.42445499078951016;0.7776526417366877;-0.3299999886810273;0.8447762037491967
83.181719;1.0799607394271427;0.8333187613853498;0.7716551343843937;-0.3711810094807317;-0.3437012560065678;1.0719393768247825;9.999804898969776;0.8336438600574902;-0.42445500149489;-0.4244549902900063;0.7776517199631006;-0.3299999889074717;0.8447767230537995
83.191719;1.079961416354363;0.8333202083886403;0.7716561270902844;-0.3711810099327496;-0.3437012557480377;1.0719386149713042;9.999791909064871;0.8336435759865215;-0.4244550022874721;-0.4244549897823547;0.777650809288538;-0.3299999891246651;0.8447772307441029
83.201719;1.079962104275078;0.8333216671275969;0.7716571170156777;-0.3711810104050713;-0.3437012555004026;1.0719378336384153;9.999778937399055;0.833643327509893;-0.4244550030666168;-0.4244549892680593;0.7776499148070742;-0.3299999893319363;0.8447777280060637
83.211719;1.079962803736669;0.8333231403404616;0.7716581063733834;-0.3711810108979399;-0.34370125526480416;1.0719370342765762;9.999766026149034;0.8336431157628479;-0.4244550038302777;-0.4244549887485864;0.777649040922232;-0.3299999895290033;0.8447782159976852
83.221719;1.079963515061776;0.833324630219418;0.7716590969649905;-0.3711810114114235;-0.3437012550425088;1.0719362203218916;9.999753217324496;0.8336429423476591;-0.4244550045764375;-0.4244549882253097;0.7776481918066391;-0.32999998971603883;0.8447786960837605
83.231719;1.07996423806664;0.833326138385003;0.7716600897631986;-0.37118101194514713;-0.34370125483489744;1.0719353958309443;9.999740555540697;0.8336428088704677;-0.42445500530301045;-0.42445498769934353;0.7776473718189142;-0.3299999898934736;0.8447791698961837
83.241719;1.0799649718936268;0.8333276664641602;0.7716610845458822;-0.37118101249811114;-0.3437012546433088;1.0719345645709852;9.999728094248916;0.8336427164289987;-0.4244550060080152;-0.42445498717148805;0.7776465858215073;-0.32999999006168934;0.8447796391368716
83.251719;1.0799657144397934;0.8333292160083927;0.7716620801094916;-0.37118101306893786;-0.34370125446881744;1.0719337295546887;9.99971589296151;0.8336426655325072;-0.42445500668966585;-0.4244549866423591;0.7776458390823244;-0.32999999022101323;0.8447801056987315
83.261719;1.0799664620123297;0.8333307876298307;0.7716630749174265;-0.3711810136562344;-0.3437012543122284;1.0719328929482006;9.999704007453435;0.8336426561768517;-0.42445500734624303;-0.4244549861124259;0.7776451366470353;-0.32999999037199196;0.8447805719613517
83.271719;1.0799672101398077;0.8333323806864682;0.7716640676319548;-0.3711810142585824;-0.3437012541741938;1.0719320566329609;9.999692488377164;0.8336426877867327;-0.4244550079761731;-0.4244549855820131;0.7776444830697515;-0.3299999905156635;0.8447810404740984
83.281719;1.0799679551956785;0.8333339941189775;0.7716650573638465;-0.37118101487433586;-0.3437012540552949;1.0719312225966178;9.99968138793821;0.8336427594439586;-0.42445500857827184;-0.4244549850515586;0.7776438829725071;-0.3299999906535801;0.844781513182461
83.291719;1.0799686950801968;0.8333356273996377;0.7716660436679912;-0.3711810155015206;-0.3437012539561103;1.0719303924063388;9.999670761845236;0.8336428702946949;-0.4244550091516667;-0.42445498452182195;0.7776433413194139;-0.32999999078751063;0.8447819910693112
83.301719;1.0799694284234103;0.8333372803117901;0.7716670265420086;-0.3711810161378595;-0.3437012538771527;1.0719295667395852;9.999660665469966;0.8336430194427141;-0.4244550096955477;-0.4244549839936845;0.7776428628057726;-0.3299999909191017;0.84478247458311
83.311719;1.079970153759966;0.833338951892682;0.771668006462918;-0.37118101678094256;-0.34370125381871003;1.0719287456483657;9.999651147365576;0.8336432053473524;-0.4244550102091339;-0.4244549834678218;0.7776424513452858;-0.3299999910497194;0.8447829644356807
83.321719;1.0799708694188306;0.8333406403063679;0.7716689840836922;-0.37118101742849013;-0.34370125378080607;1.071927928674073;9.999642244240295;0.8336434255293003;-0.42445501069164754;-0.42445498294456213;0.7776421100647958;-0.329999991180429;0.8447834619997168
83.331719;1.079971573791912;0.8333423436863431;0.7716699596884751;-0.37118101807861775;-0.3437012537632644;1.0719271145565468;9.999633982444335;0.833643677075513;-0.42445501114217205;-0.42445498242397806;0.777641841246929;-0.32999999131219215;0.8447839691745332
83.341719;1.0799722657043167;0.8333440601207442;0.7716709328009932;-0.37118101872990444;-0.34370125376576843;1.0719263016115765;9.999626381646422;0.83364395734192;-0.4244550115596453;-0.42445498190615877;0.7776416462395916;-0.3299999914460868;0.844784488174074
83.351719;1.0799729445702386;0.8333457869290524;0.7716719022286318;-0.37118101938117526;-0.34370125378800376;1.0719254893527543;9.999619455563582;0.8336442641913708;-0.42445501194305235;-0.42445498139143994;0.7776415255612262;-0.3299999915831111;0.8447850210258836
83.361719;1.0799736103581388;0.8333475208213998;0.7716728663095853;-0.371181020031251;-0.34370125382997446;1.071924680094303;9.999613213557035;0.8336445959045802;-0.4244550122917723;-0.42445498088049;0.7776414789275176;-0.3299999917238971;0.8447855688143512
83.371719;1.0799742635414131;0.833349259002603;0.7716738229478132;-0.37118102067889075;-0.34370125389224904;1.0719238787414536;9.999607664641458;0.8336449510158835;-0.42445501260589713;-0.42445498037433355;0.7776415051803088;-0.3299999918688401;0.8447861317568899
83.381719;1.0799749047435483;0.8333510000596288;0.771674769615814;-0.37118102132287234;-0.34370125397590395;1.071923091200815;9.999602817419223;0.8336453280987528;-0.4244550128862042;-0.4244549798743821;0.7776416023293403;-0.32999999201826813;0.8447867099778898
83.391719;1.0799755342952908;0.8333527439325149;0.771675703374041;-0.37118102196209196;-0.3437012540824359;1.0719223234093807;9.999598676637175;0.8336457252274638;-0.4244550131338828;-0.42445497938246696;0.7776417677121312;-0.32999999217229514;0.8447873038090935
83.401719;1.0799761525486924;0.8333544914780209;0.7716766209692896;-0.37118102259560576;-0.3437012542137545;1.0719215815338872;9.99959524163857;0.8336461390535012;-0.4244550133503058;-0.4244549789007338;0.7776419985126825;-0.3299999923307564;0.8447879137358592
83.411719;1.0799767602793648;0.8333562443447579;0.7716775192652372;-0.3711810232224647;-0.34370125437198323;1.071920872354624;9.999592506773531;0.833646564421399;-0.4244550135368759;-0.42445497843138497;0.7776422923425697;-0.32999999249353723;0.8447885404863861
83.421719;1.0799773577227034;0.8333580047520828;0.7716783955273971;-0.37118102384147805;-0.34370125455915473;1.0719202036186317;9.999590468214564;0.8336469951988468;-0.42445501369499494;-0.42445497797648396;0.7776426470596414;-0.3299999926609585;0.8447891848556296
83.431719;1.0799779434686372;0.8333597745095731;0.7716792470280461;-0.37118102445125717;-0.3437012547771449;1.0719195841961968;9.999589132110787;0.8336474254117621;-0.42445501382611556;-0.4244549775379491;0.7776430601273746;-0.3299999928338317;0.8447898471282786
83.441719;1.0799785150884875;0.8333615542509216;0.771680070411611;-0.37118102505042133;-0.3437012550277943;1.0719190230983788;9.999588507352867;0.8336478496620741;-0.4244550139316041;-0.4244549771176618;0.7776435284549718;-0.32999999301322325;0.8447905265602044
83.451719;1.0799790703333139;0.8333633438860978;0.771680861581359;-0.3711810256376246;-0.34370125531284235;1.0719185282068553;9.999588591614065;0.8336482630885046;-0.42445501401252034;-0.4244549767175474;0.7776440490306699;-0.329999993200184;0.8447912209370001
83.461719;1.0799796074113872;0.8333651430808356;0.7716816161232801;-0.37118102621136834;-0.3437012556335224;1.0719181061692291;9.999589372931364;0.8336486613570042;-0.4244550140696721;-0.4244549763395924;0.7776446197516962;-0.3299999933956191;0.844791926589811
83.471719;1.0799801246196232;0.8333669510136635;0.7716823297814176;-0.37118102676981013;-0.343701255990179;1.071917763025347;9.999590841875342;0.8336490406709065;-0.42445501410390335;-0.42445497598577797;0.7776452394274703;-0.32999999360023163;0.8447926394500584
83.481719;1.0799806196069508;0.8333687665247104;0.771682998810556;-0.3711810273108954;-0.34370125638243393;1.0719175045428022;9.999592997169753;0.8336493979059298;-0.4244550141162987;-0.4244549756578807;0.7776459069172114;-0.32999999381444556;0.8447933560653066
83.491719;1.0799810886991505;0.8333705889419115;0.7716836204032321;-0.37118102783275836;-0.3437012568097554;1.0719173357064833;9.999595845157495;0.8336497310619511;-0.4244550141081669;-0.42445497535725574;0.7776466203867872;-0.3299999940384135;0.844794073494792
83.501719;1.0799815272791482;0.8333724182967156;0.7716841930199732;-0.3711810283340017;-0.3437012572717558;1.0719172600284046;9.99959940050978;0.8336500395412652;-0.4244550140809131;-0.4244549750847895;0.7776473771977063;-0.3299999942721675;0.8447947887207129
83.511719;1.0799819312205579;0.8333742543882756;0.7716847161525815;-0.3711810288135791;-0.34370125776819693;1.0719172802100634;9.999603683240183;0.8336503235302564;-0.42445501403598507;-0.42445497484099737;0.7776481740779777;-0.3299999945157526;0.8447954982035619
83.521719;1.0799822979446714;0.8333760959059535;0.7716851898363126;-0.37118102927040875;-0.34370125829920073;1.0719173996441596;9.999608711114908;0.833650583207849;-0.42445501397494656;-0.42445497462607884;0.7776490072104784;-0.3299999947691742;0.844796197691278
83.531719;1.0799826261101446;0.8333779403812668;0.7716856142705519;-0.3711810297032475;-0.3437012588655471;1.0719176226161957;9.99961449930659;0.833650819054509;-0.42445501389944873;-0.4244549744399136;0.7776498726596398;-0.32999999503222993;0.8447968823317933
83.541719;1.0799829147227142;0.833379784260302;0.7716859893397097;-0.3711810301110135;-0.3437012594685169;1.0719179535046892;9.999621062338313;0.8336510322749627;-0.42445501381102735;-0.4244549742819904;0.7776507675292019;-0.3299999953043997;0.8447975470049155
83.551719;1.0799831629842833;0.8333816226048834;0.7716863143061912;-0.37118103049311757;-0.3437012601093651;1.07191839680894;9.999628406395226;0.8336512241407954;-0.42445501371109323;-0.42445497415125666;0.7776516906997485;-0.32999999558468385;0.8447981871986187
83.561719;1.0799833708043118;0.8333834491607776;0.7716865880082854;-0.37118103084945303;-0.34370126078899554;1.07191895745596;9.9996365235247;0.8336513953725365;-0.4244550136010702;-0.4244549740461515;0.7776526419847406;-0.3299999958714718;0.844798800174844
83.571719;1.079983538890757;0.8333852573386661;0.7716868093598898;-0.37118103118015566;-0.3437012615079716;1.0719196397814512;9.999645397863748;0.8336515461151931;-0.42445501348233944;-0.4244549739647877;0.7776536207644341;-0.32999999616288883;0.844799385203672
83.581719;1.0799836684499977;0.8333870412887981;0.7716869778084844;-0.37118103148545994;-0.3437012622665077;1.0719204460517329;9.99965501308687;0.8336516760758511;-0.42445501335622265;-0.42445497390495984;0.7776546254802862;-0.3299999964573478;0.844799942729987
83.591719;1.0799837611969823;0.8333887964393288;0.7716870934417176;-0.37118103176564154;-0.34370126306432924;1.0719213763779623;9.999665352114702;0.8336517850739106;-0.4244550132241101;-0.42445497386418174;0.7776556536810698;-0.3299999967536604;0.8448004732948139
83.601719;1.0799838197171208;0.8333905193836525;0.7716871567197094;-0.3711810320208377;-0.34370126390070155;1.0719224295694223;9.999676392876566;0.8336518736476876;-0.42445501308744393;-0.4244549738398901;0.7776567022752364;-0.3299999970508586;0.844800976529018
83.611719;1.079983847684163;0.8333922071382571;0.7716871680928522;-0.37118103225085963;-0.34370126477469837;1.0719236038711897;9.999688106582008;0.8336519428190337;-0.42445501294775795;-0.4244549738295427;0.7776577683676729;-0.3299999973480895;0.8448014504613657
83.621719;1.0799838490762421;0.8333938565932622;0.7716871281081438;-0.3711810324551076;-0.3437012656853062;1.0719248975027402;9.999700458525684;0.8336519934608586;-0.4244550128069351;-0.42445497383065983;0.7776588501851301;-0.3299999976446456;0.8448018919290127
83.631719;1.0799838267815847;0.8333954643909228;0.7716870383798263;-0.37118103263251445;-0.34370126663122763;1.0719263086231374;9.999713409500279;0.8336520264525402;-0.4244550126672691;-0.424454973840957;0.7776599470544887;-0.32999999794006873;0.8448022980794453
83.641719;1.0799837822237666;0.833397026694021;0.7716869023565482;-0.37118103278163295;-0.3437012676107398;1.071927834806715;9.999726921253918;0.8336520434055189;-0.4244550125312138;-0.4244549738585017;0.777661058883699;-0.3299999982341272;0.8448026675038578
83.651719;1.079983716272991;0.8333985388742398;0.7716867246838633;-0.37118103290092846;-0.343701268621759;1.0719294724153925;9.999740962561686;0.8336520470464359;-0.42445501240101624;-0.42445497388186604;0.7776621862825775;-0.3299999985265997;0.84480300028441
83.661719;1.0799836299926706;0.8333999955353607;0.77168650980151;-0.3711810329891049;-0.3437012696619519;1.0719312158900485;9.99975550665995;0.8336520410569475;-0.4244550122784164;-0.42445497391014453;0.7776633311504854;-0.329999998817092;0.8448032976567527
83.671719;1.079983524477121;0.833401391032958;0.7716862612339692;-0.371181033045285;-0.3437012707287914;1.0719330577818311;9.999770523976082;0.8336520294332469;-0.4244550121647313;-0.42445497394278786;0.7776644969303919;-0.3299999991050896;0.8448035619369872
83.681719;1.0799834009100002;0.8334027198763746;0.7716859819726557;-0.37118103306895744;-0.34370127181964316;1.0719349897036565;9.999785979813788;0.8336520158437165;-0.4244550120611838;-0.42445497397952076;0.7776656881919005;-0.3299999993901475;0.8448037962774433
83.691719;1.079983261306637;0.8334039767417202;0.7716856752575564;-0.3711810330598021;-0.3437012729319182;1.0719370030255257;9.999801837697108;0.8336520033774388;-0.42445501196902247;-0.4244549740203247;0.7776669096909571;-0.32999999967200166;0.8448040035714544
83.701719;1.0799831087968774;0.8334051564508123;0.7716853451625502;-0.3711810330176026;-0.3437012740631446;1.0719390889983071;9.999818063024296;0.8336519941720677;-0.42445501188945767;-0.42445497406519805;0.7776681653605705;-0.32999999995058726;0.8448041855927901
83.711719;1.07998294727591;0.8334062538142049;0.7716849966499745;-0.371181032942259;-0.3437012752109277;1.0719412386401719;9.999834623462252;0.8336519885619516;-0.4244550118234521;-0.42445497411396604;0.7776694577156105;-0.3300000002259059;0.8448043434665022
83.721719;1.0799827811579208;0.8334072634674833;0.7716846348744317;-0.37118103283381304;-0.34370127637302544;1.0719434425740304;9.999851486244209;0.8336519845191468;-0.4244550117713414;-0.42445497416650013;0.7776707878977837;-0.33000000049768485;0.8448044783978936
83.731719;1.0799826148785705;0.8334081799307446;0.7716842643562315;-0.37118103269240893;-0.3437012775475793;1.071945691345764;9.99986861415193;0.8336519782974317;-0.42445501173268646;-0.4244549742229895;0.7776721560593212;-0.3300000007650707;0.844804591557583
83.741719;1.0799824521514723;0.8334089979152525;0.7716838885819206;-0.37118103251810164;-0.3437012787331242;1.07194797634102;9.999885965183452;0.8336519655129213;-0.42445501170656524;-0.4244549742839242;0.7776735616725506;-0.330000001026564;0.8448046835715946
83.751719;1.0799822964169763;0.8334097130063445;0.771683509480931;-0.3711810323106665;-0.34370127992836524;1.0719502901910836;9.999903498181405;0.8336519416200369;-0.4244550116919121;-0.42445497434995544;0.7776750037419612;-0.3300000012801742;0.8448047546243893
83.761719;1.079982151969538;0.833410322252004;0.7716831269648722;-0.37118103206965924;-0.3437012811321321;1.071952625997146;9.99992118172396;0.8336519023123323;-0.4244550116875445;-0.4244549744217975;0.777676480758461;-0.3300000015236058;0.8448048053262956
83.771719;1.0799820235276205;0.8334108239001871;0.7716827398024253;-0.37118103179467843;-0.34370128234347824;1.071954976689007;9.999939001270253;0.8336518440901177;-0.42445501169206756;-0.4244549745002232;0.7776779900913612;-0.33000000175423433;0.8448048374284498
83.781719;1.0799819149790892;0.8334112165437534;0.7716823472997509;-0.37118103148560133;-0.34370128356163493;1.0719573352946;9.999956955527228;0.8336517642157358;-0.4244550117039976;-0.4244549745861144;0.7776795273284584;-0.33000000196903406;0.8448048537329322
83.791719;1.0799818292551369;0.8334114988743914;0.7716819497478224;-0.37118103114267975;-0.34370128478597056;1.0719596948566437;9.999975044641863;0.8336516599201533;-0.4244550117220093;-0.4244549746804553;0.7776810865152498;-0.3300000021648205;0.8448048575974193
83.801719;1.079981768709853;0.8334116702803857;0.7716815474838233;-0.37118103076657377;-0.34370128601615824;1.0719620477040164;9.999993262154334;0.8336515281112079;-0.4244550117450675;-0.42445497478431105;0.7776826612918398;-0.33000000233853255;0.8448048525919575
83.811719;1.0799817351793428;0.8334117311869252;0.7716811402539951;-0.37118103035837646;-0.34370128725227383;1.0719643856779453;10.000011590449507;0.8336513663044993;-0.42445501177230777;-0.42445497489879613;0.7776842459284115;-0.33000000248714495;0.8448048422716096
83.821719;1.0799817300166392;0.8334116827646204;0.7716807276204511;-0.3711810299194754;-0.34370128849462633;1.0719667014069438;10.000029997037975;0.8336511732748858;-0.4244550118027393;-0.424454975024825;0.7776858354925927;-0.33000000260755025;0.8448048299554883
83.831719;1.0799817538929566;0.8334115264923705;0.7716803094763477;-0.3711810294512288;-0.34370128974358694;1.0719689885288073;10.000048435759634;0.8336509485752568;-0.42445501183513407;-0.4244549751627766;0.7776874255287652;-0.33000000269673363;0.8448048185986189
83.841719;1.0799818062146884;0.833411263643112;0.7716798859287424;-0.37118102895480853;-0.34370129099949537;1.0719712407853363;10.000066854284999;0.8336506922142127;-0.4244550118680793;-0.4244549753124698;0.7776890121240643;-0.3300000027519147;0.8448048107474274
83.851719;1.079981884901464;0.8334108947840376;0.7716794569694329;-0.37118102843126927;-0.3437012922624215;1.0719734519230286;10.000085204105767;0.8336504050300777;-0.4244550118998701;-0.424454975473418;0.7776905923321913;-0.3300000027705136;0.8448048083451031
83.861719;1.0799819868859568;0.8334104197608394;0.771679022580662;-0.3711810278815404;-0.34370129353188833;1.071975616214191;10.000103446224605;0.8336500891806462;-0.42445501192835794;-0.4244549756450301;0.7776921642658999;-0.330000002750164;0.8448048124729692
83.871719;1.079982108653789;0.8334098384280157;0.7716785835924503;-0.3711810273064151;-0.3437012948068705;1.0719777283031784;10.000121547327733;0.833649748260555;-0.42445501195103924;-0.4244549758266152;0.7776937266862092;-0.3300000026886571;0.8448048236456818
83.881719;1.0799822464042153;0.8334091515428257;0.771678142829963;-0.37118102670666814;-0.34370129608606487;1.0719797826003015;10.000139471939974;0.8336493867249275;-0.4244550119653485;-0.4244549760173168;0.7776952785880104;-0.33000000258384243;0.8448048424968801
83.891719;1.079982395920299;0.833408360831843;0.7716777054048756;-0.3711810260831074;-0.3437012973682223;1.071981772976465;10.000157182189437;0.833649009193589;-0.42445501196881424;-0.424454976216206;0.7776968192541074;-0.33000000243385713;0.8448048702334778
83.901719;1.0799825522419204;0.8334074687566155;0.7716772777628181;-0.3711810254365018;-0.3437012986523548;1.0719836927764288;10.000174643113317;0.8336486200431819;-0.4244550119589282;-0.4244549764224599;0.7776983484139117;-0.33000000223737;0.8448049088847754
83.911719;1.0799827096378363;0.8334064787341191;0.7716768663788319;-0.37118102476748105;-0.3437012999377177;1.0719855349673801;10.000191822102888;0.833648222773741;-0.42445501193309454;-0.4244549766353333;0.7776998659006309;-0.3300000019934651;0.8448049610375747
83.921719;1.0799828623727132;0.8334053949879753;0.7716764768573534;-0.3711810240765456;-0.3437013012235907;1.0719872924146086;10.000208681989568;0.8336478196701342;-0.42445501188890433;-0.42445497685393807;0.7777013712092341;-0.3300000017014983;0.8448050290540785
83.931719;1.0799830060844693;0.8334042220304223;0.7716761131471395;-0.3711810233642478;-0.3437013025090846;1.071988958198066;10.000225174295306;0.833647412438172;-0.4244550118244107;-0.42445497707713636;0.7777028635554117;-0.33000000136120533;0.8448051148722617
83.941719;1.0799831385729683;0.833402964694399;0.7716757768983573;-0.3711810226312984;-0.34370130379312663;1.071990526200916;10.000241236686437;0.833647002973731;-0.42445501173812955;-0.4244549773036064;0.7777043421607764;-0.3300000009730014;0.8448052204871535
83.951719;1.0799832590366836;0.8334016288316329;0.7716754677016641;-0.3711810218785056;-0.3437013050745083;1.0719919916861256;10.000256798356023;0.8336465933991619;-0.42445501162905047;-0.4244549775318547;0.7777058063930574;-0.3300000005382244;0.8448053482373594
83.961719;1.079983366796592;0.8334002221852431;0.771675184149686;-0.3711810211068419;-0.3437013063519397;1.0719933506442185;10.00027179489668;0.8336461856373555;-0.4244550114968853;-0.42445497776022034;0.777707255793767;-0.3300000000590211;0.8448055007961922
83.971719;1.0799834603912017;0.8333987542456687;0.7716749247501421;-0.37118102031758404;-0.34370130762398865;1.071994598609038;10.00028618384138;0.8336457814832454;-0.42445501134215735;-0.4244549779869662;0.7777086900469056;-0.3299999995379103;0.8448056811346094
83.981719;1.079983536699044;0.8333972348224958;0.7716746879517646;-0.37118101951223104;-0.34370130888884226;1.0719957311655277;10.000299947550422;0.8336453831490346;-0.4244550111658801;-0.4244549782101945;0.7777101090068179;-0.3299999989774539;0.8448058927096614
