time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.991719;1.0799835904758572;0.8333956730275308;0.7716744715564595;-0.37118101869230796;-0.34370131014422567;1.0719967454343167;10.00031308379888;0.8336449931307753;-0.42445501096921484;-0.42445497842763663;0.7777115127347689;-0.3299999983802442;0.8448061398362801
84.001719;1.0799836149351432;0.8333940772488806;0.7716742724275584;-0.37118101785922825;-0.34370131138756693;1.0719976402267992;10.000325593078497;0.8336446136157241;-0.42445501075340536;-0.42445497863674386;0.7777129012793661;-0.32999999774889915;0.8448064273747319
84.011719;1.0799836032415708;0.8333924550526942;0.7716740869674382;-0.3711810170142272;-0.34370131261611275;1.0719984152838022;10.000337467630091;0.8336442463276635;-0.42445501051991824;-0.424454978835172;0.7777142745049044;-0.329999997085897;0.8448067594790204
84.021719;1.0799835498157415;0.8333908130617124;0.7716739116984389;-0.37118101615842486;-0.34370131382693264;1.0719990709117462;10.000348686946298;0.8336438923866295;-0.42445501027056315;-0.4244549790212345;0.7777156321146591;-0.32999999639349126;0.8448071388903335
84.031719;1.0799834502094106;0.8333891572936628;0.7716737429446201;-0.37118101529300207;-0.3437013150168758;1.0719996079433383;10.00035922131099;0.833643552107572;-0.4244550100073098;-0.42445497919389114;0.7777169734805421;-0.32999999567388855;0.8448075676076701
84.041719;1.0799833002191703;0.8333874932843646;0.7716735762558017;-0.3711810144193856;-0.34370131618252725;1.0720000278134532;10.000369039690577;0.8336432254457605;-0.42445500973193356;-0.4244549793524027;0.777718297521097;-0.32999999492948584;0.8448080475358635
84.051719;1.0799830954465477;0.8333858257925576;0.7716734070614248;-0.37118101353928507;-0.343701317320413;1.072000332672995;10.000378117454881;0.8336429127731838;-0.4244550094458741;-0.4244549794960325;0.7777196024450179;-0.32999999416282366;0.8448085802342522
84.061719;1.079982831026475;0.8333841589362805;0.7716732318838606;-0.37118101265444237;-0.34370131842753426;1.0720005252005325;10.000386442444038;0.8336426151163796;-0.424455009150245;-0.42445497962398276;0.7777208848692311;-0.32999999337641095;0.8448091665642723
84.071719;1.0799825016229867;0.8333824967210164;0.7716730485204171;-0.3711810117662936;-0.3437013195017524;1.0720006079061686;10.000394018436051;0.8336423336572316;-0.4244550088458213;-0.4244549797355802;0.7777221395815507;-0.32999999257274243;0.8448098067669189
84.081719;1.0799821022806608;0.8333808432083251;0.7716728559506504;-0.37118101087593847;-0.34370132054165103;1.0720005824401508;10.000400860293198;0.8336420689516966;-0.4244550085330153;-0.424454979830451;0.7777233606519739;-0.32999999175433986;0.8448105007469119
84.091719;1.0799816291175124;0.8333792023058607;0.7716726546744911;-0.3711810099843418;-0.34370132154616945;1.0720004498135445;10.000406983264048;0.8336418207852704;-0.4244550082119232;-0.4244549799085467;0.7777245424803753;-0.32999999092359905;0.844811248341277
84.101719;1.0799810789583983;0.8333775773739828;0.7716724462075166;-0.37118100909247226;-0.3437013225145412;1.0720002113274996;10.000412395872152;0.8336415888526488;-0.42445500788248613;-0.42445497997026993;0.7777256803937411;-0.3299999900825645;0.8448120495185232
84.111719;1.0799804491969336;0.8333759708641507;0.7716722318080191;-0.37118100820144734;-0.34370132344651205;1.071999869061455;10.00041710024233;0.8336413733395671;-0.4244550075446598;-0.42445498001658905;0.7777267711944867;-0.32999998923286233;0.8448129041676351
84.121719;1.079979738502341;0.8333743846174215;0.7716720117468857;-0.37118100731275244;-0.34370132434228645;1.0719994255931713;10.000421100395513;0.8336411750761714;-0.42445500719859336;-0.4244549800489327;0.777727812967198;-0.3299999883759954;0.8448138112392057
84.131719;1.0799789468925696;0.8333728206596693;0.7716717853481598;-0.37118100642832264;-0.3437013252021382;1.071998883897895;10.000424411341335;0.8336409954660956;-0.4244550068448647;-0.42445498006908317;0.777728804268702;-0.3299999875139043;0.8448147677920045
84.141719;1.0799780752361932;0.8333712816345826;0.771671551452637;-0.3711810055503678;-0.34370132602616965;1.071998248312293;10.000427060193063;0.8336408360772111;-0.42445500648448486;-0.4244549800790151;0.7777297435016973;-0.3299999866493048;0.8448157688061593
84.151719;1.0799771254123924;0.8333697707780439;0.771671308700062;-0.37118100468118864;-0.3437013268143542;1.0719975254810024;10.000429080921615;0.8336406980278455;-0.4244550061185442;-0.4244549800805869;0.777730628201617;-0.32999998578552514;0.8448168080555017
84.161719;1.0799761002694093;0.8333682915729672;0.7716710554871345;-0.3711810038231433;-0.343701327566641;1.0719967235813965;10.000430507404706;0.8336405816583031;-0.4244550057479293;-0.4244549800753749;0.7777314544930962;-0.3299999849261354;0.8448178795280711
84.171719;1.079975002840884;0.8333668473710368;0.7716707901493962;-0.3711810029785935;-0.34370132828306627;1.0719958503923945;10.000431366573483;0.8336404866523061;-0.4244550053734102;-0.4244549800647253;0.7777322176096914;-0.3299999840746903;0.8448189784204142
84.181719;1.0799738358748703;0.833365441619248;0.7716705110445076;-0.3711810021498259;-0.343701328963939;1.0719949117817622;10.000431675669866;0.8336404122634654;-0.42445500499585714;-0.42445498004996923;0.7777329131471914;-0.32999998323455293;0.8448201007938334
84.191719;1.0799726018456028;0.8333640785147105;0.771670216094145;-0.3711810013391277;-0.3437013296100387;1.0719939111876478;10.000431447278777;0.8336403574962566;-0.4244550046162788;-0.42445498003273785;0.77773353805957;-0.3299999824087248;0.8448212422820655
84.201719;1.0799713031795837;0.833362763343603;0.7716699024303436;-0.3711810005489284;-0.34370133022268706;1.071992849831036;10.000430695990847;0.8336403216226381;-0.4244550042356591;-0.4244549800150446;0.7777340908784989;-0.3299999815997228;0.8448223973467593
84.211719;1.0799699425793607;0.8333615022366164;0.7716695666719775;-0.37118099978174285;-0.34370133080354137;1.071991727372129;10.00042944088349;0.8336403049045796;-0.42445500385489116;-0.4244549799990138;0.7777345712508256;-0.329999980809561;0.8448235596019592
84.221719;1.0799685233024352;0.8333603015175557;0.7716692055599611;-0.3711809990398781;-0.34370133135416003;1.0719905429140402;10.00042770752433;0.8336403085201269;-0.4244550034748965;-0.42445497998648846;0.7777349794742676;-0.32999998003977155;0.8448247226519476
84.231719;1.079967049296943;0.8333591672034006;0.7716688164881211;-0.3711809983251396;-0.34370133187576524;1.0719892954940191;10.000425527122335;0.8336403337182825;-0.42445500309655154;-0.42445497997879056;0.7777353166537501;-0.3299999792913852;0.8448258807869996
84.241719;1.0799655247116884;0.833358105228487;0.7716683979236763;-0.37118099763874;-0.3437013323693609;1.071987983871415;10.000422929296553;0.8336403814621913;-0.4244550027205301;-0.42445497997681036;0.7777355853455764;-0.3299999785650393;0.844827029170312
84.251719;1.0799639533767165;0.8333571216989044;0.7716679496219272;-0.37118099698139345;-0.3437013328358791;1.0719866068506754;10.000419935140597;0.8336404528805985;-0.4244550023475271;-0.42445497998118603;0.77773578999258;-0.3299999778612503;0.8448281637533731
84.261719;1.079962339108983;0.8333562220624317;0.7716674721126074;-0.37118099635344465;-0.3437013332762109;1.0719851638108489;10.000416551844012;0.8336405499196677;-0.4244550019784971;-0.4244549799922819;0.7777359364675455;-0.3299999771805954;0.8448292811461081
84.271719;1.0799606859081194;0.8333554100989647;0.7716669658497133;-0.3711809957549404;-0.34370133369114825;1.0719836544492447;10.000412769909103;0.8336406755300112;-0.4244550016144178;-0.4244549800101563;0.7777360310303203;-0.3299999765237526;0.8448303782950105
84.281719;1.0799589977739865;0.8333546883014137;0.7716664308312309;-0.37118099518566317;-0.34370133408133197;1.071982078641353;10.000408571308833;0.8336408328664086;-0.42445500125599683;-0.42445498003470944;0.7777360795194737;-0.32999997589149355;0.8448314519038228
84.291719;1.0799572787745368;0.8333540591162403;0.7716658666036667;-0.37118099464518567;-0.3437013344474254;1.071980436641365;10.000403943507811;0.8336410238959592;-0.424455000903755;-0.42445498006582366;0.7777360868842143;-0.3299999752846446;0.844832497966388
84.301719;1.0799555328265087;0.8333535253474944;0.7716652726531101;-0.3711809941329566;-0.34370133479038306;1.0719787286539104;10.000398885941777;0.8336412484444867;-0.42445500055831087;-0.4244549801034294;0.777736057429358;-0.32999997470397163;0.8448335119398828
84.311719;1.079953763238282;0.8333530892675161;0.7716646491126373;-0.37118099364833884;-0.3437013351113506;1.0719769545336058;10.000393410977326;0.8336415041541981;-0.42445500022056626;-0.4244549801476483;0.7777359956475615;-0.32999997414994037;0.8448344893103964
84.321719;1.0799519729998333;0.8333527517087445;0.7716639970613509;-0.37118099319055703;-0.3437013354112174;1.071975114166364;10.00038754752911;0.8336417870884192;-0.42445499989159874;-0.42445498019884653;0.7777359060377433;-0.329999973622598;0.8448354258524348
84.331719;1.0799501655325;0.833352512390956;0.771663318500804;-0.3711809927588041;-0.34370133569035394;1.0719732071594348;10.000381341873721;0.8336420924985455;-0.4244549995723208;-0.4244549802574449;0.7777357918789116;-0.32999997312178514;0.8448363176388985
84.341719;1.0799483449306275;0.8333523711000158;0.7716626163425102;-0.371180992352449;-0.34370133594873414;1.0719712320322168;10.000374849942919;0.8336424153381248;-0.42445499926335745;-0.42445498032379153;0.7777356547004618;-0.32999997264734277;0.8448371614755514
84.351719;1.0799465157163501;0.8333523283287385;0.771661894050269;-0.37118099197090265;-0.3437013361861869;1.0719691864646703;10.000368130259302;0.8336427505293326;-0.4244549989653795;-0.4244549803980925;0.7777354948698953;-0.32999997219910554;0.8448379556399869
84.361719;1.079944682885168;0.8333523848559573;0.7716611552902959;-0.371180991613348;-0.3437013364026462;1.0719670681028404;10.000361239757577;0.833643093118352;-0.42445499867936903;-0.42445498048017055;0.7777353123524273;-0.3299999717769546;0.8448386998263641
84.371719;1.079942852434973;0.8333525410906495;0.7716604040979401;-0.37118099127870274;-0.3437013365982867;1.0719648750039266;10.000354225599965;0.8336434383762493;-0.42445499840647527;-0.42445498056937403;0.7777351070145742;-0.3299999713809884;0.8448393942986979
84.381719;1.0799410314812181;0.8333527968042664;0.7716596453015222;-0.3711809909657561;-0.3437013367733542;1.0719626058966933;10.000347120500075;0.8336437822948636;-0.4244549981479657;-0.4244549806648184;0.7777348787697231;-0.3299999710116253;0.8448400394224209
84.391719;1.0799392277715352;0.8333531513083443;0.7716588848452388;-0.371180990673521;-0.3437013369279046;1.0719602599979694;10.00033994715986;0.8336441220724573;-0.4244549979054731;-0.4244549807655565;0.7777346278293941;-0.32999997066953046;0.8448406356809294
84.401719;1.0799374492605158;0.8333536039717013;0.771658129687719;-0.3711809904015132;-0.34370133706182443;1.0719578367810196;10.000332722950589;0.8336444556089702;-0.42445499768101314;-0.42445498087058214;0.7777343544870366;-0.3299999703555297;0.8448411836631001
84.411719;1.0799357034527737;0.8333541542714158;0.7716573873334344;-0.3711809901495242;-0.34370133717509;1.0719553365962453;10.000325460887083;0.8336447807496251;-0.42445499747661297;-0.42445498097894907;0.7777340583506352;-0.32999997007062437;0.8448416839246664
84.421719;1.0799339965239059;0.8333548010760321;0.7716566652293161;-0.37118098991725756;-0.34370133726794605;1.0719527613038784;10.000318169377351;0.8336450955180508;-0.4244549972938993;-0.42445498108996627;0.7777337381150085;-0.3299999698158565;0.844842136427412
84.431719;1.0799323330212438;0.833355542271333;0.7716559701334703;-0.3711809897042578;-0.34370133734087743;1.0719501138596013;10.000310853434792;0.8336453988775759;-0.4244549971339041;-0.42445498120322006;0.7777333924894474;-0.3299999695920364;0.844842539891558
84.441719;1.0799307162729317;0.8333563752942402;0.7716553077592812;-0.3711809895099117;-0.3437013373945068;1.0719473977930223;10.00030351979768;0.8336456907936292;-0.4244549969972007;-0.42445498131827686;0.7777330213928089;-0.32999996939961357;0.8448428922006613
84.451719;1.0799291490407943;0.8333572977836399;0.7716546825272169;-0.3711809893333811;-0.3437013374294449;1.0719446177214593;10.000296180061834;0.8336459716376049;-0.42445499688422234;-0.42445498143431704;0.7777326262027596;-0.32999996923866143;0.8448431915945905
84.461719;1.079927633686678;0.8333583076834372;0.7716540971145713;-0.371180989173703;-0.3437013374460205;1.0719417800264415;10.00028884371326;0.8336462418146269;-0.42445499679541304;-0.42445498155015426;0.7777322090332542;-0.3299999691088802;0.8448434372511334
84.471719;1.0799261715482693;0.8333594027647496;0.7716535522821032;-0.3711809890299578;-0.3437013374440516;1.0719388927610225;10.000281510553279;0.8336465016884146;-0.42445499673116877;-0.4244549816645888;0.7777317720885322;-0.3299999690095727;0.8448436291044579
84.481719;1.079924762199148;0.8333605799335314;0.7716530473201331;-0.37118098890117346;-0.3437013374228567;1.0719359653717935;10.00027417606631;0.8336467515655892;-0.4244549966917865;-0.4244549817767846;0.7777313178484533;-0.3299999689395618;0.8448437676452715
84.491719;1.079923403589198;0.833361834943663;0.7716525807564569;-0.3711809887861508;-0.34370133738142883;1.0719330083216867;10.000266840583707;0.8336469916742384;-0.4244549966774853;-0.424454981886479;0.7777308496883547;-0.3299999688972709;0.8448438537640703
84.501719;1.079922092923434;0.8333631626707;0.7716521509583957;-0.37118098868356914;-0.34370133731870517;1.0719300322485699;10.000259507135947;0.8336472219351931;-0.4244549966884438;-0.42445498199384185;0.7777303722356279;-0.32999996888114835;0.8448438882854457
84.511719;1.0799208268336558;0.833364557604856;0.7716517562354892;-0.3711809885923186;-0.34370133723383106;1.0719270474238227;10.000252178642516;0.8336474418986091;-0.42445499672478;-0.4244549820991612;0.7777298913699334;-0.32999996889008254;0.8448438713846425
84.521719;1.0799196008389325;0.8333660141795516;0.7716513942678955;-0.3711809885117523;-0.34370133712617684;1.0719240636933163;10.00024486981206;0.8336476510595201;-0.42445499678647725;-0.4244549822026884;0.7777294138810552;-0.3299999689234863;0.8448438022944466
84.531719;1.079918409419659;0.8333675269399209;0.7716510614457943;-0.37118098844161224;-0.34370133699518723;1.0719210900909315;10.000237616176792;0.8336478488427022;-0.4244549968733385;-0.424454982304623;0.7777289467478313;-0.329999968981184;0.844843679377904
84.541719;1.0799172463545272;0.833369090916196;0.7716507525725151;-0.37118098838171015;-0.34370133684035464;1.0719181346228133;10.000230466284831;0.8336480343325012;-0.42445499698496336;-0.4244549824050739;0.7777284963588948;-0.32999996906310125;0.8448435008994581
84.551719;1.079916104759541;0.8333707018638662;0.7716504612665452;-0.3711809883316229;-0.343701336661349;1.071915204508074;10.000223473726972;0.8336482062954951;-0.4244549971206934;-0.4244549825039627;0.7777280679734714;-0.3299999691687976;0.8448432663155494
84.561719;1.079914977683759;0.8333723557364187;0.7716501811361896;-0.3711809882905594;-0.3437013364581793;1.0719123061017826;10.00021669216067;0.8336483630335091;-0.4244549972796624;-0.42445498260107883;0.7777276656250516;-0.32999996929729053;0.84484297677269
84.571719;1.0799138591375377;0.833374047992927;0.7716499065014719;-0.3711809882574538;-0.34370133623128946;1.0719094451754447;10.0002101666645;0.8336485019150556;-0.4244549974610062;-0.42445498269642407;0.7777272927779653;-0.32999996944728455;0.8448426344925716
84.581719;1.079912744301022;0.8333757737650674;0.7716496321594835;-0.3711809882311702;-0.3437013359815484;1.071906627919502;10.000203929315903;0.8336486195433389;-0.42445499766391115;-0.4244549827904797;0.7777269532076028;-0.3299999696174886;0.8448422421188736
84.591719;1.079911629058116;0.8333775285334531;0.7716493533277218;-0.3711809882107042;-0.3437013357100574;1.071903861174204;10.000198002359367;0.8336487127888106;-0.4244549978873987;-0.424454982884028;0.7777266510765579;-0.32999996980677937;0.8448418027858943
84.601719;1.0799105100361865;0.8333793083765414;0.7716490659474077;-0.37118098819536594;-0.34370133541773074;1.071901151666631;10.000192407098696;0.8336487794418594;-0.4244549981302755;-0.4244549829777524;0.7777263903581976;-0.32999997001402365;0.8448413205181329
84.611719;1.0799093850949788;0.8333811097999844;0.7716487667059819;-0.371180988184811;-0.34370133510506745;1.0718985055987555;10.000187175279365;0.8336488177745557;-0.4244549983913571;-0.4244549830720181;0.7777261743627517;-0.3299999702376873;0.8448407999945221
84.621719;1.0799082534808988;0.8333829296216014;0.7716484531793186;-0.37118098817892303;-0.3437013347723611;1.0718959289393502;10.00018235372568;0.8336488259428232;-0.4244549986696219;-0.4244549831669217;0.7777260055425987;-0.32999997047566054;0.8448402457494965
84.631719;1.0799071158328117;0.8333847649326771;0.771648124304129;-0.3711809881778274;-0.34370133441992134;1.0718934278490768;10.000178000917783;0.8336488022918083;-0.42445499896426553;-0.4244549832624494;0.7777258855909154;-0.3299999707254731;0.8448396613373116
84.641719;1.0799059745036268;0.8333866127091231;0.7716477803017917;-0.371180988182027;-0.3437013340480805;1.071891008673487;10.000174181234245;0.8336487461789609;-0.4244549992747501;-0.4244549833586531;0.777725815824309;-0.32999997098467;0.844839048645475
84.651719;1.0799048338077346;0.8333884691406266;0.7716474220012829;-0.3711809881923122;-0.34370133365723604;1.0718886773727003;10.00017095612327;0.8336486582937578;-0.4244549996006737;-0.4244549834558452;0.7777257974112411;-0.3299999712510851;0.8448384080593756
84.661719;1.0799036996766258;0.8333903294977553;0.7716470505386853;-0.3711809882095254;-0.34370133324805313;1.071886439285476;10.00016837333156;0.8336485404079058;-0.4244549999414579;-0.42445498355459965;0.7777258311364962;-0.3299999715229137;0.8448377393785961
84.671719;1.0799025788460315;0.8333921886365272;0.7716466673667772;-0.37118098823456946;-0.3437013328216301;1.071884299591958;10.000166460084102;0.8336483949228568;-0.42445500029608724;-0.42445498365551176;0.777725917242579;-0.32999997179867946;0.8448370422535336
84.681719;1.0799014778996048;0.8333940412960564;0.7716462736688446;-0.3711809882686197;-0.3437013323795194;1.0718822632583838;10.000165223506606;0.8336482242934488;-0.42445500066290875;-0.42445498375908675;0.7777260558520019;-0.3299999720772452;0.8448363159890104
84.691719;1.0799004026636547;0.8333958819672387;0.7716458695964868;-0.37118098831321905;-0.3437013319237598;1.0718803341715446;10.0001646573074;0.8336480306255459;-0.42445500103965134;-0.42445498386582814;0.7777262475076444;-0.32999997235776246;0.844835559592094
84.701719;1.079899358310417;0.8333977050050642;0.7716454545277948;-0.3711809883700834;-0.34370133145682297;1.071878514726181;10.00016474810792;0.8336478158768197;-0.4244550014237972;-0.4244549839762606;0.7777264931630161;-0.32999997263950515;0.8448347724576112
84.711719;1.0798983495169794;0.8333995053514238;0.7716450280058724;-0.3711809884406155;-0.3437013309812548;1.071876806292166;10.000165480002524;0.8336475824397512;-0.4244550018128856;-0.4244549840908662;0.7777267936484491;-0.3299999729219002;0.8448339549641195
84.721719;1.0798973802321512;0.8334012792296199;0.7716445900501647;-0.37118098852547315;-0.34370133049936735;1.0718752098485989;10.000166840506553;0.8336473333408326;-0.4244550022046744;-0.42445498421000494;0.7777271493551643;-0.32999997320476376;0.8448331081631637
84.731719;1.0798964538554838;0.833403024152419;0.7716441408758331;-0.3711809886246703;-0.3437013300132846;1.0718737260862727;10.000168821761772;0.8336470720369047;-0.42445500259740754;-0.4244549843337474;0.7777275603765579;-0.32999997348831134;0.8448322333953585
84.741719;1.0798955742878198;0.8334047386483958;0.7716436811200306;-0.3711809887380241;-0.34370132952513327;1.071872354886453;10.000171413686939;0.8336468024246179;-0.4244550029899847;-0.4244549844616906;0.7777280263498028;-0.32999997377288676;0.8448313325223544
84.751719;1.0798947468949025;0.8334064221402131;0.7716432123863954;-0.3711809888654258;-0.34370132903720446;1.0718710950401498;10.000174599451645;0.8336465290131291;-0.424455003381937;-0.42445498459297953;0.7777285459806804;-0.32999997405870307;0.8448304077322977
84.761719;1.0798939783644517;0.8334080745755442;0.7716427370793891;-0.37118098900681573;-0.3437013285519438;1.0718699447935718;10.000178360518857;0.8336462568878189;-0.4244550037732799;-0.42445498472644533;0.7777291168644277;-0.3299999743457025;0.8448294609700225
84.771719;1.079893275872339;0.8334096956989614;0.7716422579593154;-0.3711809891620375;-0.3437013280716659;1.0718689022552341;10.000182682832495;0.833645991491945;-0.42445500416428034;-0.4244549848606388;0.7777297354138982;-0.32999997463359015;0.8448284941633278
84.781719;1.0798926462990657;0.833411284659286;0.7716417782127124;-0.3711809893308183;-0.343701327598305;1.0718679653567786;10.000187554955797;0.8336457385864322;-0.4244550045553575;-0.4244549849938711;0.7777303968419562;-0.3299999749220895;0.8448275099433672
84.791719;1.0798920956229556;0.833412840196449;0.7716413015087829;-0.37118098951287065;-0.34370132713352836;1.0718671323657785;10.000192962540174;0.8336455042835441;-0.4244550049471255;-0.4244549851243573;0.7777310956608795;-0.32999997521110935;0.8448265120716314
84.801719;1.0798916289095333;0.8334143606972929;0.7716408316769593;-0.3711809897078837;-0.343701326678915;1.0718664022257864;10.000198887566357;0.8336452943362422;-0.4244550053403077;-0.4244549852502729;0.7777318263984166;-0.32999997550065896;0.8448255054545128
84.811719;1.079891250671406;0.8334158439626334;0.7716403724897246;-0.37118098991543824;-0.34370132623587035;1.0718657739039306;10.000205314046811;0.8336451129892576;-0.4244550057355614;-0.42445498536966975;0.7777325838648822;-0.3299999757907708;0.8448244956548749
84.821719;1.0798909648870816;0.8334172875799974;0.7716399276718573;-0.3711809901349341;-0.3437013258056391;1.0718652459231952;10.00021223083926;0.8336449629058924;-0.4244550061333786;-0.424454985480419;0.7777333630505301;-0.3299999760815789;0.8448234883122199
84.831719;1.079890775094018;0.8334186899805258;0.7716395007745324;-0.3711809903655214;-0.34370132538960196;1.071864816488614;10.000219624436104;0.8336448461011394;-0.4244550065340499;-0.42445498558027456;0.7777341590384982;-0.3299999763734496;0.8448224891478419
84.841719;1.0798906845060563;0.83342005094849;0.7716390948197581;-0.37118099060611925;-0.343701324989559;1.0718644835871336;10.000227473330778;0.8336447642068202;-0.42445500693772603;-0.4244549856670432;0.7777349668204255;-0.3299999766669357;0.8448215041376448
84.851719;1.0798906959316945;0.8334213711029893;0.7716387122597309;-0.37118099085558276;-0.3437013246077714;1.0718642448118718;10.000235753542174;0.8336447178765168;-0.4244550073445631;-0.42445498573878504;0.7777357808388928;-0.32999997696245903;0.8448205392597435
84.861719;1.079890811957531;0.8334226510814102;0.7716383551719662;-0.3711809911128604;-0.3437013242466633;1.0718640967907436;10.000244448889289;0.8336447064333534;-0.4244550077547041;-0.4244549857940105;0.7777365949081971;-0.32999997726001806;0.8448196003337011
84.871719;1.0798910346579678;0.83342389094157;0.771638024824927;-0.3711809913769619;-0.3437013239083809;1.0718640342938341;10.00025355648305;0.8336447280785826;-0.4244550081681524;-0.4244549858318614;0.7777374029716906;-0.32999997755917965;0.844818693283922
84.881719;1.0798913647688615;0.8334250898156764;0.7716377211774006;-0.37118099164688173;-0.34370132359457806;1.0718640497512772;10.00026308168115;0.833644780726852;-0.4244550085848151;-0.4244549858521219;0.7777381999077142;-0.3299999778592752;0.8448178241157788
84.891719;1.0798918017815173;0.833426245904907;0.7716374433620451;-0.37118099192158077;-0.3437013233065341;1.0718641339531838;10.000273028255318;0.8336448629185951;-0.42445500900455035;-0.42445498585514807;0.7777389814871807;-0.32999997815961185;0.8448169982894959
84.901719;1.0798923448545616;0.833427357167818;0.7716371906027001;-0.37118099219994405;-0.34370132304538265;1.0718642772368119;10.00028339640002;0.8336449736451024;-0.42445500942705217;-0.42445498584189967;0.7777397437943654;-0.3299999784595181;0.8448162197135654
84.911719;1.0798929933516714;0.8334284225784817;0.7716369624917735;-0.371180992480794;-0.34370132281215193;1.0718644699850117;10.000294189109077;0.833645111468256;-0.4244550098517968;-0.42445498581378766;0.7777404833082469;-0.3299999787582928;0.844815489702435
84.921719;1.0798937465610405;0.8334294429290114;0.77163675859206;-0.37118099276282707;-0.3437013226075891;1.0718647025036572;10.000305417028894;0.8336452742848025;-0.42445501027815563;-0.4244549857722118;0.7777411975220407;-0.32999997905533074;0.8448148068581482
84.931719;1.0798946030877785;0.8334304205089563;0.7716365781756448;-0.37118099304437424;-0.3437013224319261;1.071864964802647;10.000317099794236;0.8336454598836529;-0.42445501070545727;-0.42445498571823137;0.7777418847458035;-0.3299999793502959;0.8448141679942442
84.941719;1.0798955605682978;0.8334313582871218;0.7716364201939123;-0.3711809933235324;-0.34370132228487904;1.0718652468436964;10.00032926553229;0.8336456663487204;-0.42445501113293516;-0.42445498565261985;0.7777425432748778;-0.3299999796430074;0.8448135689896163
84.951719;1.0798966156724008;0.8334322596059635;0.7716362830040254;-0.37118099359873397;-0.34370132216594185;1.0718655393515164;10.000341940946315;0.833645891868781;-0.4244550115598029;-0.42445498557609634;0.7777431709871765;-0.3299999799332585;0.8448130050590209
84.961719;1.0798977644972705;0.8334331281322784;0.7716361644102774;-0.3711809938689478;-0.3437013220744597;1.0718658342248364;10.000355138618662;0.8336461343156537;-0.4244550119853699;-0.42445498548955174;0.7777437651875894;-0.32999998022093313;0.8448124708325278
84.971719;1.0798990033322664;0.8334339671338283;0.7716360626080931;-0.3711809941333091;-0.34370132200934034;1.0718661244185412;10.00036886265409;0.8336463907447723;-0.424455012408959;-0.4244549853942885;0.7777443221094874;-0.32999998050623514;0.8448119608182706
84.981719;1.0799003289266749;0.8334347787345809;0.7716359770866171;-0.37118099439083724;-0.34370132196892056;1.0718664039064332;10.000383124075995;0.8336466569361697;-0.4244550128299339;-0.4244549852921736;0.7777448364980329;-0.3299999807895767;0.8448114700527836
84.991719;1.079901737923857;0.8334355640622567;0.7716359085709247;-0.3711809946405703;-0.3437013219512783;1.0718666673547221;10.000397941849426;0.8336469277223795;-0.42445501324791246;-0.42445498518543634;0.7777453021762446;-0.3299999810712071;0.844810994048611
85.001719;1.0799032262578505;0.8334363234830856;0.7716358584079644;-0.3711809948817335;-0.34370132195479114;1.0718669093907767;10.000413330439232;0.8336471983237482;-0.42445501366267113;-0.42445498507627244;0.7777457133758398;-0.3299999813510436;0.8448105283252779
85.011719;1.0799047893466982;0.8334370566482672;0.7716358278718738;-0.371180995113712;-0.34370132197845843;1.0718671242392612;10.000429285704914;0.8336474653371079;-0.4244550140737594;-0.42445498496669054;0.7777460655429724;-0.3299999816287069;0.8448100682495857
85.021719;1.0799064225767632;0.8334377630113626;0.7716358176302989;-0.37118099533609744;-0.3437013220216756;1.071867305822851;10.000445775789577;0.8336477265924026;-0.4244550144802916;-0.4244549848585078;0.7777463550750106;-0.3299999819035;0.844809608727576
85.031719;1.0799081208816268;0.8334384423118897;0.7716358277503509;-0.3711809955487558;-0.3437013220837666;1.071867447655516;10.000462742452626;0.8336479808964213;-0.42445501488095166;-0.4244549847533181;0.7777465786371116;-0.3299999821744006;0.8448091440941966
85.041719;1.0799098779003014;0.8334390944820674;0.7716358582283207;-0.3711809957517501;-0.3437013221637839;1.0718675431526996;10.000480111865885;0.8336482280853676;-0.42445501527411583;-0.42445498465253195;0.7777467327874842;-0.3299999824402429;0.8448086689823602
85.051719;1.0799116861211948;0.8334397194640963;0.771635909533842;-0.3711809959453734;-0.3437013222606729;1.0718675872494758;10.000497805356373;0.8336484688390722;-0.42445501565797933;-0.424454984557435;0.777746814559628;-0.32999998269994335;0.8448081791059638
85.061719;1.0799135378394464;0.8334403172163162;0.7716359824522587;-0.3711809961301575;-0.34370132237352996;1.0718675777801225;10.00051574570335;0.8336487044933731;-0.424455016030432;-0.4244549844692439;0.7777468228844187;-0.329999982952531;0.8448076712360951
85.071719;1.0799154257996935;0.8334408879294416;0.7716360774300599;-0.3711809963065805;-0.3437013225017271;1.071867515181641;10.000533864573649;0.8336489370868981;-0.424455016388964;-0.42445498438910917;0.7777467592535686;-0.32999998319709256;0.8448071434362409
85.081719;1.0799173430551172;0.833441432669984;0.7716361945509232;-0.37118099647477903;-0.3437013226449038;1.0718674014554712;10.000552107244864;0.8336491691032236;-0.42445501673102193;-0.4244549843180494;0.7777466269513585;-0.3299999834327364;0.8448065958047051
85.091719;1.0799192822152448;0.8334419541270274;0.7716363340649752;-0.37118099663448284;-0.3437013228028038;1.0718672394956925;10.000570426016498;0.8336494029224101;-0.4244550170545684;-0.42445498425707157;0.7777464300491361;-0.3299999836583744;0.8448060305219911
85.101719;1.0799212347132652;0.8334424567010636;0.7716364966219723;-0.3711809967850949;-0.34370132297487516;1.0718670330001467;10.000588773383019;0.8336496408581964;-0.4244550173583839;-0.42445498420730965;0.7777461728507148;-0.3299999838725102;0.8448054507857313
85.111719;1.0799231906116242;0.8334429459801735;0.7716366832426291;-0.3711809969259486;-0.34370132315995167;1.0718667868637402;10.000607102963322;0.8336498859888029;-0.42445501764196547;-0.42445498416978245;0.7777458595756042;-0.3299999840734689;0.8448048594295511
85.121719;1.0799251388372215;0.8334434280358499;0.7716368951702186;-0.37118099705668145;-0.3437013233564383;1.0718665073896456;10.000625369137005;0.8336501427161421;-0.4244550179052944;-0.4244549841450598;0.7777454939720161;-0.3299999842598912;0.8448042580553303
85.131719;1.0799270680185888;0.8334439086934445;0.7716371335776055;-0.3711809971774056;-0.3437013235628366;1.071866201695576;10.000643525150764;0.8336504162774699;-0.42445501814873565;-0.42445498413311944;0.7777450786489988;-0.32999998443110595;0.8448036470556272
85.141719;1.0799289678720723;0.8334443932873631;0.7716373994096402;-0.3711809972886302;-0.34370132377802814;1.0718658766352618;10.000661522125633;0.8336507117977497;-0.4244550183729595;-0.4244549841333019;0.7777446146232592;-0.3299999845872076;0.8448030264147692
85.151719;1.0799308298839925;0.8334448867652572;0.7716376933653678;-0.37118099739120797;-0.3437013240011193;1.0718655375807995;10.000679308308564;0.8336510337064226;-0.4244550185788501;-0.4244549841444845;0.7777441015167715;-0.3299999847286895;0.8448023968503083
85.161719;1.0799326469144899;0.8334453933234894;0.7716380157839509;-0.37118099748630157;-0.34370132423123806;1.0718651874831335;10.000696831731798;0.8336513853477678;-0.42445501876740654;-0.4244549841655175;0.7777435381212138;-0.3299999848559228;0.8448017605320765
85.171719;1.0799344128224817;0.8334459160467541;0.7716383663182772;-0.3711809975752198;-0.3437013244675432;1.0718648273315299;10.000714041506143;0.833651768661066;-0.4244550189394217;-0.42445498419552274;0.7777429233560447;-0.3299999849690095;0.8448011206311343
85.181719;1.0799361223270318;0.8334464571893532;0.7716387435824783;-0.37118099765913354;-0.34370132470931913;1.0718644580998715;10.00073088474186;0.8336521846486308;-0.424455019095145;-0.42445498423387823;0.7777422573792336;-0.32999998506789835;0.8448004800141995
85.191719;1.0799377704075737;0.8334470185160101;0.7716391454320036;-0.37118099773890545;-0.3437013249560398;1.0718640822532108;10.000747302950183;0.8336526342340376;-0.4244550192343465;-0.4244549842801383;0.7777415416696554;-0.329999985152477;0.8447998406417756
85.201719;1.079939351613408;0.8334476014801268;0.7716395699294563;-0.37118099781522745;-0.34370132520722935;1.0718637036304959;10.00076322882477;0.8336531183524813;-0.4244550193565617;-0.4244549843339216;0.7777407779583023;-0.3299999852227158;0.8447992044764714
85.211719;1.0799408603749583;0.833448207425809;0.7716400161291083;-0.3711809978887672;-0.34370132546210547;1.0718633271776006;10.000778590089086;0.8336536375901946;-0.4244550194611621;-0.4244549843947113;0.7777399676167356;-0.3299999852788072;0.8447985745539301
85.221719;1.079942291874508;0.8334488374768084;0.7716404840929626;-0.37118099796006354;-0.343701325719405;1.0718629594441544;10.000793316817346;0.8336541918776391;-0.424455019547334;-0.4244549844617324;0.7777391120888499;-0.32999998532119856;0.8447979549700194
85.231719;1.0799436422977142;0.8334494922251192;0.7716409742783505;-0.3711809980294119;-0.3437013259775727;1.0718626083407987;10.0008073373797;0.8336547803053095;-0.42445501961410975;-0.4244549845339606;0.7777382130626919;-0.32999998535058783;0.8447973500684384
85.241719;1.0799449084129735;0.8334501716057635;0.7716414869285134;-0.3711809980969454;-0.34370132623501204;1.0718622817591965;10.000820572873131;0.8336554013547897;-0.4244550196604552;-0.42445498461016384;0.7777372718000011;-0.3299999853678501;0.8447967635625983
85.251719;1.0799460867803305;0.8334508746346786;0.7716420221498789;-0.3711809981628363;-0.34370132649016594;1.0718619868120276;10.000832942231959;0.8336560530758709;-0.42445501968539734;-0.4244549846889933;0.7777362884164084;-0.32999998537383746;0.8447961982788875
85.261719;1.0799471731995889;0.8334515991700779;0.7716425806625234;-0.371180998227509;-0.34370132674150894;1.0718617302377957;10.000844367531593;0.8336567327139167;-0.42445501968820726;-0.4244549847691746;0.7777352617605918;-0.3299999853691744;0.8447956563638161
85.271719;1.0799481628468608;0.8334523423106631;0.7716431642777557;-0.37118099829178697;-0.3437013269876753;1.0718615186537628;10.000854774539413;0.8336574361792165;-0.4244550196685637;-0.4244549848497785;0.777734190023301;-0.3299999853542987;0.8447951392509224
85.281719;1.0799490504566511;0.8334531009545353;0.7716437753931809;-0.37118099835676577;-0.34370132722777913;1.0718613584260832;10.000864093222493;0.8336581578230481;-0.42445501962659404;-0.4244549849304172;0.7777330715862173;-0.3299999853297729;0.8447946474441914
85.291719;1.0799498303979318;0.8334538721113479;0.7716444159665511;-0.37118099842346225;-0.3437013274615059;1.0718612558724472;10.000872260937713;0.8336588909132788;-0.4244550195627609;-0.42445498501118734;0.7777319051843797;-0.3299999852964791;0.8447941803041717
85.301719;1.0799504972269494;0.8334546531125909;0.7716450870696279;-0.371180998492695;-0.3437013276887028;1.0718612168728856;10.000879227734087;0.8336596287263077;-0.4244550194776357;-0.42445498509247237;0.7777306893612758;-0.32999998525549723;0.8447937356134791
85.311719;1.0799510467987652;0.8334554416433726;0.7716457895900818;-0.37118099856524905;-0.34370132790897234;1.0718612454496903;10.000884958189788;0.8336603653850628;-0.4244550193717142;-0.42445498517492103;0.7777294221359017;-0.32999998520794976;0.8447933093103401
85.321719;1.0799514772531198;0.8334562360542761;0.7716465252855749;-0.37118099864191806;-0.3437013281217636;1.0718613430173747;10.000889429898095;0.8336610959943447;-0.42445501924526496;-0.42445498525956793;0.7777281012499054;-0.3299999851549648;0.8447928960996025
85.331719;1.0799517885393446;0.833457035810959;0.7716472969029505;-0.37118099872345933;-0.3437013283266189;1.071861508832147;10.000892636029379;0.833661816470891;-0.4244550190983254;-0.4244549853477844;0.7777267247583621;-0.329999985097678;0.8447924903803734
85.341719;1.0799519806608668;0.8334578412115824;0.7716481072062839;-0.3711809988107205;-0.34370132852324764;1.0718617407385758;10.000894593080666;0.8336625234418882;-0.4244550189310794;-0.4244549854411266;0.7777252916459713;-0.32999998503724715;0.8447920866047917
85.351719;1.0799520529634283;0.8334586528385319;0.7716489581933024;-0.37118099890463946;-0.34370132871169523;1.0718620357021986;10.000895347703151;0.8336632145258245;-0.42445501874418334;-0.4244549855412988;0.7777238019219601;-0.329999984974815;0.8447916795055457
85.361719;1.07995200508686;0.8334594712801131;0.771649851266306;-0.371180999005927;-0.34370132889243;1.0718623899816058;10.00089497647239;0.8336638889650018;-0.4244550185386469;-0.4244549856501157;0.7777222561044342;-0.3299999849113846;0.8447912646034955
85.371719;1.0799518379205044;0.8334602968986408;0.7716507873127354;-0.3711809991149458;-0.343701329065956;1.0718627993441796;10.000893576704497;0.8336645476388115;-0.4244550183155602;-0.42445498576937896;0.7777206545011542;-0.3299999848476344;0.8447908381403922
85.381719;1.0799515538786744;0.8334611299113339;0.7716517660793067;-0.3711809992318958;-0.34370132923262064;1.0718632595112376;10.000891251508794;0.8336651922621636;-0.42445501807594327;-0.42445498590087016;0.7777189965711042;-0.3299999847838724;0.8447903961677906
85.391719;1.0799511567562103;0.8334619708498674;0.7716527857251544;-0.3711809993569081;-0.3437013293930204;1.0718637666920758;10.00088809800877;0.8336658246739378;-0.42445501782076495;-0.4244549860464361;0.7777172809465744;-0.3299999847203655;0.8447899340886994
85.401719;1.0799506513436081;0.8334628205985136;0.7716538430984557;-0.3711809994900918;-0.3437013295480889;1.0718643180206309;10.000884206111206;0.8336664461868174;-0.4244550175509984;-0.4244549862079463;0.7777155061986096;-0.3299999846577402;0.8447894473946783
85.411719;1.0799500431754008;0.8334636796563935;0.7716549341876044;-0.3711809996316236;-0.3437013296985563;1.0718649109228089;10.000879661438086;0.8336670570145268;-0.4244550172676547;-0.42445498638726065;0.777713671351564;-0.3299999845969797;0.8447889328923399
85.421719;1.0799493384403323;0.8334645477613841;0.771656054149184;-0.3711809997817251;-0.34370132984452473;1.0718655416064213;10.000874542732518;0.8336676563066128;-0.4244550169719428;-0.4244549865862819;0.7777117757169605;-0.32999998453917595;0.8447883893338151
85.431719;1.0799485439064758;0.8334654246551739;0.7716571971573871;-0.3711809999405438;-0.34370132998542796;1.0718662047573546;10.0008689159539;0.8336682422674829;-0.42445501666534685;-0.42445498680682364;0.7777098187394762;-0.3299999844853837;0.8447878169405231
85.441719;1.0799476667886596;0.8334663106380565;0.7716583563848439;-0.37118100010804866;-0.3437013301202981;1.0718668950581836;10.000862833528231;0.8336688121020597;-0.4244550163494313;-0.42445498705042106;0.7777078002962546;-0.32999998443652656;0.8447872163208263
85.451719;1.079946714366009;0.8334672062092883;0.7716595241474397;-0.3711810002840517;-0.34370133024834687;1.0718676087511732;10.000856344474334;0.833669362435201;-0.42445501602562874;-0.42445498731837944;0.7777057209027529;-0.3299999843933943;0.8447865877345307
85.461719;1.0799456935742715;0.8334681121089174;0.7716606925012658;-0.37118100046832236;-0.3437013303694031;1.0718683434402247;10.000849511151937;0.8336698901216937;-0.4244550156951538;-0.4244549876118961;0.7777035817528416;-0.32999998435686884;0.844785931210673
85.471719;1.0799446110294941;0.8334690297396953;0.7716618538937626;-0.37118100066063786;-0.3437013304838115;1.07186909638719;10.000842418847617;0.8336703927990684;-0.4244550153589995;-0.4244549879320242;0.7777013850806822;-0.32999998432800287;0.8447852471193532
85.481719;1.0799434735670292;0.8334699608682034;0.7716630012927664;-0.3711810008608533;-0.3437013305922347;1.0718698634084893;10.000835170554787;0.8336708688970679;-0.4244550150179977;-0.42445498827953865;0.7776991341748885;-0.32999998430776956;0.8447845363690115
85.491719;1.0799422887320118;0.8334709067444229;0.7716641283878118;-0.3711810010689701;-0.3437013306957573;1.07187063930207;10.0008278745135;0.8336713175514231;-0.4244550146727753;-0.42445498865487324;0.777696832762485;-0.32999998429697;0.844783800026015
85.501719;1.0799410645181038;0.8334718670821086;0.7716652301390404;-0.37118100128497905;-0.3437013307959197;1.0718714187725975;10.000820637902194;0.8336717389469703;-0.42445501432361543;-0.42445498905821766;0.7776944845617599;-0.3299999842963631;0.844783038762481
85.511719;1.079939808781207;0.8334728395067934;0.7716663029712646;-0.3711810015086485;-0.3437013308943309;1.0718721973445762;10.000813568261096;0.8336721347489533;-0.42445501397058694;-0.4244549894896569;0.7776920929414467;-0.3299999843066338;0.8447822527651018
85.521719;1.0799385291944723;0.8334738200068118;0.7716673441267811;-0.37118100173949137;-0.3437013309922106;1.0718729722594236;10.000806772691362;0.8336725080446034;-0.4244550136139529;-0.4244549899492742;0.7776896607161473;-0.3299999843282367;0.8447814425149932
85.531719;1.0799372331338861;0.8334748036801416;0.7716683505185138;-0.37118100197680975;-0.3437013310902218;1.0718737428246132;10.000800351049094;0.8336728625250197;-0.42445501325438806;-0.42445499043725354;0.7776871905285475;-0.3299999843612877;0.8447806095463543
85.541719;1.0799359266816408;0.8334757850096484;0.7716693181741031;-0.37118100221977174;-0.3437013311884876;1.0718745097592755;10.000794389968782;0.8336732014361086;-0.42445501289274074;-0.424454990953711;0.7776846852514905;-0.3299999844054987;0.8447797563768891
85.551719;1.0799346139762631;0.8334767580175381;0.7716702428873288;-0.3711810024676076;-0.3437013312867547;1.0718752739085269;10.000788965984123;0.8336735273776126;-0.42445501252969453;-0.4244549914981731;0.7776821480156618;-0.329999984460133;0.8447788863865723
85.561719;1.0799332979992469;0.8334777166401333;0.7716711213440876;-0.3711810027198625;-0.3437013313847306;1.071876035810096;10.000784151308343;0.8336738427893287;-0.4244550121658491;-0.42445499206938253;0.7776795822119554;-0.3299999845239589;0.8447780037686821
85.571719;1.07993198158314;0.8334786551216867;0.7716719515353344;-0.3711810029765008;-0.3437013314823303;1.0718767967654665;10.000780008925332;0.8336741501252888;-0.4244550118020359;-0.4244549926657008;0.7776769914909126;-0.3299999845953116;0.8447771128258821
85.581719;1.0799306675281344;0.8334795680898267;0.7716727321827149;-0.37118100323769426;-0.343701331579661;1.0718775596034702;10.000776584347662;0.8336744516386981;-0.424455011439357;-0.42445499328544944;0.7776743794055544;-0.32999998467236585;0.8447762170892273
85.591719;1.0799293585071552;0.8334804500793591;0.7716734619709914;-0.3711810035033752;-0.3437013316768436;1.0718783276303963;10.00077390500287;0.8336747493321197;-0.424455011079075;-0.42445499392693326;0.7776717486069162;-0.32999998475329545;0.8447753189126774
85.601719;1.0799280575104953;0.8334812954905962;0.7716741394167403;-0.37118100377298247;-0.3437013317737585;1.071879103305151;10.000771981203338;0.833675045156541;-0.42445501072255537;-0.42445499458842295;0.7776691004644048;-0.329999984836109;0.8447744195364844
85.611719;1.0799267680976143;0.8334820997753735;0.7716747634575588;-0.37118100404567544;-0.3437013318699802;1.0718798882385443;10.000770804679329;0.8336753409484968;-0.424455010371109;-0.42445499526813785;0.7776664357158969;-0.32999998491857885;0.8447735197200078
85.621719;1.0799254937955631;0.8334828605075705;0.7716753341917969;-0.37118100432069495;-0.34370133196504465;1.071880683212561;10.00077034874172;0.8336756379546955;-0.42445501002595093;-0.42445499596415087;0.7776637552962203;-0.32999998499851735;0.8447726203193027
85.631719;1.079924237607584;0.8334835772216859;0.7716758532953222;-0.371181004597432;-0.34370133205862785;1.0718814873013474;10.000770572030229;0.8336759368040109;-0.4244550096884411;-0.4244549966741959;0.7776610608546722;-0.3299999850741234;0.8447717220131629
85.641719;1.0799230021064665;0.8334842504771567;0.7716763240647807;-0.37118100487526884;-0.3437013321504274;1.071882297783917;10.000771423547166;0.8336762382146028;-0.42445500936019526;-0.4244549973955717;0.7776583555001907;-0.3299999851441467;0.8447708248245617
85.651719;1.0799217894180837;0.8334848811305676;0.7716767511322717;-0.3711810051536149;-0.3437013322399239;1.0718831118064094;10.000772846043672;0.833676543101369;-0.42445500904286154;-0.42445499812542714;0.7776556443152747;-0.3299999852078497;0.8447699280761521
85.661719;1.0799206012159357;0.8334854702212047;0.7716771399739892;-0.37118100543210014;-0.3437013323261589;1.0718839278483425;10.000774780779327;0.8336768516014691;-0.42445500873783515;-0.42445499886118204;0.777652933559681;-0.3299999852649157;0.8447690305636014
85.671719;1.079919439015777;0.8334860187818407;0.7716774962910193;-0.3711810057104462;-0.3437013324077599;1.0718847451685996;10.000777178932209;0.8336771624307865;-0.4244550084462521;-0.42445499960064237;0.7776502293180072;-0.3299999853154059;0.844768130925267
85.681719;1.0799183043379337;0.8334865275087099;0.7716778251958198;-0.371181005988193;-0.343701332483105;1.0718855623625978;10.000780011720387;0.8336774733718937;-0.4244550081692805;-0.4244550003418541;0.7776475367541701;-0.32999998535964137;0.8447672283681276
85.691719;1.0799171987936218;0.833486996813308;0.7716781306529841;-0.37118100626481537;-0.34370133255025165;1.0718863770096474;10.00078326706676;0.8336777824270799;-0.42445500790837865;-0.4244550010829688;0.7776448597037872;-0.32999998539795106;0.8447663233273481
85.701719;1.0799161243407172;0.8334874268287985;0.7716784157917386;-0.3711810065400574;-0.34370133260698016;1.0718871863481512;10.000786940014722;0.833678088940196;-0.42445500766532795;-0.4244550018222665;0.7776422005467863;-0.3299999854305199;0.8447654169822061
85.711719;1.0799150832389006;0.8334878173102481;0.7716786836593109;-0.37118100681404215;-0.3437013326513448;1.071887987573322;10.000791030321874;0.8336783937401441;-0.4244550074420208;-0.42445500255823876;0.7776395602774333;-0.32999998545745335;0.8447645099187354
85.721719;1.0799140774876337;0.8334881677906555;0.7716789376475836;-0.37118100708713603;-0.34370133268213793;1.0718887773656154;10.000795544461996;0.8336786979722004;-0.4244550072401415;-0.4244550032895383;0.7776369383489891;-0.3299999854789644;0.8447636019459099
85.731719;1.0799131084053923;0.8334884776407598;0.7716791814845053;-0.3711810073598214;-0.34370133269878334;1.0718895513512574;10.00080049257097;0.8336790015889824;-0.42445500706109346;-0.4244550040148383;0.7776343329378345;-0.32999998549566834;0.844762693098322
85.741719;1.0799121768986437;0.8334887458928166;0.7716794189152164;-0.37118100763258544;-0.3437013327009746;1.0718903040202465;10.00080588070645;0.8336793026308873;-0.4244550069061147;-0.42445500473278946;0.7776317419127688;-0.3299999855087485;0.8447617838619293
85.751719;1.0799112840593101;0.8334889712925586;0.7716796532518971;-0.37118100790563774;-0.34370133268831743;1.0718910291498374;10.000811708271462;0.8336795974613173;-0.4244550067761817;-0.4244550054421643;0.7776291633354725;-0.32999998551967114;0.8447608746326369
85.761719;1.0799104311883607;0.8334891528604214;0.7716798869534052;-0.3711810081786904;-0.34370133265999153;1.0718917203483571;10.000817975327035;0.8336798813374762;-0.42445500667175323;-0.42445500614198617;0.7776265949034384;-0.3299999855298953;0.8447599659375619
85.771719;1.0799096191387043;0.8334892902179333;0.7716801216156784;-0.3711810084511346;-0.3437013326146885;1.0718923714111752;10.00082468790653;0.8336801490171647;-0.42445500659261814;-0.42445500683142207;0.777624033466492;-0.3299999855410252;0.8447590594320221
85.781719;1.0799088478208358;0.8334893828792319;0.7716803585877264;-0.3711810087224015;-0.343701332550898;1.0718929765956287;10.000831849700763;0.8336803951891585;-0.4244550065378652;-0.4244550075096956;0.7776214756223845;-0.329999985554873;0.8447581581277427
85.791719;1.0799081159884358;0.8334894295347458;0.7716805991551297;-0.3711810089922689;-0.3437013324672914;1.0718935308417332;10.000839448356048;0.8336806143160154;-0.42445500650592777;-0.4244550081762192;0.7776189187288347;-0.32999998557322696;0.8447572649883978
85.801719;1.079907421050533;0.8334894285197165;0.7716808438709057;-0.37118100926118136;-0.3437013323631018;1.0718940299066209;10.000847447950555;0.8336808001764706;-0.424455006494715;-0.42445500883063075;0.77761636145126;-0.32999998559780797;0.8447563811186448
