time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.811719;1.0799067591402014;0.8334893785040965;0.7716810922628472;-0.3711810095304448;-0.34370133223829596;1.071894470686195;10.00085579155979;0.8336809458584576;-0.4244550065017605;-0.424455009472556;0.7776138041248855;-0.32999998563043853;0.8447555055097247
85.821719;1.0799061254011142;0.8334892781708054;0.7716813432385482;-0.3711810098019865;-0.34370133209330933;1.0718948516246452;10.000864412612913;0.8336810447442594;-0.4244550065244377;-0.4244550101013093;0.7776112491103511;-0.32999998567312205;0.8447546362711568
85.831719;1.0799055147032672;0.8334891254127967;0.7716815953894278;-0.3711810100778131;-0.3437013319286197;1.0718951724862231;10.000873239724662;0.8336810917648931;-0.42445500656036433;-0.4244550107157863;0.7776087001578081;-0.32999998572786887;0.84475377151546
85.841719;1.0799049225563906;0.8334889169035311;0.7716818468510164;-0.371181010359553;-0.3437013317445464;1.0718954333761483;10.000882188511369;0.8336810835412902;-0.4244550066078206;-0.4244550113146297;0.7776061609628253;-0.3299999857964265;0.8447529095583197
85.851719;1.0799043449024168;0.8334886482309616;0.7716820951391701;-0.37118101064814457;-0.34370133154125654;1.0718956340953294;10.000891159100586;0.833681017997223;-0.42445500666592195;-0.42445501189649654;0.7776036349416474;-0.3299999858802305;0.8447520491863219
85.861719;1.0799037769551292;0.8334883147379268;0.7716823375067189;-0.3711810109436212;-0.3437013313188631;1.071895774790368;10.000900046654802;0.8336808945809502;-0.4244550067344758;-0.42445501246020406;0.7776011261347537;-0.3299999859804428;0.8447511898069098
85.871719;1.0799032125851362;0.8334879124929743;0.7716825717976521;-0.37118101124514147;-0.34370133107753736;1.0718958570058965;10.000908750975725;0.8336807144587748;-0.4244550068136804;-0.42445501300476923;0.7775986394463086;-0.32999998609790243;0.8447503315071153
85.881719;1.0799026447542153;0.8334874385199307;0.7716827973355402;-0.3711810115513221;-0.34370133081744325;1.0718958837064754;10.000917179023531;0.8336804800446763;-0.4244550069038872;-0.424455013529409;0.7775961802678528;-0.32999998623313925;0.8447494751513841
85.891719;1.079902066542918;0.8334868906240509;0.7716830152875964;-0.3711810118606299;-0.34370133053862956;1.0718958589714473;10.000925246798124;0.8336801944802101;-0.424455007005448;-0.4244550140334704;0.777593753996583;-0.32999998638639627;0.8447486219639093
85.901719;1.0799014718231479;0.8334862673652769;0.7716832282761779;-0.37118101217162;-0.3437013302412991;1.071895788281823;10.00093288446317;0.8336798614840447;-0.4244550071186004;-0.42445501451633516;0.7775913653108449;-0.32999998655764046;0.8447477728431968
85.911719;1.0799008551139218;0.8334855680419238;0.7716834394685879;-0.3711810124831316;-0.343701329926217;1.0718956783077371;10.00094003976295;0.8336794847551037;-0.42445500724330015;-0.42445501497741317;0.7775890175489917;-0.3299999867467287;0.844746928230746
85.921719;1.0799002112066012;0.8334847924335365;0.771683651495892;-0.37118101279443255;-0.34370132959469374;1.0718955358247388;10.000946673153445;0.8336790667369467;-0.4244550073790698;-0.4244550154162648;0.7775867126876803;-0.3299999869536273;0.8447460883424206
85.931719;1.0798995350111917;0.8334839405848035;0.7716838658636933;-0.37118101310518253;-0.3437013292481975;1.0718953669150686;10.000952750664315;0.8336786085828148;-0.42445500752510995;-0.42445501583271916;0.7775844521327849;-0.3299999871785173;0.8447452533035936
85.941719;1.0798988219009922;0.8334830132113389;0.7716840834970689;-0.3711810134152833;-0.34370132888797655;1.0718951767558778;10.000958246002886;0.8336781118540199;-0.42445500768048317;-0.4244550162268431;0.7775822376609396;-0.3299999874217523;0.8447444232955628
85.951719;1.0798980683503445;0.833482012322523;0.771684305753162;-0.37118101372456785;-0.34370132851495316;1.0718949693972777;10.00096314636302;0.8336775795609526;-0.4244550078442132;-0.42445501659886065;0.77758007132054;-0.32999998768374306;0.8447435987107337
85.961719;1.0798972718995083;0.8334809412303346;0.7716845347521866;-0.37118101403241816;-0.34370132812989157;1.0718947474657683;10.00096745046986;0.8336770153897568;-0.424455008015482;-0.42445501694907756;0.7775779546595608;-0.3299999879649572;0.8447427799056362
85.971719;1.079896430985281;0.8334798039826767;0.7716847730944492;-0.37118101433783585;-0.3437013277334507;1.0718945123719865;10.00097116039857;0.8336764227183164;-0.42445500819368476;-0.42445501727778384;0.7775758885775316;-0.3299999882660801;0.8447419666661422
85.981719;1.079895545715265;0.8334786044815827;0.7716850231766407;-0.3711810146398707;-0.34370132732603426;1.071894264805993;10.00097427412487;0.8336758044173547;-0.42445500837815403;-0.4244550175852472;0.7775738737817848;-0.329999988588073;0.8447411581994646
85.991719;1.079894618555069;0.8334773455254861;0.7716852861931625;-0.371181014937657;-0.3437013269077734;1.0718940049289176;10.000976783350156;0.8336751628145848;-0.4244550085679882;-0.4244550178717082;0.7775719110616757;-0.3299999889319404;0.8447403535368327
86.001719;1.079893653985925;0.8334760285645606;0.7716855616538593;-0.37118101523015035;-0.3437013264786395;1.0718937326360127;10.000978673667241;0.8336744996699259;-0.42445500876215103;-0.4244550181371459;0.7775700012608856;-0.32999998929838714;0.8447395520433598
86.011719;1.0798926577455634;0.8334746544577003;0.7716858476438861;-0.371181015516215;-0.34370132603841425;1.0718934479155253;10.000979922615656;0.8336738163952316;-0.42445500895957144;-0.42445501838107136;0.7775681453488201;-0.3299999896876139;0.8447387543503438
86.021719;1.0798916361181568;0.8334732242844946;0.771686141347071;-0.37118101579494767;-0.3437013255867069;1.0718931509418679;10.000980501455723;0.8336731140259608;-0.4244550091591901;-0.42445501860278473;0.7775663447626374;-0.3299999900992668;0.844737962677619
86.031719;1.0798905954528386;0.833471739611504;0.7716864396830938;-0.37118101606580634;-0.34370132512334967;1.0718928422734226;10.000980382984602;0.8336723928106983;-0.4244550093600435;-0.4244550188018377;0.7775646018636166;-0.329999990532486;0.8447371799104009
86.041719;1.0798895420084567;0.8334702025357216;0.7716867397476873;-0.3711810163284169;-0.34370132464874614;1.0718925232401346;10.000979548771761;0.833671652289224;-0.42445500956119414;-0.42445501897813986;0.7775629202026287;-0.32999999098615207;0.8447364087879635
86.051719;1.079888481651124;0.8334686157662434;0.7716870388721927;-0.37118101658229563;-0.34370132416366794;1.071892196232721;10.000977994835381;0.8336708921455536;-0.4244550097614631;-0.42445501913173334;0.777561304037601;-0.32999999145924297;0.8447356517226865
86.061719;1.07988741944874;0.8334669827332886;0.7716873345353693;-0.3711810168268912;-0.3437013236688056;1.0718918649184426;10.000975733954602;0.8336701129022078;-0.4244550099593644;-0.42445501926254986;0.7775597571623617;-0.32999999195083696;0.8447349106598666
86.071719;1.0798863598690736;0.8334653076129034;0.7716876240931445;-0.3711810170618168;-0.34370132316462765;1.0718915342174264;10.000972788840803;0.8336693158861412;-0.42445501015335724;-0.4244550193702654;0.7775582823827326;-0.3299999924596857;0.8447341870061301
86.081719;1.0798853071629781;0.8334635950499005;0.7716879044008552;-0.37118101728682035;-0.3437013226516398;1.0718912099834033;10.000969179815014;0.8336685026207817;-0.4244550103420889;-0.42445501945433894;0.7775568820590546;-0.3299999929839249;0.8447334818773566
86.091719;1.079884265207589;0.8334618495603666;0.7716881718532298;-0.37118101750159;-0.343701322130602;1.0718908987901992;10.00096491602965;0.8336676741105533;-0.4244550105244964;-0.4244550195142194;0.7775555583425783;-0.3299999935211634;0.8447327963232331
86.101719;1.0798832372574394;0.8334600751013466;0.7716884229681858;-0.37118101770577433;-0.3437013216024123;1.0718906079422728;10.000959998679946;0.8336668310025461;-0.4244550106998668;-0.4244550195494193;0.7775543125472522;-0.3299999940686633;0.8447321312686984
86.111719;1.0798822259367231;0.8334582751156049;0.771688655010925;-0.3711810178990856;-0.3437013210679576;1.0718903453852902;10.000954437782758;0.833665974628929;-0.4244550108678762;-0.42445501955933074;0.7775531445126116;-0.32999999462341445;0.8447314874369203
86.121719;1.079881233341267;0.8334564528032078;0.7716888662336077;-0.3711810180812285;-0.3437013205281853;1.0718901189033727;10.00094826474847;0.8336651072972527;-0.42445501102850813;-0.42445501954309534;0.7775520527192937;-0.329999995182177;0.8447308654437873
86.131719;1.079880261020516;0.8334546114683227;0.7716890555953689;-0.37118101825191374;-0.3437013199841701;1.0718899345093522;10.000941527964644;0.8336642312250248;-0.4244550111818129;-0.4244550194997224;0.7775510351886743;-0.3299999957416608;0.844730266139756
86.141719;1.0798793096650485;0.8334527548905678;0.7716892221251324;-0.37118101841105006;-0.34370131943690785;1.0718897954473385;10.000934286762382;0.8336633475897017;-0.4244550113275727;-0.4244550194282951;0.7775500901983262;-0.3299999962988104;0.8447296907895643
86.151719;1.0798783790010797;0.8334508874101938;0.7716893643309052;-0.3711810185586895;-0.3437013188870407;1.071889702752114;10.000926614349655;0.8336624566703409;-0.4244550114651009;-0.4244550193280732;0.7775492159344565;-0.3299999968509371;0.8447291406430532
86.161719;1.0798774677882017;0.8334490135212238;0.771689480009457;-0.37118101869476666;-0.3437013183348971;1.0718896561740794;10.000918596329177;0.8336615583245042;-0.4244550115933113;-0.42445501919843165;0.7775484098235771;-0.32999999739564534;0.8447286165263632
86.171719;1.0798765735280567;0.8334471373792509;0.7716895668123381;-0.3711810188192116;-0.3437013177807865;1.071889654651893;10.000910316050534;0.8336606521206917;-0.4244550117109017;-0.4244550190388082;0.7775476686073204;-0.3299999979307455;0.8447281187330904
86.181719;1.0798756926148172;0.8334452626935435;0.7716896232706646;-0.37118101893232847;-0.3437013172252395;1.0718896969288774;10.000901839693373;0.8336597375939857;-0.4244550118165173;-0.424455018848876;0.7775469889335594;-0.3299999984542492;0.844727646879082
86.191719;1.0798748210480977;0.8334433928268178;0.7716896494773398;-0.3711810190347821;-0.3437013166690028;1.071889782104927;10.000893217263533;0.8336588147787455;-0.42445501190891977;-0.4244550186287945;0.7775463678298139;-0.3299999989643969;0.8447272003434035
86.201719;1.0798739552965269;0.8334415306873519;0.7716896474768024;-0.3711810191272599;-0.3437013161128381;1.0718899096225067;10.000884493273444;0.8336578841423761;-0.42445501198711544;-0.42445501837929933;0.7775458028782279;-0.3299999994596674;0.8447267793558527
86.211719;1.0798730934492093;0.8334396783700415;0.7716896212867976;-0.37118101921024316;-0.34370131555746675;1.0718900794325874;10.000875708621512;0.8336569458565469;-0.4244550120503377;-0.4244550181014951;0.777545292217439;-0.3299999999387625;0.8447263853067376
86.221719;1.0798722359625987;0.8334378370423128;0.7716895762084501;-0.37118101928386243;-0.3437013150037188;1.071890292336613;10.000866893226279;0.8336559995320487;-0.4244550120981019;-0.4244550177965206;0.7775448347154583;-0.330000000400584;0.8447260199927359
86.231719;1.0798713851359238;0.833436007402528;0.7716895184823984;-0.37118101934779807;-0.3437013144525275;1.0718905493709414;10.000858060709009;0.8336550447713418;-0.42445501213043635;-0.4244550174655496;0.7775444302409277;-0.33000000084422954;0.8447256850441031
86.241719;1.079870544272896;0.8334341903840737;0.7716894557142708;-0.37118101940139714;-0.343701313904792;1.071890850852191;10.00084920823959;0.8336540818966931;-0.424455012147921;-0.4244550171100989;0.7775440793243372;-0.3300000012688107;0.84472538168453
86.251719;1.0798697177133099;0.833432387698034;0.7716893967183741;-0.37118101944397774;-0.34370131336136356;1.0718911964532563;10.000840319707619;0.8336531121181892;-0.4244550121514423;-0.42445501673215835;0.7775437824473963;-0.33000000167300697;0.844725110345668
86.261719;1.0798689108031778;0.8334306016979502;0.7716893505220699;-0.37118101947502957;-0.343701312823056;1.071891585622782;10.000831368096518;0.8336521368415877;-0.4244550121418875;-0.42445501633408483;0.7775435398986181;-0.33000000205495017;0.8447248708105946
86.271719;1.0798681288755736;0.8334288345304697;0.771689325251826;-0.3711810194942735;-0.343701312290588;1.071892017625807;10.000822311879773;0.8336511569535991;-0.4244550121198421;-0.42445501591855417;0.7775433519409487;-0.3300000024127645;0.8447246626496463
86.281719;1.0798673764537419;0.8334270874344571;0.7716893271282483;-0.37118101950175175;-0.34370131176457863;1.071892491871841;10.000813092272583;0.8336501731807172;-0.42445501208542297;-0.4244550154884485;0.7775432187681429;-0.330000002745009;0.844724484930567
86.291719;1.0798666573976383;0.8334253605013268;0.7716893598760707;-0.3711810194978094;-0.34370131124566394;1.0718930083611626;10.000803642266865;0.8336491872082015;-0.42445501203838776;-0.42445501504647154;0.7775431404310541;-0.33000000305051813;0.8447243359262837
86.301719;1.0798659750362392;0.833423652684355;0.771689424594732;-0.37118101948287047;-0.34370131073457866;1.0718935676937225;10.00079389983812;0.8336482024087652;-0.42445501197844;-0.4244550145948388;0.7775431168132104;-0.33000000332823526;0.8447242135238848
86.311719;1.0798653321396634;0.8334219622021;0.7716895200692206;-0.3711810194572745;-0.3437013102320292;1.0718941710920475;10.00078381442355;0.8336472239402916;-0.4244550119055458;-0.42445501413533676;0.7775431475910647;-0.3300000035774821;0.8447241159285835
86.321719;1.0798647311731149;0.8334202872031686;0.7716896440734463;-0.3711810194212409;-0.3437013097385378;1.071894820304925;10.000773351195056;0.8336462583113535;-0.4244550118201202;-0.42445501366950655;0.7775432321902387;-0.33000000379816224;0.8447240422974736
86.331719;1.0798641741994777;0.8334186259341648;0.771689795068565;-0.3711810193748468;-0.34370130925448106;1.071895516568061;10.000762492965135;0.8336453122566131;-0.4244550117230058;-0.42445501319878176;0.7775433697263456;-0.3300000039904982;0.8447239930394754
86.341719;1.0798636619432915;0.8334169763810068;0.7716899726812937;-0.3711810193180943;-0.3437013087801186;1.0718962593786834;10.000751231880741;0.8336443918904509;-0.42445501161531624;-0.42445501272454295;0.7775435586325423;-0.3300000041546833;0.8447239700429773
86.351719;1.079863192724938;0.8334153362082237;0.7716901772413656;-0.37118101925110636;-0.34370130831550294;1.0718970465891158;10.000739557387766;0.8336435028847824;-0.42445501149838416;-0.42445501224791815;0.77754379581977;-0.33000000429077514;0.8447239770964471
86.361719;1.07986276246305;0.8334137028597924;0.7716904096306781;-0.3711810191742999;-0.34370130786054315;1.0718978749834622;10.000727453548958;0.8336426507952276;-0.424455011373844;-0.42445501176956774;0.7775440763424112;-0.330000004398657;0.8447240198720317
86.371719;1.0798623664299702;0.8334120734870903;0.7716906711357134;-0.37118101908836726;-0.3437013074152344;1.071898739640064;10.00071490634733;0.8336418410216732;-0.4244550112435319;-0.4244550112899859;0.7775443941940333;-0.3300000044779868;0.8447241048729354
86.381719;1.0798620014952567;0.8334104451318424;0.7716909627519027;-0.3711810189941344;-0.3437013069797938;1.071899633529746;10.000701910365423;0.8336410787294681;-0.4244550111090953;-0.424455010810141;0.7775447432287567;-0.33000000452829753;0.8447242378156725
86.391719;1.0798616666821257;0.8334088150705729;0.7716912846000622;-0.37118101889245153;-0.3437013065546203;1.0719005496257057;10.000688467109265;0.833640368815335;-0.424455010971644;-0.42445501033179556;0.7775451176310962;-0.33000000454918155;0.8447244227500418
86.401719;1.0798613618265942;0.8334071810633182;0.7716916360499014;-0.37118101878409665;-0.3437013061402447;1.0719014836512246;10.000674580228905;0.8336397155692179;-0.42445501083179493;-0.4244550098572365;0.777545512572507;-0.33000000454028683;0.8447246623277184
86.411719;1.0798610856955673;0.8334055416401276;0.7716920159447271;-0.37118101866973474;-0.3437013057373791;1.0719024339300343;10.000660255748004;0.8336391220775758;-0.4244550106901496;-0.4244550093887301;0.7775459250376321;-0.3300000045011103;0.8447249582023032
86.421719;1.079860835297124;0.8334038961212268;0.7716924223999235;-0.3711810185499795;-0.34370130534688786;1.0719033989654598;10.000645509670722;0.8336385902541967;-0.4244550105479215;-0.4244550089283146;0.7775463537762344;-0.3300000044308107;0.8447253109146436
86.431719;1.0798606071788877;0.8334022441584317;0.7716928527923339;-0.3711810184255671;-0.3437013049695919;1.0719043761995477;10.000630375469123;0.8336381216436546;-0.4244550104072276;-0.42445500847797035;0.7775467982698369;-0.33000000432823984;0.8447257193083201
86.441719;1.0798603988230682;0.8334005852941266;0.771693304178854;-0.3711810182975844;-0.3437013046061581;1.0719053624371386;10.000614901033291;0.8336377179081926;-0.42445501027078114;-0.4244550080396378;0.7775472580694737;-0.33000000419214076;0.8447261799167958
86.451719;1.0798602082484745;0.8333989187072348;0.7716937734927686;-0.3711810181674268;-0.34370130425717893;1.0719063538870877;10.00059914408221;0.8336373805265216;-0.4244550101412247;-0.4244550076149139;0.7775477330763365;-0.3300000040212784;0.8447266873116446
86.461719;1.0798600330570063;0.8333972430138472;0.7716942575032019;-0.3711810180365067;-0.34370130392318227;1.0719073456772477;10.000583172790718;0.8336371103200724;-0.4244550100206246;-0.42445500720480916;0.7775482238639707;-0.3300000038145469;0.8447272351511063
86.471719;1.0798598707155131;0.8333955566044455;0.7716947529335174;-0.3711810179061976;-0.34370130360442996;1.0719083319494216;10.000567059908807;0.8336369071941363;-0.4244550099105271;-0.42445500680996845;0.7775487315676181;-0.33000000357114384;0.8447278167814605
86.481719;1.0798597193452821;0.8333938585713594;0.771695256722256;-0.37118101777795975;-0.34370130330073073;1.071909306590221;10.000550872990333;0.8336367701330691;-0.4244550098123715;-0.42445500643107287;0.7775492576491319;-0.3300000032905227;0.8447284258135047
86.491719;1.0798595780289575;0.8333921490909906;0.7716957662861116;-0.37118101765323475;-0.34370130301142476;1.0719102643821412;10.000534671357999;0.8336366975984482;-0.4244550097277023;-0.42445500606876024;0.7775498037347396;-0.3300000029721449;0.8447290569052952
86.501719;1.0798594470299832;0.8333904287071714;0.7716962793390959;-0.3711810175331832;-0.3437013027354643;1.0719112017526007;10.00051850611599;0.8336366880522479;-0.4244550096581386;-0.4244550057232395;0.7775503714216508;-0.3300000026154218;0.8447297057736635
86.511719;1.0798593275190098;0.8333886971219175;0.771696793485503;-0.37118101741853776;-0.3437013024716086;1.0719121159398575;10.00050241793949;0.8336367400649785;-0.42445500960533894;-0.4244550053942436;0.7775509619719218;-0.3300000022198267;0.8447303688186615
86.521719;1.079859220293107;0.8333869523392553;0.7716973066443329;-0.37118101730959907;-0.3437013022187524;1.0719130036537285;10.00048643381696;0.8336368521302824;-0.42445500957083165;-0.4244550050812524;0.7775515762989276;-0.33000000178500993;0.8447310432283197
86.531719;1.0798591245940643;0.833385191139018;0.771697817813651;-0.37118101720628205;-0.34370130197618065;1.0719138612792745;10.00047056734913;0.8336370224558575;-0.42445500955566234;-0.42445500478363835;0.7775522152767547;-0.3300000013109431;0.8447317270733573
86.541719;1.0798590382392437;0.8333834104410313;0.7716983268746026;-0.37118101710815044;-0.3437013017436295;1.071914686244405;10.000454823249337;0.8336372485012349;-0.4244550095601889;-0.42445500450069845;0.7775528796462562;-0.33000000079801345;0.8447324188474751
86.551719;1.0798589583952076;0.8333816077849672;0.7716988335874675;-0.3711810170144283;-0.3437013015212457;1.0719154773585025;10.00043920013824;0.8336375266924455;-0.42445500958415766;-0.4244550042315659;0.7775535696501028;-0.33000000024704196;0.8447331170667782
86.561719;1.0798588814863694;0.8333797809515211;0.7716993367548982;-0.37118101692405103;-0.3437013013094357;1.0719162334243924;10.000423689655136;0.8336378526862533;-0.4244550096268988;-0.42445500397505775;0.7775542852156824;-0.32999999965927035;0.8447338207857484
86.571719;1.07985880312913;0.8333779277233091;0.7716998343095447;-0.3711810168358078;-0.34370130110850555;1.0719169519167875;10.000408274996333;0.8336382215431248;-0.4244550096874853;-0.4244550037296767;0.7775550265061425;-0.329999999036318;0.8447345301429267
86.581719;1.0798587194461524;0.833376045772225;0.7717003240567978;-0.37118101674856846;-0.3437013009182755;1.0719176292983992;10.000392933718725;0.8336386279963355;-0.4244550097647118;-0.42445500349372195;0.7775557941666238;-0.3299999983802144;0.8447352456580087
86.591719;1.0798586279211244;0.8333741327108295;0.7717008041637354;-0.3711810166615085;-0.3437013007381726;1.0719182623684416;10.000377646243601;0.8336390668544411;-0.424455009856953;-0.4244550032653991;0.7775565892725785;-0.3299999976934742;0.8447359671815511
86.601719;1.0798585265033045;0.8333721863540628;0.7717012733260079;-0.3711810165741603;-0.343701300567763;1.071918849223207;10.000362399967255;0.8336395328611453;-0.4244550099622435;-0.42445500304299466;0.7775574132891531;-0.3299999969790142;0.8447366940033713
86.611719;1.0798584129049822;0.8333702051027814;0.7717017307084719;-0.37118101648627305;-0.34370130040697183;1.0719193892142;10.000347183492835;0.8336400208277125;-0.4244550100785901;-0.4244550028250288;0.7775582680995142;-0.32999999623999254;0.8447374257546173
86.621719;1.0798582852320984;0.8333681885152044;0.7717021755715248;-0.371181016397672;-0.34370130025587203;1.0719198819473057;10.000331982380839;0.8336405264677328;-0.42445501020414134;-0.4244550026102495;0.777559155952007;-0.3299999954796539;0.844738162618983
86.631719;1.079858142881644;0.8333661373036998;0.7717026071358585;-0.3711810163082846;-0.34370130011456174;1.0719203260973196;10.000316782743841;0.8336410466654663;-0.42445501033711797;-0.4244550023974958;0.7775600791046757;-0.32999999470096436;0.8447389048751288
86.641719;1.0798579867351397;0.8333640520758623;0.7717030247702155;-0.37118101621821126;-0.34370129998316407;1.071920719112439;10.000301573082108;0.8336415786317111;-0.42445501047569106;-0.42445500218548704;0.7775610392808393;-0.32999999390622503;0.8447396528695682
86.651719;1.079857818169629;0.8333619319949869;0.7717034281893274;-0.371181016127582;-0.34370129986180165;1.0719210574743878;10.00028633909435;0.833642118819805;-0.42445501061792357;-0.4244550019726739;0.77756203750964;-0.32999999309716627;0.8447404071565265
86.661719;1.0798576371962485;0.8333597747161106;0.7717038179393031;-0.37118101603634907;-0.3437012997506914;1.0719213367024474;10.000271060694875;0.8336426628040032;-0.4244550107617775;-0.42445500175726664;0.7775630743826424;-0.32999999227530313;0.8447411681071076
86.671719;1.0798574413850561;0.8333575770245185;0.7717041957807774;-0.37118101594435593;-0.34370129965034396;1.0719215517905105;10.00025571673371;0.8336432060334982;-0.4244550109051042;-0.4244550015374805;0.7775641499528311;-0.3299999914420409;0.8447419354796737
86.681719;1.079857226253008;0.83335533513274;0.771704564279844;-0.3711810158515213;-0.34370129956156187;1.071921698266862;10.00024029026098;0.8336437443725739;-0.42445501104570316;-0.42445500131194924;0.7775652632961407;-0.3299999905986439;0.8447427083802328
86.691719;1.079856985973871;0.8333530449842761;0.7717049261683547;-0.3711810157577642;-0.3437012994852159;1.071921772628013;10.00022476870097;0.8336442744670118;-0.42445501118161183;-0.4244550010799369;0.7775664126511578;-0.3299999897464566;0.8447434852028621
86.701719;1.0798567139963622;0.8333507029909014;0.7717052840956196;-0.3711810156626979;-0.3437012994220374;1.0719217722528978;10.000209139786637;0.833644794267242;-0.4244550113113627;-0.4244550008410108;0.7775675960316228;-0.3299999888872302;0.844744263442353
86.711719;1.079856403939287;0.833348306488167;0.7717056402292893;-0.37118101556548244;-0.3437012993724912;1.071921695744191;10.00019338868201;0.833645302961939;-0.4244550114338578;-0.42445500059457014;0.7775688115884427;-0.3299999880230782;0.8447450399178973
86.721719;1.0798560506233401;0.8333458535393689;0.7717059955121287;-0.3711810154650296;-0.3437012993367786;1.0719215435384162;10.000177502207663;0.8336458000910997;-0.4244550115481168;-0.4244550003398144;0.7775700577464624;-0.3299999871561658;0.8447458114302322
86.731719;1.0798556506339716;0.8333433425366569;0.7717063496746195;-0.3711810153602063;-0.34370129931491883;1.071921318498365;10.000161474415666;0.8336462850154858;-0.4244550116533283;-0.4244550000760201;0.7775713329596391;-0.3299999862884678;0.8447465750199724
86.741719;1.0798552018590952;0.8333407719787082;0.7717067023006539;-0.371181015249828;-0.3437012993066137;1.0719210260608312;10.000145305648125;0.833646757483661;-0.42445501174910244;-0.42445499980273294;0.7775726352346171;-0.32999998542156067;0.8447473277750452
86.751719;1.079854702914175;0.8333381404848677;0.7717070534766914;-0.3711810151326869;-0.3437012993109987;1.0719206730361917;10.00012899833867;0.8336472182259426;-0.4244550118356519;-0.424454999519857;0.7775739623912454;-0.3299999845565204;0.8447480669205113
86.761719;1.0798541536279953;0.8333354467201224;0.7717074032150201;-0.3711810150075927;-0.34370129932664367;1.0719202658193787;10.000112554154885;0.8336476685389604;-0.42445501191377616;-0.4244549992276456;0.7775753124908839;-0.3299999836940392;0.8447487900880609
86.771719;1.0798535553086839;0.8333326892577013;0.7717077507931172;-0.37118101487333144;-0.3437012993515947;1.0719198098449607;10.00009597660922;0.8336481095784383;-0.4244550119846556;-0.4244549989266292;0.777576683482889;-0.3299999828346255;0.8447494954123279
86.781719;1.0798529096149867;0.8333298668224274;0.77170809497301;-0.37118101472866044;-0.34370129938329735;1.0719193101696978;10.000079280698133;0.8336485423141604;-0.42445501204966324;-0.4244549986176508;0.7775780728361276;-0.329999981978847;0.8447501816957583
86.791719;1.0798522176544523;0.8333269787669904;0.7717084343249674;-0.3711810145723372;-0.3437012994189272;1.0719187721543832;10.000062501162123;0.8336489677973488;-0.42445501211033654;-0.4244549983019366;0.7775794777552101;-0.3299999811276233;0.8447508489000715
86.801719;1.0798514805049817;0.8333240252939257;0.771708767009789;-0.37118101440330814;-0.34370129945610284;1.071918202303891;10.000045691895096;0.8336493869496974;-0.42445501216839526;-0.4244549979811065;0.7775808957737087;-0.32999998028229605;0.8447514985243391
86.811719;1.0798506999044992;0.8333210072713905;0.771709090845192;-0.3711810142210087;-0.3437012994931659;1.071917609157788;10.000028919014364;0.8336498000780272;-0.4244550122256843;-0.42445499765709116;0.7775823250499377;-0.3299999794443851;0.8447521331743797
86.821719;1.0798498783095267;0.8333179260743085;0.7717094038381188;-0.3711810140253607;-0.3437012995289467;1.0719170030266423;10.0000122561023;0.8336502068938443;-0.4244550122839533;-0.4244549973319019;0.7775837639093025;-0.32999997861528174;0.8447527558093912
86.831719;1.0798490190705783;0.8333147837950249;0.7717097041584322;-0.3711810138164895;-0.343701299562591;1.0719163948256576;9.999995784768023;0.8336506071705005;-0.4244550123445326;-0.42445499700755457;0.777585210300893;-0.3299999777960334;0.8447533694953433
86.841719;1.0798481266252957;0.8333115831853264;0.7717099896117714;-0.3711810135944683;-0.3437012995933563;1.0719157957520322;9.999979591430218;0.8336510013621808;-0.4244550124082877;-0.4244549966862435;0.7775866616494098;-0.32999997698729394;0.8447539773428661
86.851719;1.0798472060783078;0.8333083270297774;0.7717102576463694;-0.3711810133591101;-0.34370129962021784;1.071915217405264;9.999963756367743;0.8336513903702505;-0.42445501247591605;-0.42445499637022477;0.7775881149346348;-0.32999997618937166;0.8447545820242982
86.861719;1.0798462629100198;0.8333050178078799;0.7717105059804864;-0.371181013109934;-0.34370129964183854;1.071914671157179;9.999948342148327;0.8336517747426543;-0.424455012548027;-0.4244549960613017;0.7775895666654696;-0.32999997540224896;0.844755184974232
86.871719;1.0798453031555293;0.8333016581149499;0.7717107330495173;-0.37118101284644983;-0.34370129965703916;1.0719141674656696;9.999933387643338;0.8336521541906494;-0.4244550126248527;-0.4244549957605309;0.7775910127354316;-0.3299999746257008;0.8447557862584624
86.881719;1.0798443329994858;0.8332982513373776;0.7717109377386606;-0.3711810125684235;-0.34370129966508334;1.071913715734156;9.999918913028925;0.8336525271842148;-0.4244550127060155;-0.4244549954683824;0.7775924489733149;-0.3299999738595403;0.8447563854520267
86.891719;1.079843358018735;0.8332948019257306;0.7717111185399199;-0.37118101227583045;-0.34370129966553387;1.0719133242331391;9.999904931713724;0.8336528904612583;-0.4244550127905875;-0.42445499518495605;0.777593872208409;-0.3299999731037505;0.8447569820596041
86.901719;1.0798423833543076;0.8332913150836238;0.7717112726466283;-0.37118101196874165;-0.3437012996580727;1.0719129998021697;9.999891459200997;0.8336532395195504;-0.4244550128774308;-0.42445499491005106;0.7775952805556465;-0.32999997235839434;0.844757575002223
86.911719;1.0798414143689608;0.8332877962345164;0.771711395606331;-0.37118101164739886;-0.3437012996425202;1.0719127474878503;9.999878518077251;0.8336535700134506;-0.4244550129655814;-0.42445499464336117;0.7775966732363592;-0.3299999716234767;0.8447581625328094
86.921719;1.0798404567122948;0.8332842507509222;0.7717114818844474;-0.37118101131235093;-0.34370129961893914;1.0719125705691077;9.999866139018526;0.833653878325957;-0.42445501305438277;-0.42445499438484985;0.7775980507872633;-0.3299999708989305;0.844758742703847
86.931719;1.0798395158633325;0.8332806840584973;0.7717115257012424;-0.37118101096446715;-0.34370129958752005;1.071912470997572;9.999854357279018;0.833654161133355;-0.4244550131434484;-0.424454994134841;0.7775994148777836;-0.3299999701847942;0.8447593136769701
86.941719;1.0798385965477817;0.8332771019208015;0.7717115214216254;-0.3711810106047966;-0.34370129954831324;1.0719124496332983;9.999843206937696;0.8336544154841388;-0.42445501323270485;-0.42445499389373215;0.7776007672536185;-0.32999996948157084;0.8447598742410413
86.951719;1.0798377026272399;0.8332735107083171;0.7717114636713831;-0.37118101023435396;-0.34370129950115624;1.0719125066174344;9.999832716295359;0.8336546394288277;-0.42445501332244867;-0.4244549936618303;0.7776021087380589;-0.3299999687904444;0.8447604246619146
86.961719;1.0798368377646885;0.8332699176043158;0.7717113474772976;-0.3711810098540687;-0.343701299445723;1.0719126426629315;9.999822906861235;0.8336548318324807;-0.4244550134132506;-0.42445499343948084;0.7776034390723735;-0.32999996811304727;0.8447609670453817
86.971719;1.079836005952634;0.8332663310264438;0.7717111686696725;-0.37118100946495347;-0.3437012993815668;1.071912860273446;9.999813791457324;0.8336549911289732;-0.4244550135058457;-0.4244549932273345;0.7776047575890971;-0.3299999674511119;0.8447615045078687
86.981719;1.0798352111732061;0.8332627608916956;0.7717109244262184;-0.3711810090682669;-0.34370129930818843;1.0719131628794225;9.999805373239504;0.8336551142806522;-0.4244550136010367;-0.42445499302657475;0.7776060640969154;-0.3299999668063891;0.8447620397306147
86.991719;1.0798344565306344;0.833259217804938;0.7717106132977738;-0.3711810086656794;-0.343701299225082;1.0719135521196728;9.999797651713791;0.8336551973195176;-0.4244550136995318;-0.42445499283885957;0.7776073590806554;-0.3299999661807187;0.8447625742294713
87.001719;1.0798337434515848;0.8332557119368724;0.7717102345734669;-0.3711810082594331;-0.34370129913186476;1.0719140261525146;9.999790627398413;0.8336552371417405;-0.42445501380205986;-0.42445499266597236;0.7776086430051746;-0.3299999655760117;0.8447631082920102
87.011719;1.0798330716356463;0.8332522528327894;0.7717097875124257;-0.3711810078521953;-0.3437012990285143;1.0719145803511607;9.999784299166945;0.8336552327624416;-0.4244550139097747;-0.42445499250942403;0.7776099158177312;-0.32999996499406525;0.8447636411161908
87.021719;1.0798324399335215;0.833248849800322;0.7717092709156635;-0.37118100744665417;-0.3437012989153882;1.0719152084531316;9.999778661722045;0.8336551850723554;-0.4244550140242956;-0.424454992370265;0.7776111775241584;-0.32999996443629664;0.8447641713624466
87.031719;1.0798318472682116;0.8332455123330895;0.7717086830392129;-0.3711810070452891;-0.3437012987929418;1.071915902597515;9.999773705798878;0.8336550958189022;-0.42445501414731635;-0.42445499224907446;0.7776124289904379;-0.3299999639036148;0.8447646976058876
87.041719;1.0798312928099043;0.8332422501068517;0.7717080215175959;-0.37118100665033565;-0.34370129866155075;1.0719166533454545;9.999769414533974;0.8336549672331962;-0.4244550142803512;-0.4244549921458643;0.7776136719251923;-0.32999996339659693;0.8447652183628764
87.051719;1.0798307756479937;0.833239072267554;0.7717072834948516;-0.3711810062636811;-0.3437012985215918;1.071917450721087;9.999765756982427;0.8336548024053558;-0.42445501442466177;-0.4244549920600105;0.7776149080695345;-0.3299999629158402;0.8447657323697662
87.061719;1.079830294747746;0.8332359868307588;0.7717064662581837;-0.37118100588677866;-0.3437012983734251;1.0719182854439513;9.999762688572678;0.8336546052274418;-0.42445501458112755;-0.42445499199056275;0.7776161383812724;-0.3299999624621891;0.844766238896261
87.071719;1.0798298495286294;0.8332330007364819;0.7717055678410578;-0.37118100552069305;-0.3437012982171901;1.0719191494638811;9.999760154866157;0.833654379657365;-0.4244550147501263;-0.4244549919367843;0.7776173628900902;-0.3299999620367404;0.8447667372327724
87.081719;1.0798294406624618;0.8332301202756506;0.7717045875231447;-0.37118100516621766;-0.34370129805276817;1.0719200357919358;9.99975809102121;0.8336541289573507;-0.42445501493146226;-0.4244549918983424;0.7776185807783301;-0.3299999616407509;0.8447672258719364
87.091719;1.079829070343797;0.8332273515279093;0.7717035263779646;-0.3711810048241131;-0.34370129787992;1.0719209383234416;9.99975642509124;0.833653855283394;-0.42445501512442046;-0.4244549918750562;0.777619790440925;-0.32999996127555326;0.8447677025123391
87.101719;1.0798287416238546;0.8332247002926921;0.7717023871624921;-0.37118100449528585;-0.34370129769834024;1.0719218521731566;9.999755086191843;0.8336535595273851;-0.424455015327982;-0.4244549918665956;0.777620990205525;-0.3299999609424266;0.8447681647178691
87.111719;1.0798284571872587;0.8332221715867582;0.7717011735728708;-0.37118100418060873;-0.34370129750772255;1.0719227737800365;9.999754006380435;0.8336532410263928;-0.42445501554095977;-0.4244549918722737;0.7776221791091201;-0.3299999606423928;0.8447686102351084
87.121719;1.0798282185334673;0.8332197693531171;0.7716998895648022;-0.37118100388053527;-0.3437012973079902;1.0719237001332205;9.999753118272828;0.8336528972633803;-0.42445501576201516;-0.42445499189091185;0.7776233564802546;-0.32999996037613183;0.8447690369929285
87.131719;1.0798280262721156;0.8332174962638734;0.7716985389919466;-0.37118100359481593;-0.34370129709953184;1.071924628031747;9.999752357688333;0.8336525242894313;-0.424455015989709;-0.4244549919207772;0.7776245213385554;-0.32999996014413724;0.8447694432736393
87.141719;1.0798278808423587;0.8332153534468641;0.7716971257413311;-0.3711810033224611;-0.3437012968831464;1.071925553943557;9.999751668791241;0.8336521178752467;-0.4244550162225933;-0.42445499195967534;0.7776256731444234;-0.32999995994684017;0.8447698274544382
87.151719;1.0798277827553064;0.8332133406219469;0.7716956542653312;-0.37118100306198853;-0.3437012966596049;1.0719264736228757;9.999751005201544;0.8336516744858659;-0.42445501645924605;-0.4244549920052857;0.7776268128341792;-0.3299999597844791;0.8447701872186884
87.161719;1.079827732966238;0.8332114567510543;0.7716941299963769;-0.37118100281188493;-0.34370129642910835;1.0719273817124964;9.999750329982769;0.83365119143764;-0.42445501669813523;-0.4244549920555549;0.7776279426865199;-0.3299999596569234;0.8447705195976654
87.171719;1.0798277338517992;0.8332097006719624;0.7716925594409253;-0.37118100257101694;-0.34370129619114104;1.0719282722393106;9.999749618017708;0.833650666608506;-0.4244550169373902;-0.4244549921088505;0.7776290656454099;-0.3299999595636382;0.8447708219459443
87.181719;1.0798277898039632;0.8332080713851848;0.7716909501252339;-0.3711810023386684;-0.34370129594491894;1.0719291393484212;9.999748853069798;0.8336500983450499;-0.4244550171746546;-0.4244549921638263;0.7776301845042791;-0.3299999595038188;0.8447710922325197
87.191719;1.0798279068087286;0.8332065683296304;0.7716893100231923;-0.37118100211429966;-0.3437012956899301;1.0719299772858155;9.99974801589252;0.833649485567859;-0.4244550174071544;-0.42445499221923993;0.7776313008080692;-0.32999995947669647;0.8447713286451873
87.201719;1.0798280915682616;0.8332051914353147;0.7716876463217688;-0.3711810018973726;-0.34370129542608174;1.0719307795689534;9.999747075781128;0.8336488283434278;-0.42445501763196625;-0.4244549922738758;0.7776324144807842;-0.32999995948175903;0.8447715298883434
87.211719;1.0798283504991264;0.8332039402298913;0.7716859646983987;-0.37118100168731677;-0.34370129515357106;1.0719315378893732;9.999745994180719;0.8336481286675516;-0.4244550178462674;-0.4244549923265322;0.7776335244616775;-0.3299999595187691;0.8447716959689259
87.221719;1.0798286888898654;0.83320281296992;0.7716842696561602;-0.3711810014836432;-0.34370129487269885;1.07193224165564;9.999744734004492;0.8336473900039247;-0.4244550180475108;-0.42445499237611856;0.7776346295394777;-0.32999995958776873;0.8447718283502945
87.231719;1.0798291108026419;0.833201807264334;0.7716825650811169;-0.37118100128613735;-0.3437012945838593;1.0719328786820694;9.999743265420532;0.8336466161127668;-0.4244550182335364;-0.4244549924217999;0.7776357288909154;-0.32999995968899;0.8447719291428767
87.241719;1.0798296195462376;0.8332009214005432;0.771680854600375;-0.37118100109485;-0.3437012942877012;1.0719334365544935;9.999741564192068;0.8336458106749343;-0.4244550184025404;-0.42445499246288365;0.7776368217831877;-0.3299999598226561;0.8447719997272969
87.251719;1.0798302182482247;0.8332001546909971;0.7716791416931705;-0.371181000909863;-0.3437012939851064;1.0719339039987754;9.99973960652974;0.8336449768557179;-0.42445501855298323;-0.4244549924985066;0.7776379065097924;-0.3299999599889194;0.8447720398161712
87.261719;1.0798309101809203;0.8331995068313991;0.771677429431096;-0.3711810007311298;-0.34370129367716745;1.0719342717363198;9.999737367737348;0.8336441165022008;-0.4244550186835701;-0.4244549925276418;0.7776389794405698;-0.32999996018784933;0.8447720476572745
87.271719;1.0798316983469514;0.8331989773597743;0.7716757203695515;-0.3711810005585639;-0.3437012933653276;1.0719345324103884;9.999734824584383;0.8336432302088694;-0.4244550187932924;-0.4244549925494224;0.7776400349539855;-0.3299999604192481;0.8447720205335826
87.281719;1.079832584360929;0.8331985655886078;0.7716740168487948;-0.37118100039227675;-0.343701293051331;1.0719346795975169;9.999731956363425;0.8336423177473551;-0.42445501888138343;-0.4244549925632494;0.7776410662862555;-0.32999996068245524;0.8447719548501392
87.291719;1.0798335671826442;0.8331982706382519;0.7716723209355931;-0.3711810002326752;-0.34370129273706174;1.0719347061376194;9.999728744110383;0.8336413782229491;-0.4244550189471221;-0.42445499256866603;0.7776420662748811;-0.3299999609764257;0.8447718467217933
87.301719;1.079834642791773;0.8331980911837651;0.7716706339612653;-0.3711810000802631;-0.3437012924244184;1.0719346030116426;9.999725172285741;0.8336404108712516;-0.4244550189896621;-0.42445499256518554;0.7776430275877517;-0.329999961300065;0.8447716930784931
87.311719;1.0798358053975605;0.8331980248076174;0.771668956536586;-0.3711809999354521;-0.34370129211515354;1.0719343605985794;9.999721235623673;0.8336394159442777;-0.42445501900796434;-0.424454992552088;0.7776439432289673;-0.32999996165250944;0.8447714917879217
87.321719;1.079837048609281;0.8331980676230296;0.7716672889896125;-0.37118099979855873;-0.34370129181082004;1.0719339714220109;9.999716948621952;0.8336383944531138;-0.4244550190008316;-0.4244549925283795;0.7776448074365845;-0.32999996203318577;0.8447712408315381
87.331719;1.07983836546473;0.8331982149658717;0.7716656318952207;-0.37118099966975077;-0.3437012915128041;1.0719334315108304;9.999712349248576;0.8336373475606416;-0.4244550189670982;-0.4244549924928978;0.7776456162436391;-0.329999962441747;0.8447709378847584
87.341719;1.0798397483222761;0.8331984623026211;0.7716639870561851;-0.37118099954895073;-0.34370129122230864;1.0719327398148184;9.999707489453609;0.8336362761535587;-0.42445501890601806;-0.42445499244444324;0.7776463672106596;-0.32999996287786243;0.8447705804284774
87.351719;1.0798411893366788;0.8331988051605344;0.7716623581797262;-0.3711809994359702;-0.34370129094040297;1.0719318971132987;9.999702421127113;0.8336351801524557;-0.4244550188177371;-0.42445499238208056;0.7776470585597475;-0.3299999633409534;0.8447701656427741
87.361719;1.0798426813515565;0.833199238845836;0.7716607500231949;-0.371180999330911;-0.34370129066812216;1.071930904871233;9.999697190258255;0.8336340583536698;-0.42445501870346014;-0.424454992305451;0.7776476883301727;-0.32999996383014873;0.8447696901811723
87.371719;1.0798442187147406;0.833199758791216;0.7716591670956737;-0.37118099923449627;-0.34370129040632363;1.07192976398395;9.999691837118784;0.8336329088688336;-0.4244550185651847;-0.4244549922148237;0.7776482539194361;-0.329999964344359;0.8447691506169828
87.381719;1.0798457975562323;0.8332003609829186;0.7716576132787604;-0.37118099914790254;-0.3437012901554264;1.071928474356756;9.999686398591617;0.8336317288809276;-0.42445501840530625;-0.42445499211098;0.7776487523307173;-0.32999996488234146;0.8447685443188026
87.391719;1.0798474152854989;0.8332010419755955;0.7716560916448881;-0.3711809990721543;-0.34370128991545473;1.0719270359473267;9.999680913185413;0.8336305143105406;-0.4244550182262495;-0.4244549919950393;0.7776491808541679;-0.32999996544285654;0.844767869703159
87.401719;1.0798490692523937;0.8332017986552996;0.771654604083754;-0.37118099900761503;-0.3437012896862998;1.0719254502721505;9.999675423734201;0.8336292603388507;-0.424455018030134;-0.4244549918682781;0.7776495370426157;-0.3299999660247238;0.8447671257971169
87.411719;1.0798507556572254;0.8332026281776894;0.7716531513238484;-0.371180998953917;-0.34370128946788425;1.0719237208364196;9.999669972915303;0.8336279619475365;-0.42445501781859035;-0.4244549917320221;0.7776498181737197;-0.32999996662660197;0.844766311747026
87.421719;1.079852469749797;0.8332035280279696;0.7716517332695321;-0.3711809989103543;-0.34370128926024063;1.0719218522916079;9.999664596148515;0.8336266142006218;-0.4244550175927871;-0.4244549915875998;0.7776500215334144;-0.32999996724687963;0.8447654265232075
87.431719;1.0798542064314798;0.8332044957549429;0.7716503494032709;-0.3711809988764815;-0.3437012890635287;1.071919849503079;9.999659316635888;0.8336252130228758;-0.4244550173535378;-0.4244549914362923;0.7776501451686729;-0.3299999678839292;0.8447644688317234
87.441719;1.0798559604552123;0.8332055285886215;0.771648999324097;-0.37118099885237577;-0.3437012888779229;1.0719177174792347;9.999654144109796;0.8336237561185502;-0.4244550171014566;-0.42445499127926006;0.7776501879541015;-0.32999996853636854;0.8447634371686191
87.451719;1.0798577268961522;0.833206623187428;0.7716476832844763;-0.3711809988383637;-0.343701288703513;1.0719154620246656;9.999649080338669;0.8336222429633903;-0.4244550168371413;-0.42445499111746515;0.7776501492590688;-0.3299999692030148;0.8447623297551743
87.461719;1.079859502136555;0.8332077751930108;0.771646402300603;-0.37118099883463157;-0.3437012885404007;1.071913089860432;9.99964412573782;0.8336206740976594;-0.42445501656128715;-0.42445499095173206;0.7776500287310855;-0.32999996988256525;0.8447611446215704
87.471719;1.0798612842312165;0.8332089788461442;0.7716451578392572;-0.37118099884118805;-0.34370128838892217;1.0719106077973288;9.99963928097388;0.8336190507155463;-0.42445501627483667;-0.4244549907829707;0.777649825914377;-0.32999997057330044;0.8447598802791257
87.481719;1.0798630722153668;0.8332102273461126;0.7716439516327276;-0.37118099885815736;-0.34370128824979534;1.0719080223805875;9.999634547839703;0.8336173746841037;-0.42445501597905166;-0.42445499061230707;0.7776495400642879;-0.3299999712731663;0.8447585364024236
87.491719;1.079864865430102;0.8332115136412755;0.7716427856357192;-0.37118099888601946;-0.3437012881240231;1.0719053403773147;9.99962992880171;0.8336156482691494;-0.42445501567523436;-0.42445499044104645;0.7776491706638027;-0.329999971980117;0.8447571140426113
87.501719;1.07986666329769;0.8332128308231277;0.7716416618859683;-0.3711809989255274;-0.3437012880126297;1.0719025689359156;9.999625422833873;0.8336138735098702;-0.4244550153643962;-0.42445499027055206;0.7776487177507986;-0.3299999726923278;0.844755615600234
87.511719;1.0798684652734039;0.8332141720801709;0.7716405822174459;-0.37118099897730183;-0.34370128791654564;1.0718997153230037;9.999621022389087;0.8336120523544881;-0.4244550150472654;-0.42445499010205157;0.777648181508713;-0.32999997340825993;0.8447540448322682
87.521719;1.0798702707993602;0.8332155308007733;0.7716395476573891;-0.371180999041419;-0.3437012878365687;1.0718967868905962;9.999616714955469;0.8336101875906224;-0.4244550147244422;-0.4244549899364588;0.7776475618017276;-0.32999997412668536;0.8447524069842427
87.531719;1.0798720788849774;0.8332169009562466;0.7716385582229182;-0.3711809991174232;-0.3437012877731412;1.0718937909126551;9.999612485021759;0.8336082830435768;-0.42445501439637007;-0.42445498977423135;0.7776468582534748;-0.3299999748465749;0.8447507086418328
87.541719;1.0798738875573362;0.8332182770989311;0.7716376139627621;-0.37118099920462094;-0.34370128772613123;1.0718907338811379;9.999608309647218;0.8336063427499415;-0.4244550140633204;-0.4244549896152771;0.7776460711402136;-0.32999997556690475;0.8447489573424571
87.551719;1.0798756937765464;0.8332196540480867;0.7716367162361365;-0.37118099930216014;-0.3437012876949587;1.0718876209554251;9.999604153090065;0.8336043704308216;-0.4244550137256968;-0.42445498945905386;0.7776452024120935;-0.32999997628655514;0.8447471614460892
87.561719;1.0798774939863762;0.8332210268955936;0.7716358676760341;-0.3711809994089023;-0.3437012876790622;1.071884456290163;9.99959996909985;0.8336023699266071;-0.4244550133843389;-0.42445498930479514;0.7776442558468397;-0.3299999770043414;0.8447453302144191
87.571719;1.0798792851550203;0.8332223909603181;0.7716350712051396;-0.3711809995234586;-0.34370128767821556;1.071881243959017;9.99959570489022;0.8336003459044791;-0.4244550130405096;-0.4244549891516717;0.7776432366850382;-0.3299999777191719;0.8447434736935726
87.581719;1.0798810653522986;0.8332237414973767;0.7716343294635383;-0.37118099964445805;-0.3437012876923054;1.0718779886853373;9.999591303304157;0.8335983038628;-0.42445501269574915;-0.42445498899879675;0.7776421511128379;-0.3299999784303009;0.8447416016884669
87.591719;1.0798828328938899;0.8332250736521397;0.7716336445643223;-0.37118099977064856;-0.34370128772098035;1.071874696255736;9.99958670749786;0.8335962495602619;-0.42445501235175015;-0.42445498884506355;0.7776410051275211;-0.32999997913750745;0.8447397222611776
87.601719;1.0798845848537268;0.8332263829295163;0.7716330177190268;-0.37118099990073367;-0.34370128776360953;1.0718713739106078;9.999581867767969;0.8335941885087268;-0.4244550120102546;-0.42445498868902165;0.777639803676329;-0.32999997984087504;0.8447378415225681
87.611719;1.079886316678817;0.8332276659554049;0.7716324491435027;-0.37118100003339805;-0.3437012878193096;1.0718680299320462;9.999576750404744;0.8335921251553096;-0.42445501167304345;-0.4244549885290324;0.7776385514082373;-0.3299999805403117;0.8447359646656023
87.621719;1.0798880228756362;0.833228920950936;0.7716319380941002;-0.3711810001673785;-0.3437012878869153;1.0718646719812375;9.999571344315525;0.8335900621368516;-0.4244550113419615;-0.4244549883635969;0.7776372537265478;-0.32999998123545504;0.8447340968268575
87.631719;1.0798896975828196;0.8332301477155543;0.7716314828314832;-0.37118100030130124;-0.34370128796515254;1.0718613060213833;9.999565654996543;0.833588000698289;-0.42445501101875005;-0.4244549881914664;0.7776359165319248;-0.3299999819259122;0.8447322433611547
