time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.641719;1.0798913352553592;0.8332313471993729;0.7716310810650991;-0.37118100043368624;-0.34370128805288547;1.0718579370074737;9.999559689440465;0.8335859413609015;-0.4244550107048452;-0.42445498801145753;0.7776345452893275;-0.32999998261128716;0.8447304093104415
87.651719;1.0798929316401553;0.8332325210954762;0.7716307304562029;-0.37118100056314807;-0.34370128814913886;1.071854569803262;9.999553448040746;0.83358388418621;-0.42445501040155803;-0.4244549878223721;0.777633144567732;-0.3299999832911459;0.8447285983033788
87.661719;1.0798944839740499;0.8332336718123164;0.7716304284652338;-0.37118100068846643;-0.34370128825295904;1.0718512089529355;9.999546925417395;0.8335818293712637;-0.4244550101104125;-0.4244549876233014;0.7776317185277549;-0.32999998396518215;0.8447268118397191
87.671719;1.079895990638331;0.8332348022800528;0.7716301721753913;-0.37118100080857397;-0.3437012883632686;1.0718478581306905;9.999540109507818;0.833579777576053;-0.42445500983312645;-0.4244549874141364;0.7776302718834136;-0.32999998463327607;0.844725049179846
87.681719;1.0798974512725672;0.8332359154225104;0.7716299584306542;-0.3711810009225037;-0.3437012884787343;1.0718445204355929;9.999532975870869;0.833577729482496;-0.4244550095713547;-0.4244549871957373;0.7776288104304288;-0.3299999852952484;0.844723307921208
87.691719;1.0798988666841811;0.8332370137706171;0.7716297839696116;-0.3711810010292853;-0.3437012885976766;1.0718411986789556;9.99952547999452;0.8335756855778343;-0.42445500932658087;-0.424454986969535;0.777627340721187;-0.3299999859505726;0.8447215853667869
87.701719;1.079900238248982;0.8332380993498603;0.7716296455141999;-0.3711810011280114;-0.34370128871803785;1.0718378950530716;9.999517553998057;0.8335736464057684;-0.42445500910021383;-0.42445498673699705;0.7776258692410298;-0.3299999865983606;0.8447198798880367
87.711719;1.079901567793284;0.8332391737847152;0.7716295398218557;-0.3711810012180775;-0.3437012888374037;1.0718346115506894;9.999509115731488;0.8335716124659169;-0.4244550088937025;-0.4244549864994391;0.7776244018276786;-0.3299999872375357;0.8447181913220682
87.721719;1.0799028577908443;0.8332402383969604;0.7716294638596053;-0.3711810012992457;-0.34370128895310303;1.0718313508801351;9.999500086026128;0.8335695837882194;-0.4244550087084782;-0.42445498625809985;0.7776229432506937;-0.32999998786683366;0.8447165201849113
87.731719;1.0799041111104217;0.8332412941162203;0.7716294152076109;-0.37118100137158605;-0.34370128906237;1.0718281164799535;9.999490399978004;0.833567560152391;-0.42445500854569196;-0.4244549860139838;0.7776214966712709;-0.3299999884847781;0.8447148668246294
87.741719;1.0799053306816704;0.8332423416294295;0.7716293926007977;-0.37118100143566957;-0.34370128916263243;1.0718249120692622;9.999480005836205;0.8335655418720118;-0.42445500840596107;-0.4244549857675019;0.777620063752638;-0.32999998908993156;0.844713231847423
87.751719;1.0799065197034579;0.8332433819604343;0.7716293963108783;-0.3711810014927951;-0.34370128925182103;1.0718217411074134;9.999468858502214;0.8335635300112794;-0.4244550082892836;-0.4244549855183229;0.7776186456920735;-0.32999998968111366;0.8447116169480601
87.761719;1.079907681950657;0.8332444166795722;0.7716294277942685;-0.37118100154485467;-0.34370128932833693;1.0718186062816861;9.9994569159986;0.8335615259369695;-0.4244550081951045;-0.4244549852654103;0.7776172439603499;-0.3299999902573519;0.8447100247827052
87.771719;1.0799088215713333;0.8332454473765895;0.7716294886652828;-0.37118100159403;-0.34370128939075617;1.0718155098974156;9.999444138364174;0.8335595310723599;-0.4244550081225348;-0.4244549850072818;0.7776158600073346;-0.32999999081786363;0.844708458587978
87.781719;1.0799099430201569;0.8332464752629944;0.7716295801096004;-0.3711810016426022;-0.3437012894377496;1.0718124544393612;9.99943048638685;0.8335575468791956;-0.42445500807056313;-0.4244549847424902;0.7776144947028731;-0.3299999913621005;0.8447069222559586
87.791719;1.0799110516618822;0.8332475014737272;0.7716297032698488;-0.3711810016928895;-0.34370128946825773;1.07180944215548;9.999415921346817;0.8335555742421713;-0.42445500803798614;-0.42445498446980334;0.7776131482428401;-0.3299999918896046;0.8447054204280987
87.801719;1.0799121541483494;0.8332485273722433;0.7716298595218385;-0.37118100174719926;-0.34370128948162487;1.071806475020329;9.999400405192233;0.8335536126021258;-0.42445500802324543;-0.42445498418795696;0.7776118204214384;-0.329999992399905;0.8447039582621674
87.811719;1.0799132575538546;0.8332495542186348;0.7716300500093821;-0.37118100180760905;-0.34370128947755585;1.0718035562301014;9.999383903091935;0.8335516602459029;-0.4244550080245435;-0.4244549838955225;0.7776105111310757;-0.32999999289266957;0.8447025405921857
87.821719;1.079914367524916;0.8332505825008779;0.7716302753640637;-0.37118100187573516;-0.34370128945595496;1.071800691762276;9.9993663901527;0.8335497154501228;-0.42445500804005865;-0.4244549835911847;0.7776092209408024;-0.3299999933677444;0.8447011708702993
87.831719;1.0799154865861582;0.8332516113086397;0.7716305360963538;-0.37118100195280257;-0.34370128941688405;1.071797890182148;9.999347852849839;0.8335477769415307;-0.42445500806799497;-0.4244549832741071;0.7776079512121603;-0.3299999938249018;0.8446998509943869
87.841719;1.079916613643463;0.8332526383294736;0.7716308329850406;-0.3711810020398342;-0.3437012893607568;1.0717951609937142;9.99932828160899;0.8335458437785187;-0.4244550081066475;-0.4244549829439475;0.7776067035673525;-0.32999999426370025;0.844698582129324
87.851719;1.0799177449303443;0.8332536610360817;0.7716311667856706;-0.37118100213771615;-0.3437012892884713;1.0717925131563597;9.99930766422675;0.8335439156910454;-0.4244550081546203;-0.4244549826005897;0.7776054793617674;-0.32999999468369384;0.8446973656030574
87.861719;1.0799188753146804;0.8332546781618242;0.7716315373968428;-0.37118100224727396;-0.3437012892012902;1.0717899546395748;9.999285986268355;0.8335419935942653;-0.42445500821097;-0.4244549822438909;0.7776042796787749;-0.3299999950846181;0.8446962031316633
87.871719;1.07991999898285;0.8332556900837058;0.7716319434281302;-0.371181002369445;-0.34370128910066533;1.0717874926646969;9.999263237023047;0.8335400794903604;-0.42445500827508353;-0.42445498187362185;0.7776031056389768;-0.32999999546623726;0.844695096523396
87.881719;1.079921110062503;0.8332566979313142;0.7716323825763597;-0.371181002505355;-0.34370128898819163;1.0717851337329234;9.999239415285139;0.8335381761663131;-0.42445500834647754;-0.42445498148960237;0.7776019585762363;-0.32999999582813133;0.844694047664334
87.891719;1.0799222037187692;0.8332577022215796;0.7716328523241877;-0.3711810026561122;-0.3437012888656149;1.0717828833075465;9.999214530309516;0.8335362873856612;-0.4244550084246747;-0.42445498109189067;0.7776008399792498;-0.32999999616974757;0.8446930589686636
87.901719;1.0799232768401477;0.8332587022248744;0.7716333506566383;-0.3711810028225718;-0.34370128873473826;1.0717807456465513;9.999188597739336;0.8335344182679382;-0.42445500850914575;-0.42445498068095294;0.777599751407771;-0.3299999964907302;0.8446921335638695
87.911719;1.0799243272457046;0.8332596964454467;0.7716338764530868;-0.37118100300542034;-0.34370128859733806;1.0717787234502945;9.999161638636101;0.8335325751416193;-0.42445500859926377;-0.4244549802577736;0.7775986944694967;-0.329999996791241;0.8446912748567457
87.921719;1.079925352293194;0.8332606833951639;0.7716344290750264;-0.371181003205368;-0.3437012884552071;1.0717768172896884;9.999133688085141;0.8335307646493315;-0.4244550086941702;-0.4244549798239082;0.7775976710805186;-0.32999999707189387;0.8446904860645367
87.931719;1.0799263489506772;0.8332616620210905;0.7716350076274713;-0.37118100342315574;-0.3437012883100633;1.071775025737796;9.999104798551414;0.8335289926527671;-0.4244550087926746;-0.4244549793814899;0.7775966839645387;-0.32999999733339125;0.844689769968019
87.941719;1.0799273153313795;0.8332626316928161;0.7716356107947245;-0.3711810036594483;-0.34370128816318946;1.0717733458869796;9.999075029820954;0.833527263758329;-0.42445500889340654;-0.42445497893306283;0.777595736468261;-0.3299999975762281;0.8446891284746129
87.951719;1.0799282516449527;0.8332635917394438;0.7716362371291405;-0.3711810039146499;-0.34370128801525773;1.0717717734425798;9.9990444414091;0.8335255813617017;-0.4244550089951088;-0.4244549784812805;0.7775948315471597;-0.32999999780053074;0.8446885621727676
87.961719;1.0799291596647136;0.8332645408119189;0.7716368851797217;-0.3711810041886751;-0.34370128786668697;1.0717703031818573;9.999013092597188;0.8335239476346108;-0.4244550090967436;-0.4244549780287837;0.7775939710148129;-0.3299999980060126;0.8446880702268942
87.971719;1.0799300418271327;0.8332654765501879;0.7716375531279601;-0.37118100448099955;-0.3437012877180875;1.0717689301488138;9.99898104166302;0.8335223637010659;-0.42445500919738244;-0.42445497757825756;0.7775931556599048;-0.32999999819208303;0.8446876503953267
87.981719;1.0799309009951361;0.8332663957706803;0.7716382382560387;-0.37118100479102023;-0.34370128757019625;1.0717676506489204;9.998948340587884;0.8335208300637377;-0.4244550092961828;-0.4244549771323971;0.7775923860241678;-0.3299999983579662;0.8446872991208628
87.991719;1.0799317406391336;0.8332672952832308;0.7716389370861907;-0.37118100511833957;-0.34370128742350703;1.0717664626821557;9.998915028659624;0.8335193465937528;-0.4244550093924731;-0.42445497669380394;0.7775916632006756;-0.32999999850276784;0.8446870117178434
88.001719;1.07993256477546;0.833268173079656;0.7716396461764234;-0.3711810054627508;-0.34370128727829247;1.0717653656736;9.998881131668591;0.8335179121891219;-0.42445500948572085;-0.4244549762649712;0.7775909891927789;-0.32999999862558094;0.8446867827785874
88.011719;1.0799333775106315;0.8332690290202145;0.7716403628743704;-0.3711810058239831;-0.3437012871349939;1.0717643596449338;9.998846668118057;0.8335165253586649;-0.4244550095753759;-0.4244549758483343;0.7775903668758308;-0.3299999987256331;0.8446866069320851
88.021719;1.0799341826291713;0.8332698645542687;0.7716410856962954;-0.37118100620151095;-0.34370128699435126;1.0717634444045032;9.998811657845357;0.8335151859531068;-0.4244550096606881;-0.42445497544632066;0.7775897994473001;-0.3299999988023323;0.8446864793129906
88.031719;1.079934983643541;0.8332706820722009;0.7716418144838925;-0.3711810065946101;-0.343701286857236;1.071762618345467;9.998776126322465;0.8335138958802237;-0.4244550097406921;-0.42445497506131696;0.7775892896532037;-0.3299999988551383;0.8446863955072544
88.041719;1.0799357838475032;0.833271484784295;0.7716425505586549;-0.371181007002505;-0.3437012867245326;1.0717618774263917;9.998740103831647;0.8335126577818364;-0.42445500981447154;-0.42445497469549515;0.777588839583492;-0.32999999888353926;0.8446863513366767
88.051719;1.0799365858775152;0.8332722769147021;0.7716432962852494;-0.3711810074244131;-0.3437012865970777;1.0717612159425105;9.998703624229028;0.8335114736677606;-0.42445500988142565;-0.4244549743505139;0.7775884511025358;-0.32999999888730963;0.8446863422088237
88.061719;1.0799373915262651;0.8332730633671781;0.7716440537079972;-0.3711810078594318;-0.3437012864755133;1.0717606280692802;9.998666724882872;0.8335103444287341;-0.4244550099412006;-0.4244549740273707;0.7775881264163694;-0.32999999886679315;0.8446863624765262
88.071719;1.0799382020961215;0.8332738491380093;0.7716448236572321;-0.37118100830639483;-0.34370128636016206;1.0717601084491748;9.998629447068707;0.833509269405187;-0.42445500999333347;-0.4244549737268035;0.7775878680486583;-0.3299999988228681;0.8446864056904999
88.081719;1.0799390184787179;0.8332746390850642;0.7716456061151064;-0.37118100876390625;-0.34370128625119334;1.0717596521093045;9.998591833046286;0.8335082463694413;-0.4244550100370004;-0.42445497344984734;0.7775876779755951;-0.3299999987565297;0.8446864653051122
88.091719;1.0799398410429626;0.8332754377075274;0.7716464007510672;-0.3711810092305941;-0.34370128614887946;1.0717592540968985;9.9985539209464;0.8335072725115763;-0.42445501007099273;-0.42445497319780834;0.7775875572556847;-0.32999999866851687;0.8446865354127353
88.101719;1.0799406695876919;0.8332762486355588;0.7716472072421781;-0.3711810097051636;-0.3437012860535938;1.071758909078043;9.998515744383603;0.8335063454862406;-0.42445501009373743;-0.42445497297186563;0.7775875067454631;-0.3299999985592386;0.844686611401404
88.111719;1.0799415029197421;0.8332770744484481;0.7716480256110858;-0.3711810101860213;-0.34370128596573296;1.0717586118603102;9.9984773337554;0.8335054634093279;-0.4244550101034685;-0.4244549727729098;0.7775875274487676;-0.32999999842877015;0.8446866900212536
88.121719;1.0799423385414062;0.8332779171533866;0.771648855968361;-0.3711810106710978;-0.34370128588573756;1.0717583583738606;9.998438717480623;0.8335046241802369;-0.42445501009862646;-0.4244549726015941;0.7775876201650518;-0.3299999982770816;0.8446867688892622
88.131719;1.0799431730517863;0.8332787784470133;0.7716496979122446;-0.3711810111582597;-0.3437012858141149;1.0717581453634268;9.998399929991479;0.8335038253943007;-0.42445501007807657;-0.42445497245833425;0.7775877853807895;-0.32999999810454556;0.8446868459865532
88.141719;1.0799440028089666;0.8332796592488675;0.7716505508116674;-0.3711810116457693;-0.343701285751396;1.0717579692779429;9.998361020613736;0.8335030651679838;-0.4244550100409141;-0.4244549723433999;0.7775880232478298;-0.32999999791211754;0.8446869195537369
88.151719;1.0799448248577426;0.8332805593679203;0.7716514145245205;-0.37118101213233523;-0.34370128569801606;1.0717578261930336;9.99832205032299;0.8335023429261736;-0.4244550099862877;-0.42445497225712486;0.7775883329832862;-0.3299999977011674;0.8446869884126587
88.161719;1.0799456379042849;0.8332814777838173;0.7716522892702741;-0.3711810126168781;-0.3437012856543104;1.071757712643235;9.998283080076797;0.8335016593499388;-0.4244550099136121;-0.42445497219999995;0.777588712073004;-0.32999999747333797;0.8446870522494466
88.171719;1.0799464421753076;0.8332824127385997;0.7716531751011658;-0.3711810130982989;-0.3437012856208997;1.0717576260821422;9.998244166831002;0.8335010155928573;-0.42445500982290346;-0.42445497217268874;0.7775891563002252;-0.3299999972303544;0.8446871114561056
88.181719;1.0799472385102111;0.8332833615253382;0.7716540717461376;-0.3711810135754257;-0.3437012855991069;1.0717575646908548;9.99820537091282;0.8335004124318559;-0.42445500971477335;-0.424454972176019;0.7775896604710214;-0.3299999969738367;0.8446871667016003
88.191719;1.0799480282107892;0.833284320897883;0.7716549786484992;-0.3711810140471084;-0.34370128559080493;1.0717575270317279;9.998166760628452;0.8334998499878695;-0.4244550095901238;-0.42445497221084444;0.7775902189285679;-0.3299999967053226;0.8446872185186614
88.201719;1.0799488139550222;0.83328528776982;0.771655895162836;-0.3711810145122454;-0.3437012855979868;1.0717575117342;9.998128407579735;0.8334993281846488;-0.4244550094498436;-0.4244549722777943;0.7775908257756379;-0.3299999964262977;0.8446872671463489
88.211719;1.0799496008302187;0.8332862593289553;0.7716568207664352;-0.37118101496959693;-0.34370128562257324;1.0717575172492584;9.998090382432137;0.8334988474399578;-0.42445500929461405;-0.4244549723770079;0.7775914750701908;-0.3299999961380357;0.8446873127618758
88.221719;1.0799503963745225;0.8332872330665362;0.7716577549913892;-0.371181015417498;-0.343701285666281;1.0717575417794716;9.99805275460018;0.8334984089104281;-0.42445500912492123;-0.4244549725080416;0.7775921612538766;-0.32999999584137435;0.8446873556557065
88.231719;1.0799512093438937;0.8332882070552085;0.7716586973564309;-0.3711810158536434;-0.3437012857302869;1.0717575831361426;9.998015586889723;0.833498013962004;-0.42445500894122845;-0.4244549726700422;0.7775928798688571;-0.32999999553664855;0.8446873963371794
88.241719;1.0799520479609779;0.8332891801052762;0.7716596474343462;-0.3711810162751772;-0.3437012858149311;1.071757638539965;9.997978926308068;0.8334976633342613;-0.42445500874393155;-0.42445497286197975;0.7775936279661099;-0.3299999952239078;0.8446874359458394
88.251719;1.0799529189961954;0.8332901519212432;0.7716606050531881;-0.3711810166791513;-0.3437012859197825;1.0717577048807838;9.997942807762291;0.8334973571347712;-0.4244550085330006;-0.4244549730827765;0.7775944039165401;-0.3299999949032319;0.8446874762699732
88.261719;1.0799538279821972;0.833291123218097;0.7716615709514388;-0.3711810170629421;-0.3437012860438993;1.0717577793089486;9.997907271905946;0.8334970954598891;-0.424455008307741;-0.4244549733314751;0.7775952066311631;-0.329999994574885;0.8446875189746682
88.271719;1.0799547792300979;0.8332920954120197;0.7716625472549462;-0.3711810174243991;-0.3437012861860279;1.0717578596470256;9.99787237499246;0.8334968787493282;-0.4244550080669866;-0.4244549736074388;0.7775960342667514;-0.32999999423927534;0.8446875649128001
88.281719;1.0799557754238736;0.833293069636869;0.7716635367303838;-0.37118101776195744;-0.3437012863448097;1.071757944537313;9.997838181554682;0.833496707996032;-0.4244550078094291;-0.4244549739104107;0.7775968832905774;-0.3299999938968268;0.8446876141248484
88.291719;1.0799568175590701;0.8332940454722136;0.7716645414147717;-0.371181018074794;-0.34370128651898435;1.0717580331615317;9.997804753589397;0.8334965845586608;-0.42445500753380805;-0.4244549742405373;0.7775977484597915;-0.3299999935478977;0.8446876663903611
88.301719;1.0799579048985672;0.8332950207356287;0.7716655619960814;-0.3711810183628401;-0.3437012867073527;1.0717581244992784;9.99777214441366;0.8334965093697784;-0.42445500723905727;-0.42445497459831627;0.7775986233697982;-0.3299999931928367;0.8446877217896611
88.311719;1.0799590350018775;0.8332959926016801;0.7716665984302618;-0.3711810186264697;-0.3437012869085901;1.0717582167389683;9.997740393900557;0.8334964823988766;-0.42445500692440746;-0.4244549749842376;0.777599501213755;-0.3299999928321759;0.844687780787723
88.321719;1.0799602043818428;0.8332969586369401;0.7716676510918355;-0.37118101886603555;-0.34370128712126535;1.0717583071953152;9.997709525105263;0.8334965028881609;-0.42445500658933016;-0.4244549753983866;0.7776003753316001;-0.329999992466855;0.8446878439741428
88.331719;1.0799614092190923;0.8332979172847444;0.7716687212264146;-0.37118101908170215;-0.34370128734390154;1.071758392655383;9.997679546136473;0.8334965697397891;-0.42445500623334786;-0.42445497584032854;0.7776012395792634;-0.3299999920982377;0.8446879118588104
88.341719;1.0799626454547575;0.8332988685230579;0.7716698102606298;-0.3711810192735243;-0.3437012875749333;1.0717584700269336;9.997650458619182;0.8334966814581509;-0.424455005855973;-0.4244549763092065;0.777602088934972;-0.32999999172780625;0.8446879847877156
88.351719;1.0799639082750498;0.8332998145104109;0.7716709185376756;-0.37118101944153603;-0.34370128781289055;1.0717585366569542;9.997622265524788;0.8334968362537896;-0.42445500545691917;-0.4244549768039013;0.7776029199653613;-0.32999999135681934;0.8446880625929759
88.361719;1.0799651913565094;0.8333007593724605;0.77167204457239;-0.37118101958588684;-0.3437012880567058;1.0717585899128184;9.997594969582432;0.8334970325536373;-0.42445500503633665;-0.4244549773231857;0.7776037306573892;-0.32999999098620136;0.8446881440530963
88.371719;1.0799664867967442;0.8333017083852794;0.7716731855465836;-0.37118101970689393;-0.3437012883057591;1.0717586264970251;9.997568568174778;0.8334972691260558;-0.42445500459493296;-0.4244549778659305;0.7776045200293757;-0.3299999906166779;0.8446882270071154
88.381719;1.0799677859394066;0.8333026673424967;0.7716743381766038;-0.3711810198048939;-0.3437012885596971;1.0717586422056502;9.997543053379934;0.833497545026068;-0.4244550041339668;-0.4244549784311294;0.7776052878629481;-0.3299999902490983;0.8446883089556648
88.391719;1.0799690798503994;0.8333036420055837;0.7716754987497529;-0.37118101988025815;-0.3437012888181818;1.0717586327609654;9.997518415993778;0.833497859588257;-0.42445500365505795;-0.4244549790175802;0.7776060342956126;-0.3299999898847082;0.8446883870807734
88.401719;1.0799703594874892;0.8333046374029669;0.7716766628252943;-0.3711810199337734;-0.3437012890806983;1.0717585953076576;9.997494652839135;0.8334982117778975;-0.42445500315994755;-0.42445497962373246;0.7776067595461036;-0.32999998952512866;0.8446884579686408
88.411719;1.079971616659039;0.8333056573588757;0.7716778256192742;-0.3711810199668944;-0.34370128934653493;1.0717585288509004;9.997471773761493;0.8334985994534814;-0.4244550026503319;-0.42445498024797784;0.7776074640048646;-0.3299999891721201;0.8446885179586874
88.421719;1.0799728447898713;0.8333067042505319;0.7716789826152001;-0.37118101998156144;-0.3437012896147684;1.071758433040535;9.997449799775007;0.8334990196865526;-0.4244550021277801;-0.4244549808889622;0.7776081482796252;-0.3299999888272416;0.8446885637178077
88.431719;1.0799740384507488;0.8333077785688938;0.771680129442563;-0.3711810199800176;-0.343701289884081;1.071758307195135;9.997428754047437;0.8334994698657404;-0.4244550015936556;-0.4244549815456264;0.777608813134386;-0.3299999884915169;0.8446885924687522
88.441719;1.0799751926303318;0.833308878578988;0.7716812613859673;-0.37118101996487984;-0.34370129015262524;1.0717581510440461;9.997408655889437;0.8334999486227563;-0.4244550010490166;-0.4244549822170954;0.7776094592794631;-0.329999988165305;0.8446886019652212
88.451719;1.079976302748161;0.8333100005736023;0.771682373345852;-0.3711810199390942;-0.3437012904181678;1.0717579660022967;9.997389522109094;0.8335004561499739;-0.4244550004946764;-0.4244549829025749;0.7776100871350118;-0.3299999878482864;0.8446885902145042
88.461719;1.0799773654418057;0.8333111394501851;0.7716834600622632;-0.3711810199055669;-0.3437012906784284;1.0717577555349187;9.99737137033646;0.8335009940015025;-0.4244549999314111;-0.42445498360131295;0.7776106972369345;-0.32999998753946885;0.8446885552104076
88.471719;1.0799783793286835;0.8333122891812228;0.7716845160349977;-0.37118101986675534;-0.34370129093136426;1.0717575246851059;9.997354220052419;0.8335015643376867;-0.4244549993601128;-0.42445498431259043;0.7776112910631264;-0.32999998723734547;0.8446884947367709
88.481719;1.0799793450225113;0.8333134432444134;0.7716855352789738;-0.37118101982449503;-0.3437012911752246;1.071757279659445;9.997338096083505;0.8335021688400421;-0.4244549987818498;-0.4244549850355765;0.7776118709017888;-0.32999998694012844;0.8446884060049803
88.491719;1.079980264912607;0.8333145952864873;0.771686511455031;-0.37118101978010043;-0.34370129140854594;1.071757028004498;9.997323034142383;0.8335028082839441;-0.42445499819783394;-0.424454985769129;0.7776124387363966;-0.32999998664587804;0.8446882857370528
88.501719;1.0799811434606987;0.833315739883405;0.7716874384411858;-0.37118101973458306;-0.3437012916301534;1.071756778460757;9.997309079639502;0.8335034829433214;-0.424454997609338;-0.424454986511841;0.7776129958702207;-0.32999998635259525;0.8446881311054326
88.511719;1.0799819873688572;0.8333168730016037;0.7716883108409692;-0.3711810196888427;-0.3437012918388811;1.0717565398841133;9.997296278217306;0.8335041928748204;-0.4244549970175962;-0.4244549872622433;0.7776135437214111;-0.32999998605837433;0.8446879405244317
88.521719;1.0799828044401196;0.8333179919234;0.7716891240907102;-0.37118101964380645;-0.34370129203314365;1.071756320278958;9.997284665774835;0.8335049377014632;-0.42445499642356077;-0.42445498801893333;0.777614084716136;-0.3299999857614802;0.8446877134437317
88.531719;1.0799836016167013;0.8333190946052118;0.7716898744857263;-0.3711810196004298;-0.3437012922109264;1.071756126315794;9.997274263353729;0.8335057162066359;-0.4244549958276235;-0.4244549887805806;0.7776146224720147;-0.32999998546027726;0.8446874499136251
88.541719;1.0799843835985687;0.8333201791273804;0.7716905593694898;-0.3711810195594648;-0.34370129237014946;1.071755962992569;9.997265075540913;0.8335065263061687;-0.4244549952298052;-0.424454989545815;0.7776151611821973;-0.3299999851531854;0.8446871507173319
88.551719;1.0799851527162414;0.8333212437765839;0.7716911772157954;-0.3711810195212274;-0.3437012925088233;1.0717558340427766;9.997257094630191;0.8335073656204521;-0.42445499463041536;-0.4244549903131629;0.7776157050549893;-0.32999998483884174;0.8446868174680912
88.561719;1.0799859096374682;0.8333222872054414;0.771691727326218;-0.3711810194856747;-0.3437012926251078;1.0717557427725495;9.997250310879766;0.8335082318515303;-0.4244549940304974;-0.42445499108114;0.7776162583045997;-0.3299999845164018;0.8446864520167771
88.571719;1.0799866536236626;0.8333233084725781;0.7716922091595404;-0.37118101945257526;-0.343701292717746;1.0717556922103597;9.997244717834375;0.833509122596786;-0.4244549934317859;-0.42445499184849284;0.777616824967131;-0.32999998418570115;0.844686055615133
88.581719;1.0799873824603963;0.8333243073169857;0.7716926219237077;-0.37118101942146337;-0.3437012927864464;1.0717556850521703;9.99724030983259;0.8335100351085519;-0.4244549928364699;-0.4244549926145138;0.7776174083772964;-0.32999998384718837;0.8446856288618257
88.591719;1.0799880929929482;0.8333252844224616;0.7716929649139098;-0.3711810193915994;-0.3437012928316939;1.071755723483099;9.997237079271509;0.833510966157829;-0.42445499224695155;-0.4244549933790427;0.7776180109396338;-0.329999983501743;0.8446851724302475
88.601719;1.079988781171932;0.8333262414313323;0.7716932380656601;-0.37118101936207676;-0.3437012928543971;1.0717558081565548;9.997235014467554;0.8335119120115845;-0.42445499166552025;-0.42445499414202154;0.7776186340024933;-0.32999998315047957;0.8446846872680601
88.611719;1.0799894413372781;0.8333271807844702;0.7716934420924455;-0.37118101933194014;-0.34370129285576434;1.0717559376325239;9.997234099786764;0.8335128684543597;-0.4244549910940013;-0.4244549949030371;0.7776192774099786;-0.32999998279460035;0.8446841741278729
88.621719;1.0799900668581512;0.8333281053805424;0.7716935781714113;-0.3711810193002434;-0.3437012928372349;1.07175610930743;9.997234321219757;0.8335138306077844;-0.42445499053370395;-0.42445499566122236;0.7776199394477853;-0.3299999824353178;0.8446836336383036
88.631719;1.0799906519057632;0.8333290182884597;0.7716936475155701;-0.3711810192660275;-0.3437012928003447;1.071756320442155;9.997235669516176;0.8335147927436083;-0.4244549899855702;-0.42445499641553286;0.777620617822903;-0.32999998207391257;0.8446830668060094
88.641719;1.079991191759835;0.8333299227202199;0.7716936510789415;-0.37118101922829155;-0.34370129274653693;1.0717565681345866;9.997238137278613;0.8335157483211301;-0.42445498945016663;-0.4244549971651785;0.7776213108636757;-0.3299999817117804;0.8446824747430005
88.651719;1.0799916819384063;0.8333308218306309;0.7716935895367542;-0.37118101918599067;-0.34370129267692473;1.071756848674092;9.997241720196957;0.8335166901775277;-0.4244549889276374;-0.424454997909757;0.7776220178837764;-0.3299999813502522;0.8446818577578163
88.661719;1.0799921180400298;0.8333317182193459;0.7716934637711002;-0.37118101913812795;-0.3437012925922141;1.0717571576519642;9.997246420124366;0.8335176111092163;-0.42445498841779006;-0.4244549986489236;0.7776227386244585;-0.3299999809902738;0.8446812151767535
88.671719;1.0799924956460747;0.8333326136359053;0.7716932756176568;-0.3711810190840364;-0.3437012924928724;1.0717574911190137;9.997252241204713;0.833518504668775;-0.4244549879202906;-0.4244549993821347;0.7776234724225605;-0.32999998063211994;0.844680546155867
88.681719;1.0799928097147502;0.833333509065881;0.7716930281703297;-0.37118101902368;-0.3437012923793139;1.0717578462576556;9.997259189608899;0.8335193652579209;-0.4244549874348476;-0.4244550001088946;0.7776242179694064;-0.32999998027533806;0.8446798504842747
88.691719;1.079993055021695;0.8333344051169177;0.7716927254086493;-0.3711810189578073;-0.34370129225200186;1.071758220836639;9.997267279598974;0.8335201877063408;-0.42445498696131206;-0.4244550008291223;0.7776249738277394;-0.3299999799190736;0.8446791287553503
88.701719;1.0799932277611752;0.8333353022579456;0.7716923714685393;-0.37118101888783595;-0.3437012921113759;1.0717586121578742;9.997276532325243;0.8335209674450043;-0.4244549864997897;-0.42445500154316007;0.7776257389045185;-0.3299999795626005;0.844678382056974
88.711719;1.0799933263201205;0.8333362005287172;0.7716919698381647;-0.37118101881536514;-0.3437012919575647;1.0717590161861243;9.997286969144392;0.8335217011898838;-0.42445498605049625;-0.42445500225152283;0.7776265122212708;-0.3299999792056369;0.8446776117619332
88.721719;1.0799933505884012;0.8333370993523593;0.7716915229217826;-0.37118101874175047;-0.3437012917903081;1.0717594271579634;9.997298607706322;0.8335223871252632;-0.42445498561329703;-0.42445500295465977;0.7776272922208339;-0.32999997884834165;0.8446768198337686
88.731719;1.0799933011296914;0.8333379978871174;0.7716910324061734;-0.3711810186680638;-0.3437012916094387;1.0717598379252886;9.997311458109657;0.8335230244194669;-0.42445498518771224;-0.42445500365279354;0.7776280764863805;-0.32999997849135193;0.8446760092754524
88.741719;1.079993179180652;0.8333388952293632;0.7716905000591749;-0.37118101859515007;-0.34370129141548206;1.0717602410792608;9.997325517481157;0.8335236127901766;-0.42445498477343335;-0.4244550043459288;0.7776288621987388;-0.3299999781358649;0.8446751841601432
88.751719;1.0799929869069567;0.8333397901446614;0.7716899281419948;-0.3711810185236533;-0.34370129120974363;1.0717606301573643;9.997340769649142;0.8335241521846188;-0.4244549843705217;-0.42445500503414624;0.7776296465738308;-0.32999997778345463;0.8446743495220769
88.761719;1.079992727299554;0.8333406809593102;0.771689319360386;-0.37118101845401974;-0.34370129099398034;1.071761000107257;9.997357193350085;0.8335246421834726;-0.4244549839792891;-0.4244550057180194;0.7776304268559372;-0.32999997743580195;0.8446735113972202
88.771719;1.0799924038551814;0.8333415658621366;0.7716886770045481;-0.37118101838645556;-0.3437012907701059;1.071761346903362;9.997374766352703;0.8335250815748722;-0.42445498360031525;-0.4244550063988263;0.7776312001561319;-0.32999997709460804;0.8446726765043377
88.781719;1.0799920199666653;0.8333424432461853;0.7716880052012394;-0.37118101832099665;-0.34370129053997067;1.0717616671261834;9.997393454296116;0.8335254684735547;-0.42445498323451064;-0.4244550070785618;0.7776319633582143;-0.3299999767616153;0.8446718515698542
88.791719;1.0799915786402825;0.8333433120107437;0.7716873086077836;-0.3711810182577289;-0.3437012903052481;1.0717619582854718;9.997413198493978;0.8335258008333114;-0.4244549828830579;-0.4244550077599617;0.7776327133984682;-0.3299999764386533;0.8446710430347922
88.801719;1.0799910832397168;0.8333441719753935;0.7716865916412873;-0.3711810181970427;-0.3437012900676687;1.071762219314256;9.997433919717842;0.8335260775832994;-0.42445498254730213;-0.42445500844625383;0.7776334478542446;-0.3299999761275987;0.8446702573978591
88.811719;1.0799905380337547;0.8333450240752562;0.7716858579486875;-0.37118101813976756;-0.3437012898292961;1.0717624503839545;9.997455533790196;0.8335262996117264;-0.42445498222860023;-0.42445500914053735;0.7776341651195812;-0.3299999758302629;0.8446695017731584
88.821719;1.0799899477822401;0.8333458699512029;0.7716851106104816;-0.3711810180869785;-0.34370128959238383;1.0717626522452293;9.997477967048477;0.8335264693682881;-0.4244549819281279;-0.4244550098453004;0.77763486409428;-0.3299999755484189;0.8446687838112307
88.831719;1.0799893171941952;0.8333467112693298;0.7716843528827257;-0.37118101803959314;-0.34370128935915967;1.071762825525898;9.997501161679283;0.833526590010399;-0.4244549816468171;-0.4244550105622088;0.7776355439598676;-0.3299999752837765;0.8446681105369152
88.841719;1.0799886505959475;0.8333475490881822;0.7716835886285992;-0.37118101799823083;-0.3437012891318129;1.071762970357504;9.997525069501958;0.833526664879634;-0.42445498138552357;-0.42445501129203006;0.7776362040308724;-0.329999975037748;0.8446674869231258
88.851719;1.079987951959651;0.8333483831543604;0.7716828219668576;-0.3711810179633583;-0.34370128891237234;1.0717630865322405;9.997549644571277;0.8335266967793524;-0.424454981145129;-0.42445501203471525;0.7776368437300081;-0.3299999748114194;0.8446669152400673
88.861719;1.0799872253215221;0.8333492116418584;0.7716820565725293;-0.3711810179353901;-0.3437012887025417;1.0717631738802835;9.99757484114482;0.8335266874055796;-0.42445498092644524;-0.4244550127894686;0.7776374629113006;-0.3299999746057709;0.8446663952432024
88.871719;1.0799864748931367;0.8333500317755295;0.7716812951845977;-0.3711810179146078;-0.3437012885037406;1.0717632330897071;9.99760061414351;0.8335266374032262;-0.4244549807301654;-0.42445501355481285;0.777638061821502;-0.3299999744218262;0.8446659249131387
88.881719;1.0799857046817374;0.8333508402741321;0.7716805395394963;-0.3711810179009387;-0.3437012883171911;1.071763266953419;9.997626918086796;0.8335265468204351;-0.4244549805568049;-0.4244550143288613;0.7776386405758607;-0.32999997426074207;0.8446655014077735
88.891719;1.0799849181281702;0.8333516332311466;0.7716797906010078;-0.37118101789378355;-0.3437012881439594;1.0717632806199515;9.997653703277406;0.833526415651314;-0.42445498040654306;-0.42445501510956324;0.7776391989093978;-0.3299999741237455;0.8446651215285027
88.901719;1.0799841178611298;0.8333524062410834;0.7716790487073978;-0.37118101789202135;-0.34370128798500177;1.0717632803844648;9.997680912018694;0.8335262442880178;-0.42445498027918893;-0.42445501589465984;0.7776397357187318;-0.329999974011839;0.8446647818241281
88.911719;1.079983305784484;0.8333531545883714;0.7716783134094478;-0.371181017894093;-0.3437012878411211;1.0717632725649717;9.997708479137179;0.8335260337541273;-0.4244549801742313;-0.4244550166815954;0.7776402483007444;-0.32999997392557073;0.8446644790193849
88.921719;1.0799824839274799;0.8333538736311528;0.7716775833057651;-0.37118101789810337;-0.34370128771287245;1.0717632635154437;9.997736337602348;0.8335257853469445;-0.4244549800907837;-0.4244550174676033;0.777640732567483;-0.3299999738649942;0.8446642105110276
88.931719;1.0799816551973223;0.8333545599142301;0.7716768562187745;-0.3711810179019845;-0.3437012876006286;1.0717632597365436;9.99776442380851;0.8335254999568553;-0.4244549800275965;-0.4244550182498212;0.777641184066938;-0.32999997382978524;0.8446639746449293
88.941719;1.0799808233556252;0.8333552120277028;0.7716761294472726;-0.37118101790371627;-0.34370128750480766;1.071763266894634;9.997792678370748;0.8335251781275274;-0.4244549799832944;-0.4244550190254335;0.7776415986702004;-0.3299999738194363;0.8446637706240476
88.951719;1.0799799930322747;0.8333558303159122;0.7716754000811193;-0.37118101790146957;-0.3437012874259671;1.07176328859292;9.997821047922356;0.8335248206900701;-0.4244549799565954;-0.42445501979200606;0.7776419728683615;-0.3299999738333684;0.8446635976727584
88.961719;1.0799791697579635;0.8333564160473039;0.7716746654317027;-0.3711810178935887;-0.34370128736457073;1.0717633261586432;9.997849489092713;0.8335244289258915;-0.42445497994637593;-0.42445502054780715;0.777642303729318;-0.32999997387104457;0.8446634541530531
88.971719;1.079978359528099;0.8333569708632695;0.7716739230454025;-0.37118101787850755;-0.34370128732067623;1.0717633795233361;9.997877964634249;0.8335240044412154;-0.42445497995168713;-0.42445502129171214;0.7776425884785687;-0.3299999739319931;0.8446633374738566
88.981719;1.0799775685352795;0.8333574966349153;0.7716731706164532;-0.37118101785470564;-0.34370128729390076;1.071763448817654;9.997906433560603;0.8335235492017052;-0.4244549799717075;-0.42445502202273205;0.7776428242533242;-0.3299999740154845;0.8446632443946642
88.991719;1.0799768031068768;0.833357995342269;0.7716724064268033;-0.37118101782081026;-0.3437012872836644;1.071763535444571;9.997934852197321;0.833523065422365;-0.4244549800056575;-0.4244550227396595;0.7776430079938931;-0.3299999741202635;0.8446631713161813
89.001719;1.0799760694747558;0.8333584686647492;0.7716716294302957;-0.37118101777576956;-0.3437012872894218;1.0717636411077873;9.997963186433875;0.833522554952515;-0.42445498005275656;-0.42445502344117736;0.7776431359461531;-0.3299999742447964;0.8446631144851284
89.011719;1.0799753739640976;0.8333589177014528;0.7716708383295705;-0.37118101771894246;-0.3437012873107299;1.0717637662496011;9.99799141842061;0.8335220183048271;-0.42445498011221605;-0.42445502412619646;0.7776432032270102;-0.3299999743877129;0.8446630700187375
89.021719;1.0799747233559105;0.8333593433789283;0.7716700306760901;-0.3711810176501746;-0.3437012873472413;1.0717639104450978;9.998019546047287;0.8335214545403463;-0.4244549801833102;-0.4244550247940377;0.777643204288109;-0.32999997454790947;0.8446630341843278
89.031719;1.0799741245557064;0.8333597470649139;0.771669202725198;-0.37118101756976835;-0.3437012873986431;1.0717640735815648;9.998047579797776;0.8335208625069075;-0.4244549802654504;-0.4244550254443175;0.7776431341635051;-0.32999997472424314;0.8446630042795608
89.041719;1.0799735839601472;0.8333601305446365;0.7716683498007685;-0.37118101747820165;-0.3437012874644803;1.071764255629627;9.998075530148324;0.8335202419760438;-0.4244549803579762;-0.424455026076599;0.7776429893987519;-0.3299999749152315;0.8446629794774749
89.051719;1.0799731074020702;0.8333604955238039;0.7716674670579222;-0.3711810173758567;-0.3437012875440559;1.0717644555514765;9.998103392603506;0.8335195938118493;-0.42445498045980723;-0.42445502669022533;0.7776427677819652;-0.32999997511917767;0.8446629607222047
89.061719;1.0799727008330526;0.8333608434267541;0.7716665504961103;-0.37118101726297503;-0.3437012876366143;1.0717646711732602;9.998131149315208;0.8335189197271615;-0.42445498056947945;-0.42445502728458123;0.7776424674451826;-0.32999997533453906;0.844662949671978
89.071719;1.0799723703950626;0.8333611754591074;0.7716655977560778;-0.37118101713987933;-0.34370128774158165;1.0717649007220975;9.998158782762587;0.8335182221052566;-0.42445498068549786;-0.42445502785923855;0.7776420864178637;-0.3299999755600064;0.8446629477647005
89.081719;1.0799721207944943;0.8333614925805815;0.7716646084106085;-0.37118101700731815;-0.34370128785863446;1.0717651447284864;9.998186281551412;0.8335175038917416;-0.42445498080657684;-0.42445502841371097;0.7776416226240337;-0.32999997579437795;0.8446629561888852
89.091719;1.0799719538372148;0.8333617958139783;0.7716635838349066;-0.37118101686649585;-0.3437012879877797;1.0717654066737572;9.998213632843612;0.8335167681754159;-0.42445498093161593;-0.4244550289472903;0.7776410737591166;-0.32999997603670617;0.8446629760597278
89.101719;1.0799718691562905;0.833362086548874;0.7716625267929619;-0.3711810167188687;-0.34370128812949546;1.0717656921339134;9.998240812062525;0.8335160173546794;-0.42445498105947627;-0.42445502945913266;0.7776404371498256;-0.3299999762864833;0.8446630079626598
89.111719;1.0799718661114692;0.8333623660509836;0.7716614408439186;-0.3711810165661566;-0.34370128828465246;1.0717660073339494;9.998267781568714;0.8335152525831857;-0.42445498118879904;-0.4244550299484012;0.7776397100387267;-0.3299999765435783;0.8446630515937115
89.121719;1.0799719447246834;0.8333626351646318;0.7716603299464344;-0.3711810164104229;-0.34370128845419556;1.071766357995288;9.998294499152152;0.8335144740835134;-0.42445498131802817;-0.4244550304144037;0.7776388902128348;-0.32999997680823195;0.8446631062445695
89.131719;1.079972105186062;0.8333628948756725;0.7716591985652564;-0.37118101625394845;-0.3437012886389141;1.0717667485874773;9.998320927189875;0.8335136821723669;-0.4244549814456055;-0.42445503085657027;0.7776379766010881;-0.32999997708105433;0.8446631714430475
89.141719;1.0799723468982128;0.8333631466122841;0.7716580517923901;-0.37118101609896037;-0.34370128883937445;1.0717671823229487;9.998347037227388;0.8335128779246962;-0.4244549815703236;-0.4244550312742599;0.7776369695981359;-0.329999977362763;0.8446632469696685
89.151719;1.0799726679426127;0.8333633918751095;0.7716568950897109;-0.37118101594737235;-0.34370128905591574;1.0717676620155607;9.9983728101709;0.8335120625572775;-0.42445498169157087;-0.4244550316666863;0.7776358710835977;-0.3299999776539527;0.8446633323212688
89.161719;1.0799730654801731;0.8333636317717713;0.7716557340580541;-0.3711810158008008;-0.3437012892888085;1.0717681903803566;9.998398226889082;0.8335112366885274;-0.424454981809085;-0.4244550320330058;0.7776346841408569;-0.32999997795502023;0.8446634264402018
89.171719;1.0799735364698702;0.8333638664832878;0.7716545742847833;-0.37118101566086686;-0.3437012895384116;1.071768769332396;9.998423253034701;0.8335104010787961;-0.42445498192243003;-0.4244550323724583;0.7776334123985751;-0.3299999782660024;0.844663528071568
89.181719;1.0799740778345268;0.8333640947183898;0.7716534213002095;-0.37118101552933314;-0.3437012898050183;1.0717694000953149;9.998447837184312;0.8335095582241906;-0.4244549820308396;-0.4244550326845086;0.7776320594565433;-0.3299999785864457;0.8446636360340921
89.191719;1.0799746866794684;0.8333643139175165;0.7716522809983634;-0.3711810154078818;-0.3437012900885958;1.0717700843060416;9.998471923174804;0.8335087129911041;-0.4244549821333993;-0.42445503296891657;0.7776306289514179;-0.32999997891548505;0.8446637493296367
89.201719;1.0799753603606181;0.8333645215063137;0.7716511598758515;-0.3711810152978852;-0.3437012903887519;1.0717708243943807;9.998495460600763;0.8335078715302441;-0.42445498222898614;-0.424455033225803;0.7776291248225836;-0.32999997925195496;0.8446638672728877
89.211719;1.0799760956795637;0.8333647160210178;0.771650064491285;-0.3711810152003599;-0.34370129070492683;1.0717716234651398;9.99851841096797;0.8335070396042215;-0.42445498231613127;-0.4244550334557754;0.7776275512200345;-0.3299999795945014;0.8446639893102931
89.221719;1.0799768883176815;0.8333648969189166;0.7716490007774213;-0.3711810151159112;-0.3437012910366539;1.071772485692224;9.998540749589681;0.833506221903539;-0.42445498239327134;-0.42445503366000303;0.777625912352422;-0.32999997994184904;0.8446641152502364
89.231719;1.079977733126929;0.833365063635229;0.771647973601908;-0.3711810150446799;-0.3437012913836613;1.0717734163616375;9.998562459958814;0.8335054221325494;-0.4244549824590452;-0.4244550338401146;0.7776242125372996;-0.3299999802930654;0.8446642462972116
89.241719;1.0799786247011016;0.8333652150139037;0.7716469866312025;-0.3711810149864318;-0.3437012917457874;1.0717744210691218;9.998583524048069;0.8335046431290906;-0.42445498251235175;-0.4244550339979493;0.7776224561769999;-0.32999998064764585;0.8446643855271531
89.251719;1.0799795579094278;0.8333653493594482;0.7716460424747144;-0.3711810149406496;-0.34370129212288336;1.071775505078673;9.99860391028319;0.833503887261196;-0.4244549825524611;-0.42445503413538854;0.7776206475788005;-0.32999998100543537;0.844664537137304
89.261719;1.0799805277799481;0.8333654648790457;0.7716451425002773;-0.37118101490657396;-0.343701292514638;1.071776673002611;9.998623567001095;0.8335031564044473;-0.4244549825792303;-0.42445503425438746;0.7776187908962153;-0.32999998136639674;0.8446647052604472
89.271719;1.079981529034973;0.8333655603128671;0.771644286546523;-0.37118101488335514;-0.34370129292041435;1.0717779286802123;9.998642430561738;0.8335024508237054;-0.4244549825931203;-0.42445503435700993;0.7776168903365293;-0.32999998173049866;0.8446648928825281
89.281719;1.0799825568800185;0.8333656355259224;0.771643473330722;-0.37118101487018695;-0.3437012933393916;1.0717792760058795;9.998660436270182;0.8335017686770847;-0.42445498259501147;-0.42445503444529953;0.7776149502681556;-0.3299999820978885;0.8446651010290651
89.291719;1.079983608383492;0.8333656917030339;0.771642701176341;-0.37118101486630845;-0.3437012937707758;1.0717807200590608;9.998677521704732;0.8335011072684209;-0.4244549825861203;-0.42445503452109345;0.7776129749184147;-0.3299999824689731;0.8446653289387979
89.301719;1.0799846823289125;0.8333657310706809;0.7716419686029611;-0.37118101487112853;-0.3437012942138705;1.0717822667467758;9.998693628279051;0.8335004645346741;-0.4244549825681254;-0.4244550345859208;0.7776109680633507;-0.3299999828442835;0.8446655752600589
89.311719;1.0799857781954105;0.8333657563498953;0.7716412747691639;-0.37118101488444544;-0.3437012946681417;1.0717839211922582;9.99870870466639;0.8334998394189908;-0.4244549825433211;-0.42445503464101153;0.7776089330033386;-0.3299999832243382;0.844665838832265
89.321719;1.0799868956774556;0.8333657701554354;0.7716406195393536;-0.3711810149064214;-0.3437012951330675;1.0717856870552642;9.998722713310228;0.833499231528337;-0.4244549825144621;-0.42445503468728596;0.7776068724961905;-0.32999998360951655;0.8446661187713573
89.331719;1.0799880343883024;0.8333657745663261;0.7716400031545116;-0.3711810149372999;-0.3437012956077572;1.0717875676609163;9.998735638027735;0.8334986408929701;-0.42445498248424773;-0.4244550347252562;0.7776047883652505;-0.3299999840000076;0.8446664147286697
89.341719;1.0799891937419892;0.8333657710554382;0.7716394257166075;-0.3711810149770397;-0.34370129609087685;1.0717895670886655;9.998747486393087;0.833498067779774;-0.4244549824550227;-0.4244550347550403;0.7776026812990084;-0.3299999843958292;0.8446667268831224
89.351719;1.0799903733663454;0.8333657610454197;0.7716388869100305;-0.37118101502508416;-0.34370129658098353;1.0717916895223942;9.99875828521938;0.833497512372722;-0.42445498242901275;-0.4244550347764867;0.7776005516380587;-0.3299999847967527;0.844667055265725
89.361719;1.0799915734207288;0.8333657465379178;0.7716383862817842;-0.3711810150805205;-0.34370129707669744;1.0717939378067518;9.998768071856029;0.8334969747918423;-0.4244549824086036;-0.424455034789136;0.7775984005978763;-0.32999998520223156;0.8446673993993783
89.371719;1.0799927941647272;0.8333657297382531;0.7716379236091345;-0.37118101514246166;-0.3437012975764719;1.0717963129502608;9.998776889298869;0.8334964556519027;-0.42445498239629015;-0.424455034792104;0.7775962307390369;-0.32999998561138333;0.8446677587350404
89.381719;1.0799940349373487;0.8333657121476409;0.7716374989046126;-0.37118101521020563;-0.34370129807835803;1.071798814285485;9.998784789573174;0.8334959565548423;-0.4244549823944605;-0.4244550347841878;0.7775940458856707;-0.32999998602294345;0.8446681330668316
89.391719;1.0799952935815842;0.8333656944172078;0.7716371123615383;-0.37118101528313274;-0.3437012985800334;1.0718014391478894;9.998791836598599;0.8334954798065194;-0.42445498240528834;-0.4244550347642561;0.7775918510837476;-0.3299999864353095;0.8446685224843536
89.401719;1.0799965669455358;0.8333656770743992;0.7716367645787482;-0.37118101536058995;-0.3437012990789196;1.0718041826561908;9.99879810058076;0.8334950274583216;-0.4244549824308292;-0.4244550347316924;0.7775896521245727;-0.32999998684670323;0.8446689271909125
89.411719;1.0799978511960027;0.833365661266154;0.7716364569069543;-0.37118101544193827;-0.3437012995721983;1.07180703801211;9.998803648085252;0.8334946005068934;-0.42445498247311486;-0.42445503468663176;0.7775874545930282;-0.3299999872552323;0.8446693473303164
89.421719;1.0799991414344825;0.8333656487008413;0.7716361916247422;-0.37118101552686905;-0.3437013000567886;1.0718099966225116;9.9988085371824;0.8334941989366798;-0.42445498253401187;-0.4244550346299303;0.7775852635271626;-0.32999998765893734;0.8446697831538859
89.431719;1.0800004321262817;0.8333656410150604;0.771635971703613;-0.37118101561575906;-0.34370130052942405;1.0718130481816548;9.998812820535779;0.8334938225535422;-0.4244549826149071;-0.4244550345628351;0.7775830839898019;-0.3299999880561009;0.8446702356588093
89.441719;1.0800017184781594;0.8333656396467789;0.7716358002345273;-0.37118101570956025;-0.3437013009868534;1.0718161807300945;9.998816552522044;0.8334934716691241;-0.4244549827165331;-0.4244550344865444;0.7775809217144097;-0.3299999884455353;0.8446707067586278
89.451719;1.0800029971595808;0.8333656461570937;0.7716356801238384;-0.3711810158092882;-0.34370130142618854;1.0718193807757261;9.99881979671727;0.8334931468442555;-0.4244549828391268;-0.42445503440204646;0.7775787831140785;-0.32999998882657483;0.8446711985898672
89.461719;1.080004265466285;0.8333656622848715;0.7716356139812314;-0.37118101591573976;-0.34370130184535874;1.0718226343888604;9.998822629630311;0.8334928485033534;-0.42445498298272977;-0.4244550343102053;0.7775766746614252;-0.3299999891990589;0.8446717131609034
