time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.471719;1.080005520355614;0.833365690022186;0.7716356036448526;-0.37118101602958264;-0.3437013022432298;1.0718259286054646;9.998825134617446;0.8334925775679496;-0.4244549831472718;-0.4244550342118252;0.7775746024177356;-0.32999998956335996;0.8446722528061322
89.481719;1.0800067589325255;0.8333657316153664;0.771635649809451;-0.37118101615151605;-0.34370130261915105;1.0718292516279253;9.998827386197553;0.8334923361572972;-0.42445498333246406;-0.42445503410773056;0.7775725721816917;-0.32999998992016477;0.844672820317619
89.491719;1.080007979014526;0.8333657888467748;0.7716357521335082;-0.3711810162823519;-0.3437013029725147;1.0718325925268823;9.998829437785822;0.8334921270046987;-0.424454983537789;-0.4244550339988663;0.7775705896521407;-0.32999999027011323;0.8446734183735795
89.501719;1.0800091787130397;0.8333658622944359;0.7716359094179727;-0.37118101642289963;-0.34370130330275633;1.0718359417815329;9.99883132375106;0.833491952421239;-0.42445498376257196;-0.42445503388627825;0.777568659993321;-0.32999999061362956;0.8446740487604028
89.511719;1.0800103561379624;0.8333659516866848;0.7716361197038011;-0.3711810165736976;-0.34370130360954626;1.0718392918644688;9.998833069037548;0.8334918136902174;-0.42445498400600923;-0.42445503377111726;0.7775667872494577;-0.329999990950954;0.8446747119328754
89.521719;1.080011509613549;0.833366057022194;0.7716363802949219;-0.371181016734862;-0.3437013038929095;1.0718426366603262;9.99883469454109;0.8334917105465351;-0.4244549842672261;-0.4244550336547398;0.7775649743009427;-0.32999999128225105;0.8446754076573514
89.531719;1.080012637979776;0.8333661793373632;0.7716366877731624;-0.3711810169062176;-0.34370130415317157;1.0718459701299896;9.998836217249693;0.8334916412235736;-0.4244549845453707;-0.42445503353871095;0.77756322326838;-0.32999999160779153;0.84467613631328
89.541719;1.0800137410199158;0.8333663203347279;0.771637038142142;-0.3711810170876015;-0.3437013043908029;1.0718492851793904;9.998837648825422;0.8334916033389035;-0.4244549848396703;-0.42445503342475893;0.7775615360070566;-0.32999999192813034;0.8446768991495407
89.551719;1.0800148201152477;0.8333664811071858;0.771637427032358;-0.3711810172790785;-0.3437013046062639;1.0718525733395285;9.998838991636015;0.8334915944228807;-0.42445498514945906;-0.4244550333148179;0.7775599143252118;-0.329999992244053;0.8446776971491825
89.561719;1.080015878541324;0.8333666615375571;0.7716378501684842;-0.3711810174808919;-0.3437013047998032;1.071855825280698;9.998840234347815;0.8334916117428431;-0.42445498547424243;-0.4244550332109677;0.7775583599802806;-0.3299999925562752;0.8446785301575594
89.571719;1.0800169207287658;0.83336686116509;0.7716383040932984;-0.3711810176932527;-0.3437013049713345;1.0718590312308653;9.99884135288152;0.8334916521243378;-0.4244549858138039;-0.4244550331151894;0.777556874851849;-0.32999999286523535;0.8446793973510931
89.581719;1.0800179511438108;0.833367080032;0.7716387865512417;-0.3711810179163757;-0.3437013051205973;1.0718621808968085;9.998842310703683;0.8334917120320452;-0.4244549861682659;-0.4244550330292165;0.7775554607952014;-0.3299999931711912;0.8446802982096788
89.591719;1.0800189738001718;0.8333673184106078;0.7716392962414814;-0.37118101815078136;-0.3437013052474785;1.0718652640825006;9.99884305431382;0.8334917878732243;-0.4244549865381196;-0.42445503295448667;0.7775541188340164;-0.32999999347430314;0.8446812330031134
89.601719;1.0800199919403333;0.8333675765124233;0.7716398320435293;-0.37118101839730827;-0.34370130535219146;1.0718682719795145;9.998843516389623;0.8334918762695563;-0.4244549869242338;-0.4244550328920477;0.777552848472219;-0.3299999937744731;0.8446822027528507
89.611719;1.0800210073585743;0.8333678548616622;0.7716403920653591;-0.3711810186567326;-0.3437013054352059;1.0718711973902115;9.998843629709794;0.8334919738761878;-0.42445498732770726;-0.42445503284262953;0.7775516477902561;-0.32999999407131664;0.844683208625249
89.621719;1.0800220199185058;0.8333681541335201;0.771640973144;-0.3711810189294733;-0.3437013054971753;1.0718740341388147;9.998843339250438;0.8334920769532296;-0.4244549877496918;-0.42445503280687225;0.7775505142569441;-0.3299999943643716;0.8446842510774175
89.631719;1.080023027925882;0.8333684741583911;0.7716415712055303;-0.3711810192155708;-0.3437013055389728;1.071876777294444;9.998842607242485;0.8334921814444759;-0.42445498819136795;-0.4244550327855543;0.7775494454690682;-0.3299999946531548;0.8446853295266956
89.641719;1.0800240293293517;0.8333688134954768;0.7716421819386757;-0.37118101951481997;-0.34370130556160217;1.0718794241445069;9.998841416211897;0.8334922836583858;-0.4244549886538625;-0.4244550327798057;0.777548439149387;-0.32999999493704857;0.8446864423775248
89.651719;1.080025022887405;0.8333691698858257;0.7716428008144048;-0.3711810198270197;-0.343701305566067;1.0718819745386616;9.99883976885459;0.8334923809940731;-0.4244549891380371;-0.4244550327911161;0.7775474927721837;-0.32999999521528856;0.8446875869624797
89.661719;1.080026008767934;0.8333695407524226;0.771643422569229;-0.37118102015214083;-0.3437013055534001;1.07188443009627;9.998837678522898;0.8334924721260688;-0.424454989644438;-0.4244550328210464;0.7775466032909464;-0.3299999954871447;0.8446887596972461
89.671719;1.080026988254703;0.8333699235562226;0.7716440410670744;-0.3711810204902588;-0.34370130552474304;1.0718867932846101;9.998835157359071;0.833492556363438;-0.4244549901733588;-0.4244550328708809;0.7775457669954583;-0.3299999957521929;0.8446899567787689
89.681719;1.0800279623371858;0.8333703160247987;0.7716446499146965;-0.3711810208414427;-0.34370130548133726;1.0718890669093177;9.99883221148965;0.8334926330399821;-0.424454990724695;-0.4244550329415157;0.7775449796969213;-0.3299999960104859;0.844691174663192
89.691719;1.0800289306721207;0.8333707163650584;0.7716452434042549;-0.37118102120566826;-0.34370130542435223;1.071891253931335;9.998828838309352;0.8334927017915115;-0.424454991297673;-0.4244550330336193;0.7775442372729661;-0.3299999962624865;0.8446924095159857
89.701719;1.0800298920224605;0.8333711236894619;0.7716458168772032;-0.37118102158271316;-0.3437013053546173;1.0718933573042404;9.998825022369115;0.8334927628453809;-0.4244549918908029;-0.42445503314775385;0.7775435359774423;-0.32999999650885486;0.8446936566153763
89.711719;1.080030844908242;0.8333715383644158;0.7716463662447802;-0.37118102197220076;-0.34370130527254517;1.0718953788998506;9.99882073648941;0.8334928164523496;-0.42445499250212937;-0.4244550332842166;0.7775428723142537;-0.3299999967502641;0.8446949107569108
89.721719;1.0800317875509238;0.8333719617307369;0.7716468878634977;-0.37118102237374123;-0.3437013051783239;1.0718973184755944;9.998815951037676;0.8334928620715175;-0.4244549931295393;-0.4244550334427958;0.7775422432562357;-0.3299999969872496;0.8446961668246222
89.731719;1.0800327175056155;0.8333723950969819;0.7716473792932133;-0.37118102278682763;-0.34370130507213953;1.0718991745683943;9.998810641291453;0.8334928980799851;-0.4244549937709826;-0.4244550336227485;0.7775416469851778;-0.3299999972201677;0.8446974196577686
89.741719;1.0800336314850747;0.8333728390357666;0.7716478395509195;-0.37118102321052904;-0.34370130495433754;1.0719009462102398;9.99880478442143;0.8334929222208465;-0.4244549944245888;-0.4244550338229805;0.7775410830132166;-0.32999999744933806;0.844698663972104
89.751719;1.0800345257889346;0.8333732936606636;0.7716482683215186;-0.37118102364330524;-0.3437013048254615;1.0719026337951443;9.998798356879007;0.8334929323251585;-0.4244549950887004;-0.4244550340422836;0.7775405512351423;-0.3299999976751709;0.8446998946353755
89.761719;1.0800353972055112;0.8333737590019968;0.7716486654158277;-0.3711810240830331;-0.34370130468602345;1.0719042395843292;9.998791339790344;0.8334929265579463;-0.4244549957618842;-0.4244550342796061;0.7775400511646123;-0.3299999978981659;0.8447011066528958
89.771719;1.080036243638181;0.8333742350823058;0.7716490310126148;-0.37118102452723506;-0.3437013045363035;1.0719057679678183;9.998783719062958;0.8334929034104622;-0.42445499644281176;-0.42445503453422445;0.7775395822233858;-0.3299999981188899;0.8447022952835056
89.781719;1.080037064053972;0.8333747220811624;0.7716493659070969;-0.3711810249734862;-0.34370130437649654;1.071907224749656;9.99877547878509;0.833492861759282;-0.4244549971300327;-0.4244550348056616;0.777539144355818;-0.3299999983379391;0.8447034565030019
89.791719;1.0800378584592318;0.83337522035917;0.7716496714093735;-0.37118102541981385;-0.34370130420686923;1.071908616038312;9.99876660330037;0.8334928005218658;-0.4244549978219556;-0.42445503509346794;0.7775387382112429;-0.3299999985557872;0.8447045870113808
89.801719;1.0800386285055625;0.8333757298481965;0.771649949226847;-0.37118102586485924;-0.3437013040277022;1.0719099478856846;9.99875708308461;0.833492718005817;-0.42445499851694424;-0.4244550353970908;0.7775383649772895;-0.32999999877266223;0.8447056835619243
89.811719;1.0800393776357593;0.8333762490546791;0.7716502014825246;-0.37118102630770095;-0.3437013038392477;1.0719112267429254;9.998746912906036;0.8334926116751397;-0.42445499921315155;-0.4244550357158603;0.7775380260973834;-0.3299999989886467;0.8447067422619448
89.821719;1.0800401097712595;0.8333767749117946;0.7716504307905298;-0.3711810267475265;-0.3437013036416924;1.0719124599571566;9.998736091750708;0.8334924785023291;-0.4244549999081373;-0.42445503604888296;0.7775377229433286;-0.32999999920384754;0.844707758558701
89.831719;1.0800408277024098;0.8333773039198924;0.771650640345099;-0.3711810271835539;-0.3437013034350643;1.0719136554326207;9.998724630223752;0.8334923154679978;-0.42445500059879093;-0.4244550363948998;0.7775374566701388;-0.3299999994185089;0.8447087279392438
89.841719;1.0800415325230706;0.8333778331985453;0.7716508335755125;-0.37118102761521965;-0.3437013032192884;1.0719148208097198;9.99871255628745;0.833492119716623;-0.4244550012818284;-0.42445503675236756;0.7775372282961657;-0.32999999963321675;0.8447096469386263
89.851719;1.0800422235120364;0.8333783605088171;0.7716510134827539;-0.3711810280423149;-0.34370130299442087;1.0719159633613065;9.998699915710617;0.8334918885506373;-0.4244550019543685;-0.4244550371196396;0.7775370385838203;-0.32999999984899225;0.8447105138682903
89.861719;1.0800428980826584;0.8333788837020416;0.7716511828666435;-0.37118102846502443;-0.3437013027608765;1.0719170903564677;9.998686771517068;0.8334916197000575;-0.42445500261401176;-0.4244550374951333;0.7775368878460776;-0.33000000006699715;0.8447113288166408
89.871719;1.0800435530095642;0.833379400123138;0.7716513451676877;-0.37118102888380616;-0.3437013025194848;1.071918209065729;9.998673201409636;0.8334913111932309;-0.424455003258567;-0.424455037877571;0.7775367762789753;-0.33000000028823;0.8447120932258858
89.881719;1.0800441864064838;0.8333799061869408;0.7716515043228687;-0.37118102929901303;-0.34370130227140616;1.0719193265870723;9.998659286395856;0.8334909605722262;-0.42445500388587853;-0.42445503826606823;0.7775367044882537;-0.3300000005136264;0.8447128094518429
89.891719;1.0800447979672068;0.8333803975633495;0.7716516637606045;-0.37118102971067285;-0.34370130201807414;1.0719204496632861;9.99864509608559;0.8334905649585067;-0.42445500449385787;-0.4244550386598365;0.7775366732681159;-0.33000000074424846;0.8447134803675725
89.901719;1.0800453876069431;0.8333808700998341;0.7716518257286578;-0.3711810301187517;-0.3437013017611163;1.0719215844310594;9.998630684469674;0.8334901224107072;-0.4244550050805965;-0.42445503905779763;0.777536682906346;-0.33000000098109744;0.8447141088789324
89.911719;1.0800459547932226;0.8333813206144361;0.7716519911400341;-0.37118103052342527;-0.3437013015022495;1.0719227360878683;9.998616095335306;0.83348963286756;-0.42445500564438976;-0.4244550394585082;0.7775367331187515;-0.33000000122481143;0.8447146974309621
89.921719;1.080046498865335;0.8333817471930935;0.7716521599118477;-0.37118103092481874;-0.3437013012433699;1.0719239083694228;9.998601367968705;0.8334890977412446;-0.42445500618367416;-0.4244550398603478;0.7775368232130946;-0.33000000147579656;0.8447152480711603
89.931719;1.080047019443552;0.8333821492430028;0.7716523318484554;-0.37118103132273633;-0.34370130098670276;1.0719251032162496;9.998586537653015;0.8334885192806735;-0.42445500669707603;-0.4244550402617374;0.7775369516816313;-0.330000001734558;0.8447157632186264
89.941719;1.0800475166834989;0.8333825266456798;0.7716525073715623;-0.3711810317170567;-0.3437013007346059;1.0719263209047198;9.998571629518004;0.8334879005621525;-0.4244550071834553;-0.4244550406614184;0.7775371158756186;-0.33000000200163954;0.8447162466199732
89.951719;1.0800479908639502;0.8333828784203611;0.7716526875946645;-0.3711810321081571;-0.3437013004891834;1.0719275602449372;9.998556654381815;0.8334872452791061;-0.42445500764176197;-0.4244550410587093;0.7775373120099492;-0.33000000227734894;0.8447167037299952
89.961719;1.0800484411741436;0.8333832028754107;0.7716528740838289;-0.3711810324967264;-0.3437013002521395;1.0719288187894893;9.99854161495768;0.8334865570002634;-0.42445500807102093;-0.42445504145332286;0.7775375353401097;-0.3300000025618917;0.844717141005122
89.971719;1.0800488648158462;0.8333834989430938;0.7716530686595646;-0.37118103288348236;-0.34370130002485044;1.0719300932820128;9.99852651546313;0.8334858390243637;-0.42445500847065426;-0.4244550418448427;0.7775377809190017;-0.3300000028558041;0.844717564641543
89.981719;1.0800492570787978;0.833383766785469;0.7716532729411403;-0.37118103326915625;-0.3437012998083799;1.0719313800065984;9.998511368218777;0.8334850950835442;-0.4244550088407625;-0.42445504223253483;0.7775380443080849;-0.3300000031600634;0.844717979784967
89.991719;1.0800496119341334;0.833384007722653;0.7716534875754386;-0.37118103365447275;-0.3437012996033559;1.071932674552461;9.998496200330118;0.8334843296985275;-0.42445500918201484;-0.4244550426155156;0.7775383217264286;-0.3300000034758276;0.8447183908579985
90.001719;1.0800499228419147;0.8333842240351588;0.7716537122936391;-0.37118103403999547;-0.3437012994099397;1.0719339716474783;9.998481058190427;0.8334835477182124;-0.42445500949537496;-0.4244550429928278;0.7775386101650387;-0.33000000380420325;0.8447188024971025
90.011719;1.0800501837723726;0.8333844184586495;0.7716539472727724;-0.3711810344260119;-0.3437012992280478;1.0719352655727004;9.998466004532615;0.8334827538837004;-0.42445500978210854;-0.42445504336345674;0.7775389071203597;-0.33000000414623193;0.844719219437449
90.021719;1.080050389942903;0.833384593734298;0.7716541942132841;-0.3711810348125567;-0.3437012990576307;1.0719365503656562;9.998451110098841;0.8334819527096563;-0.4244550100439285;-0.4244550437263457;0.7775392098143915;-0.33000000450295236;0.8447196451987321
90.031719;1.0800505377584697;0.8333847524592024;0.7716544557834444;-0.3711810351994285;-0.34370129889884526;1.0719378200822984;9.998436443454494;0.833481148412996;-0.4244550102828001;-0.4244550440802759;0.7775395147583625;-0.33000000487526754;0.8447200812845808
90.041719;1.0800506241189032;0.8333848970920366;0.7716547344621103;-0.3711810355862016;-0.34370129875205024;1.0719390696965874;9.998422061893987;0.8334803450362475;-0.42445501050048356;-0.42445504442374915;0.7775398178708036;-0.3300000052637065;0.8447205276304228
90.051719;1.08005064575479;0.8333850300344474;0.7716550325187381;-0.3711810359723647;-0.34370129861756993;1.071940295631614;9.998408008026964;0.8334795465997953;-0.42445501069821867;-0.42445504475507906;0.7775401148738471;-0.3300000056684049;0.8447209836902153
90.061719;1.0800505997581424;0.833385153487556;0.7716553527991183;-0.3711810363574851;-0.3437012984955238;1.0719414953784538;9.998394310942734;0.8334787570768643;-0.4244550108767631;-0.4244550450726348;0.7775404018250458;-0.33000000608918234;0.8447214491493307
90.071719;1.0800504850053447;0.8333852689042223;0.7716556988681854;-0.37118103674125225;-0.34370129838588015;1.0719426668721173;9.998380985893272;0.833477980200843;-0.42445501103668504;-0.4244550453749995;0.7775406756172292;-0.3300000065255205;0.8447219236233275
90.081719;1.0800503021146042;0.8333853764986348;0.7716560746706105;-0.37118103712341943;-0.34370129828853957;1.0719438080469499;9.998368034113973;0.8334772190864743;-0.42445501117852397;-0.42445504566093123;0.777540934345154;-0.3300000069766845;0.8447224061663309
90.091719;1.0800500518130551;0.8333854753739648;0.7716564847390603;-0.371181037503801;-0.343701298203469;1.0719449168236408;9.998355451948072;0.8334764759941429;-0.4244550113027262;-0.4244550459293053;0.7775411774116884;-0.3300000074420443;0.844722895695963
90.101719;1.0800497342501472;0.8333855640508587;0.7716569345165313;-0.37118103788235823;-0.3437012981308239;1.071945991849533;9.998343244526119;0.8334757520806438;-0.42445501140954567;-0.4244550461791435;0.7775414051847374;-0.3300000079211535;0.8447233917009415
90.111719;1.0800493498115267;0.8333856410170379;0.7716574298743035;-0.3711810382592605;-0.3437012980708627;1.0719470332609655;9.998331424283904;0.8334750469998736;-0.4244550114989076;-0.4244550464096026;0.7775416183935882;-0.3300000084133703;0.844723894243623
90.121719;1.0800488997044737;0.8333857050494032;0.7716579763807208;-0.3711810386348685;-0.34370129802378646;1.0719480425800794;9.998319996350514;0.8334743591521728;-0.4244550115704072;-0.42445504661989875;0.7775418177385419;-0.3300000089174752;0.8447244036786189
90.131719;1.0800483859948455;0.8333857548799517;0.771658578871897;-0.3711810390095357;-0.3437012979895689;1.071949022053973;9.99830895521743;0.8334736864580693;-0.42445501162366833;-0.42445504680925683;0.7775420038451685;-0.33000000943181135;0.8447249202771686
90.141719;1.080047811743226;0.8333857887712678;0.7716592410990384;-0.3711810393833085;-0.3437012979677545;1.0719499739867244;9.998298294800735;0.8334730264692924;-0.42445501165879096;-0.42445504697694386;0.777542177404835;-0.3300000099547178;0.8447254433005433
90.151719;1.08004718061243;0.8333858048173366;0.7716599659937872;-0.37118103975595146;-0.34370129795744186;1.0719509002559904;9.998288010223398;0.8334723759143803;-0.42445501167647937;-0.42445504712234966;0.7775423395557195;-0.330000010484717;0.8447259701080376
90.161719;1.0800464960534382;0.8333858014664913;0.7716607563467908;-0.3711810401273474;-0.343701297957438;1.0719518019515906;9.998278087416603;0.8334717309028533;-0.4244550116777584;-0.4244550472449497;0.777542492326757;-0.3300000110204255;0.8447264961009849
90.171719;1.0800457611777745;0.8333857778950481;0.7716616146089611;-0.37118104049772843;-0.34370129796636245;1.0719526794322853;9.998268498947715;0.8334710877853437;-0.42445501166354993;-0.42445504734420375;0.7775426384385802;-0.3300000115605005;0.844727015398616
90.181719;1.0800449789052973;0.8333857342283658;0.7716625422305963;-0.3711810408675455;-0.34370129798286086;1.0719535328284757;9.998259211378212;0.8334704435135317;-0.42445501163454263;-0.4244550474196243;0.777542780651186;-0.33000001210370855;0.844727522017705
90.191719;1.0800441518966646;0.8333856714639256;0.7716635395656753;-0.37118104123732054;-0.3437012980059526;1.0719543619136351;9.9982501913251;0.8334697952481402;-0.42445501159147575;-0.42445504747092444;0.7775429218568882;-0.3300000126489231;0.8447280111478662
90.201719;1.0800432831310074;0.8333855915730847;0.7716646062759724;-0.3711810416075215;-0.3437012980351462;1.071955165768321;9.998241406640622;0.8334691400538115;-0.4244550115354573;-0.4244550474979739;0.7775430657550404;-0.33000001319504085;0.8447284797507051
90.211719;1.0800423766731801;0.8333854975903338;0.7716657420048376;-0.3711810419783395;-0.34370129807030836;1.071955943484776;9.99823282995386;0.8334684753374717;-0.4244550114679473;-0.4244550475006616;0.7775432169128504;-0.33000001374097554;0.8447289265269213
90.221719;1.0800414369609517;0.8333853928485196;0.7716669468789477;-0.37118104234962335;-0.3437012981116085;1.071956694688606;9.998224445062622;0.8334677996544755;-0.424455011390593;-0.4244550474788806;0.7775433801602873;-0.33000001428566605;0.8447293518783998
90.231719;1.080040467446537;0.8333852798602163;0.7716682210566762;-0.37118104272112307;-0.3437012981595268;1.0719574191481327;9.998216247975682;0.8334671131171256;-0.4244550113051322;-0.4244550474324905;0.7775435598417163;-0.3300000148280712;0.8447297577447472
90.241719;1.0800394706673082;0.833385159853265;0.7716695635843632;-0.3711810430928173;-0.3437012982147338;1.0719581171023598;9.998208238075463;0.833466417402535;-0.4244550112132379;-0.42445504736118456;0.777543759558685;-0.3300000153672378;0.8447301470974473
90.251719;1.0800384493640491;0.8333850331753581;0.7716709721452092;-0.3711810434650654;-0.3437012982779556;1.0719587904746022;9.998200409983767;0.833465715391536;-0.4244550111163253;-0.4244550472645219;0.7775439826132133;-0.330000015902264;0.8447305232790927
90.261719;1.0800374071327568;0.8333848998985292;0.7716724439397632;-0.371181043838554;-0.3437012983499643;1.0719594432918949;9.998192756735286;0.8334650102070217;-0.4244550110155463;-0.4244550471422046;0.7775442321831921;-0.33000001643207727;0.8447308892066768
90.271719;1.0800363483127977;0.8333847598142456;0.7716739759692535;-0.3711810442141972;-0.34370129843161684;1.0719600809408416;9.998185274577503;0.8334643043970565;-0.4244550109120341;-0.4244550469942813;0.7775445110743169;-0.3300000169553868;0.844731246943381
90.281719;1.0800352776707354;0.833384612260976;0.7716755640936002;-0.37118104459313256;-0.3437012985237688;1.0719607090048413;9.998177958977704;0.8334636003075079;-0.42445501080717396;-0.4244550468210653;0.7775448218241223;-0.33000001747095237;0.8447315981247865
90.291719;1.0800342003208883;0.8333844564677069;0.7716772022327097;-0.3711810449766638;-0.3437012986270177;1.071961331802117;9.998170799290843;0.8334629010719403;-0.4244550107026433;-0.4244550466229809;0.7775451668103339;-0.3300000179777577;0.8447319444410647
90.301719;1.080033122041343;0.8333842920235988;0.7716788829341428;-0.3711810453659102;-0.3437012987416902;1.0719619511291725;9.998163779442724;0.8334622106971004;-0.4244550106003057;-0.4244550464005231;0.7775455477006828;-0.33000001847480365;0.8447322876827108
90.311719;1.0800320495523952;0.8333841190677946;0.7716805987516422;-0.37118104576139416;-0.3437012988682094;1.0719625665259072;9.998156880825999;0.8334615332709888;-0.4244550105021659;-0.42445504615431195;0.7775459647602692;-0.33000001896077336;0.8447326298132548
90.321719;1.0800309896570786;0.8333839383148266;0.7716823431070755;-0.37118104616281006;-0.34370129900725266;1.071963176848517;9.998150083486248;0.8334608725534843;-0.4244550104102344;-0.42445504588517663;0.7775464167858054;-0.33000001943394763;0.8447329732331769
90.331719;1.0800299475215829;0.8333837510103012;0.7716841102565065;-0.37118104656897843;-0.3437012991595784;1.0719637812573366;9.998143364654643;0.8334602321864093;-0.4244550103261561;-0.4244550455939675;0.7775469015971186;-0.33000001989239164;0.8447333211403364
90.341719;1.0800289257304756;0.8333835589479044;0.7716858949484292;-0.3711810469782037;-0.34370129932592525;1.0719643792672573;9.998136697212903;0.83345961598609;-0.4244550102509233;-0.4244550452812137;0.7775474167945201;-0.3300000203341656;0.8447336773235494
90.351719;1.0800279245528135;0.8333833648847617;0.7716876922755398;-0.3711810473888089;-0.3437012995069201;1.0719649711064658;9.998130052334908;0.8334590280159526;-0.4244550101849249;-0.4244550449472895;0.7775479604043579;-0.3300000207574135;0.8447340449564763
90.361719;1.0800269431446607;0.8333831728502873;0.7716894972895982;-0.3711810477992352;-0.34370129970292246;1.0719655580286886;9.998123400902859;0.8334584722291717;-0.4244550101281888;-0.42445504459289635;0.7775485310103016;-0.3300000211602947;0.8447344258158634
90.371719;1.080025980998528;0.8333829873065016;0.7716913042209936;-0.37118104820774944;-0.3437012999140297;1.0719661416553075;9.998116711570677;0.8334579519993344;-0.42445501008080594;-0.4244550442191021;0.7775491276746094;-0.3300000215408842;0.844734820823359
90.381719;1.0800250382984942;0.8333828119449005;0.7716931061087408;-0.3711810486122302;-0.34370130014019445;1.071966722914033;9.998109953661032;0.833457470343072;-0.4244550100433305;-0.4244550438269984;0.7775497498647671;-0.33000002189732536;0.8447352305783304
90.391719;1.0800241155652697;0.833382649592589;0.7716948951133525;-0.3711810490102303;-0.34370130038135965;1.0719673013081563;9.998103104155039;0.8334570308077172;-0.4244550100167125;-0.42445504341747003;0.7775503972918563;-0.33000002222811814;0.8447356553203212
90.401719;1.0800232133731127;0.8333825025585826;0.7716966631937888;-0.3711810493991656;-0.34370130063768684;1.0719678750289887;9.998096153926738;0.8334566382139681;-0.42445501000194524;-0.4244550429911943;0.7775510699205208;-0.33000002253204314;0.8447360951565506
90.411719;1.080022331381618;0.8333823721991529;0.7716984028977635;-0.3711810497764809;-0.3437013009096193;1.0719684418258955;9.998089109442994;0.833456298762763;-0.42445500999981944;-0.4244550425487611;0.7775517681171479;-0.3300000228077333;0.8447365505639881
90.421719;1.080021467342549;0.8333822584372886;0.7717001080610354;-0.37118105013987596;-0.34370130119747283;1.0719689997883952;9.998081985549147;0.8334560193491356;-0.4244550100107965;-0.4244550420908086;0.7775524926415248;-0.3300000230534915;0.8447370224984785
90.431719;1.0800206174502314;0.8333821603630301;0.7717017742872412;-0.3711810504875961;-0.34370130150092404;1.0719695477730915;9.998074794018919;0.8334558065623731;-0.4244550100350234;-0.42445504161809694;0.7775532443942713;-0.3300000232676331;0.8447375118764933
90.441719;1.0800197773377616;0.8333820772885718;0.7717033988592283;-0.3711810508185118;-0.3437013018188255;1.071970085277221;9.998067531462958;0.8334556661945114;-0.4244550100723513;-0.4244550411315101;0.7775540241527089;-0.33000002344900015;0.8447380191331961
90.451719;1.0800189425835733;0.8333820091257897;0.7717049801498398;-0.37118105113185124;-0.34370130214926;1.0719706115546466;9.998060171042278;0.8334556031559641;-0.4244550101221937;-0.4244550406319741;0.7775548325777467;-0.33000002359715885;0.8447385442417802
90.461719;1.080018108758659;0.8333819561428549;0.7717065171712223;-0.3711810514268226;-0.3437013024898744;1.0719711251642774;9.998052669588603;0.8334556214449365;-0.4244550101833532;-0.4244550401204205;0.7775556700928856;-0.33000002371223147;0.8447390864267973
90.471719;1.0800172715807703;0.8333819188935969;0.7717080091413858;-0.3711810517025098;-0.3437013028384931;1.071971624793109;9.998044982620996;0.8334557241416803;-0.4244550102538801;-0.42445503959789066;0.7775565367223647;-0.3300000237947437;0.8447396438208763
90.481719;1.0800164270577701;0.8333818983970176;0.771709455012906;-0.37118105195813084;-0.3437013031934446;1.0719721099449921;9.998037069897652;0.833455913338927;-0.4244550103311267;-0.42445503906552196;0.7775574326265848;-0.3300000238455853;0.8447402139995566
90.491719;1.0800155715390558;0.8333818957612545;0.7717108534230236;-0.3711810521932916;-0.34370130355335804;1.0719725807136438;9.998028895506845;0.8334561899715013;-0.42445501041214817;-0.4244550385242992;0.7775583584086292;-0.3300000238659;0.8447407948444793
90.501719;1.0800147025343572;0.8333819112057789;0.7717122027562613;-0.3711810524079482;-0.3437013039168765;1.071973037867933;9.998020430796725;0.8334565536636327;-0.4244550104940131;-0.42445503797488976;0.7775593141638817;-0.330000023856955;0.8447413846086582
90.511719;1.0800138197852531;0.8333819434031127;0.7717135010076815;-0.37118105260231604;-0.3437013042825559;1.0719734833014134;9.99801165612616;0.8334570029032558;-0.42445501057370305;-0.4244550374178208;0.7775602989347183;-0.3300000238201302;0.8447419811352462
90.521719;1.0800129246770347;0.8333819895429636;0.7717147454885191;-0.3711810527769749;-0.34370130464890297;1.0719739198300189;9.99800256027278;0.833457535406684;-0.4244550106480665;-0.42445503685377917;0.7775613116180907;-0.3300000237569278;0.8447425812853476
90.531719;1.0800120182484667;0.8333820458977943;0.7717159327622349;-0.3711810529329965;-0.3437013050145011;1.0719743510279367;9.997993138644608;0.833458148364907;-0.4244550107141635;-0.4244550362836484;0.7775623514458625;-0.3300000236688518;0.8447431813050307
90.541719;1.080011099846732;0.8333821084837859;0.7717170596418094;-0.37118105307182153;-0.3437013053781999;1.071974781570711;9.997983389146277;0.8334588387021598;-0.42445501076958525;-0.4244550357083852;0.7775634171163376;-0.3300000235573118;0.8447437776803366
90.551719;1.0800101673901656;0.8333821734023363;0.7717181247088611;-0.37118105319485994;-0.34370130573939545;1.071975216727863;9.997973311290522;0.8334596032106995;-0.42445501081225684;-0.42445503512906013;0.7775645060776218;-0.33000002342367174;0.8447443678416671
90.561719;1.0800092187857169;0.8333822371685937;0.7717191288758313;-0.3711810533031329;-0.34370130609819827;1.0719756609657045;9.997962910040282;0.8334604385804222;-0.42445501083995224;-0.4244550345470166;0.7775656151845359;-0.33000002326918465;0.8447449506212737
90.571719;1.0800082529206143;0.833382297257605;0.7717200745873974;-0.3711810533973797;-0.34370130645522434;1.0719761170605129;9.997952198126212;0.8334613416741694;-0.42445501085021176;-0.4244550339639988;0.7775667421509136;-0.33000002309482823;0.8447455262611778
90.581719;1.080007269260895;0.8333823520625058;0.7717209644727858;-0.37118105347847125;-0.34370130681125666;1.0719765858031685;9.997941196873663;0.8334623098595514;-0.42445501084069237;-0.424455033382112;0.7775678863289311;-0.33000002290137875;0.8447460956665513
90.591719;1.0800062672019546;0.8333824000529053;0.7717218007498577;-0.3711810535475689;-0.3437013071670135;1.0719770658484118;9.997929938097101;0.8334633410909124;-0.42445501080939396;-0.42445503280349267;0.7775690482577242;-0.3300000226896539;0.8447466595582586
90.601719;1.0800052457322071;0.833382439097658;0.771722585525647;-0.37118105360598025;-0.3437013075229227;1.0719775541344083;9.99791846479371;0.8334644337965724;-0.42445501075471315;-0.424455032229964;0.7775702284989173;-0.330000022460661;0.8447472183736453
90.611719;1.0800042028141779;0.8333824665271918;0.7717233210848813;-0.3711810536550038;-0.3437013078790296;1.0719780466125572;9.997906826115509;0.8334655867907144;-0.42445501067559177;-0.42445503166295;0.7775714267881736;-0.33000002221567903;0.8447477726228612
90.621719;1.0800031352233395;0.8333824797745129;0.7717240099599035;-0.37118105369590254;-0.34370130823511746;1.0719785382500588;9.99789507065611;0.8334667992736785;-0.4244550105715573;-0.42445503110359234;0.7775726423484555;-0.33000002195636796;0.8447483230713195
90.631719;1.080002039324902;0.8333824770429481;0.7717246545722449;-0.3711810537299623;-0.343701308590828;1.0719790228079176;9.997883246518827;0.8334680707256913;-0.42445501044234624;-0.42445503055300854;0.7775738746138593;-0.330000021684805;0.8447488706550697
90.641719;1.0800009116237128;0.8333824572094106;0.771725256286547;-0.37118105375842286;-0.3437013089457599;1.0719794933705302;9.997871404025192;0.8334694006832112;-0.4244550102875615;-0.4244550300124307;0.7775751230994735;-0.33000002140334705;0.844749416563067
90.651719;1.0799997485759447;0.8333824190527103;0.7717258148445715;-0.3711810537823182;-0.3437013092995597;1.071979943324646;9.997859595670828;0.8334707885186307;-0.4244550101068905;-0.42445502948296365;0.7775763868401203;-0.33000002111447035;0.8447499627926583
90.661719;1.079998546166783;0.83338236094088;0.7717263286433905;-0.37118105380251615;-0.3437013096518378;1.0719803671781112;9.997847876771843;0.833472233287099;-0.42445500990047413;-0.42445502896527515;0.7775776642512204;-0.33000002082066504;0.84475051252812
90.671719;1.07999730000236;0.833382281312496;0.7717267954262285;-0.37118105381979527;-0.3437013100020231;1.0719807607776122;9.997836305706869;0.8334737339916977;-0.424455009668955;-0.4244550284595199;0.7775789530091882;-0.33000002052433336;0.8447510697579587
90.681719;1.0799960060180696;0.8333821790685901;0.7717272129905104;-0.3711810538347795;-0.34370131034948764;1.071981121093135;9.997824939727856;0.833475290220409;-0.4244550094132913;-0.42445502796538614;0.7775802498832153;-0.33000002022769737;0.8447516383599786
90.691719;1.079994660884697;0.833382053375464;0.7717275794380892;-0.37118105384799693;-0.34370131069382803;1.0719814460791899;9.997813831174994;0.8334769021554183;-0.42445500913444084;-0.4244550274822086;0.7775815511860581;-0.3300000199326104;0.8447522211884843
90.701719;1.0799932621609454;0.833381903328815;0.7717278932186215;-0.37118105386003986;-0.3437013110348297;1.0719817344694194;9.997803030487336;0.8334785697409822;-0.42445500883313475;-0.4244550270090705;0.7775828531993928;-0.3300000196403572;0.8447528200370433
90.711719;1.0799918085631435;0.8333817280448842;0.7717281536057564;-0.37118105387162525;-0.3437013113720979;1.071981985195713;9.997792592692953;0.8334802921921408;-0.4244550085100739;-0.4244550265448384;0.7775841518924965;-0.33000001935176676;0.8447534362237693
90.721719;1.0799902997508395;0.8333815270023096;0.7717283611892027;-0.3711810538836141;-0.3437013117047933;1.071982196749809;9.997782580919484;0.8334820683104557;-0.42445500816627385;-0.4244550260883103;0.77758544282883;-0.3300000190675175;0.8447540706245262
90.731719;1.079988735446869;0.83338130012318;0.7717285177045579;-0.37118105389702377;-0.3437013120317503;1.0719823672418893;9.997773067307033;0.8334838966295921;-0.4244550078030351;-0.4244550256383834;0.7775867216057597;-0.330000018788325;0.8447547235951623
90.741719;1.0799871146433702;0.8333810479424424;0.7717286255855274;-0.37118105391306816;-0.34370131235185053;1.071982494940548;9.997764135217652;0.833485774846434;-0.4244550074217806;-0.424455025193957;0.777587983902008;-0.3300000185151112;0.8447553954223995
90.751719;1.0799854358556238;0.8333807721402;0.7717286877936254;-0.371181053933224;-0.3437013126641802;1.0719825780500976;9.997755877062705;0.8334876993694496;-0.42445500702404987;-0.4244550247537279;0.7775892249932458;-0.3300000182491223;0.8447560866684596
90.761719;1.0799836981051696;0.8333804755544286;0.7717287077347338;-0.37118105395906037;-0.3437013129677933;1.0719826137874786;9.997748382184438;0.8334896657649945;-0.4244550066113248;-0.42445502431619897;0.7775904399384208;-0.33000001799169476;0.8447567979617228
90.771719;1.0799819016472745;0.8333801615040505;0.7717286892817591;-0.3711810539919111;-0.34370131326150266;1.0719825983088582;9.997741729021373;0.8334916696805862;-0.4244550061848068;-0.42445502387983824;0.7775916247191982;-0.3300000177439112;0.8447575295647902
90.781719;1.0799800484422537;0.8333798334827927;0.7717286369377675;-0.3711810540328292;-0.34370131354398437;1.0719825279571145;9.997735988861159;0.8334937071220153;-0.42445500574564315;-0.42445502344317126;0.7775927770220217;-0.3300000175066279;0.8447582812956407
90.791719;1.0799781420909538;0.8333794950657223;0.7717285556532721;-0.37118105408281027;-0.34370131381395896;1.0719824006605945;9.997731230465256;0.8334957738826952;-0.42445500529529906;-0.4244550230048384;0.777593895988019;-0.3300000172807886;0.8447590527860579
90.801719;1.0799761867325872;0.8333791491200331;0.7717284503968787;-0.3711810541429544;-0.34370131407026233;1.07198221642206;9.997727521458172;0.833497865112308;-0.424455004835446;-0.42445502256379686;0.777594981512198;-0.33000001706750565;0.8447598437367628
90.811719;1.0799741860000212;0.8333787972246328;0.7717283259176405;-0.371181054214525;-0.34370131431195383;1.0719819769921415;9.997724923680392;0.8334999754605873;-0.4244550043675681;-0.42445502211964803;0.7775960337320972;-0.3300000168676678;0.8447606540177496
90.821719;1.0799721430030973;0.8333784401546895;0.7717281866460112;-0.3711810542989998;-0.3437013145383708;1.0719816854204922;9.997723486010242;0.8335020994246971;-0.424455003892941;-0.42445502167270244;0.7775970528767746;-0.33000001668155715;0.8447614832003498
90.831719;1.079970060409776;0.8333780784364173;0.7717280365048275;-0.37118105439801025;-0.3437013147488964;1.0719813455118492;9.997723242798244;0.8335042316460382;-0.4244550034129187;-0.4244550212235387;0.7775980393526842;-0.33000001650899036;0.8447623297503466
90.841719;1.0799679401634212;0.833377712716232;0.7717278784252996;-0.3711810545131779;-0.3437013149426972;1.0719809609440423;9.997724210053184;0.83350636713356;-0.42445500292894794;-0.4244550207725612;0.7775989938277681;-0.3300000163496877;0.8447631909007969
90.851719;1.0799657834579732;0.833377344500529;0.7717277138952999;-0.37118105464595447;-0.3437013151187847;1.071980534513618;9.997726376987028;0.8335085014801531;-0.4244550024423721;-0.4244550203199825;0.7775999170817779;-0.33000001620333497;0.8447640631319548
90.861719;1.0799635912087493;0.8333769766826437;0.7717275433328349;-0.3711810547973363;-0.34370131527624814;1.0719800680666551;9.997729706869528;0.8335106310253764;-0.4244550019544699;-0.42445501986593426;0.7776008094337099;-0.3300000160693889;0.8447649425799343
90.871719;1.079961364704119;0.8333766132787297;0.771727367151304;-0.37118105496758413;-0.3437013154143804;1.0719795629321691;9.997734152415672;0.8335127526303128;-0.4244550014666186;-0.4244550194105396;0.777601670062916;-0.33000001594708733;0.8447658252047014
90.881719;1.0799591052772914;0.8333762585808839;0.7717271863880578;-0.3711810551563092;-0.3437013155327751;1.07197902017191;9.997739672690361;0.8335148631582828;-0.42445500098032124;-0.42445501895408644;0.7776024972653837;-0.33000001583581773;0.8447667064679916
90.891719;1.0799568132461173;0.8333759161043947;0.77172700244699;-0.3711810553627738;-0.34370131563138434;1.0719784406864983;9.997746238438186;0.8335169592690898;-0.42445500049710044;-0.4244550184971163;0.7776032895636044;-0.3300000157354017;0.8447675807555881
90.901719;1.0799544883498935;0.8333755879798662;0.7717268166288993;-0.3711810555860577;-0.34370131571038454;1.0719778253946894;9.997753828472348;0.8335190373904079;-0.42445500001833136;-0.4244550180402186;0.7776040461420229;-0.3300000156460219;0.8447684416439726
90.911719;1.0799521312409477;0.8333752750761745;0.7717266299403776;-0.3711810558251094;-0.34370131576996155;1.071977174976743;9.997762422277638;0.8335210936467679;-0.42445499954524774;-0.4244550175838584;0.7776047661936677;-0.33000001556808695;0.8447692829781813
90.921719;1.0799497437675587;0.8333749771054555;0.7717264431116695;-0.37118105607889773;-0.3437013158102624;1.071976489441719;9.997771991948936;0.8335231242514337;-0.424454999079156;-0.4244550171284814;0.7776054482318793;-0.3300000155021457;0.8447700992179582
90.931719;1.0799473286084589;0.8333746923410812;0.7717262568935785;-0.37118105634658316;-0.34370131583160696;1.0719757680843325;9.99778250347011;0.8335251265353667;-0.42445499862152086;-0.4244550166745936;0.777606090005662;-0.33000001544870367;0.8447708848114402
90.941719;1.0799448897632575;0.8333744176946367;0.7717260726476538;-0.3711810566274733;-0.3437013158347456;1.071975009519985;9.99779392844365;0.8335271002159749;-0.4244549981739025;-0.4244550162227355;0.7776066885714976;-0.3300000154080254;0.8447716338926284
90.951719;1.0799424331981913;0.8333741492751913;0.7717258925705591;-0.3711810569207677;-0.34370131582080593;1.0719742117285735;9.9978062522796;0.8335290480587384;-0.4244549977379766;-0.424455015773626;0.7776072403801417;-0.33000001538004275;0.8447723406623074
90.961719;1.0799399663974274;0.8333738827642734;0.7717257190968427;-0.3711810572252358;-0.34370131579096236;1.0719733723719698;9.997819473433639;0.8335309751043385;-0.4244549973155229;-0.4244550153283549;0.7776077420140635;-0.3300000153643374;0.8447730000535358
90.971719;1.0799374972824634;0.8333736136151904;0.7717255542552927;-0.3711810575390745;-0.3437013157462685;1.071972489248528;9.99783359982932;0.8335328869013633;-0.42445499690834465;-0.4244550148882348;0.7776081912687444;-0.3300000153601067;0.8447736084056786
90.981719;1.0799350339459157;0.8333733375629985;0.77172539955629;-0.371181057860167;-0.3437013156877137;1.071971560572271;9.997848642448256;0.8335347881269018;-0.42445499651820684;-0.4244550144543801;0.7776085875369467;-0.3300000153660645;0.8447741632819727
90.991719;1.0799325853970072;0.8333730513862676;0.7717252558812745;-0.3711810581865222;-0.3437013156160988;1.0719705854202348;9.997864608400135;0.8335366821630695;-0.4244549961466106;-0.42445501402748437;0.7776089314469667;-0.3300000153804936;0.8447746623578027
91.001719;1.0799301616706112;0.8333727532354698;0.771725123381117;-0.37118105851647926;-0.3437013155318248;1.071969564409181;9.997881502925885;0.8335385710016009;-0.4244549957945931;-0.4244550136079355;0.7776092243920876;-0.33000001540154195;0.8447751030230882
91.011719;1.0799277726605607;0.8333724423150539;0.7717250022239739;-0.3711810588486275;-0.34370131543503735;1.0719684991710319;9.997899336095168;0.8335404552318433;-0.42445499546288984;-0.424455013196074;0.7776094683154819;-0.3300000154274819;0.8447754829330636
91.021719;1.0799254272653889;0.8333721184482576;0.7717248938663764;-0.3711810591817122;-0.3437013153259298;1.0719673906549703;9.997918124693062;0.8335423345309684;-0.4244549951521003;-0.42445501279247094;0.777609665975271;-0.3300000154567761;0.8447757996643518
91.031719;1.079923133430976;0.8333717818471914;0.7717248014007891;-0.3711810595146814;-0.3437013152047497;1.0719662382860808;9.997937891140094;0.8335442082579818;-0.424454994862605;-0.42445501239796174;0.7776098215868225;-0.33000001548804286;0.8447760491406002
91.041719;1.079920898250791;0.8333714330174848;0.7717247286369943;-0.37118105984684335;-0.34370131507175433;1.071965040393565;9.997958657739607;0.8335460757520682;-0.4244549945945054;-0.42445501201338376;0.7776099407970858;-0.3300000155199938;0.8447762249960517
91.051719;1.079918727568114;0.8333710727760592;0.7717246787169967;-0.3711810601780869;-0.3437013149274166;1.0719637951496792;9.997980435823335;0.8335479366906682;-0.4244549943476565;-0.42445501163947275;0.7776100295753043;-0.33000001555138336;0.8447763201263182
91.061719;1.0799166253880907;0.8333707025361512;0.7717246531955424;-0.3711810605088994;-0.34370131477245935;1.0719625016151237;9.998003221289553;0.8335497911244892;-0.42445499412180676;-0.42445501127693513;0.7776100935436263;-0.33000001558110187;0.8447763286315589
91.071719;1.0799145945053235;0.8333703246934194;0.7717246523246442;-0.37118106083994884;-0.3437013146076129;1.071961160166785;9.998026997150522;0.8335516388780722;-0.4244549939168684;-0.42445501092640275;0.777610138284208;-0.3300000156083831;0.8447762464131824
91.081719;1.0799126381213442;0.8333699424816657;0.7717246762185046;-0.3711810611715815;-0.3437013144334325;1.0719597721365324;9.99805173622441;0.8335534791466883;-0.42445499373306095;-0.4244550105883019;0.7776101691053675;-0.33000001563282777;0.8447760710498359
91.091719;1.0799107602485147;0.8333695591823349;0.7717247256356152;-0.3711810615036766;-0.3437013142501323;1.0719583395553662;9.998077406014422;0.8335553107125163;-0.42445499357080296;-0.42445501026274307;0.7776101900143143;-0.3300000156542452;0.8447758015278153
91.101719;1.0799089648102818;0.8333691778137237;0.7717248017457605;-0.3711810618358599;-0.3437013140575835;1.071956865093013;9.998103972587883;0.8335571325441722;-0.4244549934304725;-0.4244550099495256;0.7776102032539273;-0.33000001567259224;0.8447754375354001
91.111719;1.0799072552476119;0.8333688018818564;0.7717249054732016;-0.3711810621677987;-0.3437013138555547;1.0719553515925353;9.99813140012908;0.8335589443257325;-0.4244549933120978;-0.42445500964822935;0.7776102098970581;-0.3300000156879643;0.8447749788019133
91.121719;1.0799056346237674;0.8333684356590346;0.7717250371835234;-0.37118106249928484;-0.3437013136436767;1.0719538015282264;9.998159650515401;0.833560746008927;-0.42445499321514224;-0.424455009358147;0.7776102107183192;-0.3300000157005384;0.8447744253396258
91.131719;1.0799041049457527;0.8333680831967782;0.7717251967426265;-0.3711810628301594;-0.34370131342119875;1.0719522165553588;9.998188681593104;0.8335625367613526;-0.42445499313861207;-0.4244550090780599;0.7776102067324417;-0.33000001571057425;0.8447737783881356
91.141719;1.0799026661908209;0.8333677472791735;0.7717253838101421;-0.3711810631603103;-0.3437013131871561;1.071950597073189;9.998218443864761;0.833564314973791;-0.42445499308143425;-0.4244550088062169;0.7776101994782998;-0.330000015718499;0.8447730408489953
91.151719;1.0799013163781106;0.8333674289543616;0.7717255984069991;-0.37118106348956076;-0.3437013129408396;1.0719489426775644;9.998248880628042;0.833566079231088;-0.4244549930427566;-0.4244550085406094;0.7776101908439413;-0.3300000157250294;0.844772216687825
91.161719;1.079900052408751;0.8333671276952395;0.7717258413372549;-0.37118106381722443;-0.3437013126821017;1.0719472534202727;9.998279930267515;0.8335678285671121;-0.4244549930219091;-0.42445500827925564;0.7776101823230164;-0.33000001573114984;0.844771310056415
91.171719;1.0798988706107548;0.8333668420299903;0.771726114171223;-0.3711810641417897;-0.3437013124113528;1.071945530312626;9.998311526835515;0.8335695616196891;-0.42445499301818007;-0.42445500802037783;0.7776101745929132;-0.3300000157379245;0.8447703250165329
91.181719;1.0798977671701686;0.833366569761481;0.7717264189194318;-0.371181064461235;-0.3437013121292268;1.0719437747994247;9.998343600596057;0.8335712762023664;-0.4244549930305868;-0.42445500776249423;0.7776101678527133;-0.33000001574642945;0.844769265969997
91.191719;1.0798967389796388;0.8333663078383994;0.7717267575594964;-0.3711810647736051;-0.343701311836234;1.0719419882186163;9.998376081786613;0.8335729699758289;-0.4244549930577447;-0.4244550075044037;0.7776101620781403;-0.330000015757851;0.8447681379543773
91.201719;1.0798957840793681;0.8333660530926258;0.7717271318942217;-0.37118106507718973;-0.34370131153287237;1.0719401713684495;9.998408903892543;0.8335746407857086;-0.4244549930980414;-0.42445500724519114;0.7776101569429255;-0.3300000157735368;0.8447669463629532
91.211719;1.0798949014132213;0.8333658037119959;0.7717275436203833;-0.37118106537031237;-0.3437013112199766;1.0719383237637015;9.99844200331122;0.8335762862804734;-0.42445499314983925;-0.42445500698427563;0.7776101520869134;-0.3300000157948733;0.844765696794271
91.221719;1.0798940910924784;0.833365560052431;0.7717279940398561;-0.3711810656511815;-0.34370131089872796;1.071936443082713;9.998475319729673;0.8335779041323464;-0.4244549932113832;-0.42445500672136116;0.7776101476499068;-0.33000001582302124;0.8447643953794218
91.231719;1.0798933549243357;0.83336532440037;0.7717284839049905;-0.3711810659180308;-0.3437013105704182;1.0719345255452841;9.998508794392075;0.8335794927697298;-0.424454993280761;-0.4244550064563116;0.7776101445824;-0.3300000158587952;0.8447630489310498
91.241719;1.0798926957004764;0.8333651000286904;0.7717290137171783;-0.3711810661693262;-0.34370131023639405;1.0719325668302582;9.998542363485466;0.8335810513641548;-0.42445499335602777;-0.4244550061890168;0.7776101447981301;-0.3300000159028636;0.8447616643683207
91.251719;1.0798921158591686;0.8333648898762894;0.7717295835065241;-0.3711810664037742;-0.34370130989799724;1.0719305625727533;9.998575954307622;0.8335825791341699;-0.42445499343535864;-0.42445500591933716;0.7776101510887707;-0.33000001595597694;0.8447602477738805
91.261719;1.079891617244435;0.8333646956706471;0.771730191992003;-0.37118106662029515;-0.34370130955625366;1.071928508286872;9.998609486601843;0.8335840749581573;-0.4244549935172778;-0.4244550056470886;0.7776101663933251;-0.33000001601893647;0.8447588038981928
91.271719;1.0798912014724142;0.8333645178525898;0.7717308364750686;-0.3711810668180906;-0.34370130921163367;1.071926399499825;9.998642876944606;0.8335855373070523;-0.42445499360071764;-0.4244550053719256;0.7776101929701443;-0.33000001609245183;0.8447573362845859
91.281719;1.079890869658098;0.8333643557358864;0.7717315134665755;-0.3711810669965651;-0.3437013088640371;1.0719242323967089;9.9986760436439;0.8335869642230445;-0.42445499368477796;-0.4244550050933136;0.7776102326748876;-0.33000001617711966;0.8447558476892383
91.291719;1.0798906218811022;0.8333642076771793;0.7717322188834844;-0.37118106715509985;-0.3437013085129146;1.0719220041613742;9.998708908604884;0.8335883538532821;-0.42445499376855905;-0.4244550048107637;0.7776102877987358;-0.3300000162734645;0.8447543406830019
