time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.301719;1.0798904570871544;0.8333640714150312;0.7717329480446474;-0.371181067293029;-0.3437013081576601;1.0719197127446107;9.998741400464596;0.8335897051939429;-0.42445499385113333;-0.4244550045242038;0.7776103609042396;-0.33000001638196863;0.8447528179890991
91.311719;1.0798903732794785;0.8333639445105173;0.7717336962620428;-0.37118106740987505;-0.3437013077979795;1.071917356927531;9.998773461822518;0.8335910180554205;-0.42445499393142194;-0.42445500423431665;0.7776104539801745;-0.3300000165031151;0.8447512824132911
91.321719;1.0798903678376528;0.8333638247821187;0.7717344597820237;-0.3711810675054665;-0.343701307433704;1.0719149372598704;9.998805052764613;0.8335922926707788;-0.42445499400816844;-0.42445500394245467;0.7776105682859559;-0.3300000166372768;0.8447497369547199
91.331719;1.07989043794895;0.8333637105428711;0.7717352362754608;-0.37118106757973124;-0.34370130706438334;1.0719124571010998;9.998836146991811;0.8335935297908778;-0.4244549940801972;-0.424455003650026;0.7776107049680521;-0.33000001678446905;0.8447481845589817
91.341719;1.0798905809302768;0.833363600412704;0.7717360245243678;-0.3711810676324344;-0.34370130668927174;1.0719099222661719;9.998866727502941;0.8335947309161351;-0.42445499414663657;-0.4244550033580736;0.7776108656208168;-0.3300000169442764;0.8447466270872032
91.351719;1.079890794652097;0.8333634928411402;0.7717368234806176;-0.3711810676631699;-0.343701306307696;1.0719073395322796;9.998896783983596;0.8335958981342596;-0.4244549942068851;-0.42445500306737555;0.7776110522054036;-0.330000017115953;0.8447450652530831
91.361719;1.0798910781691777;0.8333633858646523;0.7717376310158902;-0.37118106767156156;-0.34370130591952947;1.0719047158684636;9.998926306451297;0.8335970338016542;-0.4244549942604932;-0.4244550027784932;0.7776112665151547;-0.33000001729852846;0.8447435002599867
91.371719;1.0798914319339379;0.8333632774830508;0.7717384430811142;-0.37118106765746456;-0.3437013055253362;1.071902058955165;9.998955278127283;0.8335981405964238;-0.424454994307062;-0.42445500249170215;0.7776115101697103;-0.3300000174909056;0.8447419351571144
91.381719;1.0798918575209682;0.8333631659860339;0.7717392538825897;-0.37118106762096525;-0.34370130512602676;1.0718993779852086;9.998983676347763;0.8335992220298534;-0.42445499434625833;-0.4244550022072306;0.7776117853224803;-0.3300000176919212;0.8447403747103981
91.391719;1.0798923571429813;0.8333630494096519;0.7717400566222362;-0.37118106756213165;-0.3437013047226422;1.0718966832365857;9.999011477825306;0.8336002826436887;-0.4244549943780206;-0.4244550019255879;0.7776120949379215;-0.330000017900384;0.8447388245939708
91.401719;1.079892932906783;0.833362925270609;0.7717408440033342;-0.3711810674807725;-0.3437013043166224;1.0718939845576252;9.99903865642655;0.833601327515836;-0.42445499440267076;-0.4244550016475689;0.7776124421269454;-0.3300000181150617;0.8447372907113514
91.411719;1.079893586023936;0.8333627916312557;0.7717416085178527;-0.37118106737643825;-0.34370130391001413;1.0718912908333702;9.999065180401608;0.8336023617781345;-0.4244549944207533;-0.4244550013740478;0.7776128292819353;-0.33000001833464965;0.8447357787508565
91.421719;1.0798943163836952;0.8333626479529834;0.7717423430922373;-0.37118106724857536;-0.3437013035053531;1.0718886103318659;9.999091023139524;0.8336033901363669;-0.4244549944328944;-0.4244550011058985;0.777613257402679;-0.33000001855784966;0.844734293859301
91.431719;1.0798951229330351;0.8333624949281322;0.7717430419039943;-0.3711810670966343;-0.34370130310547586;1.0718859504485339;9.999116172588423;0.8336044159909268;-0.4244549944397815;-0.4244550008441198;0.7776137255431255;-0.33000001878342033;0.8447328407307972
91.441719;1.0798960043766817;0.8333623345214691;0.7717437005908304;-0.37118106692002933;-0.3437013027133178;1.0718833173780296;9.999140623638265;0.8336054411811061;-0.4244549944419883;-0.4244550005898773;0.7776142309452542;-0.33000001901004455;0.8447314242061931
91.451719;1.079896959068601;0.8333621701775326;0.7717443161289371;-0.371181066717962;-0.34370130233177293;1.0718807164638868;9.999164369470858;0.8336064670393591;-0.42445499443975665;-0.4244550003443983;0.7776147698085369;-0.3300000192360934;0.8447300496132414
91.461719;1.0798979846940446;0.833362006222786;0.7717448868417742;-0.37118106648933286;-0.34370130196375454;1.0718781526343435;9.999187404147383;0.8336074952476895;-0.4244549944330981;-0.4244550001089406;0.7776153376053608;-0.3300000194594746;0.8447287227193981
91.471719;1.0798990786793337;0.8333618467548455;0.7717454122079755;-0.371181066233017;-0.3437013016121764;1.0718756302712256;9.999209728337759;0.8336085273808241;-0.424454994422101;-0.4244549998846589;0.7776159290467839;-0.33000001967777526;0.8447274494071793
91.481719;1.0799002388660899;0.8333616948321518;0.7717458927326868;-0.3711810659483523;-0.34370130127968573;1.0718731529858243;9.999231352261669;0.8336095643553668;-0.42445499440696494;-0.4244549996722722;0.7776165388111985;-0.3300000198886245;0.8447262347861264
91.491719;1.079901463912099;0.8333615524924628;0.7717463300807836;-0.3711810656353561;-0.34370130096854207;1.071870724102716;9.999252295032472;0.8336106064821719;-0.42445499438763323;-0.42445499947195514;0.7776171626880567;-0.3300000200899476;0.8447250825819982
91.501719;1.0799027526206901;0.8333614216928018;0.7717467266946871;-0.3711810652945439;-0.3437013006807055;1.0718683475658048;9.999272580258843;0.833611653239301;-0.42445499436351436;-0.4244549992834977;0.7776177975968853;-0.33000002028001385;0.8447239953483545
91.511719;1.0799041022738558;0.8333613052416714;0.7717470848909835;-0.37118106492677966;-0.34370130041783437;1.0718660280264716;9.999292230651136;0.8336127030512245;-0.424454994333669;-0.42445499910632817;0.7776184405642392;-0.33000002045736165;0.8447229746783248
91.521719;1.0799055081211903;0.8333612067635275;0.7717474064794463;-0.3711810645333242;-0.34370130018121503;1.0718637695149538;9.999311265736019;0.8336137540532662;-0.42445499429724254;-0.4244549989394648;0.7776190885527077;-0.3300000206206589;0.8447220212763803
91.531719;1.079906964372816;0.8333611300876294;0.7717476928951176;-0.37118106411576834;-0.34370129997176163;1.0718615744012545;9.999329701488788;0.8336148053838655;-0.42445499425374134;-0.42445499878173604;0.7776197396915921;-0.33000002076864327;0.8447211353938165
91.541719;1.079908465006831;0.8333610790871072;0.7717479450335596;-0.37118106367575454;-0.3437012997900873;1.0718594441807452;9.999347548854802;0.8336158579980224;-0.4244549942030082;-0.4244549986321352;0.7776203942811521;-0.33000002090010383;0.8447203174104229
91.551719;1.079910004292726;0.8333610578852195;0.7717481632324855;-0.37118106321468314;-0.3437012996365329;1.0718573806147562;9.99936481601332;0.833616914494942;-0.4244549941451384;-0.42445499849002266;0.7776210545110549;-0.3300000210137626;0.8447195679056314
91.561719;1.0799115771498848;0.833361070157554;0.7717483478578663;-0.3711810627336168;-0.34370129951102235;1.0718553856644772;9.999381517365862;0.8336179778082928;-0.42445499408045123;-0.42445499835516093;0.777621723441155;-0.3300000211082501;0.8447188871390714
91.571719;1.0799131786949305;0.8333611176433808;0.7717484994760972;-0.3711810622334921;-0.34370129941300626;1.0718534607212746;9.999397680246588;0.833619049671032;-0.424454994009287;-0.4244549982275758;0.7776224039846326;-0.330000021182249;0.8447182746971276
91.581719;1.0799148032506123;0.8333611995655528;0.771748618055567;-0.3711810617153676;-0.3437012993417177;1.0718516062786216;9.999413340561095;0.833620130193511;-0.4244549939316834;-0.4244549981073249;0.7776230979928325;-0.33000002123453526;0.8447177296727435
91.591719;1.0799164439300508;0.8333613135671839;0.7717487024435307;-0.37118106118032496;-0.34370129929633103;1.0718498224929813;9.999428533596891;0.833621218210637;-0.42445499384732516;-0.4244549979944667;0.7776238054232191;-0.33000002126386285;0.844717251073093
91.601719;1.0799180931884929;0.8333614573529695;0.7717487512113446;-0.371181060629183;-0.3437012992757055;1.0718481096057797;9.999443288801592;0.8336223118067836;-0.4244549937559507;-0.4244549978892473;0.7776245242477617;-0.3300000212689751;0.8447168382694091
91.611719;1.0799197432550045;0.8333616296688604;0.7717487638489886;-0.3711810600624285;-0.3437012992780799;1.0718464674008452;9.999457625138565;0.8336234090141758;-0.4244549936578264;-0.42445499779219337;0.7776252515276687;-0.33000002124895106;0.8447164912024251
91.621719;1.0799213862150416;0.8333618299238474;0.7717487408566566;-0.3711810594804052;-0.34370129930113563;1.0718448946884738;9.999471548185088;0.8336245078191415;-0.42445499355374827;-0.42445499770395667;0.7776259847641595;-0.3300000212036127;0.8447162102936732
91.631719;1.0799230147749024;0.8333620574904166;0.7717486829758815;-0.37118105888357367;-0.3437012993423206;1.0718433893135508;9.99948505502934;0.8336256058379241;-0.4244549934447761;-0.42445499762506333;0.7776267224049065;-0.3300000211335226;0.8447159962089001
91.641719;1.079924623247942;0.8333623117737007;0.7717485906103041;-0.3711810582726454;-0.3437012993991298;1.0718419480735035;9.999498140021286;0.8336267007779783;-0.4244549933322617;-0.42445499755580823;0.7776274634686899;-0.33000002103965265;0.8447158493461611
91.651719;1.0799262076167702;0.8333625926102552;0.7717484638312085;-0.371181057648446;-0.3437012994692293;1.0718405669587503;9.999510794467756;0.8336277907084855;-0.42445499321795044;-0.42445499749632437;0.7776282071147327;-0.3300000209230698;0.8447157690442709
91.661719;1.0799277647429182;0.8333629001807163;0.7717483025128433;-0.3711810570116568;-0.3437012995504598;1.0718392420613103;9.999523007686822;0.8336288734738327;-0.4244549931036905;-0.4244549974466646;0.7776289528371177;-0.33000002078467433;0.8447157527491934
91.671719;1.079929291515498;0.833363234627679;0.7717481062147092;-0.3711810563627244;-0.3437012996408283;1.071837970163022;9.99953477582085;0.8336299461621035;-0.42445499299110206;-0.4244549974068673;0.7776297009952553;-0.33000002062512923;0.8447157958244698
91.681719;1.0799307846219812;0.8333635959012701;0.7717478742316848;-0.371181055701993;-0.3437012997385326;1.071836748643295;9.999546109500477;0.8336310050631256;-0.424454992881557;-0.4244549973769663;0.7776304527920398;-0.3300000204450804;0.8447158925165607
91.691719;1.0799322410135015;0.8333639835798293;0.7717476058307265;-0.3711810550299927;-0.3437012998418992;1.0718355754417126;9.999557032812731;0.8336320459953538;-0.42445499277618276;-0.42445499735678843;0.7776312098142796;-0.33000002024536623;0.8447160374309048
91.701719;1.0799336584043207;0.8333643964062112;0.7717473000121584;-0.3711810543478298;-0.3437012999492257;1.0718344493470995;9.999567578854712;0.8336330648011948;-0.42445499267575687;-0.4244549973457028;0.7776319742242325;-0.33000002002703077;0.8447162264264397
91.711719;1.0799350351955583;0.8333648320756523;0.7717469551364292;-0.37118105365744697;-0.3437013000587656;1.0718333704025513;9.99957778291281;0.8336340577197512;-0.42445499258065417;-0.42445499734266773;0.7776327494142351;-0.33000001979117183;0.844716456516863
91.721719;1.0799363697698938;0.8333652877783553;0.77174656929681;-0.37118105296145804;-0.34370130016892014;1.0718323401825758;9.999587674577429;0.833635021687293;-0.4244549924909837;-0.4244549973465298;0.7776335398178491;-0.3300000195387526;0.8447167250733447
91.731719;1.0799376592991747;0.833365761282483;0.7717461411432854;-0.3711810522626604;-0.3437013002783958;1.0718313618463966;9.999597279868457;0.8336359544397832;-0.4244549924068745;-0.4244549973561958;0.7776343498289935;-0.330000019270553;0.8447170290766746
91.741719;1.0799388990105212;0.8333662515889786;0.7717456700750607;-0.37118105156359266;-0.34370130038613833;1.0718304400329337;9.999606632377445;0.8336368540141652;-0.42445499232861894;-0.4244549973705674;0.7776351830315894;-0.330000018987097;0.8447173651093399
91.751719;1.0799400828085293;0.833366758208387;0.7717451556878276;-0.3711810508661861;-0.34370130049110403;1.0718295800899973;9.99961577654102;0.833637718169518;-0.4244549922565838;-0.4244549973883479;0.7776360424039054;-0.3300000186885608;0.8447177296110895
91.761719;1.0799412044094157;0.8333672799084372;0.7717445974834006;-0.3711810501716093;-0.3437013005920284;1.071828786761229;9.999624755817688;0.8336385442248109;-0.42445499219103344;-0.4244549974078184;0.7776369308437485;-0.3300000183750431;0.8447181188765406
91.771719;1.0799422582095597;0.833367814667431;0.7717439953446535;-0.3711810494806313;-0.3437013006873957;1.0718280634418822;9.999633595990218;0.8336393289841633;-0.4244549921320101;-0.4244549974267957;0.7776378512999884;-0.330000018047072;0.8447185294416082
91.781719;1.0799432401325515;0.8333683607398952;0.7717433500015181;-0.37118104879413616;-0.3437013007756889;1.0718274118801554;9.999642299235447;0.8336400688395593;-0.4244549920793932;-0.4244549974429286;0.7776388065946941;-0.330000017705804;0.8447189585162072
91.791719;1.0799441481556773;0.8333689176289413;0.7717426625552218;-0.37118104811310915;-0.343701300855599;1.071826831844702;9.999650854913565;0.833640759963981;-0.42445499203292447;-0.42445499745412496;0.7776397989160441;-0.33000001735282697;0.844719403230276
91.801719;1.0799449819818585;0.8333694862150357;0.7717419336956658;-0.37118104743844327;-0.3437013009259966;1.0718263214124768;9.999659254370075;0.8336413981172106;-0.4244549919920207;-0.4244549974588028;0.777640829239675;-0.3300000169898541;0.8447198594205535
91.811719;1.0799457419413587;0.833370068160367;0.7717411637116397;-0.37118104677106073;-0.3437013009858803;1.0718258779656107;9.999667493283447;0.8336419785163717;-0.4244549919557104;-0.42445499745589965;0.7776418973030609;-0.33000001661843614;0.8447203215466766
91.821719;1.079946427925831;0.8333706654415718;0.771740352684107;-0.3711810461118424;-0.3437013010344241;1.0718254989617688;9.999675559559558;0.8336424964130584;-0.42445499192297453;-0.42445499744467063;0.7776430019687339;-0.33000001623977265;0.8447207835520318
91.831719;1.0799470394303714;0.8333712801584773;0.7717395004783726;-0.3711810454611967;-0.3437013010710403;1.0718251824302873;9.999683419184928;0.8336429478420748;-0.4244549918932853;-0.42445499742442555;0.7776441416468722;-0.330000015854763;0.8447212398290157
91.841719;1.0799475760882173;0.8333719143733799;0.7717386075808854;-0.37118104481888;-0.343701301095341;1.071824927595846;9.999691016117417;0.8336433297857118;-0.4244549918668412;-0.4244549973944634;0.7776453147588049;-0.33000001546423474;0.8447216859551137
91.851719;1.0799480373265433;0.8333725700960708;0.7717376761178887;-0.3711810441841103;-0.34370130110707425;1.0718247348196506;9.999698288822936;0.8336436401131956;-0.42445499184428187;-0.4244549973541077;0.7776465201491839;-0.3300000150691123;0.844722118751003
91.861719;1.0799484220069957;0.8333732491393357;0.7717367092156797;-0.3711810435557493;-0.343701301106198;1.071824604734683;9.999705188310688;0.8336438778649217;-0.4244549918263777;-0.4244549973027218;0.7776477571169279;-0.33000001467037815;0.8447225360544744
91.871719;1.0799487290679581;0.8333739524076564;0.7717357096177806;-0.37118104293263837;-0.34370130109295516;1.0718245379764313;9.999711684786998;0.8336440435577842;-0.4244549918140495;-0.4244549972398796;0.7776490246190343;-0.3300000142689981;0.8447229370728
91.881719;1.079948958110905;0.8333746788859183;0.7717346796696966;-0.3711810423138069;-0.34370130106790175;1.0718245355424134;9.999717765000051;0.8336441388973792;-0.424454991808338;-0.42445499716555884;0.7776503205772894;-0.3300000138661887;0.8447233227879513
91.891719;1.0799491094252034;0.8333754255741658;0.7717336223289092;-0.3711810416983401;-0.3437013010320032;1.0718245984173047;9.999723426295494;0.8336441662204759;-0.42445499181019;-0.42445499708006634;0.7776516422894971;-0.3300000134638539;0.8447236958065286
91.901719;1.079949184298475;0.8333761885210808;0.771732541624611;-0.3711810410853054;-0.34370130098652285;1.0718247262395737;9.999728667887172;0.8336441285530095;-0.4244549918203485;-0.4244549969838125;0.7776529868891762;-0.3300000130646069;0.8447240598490512
91.911719;1.0799491855853596;0.8333769633242333;0.7717314422810558;-0.3711810404739675;-0.3437013009326539;1.071824916222959;9.999733478919389;0.8336440298417107;-0.4244549918394744;-0.42445499687723426;0.7776543516232108;-0.3300000126713878;0.8447244189746366
91.921719;1.0799491177484208;0.8333777449617359;0.7717303294039832;-0.37118103986401535;-0.3437013008713621;1.0718251634021505;9.999737832222229;0.8336438743488425;-0.42445499186850555;-0.4244549967609983;0.7776557345656516;-0.3300000122871226;0.8447247770041392
91.931719;1.0799489864345055;0.8333785279625239;0.7717292088251401;-0.3711810392555742;-0.34370130080345845;1.0718254617836427;9.999741690055139;0.8336436658776113;-0.4244549919089616;-0.4244549966361823;0.7776571346499739;-0.3300000119145784;0.8447251375590265
91.941719;1.0799487981398004;0.8333793066987505;0.7717280873017186;-0.3711810386491153;-0.34370130072959976;1.0718258051464506;9.999745012722704;0.8336434077694777;-0.42445499196283754;-0.4244549965041412;0.7776585504009775;-0.33000001155626624;0.8447255043079231
91.951719;1.0799485597806895;0.8333800756250613;0.7717269714711759;-0.37118103804529856;-0.34370130065034704;1.0718261871262342;9.999747768757013;0.8336431032902689;-0.4244549920322669;-0.4244549963663234;0.7776599786096633;-0.33000001121438566;0.8447258807960534
91.961719;1.0799482779290657;0.8333808297515686;0.7717258665184558;-0.37118103744473113;-0.3437013005663319;1.071826601387997;9.999749947588318;0.8336427559729775;-0.4244549921192576;-0.4244549962242512;0.7776614142293585;-0.33000001089086106;0.8447262694841293
91.971719;1.0799479583908687;0.8333815649309458;0.7717247761642433;-0.3711810368479608;-0.3437013004782821;1.0718270424632683;9.999751561954932;0.8336423696588294;-0.4244549922254894;-0.42445499607959797;0.7776628513614198;-0.3300000105873245;0.8447266708245366
91.981719;1.0799476063532163;0.8333822773670214;0.7717237032173082;-0.371181036255771;-0.3437013003869805;1.0718275065331435;9.99975264231611;0.833641947853012;-0.4244549923520206;-0.4244549959342796;0.7776642838072938;-0.330000010305026;0.8447270836867691
91.991719;1.0799472261856384;0.8333829629355749;0.771722649710703;-0.37118103566936766;-0.3437013002932656;1.0718279914276176;9.999753233082584;0.8336414929077524;-0.4244549924989975;-0.42445499579041296;0.7776657046203208;-0.33000001004478335;0.8447275065658564
92.001719;1.079946820904649;0.833383617470174;0.7717216173119228;-0.3711810350903733;-0.343701300197948;1.0718284962461824;9.99975338456711;0.8336410059776483;-0.42445499266567777;-0.4244549956502034;0.7776671060733631;-0.330000009807149;0.8447279383250913
92.011719;1.0799463924057728;0.8333842377684475;0.7717206078645411;-0.3711810345207914;-0.3437013001018024;1.0718290207977568;9.999753141880412;0.8336404872935984;-0.42445499285074006;-0.424454995515939;0.7776684806666065;-0.33000000959280845;0.8447283782047352
92.021719;1.0799459424011475;0.8333848221416698;0.7717196233456921;-0.37118103396279784;-0.3437013000056812;1.0718295646981166;9.999752543305293;0.8336399360284308;-0.4244549930524908;-0.4244549953900306;0.7776698221348103;-0.3300000094025998;0.8447288251503909
92.031719;1.0799454729875768;0.8333853703342743;0.7717186656268957;-0.3711810334183538;-0.3437012999103925;1.07183012700372;9.999751626881627;0.833639350506688;-0.42445499326881825;-0.4244549952749311;0.7776711260151534;-0.33000000923694417;0.8447292773271491
92.041719;1.0799449863439081;0.8333858833536563;0.7717177362338816;-0.37118103288908555;-0.3437012998163712;1.0718307069171737;9.999750432646737;0.8336387289201814;-0.42445499349716265;-0.424454995172923;0.7776723898044862;-0.33000000909555993;0.8447297326181566
92.051719;1.0799444840946875;0.8333863632003949;0.7717168359579485;-0.3711810323765947;-0.3437012997236502;1.0718313043013599;9.999748999397527;0.8336380696129306;-0.42445499373474305;-0.424454995085999;0.7776736123522925;-0.33000000897779885;0.8447301890596535
92.061719;1.079943967228753;0.8333868122626835;0.7717159645202998;-0.371181031882757;-0.3437012996322424;1.0718319191407337;9.999747367176484;0.8336373709526776;-0.42445499397882697;-0.42445499501587847;0.7776747929730697;-0.33000000888296055;0.8447306444570558
92.071719;1.0799434367089396;0.8333872325246965;0.7717151202888839;-0.37118103140965275;-0.34370129954241857;1.071832550645757;9.999745586679607;0.8336366313758556;-0.42445499422679306;-0.42445499496407585;0.7776759310803839;-0.330000008810258;0.8447310959192754
92.081719;1.0799428939850702;0.833387625106366;0.771714300040352;-0.3711810309592035;-0.3437012994546658;1.0718331966499957;9.999743720893083;0.8336358497516164;-0.4244549944761498;-0.4244549949319781;0.7776770259276594;-0.3300000087586495;0.8447315396587666
92.091719;1.0799423405637871;0.8333879904336408;0.7717134989954632;-0.3711810305327926;-0.3437012993695341;1.0718338535670184;9.99974183303286;0.8336350256408889;-0.42445499472463266;-0.4244549949206727;0.7776780759170087;-0.3300000087267585;0.8447319709489086
92.101719;1.0799417773011328;0.8333883288882065;0.7717127111658336;-0.37118103013120496;-0.3437012992873673;1.0718345174628896;9.999739976306374;0.8336341590977462;-0.4244549949702559;-0.424454994930576;0.7776790783102474;-0.3300000087129674;0.8447323842141267
92.111719;1.0799412044457926;0.833388641900774;0.7717119298687117;-0.37118102975483586;-0.3437012992080111;1.0718351859566948;9.999738197180736;0.8336332504103103;-0.4244549952113166;-0.4244549949613426;0.7776800301232043;-0.33000000871563445;0.8447327731792864
92.121719;1.0799406219372791;0.8333889327379815;0.7717111483654845;-0.3711810294037934;-0.3437012991308722;1.0718358589363899;9.999736541695697;0.833632300096494;-0.42445499544645543;-0.42445499501212747;0.7776809291426787;-0.33000000873330304;0.8447331311847089
92.131719;1.0799400298672346;0.8333892058911025;0.7717103602810846;-0.37118102907793177;-0.3437012990553211;1.071836537394494;9.99973505630139;0.8336313086633951;-0.42445499567469114;-0.42445499508190687;0.7776817740696237;-0.330000008764795;0.8447334517554298
92.141719;1.079939429215631;0.8333894657995728;0.7717095591975617;-0.37118102877702214;-0.34370129898106827;1.0718372227559643;9.99973379160632;0.833630275903273;-0.4244549958953665;-0.4244549951697277;0.7776825644913424;-0.3300000088092167;0.8447337292252739
92.151719;1.0799388221255461;0.8333897164369323;0.7717087382183504;-0.37118102850084944;-0.34370129890835005;1.0718379178830348;9.999732805295473;0.8336292006760134;-0.4244549961080484;-0.4244549952748396;0.7776833008828062;-0.33000000886589437;0.8447339591945989
92.161719;1.0799382118266687;0.8333899616180279;0.7717078907281982;-0.37118102824920346;-0.34370129883799;1.071838627537862;9.999732149174015;0.8336280815303829;-0.4244549963123268;-0.42445499539669346;0.7776839840034386;-0.3300000089342101;0.8447341387305729
92.171719;1.0799376024784137;0.8333902046999597;0.7717070114096665;-0.3711810280219233;-0.3437012987713536;1.0718393567330609;9.999731853469775;0.8336269174446993;-0.4244549965075789;-0.42445499553486316;0.7776846142028141;-0.33000000901347715;0.8447342661407191
92.181719;1.079936998668907;0.8333904474694508;0.7717060962985074;-0.37118102781887213;-0.3437012987100572;1.0718401085606457;9.999731929877528;0.8336257085140826;-0.42445499669291586;-0.4244549956889352;0.777685191515238;-0.3300000091029902;0.844734340345304
92.191719;1.0799364045611806;0.8333906895480216;0.771705142235688;-0.3711810276398856;-0.34370129865556476;1.0718408834002904;9.999732381524195;0.8336244564011374;-0.42445499686731675;-0.4244549958583695;0.777685716424593;-0.33000000920218203;0.8447343605035298
92.201719;1.0799358227057128;0.8333909291053885;0.7717041466127407;-0.3711810274847618;-0.3437012986091243;1.07184167942404;9.99973320146077;0.8336231641736893;-0.42445499702974815;-0.4244549960424822;0.777686190410579;-0.3300000093106461;0.8447343263557521
92.211719;1.0799352531674185;0.8333911640323551;0.7717031077671328;-0.37118102735314773;-0.34370129857197346;1.0718424934209982;9.999734368775666;0.8336218358299452;-0.4244549971790909;-0.42445499624065264;0.7776866155778829;-0.3300000094278843;0.84473423830362
92.221719;1.0799346940395025;0.8333913925143595;0.7717020251407328;-0.3711810272445285;-0.3437012985453716;1.0718433211220122;9.999735861231782;0.8336204761160597;-0.42445499731399017;-0.4244549964524874;0.7776869938295018;-0.33000000955301395;0.84473409633211
92.231719;1.0799341429954252;0.8333916131087041;0.771700898757185;-0.37118102715838636;-0.34370129853050246;1.0718441569337112;9.99973767838132;0.833619090487973;-0.42445499743294957;-0.4244549966776809;0.7776873266851778;-0.3300000096847237;0.8447338988494376
92.241719;1.0799335982138187;0.8333918250225987;0.7716997289951717;-0.37118102709407524;-0.3437012985284263;1.071844994110231;9.999739847552844;0.8336176846400599;-0.42445499753475274;-0.4244549969157242;0.7776876160198452;-0.330000009821461;0.8447336426431119
92.251719;1.0799330575682353;0.8333920286383206;0.7716985170066302;-0.3711810270505235;-0.34370129854003534;1.0718458260503132;9.99974240719312;0.8336162640427618;-0.4244549976189503;-0.42445499716568463;0.7776878645089558;-0.3300000099617145;0.844733323805794
92.261719;1.0799325169745861;0.8333922255488542;0.7716972652114108;-0.3711810270262659;-0.3437012985659355;1.0718466477344943;9.999745389648261;0.8336148338132163;-0.42445499768586653;-0.42445499742618736;0.7776880748320575;-0.33000001010424795;0.8447329388932557
92.271719;1.0799319698428942;0.8333924178413903;0.7716959772865696;-0.3711810270197519;-0.3437012986062465;1.0718474560451665;9.999748815849065;0.8336133984568309;-0.4244549977359832;-0.4244549976956014;0.7776882487291873;-0.3300000102481117;0.8447324854431117
92.281719;1.079931408074414;0.8333926075370773;0.7716946574160717;-0.3711810270295963;-0.3437012986605114;1.0718482489586867;9.999752698354534;0.8336119617484273;-0.4244549977695357;-0.42445499797220965;0.7776883870974975;-0.3300000103924299;0.8447319615308344
92.291719;1.0799308238033134;0.8333927966431115;0.7716933094110624;-0.3711810270547244;-0.34370129872777394;1.0718490245004966;9.999757047366606;0.8336105270234627;-0.42445499778686974;-0.42445499825431765;0.7776884904937855;-0.3300000105361745;0.84473136510225
92.301719;1.079930210973038;0.8333929872714825;0.7716919364433741;-0.37118102709449;-0.34370129880671313;1.071849780366385;9.999761873920262;0.8336090972489998;-0.42445499778892865;-0.42445499854033475;0.7776885591842683;-0.3300000106780049;0.8447306941279428
92.311719;1.0799295653917826;0.8333931816017197;0.7716905411884802;-0.37118102714863527;-0.34370129889585826;1.071850514404735;9.999767185406796;0.8336076745901166;-0.424454997777259;-0.42445499882878185;0.7776885930048263;-0.3300000108160985;0.8447299476171197
92.321719;1.0799288834493264;0.8333933816563602;0.771689125691464;-0.37118102721703883;-0.34370129899384394;1.0718512252441368;9.999772978992295;0.8336062601755595;-0.4244549977537259;-0.4244549991184609;0.7776885914029734;-0.33000001094813297;0.8447291263894461
92.331719;1.0799281616078096;0.8333935888429178;0.7716876912707776;-0.3711810272995054;-0.3437012990995791;1.0718519121132173;9.999779246198532;0.8336048546722524;-0.42445499772042855;-0.4244549994087254;0.7776885534432977;-0.3300000110716253;0.8447282330597756
92.341719;1.0799273967398513;0.8333938034703137;0.7716862390987378;-0.3711810273957704;-0.343701299212223;1.0718525740974083;9.999785984613885;0.833603459080691;-0.4244549976799205;-0.4244549996993349;0.7776884776935441;-0.3300000111843717;0.8447272717109359
92.351719;1.0799265861240102;0.8333940246224629;0.7716847707429223;-0.37118102750557713;-0.3437012993310144;1.0718532102162317;9.999793200449451;0.8336020748536392;-0.4244549976352779;-0.42445499998992187;0.7776883625687656;-0.33000001128458584;0.8447262474040073
92.361719;1.0799257276303424;0.8333942505126699;0.7716832880512567;-0.37118102762864363;-0.34370129945511413;1.0718538202821544;9.999800905027366;0.8336007037232533;-0.42445499758974664;-0.42445500027952576;0.7776882072337398;-0.330000011370708;0.8447251655004324
92.371719;1.0799248201995109;0.833394478790031;0.7716817927059585;-0.371181027764615;-0.3437012995835061;1.0718544051596606;9.999809113039756;0.8335993477685943;-0.4244549975462899;-0.42445500056638485;0.7776880120245663;-0.33000001144120056;0.8447240311506906
92.381719;1.079923864068142;0.8333947063017019;0.7716802855787784;-0.3711810279131523;-0.3437012997151687;1.071854966426395;9.999817835389296;0.8335980090496171;-0.4244549975074086;-0.4244550008480667;0.7776877779621881;-0.330000011494595;0.8447228490347694
92.391719;1.079922860659282;0.8333949285891562;0.77167876633954;-0.3711810280740544;-0.3437012998495328;1.0718555061249904;9.999827068927988;0.8335966887559356;-0.42445499747527;-0.424455001121914;0.7776875062568674;-0.33000001152972996;0.8447216232363933
92.401719;1.0799218116233529;0.8333951401937087;0.771677234091951;-0.3711810282472537;-0.3437012999866151;1.071856026689368;9.999836797856542;0.8335953870498596;-0.42445499745190207;-0.4244550013855084;0.7776871984538414;-0.33000001154587055;0.8447203572583738
92.411719;1.0799207176125791;0.8333953359055599;0.7716756884990014;-0.37118102843271694;-0.3437013001266107;1.0718565311012964;9.999847003408203;0.8335941038185957;-0.4244549974392968;-0.4244550016370444;0.7776868567763334;-0.3300000115425511;0.8447190541096661
92.421719;1.079919578097653;0.8333955114254239;0.7716741300935653;-0.37118102863026964;-0.3437013002694689;1.0718570231723346;9.999857664057341;0.8335928392178262;-0.4244549974394987;-0.42445500187554414;0.7776864839590997;-0.3300000115193899;0.844717716656298
92.431719;1.079918391698137;0.8333956629080064;0.7716725601136638;-0.3711810288393496;-0.34370130041472113;1.071857507841841;9.999868748899914;0.833591593197393;-0.4244549974546657;-0.42445500210079107;0.7776860828480103;-0.33000001147607777;0.8447163482188432
92.441719;1.0799171562720082;0.8333957863732221;0.7716709808641782;-0.3711810290589021;-0.34370130056151976;1.0718579916782225;9.999880223329267;0.8335903646858289;-0.4244549974869185;-0.4244550023131931;0.7776856566835206;-0.33000001141247176;0.8447149528474679
92.451719;1.0799158694764164;0.8333958776617775;0.7716693956671752;-0.3711810292875864;-0.3437013007088705;1.071858483086934;9.999892063362694;0.8335891518912368;-0.42445499753796756;-0.42445500251365226;0.7776852098552434;-0.3300000113286686;0.8447135352109545
92.461719;1.0799145300052968;0.8333959326233081;0.7716678078479806;-0.37118102952406473;-0.34370130085576095;1.071858991138955;9.999904257121903;0.8335879534236026;-0.4244549976087719;-0.424455002703321;0.7776847479871853;-0.3300000112250227;0.8447121003372029
92.471719;1.0799131387584453;0.8333959469148245;0.7716662205304259;-0.3711810297670545;-0.3437013010010106;1.071859523953206;9.999916792341375;0.8335867686113536;-0.42445499769949;-0.4244550028833598;0.7776842771417714;-0.33000001110212773;0.8447106535498633
92.481719;1.079911699879828;0.8333959158846673;0.7716646374878191;-0.37118103001521957;-0.3437013011431805;1.071860088502524;9.999929646991745;0.8335855970741741;-0.4244549978096723;-0.42445500305473033;0.7776838026870697;-0.33000001096067993;0.844709200889397
92.491719;1.0799102209413312;0.8333958350472654;0.7716630632538448;-0.3711810302670547;-0.3437013012807801;1.071860691029354;9.99994279351255;0.8335844386543434;-0.4244549979384628;-0.4244550032179975;0.7776833282404979;-0.33000001080129215;0.8447077493780764
92.501719;1.07990871118378;0.8333957006741968;0.7716615024992373;-0.37118103052074874;-0.343701301412543;1.0718613370402674;9.999956210054238;0.8335832936742;-0.42445499808479603;-0.4244550033732932;0.7776828554670926;-0.3300000106245091;0.8447063066486067
92.511719;1.0799071797890902;0.8333955103148669;0.7716599598655837;-0.37118103077417286;-0.3437013015374958;1.0718620316403327;9.999969882207909;0.8335821631430678;-0.42445499824767907;-0.424455003520502;0.7776823851971708;-0.3300000104308915;0.8447048802764796
92.521719;1.079905635939568;0.8333952630523317;0.7716584402985565;-0.371181031025072;-0.3437013016548062;1.0718627797059201;9.999983794718307;0.8335810489076954;-0.4244549984264689;-0.4244550036595079;0.7776819187016611;-0.33000001022094144;0.844703477383598
92.531719;1.0799040885928628;0.8333949592630157;0.7716569490385873;-0.37118103127124097;-0.34370130176358316;1.0718635851038822;9.999997927553283;0.8335799533212993;-0.42445499862106395;-0.4244550037903566;0.7776814575081388;-0.33000000999508566;0.8447021049821347
92.541719;1.0799025453676534;0.8333946001502276;0.7716554910523502;-0.3711810315106176;-0.3437013018627885;1.0718644502259478;10.000012257035166;0.8335788783439322;-0.4244549988320431;-0.42445500391324503;0.7776810020435367;-0.33000000975379185;0.8447007705036061
92.551719;1.0799010127390396;0.8333941871157499;0.7716540707190985;-0.371181031741373;-0.34370130195125737;1.0718653763955277;10.00002675693643;0.8335778248974491;-0.4244549990605871;-0.42445500402834424;0.7776805512062396;-0.33000000949754926;0.8446994814451079
92.561719;1.0798994975993512;0.8333937214113271;0.7716526916278119;-0.3711810319618658;-0.34370130202775445;1.0718663641546429;10.000041400196158;0.833576792754314;-0.4244549993081067;-0.4244550041356955;0.777680103436686;-0.33000000922674716;0.8446982444376131
92.571719;1.0798980082445448;0.8333932047812664;0.771651355997686;-0.37118103217039694;-0.3437013020910342;1.0718674134416986;10.000056158088714;0.8335757806338866;-0.42445499957598287;-0.4244550042353422;0.7776796574684963;-0.33000000894179554;0.8446970649645681
92.581719;1.0798965537889194;0.8333926401337576;0.7716500647728652;-0.3711810323651349;-0.34370130213981126;1.07186852413413;10.000070998583036;0.8335747867304869;-0.42445499986550445;-0.4244550043274617;0.7776792119679212;-0.3300000086433842;0.8446959475255654
92.591719;1.0798951433609303;0.8333920310387778;0.7716488185072743;-0.3711810325444933;-0.34370130217261574;1.0718696966323558;10.000085889964703;0.8335738096068657;-0.42445500017775106;-0.4244550044122678;0.7776787652413049;-0.33000000833239646;0.8446948952770692
92.601719;1.0798937863733264;0.8333913810172086;0.7716476176807615;-0.37118103270745456;-0.34370130218784256;1.0718709324551576;10.00010080881575;0.8335728484659695;-0.4244550005135864;-0.42445500448991846;0.77767831597838;-0.3300000080095854;0.8446939097580712
92.611719;1.0798924922807633;0.8333906934813889;0.7716464624636936;-0.37118103285332704;-0.3437013021841659;1.07187223481653;10.000115746435613;0.8335719025761128;-0.4244550008737906;-0.42445500456062735;0.7776778644004527;-0.33000000767559406;0.8446929912686288
92.621719;1.0798912691951825;0.8333899716353982;0.7716453526639936;-0.3711810329812743;-0.34370130216081746;1.0718736080881557;10.000130707752145;0.8335709709635276;-0.4244550012589944;-0.42445500462471836;0.7776774124212832;-0.3300000073312745;0.8446921390616489
92.631719;1.079890123141452;0.8333892180762235;0.771644287890108;-0.37118103309010614;-0.3437013021173696;1.0718750559865589;10.00014570634919;0.8335700530747668;-0.424455001669532;-0.4244550046824351;0.7776769628720028;-0.3300000069778151;0.8446913512739085
92.641719;1.079889058242637;0.8333884344774982;0.7716432679784873;-0.37118103317844414;-0.34370130205348204;1.0718765804936303;10.00016075984751;0.8335691497398583;-0.42445500210554404;-0.4244550047336831;0.7776765189499314;-0.33000000661660106;0.8446906253732948
92.651719;1.0798880768778165;0.8333876216156784;0.7716422935520624;-0.37118103324500906;-0.3437013019689739;1.0718781825862895;10.000175879796394;0.8335682633406318;-0.42445500256699453;-0.424455004778006;0.7776760840527468;-0.33000000624892056;0.8446899589016618
92.661719;1.079887179744025;0.8333867796086445;0.7716413662642321;-0.3711810332887111;-0.34370130186395564;1.0718798634884834;10.00019105932771;0.83356739687945;-0.4244550030533206;-0.4244550048148671;0.7776756616951502;-0.33000000587562495;0.8446893499889752
92.671719;1.0798863660092155;0.8333859079337571;0.7716404885656534;-0.371181033308684;-0.34370130173875735;1.0718816253402619;10.000206269892828;0.833566552843251;-0.42445500356327903;-0.42445500484385035;0.7776752556607107;-0.33000000549710445;0.844688797852766
92.681719;1.079885633405556;0.8333850055346403;0.7716396631200638;-0.37118103330430896;-0.3437013015937626;1.0718834711924405;10.00022146591723;0.8335657327363879;-0.42445500409523806;-0.42445500486457477;0.7776748701740263;-0.3300000051137486;0.8446883030769001
92.691719;1.0798849786626497;0.833384071316521;0.7716388921991949;-0.371181033275088;-0.34370130142937366;1.071885404285493;10.00023658967461;0.8335649371302821;-0.42445500464736574;-0.42445500487659427;0.7776745093845663;-0.33000000472632757;0.8446878671560831
92.701719;1.0798843985671585;0.8333831045197546;0.7716381772913389;-0.3711810332206449;-0.34370130124605525;1.0718874270788508;10.00025157617498;0.8335641657936969;-0.42445500521758317;-0.4244550048793894;0.7776741761329444;-0.33000000433589016;0.8446874917193444
92.711719;1.0798838907388193;0.8333821047945006;0.7716375190054006;-0.3711810331408503;-0.34370130104434354;1.0718895408826097;10.000266362136742;0.8335634177365584;-0.4244550058036022;-0.42445500487240717;0.7776738712277879;-0.33000000394358403;0.8446871779090726
92.721719;1.0798834536594144;0.8333810720370373;0.7716369172176519;-0.37118103303572847;-0.343701300824885;1.0718917460896416;10.000280893821802;0.8335626914730099;-0.42445500640302913;-0.4244550048552265;0.7776735941169632;-0.33000000355069586;0.8446869262183986
92.731719;1.0798830866481122;0.8333800062491824;0.77163637098998;-0.3711810329053504;-0.3437013005884244;1.071894042284454;10.000295126468146;0.8335619856570388;-0.4244550070134081;-0.42445500482779713;0.7776733440312176;-0.3300000031586679;0.8446867371466226
92.741719;1.0798827900701442;0.8333789079705283;0.771635878181739;-0.37118103275003206;-0.34370130033569696;1.0718964279083116;10.000309020195084;0.833561299357736;-0.42445500763228555;-0.42445500479040504;0.7776731201159675;-0.3300000027689329;0.8446866119331807
92.751719;1.0798825652554833;0.8333777789709875;0.7716354353637387;-0.37118103257054413;-0.343701300067373;1.0718989001433543;10.000322538667028;0.8335606317824432;-0.42445500825735516;-0.4244550047433121;0.777672920731464;-0.33000000238265037;0.8446865524025506
92.761719;1.0798824138307508;0.8333766224254929;0.7716350382898334;-0.3711810323679998;-0.34370129978410524;1.0719014553795352;10.000335650596837;0.8335599821354823;-0.42445500888660015;-0.42445500468656566;0.7776727432858537;-0.330000002000558;0.8446865601783409
92.771719;1.07988233681177;0.8333754424428101;0.7716346825123859;-0.37118103214364234;-0.3437012994867167;1.0719040896503482;10.000348329573384;0.8335593493964494;-0.42445500951833703;-0.42445500462016805;0.7776725847612196;-0.3300000016231778;0.8446866357561735
92.781719;1.0798823340152244;0.8333742430743477;0.7716343635747203;-0.3711810318988638;-0.3437012991763954;1.0719067990438467;10.000360548171507;0.8335587318973704;-0.424455010151065;-0.424455004544279;0.7776724423100729;-0.3300000012511642;0.8446867778478037
92.791719;1.0798824042534543;0.8333730272136407;0.7716340769454171;-0.3711810316353335;-0.3437012988546148;1.071909580186406;10.000372271687779;0.8335581274617906;-0.4244550107832791;-0.4244550044593327;0.7776723136837673;-0.3300000008853214;0.8446869839240648
92.801719;1.0798825461340236;0.8333717962916878;0.771633818315967;-0.37118103135501807;-0.3437012985229237;1.0719124297757485;10.000383460083992;0.8335575336106558;-0.4244550114134986;-0.4244550043660902;0.7776721972376605;-0.33000000052636924;0.8446872517616263
92.811719;1.0798827588624718;0.8333705507898874;0.7716335839712397;-0.3711810310601156;-0.34370129818294054;1.071915343093066;10.000394074710824;0.8335569471266088;-0.42445501204035907;-0.424455004265467;0.7776720916500767;-0.33000000017482556;0.8446875802382925
92.821719;1.0798830429788349;0.8333692909793059;0.7716333705538385;-0.3711810307529324;-0.34370129783634645;1.0719183132541779;10.000404078811728;0.833556363768687;-0.4244550126627139;-0.42445500415813786;0.7776719957704012;-0.3299999998311392;0.844687968733896
92.831719;1.0798834007574318;0.8333680180339464;0.771633174689538;-0.37118103043578426;-0.34370129748457445;1.0719213318783318;10.000413432734648;0.8335557787423478;-0.4244550132798166;-0.4244550040442684;0.7776719084644937;-0.3299999994959754;0.8446884161862166
92.841719;1.079883835657897;0.8333667351734066;0.7716329933462714;-0.3711810301110481;-0.3437012971285987;1.0719243901444335;10.000422093808847;0.8335551876025435;-0.4244550138912461;-0.42445500392367475;0.7776718284003478;-0.3299999991702872;0.8446889209838979
92.851719;1.0798843513303842;0.8333654477863683;0.7716328244943149;-0.3711810297810869;-0.34370129676920486;1.0719274795723588;10.000430022400657;0.8335545870214441;-0.4244550144965209;-0.4244550037962007;0.7776717540076526;-0.32999999885507836;0.844689481627
92.861719;1.0798849510456836;0.8333641623164472;0.7716326670965498;-0.37118102944789283;-0.34370129640737;1.0719305924266207;10.000437191185487;0.8335539750987667;-0.4244550150948926;-0.4244550036617801;0.777671683351337;-0.3299999985512151;0.8446900968685481
92.871719;1.0798856375358263;0.8333628847020695;0.7716325206137528;-0.3711810291129913;-0.34370129604439037;1.071933722036949;10.000443595782118;0.8335533513263252;-0.4244550156854838;-0.4244550035202454;0.7776716139451811;-0.3299999982593553;0.8446907650467345
92.881719;1.0798864129313666;0.8333616195706388;0.7716323845993859;-0.3711810287776735;-0.34370129568179697;1.0719368630187;10.000449257128594;0.8335527164666645;-0.4244550162673104;-0.4244550033713894;0.7776715431499749;-0.3299999979798147;0.8446914836171573
92.891719;1.0798872785926854;0.8333603706417082;0.771632258304029;-0.37118102844304307;-0.34370129532115135;1.071940010678144;10.000454211907522;0.8335520723071561;-0.42445501683890946;-0.4244550032152428;0.7776714687960682;-0.3299999977124997;0.8446922492114247
92.901719;1.0798882350733618;0.8333591414215602;0.7716321404266873;-0.3711810281099857;-0.3437012949638431;1.0719431597681068;10.000458502242445;0.8335514208992519;-0.42445501739812114;-0.42445500305211625;0.777671389170862;-0.32999999745702696;0.8446930578892642
92.911719;1.0798892823840545;0.8333579351133624;0.7716320292629159;-0.3711810277792789;-0.3437012946110652;1.071946303706329;10.000462169138258;0.8335507635143468;-0.42445501794245055;-0.4244550028823793;0.7776713026440104;-0.3299999972128285;0.844693905826073
92.921719;1.0798904200671549;0.8333567543029871;0.7716319226652696;-0.37118102745165416;-0.3437012942639803;1.0719494351121028;10.000465249172363;0.8335501001947608;-0.4244550184696752;-0.42445500270627834;0.7776712072333996;-0.32999999697915194;0.8446947901843865
92.931719;1.0798916472780196;0.8333556015514461;0.7716318175927729;-0.37118102712784967;-0.34370129392379134;1.071952547282517;10.00046777502487;0.8335494300490992;-0.42445501897825955;-0.424455002523819;0.7776711004497636;-0.3299999967552194;0.8446957090341534
92.941719;1.07989296314474;0.8333544799628438;0.7716317100922825;-0.37118102680877796;-0.3437012935915765;1.0719556354413629;10.000469772702958;0.8335487516624682;-0.4244550194673831;-0.4244550023346397;0.777670980295969;-0.3299999965405361;0.844696660645555
92.951719;1.079894366823633;0.8333533925459967;0.7716315956928963;-0.3711810264955499;-0.3437012932682218;1.0719586972446862;10.00047125706976;0.8335480634103423;-0.42445501993678486;-0.4244550021380912;0.777670846303745;-0.3299999963349793;0.8446976435685832
92.961719;1.0798958575645334;0.8333523413065147;0.7716314695332008;-0.3711810261891275;-0.3437012929546044;1.0719617322491635;10.000472234660778;0.8335473639421889;-0.4244550203867427;-0.4244550019336413;0.7776706991378302;-0.329999996138709;0.8446986572116523
92.971719;1.0798974352321455;0.8333513271266503;0.7716313266613203;-0.371181025890051;-0.3437012926516886;1.071964740400801;10.000472706685247;0.8335466525791485;-0.4244550208181038;-0.42445500172124057;0.777670540121209;-0.3299999959520802;0.8446997015641147
92.981719;1.0798991004603042;0.8333503502827412;0.7716311629440259;-0.3711810255985839;-0.34370129236036473;1.0719677207143128;10.000472666986521;0.8335459291737299;-0.42445502123229706;-0.4244550015012732;0.7776703715172941;-0.3299999957753129;0.8447007764718181
92.991719;1.079900853958935;0.8333494112705375;0.7716309758712969;-0.37118102531480784;-0.34370129208125816;1.0719706711338834;10.00047210232849;0.8335451938704916;-0.4244550216313492;-0.4244550012742135;0.7776701964933987;-0.32999999560804555;0.8447018816357817
93.001719;1.0799026956089752;0.8333485115246358;0.7716307643104234;-0.37118102503840944;-0.3437012918146438;1.0719735893039888;10.000470992431454;0.8335444475016184;-0.42445502201765317;-0.4244550010403499;0.7776700186312739;-0.3299999954493124;0.8447030168368668
93.011719;1.0799046241041226;0.8333476533678823;0.7716305274738912;-0.37118102476859416;-0.3437012915604169;1.0719764732272858;10.000469307189487;0.8335436921233377;-0.4244550223936653;-0.4244550007997524;0.7776698415001764;-0.3299999952978871;0.844704181656256
93.021719;1.079906636888091;0.8333468393187486;0.7716302645282124;-0.37118102450435125;-0.3437012913181383;1.0719793212866684;10.000467010979417;0.8335429307110189;-0.4244550227618845;-0.424455000552437;0.7776696681415349;-0.3299999951525503;0.8447053750727523
93.031719;1.079908729837906;0.8333460715451372;0.7716299752447924;-0.37118102424469596;-0.3437012910871437;1.0719821317708151;10.000464073018403;0.833542166300177;-0.4244550231247457;-0.4244550002984372;0.7776695004876208;-0.3299999950121081;0.8447065953823744
93.041719;1.0799108972463956;0.833345351480277;0.7716296604756984;-0.3711810239886003;-0.3437012908668163;1.0719849017891343;10.000460472752966;0.8335414011965675;-0.4244550234842448;-0.4244550000375212;0.7776693393024079;-0.3299999948752707;0.8447078406792695
93.051719;1.0799131321745017;0.8333446793978476;0.7716293217048856;-0.37118102373479317;-0.34370129065703225;1.0719876264323864;10.000456199925877;0.8335406365106469;-0.4244550238417222;-0.42445499976884427;0.7776691847265617;-0.3299999947407012;0.8447091096732728
93.061719;1.0799154265697335;0.8333440541357681;0.7716289604538119;-0.37118102348168347;-0.343701290458295;1.071990299817804;10.000451255192631;0.8335398725364322;-0.42445502419796277;-0.42445499949098126;0.7776690368280134;-0.3299999946072834;0.8447104018193231
93.071719;1.0799177716280297;0.8333434729499312;0.7716285782631249;-0.3711810232275655;-0.34370129027132745;1.0719929170052873;10.000445650792903;0.8335391097213545;-0.42445502455337053;-0.42445499920226515;0.7776688956542588;-0.3299999944741428;0.8447117166880658
93.081719;1.0799201584717373;0.8333429318928646;0.7716281767348901;-0.3711810229710176;-0.3437012900966277;1.0719954743374247;10.000439407886569;0.8335383492314596;-0.42445502490807396;-0.4244549989011363;0.7776687607012158;-0.3299999943403293;0.8447130536482165
93.091719;1.079922578102895;0.8333424267050287;0.7716277573796609;-0.3711810227112005;-0.3437012899343652;1.0719979680686695;10.000432558224093;0.8335375930270966;-0.42445502526200074;-0.42445499858641095;0.7776686303018518;-0.32999999420465226;0.8447144117415915
93.101719;1.0799250206735846;0.8333419530302872;0.7716273217409857;-0.37118102244794604;-0.34370128978460385;1.072000392835285;10.00042515290666;0.8335368437258667;-0.4244550256149079;-0.4244549982575429;0.7776685014549639;-0.3299999940657763;0.8447157891925844
93.111719;1.079927475579376;0.8333415060364964;0.7716268714633338;-0.3711810221816321;-0.3437012896476566;1.0720027415191005;10.000417260486511;0.8335361042590628;-0.42445502596635676;-0.42445499791484903;0.7776683700021056;-0.3299999939224312;0.8447171834769861
93.121719;1.0799299326907448;0.8333410809546749;0.7716264077628756;-0.37118102191279884;-0.3437012895241835;1.0720050070445917;10.000408950921045;0.8335353776745561;-0.42445502631561355;-0.42445499755947635;0.777668230826913;-0.3299999937736947;0.8447185921084368
