time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.131719;1.0799323832800147;0.8333406744484737;0.7716259310034488;-0.37118102164171;-0.343701289414929;1.0720071844463828;10.00040028440806;0.8335346670434621;-0.424455026661543;-0.42445499719309426;0.7776680781337616;-0.3299999936191979;0.8447200125155347
93.141719;1.0799348201485708;0.8333402851317534;0.7716254411954376;-0.37118102136826764;-0.34370128932041083;1.0720092711966334;10.000391310677953;0.8335339750308385;-0.42445502700285026;-0.42445499681760956;0.7776679061155426;-0.3299999934591304;0.8447214413156929
93.151719;1.079937237282889;0.8333399130743444;0.771624938808242;-0.37118102109222395;-0.3437012892408779;1.0720112665529007;10.000382071858574;0.833533303529065;-0.42445502733858903;-0.42445499643503537;0.7776677096238147;-0.32999999329398017;0.844722874643093
93.161719;1.0799396289982128;0.8333395595746675;0.771624424827796;-0.37118102081327997;-0.34370128917653386;1.0720131714530188;10.000372604863104;0.8335326540328538;-0.4244550276683507;-0.4244549960473175;0.777667484226617;-0.329999993124149;0.8447243090061877
93.171719;1.079941989187562;0.8333392272340479;0.7716239002474;-0.371181020531074;-0.34370128912752784;1.0720149884699646;10.00036294027142;0.8335320284510754;-0.4244550279920036;-0.42445499565609324;0.7776672258502987;-0.32999999294984816;0.8447257418676063
93.181719;1.0799443113939307;0.8333389194733546;0.7716233659395967;-0.3711810202451204;-0.34370128909358133;1.0720167213165537;10.00035310328747;0.8335314293516225;-0.42445502830936715;-0.4244549952627492;0.7776669307381449;-0.32999999277131015;0.8447271721372309
93.191719;1.0799465891174962;0.833338639388794;0.7716228229810466;-0.3711810199546088;-0.3437012890738775;1.0720183744411276;10.000343120649928;0.833530859206772;-0.42445502862004797;-0.4244549948688704;0.7776665961287278;-0.3299999925889023;0.8447286000016203
93.201719;1.079948815423999;0.8333383885108181;0.7716222728378576;-0.37118101965831696;-0.34370128906737324;1.0720199528175618;10.000333023650667;0.8335303195880386;-0.4244550289234253;-0.4244549944765326;0.777666220836754;-0.32999999240293343;0.8447300257320316
93.211719;1.0799509820196282;0.833338166047704;0.7716217172505132;-0.37118101935478587;-0.3437012890730816;1.0720214615070434;10.000322843584987;0.8335298115561112;-0.4244550292187613;-0.42445499408797654;0.777665804983132;-0.3299999922134785;0.8447314488265463
93.221719;1.0799530787881864;0.8333379688851156;0.7716211580428245;-0.3711810190424548;-0.3437012890902321;1.0720229051781678;10.000312606116449;0.8335293365629629;-0.4244550295053621;-0.4244549937050597;0.7776653494896885;-0.32999999202053043;0.8447328684230977
93.231719;1.0799550944738472;0.8333377922743911;0.771620597071592;-0.3711810187196673;-0.34370128911842757;1.0720242881378177;10.000302329533003;0.833528896414312;-0.42445502978259914;-0.4244549933291592;0.7776648560780787;-0.32999999182414136;0.8447342839708233
93.241719;1.0799570182244707;0.8333376307955421;0.7716200364222198;-0.3711810183848382;-0.34370128915769455;1.0720256147226712;10.000292028308891;0.8335284926381324;-0.42445503004977025;-0.42445499296142375;0.7776643278664408;-0.32999999162423416;0.8447356955412202
93.251719;1.0799588409774568;0.8333374791514769;0.7716194788663899;-0.3711810180367514;-0.34370128920842463;1.0720268896967868;10.000281717873921;0.8335281260624233;-0.42445503030603693;-0.42445499260291286;0.7776637699216703;-0.3299999914205054;0.8447371039110194
93.261719;1.0799605560802001;0.8333373324067934;0.7716189281138163;-0.3711810176745591;-0.34370128927126375;1.0720281182235931;10.000271415277894;0.8335277967674768;-0.42445503055052786;-0.4244549922545848;0.7776631888858518;-0.32999999121271256;0.8447385099944494
93.271719;1.0799621594186133;0.8333371856509898;0.7716183882505415;-0.3711810172976113;-0.34370128934674443;1.0720293051455747;10.000261138010499;0.8335275045332682;-0.42445503078249297;-0.42445499191728503;0.7776625919649655;-0.32999999100093286;0.8447399140603274
93.281719;1.079963649140161;0.8333370340858952;0.7716178627945758;-0.37118101690556365;-0.3437012894348819;1.072030454365129;10.00025090737171;0.8335272489246388;-0.42445503100143656;-0.4244549915918446;0.7776619861337337;-0.3299999907855289;0.8447413160696887
93.291719;1.079965024993917;0.8333368739616069;0.7716173541324309;-0.371181016498567;-0.34370128953537216;1.0720315687923725;10.000240754240696;0.8335270282474023;-0.42445503120714667;-0.4244549912792423;0.7776613774304448;-0.32999999056709334;0.8447427169415401
93.301719;1.079966287601222;0.8333367032275967;0.771616863396787;-0.3711810160771445;-0.3437012896480058;1.0720326506006108;10.000230717918594;0.8335268388281365;-0.42445503139961616;-0.4244549909806224;0.7776607702613993;-0.3299999903464315;0.8447441188922915
93.311719;1.0799674379419442;0.8333365213084442;0.7716163906466141;-0.3711810156419509;-0.3437012897725957;1.0720337016869848;10.00022083597749;0.8335266757797217;-0.4244550315790551;-0.4244549906971664;0.7776601674217825;-0.32999999012432607;0.844745524141704
93.321719;1.0799684776628928;0.8333363287537886;0.771615935351544;-0.37118101519382624;-0.34370128990889603;1.0720347241560855;10.000211133852595;0.8335265342911408;-0.42445503174602417;-0.4244549904300577;0.7776595709235772;-0.3299999899011834;0.8447469334419365
93.331719;1.079969409898401;0.8333361271564673;0.7716154970294056;-0.3711810147341805;-0.3437012900568926;1.072035720786781;10.000201623376721;0.8335264107994135;-0.4244550319013652;-0.4244549901805964;0.7776589828830102;-0.32999998967690686;0.8447483458915249
93.341719;1.0799702393767852;0.8333359190081333;0.7716150752671641;-0.3711810142653857;-0.34370129021698775;1.0720366950088414;10.000192309555407;0.8335263037284822;-0.4244550320458572;-0.4244549899502209;0.7776584055990482;-0.3299999894511436;0.8447497599046007
93.351719;1.0799709715680734;0.8333357075453593;0.7716146687509954;-0.3711810137907972;-0.34370129038975317;1.072037650099454;10.000183195740645;0.8335262132239754;-0.42445503217990527;-0.4244549897403207;0.7776578406604139;-0.3299999892237068;0.8447511740828012
93.361719;1.0799716114023963;0.8333354966972392;0.7716142746911759;-0.37118101331436526;-0.3437012905754514;1.0720385886250499;10.000174280631908;0.8335261403773113;-0.42445503230342163;-0.4244549895520539;0.7776572883135675;-0.32999998899469013;0.8447525871971945
93.371719;1.079972162518691;0.833335291038768;0.7716138896262043;-0.37118101284011007;-0.3437012907738455;1.0720395124730102;10.000165554178087;0.833526086654371;-0.4244550324159461;-0.4244549893862928;0.7776567478690726;-0.32999998876424447;0.844753997684
93.381719;1.0799726275247146;0.8333350956424245;0.7716135103874686;-0.37118101237169054;-0.3437012909844973;1.0720404228743616;10.00015699855967;0.8335260536434531;-0.424455032516988;-0.4244549892436374;0.7776562183144399;-0.3299999885324713;0.8447554033564043
93.391719;1.0799730082512777;0.8333349154617764;0.7716131343045184;-0.3711810119122049;-0.34370129120705595;1.0720413203669747;10.000148588171873;0.8335260427918821;-0.42445503260641554;-0.4244549891244727;0.7776556985546558;-0.3299999882994162;0.8447568014863844
93.401719;1.079973305495683;0.8333347546954925;0.7716127594206196;-0.3711810114642509;-0.34370129144119804;1.0720422048905682;10.000140289823275;0.833526055064604;-0.42445503268470997;-0.42445498902904977;0.7776551874860738;-0.32999998806497255;0.8447581890474516
93.411719;1.079973519198682;0.8333346169777704;0.771612384923861;-0.37118101103000906;-0.3437012916865185;1.0720430758723403;10.000132067218404;0.8335260909720215;-0.4244550327528893;-0.4244549889575646;0.7776546838314276;-0.3299999878288594;0.8447595630963939
93.421719;1.0799736493490977;0.8333345054730716;0.7716120108775821;-0.3711810106111343;-0.343701291942458;1.0720439321493138;10.000123884280805;0.8335261505074875;-0.4244550328122374;-0.4244549889101394;0.7776541854602669;-0.3299999875907292;0.8447609212335095
93.431719;1.0799736968741032;0.8333344221029296;0.7716116374319948;-0.3711810102086626;-0.34370129220807083;1.0720447721883661;10.000115708697091;0.8335262329377411;-0.4244550328642401;-0.424454988886688;0.7776536887905756;-0.3299999873503279;0.844762261856381
93.441719;1.0799736640669229;0.83333436750019;0.771611264386257;-0.371181009823255;-0.34370129248183134;1.072045594793388;10.000107517052347;0.833526337443171;-0.42445503291058484;-0.4244549888867944;0.7776531892201342;-0.3299999871077329;0.8447635840175421
93.451719;1.079973554351878;0.8333343423835918;0.771610891052917;-0.3711810094556576;-0.3437012927618176;1.0720463994887632;10.000099296422524;0.8335264640907355;-0.4244550329529701;-0.42445498890970107;0.7776526821220978;-0.32999998686345816;0.8447648870663611
93.461719;1.079973371491902;0.8333343484341277;0.7716105162831535;-0.3711810091069083;-0.34370129304616637;1.072047186203337;10.000091044786512;0.8335266141310859;-0.4244550329929744;-0.424454988954509;0.7776521634147143;-0.3299999866182184;0.8447661704744828
93.471719;1.07997311914594;0.8333343877734737;0.771610138492435;-0.37118100877823;-0.34370129333338983;1.0720479548106385;10.000082771085747;0.8335267898323432;-0.4244550330321015;-0.4244549890205484;0.7776516298595111;-0.32999998637275674;0.8447674337287723
93.481719;1.079972801348378;0.8333344623657852;0.7716097556664209;-0.37118100847093316;-0.343701293622419;1.0720487047913498;10.000074490752915;0.833526993795473;-0.4244550330718061;-0.4244549891075453;0.7776510794780821;-0.3299999861280745;0.8447686760622204
93.491719;1.0799724232690469;0.8333345741254218;0.7716093659396986;-0.37118100818637806;-0.3437012939125816;1.072049435259625;10.000066218305392;0.8335272277621742;-0.42445503311345245;-0.42445498921543784;0.7776505116780366;-0.32999998588565693;0.8447698961648601
93.501719;1.079971991495155;0.833334725230122;0.7716089682820871;-0.37118100792583847;-0.3437012942037207;1.0720501453239215;10.000057961047414;0.8335274920443518;-0.42445503315830624;-0.4244549893442264;0.7776499266676173;-0.3299999856472572;0.8447710921197255
93.511719;1.0799715138846273;0.8333349179901416;0.7716085622125904;-0.37118100769026224;-0.34370129449638337;1.072050833886313;10.00004971800021;0.8335277858735127;-0.4244550332075854;-0.42445498949402605;0.7776493247563692;-0.3299999854143815;0.8447722618541407
93.521719;1.0799709992354727;0.8333351543094998;0.7716081469408037;-0.3711810074801847;-0.34370129479168815;1.0720514993728227;10.000041485100773;0.8335281075598078;-0.4244550332624593;-0.4244549896650761;0.7776487063159859;-0.32999998518793366;0.8447734037920853
93.531719;1.0799704565354136;0.8333354354758571;0.7716077208893816;-0.37118100729584746;-0.34370129509087155;1.0720521404647962;10.000033260698606;0.8335284545456187;-0.42445503332388457;-0.4244549898575875;0.7776480721044973;-0.3299999849682008;0.8447745169497974
93.541719;1.079969893729431;0.8333357623332766;0.7716072818716775;-0.3711810071372402;-0.34370129539504946;1.0720527567988383;10.000025047854788;0.8335288242802675;-0.42445503339246476;-0.4244549900715106;0.7776474235074741;-0.3299999847550746;0.8447756004737936
93.551719;1.0799693170437565;0.8333361351145683;0.7716068279632795;-0.371181007004047;-0.343701295705305;1.0720533484026857;10.000016854654692;0.8335292152194378;-0.4244550334685115;-0.42445499030642675;0.7776467626749441;-0.3299999845484267;0.8447766534621958
93.561719;1.0799687318773916;0.8333365529062927;0.7716063584756663;-0.371181006895556;-0.3437012960227866;1.0720539144731893;10.000008691218069;0.8335296269946654;-0.42445503355200487;-0.4244549905616265;0.7776460919703743;-0.3299999843483903;0.8447776755816074
93.571719;1.0799681440502873;0.8333370134698899;0.7716058740855162;-0.3711810068105152;-0.3437012963487159;1.072054452843658;10.000000563856103;0.8335300600983858;-0.4244550336423922;-0.42445499083609245;0.7776454126991466;-0.3299999841552884;0.8447786676026341
93.581719;1.079967559367499;0.8333375138515706;0.7716053765552601;-0.3711810067471881;-0.34370129668426425;1.072054960664212;9.99999247109839;0.83353051538166;-0.4244550337386006;-0.42445499112831514;0.7776447247051964;-0.3299999839693484;0.8447796307870638
93.591719;1.0799669823729554;0.8333380512782101;0.7716048685280601;-0.3711810067035827;-0.3437012970303334;1.0720554356601542;9.999984406882088;0.8335309935531239;-0.4244550338391683;-0.42445499143628196;0.7776440271907473;-0.3299999837904207;0.8447805658602026
93.601719;1.0799664168093717;0.8333386233961998;0.7716043526657617;-0.37118100667749354;-0.34370129738747734;1.0720558762288717;9.999976373146005;0.8335314951496035;-0.42445503394231654;-0.4244549917578478;0.7776433194747061;-0.3299999836178392;0.8447814727659556
93.611719;1.079965867049343;0.8333392278660007;0.7716038307118898;-0.3711810066663911;-0.34370129775602043;1.0720562800182247;9.999968391109201;0.833532020455653;-0.42445503404609897;-0.4244549920912958;0.7776426016699085;-0.32999998345053166;0.8447823509941559
93.621719;1.0799653379686798;0.8333398620148003;0.7716033036778567;-0.37118100666736414;-0.34370129813614364;1.0720566436145806;9.999960498470665;0.8335325688945393;-0.42445503414844316;-0.4244549924356105;0.7776418752419896;-0.329999983287315;0.8447831998595973
93.631719;1.0799648338086325;0.8333405226966424;0.7716027724033105;-0.37118100667717546;-0.34370129852776327;1.0720569637538506;9.999952741551242;0.833533139061177;-0.4244550342470576;-0.424454992790258;0.7776411426592014;-0.3299999831271474;0.8447840185650403
93.641719;1.0799643576940874;0.8333412065068541;0.7716022376953757;-0.3711810066925401;-0.3437012989304106;1.0720572372177541;9.999945175465887;0.8335337297333867;-0.42445503433961906;-0.4244549931547949;0.7776404066171555;-0.3299999829692201;0.8447848061734285
93.651719;1.0799639117536517;0.8333419103009219;0.7716017005481551;-0.3711810067104921;-0.34370129934338833;1.0720574594846877;9.999937864655791;0.83353434034431;-0.42445503442412374;-0.424454993528617;0.7776396693642018;-0.3299999828128053;0.8447855617478003
93.661719;1.0799634976679149;0.8333426312832121;0.7716011627352675;-0.37118100672851384;-0.3437012997659558;1.0720576245974365;9.999930871842095;0.8335349706508182;-0.42445503449889543;-0.4244549939108761;0.7776389320509484;-0.3299999826569312;0.8447862844644763
93.671719;1.0799631175766111;0.8333433669950967;0.7716006275242736;-0.3711810067444877;-0.3437013001973361;1.0720577263496884;9.999924239208797;0.833535620604473;-0.42445503456234934;-0.42445499430043215;0.777638194518584;-0.32999998250034135;0.8447869733423091
93.681719;1.0799627747575677;0.8333441158221415;0.7716001001931021;-0.37118100675674903;-0.3437013006367612;1.072057759404602;9.999917977814263;0.8335362902946063;-0.4244550346129347;-0.4244549946957827;0.7776374557112384;-0.3299999823418521;0.8447876270423854
93.691719;1.0799624736272542;0.8333448769022619;0.7715995879182834;-0.37118100676417337;-0.34370130108353597;1.0720577199783259;9.999912075668423;0.8335369796862786;-0.4244550346492726;-0.4244549950951295;0.7776367143601798;-0.32999998218052706;0.8447882443587925
93.701719;1.0799622193234706;0.8333456489259045;0.7715990989358342;-0.3711810067660167;-0.34370130153687184;1.0720576059851552;9.999906515154803;0.8335376886459418;-0.424455034670262;-0.4244549954966024;0.7776359694949038;-0.32999998201551367;0.8447888251464696
93.711719;1.079962017413188;0.8333464293839664;0.7715986414588237;-0.37118100676165;-0.3437013019956692;1.072057416148347;9.999901281667526;0.8335384172828371;-0.4244550346750543;-0.42445499589848695;0.7776352207204897;-0.32999998184596196;0.8447893706968479
93.721719;1.0799618734115615;0.8333472151316086;0.7715982227410412;-0.371181006750437;-0.3437013024586429;1.072057148626832;9.999896360676354;0.8335391660403632;-0.4244550346629485;-0.42445499629934463;0.7776344685722596;-0.3299999816710676;0.8447898827621754
93.731719;1.0799617919970546;0.833348003338512;0.7715978485625823;-0.37118100673167687;-0.3437013029246105;1.0720568005206565;9.999891735004992;0.8335399353845422;-0.42445503463332385;-0.4244549966979425;0.7776337146976852;-0.3299999814900631;0.8447903619108897
93.741719;1.079961777015788;0.833348791976159;0.7715975235728434;-0.37118100670465914;-0.3437013033925209;1.07205636842983;9.999887388038491;0.8335407254875211;-0.4244550345856591;-0.42445499709302725;0.777632961430309;-0.32999998130219294;0.8447908068885159
93.751719;1.079961832331756;0.8333495796598984;0.7715972521987087;-0.3711810066689049;-0.343701303861247;1.07205584905629;9.999883310006181;0.833541535876055;-0.42445503451954486;-0.42445499748321847;0.7776322108490927;-0.32999998110680107;0.8447912152878959
93.761719;1.0799619619094594;0.8333503651295027;0.7715970390714586;-0.37118100662430276;-0.3437013043294761;1.0720552393870284;9.999879503785099;0.8335423650221204;-0.42445503443457266;-0.42445499786715474;0.7776314639212534;-0.32999998090354865;0.8447915842633121
93.771719;1.0799621686485144;0.8333511471878732;0.771596888776013;-0.3711810065709669;-0.34370130479590766;1.0720545370629861;9.99987598546478;0.8335432104425571;-0.42445503433027704;-0.4244549982435611;0.7776307205673665;-0.32999998069251485;0.8447919109357269
93.781719;1.0799624532146221;0.833351924999734;0.7715968055852716;-0.37118100650900787;-0.3437013052594215;1.072053740979245;9.999872776340883;0.8335440692139922;-0.42445503420629227;-0.4244549986110338;0.7776299802414551;-0.3299999804740092;0.8447921929744808
93.791719;1.0799628139245456;0.8333526978835757;0.7715967932441157;-0.37118100643839735;-0.34370130571898083;1.0720528513482033;9.99986989106992;0.833544938139578;-0.42445503406245644;-0.42445499896787103;0.7776292418234659;-0.32999998024829424;0.8447924289048655
93.801719;1.079963248280817;0.8333534646978046;0.7715968545871971;-0.37118100635895296;-0.3437013061737095;1.0720518694213435;9.99986733335201;0.8335458137625337;-0.42445503389868705;-0.4244549993121107;0.7776285033443795;-0.329999980015487;0.8447926180814165
93.811719;1.0799637553549897;0.8333542235345962;0.7715969913600058;-0.37118100627043377;-0.34370130662319703;1.072050797622683;9.999865103090475;0.8335466929766273;-0.42445503371477705;-0.42445499964169237;0.777627762554375;-0.32999997977570283;0.8447927608277097
93.821719;1.0799643366598075;0.8333549720694443;0.771597204347015;-0.37118100617283045;-0.34370130706752444;1.0720496399060007;9.999863204791286;0.8335475737063726;-0.42445503351031394;-0.42445499995469244;0.7776270176663604;-0.32999997952929194;0.8447928585182661
93.831719;1.0799649949349683;0.833355708177369;0.7715974934106644;-0.37118100606674165;-0.3437013075070346;1.0720484016689387;9.999861649350837;0.8335484547430375;-0.42445503328482004;-0.4244550002493696;0.7776262676259159;-0.32999997927691754;0.8447929136310565
93.841719;1.079965732284165;0.8333564302396229;0.7715978573049279;-0.37118100595345976;-0.34370130794223436;1.0720470891779188;9.999860451364121;0.8335493351360188;-0.4244550330379199;-0.4244550005240344;0.7776255121566806;-0.32999997901939365;0.844792929932093
93.851719;1.0799665491135666;0.83335713728914;0.7715982934402519;-0.3711810058346692;-0.34370130837382457;1.0720457089699493;9.99985962297371;0.8335502138346299;-0.42445503276922125;-0.42445500077710663;0.7776247516554999;-0.32999997875754006;0.8447929126610239
93.861719;1.0799674446448218;0.8333578294352104;0.7715987978720527;-0.37118100571204277;-0.34370130880248606;1.07204426747206;9.999859167857148;0.8335510892369226;-0.42445503247801303;-0.4244550010071637;0.777623986855261;-0.3299999784923291;0.8447928686125078
93.871719;1.0799684180606464;0.8333585080835553;0.7715993653902218;-0.37118100558697253;-0.3437013092284628;1.072042771088767;9.99985908145266;0.8335519587480753;-0.4244550321631849;-0.42445500121265095;0.7776232182370381;-0.32999997822518223;0.8447928055327917
93.881719;1.079969468958073;0.8333591750757395;0.7715999897085917;-0.37118100546048893;-0.34370130965149337;1.0720412266652446;9.999859351627572;0.8335528193975581;-0.4244550318234147;-0.424455001391548;0.7776224456732942;-0.329999977958124;0.8447927307954256
93.891719;1.0799705968447266;0.8333598315167928;0.7716006643872693;-0.3711810053333877;-0.3437013100711251;1.0720396412931088;9.999859953692741;0.8335536687731975;-0.42445503145742675;-0.42445500154141735;0.7776216689081109;-0.32999997769365;0.8447926507323534
93.901719;1.0799717999226501;0.8333604775945209;0.7716013842354308;-0.37118100520652203;-0.3437013104869596;1.07203802135497;9.99986084566791;0.8335545051385392;-0.4244550310642716;-0.424455001659822;0.7776208883408283;-0.3299999774345252;0.8447925711942145
93.911719;1.0799730740181321;0.8333611129489004;0.7716021463212397;-0.37118100508110335;-0.343701310898663;1.072036372298655;9.999861970204165;0.8335553277425902;-0.4244550306434909;-0.42445500174464545;0.7776201051258117;-0.3299999771837873;0.8447924980403597
93.921719;1.0799744123241384;0.8333617368819735;0.7716029504548821;-0.37118100495882017;-0.3437013113057993;1.072034699415653;9.99986326665071;0.8335561372456727;-0.4244550301950258;-0.4244550017940679;0.777619320555173;-0.32999997694466476;0.8447924367366748
93.931719;1.0799758063201161;0.8333623485325284;0.771603798787536;-0.37118100484176186;-0.3437013117077489;1.0720330078900209;9.99986468522043;0.8335569349268624;-0.42445502971900745;-0.4244550018064823;0.7776185354458293;-0.3299999767202093;0.8447923919262128
93.941719;1.0799772475772182;0.8333629468928216;0.7716046943288419;-0.37118100473236276;-0.343701312103932;1.0720313016057663;9.999866187116998;0.8335577213956237;-0.4244550292155891;-0.42445500178044104;0.7776177499140375;-0.32999997651300356;0.8447923680579106
93.951719;1.0799787285318707;0.8333635306333717;0.7716056395912466;-0.37118100463339176;-0.34370131249405245;1.0720295825730712;9.99986773677902;0.8335584960839304;-0.42445502868489887;-0.42445500171454864;0.7776169634204545;-0.32999997632514205;0.8447923706277767
93.961719;1.0799802419100044;0.8333640981909073;0.7716066363569806;-0.3711810045477263;-0.3437013128781178;1.072027851896918;9.999869300113895;0.8335592574894308;-0.4244550281271342;-0.4244550016074654;0.7776161750396243;-0.32999997615825244;0.8447924063257244
93.971719;1.079981780490125;0.8333646480808525;0.7716076858307991;-0.3711810044779787;-0.3437013132563233;1.0720261106769486;9.999870844528406;0.8335600037275653;-0.4244550275426744;-0.4244550014580546;0.7776153837402735;-0.3299999760133962;0.8447924816828448
93.981719;1.0799833375503574;0.8333651791473432;0.7716087880713762;-0.37118100442634744;-0.3437013136288177;1.0720243601130481;9.999872337977996;0.8335607327378858;-0.42445502693219117;-0.4244550012655684;0.7776145886400148;-0.32999997589112595;0.8447926018715863
93.991719;1.0799849072971868;0.8333656907945207;0.7716099409924486;-0.3711810043947716;-0.3437013139954846;1.0720226019678585;9.999873750413295;0.8335614417926708;-0.4244550262966867;-0.42445500102979633;0.7776137895241392;-0.32999997579178003;0.8447927708569452
94.001719;1.079986484805062;0.833366182976337;0.7716111400447316;-0.37118100438523727;-0.3437013143560281;1.0720208386679764;9.999875053626873;0.8335621271532035;-0.4244550256372079;-0.42445500075098724;0.7776129868923534;-0.3299999757156836;0.8447929920455846
94.011719;1.0799880657679088;0.833366656279777;0.7716123790799171;-0.3711810043998942;-0.3437013147103725;1.0720190722124117;9.999876216564214;0.8335627846976477;-0.4244550249543999;-0.42445500042968737;0.7776121810596474;-0.32999997566317;0.8447932682296827
94.021719;1.0799896461901113;0.8333671125069533;0.7716136517280434;-0.3711810044406749;-0.34370131505897605;1.0720173038164662;9.999877206630135;0.8335634108672042;-0.4244550242483913;-0.4244550000667936;0.7776113714904637;-0.3299999756344727;0.8447936013449255
94.031719;1.0799912219091001;0.8333675543930554;0.7716149519636364;-0.37118100450882757;-0.3437013154027568;1.0720155348309266;9.999878000635245;0.833564002991238;-0.42445502351907033;-0.4244549996636067;0.7776105568915489;-0.32999997562955935;0.8447939928031014
94.041719;1.0799927889025132;0.8333679840289927;0.771616273720176;-0.3711810046050154;-0.3437013157429278;1.0720137673111307;9.999878590412251;0.8335645592091377;-0.4244550227664048;-0.42445499922167007;0.777609735409417;-0.32999997564815775;0.8447944435425974
94.051719;1.0799943439852566;0.8333684018073395;0.7716176107462847;-0.3711810047297896;-0.343701316080982;1.072012003767443;9.999878978578254;0.8335650785064491;-0.42445502199059393;-0.424454998742613;0.7776089047837036;-0.32999997568987954;0.8447949534976366
94.061719;1.0799958844630297;0.8333688064641954;0.771618957133378;-0.3711810048838906;-0.34370131641852086;1.0720102465910994;9.999879173442105;0.833565560798301;-0.42445502119202716;-0.4244549982280982;0.7776080626557866;-0.32999997575417717;0.8447955217090559
94.071719;1.0799974078313006;0.8333691953048411;0.7716203077565735;-0.3711810050683304;-0.34370131675686166;1.0720084977138495;9.999879185818157;0.8335660066249538;-0.42445502037109534;-0.4244549976797759;0.7776072069514399;-0.3299999758404351;0.8447961470949507
94.081719;1.0799989128247671;0.8333695644186665;0.7716216582180048;-0.3711810052843607;-0.3437013170968158;1.072006758876543;9.999879024984704;0.8335664164380907;-0.42445501952809694;-0.42445499709928447;0.7776063362673444;-0.3299999759483203;0.8447968284954372
94.091719;1.0800004007964614;0.8333699090484324;0.7716230048369584;-0.37118100553323535;-0.34370131743878835;1.072005032284014;9.999878693270478;0.8335667901673335;-0.4244550186634184;-0.42445499648837864;0.7776054500458459;-0.32999997607784815;0.8447975638941436
94.101719;1.0800018759548717;0.8333702239779982;0.7716243448756803;-0.37118100581583835;-0.3437013177829737;1.0720033210704956;9.999878183069937;0.8335671269286343;-0.4244550177776639;-0.42445499584897617;0.7776045483284373;-0.3299999762291768;0.8447983499481303
94.111719;1.0800033439828969;0.8333705040340901;0.7716256765111135;-0.37118100613262284;-0.3437013181294176;1.0720016290356633;9.999877478885479;0.8335674244537203;-0.42445501687148257;-0.42445499518297997;0.7776036314858064;-0.3299999764025711;0.8447991818924929
94.121719;1.0800048099509254;0.8333707447907199;0.7716269986394984;-0.3711810064839264;-0.3437013184780694;1.0719999597479786;9.999876562043692;0.8335676791423176;-0.4244550159453767;-0.42445499449208685;0.7776027002036233;-0.3299999765982986;0.8448000536183891
94.131719;1.0800062768850203;0.8333709428419596;0.7716283108722264;-0.3711810068700911;-0.34370131882897276;1.071998315970259;9.999875412647748;0.8335678866401801;-0.4244550149997153;-0.4244549937777063;0.7776017555542752;-0.3299999768163693;0.8448009586367079
94.141719;1.0800077454798573;0.8333710951462214;0.7716296134007817;-0.3711810072912567;-0.34370131918228203;1.0719966999232018;9.999874006602903;0.8335680417928516;-0.42445501403493874;-0.424454993041004;0.7776007991626535;-0.32999997705647666;0.8448018913094045
94.151719;1.0800092145817441;0.8333711981020078;0.7716309066166369;-0.3711810077473249;-0.34370131953801314;1.0719951136332053;9.999872315439369;0.8335681387256694;-0.4244550130518789;-0.42445499228303185;0.7775998332652748;-0.3299999773180035;0.8448028471328276
94.161719;1.0800106816689963;0.8333712475082812;0.7716321910857498;-0.3711810082382259;-0.3437013198960627;1.0719935588301006;9.99987031304631;0.8335681719613198;-0.4244550120518707;-0.42445499150477606;0.7775988601746029;-0.32999997759990546;0.8448038225916009
94.171719;1.080012143120544;0.8333712396154016;0.771633467906289;-0.37118100876406535;-0.3437013202565801;1.071992036870622;9.999867981545066;0.8335681373629541;-0.4244550110366134;-0.4244549907070601;0.7775978813891894;-0.32999997790060076;0.844804814776498
94.181719;1.08001359443667;0.8333711716901843;0.7716347390682721;-0.3711810093249667;-0.3437013206201699;1.0719905489881374;9.999865312680626;0.833568031942553;-0.42445501000814134;-0.4244549898904037;0.7775968972129097;-0.3299999782179145;0.8448058204405778
94.191719;1.080015030366347;0.8333710413223248;0.7716360077471762;-0.37118100992087955;-0.34370132098774603;1.07198909677479;9.999862303635801;0.8335678535214274;-0.4244550089688234;-0.42445498905507;0.7775959070630876;-0.32999997854918955;0.8448068354390568
94.201719;1.08001644526204;0.8333708461407451;0.7716372780565025;-0.37118101055141145;-0.3437013213603129;1.0719876823431556;9.999858949264064;0.8335676009588321;-0.42445500792105995;-0.4244549882013414;0.777594909899981;-0.3299999788916451;0.8448078551486337
94.211719;1.0800178337502593;0.8333705844837266;0.7716385540370407;-0.3711810112155829;-0.34370132173874096;1.071986307610438;9.999855243348788;0.833567274232188;-0.42445500686695914;-0.42445498732964954;0.7775939045468893;-0.3299999792427794;0.844808874987927
94.221719;1.0800191913557597;0.8333702559643529;0.7716398387326491;-0.37118101191172526;-0.34370132212341287;1.0719849734743219;9.999851190037827;0.8335668741504202;-0.42445500580845535;-0.42445498644045565;0.7775928900348518;-0.3299999796006194;0.8448098904409471
94.231719;1.0800205146551172;0.8333698615297175;0.7716411338906662;-0.37118101263763803;-0.34370132251404856;1.07198367971249;9.99984680941551;0.8335664023798822;-0.4244550047476389;-0.42445498553420596;0.7775918658775591;-0.3299999799637248;0.8448108970776167
94.241719;1.080021800360378;0.8333694028223008;0.7716424401177825;-0.371181013390788;-0.34370132290997585;1.071982425708657;9.999842129526574;0.8335658619565769;-0.42445500368677236;-0.4244549846113783;0.7775908320291662;-0.32999998033086686;0.8448118908081806
94.251719;1.080023044130047;0.8333688810454867;0.7716437574389667;-0.3711810141684006;-0.3437013233104772;1.0719812116542093;9.999837174906691;0.8335652574648075;-0.4244550026280387;-0.424454983672431;0.7775897884865389;-0.32999998070056924;0.8448128681025466
94.261719;1.0800242407206102;0.8333682961541934;0.7716450859688877;-0.37118101496749883;-0.3437013237148986;1.071980039188506;9.999831960353596;0.8335645942749621;-0.42445500157340976;-0.4244549827177785;0.7775887347915318;-0.329999981070826;0.8448138263072272
94.271719;1.0800253850970856;0.8333676469692229;0.7716464264526177;-0.3711810157850366;-0.3437013241225909;1.0719789113704135;9.999826488821865;0.8335638776860168;-0.4244550005246268;-0.42445498174800933;0.7775876696839575;-0.329999981439052;0.8448147641362328
94.281719;1.0800264732564566;0.8333669323360015;0.7716477807703843;-0.37118101661809666;-0.3437013245328515;1.0719778327319913;9.999820753938574;0.8335631126467645;-0.42445499948309817;-0.4244549807642604;0.7775865909983289;-0.3299999818023329;0.8448156818261868
94.291719;1.0800275025906532;0.8333661524604012;0.7716491519649425;-0.37118101746392135;-0.3437013249449712;1.0719768092366992;9.999814745479577;0.8335623038373428;-0.4244549984498376;-0.42445497976834123;0.7775854959097841;-0.3299999821580082;0.8448165806835799
94.301719;1.08002847185877;0.8333653089600109;0.7716505438073342;-0.3711810183197015;-0.34370132535823467;1.0719758473526777;9.999808453538403;0.8335614560900767;-0.4244549974256057;-0.42445497876254795;0.7775843816240656;-0.3299999825040586;0.844817462533337
94.311719;1.080029380698866;0.8333644036929281;0.7716519608677405;-0.37118101918236807;-0.34370132577171425;1.0719749525125928;9.999801871249362;0.8335605747115804;-0.42445499641110124;-0.4244549777495158;0.7775832462366655;-0.32999998283883447;0.8448183295833331
94.321719;1.080030228964714;0.8333634377221097;0.7716534088267708;-0.3711810200487184;-0.3437013261841855;1.071974128354587;9.999794994930081;0.8335596651919694;-0.4244549954070405;-0.4244549767321387;0.7775820892229318;-0.32999998316054757;0.8448191843328683
94.331719;1.0800310163265985;0.83336241084148;0.7716548939034714;-0.37118102091585353;-0.3437013265944306;1.071973377003306;9.999787819951859;0.8335587326475148;-0.4244549944141459;-0.4244549757135073;0.7775809114267911;-0.32999998346713144;0.8448200288710953
94.341719;1.0800317424691106;0.8333613215351552;0.7716564218388148;-0.37118102178148454;-0.3437013270014803;1.0719726994888579;9.99978033648999;0.8335577816416501;-0.4244549934330547;-0.42445497469701027;0.7775797146956581;-0.32999998375642636;0.8448208637269217
94.351719;1.0800324077793484;0.8333601675490626;0.7716579976386674;-0.3711810226437888;-0.34370132740448356;1.0719720959724814;9.99977253124187;0.8335568165348322;-0.424454992464114;-0.4244549736864376;0.7775785012326372;-0.3299999840264401;0.8448216872169002
94.361719;1.0800330136430583;0.8333589470004497;0.7716596260146007;-0.37118102350107857;-0.3437013278024889;1.0719715660006175;9.999764393308334;0.8335558419096764;-0.4244549915072404;-0.4244549726857684;0.7775772731078243;-0.32999998427555655;0.844822495818718
94.371719;1.0800335619690324;0.833357659587929;0.7716613116662578;-0.3711810243516636;-0.3437013281942899;1.0719711089600048;9.999755920688482;0.833554862683349;-0.4244549905620698;-0.4244549716987823;0.7775760322091096;-0.32999998450265633;0.8448232850398687
94.381719;1.0800340548937282;0.8333563071223876;0.7716630589613079;-0.3711810251939323;-0.343701328578308;1.071970724256294;9.999747125119;0.8335538837163089;-0.42445498962829953;-0.4244549707288006;0.7775747800892141;-0.32999998470726843;0.8448240505791825
94.391719;1.0800344946762253;0.8333548929572214;0.771664871120882;-0.3711810260265585;-0.34370132895259536;1.0719704105913257;9.999738027571754;0.8335529089287251;-0.42445498870601384;-0.424454969778568;0.7775735175664449;-0.32999998488963833;0.8448247895333774
94.401719;1.0800348829903592;0.8333534209597593;0.7716667496869719;-0.37118102684863186;-0.34370132931493413;1.0719701648192506;9.999728644200067;0.8335519403573348;-0.4244549877957879;-0.4244549688502659;0.7775722445032603;-0.3299999850504743;0.8448255007353572
94.411719;1.08003522068378;0.8333518948451972;0.771668694906387;-0.37118102765950933;-0.34370132966295175;1.071969981661381;9.99971897976423;0.8335509776863892;-0.424454986898433;-0.4244549679456597;0.7775709597110985;-0.32999998519062695;0.8448261845856302
94.421719;1.080035508601594;0.8333503183238757;0.7716707062503778;-0.37118102845860496;-0.34370132999436714;1.071969855073349;9.99970903857908;0.8335500187691944;-0.4244549860146043;-0.42445496706626185;0.7775696607515742;-0.3299999853109299;0.8448268428877505
94.431719;1.0800357480142382;0.8333486957781058;0.7716727824039822;-0.3711810292452537;-0.3437013303072667;1.0719697803771486;9.999698834767699;0.8335490610526842;-0.4244549851446694;-0.42445496621345197;0.7775683439389465;-0.3299999854120676;0.8448274782584848
94.441719;1.0800359402256927;0.8333470322428315;0.7716749213143096;-0.3711810300185719;-0.34370133060004127;1.0719697552558716;9.99968838603873;0.8335481028210254;-0.42445498428883516;-0.42445496538856853;0.777567005088558;-0.32999998549443443;0.8448280936591461
94.451719;1.080036085998877;0.8333453323625905;0.7716771203201904;-0.3711810307774699;-0.343701330871156;1.0719697791897655;9.9996777015192;0.8335471436000358;-0.42445498344722593;-0.42445496459296017;0.7775656407158924;-0.32999998555813714;0.84482869248565
94.461719;1.080036185045906;0.8333435995833487;0.7716793758992203;-0.3711810315209242;-0.34370133111916046;1.0719698527151174;9.999666777516305;0.8335461840557109;-0.4244549826200226;-0.4244549638279295;0.777564249051942;-0.32999998560324406;0.8448292785281616
94.471719;1.0800362359437141;0.8333418361582842;0.7716816832110456;-0.37118103224823773;-0.343701331342845;1.0719699770227331;9.999655604667758;0.8335452258314165;-0.4244549818078421;-0.42445496309465586;0.7775628306292932;-0.3299999856299804;0.8448298555415439
94.481719;1.0800362365146512;0.8333400432527102;0.7716840357518756;-0.3711810329589233;-0.34370133154128807;1.0719701529320729;9.999644177773764;0.8335442713664635;-0.42445498101187973;-0.42445496239424535;0.7775613878214198;-0.3299999856385705;0.8448304267482805
94.491719;1.0800361842413146;0.8333382211118704;0.7716864256463761;-0.37118103365238814;-0.34370133171369843;1.0719703796514422;9.999632496968935;0.8335433234763894;-0.4244549802336274;-0.424454961727739;0.7775599236379271;-0.32999998562905086;0.8448309945765727
94.501719;1.0800360769780195;0.8333363700038177;0.7716888446052519;-0.3711810343279493;-0.3437013318592119;1.0719706548531116;9.999620562381388;0.8335423849385446;-0.42445497947467636;-0.42445496109587455;0.7775584414671952;-0.3299999856014292;0.8448315604524392
94.511719;1.08003591405567;0.8333344914106204;0.7716912844954529;-0.3711810349851167;-0.34370133197690933;1.0719709754332662;9.99960837057698;0.833541458238755;-0.4244549787367824;-0.42445496049884596;0.7775569458678234;-0.3299999855559233;0.8448321243965531
94.521719;1.0800356965034907;0.8333325880443611;0.7716937372900418;-0.371181035623718;-0.343701332065916;1.0719713373467392;9.999595915610218;0.8335405451615887;-0.42445497802200677;-0.4244549599363782;0.7775554429787229;-0.32999998549280396;0.844832684943462
94.531719;1.080035425985673;0.8333306627405329;0.7716961950601522;-0.3711810362438033;-0.3437013321253345;1.071971735001408;9.999583192826856;0.8335396463675719;-0.42445497733277804;-0.42445495940797906;0.7775539399312734;-0.32999998541209624;0.8448332397403405
94.541719;1.080035103762875;0.8333287176274095;0.7716986501452807;-0.37118103684546744;-0.3437013321541913;1.0719721611477375;9.999570204646732;0.8335387617195283;-0.4244549766717421;-0.4244549589130039;0.7775524438348106;-0.3299999853137279;0.8448337865274612
94.551719;1.08003472991287;0.8333267538508576;0.7717010954335175;-0.3711810374287298;-0.3437013321515402;1.0719726071188023;9.999556966057986;0.8335378912223297;-0.42445497604146326;-0.4244549584505395;0.7775509613752127;-0.3299999851978518;0.8448343237460414
94.561719;1.0800343033085638;0.8333247714059595;0.7717035244746625;-0.37118103799356245;-0.343701332116676;1.0719730631058069;9.99954350667242;0.8335370356990294;-0.4244549754442739;-0.4244549580194062;0.7775494994358559;-0.3299999850649021;0.8448348504012475
94.571719;1.0800338230413011;0.8333227695306458;0.7717059312150965;-0.3711810385398656;-0.3437013320493984;1.0719735187628288;9.99952986815346;0.8335361968548758;-0.4244549748822215;-0.42445495761831675;0.7775480656633532;-0.3299999849155833;0.8448353656767941
94.581719;1.080033289391339;0.8333207477882537;0.7717083099012623;-0.3711810390673452;-0.34370133195017943;1.0719739641162296;9.999516097746287;0.8335353771664922;-0.42445497435691154;-0.424454957246014;0.7775466683662844;-0.3299999847508511;0.8448358687671721
94.591719;1.0800327032860977;0.8333187066005346;0.7717106551734251;-0.3711810395755183;-0.34370133182005896;1.0719743904455274;9.999502243388854;0.83353457976581;-0.42445497386941483;-0.42445495690132146;0.7775453162620015;-0.32999998457188023;0.8448363590211785
94.601719;1.0800320658558136;0.8333166470043658;0.7717129620448379;-0.37118104006383057;-0.34370133166023653;1.0719747909110073;9.999488349692644;0.8335338083053664;-0.4244549734204639;-0.42445495658317417;0.7775440180813136;-0.32999998438030886;0.844836836372879
94.611719;1.08003137826187;0.8333145706887811;0.7717152262641731;-0.3711810405317564;-0.34370133147166976;1.0719751604456622;9.999474451864815;0.8335330666230379;-0.42445497301068663;-0.42445495629070434;0.7775427816798308;-0.3299999841786059;0.8448373015384889
94.621719;1.0800306414053196;0.8333124801849466;0.7717174446538212;-0.37118104097889815;-0.3437013312550481;1.0719754947101918;9.999460574625646;0.8335323580131032;-0.42445497264056353;-0.424454956023262;0.777541613196661;-0.3299999839699659;0.8448377557422463
94.631719;1.0800298562557464;0.8333103783044032;0.7717196144420099;-0.37118104140500635;-0.34370133101096983;1.0719757894700994;9.999446737579921;0.833531684656574;-0.4244549723103141;-0.4244549557802957;0.7775405169812678;-0.3299999837576515;0.8448382003817266
94.641719;1.0800290245897526;0.8333082671605941;0.7717217322641428;-0.37118104180975214;-0.34370133074001835;1.0719760413526844;9.999432963047513;0.8335310476956627;-0.4244549720200308;-0.4244549555612852;0.7775394958863054;-0.32999998354437066;0.8448386367809532
94.651719;1.0800281491278183;0.8333061480518676;0.7717237938402332;-0.3711810421924162;-0.34370133044275447;1.0719762483277107;9.999419284511708;0.8335304475708698;-0.42445497176997865;-0.4244549553658288;0.7775385513486709;-0.3299999833322167;0.8448390660713195
94.661719;1.0800272330919312;0.8333040221722098;0.7717257943781387;-0.3711810425518047;-0.3437013301197972;1.071976409138134;9.999405746365321;0.8335298842383198;-0.4244549715607486;-0.4244549551937075;0.7775376834762204;-0.3299999831229795;0.844839489512447
94.671719;1.080026280414371;0.8333018911419187;0.7717277292341178;-0.3711810428863517;-0.3437013297720034;1.0719765229963818;9.99939239091086;0.8335293571879441;-0.4244549713931836;-0.4244549550447781;0.7775368911143342;-0.3299999829182305;0.8448399088152297
94.681719;1.0800252966123969;0.8332997577225776;0.7717295940538258;-0.37118104319426926;-0.34370132940045994;1.0719765892949915;9.999379248396698;0.8335288653605271;-0.42445497126828624;-0.42445495491875496;0.7775361719784086;-0.3299999827191217;0.8448403256731104
94.691719;1.0800242887082758;0.8332976267557246;0.7717313844315555;-0.37118104347374786;-0.3437013290062877;1.0719766065047407;9.999366339115513;0.8335284071534139;-0.4244549711871617;-0.4244549548151013;0.7775355235316068;-0.329999982526281;0.8448407413706269
94.701719;1.080023264342799;0.833295504901466;0.7717330959044822;-0.37118104372312777;-0.34370132859065006;1.0719765714669043;9.999353677736671;0.8335279807266718;-0.4244549711508242;-0.42445495473316447;0.7775349440578213;-0.3299999823400119;0.8448411576030703
94.711719;1.0800222313501018;0.8332933995985333;0.7717347244352741;-0.37118104394095225;-0.34370132815491616;1.071976480150476;9.99934127771938;0.8335275846588842;-0.42445497115987346;-0.4244549546724105;0.7775344325863225;-0.3299999821607385;0.8448415774353558
94.721719;1.0800211972548992;0.8332913188230845;0.7717362670432687;-0.3711810441260301;-0.3437013277005985;1.0719763288528779;9.999329162124745;0.8335272181548299;-0.42445497121430664;-0.424454954632554;0.7775339878693668;-0.32999998198940333;0.8448420048739562
94.731719;1.080020167947149;0.8332892712995841;0.7717377223409468;-0.3711810442776063;-0.34370132722912616;1.0719761152235059;9.999317373967658;0.833526880484446;-0.4244549713135729;-0.42445495461365107;0.7775336079392446;-0.3299999818275001;0.8448424437363282
94.741719;1.0800191467345976;0.8332872662816043;0.7717390907074393;-0.371181044395451;-0.3437013267417425;1.0719758396353132;9.999305974162189;0.8335265705516264;-0.424454971456749;-0.4244549546163067;0.7775332908248593;-0.3299999816767216;0.8448428970758514
94.751719;1.08001813508288;0.8332853126874844;0.7717403740773081;-0.37118104447969663;-0.3437013262393839;1.0719755055135276;9.999295031330346;0.8335262867493791;-0.4244549716427753;-0.4244549546417067;0.7775330351264217;-0.3299999815384614;0.8448433668340163
94.761719;1.080017134065459;0.8332834179918117;0.7717415756610022;-0.37118104453057493;-0.34370132572229434;1.0719751173949696;9.99928461726524;0.8335260265864456;-0.42445497187062753;-0.424454954691112;0.7775328396201316;-0.3299999814135492;0.8448438537747167
94.771719;1.0800161450248367;0.8332815881304593;0.7717426995469554;-0.3711810445482423;-0.34370132518983226;1.07197467898913;9.999274809102818;0.8335257863925427;-0.42445497213923755;-0.42445495476522244;0.7775327027755583;-0.32999998130239905;0.8448443582653309
94.781719;1.0800151693882152;0.833279828527602;0.7717437499210704;-0.3711810445326927;-0.3437013246409188;1.0719741928205138;9.99926568518807;0.8335255618561398;-0.42445497244720937;-0.424454954864123;0.777532622790861;-0.3299999812053306;0.8448448810799298
94.791719;1.0800142081968565;0.8332781446187112;0.7717447304185906;-0.3711810444838487;-0.34370132407472087;1.0719736606178198;9.99925731470672;0.8335253490724917;-0.4244549727925787;-0.4244549549877391;0.7775325981139121;-0.3299999811226569;0.8448454234485018
94.801719;1.0800132620447769;0.8332765414612231;0.7717456442033763;-0.37118104440187605;-0.3437013234910702;1.0719730841009938;9.999249757119498;0.8335251449833085;-0.4244549731728842;-0.42445495513602405;0.7775326281535121;-0.32999998105444567;0.8448459867027542
94.811719;1.0800123320431518;0.8332750234382187;0.7717464943890676;-0.37118104428740967;-0.3437013228905338;1.0719724655542089;9.999243069504326;0.833524946960007;-0.42445497358549544;-0.4244549553086172;0.7775327132453681;-0.3299999810002625;0.8448465719086711
94.821719;1.0800114213594039;0.8332735940556518;0.7717472842066146;-0.3711810441415045;-0.34370132227433575;1.0719718078540537;9.999237305695676;0.8335247521155529;-0.42445497402789234;-0.4244549555045072;0.7775328538505119;-0.32999998095916105;0.8448471794561377
94.831719;1.0800105354922362;0.8332722557674866;0.7717480167861666;-0.3711810439654426;-0.3437013216443812;1.0719711147297508;9.999232508865537;0.833524557057888;-0.4244549744978871;-0.4244549557220382;0.7775330501491292;-0.3299999809299208;0.8448478084627228
94.841719;1.0800096807821338;0.8332710104607334;0.7717486949920782;-0.37118104376050765;-0.34370132100311623;1.0719703906941849;9.999228711313062;0.8335243580958235;-0.424454974993869;-0.4244549559591115;0.7775333021213001;-0.3299999809113119;0.844848456136489
94.851719;1.0800088631212932;0.8332698602401103;0.7717493220121057;-0.3711810435278099;-0.34370132035299844;1.0719696401772687;9.999225939838643;0.8335241512337769;-0.42445497551487416;-0.4244549562134078;0.7775336093362348;-0.3299999809021525;0.8448491178288047
94.861719;1.0800080879041982;0.8332688077850368;0.7717499023839769;-0.37118104326818113;-0.34370131969609347;1.0719688668539653;9.99922421472084;0.833523932128664;-0.4244549760603396;-0.4244549564825437;0.7775339705554517;-0.3299999809012223;0.844849787994428
94.871719;1.0800073606826628;0.8332678559629452;0.7717504422711607;-0.371181042982075;-0.3437013190342239;1.0719680731380128;9.999223547369057;0.8335236964640401;-0.42445497662971043;-0.4244549567641163;0.7775343835837623;-0.32999998090715965;0.8448504610049481
94.881719;1.0800066878586603;0.8332670067661637;0.7717509485571972;-0.37118104266958596;-0.3437013183694049;1.0719672598948045;9.999223947672888;0.8335234405529217;-0.424454977222241;-0.42445495705568215;0.777534845396589;-0.3299999809183265;0.8448511314014632
94.891719;1.0800060766212307;0.8332662605807003;0.7717514276011092;-0.37118104233067;-0.34370131770404644;1.071966427068708;9.999225433173164;0.8335231618371812;-0.4244549778371863;-0.424454957354693;0.7775353526926306;-0.32999998093277516;0.8448517943107846
94.901719;1.0800055342619233;0.8332656164585895;0.7717518849009375;-0.371181041965499;-0.34370131704069806;1.0719655742179754;9.99922802728542;0.8335228587501823;-0.42445497847408326;-0.42445495765842756;0.7775359028244381;-0.3299999809484873;0.8448524460084144
94.911719;1.0800050677885151;0.8332650728601346;0.7717523257223093;-0.3711810415747996;-0.3437013163816175;1.0719647005717101;9.999231747960666;0.8335225301670153;-0.4244549791326672;-0.42445495796408633;0.777536494313731;-0.3299999809636818;0.8448530838549404
94.921719;1.080004683540689;0.8332646279340212;0.7717527554370821;-0.3711810411600195;-0.3437013157286199;1.0719638055539167;9.999236598285595;0.8335221754832007;-0.4244549798124184;-0.42445495826902807;0.777537126463814;-0.3299999809768913;0.8448537055241018
94.931719;1.0800043862174242;0.8332642787800697;0.7717531791374793;-0.37118104072328384;-0.3437013150832227;1.0719628890599684;9.999242566974708;0.8335217950488543;-0.42445498051219244;-0.42445495857086907;0.7775377987631771;-0.3299999809869178;0.8448543082674023
94.941719;1.080004178241735;0.8332640206265953;0.7717536013736515;-0.3711810402671299;-0.3437013144468811;1.0719619511525131;9.99924963595524;0.8335213899136467;-0.4244549812301834;-0.42445495886739354;0.7775385107010385;-0.3299999809927773;0.8448548889332671
94.951719;1.080004060319093;0.8332638472742417;0.7717540261532041;-0.3711810397941222;-0.34370131382126523;1.07196099231138;9.999257786899303;0.833520961233865;-0.42445498196410525;-0.42445495915656284;0.777539261691431;-0.3299999809935761;0.8448554445939533
