time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.961719;1.080004032717981;0.833263752237751;0.7717544565606645;-0.3711810393065714;-0.3437013132083758;1.0719600141707168;9.999267003080698;0.8335205102130693;-0.4244549827115155;-0.42445495943659967;0.777540050649176;-0.329999980988424;0.8448559729201066
94.971719;1.080004096526457;0.8332637293561139;0.771754894174636;-0.37118103880650877;-0.3437013126104419;1.0719590196620985;9.9992772736067;0.8335200383436672;-0.4244549834701332;-0.424454959705908;0.7775408756714984;-0.3299999809764592;0.8448564722887072
94.981719;1.080004253970826;0.8332637728278964;0.7717553389531484;-0.37118103829593535;-0.3437013120298199;1.0719580121447376;9.999288602687255;0.8335195476357427;-0.4244549842380426;-0.42445495996287563;0.7775417347240728;-0.3299999809568784;0.8448569421281855
94.991719;1.0800045073474254;0.8332638768799387;0.7717557895890609;-0.37118103777702144;-0.34370131146888094;1.0719569944429805;9.999301010301924;0.8335190410968041;-0.42445498501385226;-0.42445496020576023;0.7775426265599665;-0.3299999809289349;0.8448573829063946
95.001719;1.0800048581005344;0.8332640351018523;0.7717562438387219;-0.37118103725205126;-0.34370131092985506;1.0719559685404607;9.999314520022246;0.8335185231007334;-0.4244549857966852;-0.4244549604328652;0.7775435505657542;-0.3299999808920268;0.8448577953207503
95.011719;1.0800053069513231;0.8332642403068167;0.7717566984713967;-0.3711810367233765;-0.34370131041466706;1.0719549355595392;9.999329146522568;0.8335179990616609;-0.4244549865860409;-0.42445496064291366;0.7775445060764437;-0.3299999808458805;0.8448581794839708
95.021719;1.0800058539095758;0.8332644854230832;0.771757149045568;-0.37118103619329257;-0.3437013099247488;1.0719538960179655;9.99934488871164;0.8335174748313493;-0.4244549873816969;-0.4244549608351943;0.777545492061464;-0.3299999807905521;0.8448585349846833
95.031719;1.0800064984052402;0.8332647642455251;0.7717575902424394;-0.37118103566374305;-0.3437013094609659;1.071952850458616;9.999361727264366;0.8335169562738225;-0.42445498818350835;-0.42445496100935015;0.7775465072236231;-0.32999998072615205;0.8448588618158466
95.041719;1.0800072398067349;0.8332650716173003;0.7717580168049033;-0.37118103513619155;-0.3437013090237912;1.0719518001312676;9.999379628917147;0.8335164490040408;-0.42445498899120887;-0.42445496116508996;0.7775475501239416;-0.32999998065264535;0.8448591611270866
95.051719;1.080008076768189;0.833265403757248;0.771758424309074;-0.3711810346117259;-0.34370130861358084;1.071950747498556;9.999398557523538;0.8335159585616713;-0.42445498980452073;-0.42445496130200044;0.7775486188549483;-0.3299999805699049;0.8448594352507164
95.061719;1.0800090062337908;0.8332657583558626;0.7717588094662455;-0.3711810340913268;-0.343701308230737;1.0719496962861967;9.999418481916504;0.833515490804757;-0.4244549906233189;-0.42445496141953204;0.7775497105300805;-0.329999980477882;0.844859687403509
95.071719;1.0800100242390487;0.8332661339202019;0.7717591699401684;-0.37118103357621646;-0.3437013078757406;1.0719486511246459;9.999439374277378;0.8335150517751317;-0.4244549914474428;-0.4244549615172424;0.7775508213928638;-0.3299999803768308;0.8448599209520945
95.081719;1.080011127216553;0.8332665290405554;0.7717595038941484;-0.3711810330678855;-0.3437013075490393;1.071947617071508;9.999461205424414;0.8335146469768471;-0.4244549922764059;-0.4244549615950626;0.7775519472342346;-0.3299999802673825;0.8448601382823977
95.091719;1.0800123120964393;0.8332669423037292;0.7717598099479452;-0.37118103256779034;-0.3437013072507092;1.0719465987442505;9.99948393968311;0.8335142808194889;-0.4244549931094552;-0.42445496165322727;0.7775530832501947;-0.32999998015026816;0.8448603401241703
95.101719;1.080013576078928;0.833267372498709;0.7717600872684048;-0.37118103207721415;-0.3437013069801754;1.071945599365349;9.999507527863042;0.8335139569596286;-0.42445499394577935;-0.42445496169214636;0.7775542239764353;-0.3299999800260127;0.8448605258235989
95.111719;1.0800149165173472;0.8332678185735649;0.7717603347879995;-0.3711810315973399;-0.34370130673627824;1.0719446212111314;9.99953190525021;0.8335136789764145;-0.4244549947845028;-0.42445496171268693;0.7775553637893572;-0.329999979895019;0.844860694204002
95.121719;1.080016330547931;0.8332682796079512;0.7717605501315846;-0.3711810311292256;-0.3437013065174445;1.0719436670704978;9.999556998763051;0.8335134503859072;-0.42445499562459893;-0.424454961716435;0.7775564974087132;-0.3299999797580398;0.844860844320687
95.131719;1.0800178146602788;0.8332687549912503;0.7717607294814891;-0.37118103067376;-0.3437013063217856;1.0719427402639643;9.999582737046484;0.8335132741798789;-0.4244549964649192;-0.4244549617053408;0.7775576204638948;-0.3299999796165944;0.8448609757908128
95.141719;1.0800193642688918;0.8332692446548192;0.7717608678865389;-0.3711810302317931;-0.3437013061471965;1.071941843336128;9.999609055073906;0.8335131522936691;-0.42445499730431246;-0.4244549616811855;0.7775587298477273;-0.32999997947279214;0.844861088558377
95.151719;1.0800209738659656;0.8332697491565452;0.7717609595596963;-0.3711810298041946;-0.34370130599149035;1.0719409774937505;9.99963589202774;0.8335130850634735;-0.42445499814169385;-0.42445496164554364;0.777559823371805;-0.3299999793287364;0.8448611820753853
95.161719;1.080022638104119;0.8332702695090625;0.7717609989867092;-0.37118102939178027;-0.3437013058524304;1.0719401426385646;9.999663190253107;0.8335130708191179;-0.42445499897599964;-0.42445496160010515;0.7775608992314528;-0.329999979186195;0.8448612546763049
95.171719;1.080024352407482;0.8332708069878303;0.7717609823512611;-0.3711810289953807;-0.3437013057275894;1.0719393371176689;9.999690894861827;0.8335131060347999;-0.42445499980609724;-0.42445496154680057;0.7775619557296845;-0.32999997904666317;0.8448613040074597
95.181719;1.080026112531531;0.8332713626769356;0.7717609078115308;-0.3711810286158399;-0.3437013056144089;1.0719385579286662;9.999718946922547;0.8335131864329359;-0.4244550006307124;-0.42445496148756134;0.777562991160195;-0.32999997891138555;0.8448613280522428
95.191719;1.0800279141180478;0.8332719366585556;0.7717607748777843;-0.3711810282537526;-0.3437013055106379;1.0719378015706698;9.999747279681415;0.8335133082317631;-0.4244550014485306;-0.4244549614240312;0.7775640036052048;-0.32999997878125553;0.844861325462266
95.201719;1.0800297527731229;0.833272527616593;0.7717605837808652;-0.3711810279092176;-0.3437013054147365;1.071937064686837;9.999775827618949;0.8335134684262285;-0.4244550022585799;-0.42445496135750366;0.7775649907663332;-0.3299999786569238;0.8448612950068901
95.211719;1.0800316245745814;0.8332731329582943;0.771760334888372;-0.3711810275818101;-0.3437013053259617;1.07193634450056;9.999804536187828;0.8335136642917338;-0.424455003060513;-0.42445496128908045;0.7775659502173393;-0.3299999785390805;0.8448612349516824
95.221719;1.0800335263153178;0.8332737491624113;0.7717600284052182;-0.37118102727087693;-0.34370130524409775;1.0719356391072676;9.999833360259483;0.8335138925524107;-0.4244550038544068;-0.42445496121994425;0.7775668799008606;-0.3299999784285825;0.8448611428813975
95.231719;1.0800354547626627;0.8332743724722358;0.7717596646764003;-0.37118102697606603;-0.3437013051689459;1.0719349474949846;9.99986225321821;0.83351414879488;-0.4244550046403661;-0.4244549611515122;0.7775677785845552;-0.3299999783264112;0.844861016231119
95.241719;1.0800374055857163;0.8332749997099841;0.7717592444364018;-0.37118102669761727;-0.34370130509996194;1.0719342696580427;9.999891154058805;0.8335144279696856;-0.4244550054182642;-0.42445496108517794;0.7775686462891681;-0.3299999782336592;0.8448608531291557
95.251719;1.080039373348595;0.8332756285549013;0.7717587685104098;-0.37118102643618034;-0.34370130503631185;1.0719336065312448;9.99991998430915;0.8335147254629056;-0.42445500618767085;-0.42445496102182445;0.7775694843079771;-0.32999997815154103;0.8448606526343505
95.261719;1.0800413526116168;0.8332762570699115;0.7717582376603783;-0.37118102619239796;-0.34370130497714196;1.0719329595029639;9.999948659058537;0.8335150376197956;-0.42445500694813865;-0.4244549609616057;0.7775702946510719;-0.3299999780813182;0.8448604142238837
95.271719;1.0800433385361652;0.8332768833532335;0.7717576529849349;-0.3711810259666017;-0.34370130492173784;1.0719323301707642;9.99997709999714;0.8335153613885592;-0.42445500769963745;-0.4244549609041275;0.7775710795495179;-0.32999997802429126;0.8448601370725644
95.281719;1.0800453264818826;0.833277505903182;0.7717570164411803;-0.3711810257588525;-0.3437013048694972;1.0719317204856273;10.000005241636853;0.8335156935272764;-0.4244550084425291;-0.4244549608488634;0.7775718413609551;-0.32999997798190145;0.8448598198681373
95.291719;1.08004731194151;0.8332781239481393;0.7717563310636871;-0.37118102556910626;-0.3437013048198237;1.0719311326210168;10.000033034356312;0.8335160304828777;-0.42445500917715;-0.4244549607955713;0.7775725825495952;-0.32999997795562824;0.8448594620007942
95.301719;1.080049291036305;0.8332787372742179;0.7717556008039211;-0.37118102539706604;-0.34370130477217453;1.0719305684253295;10.000060446934423;0.8335163691119585;-0.42445500990353235;-0.4244549607443949;0.7775733056675569;-0.32999997794672636;0.8448590654446579
95.311719;1.0800512603843326;0.833279346206951;0.7717548300115306;-0.37118102524196545;-0.34370130472632854;1.0719300292778773;10.000087466117915;0.8335167070722046;-0.42445501062136065;-0.4244549606955467;0.7775740135770403;-0.3299999779561617;0.8448586349044391
95.321719;1.0800532165707255;0.8332799520292503;0.7717540224890902;-0.37118102510283163;-0.34370130468249394;1.0719295165679412;10.000114090707209;0.8335170424353376;-0.42445501133001645;-0.4244549606489455;0.7775747094896751;-0.32999997798464864;0.8448581759373126
95.331719;1.080055155995971;0.833280557211024;0.7717531809105808;-0.37118102497894406;-0.3437013046410591;1.0719290319750687;10.000140322271292;0.833517373158681;-0.42445501202862707;-0.4244549606042286;0.7775753963754012;-0.32999997803268466;0.8448576934392031
95.341719;1.0800570750507061;0.8332811654480717;0.7717523074200572;-0.371181024869909;-0.3437013046023442;1.0719285772466565;10.000166158330545;0.8335176969969734;-0.4244550127160557;-0.4244549605610279;0.7775760766259077;-0.32999997810085757;0.8448571913670461
95.351719;1.080058970997337;0.8332817816143118;0.7717514044844908;-0.3711810247755059;-0.34370130456652237;1.0719281535044711;10.000191590222897;0.8335180118701264;-0.4244550133909094;-0.4244549605191845;0.7775767525858505;-0.32999997819020643;0.8448566728964697
95.361719;1.0800608429200482;0.8332824109423944;0.7717504750076798;-0.3711810246956037;-0.34370130453352876;1.0719277604958606;10.000216604986921;0.8335183161738526;-0.4244550140516457;-0.424454960478834;0.7775774269213482;-0.3299999783020961;0.8448561406185793
95.371719;1.0800626914107323;0.8332830582382559;0.7717495220838881;-0.37118102463000785;-0.34370130450301495;1.0719273967233804;10.000241190182788;0.833518608820481;-0.42445501469669655;-0.42445496044043135;0.7775781022394244;-0.3299999784377469;0.8448555963629099
95.381719;1.0800645175509958;0.8332837285863981;0.7717485488644407;-0.3711810245783176;-0.3437013044744552;1.0719270600865298;10.000265338121352;0.833518889287125;-0.4244550153245976;-0.42445496040460395;0.777578780593393;-0.32999997859792274;0.8448550407390963
95.391719;1.0800663221804123;0.8332844282050774;0.7717475581773898;-0.3711810245400317;-0.34370130444725105;1.0719267482995247;10.000289046177958;0.8335191574308151;-0.42445501593396945;-0.4244549603717986;0.7775794629754746;-0.3299999787830308;0.844854473362496
95.401719;1.0800681057451205;0.833285163683858;0.7717465517056229;-0.3711810245147005;-0.34370130442079616;1.0719264591985682;10.000312311808715;0.8335194127792177;-0.42445501652319667;-0.42445496034207614;0.7775801488597736;-0.32999997899348604;0.8448538934102547
95.411719;1.080069868349665;0.8332859407707963;0.7717455298638787;-0.3711810245019693;-0.34370130439457247;1.0719261904457256;10.000335124547668;0.8335196537574695;-0.4244550170902494;-0.4244549603152602;0.77758083655719;-0.3299999792299988;0.8448532994877062
95.421719;1.080071609183042;0.8332867642906875;0.7717444929505688;-0.37118102450160756;-0.3437013043682298;1.0719259388775209;10.000357464463338;0.8335198773454126;-0.4244550176329516;-0.4244549602911915;0.7775815240973174;-0.3299999794936242;0.8448526893915062
95.431719;1.0800733259963669;0.8332876388155236;0.7717434419270642;-0.3711810245134594;-0.34370130434161367;1.071925701106384;10.000379312215765;0.8335200794410389;-0.42445501814932346;-0.4244549602698755;0.7775822097639502;-0.3299999797855355;0.8448520606699258
95.441719;1.0800750156551537;0.833288569021424;0.7717423779954927;-0.37118102453739;-0.34370130431469104;1.0719254748338267;10.00040065877467;0.8335202558164286;-0.4244550186377279;-0.4244549602514661;0.777582892257524;-0.3299999801066005;0.8448514116517237
95.451719;1.080076674815735;0.8332895591399696;0.7717413025572056;-0.3711810245734041;-0.3437013042873456;1.071925258948223;10.000421505266472;0.8335204029658636;-0.4244550190968643;-0.42445496023603646;0.7775835705880194;-0.32999998045709406;0.8448507417226869
95.461719;1.0800783000328706;0.833290611790626;0.7717402178903923;-0.37118102462177205;-0.34370130425928697;1.071925052787101;10.000441860435224;0.8335205184393331;-0.4244550195257158;-0.42445496022333473;0.7775842437525161;-0.3299999808366988;0.844850050687799
95.471719;1.0800798880421374;0.8332917270276671;0.7717391269111011;-0.37118102468290187;-0.34370130423017503;1.071924855689241;10.000461738871003;0.8335206006050012;-0.4244550199235033;-0.42445496021285084;0.7775849105952326;-0.32999998124457075;0.8448493382782001
95.481719;1.0800814364554758;0.8332929022043795;0.7717380322129306;-0.3711810247570155;-0.3437013041995349;1.0719246666863669;10.000481155116226;0.8335206478582946;-0.4244550202895392;-0.42445496020410917;0.7775855702984442;-0.3299999816793391;0.844848603831398
95.491719;1.0800829444529751;0.8332941330076143;0.7717369360293796;-0.37118102484388465;-0.3437013041664402;1.0719244843398976;10.000500118313035;0.8335206580924409;-0.424455020623024;-0.4244549601968793;0.7775862231617539;-0.3299999821390616;0.8448478460041684
95.501719;1.080084412959325;0.833295414932307;0.7717358409111609;-0.3711810249428395;-0.34370130412945604;1.0719243068201416;10.000518632408372;0.8335206292546041;-0.424455020922979;-0.42445496019120654;0.777586870704699;-0.3299999826211668;0.8448470628112595
95.511719;1.080085844262855;0.8332967436074048;0.7717347498021504;-0.3711810250529254;-0.34370130408684624;1.071924131856716;10.000536695782003;0.8335205603559867;-0.4244550211883534;-0.42445496018726986;0.7775875146243736;-0.3299999831224806;0.8448462515977128
95.521719;1.0800872413966078;0.8332981146333597;0.7717336654499919;-0.3711810251729141;-0.3437013040367581;1.071923956520931;10.000554298257;0.8335204519080253;-0.42445502141812924;-0.42445496018516665;0.7775881552482641;-0.3299999836394135;0.8448454089593588
95.531719;1.080088607092633;0.8332995244846538;0.7717325901325717;-0.3711810253013078;-0.34370130397735693;1.0719237771847507;10.000571422308642;0.8335203057693442;-0.4244550216112109;-0.4244549601847953;0.7775887913418195;-0.3299999841682709;0.8448445309716552
95.541719;1.0800899429372817;0.8333009710183829;0.7717315258462646;-0.37118102543655973;-0.3437013039069775;1.071923590259427;10.000588048190762;0.8335201248159438;-0.4244550217662627;-0.42445496018575535;0.7775894219806375;-0.32999998470563213;0.8448436131997765
95.551719;1.0800912499110682;0.8333024527322038;0.7717304742456598;-0.37118102557726074;-0.34370130382421665;1.0719233933434287;10.000604156119525;0.8335199124253881;-0.42445502188186846;-0.4244549601872345;0.7775900482209973;-0.32999998524869073;0.8448426503976959
95.561719;1.0800925294589139;0.8333039685022458;0.7717294365399525;-0.37118102572214534;-0.34370130372779345;1.0719231854291305;10.000619725546837;0.8335196721608383;-0.42445502195697826;-0.42445496018818274;0.7775906726358209;-0.3299999857953769;0.8448416369399647
95.571719;1.0800937833668531;0.833305517917359;0.7717284136490222;-0.3711810258701624;-0.3437013036163377;1.0719229664551524;10.000634734903429;0.8335194084088031;-0.42445502199116114;-0.42445496018767165;0.7775912979348637;-0.32999998634420297;0.8448405680257384
95.581719;1.0800950128639235;0.8333071014041277;0.7717274061611272;-0.3711810260205878;-0.3437013034884307;1.0719227370963982;10.000649161579805;0.8335191269619194;-0.42445502198442836;-0.42445496018512047;0.777591926470924;-0.32999998689401955;0.844839440382575
95.591719;1.0800962183569198;0.8333087202026882;0.7717264143881944;-0.3711810261729032;-0.3437013033428004;1.0719224981683524;10.000662982370748;0.8335188341759805;-0.4244550219369765;-0.42445496018043877;0.7775925603466172;-0.329999987443909;0.8448382520800684
95.601719;1.0800973995566103;0.8333103759935485;0.7717254388788444;-0.3711810263265875;-0.34370130317845937;1.071922249340858;10.000676175156537;0.8335185357853452;-0.4244550218490736;-0.4244549601740263;0.7775932014526441;-0.3299999879933028;0.8448370023585844
95.611719;1.080098555229404;0.8333120702829895;0.7717244808597524;-0.3711810264811916;-0.34370130299475327;1.0719219881960476;10.000688717951336;0.8335182366783854;-0.42445502172100935;-0.4244549601665898;0.7775938516949911;-0.3299999885421943;0.844835692188391
95.621719;1.0800996829356602;0.833313804102683;0.7717235422956966;-0.37118102663655866;-0.3437013027913082;1.0719217104742769;10.000700580333424;0.8335179410345482;-0.4244550215531248;-0.42445496015894063;0.7775945133507539;-0.3299999890911501;0.8448343247398211
95.631719;1.0801007791780435;0.8333155781099011;0.7717226254587319;-0.3711810267928229;-0.3437013025679727;1.0719214112739692;10.000711718011775;0.833517652254898;-0.42445502134578966;-0.42445496015183;0.7775951891827922;-0.32999998964120403;0.8448329044269491
95.641719;1.0801018395087147;0.8333173927565244;0.7717217321903957;-0.37118102695021454;-0.34370130232491264;1.071921086083797;10.000722084207322;0.8335173732634701;-0.4244550210992326;-0.42445496014584605;0.7775958823624034;-0.3299999901939159;0.84483143512828
95.651719;1.0801028580853844;0.8333192484465246;0.7717208637174384;-0.3711810271087393;-0.34370130206266997;1.0719207308779848;10.000731640389304;0.8335171072959962;-0.42445502081345354;-0.42445496014136125;0.7775965964477146;-0.3299999907512891;0.8448299194211549
95.661719;1.080103827245604;0.8333211458584501;0.7717200211370204;-0.3711810272678033;-0.343701301781905;1.07192034203625;10.000740350368439;0.8335168581561888;-0.4244550204883647;-0.42445496013850664;0.7775973352879223;-0.32999999131530605;0.8448283592887069
95.671719;1.0801047384356437;0.8333230860899955;0.7717192056475891;-0.37118102742616976;-0.34370130148311484;1.0719199168122835;10.000748174872463;0.8335166294554849;-0.42445502012408765;-0.42445496013720374;0.7775981025106233;-0.32999999188754275;0.8448267569274959
95.681719;1.080105584594573;0.8333250701838747;0.7717184182351711;-0.3711810275822239;-0.343701301166625;1.0719194537001449;10.000755076295551;0.833516423524387;-0.42445501972120026;-0.4244549601372357;0.7775989008667448;-0.3299999924691496;0.84482511451572
95.691719;1.0801063621328768;0.8333270985420189;0.7717176592734858;-0.37118102773413053;-0.34370130083261535;1.0719189520973376;10.000761026168949;0.833516240730388;-0.4244550192808738;-0.4244549601383632;0.777599731920342;-0.32999999306094174;0.8448234337281698
95.701719;1.0801070710207503;0.833329171009577;0.77171692827608;-0.3711810278799337;-0.34370130048105435;1.0719184113287494;10.000766009393553;0.8335160794655865;-0.42445501880495906;-0.4244549601404798;0.7776005962007227;-0.32999999366346827;0.8448217160041678
95.711719;1.080107713310496;0.8333312871894534;0.771716223922086;-0.3711810280177655;-0.3437013001117242;1.0719178296847318;10.000770020152713;0.8335159367855387;-0.4244550182958839;-0.42445496014381756;0.7776014937426518;-0.3299999942770661;0.8448199632665385
95.721719;1.0801082913844637;0.8333334461180913;0.7717155444464435;-0.371181028146086;-0.3437012997243656;1.0719172046717267;10.00077305273293;0.8335158095518775;-0.4244550177563967;-0.42445496014912215;0.7776024244511499;-0.3299999949017854;0.8448181783543772
95.731719;1.080108807301567;0.8333356455773274;0.7717148881757994;-0.3711810282638723;-0.34370129931885285;1.0719165342337973;10.00077509422304;0.8335156954071241;-0.4244550171895457;-0.4244549601575703;0.7776033878710773;-0.32999999553725645;0.8448163646789445
95.741719;1.0801092633504863;0.8333378816646329;0.7717142538302747;-0.37118102837055383;-0.3437012988954072;1.0719158171537693;10.000776120929862;0.8335155924876652;-0.42445501659892193;-0.42445496017042034;0.7776043828730295;-0.32999999618268744;0.8448145253893664
95.751719;1.0801096622524742;0.8333401489144442;0.7717136403973469;-0.3711810284656454;-0.34370129845472513;1.0719150523121292;10.00077609974054;0.833515498319902;-0.4244550159886453;-0.4244549601886121;0.7776054078120324;-0.32999999683692555;0.84481266290855
95.761719;1.0801100062611635;0.8333424410989964;0.7717130467224717;-0.3711810285485505;-0.34370129799783966;1.0719142380940645;10.000774992589072;0.8335154096649214;-0.42445501536297764;-0.42445496021257884;0.7776064611379941;-0.32999999749856324;0.8448107794166732
95.771719;1.0801102968165752;0.8333447522096912;0.7717124711318359;-0.37118102861869;-0.3437012975258779;1.0719133727153713;10.0007727607051;0.8335153233803282;-0.4244550147260886;-0.42445496024246604;0.7776075420532437;-0.3299999981662398;0.8448088777972851
95.781719;1.0801105356484109;0.8333470766919095;0.7717119112370264;-0.37118102867551733;-0.3437012970399102;1.071912455214459;10.000769368404377;0.8335152371095532;-0.424455014082069;-0.4244549602784879;0.7776086508918317;-0.3299999988389426;0.8448069619133493
95.791719;1.0801107257683427;0.8333494086257671;0.7717113639137378;-0.3711810287184481;-0.343701296540805;1.0719114861903414;10.000764784819685;0.8335151494990664;-0.42445501343492587;-0.4244549603209222;0.777609788974555;-0.32999999951595615;0.8448050361588226
95.801719;1.0801108715934122;0.833351740761587;0.7717108256133604;-0.3711810287470062;-0.3437012960291816;1.0719104675339548;10.000758984598878;0.8335150603525747;-0.4244550127885502;-0.4244549603699287;0.7776109577177563;-0.3300000001966481;0.8448031046723888
95.811719;1.0801109786108105;0.8333540645607562;0.7717102928803147;-0.37118102876093884;-0.3437012955056671;1.0719094012944226;10.000751952610356;0.833514970653949;-0.4244550121466156;-0.42445496042564296;0.7776121578754537;-0.33000000088055687;0.8448011704323921
95.821719;1.0801110527551985;0.8333563712366191;0.7717097624383811;-0.3711810287601382;-0.34370129497119906;1.071908289017483;10.000743690112158;0.8335148819136114;-0.4244550115123895;-0.4244549604883735;0.7776133899082308;-0.3300000015675741;0.8447992353127416
95.831719;1.0801110997667862;0.8333586527210834;0.771709231132861;-0.3711810287446126;-0.34370129442702557;1.0719071327643268;10.000734215390406;0.8335147956321401;-0.42445501088857607;-0.4244549605585886;0.7776146544976233;-0.330000002257645;0.844797301189441
95.841719;1.0801111247211768;0.8333609017651795;0.7717086966258643;-0.3711810287145223;-0.34370129387457043;1.0719059362197634;10.000723558919091;0.8335147136217113;-0.4244550102772147;-0.42445496063681;0.7776159521331942;-0.33000000295021614;0.8447953706241036
95.851719;1.080111132223077;0.8333631115083974;0.771708158207701;-0.3711810286700681;-0.3437012933154759;1.0719047037619411;10.00071175709706;0.8335146377239531;-0.4244550096796856;-0.42445496072373046;0.7776172823777749;-0.33000000364414805;0.8447934469397526
95.861719;1.0801111271242043;0.8333652751408356;0.7717076168722384;-0.3711810286112193;-0.34370129275165456;1.071903438856525;10.00069885009736;0.8335145687777067;-0.4244550090968255;-0.4244549608205612;0.7776186433883312;-0.33000000433810883;0.8447915341367446
95.871719;1.0801111145843179;0.8333673857344256;0.7717070748973198;-0.3711810285375421;-0.3437012921851156;1.071902144145272;10.000684887972852;0.833514506706251;-0.4244550085291416;-0.42445496092909263;0.7776200319877586;-0.33000000503090043;0.8447896364517149
95.881719;1.080111099567566;0.8333694360551561;0.7717065350044987;-0.3711810284484258;-0.34370129161777657;1.0719008226243736;10.000669934731278;0.8335144513489816;-0.424455007977096;-0.42445496105119457;0.7776214446504538;-0.3300000057215741;0.8447877579922873
95.891719;1.0801110865235273;0.8333714183892679;0.7717059996715759;-0.3711810283434962;-0.3437012910513546;1.071899477957746;10.000654060955625;0.8335144025087216;-0.4244550074412453;-0.42445496118834625;0.7776228785237094;-0.33000000640957355;0.8447859025920595
95.901719;1.0801110792466682;0.8333733247112425;0.7717054710621821;-0.37118102822268045;-0.34370129048725806;1.0718981138908927;10.000637335958176;0.8335143597768988;-0.42445500692217425;-0.42445496134171334;0.7776243315103883;-0.3300000070947681;0.8447840733935024
95.911719;1.080111080972665;0.8333751473602763;0.7717049507414478;-0.3711810280859395;-0.3437012899266714;1.071896733835481;10.000619827334438;0.8335143230326673;-0.4244550064205003;-0.4244549615124195;0.7776258020328738;-0.3300000077772096;0.8447822725757923
95.921719;1.080111094301825;0.8333768797021348;0.771704439127839;-0.3711810279330973;-0.34370128937069183;1.0718953408485148;10.000601604851383;0.8335142929330208;-0.4244550059369982;-0.42445496170154284;0.7776272890892044;-0.33000000845687955;0.8447805016689537
95.931719;1.0801111205836729;0.8333785161213032;0.7717039353184159;-0.37118102776406475;-0.34370128882014045;1.0718939380438812;10.000582747394786;0.833514270595427;-0.4244550054726433;-0.4244549619099353;0.777628792124274;-0.3300000091336888;0.8447787617713579
95.941719;1.080111159740013;0.8333800515647493;0.7717034371722616;-0.37118102757922916;-0.3437012882753677;1.0718925300160873;10.000563345312198;0.8335142568534625;-0.42445500502854705;-0.4244549621381044;0.7776303102952765;-0.33000000980770805;0.8447770531752339
95.951719;1.080111210814187;0.8333814814962104;0.7717029414476474;-0.3711810273793364;-0.34370128773641634;1.071891124343049;10.000543489835913;0.8335142517898875;-0.42445500460590624;-0.424454962386183;0.7776318416179933;-0.3300000104792775;0.8447753750579028
95.961719;1.0801112722084787;0.8333828022843147;0.7717024440703423;-0.37118102716505724;-0.3437012872032446;1.07188973099222;10.000523258066767;0.8335142547960994;-0.424455004206057;-0.4244549626540382;0.7776333829773308;-0.3300000111487784;0.8447737258390912
95.971719;1.080111341257536;0.8333840107259106;0.7717019407903788;-0.37118102693706745;-0.3437012866757207;1.0718883603241136;10.000502707251508;0.8335142651119453;-0.4244550038304662;-0.4244549629415407;0.7776349310064196;-0.3300000118164675;0.8447721038916346
95.981719;1.0801114139650825;0.8333851026104218;0.7717014279949316;-0.3711810266964122;-0.34370128615351;1.071887022219712;10.000481879445735;0.8335142823441827;-0.4244550034805059;-0.4244549632488294;0.777636482827734;-0.3300000124826569;0.8447705080369035
95.991719;1.0801114860636827;0.8333860722051942;0.7717009030670822;-0.3711810264445371;-0.3437012856360343;1.0718857266029496;10.000460811165052;0.8335143065026067;-0.42445500315729606;-0.4244549635763388;0.7776380362379495;-0.3300000131478263;0.8447689376253085
96.001719;1.080111554925795;0.8333869131429474;0.7717003641739595;-0.37118102618302906;-0.34370128512255027;1.071884483908773;10.000439543229037;0.8335143377349936;-0.4244550028617547;-0.4244549639244447;0.7776395893205398;-0.3300000138123037;0.844767392327576
96.011719;1.080111620197567;0.8333876193913821;0.77169980961104;-0.3711810259133187;-0.3437012846123868;1.0718833047403153;10.000418122413121;0.8335143760097758;-0.42445500259453706;-0.424454964292998;0.7776411397008292;-0.3300000144758217;0.8447658717537958
96.021719;1.080111682745457;0.8333881861066322;0.7716992373069075;-0.3711810256366369;-0.34370128410518525;1.071882199321884;10.000396590494894;0.8335144209637644;-0.4244550023558024;-0.42445496468127314;0.777642684194172;-0.3300000151374439;0.8447643752460888
96.031719;1.0801117436095438;0.8333886107624578;0.7716986449455854;-0.3711810253542601;-0.3437012836009253;1.0718811772494476;10.00037496876663;0.8335144721209253;-0.42445500214514115;-0.4244549650884069;0.7776442189554084;-0.3300000157958361;0.8447629023371519
96.041719;1.0801118038475352;0.8333888935761864;0.7716980303412146;-0.3711810250676251;-0.3437012830998362;1.0718802469168993;10.000353251356776;0.833514529315467;-0.42445500196181596;-0.424454965513873;0.7776457399115699;-0.33000001644947635;0.8447614535394654
96.051719;1.0801118649201065;0.8333890366026677;0.7716973917776851;-0.3711810247781378;-0.3437012826021926;1.071879414480303;10.000331416047201;0.8335145927487622;-0.42445500180507956;-0.4244549659575126;0.7776472436102342;-0.33000001709671445;0.8447600304917318
96.061719;1.080111928955808;0.8333890425524554;0.7716967278588316;-0.37118102448690027;-0.34370128210795303;1.0718786834863325;10.000309440110666;0.8335146621991928;-0.42445500167429334;-0.42445496641916414;0.7776487280334858;-0.33000001773582777;0.8447586353315576
96.071719;1.0801119984276664;0.8333889141160288;0.7716960367839323;-0.37118102419453175;-0.34370128161657754;1.0718780557315435;10.000287302384177;0.8335147358789026;-0.4244550015687772;-0.4244549668983329;0.777650192520863;-0.33000001836503096;0.8447572702024378
96.081719;1.080112075481104;0.8333886538392524;0.7716953159226171;-0.3711810239012444;-0.3437012811272365;1.0718775324716698;10.000264981966401;0.8335148101531429;-0.42445500148751397;-0.4244549673940746;0.7776516366662567;-0.33000001898243536;0.8447559372846484
96.091719;1.0801121611194933;0.8333882646671913;0.7716945621418306;-0.37118102360711985;-0.34370128063913086;1.0718771149552349;10.00024246354704;0.8335148805447326;-0.42445500142902687;-0.42445496790492987;0.7776530592651748;-0.3300000195861047;0.8447546386325879
96.101719;1.0801122545700454;0.8333877505684063;0.7716937726299505;-0.3711810233121532;-0.34370128015162427;1.071876804075688;10.000219738325562;0.8335149429935046;-0.42445500139160713;-0.4244549684289364;0.7776544583158548;-0.3300000201742395;0.8447533754841695
96.111719;1.080112353512215;0.8333871163909543;0.7716929455490339;-0.371181023016165;-0.3437012796642299;1.0718765995586725;10.000196801525634;0.8335149944971604;-0.4244550013735952;-0.424454968963895;0.7776558315938373;-0.3300000207453006;0.8447521478160549
96.121719;1.0801124547210394;0.833386367222803;0.7716920802125061;-0.37118102271896436;-0.343701279176627;1.0718764995835943;10.000173654351222;0.8335150331621732;-0.42445500137339065;-0.4244549695076366;0.7776571768237882;-0.3300000212978935;0.8447509547493456
96.131719;1.0801125547014145;0.8333855080728595;0.7716911774297589;-0.37118102242041995;-0.343701278688661;1.0718765014965215;10.000150307805082;0.8335150575096097;-0.42445500138935277;-0.4244549700580166;0.7776584913622439;-0.33000002183055493;0.8447497953412504
96.141719;1.0801126508282557;0.8333845438565166;0.7716902398657088;-0.37118102212033605;-0.3437012782002238;1.0718766028163256;10.000126784229213;0.8335150652962342;-0.4244550014198092;-0.424454970612969;0.7776597722984272;-0.33000002234167686;0.8447486687981387
96.151719;1.080112742135714;0.8333834789879551;0.7716892715252656;-0.37118102181851004;-0.34370127771111825;1.0718768014799467;10.0001031158902;0.833515052702424;-0.42445500146310855;-0.4244549711707103;0.7776610172248356;-0.330000022829568;0.8447475741039482
96.161719;1.0801128288108592;0.8333823167318549;0.7716882766218207;-0.3711810215147649;-0.343701277221063;1.0718770954073937;10.00007934257018;0.833515014464743;-0.4244550015177082;-0.4244549717297692;0.7776622245579246;-0.33000002329262745;0.8447465101224754
96.171719;1.0801129115451131;0.8333810594560227;0.7716872586490969;-0.3711810212087387;-0.3437012767298557;1.0718774816123073;10.00005550728854;0.8335149450407179;-0.4244550015822961;-0.4244549722890068;0.7776633929961181;-0.33000002372965237;0.844745476381652
96.181719;1.0801129915842131;0.8333797100649412;0.771686220031248;-0.371181020899783;-0.3437012762375545;1.0718779556707752;10.000031651022725;0.8335148399968432;-0.4244550016557438;-0.42445497284780487;0.7776645209326455;-0.33000002414007795;0.8447444735200094
96.191719;1.0801130710478306;0.8333782730849852;0.771685162400568;-0.3711810205870589;-0.3437012757445044;1.0718785126336794;10.000007811708603;0.8335146967111352;-0.4244550017368885;-0.4244549734061237;0.777665606411481;-0.3300000245238747;0.8447435029457094
96.201719;1.0801131530819328;0.8333767540395215;0.7716840871883541;-0.3711810202695993;-0.3437012752512792;1.071879148051638;9.999984026180766;0.8335145141851206;-0.42445500182440116;-0.42445497396423065;0.7776666472869488;-0.3300000248812133;0.8447425664676839
96.211719;1.080113241512824;0.8333751581936216;0.771682996153232;-0.3711810199464282;-0.3437012747586664;1.0718798577075173;9.999960333276112;0.8335142923555642;-0.42445500191679203;-0.4244549745223199;0.7776676409520342;-0.330000025212309;0.844741666358003
96.221719;1.080113340132073;0.8333734903692464;0.7716818916364129;-0.37118101961681205;-0.34370127426756847;1.0718806375440817;9.999936778737391;0.8335140319227912;-0.42445500201246567;-0.4244549750804285;0.7776685837402704;-0.3300000255175155;0.8447408054632387
96.231719;1.080113451869632;0.8333717555641662;0.7716807763741531;-0.37118101928040337;-0.3437012737787889;1.0718814843568896;9.99991341688691;0.8335137350899331;-0.42445500210972464;-0.4244549756386061;0.777669470688943;-0.3300000257974185;0.844739987211768
96.241719;1.0801135779568536;0.8333699594024234;0.7716796530389406;-0.37118101893717;-0.3437012732929383;1.0718823958093566;9.999890305989517;0.8335134061559555;-0.4244550022066874;-0.4244549761969349;0.7776702961313646;-0.33000002605287604;0.8447392154832678
96.251719;1.080113717749113;0.8333681080799943;0.7716785238839029;-0.3711810185872239;-0.343701272810464;1.0718833696750156;9.999867498228182;0.8335130511511346;-0.42445500230136046;-0.4244549767553732;0.7776710548623582;-0.33000002628509106;0.8447384943805438
96.261719;1.0801138691661527;0.8333662078342392;0.7716773905485639;-0.371181018230671;-0.3437012723316973;1.0718844032824049;9.99984502686326;0.8335126768535306;-0.424455002391953;-0.42445497731357257;0.777671743182952;-0.3300000264955853;0.8447378282554678
96.271719;1.0801140285527313;0.8333642643360084;0.7716762539180446;-0.3711810178675959;-0.3437012718569325;1.0718854936809168;9.99982290167069;0.8335122897046077;-0.4244550024770902;-0.424454977870763;0.7776723594437029;-0.3300000266859913;0.8447372217012047
96.281719;1.0801141903799665;0.8333622823862803;0.771675114187568;-0.371181017498208;-0.3437012713864551;1.071886638464898;9.999801118218437;0.8335118952811136;-0.42445500255575436;-0.424454978425818;0.7776729037434964;-0.33000002685794744;0.84473667910342
96.291719;1.0801143481177853;0.8333602659008085;0.7716739713193834;-0.3711810171229222;-0.3437012709205332;1.0718878366683384;9.999779667393456;0.8335114985455736;-0.4244550026271855;-0.424454978977443;0.7776733767683142;-0.3300000270131753;0.8447362041575622
96.301719;1.0801144955935427;0.8333582179625209;0.7716728253925018;-0.3711810167422637;-0.34370127045945587;1.0718890886904375;9.999758534976387;0.8335111036540741;-0.4244550026908019;-0.42445497952436717;0.77767377883744;-0.3300000271534762;0.8447357998640962
96.311719;1.0801146277165181;0.8333561408686196;0.7716716762228487;-0.3711810163568017;-0.34370127000351913;1.071890394721829;9.999737698541994;0.8335107129319177;-0.4244550027460164;-0.42445498006555243;0.7776741097386978;-0.33000002728069483;0.8447354690012084
96.321719;1.0801147407440765;0.8333540364927687;0.7716705227264284;-0.3711810159671989;-0.34370126955300273;1.071891753081634;9.999717132462752;0.8335103265905871;-0.42445500279221554;-0.4244549806003214;0.7776743688351913;-0.33000002739670914;0.8447352144730417
96.331719;1.0801148324119596;0.8333519069056113;0.7716693628527399;-0.3711810155742117;-0.3437012691083653;1.071893160157569;9.99969681724285;0.8335099434005019;-0.4244550028291926;-0.42445498112829916;0.7776745552714244;-0.33000002750331325;0.8447350392717106
96.341719;1.080114901657158;0.8333497544989877;0.7716681940184588;-0.3711810151785938;-0.3437012686705611;1.071894611279218;9.999676739898348;0.8335095608852638;-0.42445500285757093;-0.4244549816494272;0.7776746682553736;-0.33000002760220554;0.8447349463219185
96.351719;1.0801149478938332;0.8333475816535909;0.7716670134390514;-0.3711810147810343;-0.34370126824101643;1.071896101015024;9.999656888355801;0.8335091752027186;-0.42445500287863513;-0.4244549821641401;0.7776747072972678;-0.330000027695248;0.8447349380992627
96.361719;1.0801149705536637;0.8333453906688678;0.7716658181948515;-0.37118101438218776;-0.34370126782125476;1.0718976230881343;9.999637250479806;0.8335087817987296;-0.42445500289382593;-0.4244549826733326;0.7776746726927212;-0.3300000277846906;0.8447350160497483
96.371719;1.08011496905614;0.8333431838023911;0.771664605692525;-0.37118101398269215;-0.34370126741273566;1.0718991708566419;9.999617814436238;0.833508376508511;-0.4244550029044975;-0.42445498317806396;0.7776745660392204;-0.33000002787303784;0.8447351802077461
96.381719;1.0801149426979542;0.8333409630973367;0.7716633746043415;-0.37118101358300226;-0.3437012670169203;1.0719007384635515;9.99959856561983;0.8335079563257058;-0.4244550029120235;-0.4244549836793994;0.7776743901677577;-0.33000002796266786;0.8447354294176017
96.391719;1.080114890479867;0.8333387303463506;0.7716621250774901;-0.371181013183169;-0.3437012666351118;1.0719023217922816;9.999579485407665;0.8335075198033801;-0.42445500291799604;-0.42445498417857414;0.7776741486613001;-0.3300000280555786;0.8447357621203868
96.401719;1.0801148112746637;0.8333364873288052;0.7716608580408792;-0.37118101278291493;-0.3437012662682385;1.071903918138704;9.99956055851617;0.8335070671472682;-0.42445500292432364;-0.42445498467716386;0.7776738455410105;-0.3300000281533639;0.844736176583621
96.411719;1.080114704337033;0.8333342359652459;0.7716595745248123;-0.3711810123819512;-0.34370126591696365;1.0719055249205918;9.999541781987862;0.8335065998274882;-0.4244550029331897;-0.4244549851769156;0.7776734856008215;-0.33000002825715896;0.8447366701033682
96.421719;1.0801145695181575;0.8333319783876133;0.7716582753497097;-0.37118101198016346;-0.34370126558191877;1.0719071386906245;9.999523163494537;0.8335061197951533;-0.4244550029469317;-0.42445498567935;0.7776730748594588;-0.33000002836761844;0.8447372385691572
96.431719;1.080114407042822;0.8333297173493645;0.7716569615000686;-0.3711810115774912;-0.3437012652637153;1.0719087549139428;9.999504715932009;0.8335056286719869;-0.4244550029680026;-0.4244549861853561;0.7776726200031212;-0.3300000284851311;0.8447378770280579
96.441719;1.0801142172505298;0.8333274567165786;0.7716556347047194;-0.37118101117368657;-0.3437012649628163;1.071910368704594;9.999486454963488;0.8335051273860642;-0.42445500299908506;-0.42445498669495824;0.777672127358295;-0.33000002860992356;0.8447385803536953
96.451719;1.0801139998620202;0.8333252012112592;0.7716542973904966;-0.37118101076823806;-0.3437012646794494;1.0719119760781413;9.999468389976581;0.8335046167929854;-0.42445500304309686;-0.4244549872075343;0.7776716024621252;-0.3300000287419388;0.84473934367181
96.461719;1.0801137530623137;0.8333229556021763;0.7716529527233714;-0.37118101036041573;-0.34370126441362814;1.0719135741465429;9.999450512906188;0.8335040988945224;-0.4244550031030013;-0.4244549877222866;0.7776710502903218;-0.3300000288808896;0.8447401627375879
96.471719;1.0801134739260894;0.8333207244294991;0.7716516051546662;-0.3711810099492388;-0.34370126416534846;1.0719151603638006;9.999432798577121;0.8335035770595289;-0.42445500318165086;-0.42445498823846145;0.7776704758902122;-0.3300000290264401;0.8447410341971912
96.481719;1.0801131599729443;0.8333185122909558;0.7716502605443651;-0.3711810095333191;-0.3437012639347531;1.0719167322286005;9.999415214105126;0.833503054858366;-0.4244550032816225;-0.4244549887553582;0.7776698846367963;-0.3300000291782371;0.8447419554691731
96.491719;1.0801128103040722;0.8333163236449486;0.7716489254358423;-0.3711810091106529;-0.3437012637220484;1.0719182873084627;9.99939773237975;0.8335025351809727;-0.4244550034049881;-0.42445498927227054;0.7776692814686852;-0.33000002933593203;0.8447429241950059
96.501719;1.0801124254774617;0.8333141618525267;0.7716476061839085;-0.3711810086786717;-0.34370126352737634;1.071919822880107;9.999380346873926;0.8335020203367313;-0.42445500355322274;-0.4244549897882875;0.7776686701474911;-0.33000002949926943;0.844743937866905
96.511719;1.080112006107042;0.833312028618857;0.7716463085643045;-0.37118100823480044;-0.34370126335083223;1.0719213350871672;9.999363074598916;0.8335015120983044;-0.42445500372732514;-0.42445499030214645;0.7776680538456915;-0.3300000296681576;0.8447449938805942
96.521719;1.080111551490745;0.8333099248513437;0.7716450377157044;-0.371181007777105;-0.3437012631925245;1.0719228183443725;9.999345941859476;0.8335010113815089;-0.42445500392794183;-0.4244549908123122;0.7776674361677137;-0.3300000298428259;0.8447460895527771
96.531719;1.080111059665863;0.833307851823139;0.771643798312117;-0.37118100730447473;-0.3437012630525895;1.0719242656251895;9.999328967424496;0.8335005179596174;-0.4244550041553452;-0.42445499131724457;0.777666820996945;-0.3300000300239096;0.8447472223355174
96.541719;1.0801105287380588;0.8333058111430844;0.7716425947347901;-0.3711810068164768;-0.34370126293129694;1.071925668921605;9.999312155050484;0.8335000304159229;-0.42445500440939965;-0.42445499181572166;0.7776662114144576;-0.3300000302121091;0.8447483904654649
96.551719;1.0801099585440408;0.8333038040693955;0.7716414306998786;-0.3711810063132932;-0.3437012628291948;1.0719270191530894;9.999295496738142;0.8334995467827614;-0.4244550046896573;-0.42445499230691014;0.7776656088867422;-0.3300000304077304;0.8447495932226613
96.561719;1.0801093511859283;0.8333018312983279;0.7716403087403245;-0.37118100579573365;-0.3437012627470157;1.0719283060854692;9.999278982318526;0.833499065573012;-0.4244550049955324;-0.4244549927900847;0.7776650133293428;-0.3300000306106022;0.8447508303223161
96.571719;1.0801087100121782;0.8332998935296595;0.771639230429172;-0.3711810052651355;-0.3437012626853148;1.0719295196233631;9.99926261021214;0.8334985861683596;-0.4244550053264955;-0.42445499326434605;0.7776644240343453;-0.3300000308202085;0.8447521009409138
96.581719;1.0801080390397828;0.8332979923816389;0.7716381972331754;-0.3711810047231801;-0.34370126264423;1.0719306519365766;9.999246397385738;0.8334981085997477;-0.42445500568214506;-0.42445499372863266;0.7776638408102717;-0.3300000310358542;0.8447534028641416
96.591719;1.0801073436177309;0.8332961308792725;0.7716372112384509;-0.37118100417167704;-0.3437012626237202;1.071931697713481;9.999230380147203;0.8334976334150529;-0.4244550060620522;-0.424454994181883;0.7776632645233797;-0.33000003125690325;0.8447547321020327
96.601719;1.0801066305892943;0.8332943132051849;0.7716362753789915;-0.3711810036123567;-0.34370126262395245;1.0719326523360668;9.999214605999672;0.8334971617321542;-0.42445500646555556;-0.4244549946230659;0.7776626971856252;-0.3300000314829183;0.8447560833376446
96.611719;1.0801059071339574;0.8332925440095228;0.7716353932532555;-0.3711810030469094;-0.34370126264522405;1.0719335106671535;9.999199132577452;0.8334966951815566;-0.4244550068917431;-0.4244549950510645;0.7776621419841805;-0.3300000317136002;0.8447574509995905
96.621719;1.0801051794323142;0.8332908277438422;0.7716345686454518;-0.3711810024771547;-0.34370126268750717;1.0719342675936354;9.99918403321293;0.833496235776578;-0.42445500733967917;-0.4244549954646359;0.7776616027392325;-0.3300000319486687;0.8447588301336605
96.631719;1.0801044523479126;0.8332891684388711;0.7716338049328256;-0.3711810019048157;-0.34370126275012663;1.071934918672692;9.999169395474263;0.8334957858148069;-0.4244550078086982;-0.424454995862522;0.7776610827304226;-0.3300000321877668;0.8447602163477838
96.641719;1.0801037296262463;0.8332875701151827;0.7716331046821399;-0.3711810013310114;-0.3437012628318562;1.0719354598250046;9.999155309182077;0.8334953475347043;-0.4244550082984418;-0.42445499624351524;0.7776605840769583;-0.3300000324304051;0.844761604980106
96.651719;1.0801030141941923;0.8332860372663552;0.771632469524806;-0.3711810007561047;-0.34370126293130415;1.071935887211267;9.999141851490865;0.8334949229064418;-0.42445500880854814;-0.42445499660647945;0.7776601082134673;-0.3300000326760724;0.8447629902879874
96.661719;1.0801023096586673;0.8332845744899273;0.7716319002481916;-0.37118100017998046;-0.3437012630472156;1.0719361973723087;9.999129081217717;0.8334945139844565;-0.42445500933832137;-0.4244549969504774;0.7776596565232274;-0.3300000329244145;0.8447643652415875
96.671719;1.0801016220406257;0.8332831855506015;0.7716313970398522;-0.37118099960235434;-0.34370126317854066;1.07193638710215;9.999117040372314;0.8334941229353476;-0.42445500988681045;-0.4244549972749552;0.7776592303631962;-0.330000033175171;0.844765722052157
96.681719;1.0801009595131763;0.8332818728330139;0.7716309598722203;-0.37118099902299434;-0.343701263324293;1.0719364539716179;9.999105751009685;0.8334937514878418;-0.42445501045320344;-0.424454997579858;0.7776588307159171;-0.33000003342802087;0.8447670527204768
96.691719;1.0801003307965875;0.8332806373032844;0.7716305889339266;-0.37118099844197383;-0.3437012634833794;1.0719363972634286;9.99909521038636;0.833493400730918;-0.4244550110369823;-0.42445499786555707;0.7776584577029153;-0.33000003368261593;0.8447683491612413
96.701719;1.0800997438067703;0.8332794785086319;0.771630284667295;-0.3711809978598202;-0.34370126365459963;1.071936218361198;9.999085395344004;0.8334930712996449;-0.4244550116376438;-0.424454998132647;0.7776581100977908;-0.3300000339386265;0.8447696035734352
96.711719;1.0800992052493605;0.8332783944580906;0.7716300472841169;-0.3711809972773443;-0.3437012638366152;1.0719359205739472;9.999076276267083;0.8334927636257673;-0.42445501225439797;-0.4244549983817286;0.7776577855530953;-0.3300000341956568;0.8447708089195649
96.721719;1.0800987212533164;0.8332773819815219;0.7716298762925432;-0.37118099669526305;-0.3437012640279058;1.0719355082076862;9.9990678300932;0.8334924782997815;-0.42445501288621945;-0.42445499861318986;0.777657481784314;-0.33000003445322584;0.8447719586935009
96.731719;1.080098297585507;0.8332764375102746;0.7716297705864555;-0.37118099611397576;-0.3437012642270216;1.071934985689466;9.999060044859673;0.8334922161125086;-0.42445501353219695;-0.42445499882715;0.7776571975141577;-0.3300000347108664;0.8447730461244867
96.741719;1.080097938439055;0.8332755575110353;0.7716297288826777;-0.371180995533679;-0.34370126443276017;1.071934357929743;9.999052916513667;0.8334919776731347;-0.4244550141918433;-0.4244549990234751;0.7776569322622301;-0.3300000349681416;0.8447740637697903
96.751719;1.0800976453877935;0.8332747386065209;0.7716297496037351;-0.37118099495458035;-0.3437012646440103;1.0719336308043104;9.9990464405979;0.8334917630928852;-0.42445501486503173;-0.42445499920158786;0.7776566856518935;-0.33000003522452703;0.8447750043469566
96.761719;1.080097418145149;0.8332739774593184;0.771629830040425;-0.37118099437706376;-0.3437012648597262;1.0719328106324366;9.999040603154697;0.8334915717692709;-0.4244550155515768;-0.4244549993604142;0.7776564570418029;-0.33000003547936685;0.8447758624372473
96.771719;1.0800972561508306;0.8332732704862793;0.7716299657103203;-0.3711809938018332;-0.3437012650791535;1.071931903948071;9.99903537714737;0.833491402384138;-0.4244550162508454;-0.4244549994987029;0.7776562454925612;-0.33000003573200853;0.8447766355940424
96.781719;1.080097158800406;0.8332726138219582;0.7716301506914879;-0.37118099322987835;-0.3437012653019842;1.0719309184805808;9.999030725667069;0.8334912530615023;-0.4244550169617328;-0.42445499961533667;0.7776560500336214;-0.3300000359819706;0.8447773240888861
