time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.791719;1.0800971246785158;0.833272003449432;0.7716303785626902;-0.37118099266224835;-0.3437012655282669;1.0719298641057844;9.999026604053467;0.8334911211917935;-0.4244550176830006;-0.4244549997095137;0.7776558700506457;-0.3300000362289916;0.8447779298751605
96.801719;1.080097151810643;0.8332714353306462;0.7716306429433698;-0.37118099209990135;-0.34370126575813326;1.0719287522830325;9.999022959125579;0.8334910034603271;-0.42445501841359534;-0.42445499978091544;0.7776557051567314;-0.3300000364728842;0.8447784555770095
96.811719;1.080097238410469;0.8332709056447587;0.771630937547432;-0.3711809915437156;-0.3437012659915234;1.071927594053478;9.999019734865417;0.8334908965576052;-0.4244550191526581;-0.4244549998297075;0.7776555545153762;-0.33000003671316613;0.8447789038188962
96.821719;1.0800973829060219;0.8332704111817165;0.7716312561475636;-0.37118099099447044;-0.3437012662280391;1.0719263983024656;9.999016881738164;0.8334907976748914;-0.4244550198993849;-0.424454999856373;0.7776554164808888;-0.33000003694877533;0.8447792770516528
96.831719;1.0800975838546794;0.8332699497189814;0.7716315924270252;-0.371180990452821;-0.34370126646698135;1.0719251713799391;9.99901435985421;0.8334907047196964;-0.4244550206529603;-0.42445499986163;0.7776552889768965;-0.3300000371782089;0.8447795779498375
96.841719;1.0800978400122552;0.8332695197522733;0.7716319401511841;-0.37118098991940157;-0.3437012667074922;1.0719239176409763;9.999012140233496;0.8334906167353573;-0.42445502141253677;-0.4244549998465;0.7776551701739647;-0.3300000373997541;0.8447798095729835
96.851719;1.0800981502501563;0.8332691196140135;0.771632293839549;-0.37118098939481753;-0.343701266948628;1.0719226407991524;9.999010208575061;0.8334905337396341;-0.424455022177194;-0.42445499981232737;0.7776550588919562;-0.3300000376114211;0.8447799747975037
96.861719;1.0800985134093783;0.833268747021077;0.7716326490671773;-0.3711809888794817;-0.3437012671893879;1.0719213456819867;9.999008567135053;0.8334904561424024;-0.4244550229458655;-0.4244549997606686;0.777654954477529;-0.33000003781076837;0.8447800763482965
96.871719;1.080098928041212;0.8332683995294565;0.7716330021561295;-0.37118098837357805;-0.34370126742876395;1.0719200387777001;9.999007231036268;0.8334903846062451;-0.4244550237172655;-0.42445499969313544;0.7776548563704465;-0.3300000379948745;0.8447801177488669
96.881719;1.0800993920809387;0.8332680753586262;0.7716333497943412;-0.3711809878771494;-0.34370126766577397;1.0719187274883561;9.999006218975314;0.8334903197263412;-0.4244550244899887;-0.4244549996112936;0.7776547638477405;-0.33000003816056417;0.8447801037206418
96.891719;1.0800999025866813;0.8332677733256968;0.7716336887617369;-0.37118098739012845;-0.34370126789944666;1.0719174198317991;9.999005542915585;0.8334902615653216;-0.42445502526271167;-0.4244549995168199;0.777654676251784;-0.33000003830481744;0.8447800398966885
96.901719;1.080100455939266;0.8332674919054256;0.7716340156698966;-0.3711809869122326;-0.34370126812886037;1.0719161244838562;9.999005201080017;0.833490209968852;-0.4244550260341366;-0.4244549994118827;0.7776545932210847;-0.3300000384249592;0.8447799324794825
96.911719;1.0801010490718086;0.833267229306779;0.7716343268382824;-0.3711809864429559;-0.34370126835335646;1.0719148499331885;9.999005174437983;0.8334901650793727;-0.42445502680257235;-0.4244549992991353;0.7776545143431646;-0.3300000385184353;0.8447797877680622
96.921719;1.0801016804652752;0.8332669847166801;0.7716346187405858;-0.37118098598178395;-0.34370126857271266;1.071913603942212;9.999005423987029;0.8334901271428888;-0.4244550275654433;-0.4244549991811541;0.7776544387146113;-0.3300000385825965;0.8447796118180351
96.931719;1.080102349459846;0.8332667589508932;0.7716348885491208;-0.37118098552834633;-0.343701268787095;1.071912394251451;9.999005888988277;0.8334900963457297;-0.4244550283191761;-0.4244549990600197;0.7776543651643254;-0.3300000386148255;0.8447794107336387
96.941719;1.0801030547191255;0.8332665540566984;0.771635133742808;-0.3711809850824269;-0.3437012689969405;1.0719112287289376;9.999006492893603;0.8334900732217755;-0.42445502905960203;-0.4244549989373175;0.7776542930545108;-0.3300000386127539;0.8447791913271916
96.951719;1.0801037930582227;0.8332663730268364;0.7716353515262753;-0.3711809846440184;-0.3437012692028377;1.0719101143382297;9.999007153473576;0.8334900587358876;-0.4244550297825165;-0.42445499881418286;0.7776542229066528;-0.3300000385742938;0.8447789613402511
96.961719;1.0801045597445789;0.83326622004902;0.7716355394136019;-0.37118098421342677;-0.34370126940535106;1.0719090568222824;9.99900778651636;0.8334900540634782;-0.42445503048401767;-0.4244549986913333;0.7776541563675123;-0.33000003849759807;0.8447787289814641
96.971719;1.080105350075571;0.8332661004477876;0.7716356964559382;-0.37118098379134656;-0.3437012696048564;1.0719080618728554;9.999008307736611;0.8334900608097414;-0.42445503116058336;-0.42445499856923374;0.7776540956677824;-0.3300000383811327;0.8447785022743213
96.981719;1.0801061597225095;0.8332660202559131;0.7716358238198331;-0.3711809833789219;-0.34370126980150817;1.0719071359494283;9.999008637475944;0.8334900811793492;-0.4244550318091422;-0.42445499844832574;0.7776540427118123;-0.3300000382237737;0.8447782888977253
96.991719;1.0801069833025287;0.8332659859816884;0.7716359244545734;-0.37118098297772356;-0.3437012699953631;1.071906285215985;9.999008702137095;0.8334901177888597;-0.42445503242732485;-0.4244549983292554;0.7776539982555538;-0.3300000380247803;0.8447780966791012
97.001719;1.0801078134519642;0.8332660046908983;0.7716360025572259;-0.37118098258958054;-0.343701270186583;1.0719055140843292;9.999008434379885;0.8334901740413418;-0.4244550330137237;-0.4244549982130524;0.7776539620761137;-0.33000003778367787;0.8447779338074187
97.011719;1.0801086418320833;0.83326608398543;0.7716360631688607;-0.3711809822163637;-0.343701270375586;1.0719048256319368;9.999007774816796;0.8334902549888872;-0.42445503356774894;-0.4244549981010664;0.7776539339271689;-0.33000003750018236;0.8447778083513473
97.021719;1.0801094614107105;0.833266231318962;0.7716361115146321;-0.37118098185985665;-0.3437012705630739;1.0719042230672007;9.999006670359766;0.8334903669798551;-0.42445503408902086;-0.42445499799453285;0.7776539144026753;-0.3300000371742385;0.8447777275792981
97.031719;1.0801102679090244;0.8332664532887013;0.7716361523953217;-0.3711809815217455;-0.34370127074994;1.0719037097937334;9.999005074092544;0.83349051604146;-0.42445503457693234;-0.4244549978941474;0.7776539051886772;-0.33000003680607987;0.8447776971976683
97.041719;1.0801110593617047;0.8332667556904498;0.7716361901817919;-0.37118098120366544;-0.3437012709370958;1.0719032882100905;9.999002953829645;0.8334907071292219;-0.4244550350309118;-0.42445499780012125;0.7776539083950813;-0.33000003639624576;0.8447777211836169
97.051719;1.0801118350079963;0.833267143710105;0.7716362289936392;-0.37118098090728147;-0.34370127112536863;1.0719029591480922;9.999000299217629;0.8334909446454684;-0.4244550354509234;-0.42445499771236006;0.7776539258289857;-0.3300000359456422;0.8447778024996137
97.061719;1.0801125944442678;0.8332676217352059;0.7716362726033377;-0.37118098063440086;-0.34370127131553285;1.071902722061999;9.998997116169924;0.8334912326296154;-0.42445503583752414;-0.42445499763034683;0.7776539589601975;-0.3300000354555791;0.8447779433857043
97.071719;1.0801133366166815;0.8332681933255446;0.7716363240723443;-0.37118098038705155;-0.34370127150835944;1.0719025747972637;9.998993417340534;0.8334915741087396;-0.4244550361916142;-0.4244549975531095;0.7776540087033936;-0.330000034927712;0.8447781448975649
97.081719;1.0801140584758442;0.8332688617511724;0.7716363853462532;-0.37118098016745404;-0.3437012717045503;1.0719025129051019;9.998989221769014;0.8334919706017169;-0.42445503651424854;-0.4244549974795509;0.7776540746719042;-0.33000003436406067;0.8447784064288535
97.091719;1.0801147545881165;0.8332696306066588;0.771636457346317;-0.3711809799778717;-0.3437012719045326;1.0719025296011149;9.998984559747184;0.8334924225488202;-0.4244550368065374;-0.42445499740885373;0.7776541548943353;-0.33000003376706;0.8447787254105741
97.101719;1.0801154187341933;0.833270503751606;0.7716365407103318;-0.37118097982034987;-0.3437012721084444;1.0719026168292516;9.998979473055178;0.8334929299806884;-0.4244550370695805;-0.42445499734055425;0.7776542465367433;-0.3300000331393893;0.8447790976303622
97.111719;1.0801160460101906;0.833271484764467;0.7716366365431755;-0.3711809796964587;-0.343701272316387;1.0719027664106866;9.998974011808508;0.8334934926258393;-0.4244550373043984;-0.42445499727423297;0.777654347002129;-0.33000003248362997;0.8447795183388124
97.121719;1.0801166334727135;0.8332725768589827;0.771636746666068;-0.37118097960722823;-0.34370127252843785;1.0719029701773666;9.998968230899266;0.8334941098198998;-0.4244550375119636;-0.42445499720930757;0.7776544546281465;-0.33000003180203485;0.8447799831032922
97.131719;1.0801171795158366;0.8332737830290922;0.7716368733271133;-0.37118097955323565;-0.3437012727444624;1.071903219553399;9.998962185398915;0.8334947804981931;-0.42445503769341714;-0.42445499714514556;0.7776545685809345;-0.3300000310965359;0.844780487893246
97.141719;1.0801176830971229;0.8332751055682664;0.7716370186247852;-0.3711809795346642;-0.3437012729641914;1.0719035059501085;9.998955927535164;0.8334955031244353;-0.42445503785017547;-0.424454997081194;0.777654687929806;-0.33000003036883957;0.8447810288728228
97.151719;1.0801181430322728;0.8332765455628048;0.7716371843288077;-0.37118097955140084;-0.34370127318747246;1.071903821779279;9.998949507361777;0.8334962754112358;-0.4244550379837353;-0.4244549970171034;0.7776548107894596;-0.33000002962055675;0.8447816019305937
97.161719;1.080118557649753;0.8332781027738818;0.7716373722618262;-0.3711809796031699;-0.3437012734142528;1.0719041607476707;9.998942974663912;0.8334970940013399;-0.42445503809548396;-0.4244549969528761;0.7776549346525619;-0.3300000288534743;0.8447822020292653
97.171719;1.080118925294209;0.8332797755507328;0.7716375844946906;-0.3711809796895662;-0.343701273644271;1.0719045178372957;9.998936377136953;0.8334979548631655;-0.4244550381866908;-0.4244549968888338;0.7776550575296213;-0.33000002806972;0.8447828231306908
97.181719;1.080119244997535;0.833281561073076;0.7716378230928016;-0.37118097981014886;-0.34370127387694716;1.0719048900210788;9.998929756706087;0.8334988543228139;-0.42445503825857844;-0.42445499682542837;0.7776551781650022;-0.33000002727159283;0.8447834589301999
97.191719;1.0801195166217643;0.8332834556906202;0.7716380896357882;-0.3711809799646906;-0.34370127411168383;1.0719052766588775;9.998923150729382;0.8334997894000982;-0.4244550383125177;-0.42445499676313725;0.7776552950573621;-0.33000002646137955;0.844784103602833
97.201719;1.0801197406385628;0.8332854547779347;0.7716383846422241;-0.37118098015317463;-0.3437012743481611;1.0719056782183347;9.998916594426237;0.8335007570530871;-0.4244550383502916;-0.42445499670253845;0.7776554060335842;-0.3300000256413076;0.8447847519052571
97.211719;1.0801199179190804;0.8332875525180665;0.7716387074705158;-0.3711809803754131;-0.34370127458626615;1.0719060946761643;9.998910120567281;0.8335017536167669;-0.4244550383742592;-0.42445499664428715;0.7776555090365318;-0.33000002481347906;0.8447853989616751
97.221719;1.0801200498657817;0.833289742095102;0.7716390569477513;-0.37118098063082505;-0.3437012748257145;1.0719065256053313;9.99890376337704;0.8335027752744075;-0.4244550383872861;-0.4244549965887308;0.7776556029972498;-0.33000002397974443;0.8447860401116976
97.231719;1.0801201386220247;0.8332920163893828;0.7716394320445055;-0.3711809809185283;-0.3437012750656854;1.0719069712513076;9.998897566694474;0.8335038186483688;-0.42445503839242743;-0.4244549965355319;0.7776556879730652;-0.33000002314143695;0.844786670920272
97.241719;1.0801201867350179;0.8332943687794299;0.7716398321119562;-0.37118098123736126;-0.34370127530483896;1.07190743294193;9.998891586151581;0.8335048806613228;-0.42445503839264515;-0.4244549964838166;0.7776557646393998;-0.3300000222991759;0.8447872875704159
97.251719;1.0801201964490594;0.8332967929799443;0.7716402567407206;-0.3711809815858839;-0.3437012755417356;1.071907912840822;9.998885882450859;0.8335059580653772;-0.42445503839076776;-0.42445499643265305;0.7776558337447418;-0.33000002145316165;0.8447878872522391
97.261719;1.0801201696678977;0.8332992820571734;0.7716407053034579;-0.3711809819625034;-0.34370127577533066;1.071908413481784;9.99888051129544;0.833507047102012;-0.42445503838957055;-0.42445499638132633;0.777655896159009;-0.3300000206038201;0.8447884681276334
97.271719;1.0801201086421917;0.8333018279998254;0.7716411763942889;-0.371180982365461;-0.3437012760052528;1.0719089370191053;9.998875517506333;0.833508143732453;-0.424455038391581;-0.4244549963292724;0.7776559531018042;-0.33000001975235904;0.8447890293524475
97.281719;1.0801200160386581;0.8333044218239432;0.7716416677669371;-0.3711809827927746;-0.3437012762317213;1.071909484649532;9.998870937932036;0.833509244609383;-0.42445503839847115;-0.4244549962758971;0.777656005916593;-0.3300000189008781;0.8447895713087317
97.291719;1.0801198943219341;0.8333070536940433;0.7716421768704518;-0.37118098324240784;-0.3437012764552108;1.071910056538205;9.99886680829781;0.833510347658691;-0.4244550384107871;-0.42445499622061694;0.7776560558602076;-0.3300000180518208;0.844790095513064
97.301719;1.0801197454657796;0.8333097133654486;0.7716427012323499;-0.37118098371242647;-0.34370127667617906;1.0719106519212678;9.998863164860245;0.8335114512466163;-0.4244550384284111;-0.42445499616310955;0.7776561040514749;-0.33000001720724526;0.8447906042739658
97.311719;1.0801195708710054;0.8333123907455956;0.7716432381395325;-0.3711809842010085;-0.3437012768949611;1.0719112693402517;9.99886003792496;0.8335125528043199;-0.4244550384510519;-0.42445499610333803;0.7776561512165;-0.330000016368666;0.8447911003586153
97.321719;1.0801193713521942;0.8333150763569875;0.77164378396894;-0.3711809847064924;-0.3437012771117099;1.07191190687229;9.998857443976435;0.8335136484917931;-0.424455038478351;-0.4244549960412909;0.777656197643198;-0.33000001553734465;0.844791586487522
97.331719;1.080119147487958;0.8333177619063201;0.7716443342806407;-0.3711809852273831;-0.3437012773264064;1.0719125620942644;9.998855390464673;0.8335147340451201;-0.4244550385097758;-0.42445499597677727;0.777656243445471;-0.33000001471447143;0.8447920650529424
97.341719;1.080118899803446;0.8333204406357442;0.7716448850511425;-0.37118098576228137;-0.34370127753895335;1.0719132320768685;9.99885389428028;0.8335158059335256;-0.4244550385444494;-0.4244549959093316;0.7776562885305335;-0.3300000139012548;0.8447925382027228
97.351719;1.0801186282799196;0.833323106863939;0.7716454338206661;-0.3711809863099853;-0.3437012777492096;1.0719139135106868;9.998852989525991;0.8335168620608858;-0.4244550385811266;-0.4244549958381227;0.7776563323237483;-0.3300000130991348;0.8447930075467056
97.361719;1.0801183317273566;0.8333257547537168;0.7716459797367978;-0.3711809868696714;-0.3437012779569012;1.0719146027492408;9.998852714163244;0.8335179015681567;-0.4244550386184446;-0.42445499576197326;0.7776563737120802;-0.3300000123099881;0.8447934736025361
97.371719;1.0801180077169166;0.8333283776007138;0.7716465227883151;-0.37118098744085387;-0.34370127816156976;1.0719152957960163;9.998853096187743;0.833518924271943;-0.42445503865527917;-0.4244549956796082;0.7776564113135573;-0.3300000115361725;0.8447939356393611
97.381719;1.080117652893231;0.8333309684547532;0.7716470631124301;-0.3711809880231973;-0.3437012783627989;1.0719159882898157;9.998854149609805;0.8335199303371755;-0.42445503869083084;-0.4244549955899328;0.7776564440154142;-0.3300000107803897;0.8447943921910852
97.391719;1.0801172633864213;0.8333335206588729;0.771647601084061;-0.3711809886164221;-0.3437012785605321;1.0719166757174101;9.998855871065487;0.8335209199847959;-0.4244550387244498;-0.4244549954920857;0.7776564712492787;-0.33000001004538315;0.8447948420626142
97.401719;1.0801168356218878;0.8333360274944932;0.7716481378623145;-0.3711809892202625;-0.34370127875506856;1.07191735390273;9.998858232878314;0.8335218934943153;-0.42445503875558;-0.42445499538537756;0.7776564925107874;-0.3300000093336413;0.8447952846674047
97.411719;1.0801163669948362;0.8333384819289581;0.7716486755533881;-0.37118098983426273;-0.34370127894676683;1.0719180193004227;9.998861178972886;0.8335228518689577;-0.4244550387837675;-0.42445499526929803;0.7776565067120859;-0.3300000086472907;0.8447957193892601
97.421719;1.0801158554937578;0.8333408768210672;0.7716492168511297;-0.37118099045756103;-0.34370127913574455;1.0719186687914584;9.998864631440377;0.8335237973154729;-0.4244550388085468;-0.42445499514357304;0.7776565120269169;-0.33000000798809015;0.8447961454294632
97.431719;1.0801152989411118;0.8333432053237076;0.7716497644199395;-0.3711809910890129;-0.3437012793217794;1.0719192992197262;9.99886850498532;0.8335247327739255;-0.42445503882943225;-0.42445499500822653;0.7776565062421623;-0.3300000073573295;0.8447965624715826
97.441719;1.080114694828612;0.8333454612983996;0.7716503205464539;-0.3711809917274228;-0.34370127950445833;1.071919907428589;9.99887271606774;0.8335256613360216;-0.42445503884612623;-0.4244549948636692;0.7776564872983154;-0.33000000675555113;0.8447969707026475
97.451719;1.0801140407725958;0.8333476393362933;0.7716508874564573;-0.37118099237161545;-0.3437012796833939;1.0719204905903577;9.99887718114929;0.8335265861676354;-0.42445503885869995;-0.42445499471075304;0.7776564536444177;-0.33000000618222636;0.8447973697014447
97.461719;1.0801133354887436;0.8333497344384856;0.7716514677631756;-0.37118099302047536;-0.3437012798582878;1.0719210459733157;9.99888181254603;0.8335275104643303;-0.42445503886760666;-0.4244549945506586;0.7776564044491584;-0.33000000563576287;0.8447977576819264
97.471719;1.0801125795386604;0.8333517421052508;0.7716520645961575;-0.3711809936728854;-0.3437012800288304;1.0719215711158137;9.9988865181737;0.8335284375292624;-0.4244550388736644;-0.42445499438470297;0.7776563394907714;-0.33000000511396776;0.8447981320822895
97.481719;1.0801117748292495;0.8333536590265967;0.7716526814234479;-0.3711809943276252;-0.34370128019461205;1.0719220647183922;9.998891202997036;0.8335293708825084;-0.42445503887807506;-0.42445499421433114;0.7776562585308009;-0.3300000046145461;0.8447984906023982
97.491719;1.0801109232101767;0.8333554835183716;0.7716533214904713;-0.3711809949834745;-0.3437012803551393;1.0719225266558146;9.99889577125891;0.8335303137484812;-0.4244550388824062;-0.4244549940412652;0.7776561609475936;-0.330000004135262;0.844798831466347
97.501719;1.0801100251579359;0.8333572150937925;0.7716539874042546;-0.3711809956393212;-0.3437012805098957;1.0719229572601623;9.998900130327414;0.8335312682324612;-0.4244550388884736;-0.4244549938674153;0.7776560462963074;-0.3300000036738814;0.8447991525372651
97.511719;1.0801090794512918;0.8333588536627383;0.7716546815122879;-0.3711809962941356;-0.3437012806584068;1.0719233572141666;9.99890419498483;0.8335322351704585;-0.42445503889808717;-0.42445499369446626;0.7776559151021394;-0.330000003228238;0.8447994503128701
97.521719;1.080108084193335;0.8333603993866087;0.771655406324391;-0.37118099694706064;-0.3437012808002624;1.0719237281064113;9.998907890508708;0.8335332148546479;-0.42445503891277986;-0.4244549935235838;0.7776557687808214;-0.3300000027964568;0.844799720333904
97.531719;1.0801070379304192;0.8333618531492563;0.7716561640637574;-0.37118099759757434;-0.3437012809351618;1.0719240728512605;9.998911151808237;0.8335342074440758;-0.42445503893372427;-0.4244549933554717;0.7776556089602707;-0.3300000023770375;0.8447999585487243
97.541719;1.0801059397364787;0.8333632165052283;0.7716569563515435;-0.3711809982454369;-0.34370128106308034;1.071924395552188;9.998913918450347;0.8335352123857708;-0.42445503896188486;-0.4244549931906127;0.7776554370517412;-0.33000000196868395;0.8448001622264705
97.551719;1.0801047888804294;0.8333644911529833;0.7716577846413649;-0.3711809988904897;-0.3437012811843097;1.0719247011851105;9.998916132487755;0.833536227848587;-0.4244550389981968;-0.4244549930294597;0.7776552539483741;-0.33000000157008147;0.8448003304436114
97.561719;1.0801035846417042;0.833365679126414;0.771658650287154;-0.3711809995325718;-0.3437012812991574;1.0719249950186258;9.998917744703734;0.833537250623301;-0.42445503904353044;-0.4244549928723669;0.777655059748195;-0.3300000011798341;0.8448004644212275
97.571719;1.080102326055924;0.8333667836554065;0.7716595543651293;-0.37118100017156025;-0.34370128140757533;1.071925281582863;9.99891872611586;0.8335382762231326;-0.4244550390986296;-0.4244549927193039;0.7776548538606325;-0.33000000079659925;0.844800567438505
97.581719;1.0801010117223844;0.8333678093017828;0.7716604976611268;-0.37118100080736793;-0.3437012815090966;1.0719255643794603;9.998919075902553;0.8335392997471454;-0.4244550391642819;-0.42445499256969743;0.7776546354072201;-0.3300000004191942;0.8448006440094245
97.591719;1.0800996398995921;0.8333687610553023;0.7716614801789736;-0.3711810014398436;-0.34370128160306324;1.0719258465851542;9.998918817322759;0.8335403174956835;-0.4244550392414309;-0.42445499242257684;0.7776544034408436;-0.33000000004640656;0.8448006983515167
97.601719;1.0800982086000013;0.833369643604357;0.7716625008759672;-0.3711810020686622;-0.3437012816888413;1.0719261311988253;9.99891798296058;0.8335413278830168;-0.42445503933100115;-0.42445499227690225;0.7776541568450023;-0.3299999996767766;0.844800733366412
97.611719;1.080096715286507;0.8333704612598052;0.7716635584369458;-0.37118100269327425;-0.34370128176587467;1.0719264201953809;9.99891660151215;0.8335423310048975;-0.42445503943376156;-0.4244549921319202;0.7776538942149717;-0.3299999993087983;0.8448007508840801
97.621719;1.0800951565652848;0.8333712177881129;0.7716646520087272;-0.3711810033129518;-0.3437012818337126;1.071926713509019;9.998914695630454;0.8335433276707739;-0.424455039550406;-0.4244549919873235;0.777653613822391;-0.3299999989411603;0.8448007520685096
97.631719;1.080093528553323;0.8333719158601158;0.7716657810028871;-0.37118100392687114;-0.343701281892096;1.0719270087850497;9.99891228797526;0.8335443185245706;-0.4244550396816038;-0.42445499184303137;0.7776533135724238;-0.3299999985725327;0.8448007374833888
97.641719;1.0800918276283682;0.833372556686966;0.7716669446429449;-0.3711810045340573;-0.34370128194089467;1.0719273023608549;9.998909403655505;0.8335453035895143;-0.42445503982797644;-0.424454991698901;0.777652991045194;-0.3299999982014323;0.84480070720484
97.651719;1.0800900511997442;0.833373140359563;0.7716681420155496;-0.37118100513326996;-0.34370128197989114;1.0719275902695211;9.998906061284945;0.8335462824931533;-0.42445503999002815;-0.42445499155480004;0.7776526436661856;-0.3299999978265412;0.844800660846025
97.661719;1.0800881985152804;0.8333736667902557;0.7716693721006488;-0.3711810057231543;-0.3437012820088086;1.0719278679593114;9.998902260609565;0.8335472549380274;-0.42445504016796304;-0.4244549914106912;0.7776522689829751;-0.32999999744698394;0.84480059768153
97.671719;1.0800862708040344;0.8333741365644495;0.7716706332501274;-0.37118100630261364;-0.34370128202759753;1.0719281297529475;9.998897983634265;0.8335482208791706;-0.4244550403615937;-0.424454991266422;0.7776518650011284;-0.3299999970624619;0.844800516956934
97.681719;1.080084270204751;0.8333745511579095;0.7716719227447072;-0.37118100687099015;-0.34370128203654554;1.071928369420006;9.998893210299427;0.8335491804224218;-0.424455040570575;-0.4244549911217839;0.7776514304931632;-0.3299999966734147;0.8448004178249439
97.691719;1.0800821988020977;0.8333749125194527;0.7716732370426002;-0.37118100742796795;-0.34370128203606576;1.0719285809572774;9.998887931521585;0.8335501335806602;-0.4244550407946906;-0.4244549909769791;0.777650965308815;-0.32999999628088894;0.8448002989242018
97.701719;1.0800800591216257;0.8333752225619967;0.7716745727620066;-0.37118100797350023;-0.34370128202653505;1.0719287585087232;9.99888215506535;0.8335510798647547;-0.42445504103378134;-0.42445499083273625;0.7776504706090936;-0.3299999958861636;0.8448001579963286
97.711719;1.0800778550207228;0.8333754832449828;0.7716759279342658;-0.371181008507863;-0.34370128200848743;1.071928896178492;9.998875910443545;0.8335520179525591;-0.42445504128748496;-0.4244549906898287;0.7776499488080667;-0.3299999954906184;0.8447999918674469
97.721719;1.0800755917233955;0.8333756968626097;0.7716773023275932;-0.3711810090316274;-0.3437012819828067;1.0719289882145362;9.998869247902203;0.8335529459413829;-0.4244550415551649;-0.4244549905485133;0.7776494032598706;-0.32999999509583955;0.8447997971005529
97.731719;1.0800732754581142;0.8333758660446974;0.771678696274375;-0.3711810095454785;-0.3437012819504433;1.0719290292551948;9.998862227180787;0.8335538617153478;-0.42445504183591987;-0.42445499040836;0.7776488379758498;-0.3299999947034939;0.8447995710704512
97.741719;1.0800709132982946;0.8333759937957642;0.7716801092081778;-0.3711810100501586;-0.3437012819121184;1.0719290147505172;9.998854900010691;0.8335547628010219;-0.42445504212851637;-0.4244549902685448;0.7776482574985512;-0.32999999431490545;0.8447993128182741
97.751719;1.0800685129394492;0.8333760832993123;0.7716815393191024;-0.3711810105466689;-0.343701281868567;1.0719289410085666;9.998847298716878;0.8335556464934568;-0.4244550424315354;-0.42445499012812465;0.7776476666090062;-0.3299999939309015;0.8447990229948638
97.761719;1.080066081866032;0.8333761370216375;0.7716829844189714;-0.37118101103644663;-0.34370128182087556;1.0719288043501691;9.998839444313981;0.8335565101867047;-0.424455042743808;-0.4244549899860148;0.7776470697319132;-0.329999993552118;0.8447987028180596
97.771719;1.080063626336845;0.8333761558907413;0.7716844430018717;-0.371181011521235;-0.34370128177044434;1.0719286004192745;9.998831364062605;0.8335573510359587;-0.4244550430646219;-0.4244549898410349;0.7776464705621625;-0.3299999931791781;0.8447983532637889
97.781719;1.0800611514645475;0.833376139501412;0.7716859145225543;-0.37118101200269243;-0.34370128171870806;1.0719283243409607;9.998823098105992;0.8335581659017007;-0.42445504339343487;-0.4244549896921034;0.7776458723461857;-0.3299999928124842;0.8447979752954597
97.791719;1.0800586623090078;0.8333760868946997;0.7716873992539274;-0.3711810124821049;-0.3437012816668279;1.071927971167808;9.998814695886354;0.8335589520384484;-0.4244550437294343;-0.4244549895383262;0.7776452788285059;-0.3299999924520774;0.8447975700452657
97.801719;1.0800561645461397;0.8333759971180855;0.7716888983749693;-0.37118101296042666;-0.34370128161552227;1.0719275362454763;9.99880621037324;0.8335597074017674;-0.42445504407126666;-0.42445498937908077;0.7776446949565837;-0.3299999920977379;0.8447971381706241
97.811719;1.080053664230031;0.8333758694213861;0.7716904134884663;-0.3711810134384494;-0.34370128156514623;1.0719270154720746;9.99879768830382;0.8335604302652158;-0.42445504441693516;-0.42445498921407626;0.7776441261440018;-0.3299999917490578;0.8447966795511728
97.821719;1.0800511671846582;0.8333757030462781;0.7716919453280958;-0.3711810139168698;-0.3437012815159531;1.0719264050438826;9.998789160705723;0.8335611185086602;-0.42445504476389734;-0.4244549890432419;0.7776435768404949;-0.32999999140540964;0.8447961939419724
97.831719;1.0800486784254835;0.8333754969172742;0.7716934931577112;-0.3711810143962745;-0.3437012814682295;1.071925700933126;9.998780639340481;0.8335617693129667;-0.42445504510940696;-0.4244549888666331;0.7776430499264269;-0.3299999910659677;0.8447956815379769
97.841719;1.0800462018273904;0.8333752495866982;0.7716950551104838;-0.3711810148771799;-0.34370128142215717;1.0719248993155117;9.998772116635353;0.8335623797950561;-0.4244550454507825;-0.4244549886844219;0.7776425469365632;-0.32999999072990116;0.8447951430484439
97.851719;1.080043740076746;0.8333749594441274;0.7716966284239604;-0.37118101536018705;-0.3437012813776618;1.0719239975289434;9.998763573487881;0.8335629476784318;-0.42445504578550647;-0.42445498849685;0.7776420685042185;-0.32999999039665545;0.8447945798158409
97.861719;1.080041294664774;0.8333746252177751;0.771698209685223;-0.371181015846025;-0.34370128133427474;1.0719229940673929;9.998754993914346;0.8335634712286358;-0.4244550461114523;-0.42445498830410994;0.777641614656804;-0.32999999006610803;0.8447939941556201
97.871719;1.0800388656675242;0.8333742464344984;0.7716997954383226;-0.3711810163352721;-0.34370128129096034;1.071921887812592;9.99874637070458;0.8335639491304043;-0.42445504642708193;-0.4244549881060634;0.7776411848697149;-0.3299999897386146;0.844793389792127
97.881719;1.080036451608863;0.8333738235192424;0.7717013826360603;-0.3711810168280381;-0.34370128124618554;1.0719206773525654;9.99873769917414;0.8335643809315221;-0.42445504673133977;-0.4244549879020128;0.7776407781101795;-0.3299999894150216;0.8447927719675098
97.891719;1.0800340505207562;0.833373357510185;0.7717029685979422;-0.3711810173238447;-0.3437012811982038;1.0719193607116961;9.998728972078656;0.8335647673688096;-0.4244550470234216;-0.4244549876909246;0.7776403927596167;-0.3299999890965006;0.8447921466336958
97.901719;1.0800316621668802;0.8333728492685034;0.7717045508456316;-0.3711810178216687;-0.3437012811453296;1.0719179355344388;9.998720180554153;0.833565110155153;-0.4244550473026186;-0.4244549874719259;0.7776400264067197;-0.32999998878426806;0.8447915190790315
97.911719;1.0800292888863807;0.8333722987097105;0.7717061270524397;-0.37118101832027106;-0.3437012810861303;1.0719163995215175;9.99871131823256;0.8335654118417234;-0.42445504756826363;-0.4244549872446305;0.7776396761308327;-0.3299999884794867;0.8447908931546049
97.921719;1.0800269341110391;0.8333717049760323;0.7717076948697462;-0.37118101881861093;-0.3437012810194433;1.0719147511820941;9.998702385301488;0.8335656756860915;-0.42445504781974897;-0.4244549870091675;0.7776393392585901;-0.3299999881833013;0.8447902716673208
97.931719;1.0800246010867531;0.8333710672851178;0.7717092516334157;-0.37118101931591047;-0.3437012809442444;1.0719129901571713;9.99869338849304;0.8335659053045553;-0.4244550480565185;-0.42445498676606874;0.7776390138957617;-0.3299999878967262;0.8447896573463033
97.941719;1.0800222931756955;0.8333703854050233;0.7717107941718732;-0.371181019811531;-0.34370128085955065;1.071911115918541;9.998684342471872;0.8335661044592112;-0.42445504827801517;-0.42445498651620434;0.7776386988355931;-0.3299999876204292;0.8447890534913879
97.951719;1.0800200146376946;0.8333696596535886;0.771712318765387;-0.3711810203049702;-0.3437012807644198;1.0719091265330598;9.99867527902949;0.8335662769823404;-0.4244550484837358;-0.42445498626066525;0.7776383929445357;-0.329999987354697;0.844788464211045
97.961719;1.0800177709643093;0.8333688907625421;0.7717138211574152;-0.37118102079583976;-0.3437012806579814;1.0719070197714335;9.998666254163668;0.8335664269829124;-0.42445504867334355;-0.424454986000597;0.7776380947903248;-0.32999998709959;0.8447878941800421
97.971719;1.0800155685510553;0.8333680794827015;0.7717152966044398;-0.37118102128368624;-0.3437012805394784;1.0719047946845808;9.99865734363583;0.833566559500262;-0.4244550488464634;-0.4244549857372481;0.7776378028268756;-0.3299999868550477;0.8447873475293671
97.981719;1.0800134139763997;0.833367226402542;0.7717167401451077;-0.3711810217678715;-0.3437012804082786;1.0719024514970164;9.99864863480615;0.8335666808137586;-0.4244550490023255;-0.42445498547205135;0.7776375152304476;-0.32999998662084723;0.8447868267370751
97.991719;1.0800113136490739;0.8333663325675598;0.7717181467393194;-0.3711810222477787;-0.3437012802637827;1.0718999913392213;9.998640222231543;0.8335667977354234;-0.424455049139896;-0.42445498520642194;0.7776372293358675;-0.3299999863965405;0.8447863326288315
98.001719;1.080009273926784;0.8333654002288644;0.7717195109413423;-0.37118102272318526;-0.3437012801052689;1.0718974164570831;9.998632201872477;0.8335669166680844;-0.4244550492583245;-0.4244549849414321;0.777636941643405;-0.3299999861815556;0.8447858649232152
98.011719;1.080007300992234;0.8333644329390415;0.7717208268029748;-0.37118102319435287;-0.343701279931868;1.0718947295663963;9.998624662349348;0.8335670434427555;-0.42445504935701445;-0.4244549846776275;0.7776366481851575;-0.32999998597543506;0.8447854225749165
98.021719;1.0800054001516273;0.8333634354841131;0.7717220879380869;-0.3711810236617352;-0.3437012797428137;1.0718919330975658;9.998617678433188;0.8335671837693568;-0.42445504943539336;-0.42445498441510787;0.7776363447135702;-0.3299999857779838;0.8447850040404938
98.031719;1.0800035750688644;0.8333624141616436;0.7717232871252059;-0.37118102412564385;-0.3437012795375879;1.0718890293016103;9.998611309884994;0.833567343855449;-0.424455049492904;-0.4244549841537551;0.7776360269639345;-0.32999998558923566;0.8447846075048949
98.041719;1.080001827660035;0.8333613765921926;0.7717244164870206;-0.37118102458600066;-0.34370127931562705;1.0718860204149534;9.998605602956106;0.8335675307007397;-0.42445504952923613;-0.42445498389339675;0.7776356909481609;-0.32999998540931197;0.8447842310978783
98.051719;1.0800001585853627;0.8333603306315002;0.7717254687120072;-0.371181025042119;-0.34370127907618303;1.0718829088621253;9.998600584975591;0.8335677515412575;-0.4244550495445164;-0.42445498363384204;0.7776353331752358;-0.3299999852382659;0.8447838733804622
98.061719;1.0799985681288806;0.8333592835341834;0.7717264380582172;-0.37118102549279225;-0.3437012788186376;1.0718796976863465;9.998596255551405;0.8335680130668393;-0.42445504953931845;-0.4244549833747751;0.7776349509150445;-0.32999998507603456;0.8447835339622803
98.071719;1.0799970574521198;0.8333582420618101;0.7717273206715539;-0.37118102593677843;-0.3437012785426203;1.0718763906083535;9.99859258907221;0.8335683211227015;-0.4244550495144266;-0.4244549831156357;0.7776345421286338;-0.3299999849225747;0.8447832139320488
98.081719;1.0799956293459998;0.8333572126975933;0.7717281145709604;-0.3711810263731471;-0.3437012782478597;1.0718729919987122;9.998589545857744;0.8335686806679273;-0.4244550494703931;-0.42445498285577654;0.777634105088658;-0.3299999847780625;0.8447829158873323
98.091719;1.079994287663557;0.8333562012986423;0.7717288194670885;-0.3711810268012178;-0.34370127793431277;1.0718695072973394;9.998587081870003;0.8335690957534381;-0.4244550494072807;-0.4244549825949209;0.7776336385319924;-0.3299999846430274;0.844782643033999
98.101719;1.0799930361746923;0.8333552125163975;0.7717294365129596;-0.37118102722036156;-0.3437012776024056;1.0718659438081954;9.998585158573555;0.8335695693517613;-0.42445504932497424;-0.42445498233353407;0.7776331422507724;-0.32999998451843304;0.8447823977167009
98.111719;1.0799918781079163;0.8333542493751762;0.7717299680330808;-0.37118102762986277;-0.34370127725299915;1.0718623113593397;9.998583753539537;0.8335701030290805;-0.42445504922368227;-0.42445498207273913;0.7776326172125285;-0.3299999844056458;0.8447821809329185
98.121719;1.079990815943052;0.8333533132659336;0.771730417272726;-0.37118102802876246;-0.34370127688725;1.0718586216197188;9.998582862410554;0.8335706967535905;-0.42445504910391263;-0.424454981813896;0.7776320652009102;-0.3299999843062865;0.8447819932162156
98.131719;1.0799898501609095;0.8333524043524123;0.7717307880656841;-0.3711810284157206;-0.34370127650648874;1.0718548862226753;9.998582490233849;0.8335713488215013;-0.42445504896601344;-0.4244549815582209;0.7776314886779081;-0.3299999842221791;0.8447818354720149
98.141719;1.079988977923526;0.8333515219657288;0.7717310842814553;-0.3711810287891236;-0.34370127611219253;1.0718511156519497;9.998582644134345;0.8335720558939251;-0.42445504880996976;-0.42445498130664705;0.7776308910274494;-0.3299999841553472;0.8447817087988809
98.151719;1.0799881937185725;0.833350665003173;0.7717313093428129;-0.3711810291474226;-0.34370127570617837;1.0718473194468972;9.99858333321106;0.8335728134723458;-0.42445504863551864;-0.42445498106000107;0.7776302764066095;-0.3299999841078279;0.8447816140801849
98.161719;1.0799874913900382;0.8333498322342431;0.7717314660531632;-0.3711810294894157;-0.34370127529062805;1.0718435067696461;9.998584570241588;0.8335736165363389;-0.4244550484421387;-0.42445498081931554;0.7776296490748394;-0.3299999840813596;0.8447815519084291
98.171719;1.0799868651361435;0.8333490219677451;0.7717315563832113;-0.3711810298143287;-0.34370127486770474;1.0718396869626268;9.99858637199304;0.8335744597416751;-0.42445504822894;-0.4244549805859061;0.7776290132665672;-0.32999998407712405;0.8447815223993758
98.181719;1.0799863089337325;0.8333482315928844;0.7717315811729137;-0.3711810301217012;-0.3437012744393489;1.0718358699324853;9.998588758419094;0.8335753372652376;-0.4244550479947306;-0.42445498036121504;0.7776283735738913;-0.3299999840956739;0.8447815252111155
98.191719;1.0799858159507902;0.8333474577685276;0.7717315404689372;-0.37118103041108036;-0.34370127400746464;1.071832065932331;9.998591752307412;0.8335762426608022;-0.424455047738332;-0.4244549801466787;0.7776277349108806;-0.32999998413715176;0.8447815599212205
98.201719;1.079985378596854;0.8333466965934957;0.7717314345014575;-0.3711810306817067;-0.3437012735739832;1.071828284915206;9.998595384142265;0.8335771690219044;-0.4244550474590045;-0.42445497994364567;0.7776271023678814;-0.32999998420161347;0.8447816258412857
98.211719;1.0799849888904787;0.833345943353882;0.7717312643222115;-0.37118103093254334;-0.3437012731407361;1.071824536273773;9.998599699246428;0.8335781097451411;-0.424455047156655;-0.42445497975328417;0.7776264812251802;-0.3299999842891111;0.8447817212449213
98.221719;1.079984639091185;0.8333451929463036;0.7717310318880624;-0.37118103116260165;-0.34370127270948986;1.0718208292173996;9.998604754514197;0.8335790595359992;-0.4244550468316019;-0.42445497957644335;0.7776258764677;-0.32999998439943157;0.8447818429623025
98.231719;1.0799843222264964;0.8333444409832615;0.7717307398966363;-0.371181031371186;-0.3437012722820465;1.0718171730431696;9.99861060191082;0.833580014651419;-0.42445504648419863;-0.4244549794134495;0.7776252923255728;-0.32999998453175106;0.8447819864762846
98.241719;1.0799840321914143;0.8333436840824086;0.7717303912616985;-0.3711810315578941;-0.34370127186009375;1.0718135770062096;9.998617270814194;0.8335809723268212;-0.42445504611468426;-0.4244549792640579;0.777624732653397;-0.32999998468470465;0.8447821460662899
98.251719;1.0799837634166534;0.8333429191395173;0.7717299887266993;-0.371181031722494;-0.34370127144498724;1.0718100500651513;9.998624762181773;0.8335819302672361;-0.42445504572316;-0.4244549791277601;0.7776242012429134;-0.32999998485692944;0.8447823150181902
98.261719;1.0799835103473532;0.8333421425313542;0.7717295352922201;-0.371181031864927;-0.3437012710378406;1.0718066002669064;9.99863305487158;0.8335828861264145;-0.42445504530957906;-0.4244549790040941;0.7776237014814676;-0.3299999850474947;0.8447824861679688
98.271719;1.079983267409528;0.8333413499777506;0.7717290348382846;-0.3711810319855887;-0.3437012706397274;1.0718032338534826;9.998642113587323;0.8335838368576862;-0.4244550448738337;-0.4244549788925716;0.7776232358658189;-0.329999985255888;0.8447826529256619
98.281719;1.0799830293843153;0.8333405373233872;0.7717284923854254;-0.3711810320857109;-0.3437012702516413;1.071799955219443;9.998651894989973;0.8335847789597759;-0.4244550444158646;-0.4244549787924693;0.7776228055000326;-0.3299999854818355;0.8447828104319097
98.291719;1.0799827915418028;0.8333397014461318;0.7717279142153791;-0.3711810321673942;-0.3437012698743527;1.0717967683950238;9.99866235224382;0.8335857094353293;-0.4244550439356463;-0.4244549787027727;0.7776224099066152;-0.32999998572525074;0.8447829560456546
98.301719;1.0799825494733744;0.8333388402751728;0.7717273074047811;-0.37118103223313337;-0.3437012695083493;1.0717936787527547;9.998673431751445;0.8335866259623885;-0.4244550434331443;-0.42445497862226583;0.7776220477563882;-0.3299999859863345;0.8447830887377609
98.311719;1.079982298639726;0.833337952106592;0.7717266788368795;-0.37118103228529453;-0.34370126915376414;1.0717906933393426;9.998685069055679;0.8335875263613927;-0.42445504290848496;-0.4244549785497287;0.7776217181064407;-0.3299999862655397;0.8447832079622909
98.321719;1.079982033723624;0.8333370354476902;0.7717260348671567;-0.37118103232591454;-0.34370126881033747;1.0717878201380846;9.99869719684183;0.8335884084386631;-0.4244550423622276;-0.42445497848408675;0.7776214212542191;-0.3299999865631182;0.844783313145887
98.331719;1.0799817484415668;0.8333360898765715;0.7717253812950756;-0.3711810323566961;-0.34370126847768806;1.0717850673873381;9.998709754692232;0.8335892701015276;-0.42445504179534005;-0.4244549784244537;0.7776211589813867;-0.3299999868786108;0.8447834037031325
98.341719;1.0799814359447104;0.83333511658863;0.7717247229184501;-0.3711810323790853;-0.3437012681556942;1.0717824430920062;9.998722690478852;0.8335901091932723;-0.42445504120892824;-0.4244549783702043;0.7776209343238155;-0.3299999872107617;0.844783478852815
98.351719;1.0799810886817178;0.8333341177777344;0.7717240636178646;-0.3711810323943458;-0.3437012678445156;1.0717799542212751;9.998735961535036;0.8335909233866158;-0.4244550406040609;-0.42445497832098145;0.7776207508880987;-0.3299999875577441;0.8447835378045216
98.361719;1.0799806978635411;0.8333330957460944;0.7717234071320356;-0.3711810324034853;-0.3437012675444891;1.0717776058758475;9.998749536188113;0.8335917104462852;-0.42445503998182216;-0.42445497827651374;0.777620611843967;-0.3299999879174732;0.8447835802529681
98.371719;1.0799802541322685;0.8333320528016391;0.7717227576223347;-0.3711810324071991;-0.34370126725627503;1.071775401162337;9.998763390985335;0.833592468101406;-0.4244550393435644;-0.4244549782364577;0.7776205193656243;-0.3299999882879738;0.8447836062917271
98.381719;1.0799797488455518;0.8333309920693811;0.7717221198862454;-0.3711810324060587;-0.34370126698087367;1.0717733421800482;9.998777507562782;0.8335931933749919;-0.42445503869102114;-0.4244549782004692;0.7776204751495183;-0.32999998866770025;0.8447836162949413
98.391719;1.0799791747394616;0.8333299181769677;0.771721499279452;-0.3711810324007487;-0.34370126671921575;1.0717714317916094;9.998791870908994;0.8335938824097383;-0.42445503802609535;-0.42445497816834876;0.777620481105724;-0.3299999890556017;0.8447836109641159
98.401719;1.0799785266865063;0.8333288370603594;0.771720901474181;-0.3711810323920781;-0.3437012664717794;1.071769674441807;9.998806469059462;0.8335945307848616;-0.42445503735068396;-0.42445497814009436;0.7776205390547183;-0.3299999894509823;0.8447835908758663
98.411719;1.0799778024031972;0.8333277556303618;0.7717203323926215;-0.3711810323808262;-0.34370126623856534;1.0717680752345442;9.99882129589852;0.8335951335929574;-0.42445503666666634;-0.4244549781159059;0.7776206499353837;-0.32999998985340123;0.8447835562241157
98.421719;1.0799770018588015;0.8333266817382536;0.7717197981824037;-0.3711810323676195;-0.3437012660192735;1.0717666391077563;9.99883635435864;0.833595685485383;-0.4244550359760068;-0.4244549780962276;0.777620813682557;-0.3299999902625625;0.8447835072519395
98.431719;1.079976126152885;0.8333256236605033;0.7717193051917217;-0.371181032353;-0.3437012658136049;1.0717653713439796;9.998851656044542;0.8335961809152969;-0.4244550352809409;-0.4244549780819105;0.7776210297122664;-0.3299999906781344;0.8447834445965046
98.441719;1.079975177427561;0.8333245892979064;0.7717188599752415;-0.3711810323375965;-0.3437012656215386;1.0717642780835837;9.998867216592977;0.8335966142155241;-0.42445503458400935;-0.42445497807438687;0.7776212971548504;-0.3299999910996844;0.8447833692785562
98.451719;1.0799741590538887;0.8333235861640679;0.7717184686163153;-0.37118103232223437;-0.3437012654432477;1.0717633651247451;9.998883050221897;0.8335969794801564;-0.4244550338879276;-0.4244549780755893;0.7776216144920315;-0.3299999915266835;0.8447832824682703
98.461719;1.0799730749649485;0.8333226215173337;0.7717181354173274;-0.3711810323080204;-0.3437012652787312;1.0717626357015775;9.998899168226483;0.833597270545209;-0.42445503319551575;-0.42445497808763616;0.7776219790957541;-0.32999999195850055;0.8447831854585408
98.471719;1.0799719291755872;0.8333217014142185;0.771717862575687;-0.3711810322963229;-0.343701265127617;1.0717620897632678;9.998915580718766;0.8335974810310937;-0.424455032509694;-0.42445497811251903;0.777622387259234;-0.3299999923945376;0.8447830803980086
98.481719;1.0799707260745652;0.8333208296190634;0.7717176514410871;-0.3711810322886468;-0.343701264989289;1.0717617250452118;9.99893229754323;0.8335976045622701;-0.424455031833477;-0.42445497815189037;0.7776228346278966;-0.32999999283428616;0.8447829708858948
98.491719;1.0799694705146157;0.8333200081553881;0.7717175038956986;-0.3711810322866604;-0.34370126486305397;1.0717615380143588;9.998949331125466;0.833597635230769;-0.4244550311699632;-0.42445497820697387;0.7776233165199391;-0.32999999327714935;0.8447828611926352
98.501719;1.0799681675414017;0.833319238976688;0.7717174226295987;-0.3711810322921879;-0.34370126474818435;1.07176152457214;9.998966703151257;0.8335975674533593;-0.4244550305222316;-0.4244549782785881;0.7776238280163632;-0.32999999372238864;0.8447827547989337
98.511719;1.0799668220535505;0.8333185248220932;0.7717174105910378;-0.3711810323068537;-0.34370126464401596;1.0717616814147846;9.99898444457015;0.8335973951313908;-0.42445502989313694;-0.42445497836725826;0.7776243643862105;-0.3299999941692091;0.8447826538821248
98.521719;1.0799654380800774;0.8333178689845013;0.7717174705366622;-0.37118103233158506;-0.34370126455008326;1.071762007357408;9.999002584649404;0.8335971114535852;-0.4244550292851398;-0.424454978473392;0.777624921798179;-0.3299999946166406;0.8447825600126021
98.531719;1.0799640181578474;0.8333172748350174;0.7717176049072356;-0.37118103236641764;-0.3437012644660747;1.071762503130632;9.999021137758673;0.8335967099128824;-0.42445502870021085;-0.4244549785974683;0.7776254972388624;-0.32999999506334005;0.8447824748189336
98.541719;1.079962563938655;0.8333167455089788;0.7717178155472663;-0.3711810324107991;-0.34370126439161963;1.0717631697246306;9.999040090801849;0.8335961856031416;-0.4244550281397464;-0.4244549787402195;0.777626087624152;-0.3299999955077821;0.8447823996083402
98.551719;1.0799610775727821;0.8333162837394013;0.7717181034844464;-0.37118103246410983;-0.3437012643260633;1.0717640072346553;9.99905939532502;0.8335955358206436;-0.42445502760446024;-0.42445497890275286;0.777626689350267;-0.32999999594877566;0.8447823344719265
98.561719;1.0799595622765283;0.8333158917572968;0.7717184692676466;-0.3711810325259879;-0.34370126426841674;1.0717650147074027;9.999078971809215;0.8335947601596014;-0.4244550270942739;-0.4244549790864944;0.7776272987416013;-0.32999999638573635;0.84478227796424
98.571719;1.079958021992538;0.8333155714670187;0.7717189132585327;-0.37118103259634166;-0.3437012642175576;1.0717661900925084;9.99909872184886;0.8335938602637929;-0.4244550266083136;-0.4244549792929068;0.7776279127410237;-0.32999999681852266;0.8447822273957389
98.581719;1.079956461158483;0.8333153247096735;0.7717194353661511;-0.3711810326751484;-0.3437012641725218;1.0717675304436898;9.999118543435756;0.833592838764379;-0.42445502614521236;-0.42445497952317296;0.777628528985594;-0.3299999972470833;0.8447821792312613
98.591719;1.0799548844384739;0.8333151531867886;0.7717200349020812;-0.37118103276224723;-0.34370126413264573;1.071769032227537;9.99913834642497;0.8335916980775763;-0.4244550257036413;-0.4244549797781126;0.777629145047419;-0.32999999767127314;0.8447821295976474
98.601719;1.079953295890269;0.833315058333992;0.7717207107630817;-0.37118103285721227;-0.34370126409742446;1.071770691636077;9.999158057964113;0.8335904402769521;-0.4244550252826145;-0.4244549800583018;0.7776297578237651;-0.3299999980909956;0.8447820752717587
98.611719;1.0799516983279422;0.8333150410897899;0.771721461343501;-0.37118103295925625;-0.34370126406614865;1.0717725050922833;9.99917761753067;0.8335890675482287;-0.42445502488142467;-0.4244549803641789;0.7776303640250277;-0.32999999850629214;0.8447820148924557
