time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.621719;1.0799500936646065;0.8333151013520439;0.7717222842319437;-0.37118103306734956;-0.3437012640375697;1.0717744689195743;9.999196973846196;0.8335875820736347;-0.42445502449944617;-0.4244549806960404;0.7776309610413156;-0.32999999891715737;0.8447819491881062
98.631719;1.0799484834858226;0.8333152377353782;0.7717231761350091;-0.37118103318056206;-0.3437012640098391;1.071776578221432;9.999216084559167;0.833585985717568;-0.424455024136025;-0.4244549810539469;0.7776315471047435;-0.3299999993233635;0.8447818798091417
98.641719;1.079946868806944;0.8333154476823375;0.7717241331772096;-0.37118103329821894;-0.3437012639807596;1.0717788267769268;9.999234910763015;0.8335842801793197;-0.4244550237904268;-0.4244549814375946;0.7776321209792869;-0.32999999972440575;0.8447818077872159
98.651719;1.0799452493523498;0.8333157274581239;0.7717251512289302;-0.37118103341974934;-0.3437012639482534;1.0717812083116711;9.999253409058884;0.8335824671620365;-0.4244550234615572;-0.4244549818462537;0.777632681566941;-0.3300000001195525;0.8447817323074795
98.661719;1.0799436234692001;0.833316072134253;0.7717262258127521;-0.3711810335445501;-0.34370126391076045;1.0717837177478524;9.99927152911979;0.8335805483835511;-0.42445502314763556;-0.4244549822789141;0.7776332275136754;-0.33000000050811906;0.8447816502103624
98.671719;1.0799419888129946;0.8333164758545255;0.7717273522107885;-0.37118103367196836;-0.34370126386725347;1.0717863515522912;9.999289219655566;0.8335785257933016;-0.424455022846267;-0.42445498273447185;0.777633757144961;-0.3300000008898546;0.8447815566682317
98.681719;1.0799403432833936;0.8333169324382266;0.7717285262658264;-0.3711810338012523;-0.34370126381703736;1.0717891074474042;9.999306437178662;0.8335764019216888;-0.42445502255479406;-0.42445498321170183;0.7776342685589822;-0.3300000012651014;0.8447814462111309
98.691719;1.0799386862413816;0.8333174358492256;0.7717297448009094;-0.37118103393150004;-0.34370126375967947;1.0717919837212033;9.999323148089905;0.8335741798668632;-0.42445502227057164;-0.4244549837092181;0.7776347596986593;-0.3300000016345974;0.8447813135234067
98.701719;1.0799370192254074;0.8333179801206196;0.771731004807153;-0.3711810340617352;-0.3437012636950221;1.0717949781522067;9.999339325303755;0.833571862672088;-0.4244550219910308;-0.42445498422559247;0.7776352286652113;-0.3300000019991225;0.8447811546089171
98.711719;1.0799353454057834;0.8333185592378753;0.7717323019014696;-0.37118103419111026;-0.34370126362297254;1.0717980871454444;9.999354948176798;0.8335694528703018;-0.4244550217136092;-0.4244549847594412;0.7776356740493511;-0.33000000235918786;0.844780967535859
98.721719;1.079933669050246;0.833319167383633;0.771733629309373;-0.37118103431893984;-0.3437012635430983;1.0718013053388271;9.999370003890975;0.8335669529566366;-0.4244550214357851;-0.4244549853094107;0.7776360950010914;-0.33000000271493185;0.8447807517571709
98.731719;1.0799319954506799;0.8333197991871738;0.7717349782669487;-0.3711810344444285;-0.343701263454528;1.071804625453894;9.999384486354295;0.8335643659825968;-0.42445502115526207;-0.4244549858741728;0.7776364910570615;-0.33000000306635796;0.8447805071927001
98.741719;1.0799303305971546;0.8333204496630284;0.7717363392459482;-0.37118103456665386;-0.34370126335625245;1.071808038960654;9.99939840084146;0.8335616953657482;-0.4244550208700235;-0.42445498645240903;0.7776368618074562;-0.3300000034135755;0.8447802338371522
98.751719;1.0799286807707131;0.8333211140561552;0.7717377030219397;-0.37118103468499275;-0.343701263247374;1.0718115372923736;9.999411769728093;0.8335589444221005;-0.42445502057809875;-0.42445498704286805;0.7776372068055436;-0.3300000037566452;0.8447799312694703
98.761719;1.0799270516883979;0.8333217879906121;0.7717390611690376;-0.37118103479929554;-0.34370126312710086;1.0718151121470345;9.999424623436067;0.8335561162161097;-0.424455020277352;-0.4244549876446574;0.7776375258453014;-0.33000000409525226;0.8447795985123896
98.771719;1.079925447076823;0.8333224676405306;0.7717404057289683;-0.3711810349095151;-0.3437012629946424;1.0718187552942344;9.999436984089531;0.8335532136198797;-0.424455019965569;-0.42445498825743383;0.7776378188955055;-0.330000004428641;0.8447792349383181
98.781719;1.0799238680397467;0.8333231496257231;0.771741728811387;-0.3711810350153912;-0.3437012628492908;1.0718224590643204;9.999448858918973;0.8335502393038767;-0.4244550196405399;-0.42445498888112615;0.7776380852274793;-0.33000000475586555;0.8447788412308695
98.791719;1.0799223136730591;0.8333238309736716;0.771743023011322;-0.3711810351166472;-0.3437012626907622;1.0718262167166193;9.999460243980701;0.8335471956207005;-0.42445501929996665;-0.4244549895155232;0.7776383226819255;-0.3300000050759997;0.8447784193428239
98.801719;1.079920781829398;0.8333245088861596;0.7717442816651765;-0.3711810352133447;-0.3437012625195301;1.0718300218806525;9.999471130601034;0.8335440846998534;-0.42445501894153603;-0.4244549901600984;0.777638528122292;-0.3300000053881218;0.844777972030826
98.811719;1.0799192697715927;0.8333251798907523;0.7717454983186371;-0.371181035305798;-0.34370126233696396;1.0718338678966575;9.99948151494806;0.8335409089172049;-0.42445501856311457;-0.4244549908139672;0.777638698386951;-0.3300000056913;0.8447775027906542
98.821719;1.0799177751900417;0.8333258391725122;0.7717466666491576;-0.37118103539417396;-0.34370126214515556;1.0718377481484167;9.999491409824795;0.8335376714177071;-0.4244550181627854;-0.4244549914758664;0.7776388307123973;-0.33000000598463397;0.8447770159206428
98.831719;1.0799162965874955;0.8333264809776973;0.7717477811784367;-0.37118103547838116;-0.34370126194644957;1.0718416570244524;9.999500842910539;0.8335343762503098;-0.42445501773894695;-0.42445499214420296;0.7776389227418659;-0.3300000062672684;0.8447765161177038
98.841719;1.0799148322679428;0.833327099581131;0.7717488377761575;-0.3711810355582519;-0.34370126174306315;1.0718455904129405;9.99950984098827;0.833531028081529;-0.42445501729064117;-0.4244549928170957;0.7776389724940435;-0.33000000653838263;0.8447760074018974
98.851719;1.07991337941754;0.8333276900581879;0.7717498335943082;-0.37118103563367777;-0.34370126153700054;1.0718495459175506;9.999518417299663;0.8335276315758345;-0.4244550168177367;-0.4244549934924107;0.7776389784675806;-0.3300000067971481;0.8447754920497907
98.861719;1.0799119342861834;0.8333282490001188;0.7717507666739718;-0.3711810357046254;-0.3437012613300594;1.0718535229356947;9.999526561674966;0.8335241905490275;-0.42445501632066146;-0.4244549941679442;0.7776389396501856;-0.3300000070427847;0.8447749708509479
98.871719;1.0799104928123961;0.8333287747633181;0.7717516355595314;-0.3711810357710108;-0.3437012611237948;1.0718575221118036;9.999534237476071;0.8335207076197861;-0.4244550157998749;-0.4244549948415995;0.7776388550810933;-0.3300000072747909;0.8447744444869246
98.881719;1.0799090513821157;0.8333292666673692;0.7717524391455362;-0.3711810358326104;-0.34370126091942926;1.0718615447146305;9.999541397583446;0.8335171846300261;-0.42445501525549334;-0.42445499551136073;0.7776387233618774;-0.3300000074930962;0.8447739145992162
98.891719;1.0799076073765719;0.8333297241802614;0.7717531768188376;-0.37118103588918067;-0.34370126071780777;1.0718655924878733;9.999548005955209;0.8335136230019711;-0.42445501468731645;-0.4244549961752181;0.7776385428142525;-0.33000000769798127;0.8447733841814388
98.901719;1.0799061589624033;0.8333301470284938;0.7717538488515177;-0.37118103594058266;-0.3437012605195971;1.0718696675963277;9.999554045372443;0.8335100237868265;-0.424455014095144;-0.42445499683109866;0.7776383120766226;-0.3300000078898463;0.844772857481488
98.911719;1.0799047045544;0.8333305356104977;0.7717544563803159;-0.3711810359867524;-0.34370126032560844;1.0718737725870908;9.999559509892636;0.8335063879153815;-0.4244550134791157;-0.4244549974768647;0.777638030050849;-0.3300000080689146;0.8447723398636983
98.921719;1.0799032422398125;0.8333308910527147;0.7717550007761146;-0.3711810360276006;-0.34370126013691205;1.0718779106060825;9.999564393832637;0.8335027166313697;-0.4244550128399094;-0.424454998110524;0.7776376953876644;-0.3300000082351331;0.844771838108461
98.931719;1.0799017694727844;0.8333312150083554;0.7717554833073974;-0.3711810360628812;-0.34370125995479395;1.07188208549218;9.999568690928859;0.8334990114590807;-0.42445501217874365;-0.4244549987303178;0.777637306786001;-0.3300000083884043;0.8447713601629141
98.941719;1.0799002840593284;0.8333315094496231;0.7717559052376786;-0.37118103609206393;-0.34370125978075144;1.0718863011509812;9.999572402010969;0.833495273759283;-0.42445501149719134;-0.42445499933454367;0.7776368636365353;-0.33000000852874967;0.84477091370549
98.951719;1.0798987857847557;0.8333317765227828;0.7717562678332668;-0.37118103611425357;-0.34370125961649517;1.0718905605231441;9.999575540227402;0.8334915050739615;-0.4244550107968348;-0.42445499992148866;0.7776363660635122;-0.33000000865617;0.8447705048147899
98.961719;1.0798972766122303;0.8333320184740649;0.77175657233044;-0.3711810361280734;-0.3437012594638421;1.071894865268943;9.999578128554909;0.8334877080191193;-0.4244550100789535;-0.42445500048953005;0.7776358147756626;-0.33000000877037056;0.8447701375439188
98.971719;1.0798957596354786;0.8333322374641572;0.7717568197309935;-0.3711810361315476;-0.3437012593245207;1.0718992162626657;9.999580192660922;0.8334838862597284;-0.4244550093444174;-0.4244550010372077;0.7776352109039149;-0.3300000088705087;0.8447698135989711
98.981719;1.0798942384277266;0.833332435085504;0.7717570101037906;-0.371181036122215;-0.34370125920007216;1.0719036138913496;9.99958176005372;0.8334800439538672;-0.4244550085937603;-0.42445500156315685;0.7776345557110336;-0.3300000089552403;0.8447695319220534
98.991719;1.0798927166582584;0.833332611848262;0.7717571421965894;-0.37118103609756026;-0.3437012590917919;1.0719080582399878;9.999582870064383;0.8334761856821047;-0.4244550078273624;-0.42445500206596015;0.7776338503873317;-0.3300000090232407;0.8447692890131826
99.001719;1.079891197707265;0.8333327671032291;0.7717572139135696;-0.3711810360554783;-0.3437012590004969;1.0719125493900206;9.99958358396588;0.8334723165521554;-0.42445500704561195;-0.42445500254417623;0.7776330959638433;-0.3300000090737727;0.8447690799176334
99.011719;1.0798896848666266;0.83333289949218;0.7717572228723012;-0.371181035994427;-0.3437012589263503;1.071917086949493;9.999583982922676;0.8334684419170203;-0.4244550062490033;-0.4244550029964842;0.7776322932374964;-0.3300000091067537;0.8447688992826318
99.021719;1.0798881817422072;0.833333007463458;0.7717571669780499;-0.37118103591333484;-0.3437012588691299;1.0719216689486433;9.999584154010227;0.8334645668362831;-0.42445500543825354;-0.4244550034216589;0.7776314426161242;-0.3300000091224859;0.8447687422153688
99.031719;1.0798866924217692;0.8333330896011628;0.7717570449213563;-0.3711810358114869;-0.34370125882878894;1.0719262914610528;9.999584176815565;0.8334606956739836;-0.4244550046143725;-0.424455003818449;0.7776305439799678;-0.33000000912162764;0.8447686046445781
99.041719;1.0798852215403498;0.8333331448967628;0.771756855721034;-0.37118103568849203;-0.34370125880569224;1.0719309492445526;9.999584117561698;0.8334568319064681;-0.4244550037785815;-0.4244550041855361;0.7776295967433506;-0.33000000910533633;0.8447684832888379
99.051719;1.0798837740240903;0.8333331725175277;0.7717565981278676;-0.37118103554449317;-0.34370125880031094;1.0719356361843349;9.999584025571387;0.8334529780914964;-0.4244550029321551;-0.42445500452156;0.777628600040975;-0.33000000907514926;0.8447683754728668
99.061719;1.0798823543711824;0.8333331709039326;0.771756271052945;-0.3711810353805203;-0.34370125881282904;1.0719403450238154;9.999583932766926;0.8334491362417139;-0.4244550020763835;-0.4244550048252994;0.777627552965323;-0.33000000903277865;0.844768278702113
99.071719;1.0798809660964004;0.8333331372694256;0.7717558739390568;-0.3711810351984429;-0.34370125884300595;1.07194506726799;9.999583863365762;0.8334453087582969;-0.4244550012127014;-0.424455005095945;0.7776264550885037;-0.33000000898010795;0.8447681903241154
99.081719;1.0798796119947531;0.8333330680368813;0.771755406368331;-0.37118103500054733;-0.34370125889028796;1.0719497936082647;9.999583851250486;0.8334414992902787;-0.4244550003427561;-0.42445500533301933;0.7776253068813552;-0.33000000891917186;0.8447681076277418
99.091719;1.0798782948277894;0.8333329594599159;0.7717548679104502;-0.3711810347892757;-0.34370125895407977;1.0719545143982292;9.999583951710816;0.8334377125552636;-0.424454999468309;-0.4244550055361385;0.7776241090246133;-0.3300000088519506;0.8447680277113764
99.101719;1.0798770177511847;0.8333328078514984;0.7717542582401267;-0.37118103456711815;-0.34370125903400234;1.0719592198520764;9.999584237772433;0.8334339533570128;-0.4244549985910962;-0.4244550057051634;0.7776228612537691;-0.33000000878014824;0.8447679468474854
99.111719;1.0798757842023607;0.8333326095634803;0.7717535771230261;-0.371181034336446;-0.34370125912994476;1.0719639001419083;9.999584787879376;0.8334302260045412;-0.42445499771265893;-0.4244550058404163;0.7776215620535158;-0.3300000087051333;0.8447678602454259
99.121719;1.0798745972523058;0.8333323611421682;0.7717528246294171;-0.37118103409937303;-0.34370125924183637;1.0719685456400245;9.999585676669756;0.8334265344297498;-0.42445499683421695;-0.42445500594254476;0.7776202087804458;-0.33000000862798706;0.844767762636981
99.131719;1.079873459080847;0.8333320596548612;0.7717520014342727;-0.3711810338576326;-0.34370125936926077;1.0719731471388514;9.999586971991311;0.8334228824135828;-0.4244549959566727;-0.42445500601228614;0.7776187978357001;-0.3300000085494422;0.8447676493733899
99.141719;1.079872371099606;0.8333317028313698;0.7717511089525539;-0.37118103361237315;-0.34370125951120045;1.0719776960363923;9.99958873799487;0.833419273353703;-0.42445499508059986;-0.424455006050316;0.7776173251600328;-0.3300000084696829;0.8447675172320783
99.151719;1.0798713341423252;0.8333312889810106;0.7717501492233307;-0.37118103336406016;-0.34370125966616066;1.0719821846019817;9.999591040919023;0.8334157095758447;-0.4244549942062636;-0.4244550060572382;0.777615786662229;-0.3300000083883275;0.8447673641140065
99.161719;1.0798703480861915;0.8333308166939513;0.771749124441324;-0.3711810331127579;-0.34370125983264443;1.0719866061940742;9.999593949725751;0.8334121920313902;-0.42445499333374614;-0.42445500603375946;0.7776141784836723;-0.33000000830474974;0.8447671881205935
99.171719;1.0798694116243366;0.8333302847128451;0.7717480365844228;-0.3711810328585992;-0.34370126000968115;1.071990955243487;9.999597527382067;0.8334087208139348;-0.42445499246293483;-0.424455005980768;0.7776124972577384;-0.33000000821844183;0.8447669868412154
99.181719;1.079868522981714;0.8333296924566611;0.7717468874001018;-0.371181032602013;-0.34370126019699143;1.0719952269404538;9.999601819501411;0.8334052961921945;-0.424454991593455;-0.42445500589926677;0.7776107400157207;-0.3300000081291746;0.844766757108921
99.191719;1.0798676805763623;0.8333290405318378;0.7717456785562206;-0.37118103234359395;-0.343701260394595;1.0719994169928877;9.999606849531444;0.8334019197865223;-0.42445499072479215;-0.4244550057905921;0.7776089038792744;-0.3300000080370442;0.8447664954410222
99.201719;1.079866882330801;0.8333283304555318;0.7717444119067035;-0.3711810320837323;-0.3437012606023676;1.0720035217948658;9.999612618193506;0.8333985952095763;-0.42445498985647145;-0.4244550056568289;0.7776069860268314;-0.33000000794247886;0.8447661985845605
99.211719;1.0798661243458274;0.8333275642153593;0.771743089789848;-0.3711810318222606;-0.3437012608200783;1.0720075384459278;9.999619104090709;0.8333953276555052;-0.42445498898819195;-0.4244550055007439;0.7776049840665759;-0.3300000078461181;0.844765863205219
99.221719;1.0798654010689233;0.8333267446719539;0.7717417153200451;-0.37118103155848303;-0.3437012610474725;1.0720114642436909;9.999626269311888;0.8333921225332532;-0.42445498811984916;-0.4244550053251652;0.7776028966802949;-0.33000000774862687;0.8447654850331054
99.231719;1.0798647070405603;0.8333258762005474;0.7717402923714813;-0.37118103129160307;-0.3437012612840284;1.0720152964210623;9.999634064028102;0.8333889838874693;-0.42445498725147573;-0.42445500513249246;0.777600723876637;-0.3300000076505955;0.84476505851191
99.241719;1.0798640380005753;0.8333249643982147;0.7717388247517438;-0.37118103102119654;-0.3437012615288362;1.0720190321381657;9.999642423715379;0.8333859139273274;-0.4244549863832179;-0.4244550049248158;0.7775984664723476;-0.3300000075525891;0.8447645772236368
99.251719;1.0798633909129234;0.8333240153635675;0.7717373150959118;-0.3711810307474366;-0.34370126178074756;1.0720226682275467;9.999651269205525;0.8333829141921492;-0.42445498551516736;-0.4244550047043213;0.7775961254501891;-0.33000000745536595;0.8447640346361319
99.261719;1.0798627639964906;0.8333230353216593;0.7717357645942458;-0.37118103047098205;-0.34370126203846313;1.0720262018208082;9.999660512414975;0.8333799871564578;-0.4244549846470831;-0.42445500447336354;0.7775937019756238;-0.33000000736000695;0.8447634247877929
99.271719;1.0798621566298434;0.8333220302031016;0.7717341738442229;-0.37118103019272136;-0.3437012623005781;1.0720296320724467;9.999670061084231;0.8333771366682944;-0.4244549837784526;-0.42445500423429344;0.777591197852011;-0.3300000072677261;0.8447627425777577
99.281719;1.079861568589808;0.8333210052803328;0.7717325437651056;-0.3711810299135891;-0.3437012625657408;1.0720329606665344;9.999679826026057;0.8333743674548273;-0.4244549829088648;-0.4244550039894472;0.7775886158394231;-0.33000000717963657;0.8447619837449406
99.291719;1.079860999174111;0.8333199657023561;0.7717308755349329;-0.37118102963436195;-0.3437012628328369;1.0720361902282447;9.999689730806102;0.8333716849059569;-0.424454982038236;-0.4244550037412462;0.7775859601453708;-0.33000000709670846;0.8447611449855096
99.301719;1.0798604468445983;0.8333189175629732;0.7717291704196161;-0.37118102935547304;-0.34370126310109494;1.0720393228481289;9.999699715905084;0.8333690947462963;-0.4244549811668084;-0.42445500349227583;0.7775832369967233;-0.3300000070197426;0.8447602238795618
99.311719;1.0798599089650909;0.833317867950208;0.7717274301271222;-0.37118102907708767;-0.3437012633700232;1.0720423603453597;9.999709735914594;0.8333666024035056;-0.42445498029506806;-0.4244550032452209;0.7775804546219208;-0.330000006949231;0.8447592183945315
99.321719;1.0798593816696014;0.8333168236000514;0.771725656713317;-0.37118102879928083;-0.34370126363914855;1.0720453050824863;9.999719754168877;0.833364212892446;-0.424454979423566;-0.42445500300258254;0.7775776227933968;-0.3300000068853289;0.8447581267421529
99.331719;1.079858860419785;0.833315789568055;0.771723852028143;-0.371181028522053;-0.343701263907875;1.0720481601350296;9.999729734720342;0.8333619307151704;-0.42445497855277026;-0.4244550027664884;0.7775747521089992;-0.3300000068281416;0.844756947837266
99.341719;1.0798583405433082;0.8333147689517887;0.7717220175098243;-0.3711810282452352;-0.34370126417555563;1.07205092913911;9.999739634272213;0.8333597592566809;-0.42445497768308793;-0.42445500253875745;0.7775718529810469;-0.3300000067780074;0.8447556815375604
99.351719;1.0798578172340392;0.8333137634286653;0.7717201542866001;-0.3711810279682954;-0.3437012644414506;1.0720536159163334;9.999749405483533;0.8333577001274084;-0.42445497681495303;-0.4244550023209233;0.777568934795867;-0.33000000673543195;0.8447543282853133
99.361719;1.079857285890999;0.83331277418752;0.7717182633190512;-0.37118102769017797;-0.34370126470467766;1.0720562239757263;9.999759006291319;0.8333557528609341;-0.42445497594894155;-0.42445500211413006;0.777566005455893;-0.33000000670095375;0.8447528888779874
99.371719;1.0798567428660146;0.8333118026532284;0.7717163456092885;-0.3711810274093632;-0.3437012649643299;1.0720587563847785;9.999768399584212;0.8333539154085673;-0.4244549750859554;-0.4244550019191251;0.777563071183603;-0.3300000066752491;0.8447513648694288
99.381719;1.0798561854716842;0.8333108503742049;0.7717144024630701;-0.3711810271240988;-0.343701265219484;1.0720612157368967;9.99977754747116;0.8333521852739143;-0.42445497422724315;-0.4244550017364133;0.7775601368916332;-0.3300000066592166;0.8447497589402223
99.391719;1.079855611116724;0.8333099188334617;0.7717124356770567;-0.3711810268326652;-0.3437012654690827;1.0720636037096025;9.999786406937176;0.8333505604201944;-0.4244549733741686;-0.4244550015664567;0.7775572071134684;-0.33000000665371154;0.8447480745403475
99.401719;1.0798550166894352;0.8333090100708282;0.7717104474541169;-0.3711810265333217;-0.34370126571196047;1.0720659207426104;9.999794925266151;0.8333490394125147;-0.4244549725281536;-0.4244550014097414;0.777554286780673;-0.33000000665905255;0.8447463153046889
99.411719;1.0798543985883664;0.8333081270704148;0.7717084402126888;-0.3711810262239387;-0.34370126594695993;1.072068166329223;9.999803040809851;0.8333476209548093;-0.42445497169079377;-0.42445500126667346;0.7775513813764131;-0.3300000066747787;0.844744485091087
99.421719;1.0798537527635195;0.8333072731002523;0.7717064167479951;-0.37118102590196067;-0.34370126617284186;1.0720703396093265;9.999810691033156;0.8333463032595011;-0.4244549708635774;-0.4244550011374571;0.7775484965998619;-0.3300000066998628;0.844742588564618
99.431719;1.0798530747204071;0.833306451167383;0.7717043805064053;-0.3711810255647629;-0.343701266388081;1.0720724401207524;9.999817819461638;0.8333450837334209;-0.4244549700474051;-0.4244550010221216;0.7775456380611142;-0.33000000673305496;0.8447406315605226
99.441719;1.0798523598368575;0.833305664278643;0.771702335423047;-0.37118102520998053;-0.34370126659097067;1.0720744683144485;9.999824376429835;0.8333439592550352;-0.4244549692425022;-0.42445500092063015;0.7775428112758404;-0.33000000677302554;0.8447386208477673
99.451719;1.0798516039027897;0.8333049155740092;0.7717002853771887;-0.37118102483573495;-0.3437012667800474;1.0720764255907227;9.999830317280091;0.8333429264568795;-0.4244549684485492;-0.4244550008328218;0.777540021852662;-0.3300000068183166;0.8447365636495152
99.461719;1.0798508038200032;0.8333042081556936;0.771698233921101;-0.37118102444063944;-0.34370126695444153;1.0720783142961727;9.999835607521561;0.8333419814338207;-0.4244549676647848;-0.42445500075826587;0.7775372760118171;-0.3300000068672931;0.8447344670372757
99.471719;1.079849958193942;0.8333035453089914;0.7716961846993939;-0.37118102402366676;-0.343701267113886;1.0720801370502075;9.9998402333903;0.8333411192648055;-0.42445496689023327;-0.42445500069633374;0.7775345810817988;-0.33000000691820397;0.8447323372968543
99.481719;1.0798490672663155;0.8333029304342031;0.771694142032117;-0.3711810235842277;-0.3437012672584088;1.0720818951545759;9.9998442029171;0.8333403339673787;-0.42445496612393974;-0.42445500064650066;0.7775319450468853;-0.33000000696935616;0.8447301799966277
99.491719;1.0798481321758007;0.833302365857797;0.7716921112172656;-0.37118102312228285;-0.3437012673880164;1.0720835880387245;9.99984753485877;0.8333396189823483;-0.42445496536503846;-0.4244550006085957;0.7775293753344993;-0.3300000070193344;0.8447280007820617
99.501719;1.0798471542290071;0.8333018515299276;0.7716900983002012;-0.37118102263810077;-0.34370126750260127;1.072085214186411;9.99985024959566;0.8333389677519384;-0.42445496461284554;-0.4244550005828686;0.7775268780451073;-0.3300000070671488;0.8447258058052104
99.511719;1.0798461344993298;0.8333013847877968;0.7716881090110005;-0.3711810221318809;-0.343701267602008;1.0720867718199787;9.999852368741355;0.8333383741171141;-0.4244549638669877;-0.42445500057004654;0.7775244582781988;-0.3300000071121844;0.844723601148114
99.521719;1.079845073463877;0.8333009609937694;0.7716861479243414;-0.3711810216036621;-0.34370126768611425;1.0720882595762897;9.999853916177337;0.8333378325492614;-0.4244549631272994;-0.4244550005713561;0.7775221208226587;-0.3300000071539503;0.8447213918226032
99.531719;1.0798439711134435;0.8333005746201073;0.7716842190249449;-0.3711810210534229;-0.34370126775474874;1.072089677719633;9.999854916513812;0.8333373382219813;-0.4244549623936508;-0.4244550005883799;0.7775198699373441;-0.33000000719195155;0.8447191813158668
99.541719;1.079842827842162;0.8333002205896308;0.7716823266596377;-0.37118102048107565;-0.34370126780747734;1.0720910283470864;9.999855392864319;0.8333368870758299;-0.4244549616660335;-0.424455000622908;0.7775177084856911;-0.33000000722587075;0.8447169717642726
99.551719;1.079841644743619;0.8332998949335053;0.7716804753789398;-0.37118101988640806;-0.3437012678436079;1.0720923144838574;9.999855365400661;0.8333364759945597;-0.4244549609446091;-0.4244550006768546;0.7775156378074586;-0.33000000725570383;0.8447147638755215
99.561719;1.0798404227666654;0.8332995941289038;0.7716786689763224;-0.3711810192691413;-0.3437012678623505;1.0720935395490532;9.999854852850527;0.8333361027602798;-0.4244549602295488;-0.42445500075209697;0.7775136584005029;-0.33000000728157436;0.8447125566134921
99.571719;1.0798391626240835;0.8332993141226487;0.7716769099645487;-0.3711810186290541;-0.3437012678627284;1.072094707175023;9.999853874813633;0.8333357654999285;-0.42445495952099804;-0.42445500085031906;0.7775117702591754;-0.3300000073034817;0.844710347660436
99.581719;1.0798378662783146;0.8332990500446381;0.7716751999257123;-0.371181017966022;-0.3437012678433467;1.0720958209747382;9.999852449438931;0.8333354624038246;-0.42445495881914574;-0.4244550009730653;0.7775099724340532;-0.330000007321237;0.8447081342588678
99.591719;1.0798365378960404;0.8332987966603429;0.7716735400211597;-0.37118101728001185;-0.3437012678025161;1.0720968846928882;9.999850590747085;0.8333351922289044;-0.4244549581241228;-0.4244550011218364;0.7775082625018467;-0.33000000733448287;0.8447059133885354
99.601719;1.0798351827350903;0.8332985492654896;0.7716719312704714;-0.3711810165712225;-0.343701267738788;1.0720979024796926;9.99984831492417;0.8333349543434178;-0.42445495743581363;-0.424455001297872;0.7775066367850431;-0.3300000073427339;0.8447036816866555
99.611719;1.0798338053295031;0.8332983043149933;0.7716703749713203;-0.3711810158402502;-0.3437012676513209;1.0720988787650965;9.9998456489168;0.8333347478836676;-0.4244549567537924;-0.4244550015017258;0.7775050913627009;-0.33000000734549856;0.8447014356327984
99.621719;1.0798324086532165;0.8332980594523907;0.7716688729234792;-0.3711810150880425;-0.3437012675398368;1.0720998182251673;9.999842627561158;0.8333345713811297;-0.4244549560773719;-0.4244550017332001;0.7775036228765573;-0.3300000073424105;0.8446991715311666
99.631719;1.0798309942808264;0.833297813152332;0.7716674272021489;-0.37118101431571643;-0.3437012674045347;1.0721007259843394;9.999839286762363;0.8333344228918917;-0.42445495540571493;-0.42445500199172304;0.7775022284585846;-0.33000000733325263;0.844696885237318
99.641719;1.079829562983541;0.8332975639487695;0.771666040016928;-0.3711810135243864;-0.3437012672459255;1.072101607595963;9.999835665655464;0.8333342998267211;-0.42445495473808237;-0.42445500227657823;0.7775009052129634;-0.3300000073179055;0.8446945721376224
99.651719;1.0798281152846392;0.8332973097612709;0.7716647134549316;-0.3711810127150771;-0.343701267064467;1.0721024689323615;9.999831810312577;0.8333341987660889;-0.42445495407414324;-0.4244550025867021;0.7774996496910265;-0.33000000729626;0.8446922274051635
99.661719;1.0798266517737753;0.8332970481088704;0.7716634488882257;-0.37118101188876784;-0.34370126686041913;1.0721033161749065;9.999827771717705;0.8333341155066011;-0.4244549534140569;-0.42445500292043026;0.7774984574608177;-0.3300000072681373;0.8446898463059325
99.671719;1.0798251733549473;0.8332967767705382;0.7716622467847034;-0.37118101104651025;-0.34370126663410305;1.0721041557321842;9.999823601071459;0.8333340453222123;-0.4244549527581959;-0.42445500327556124;0.7774973232976009;-0.3300000072334324;0.8446874246505923
99.681719;1.0798236813465993;0.8332964941062705;0.7716611070085043;-0.37118101018947264;-0.34370126638621784;1.0721049937623472;9.99981934166232;0.8333339834160114;-0.42445495210685663;-0.4244550036496894;0.7774962424352208;-0.3300000071923804;0.8446849597548257
99.691719;1.0798221773087195;0.8332961991754828;0.7716600290919661;-0.37118100931878284;-0.3437012661178333;1.0721058352292083;9.999815018388892;0.8333339257500552;-0.42445495146044443;-0.4244550040406233;0.7774952116943793;-0.3300000071456475;0.8446824514785488
99.701719;1.079820662631331;0.8332958919565514;0.7716590125588704;-0.3711810084353941;-0.34370126583018373;1.0721066832664512;9.999810634798513;0.8333338701386532;-0.42445495081992696;-0.4244550044465625;0.7774942291502795;-0.33000000709441163;0.8446799023897769
99.711719;1.0798191379924567;0.8332955736143605;0.7716580572915102;-0.37118100754034034;-0.34370126552471203;1.0721075392514772;9.999806182500397;0.8333338162860803;-0.4244549501868153;-0.4244550048658;0.7774932934397599;-0.33000000704048726;0.8446773171891914
99.721719;1.0798176035824005;0.8332952463959659;0.771657163700857;-0.37118100663507986;-0.3437012652032088;1.0721084031384158;9.999801652368301;0.8333337645217725;-0.42445494956268665;-0.4244550052962392;0.7774924038394164;-0.3300000069861518;0.8446747019339639
99.731719;1.0798160604575164;0.833294912848439;0.7716563324773977;-0.3711810057214848;-0.34370126486763736;1.0721092740719025;9.99979703718194;0.8333337148376438;-0.4244549489489479;-0.4244550057352029;0.77749156024373;-0.33000000693363296;0.8446720632773627
99.741719;1.0798145111401949;0.8332945750812452;0.7716555640179227;-0.37118100480164073;-0.34370126451988675;1.0721101511893032;9.999792328448102;0.8333336668972474;-0.4244549483469128;-0.4244550061796936;0.7774907627675458;-0.3300000068845915;0.8446694082846101
99.751719;1.0798129584809484;0.8332942348432432;0.7716548581700977;-0.37118100387763364;-0.34370126416176483;1.072111033559968;9.99978751686982;0.8333336203329985;-0.4244549477578169;-0.42445500662679514;0.7774900114651405;-0.3300000068398752;0.8446667450992674
99.761719;1.0798114049566538;0.8332938941945356;0.7716542142024506;-0.37118100295139217;-0.34370126379509797;1.0721119191777768;9.999782601368796;0.833333574770324;-0.42445494718277565;-0.42445500707385475;0.777489306248865;-0.3300000067997619;0.8446640835078921
99.771719;1.079809853466213;0.8332935562746412;0.7716536307322809;-0.3711810020247885;-0.3437012634217829;1.072112804539265;9.99977759653205;0.8333335296773047;-0.42445494662275846;-0.42445500751852666;0.7774886471850836;-0.3300000067645821;0.8446614343138997
99.781719;1.0798083079774043;0.8332932254525931;0.7716531059121764;-0.3711810010999597;-0.3437012630438131;1.072113684992416;9.999772529215374;0.8333334846282792;-0.4244549460785361;-0.4244550079589673;0.7774880346988167;-0.3300000067350808;0.8446588078119452
99.791719;1.079806773258131;0.8332929063622138;0.7716526374469583;-0.37118100017954825;-0.3437012626631923;1.0721145551331994;9.999767432428738;0.8333334397046007;-0.42445494555065033;-0.42445500839412015;0.7774874691246064;-0.33000000671211976;0.8446562128553496
99.801719;1.0798052544788979;0.8332926028192104;0.7716522222559649;-0.37118099926658854;-0.34370126228168135;1.0721154097923615;9.999762343230758;0.8333333951269841;-0.42445494503948644;-0.4244550088237098;0.7774869501293848;-0.33000000669614665;0.8446536574954335
99.811719;1.0798037571909593;0.8332923175637799;0.7716518565559469;-0.3711809983640558;-0.34370126190063355;1.0721162455679156;9.99975730151498;0.833333350655058;-0.4244549445453718;-0.4244550092477988;0.777486476671513;-0.330000006687029;0.8446511500591487
99.821719;1.0798022872734525;0.8332920523083872;0.7716515362625311;-0.3711809974746137;-0.3437012615209932;1.0721170616769442;9.99975234788523;0.8333333056690284;-0.4244549440685796;-0.4244550096663061;0.777486047535659;-0.3300000066842761;0.8446486990988045
99.831719;1.0798008503255307;0.8332918077412194;0.7716512569463955;-0.3711809966008771;-0.34370126114326244;1.0721178589909113;9.999747521173267;0.8333332594841576;-0.4244549436093603;-0.424455010078901;0.7774856616668835;-0.33000000668725454;0.8446463126251537
99.841719;1.07979945090927;0.833291583605595;0.771651013828666;-0.37118099574570845;-0.34370126076755436;1.0721186379208443;9.99974285806728;0.8333332113231666;-0.42445494316808186;-0.42445501048510015;0.777485317634428;-0.3300000066952642;0.8446439978208066
99.851719;1.079798092771667;0.8332913787167776;0.7716508025945161;-0.37118099491210754;-0.34370126039396337;1.0721193974519914;9.999738394427938;0.8333331601034575;-0.42445494274517875;-0.424455010884256;0.7774850130230154;-0.33000000670760027;0.8446417614474037
99.861719;1.0797967796678978;0.8332911910280215;0.7716506201606561;-0.371180994102925;-0.34370126002302304;1.0721201354270988;9.99973416152427;0.8333331043089545;-0.42445494234082193;-0.424455011275528;0.7774847446938955;-0.3300000067236122;0.8446396102292858
99.871719;1.0797955148594582;0.8332910180592107;0.7716504646786078;-0.37118099332081417;-0.3437012596558815;1.0721208488683576;9.999730177701716;0.8333330421947907;-0.42445494195481587;-0.42445501165788485;0.777484509213968;-0.3300000067427734;0.8446375508311152
99.881719;1.0797942997104861;0.8332908575888341;0.7716503353242481;-0.3711809925683349;-0.34370125929410933;1.0721215344380353;9.99972644491306;0.8333329724315451;-0.42445494158692654;-0.4244550120298929;0.7774843026923716;-0.33000000676467617;0.8446355898762306
99.891719;1.0797931336964088;0.8332907081302183;0.7716502317890976;-0.3711809918478461;-0.34370125893926345;1.0721221888085515;9.999722955652912;0.8333328946020444;-0.4244549412371179;-0.4244550123894951;0.7774841207217885;-0.3300000067888539;0.8446337336616702
99.901719;1.079792015978808;0.8332905689181134;0.7716501533543023;-0.3711809911612761;-0.343701258592575;1.0721228087604873;9.999719703883654;0.8333328088994291;-0.424454940905465;-0.4244550127343542;0.7774839589238439;-0.3300000068146886;0.8446319868290709
99.911719;1.0797909470228453;0.8332904397883918;0.7716500982895591;-0.3711809905100447;-0.34370125825500053;1.0721233915155444;9.999716685883023;0.83333271561495;-0.4244549405921162;-0.4244550130624961;0.7774838135434279;-0.33000000684158237;0.8446303510546616
99.921719;1.0797899289828992;0.8332903211827509;0.7716500639329814;-0.3711809898950505;-0.3437012579273597;1.0721239353204202;9.99971389245839;0.8333326152404994;-0.42445494029737263;-0.42445501337256397;0.7774836815150231;-0.33000000686907965;0.8446288251111934
99.931719;1.0797889643680685;0.8332902137647794;0.7716500472135664;-0.37118098931661436;-0.3437012576103967;1.072124440046388;9.999711307644235;0.8333325088368314;-0.424454940021608;-0.4244550136637595;0.777483560109511;-0.33000000689673736;0.8446274056042674
99.941719;1.0797880544313136;0.8332901176707423;0.771650045044512;-0.37118098877447436;-0.3437012573048574;1.0721249072560506;9.999708915277536;0.833332398093304;-0.424454939765037;-0.4244550139357518;0.7774834467782344;-0.3300000069240188;0.8446260872273328
99.951719;1.0797871992163488;0.8332900321811667;0.7716500541858698;-0.37118098826787693;-0.3437012570115765;1.0721253396325807;9.999706704447567;0.8333322850618214;-0.42445493952746377;-0.4244550141884867;0.7774833393649538;-0.3300000069504049;0.8446248630480466
99.961719;1.0797863984999803;0.8332899558160132;0.7716500710326213;-0.3711809877956626;-0.3437012567315457;1.0721257406531595;9.999704667905727;0.8333321718790396;-0.42445493930814215;-0.4244550144220816;0.77748323623155;-0.33000000697558174;0.8446237257847875
99.971719;1.079785651902403;0.8332898864638525;0.771650092017426;-0.3711809873563316;-0.34370125646585425;1.0721261141701646;9.999702793151961;0.8333320607862215;-0.42445493910595605;-0.42445501463705576;0.7774831362697223;-0.3300000069994568;0.8446226690211438
99.981719;1.079784958371959;0.8332898219448802;0.7716501143770406;-0.3711809869481241;-0.3437012562154477;1.0721264631514353;9.999701058527158;0.8333319541424161;-0.4244549389197136;-0.4244550148345646;0.7774830392683959;-0.3300000070219796;0.8446216870637427
99.991719;1.0797843157783316;0.833289760957088;0.7716501364116457;-0.3711809865691215;-0.3437012559809184;1.0721267889186372;9.99969944340753;0.8333318538668879;-0.4244549387481442;-0.4244550150162863;0.7774829461327313;-0.3300000070430718;0.8446207746546306
100.0;1.0797837208366106;0.8332897033548776;0.7716501572535599;-0.3711809862174014;-0.3437012557623842;1.0721270920076247;9.999697937739702;0.8333317607407363;-0.42445493858980526;-0.42445501518402995;0.7774828581483406;-0.3300000070627203;0.8446199272823948
