time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;NetworkFrequencyPu
0.000000000;1.006e+00;4.222e-01;-3.329e-01;4.195e-01;-3.308e-01;1.006e+00;1.689e-02;-1.332e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.001851000;1.006e+00;4.222e-01;-3.328e-01;4.195e-01;-3.307e-01;1.006e+00;1.689e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.001967000;1.006e+00;4.221e-01;-3.328e-01;4.195e-01;-3.307e-01;1.006e+00;1.689e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.002312000;1.006e+00;4.221e-01;-3.328e-01;4.195e-01;-3.307e-01;1.006e+00;1.689e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.002427000;1.006e+00;4.221e-01;-3.328e-01;4.194e-01;-3.307e-01;1.006e+00;1.688e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.003003000;1.006e+00;4.221e-01;-3.327e-01;4.194e-01;-3.306e-01;1.006e+00;1.688e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.003234000;1.006e+00;4.220e-01;-3.327e-01;4.194e-01;-3.306e-01;1.006e+00;1.688e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.003464000;1.006e+00;4.220e-01;-3.327e-01;4.193e-01;-3.306e-01;1.006e+00;1.688e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.003695000;1.006e+00;4.220e-01;-3.327e-01;4.193e-01;-3.306e-01;1.006e+00;1.688e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.003925000;1.006e+00;4.219e-01;-3.327e-01;4.193e-01;-3.306e-01;1.006e+00;1.688e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.004155000;1.006e+00;4.219e-01;-3.327e-01;4.192e-01;-3.306e-01;1.006e+00;1.688e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.004386000;1.006e+00;4.219e-01;-3.327e-01;4.192e-01;-3.306e-01;1.006e+00;1.688e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.004616000;1.006e+00;4.219e-01;-3.327e-01;4.192e-01;-3.306e-01;1.006e+00;1.687e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.004847000;1.006e+00;4.218e-01;-3.327e-01;4.191e-01;-3.306e-01;1.006e+00;1.687e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.005077000;1.006e+00;4.218e-01;-3.327e-01;4.191e-01;-3.306e-01;1.006e+00;1.687e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.005307000;1.006e+00;4.217e-01;-3.327e-01;4.190e-01;-3.306e-01;1.006e+00;1.687e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.005538000;1.006e+00;4.217e-01;-3.327e-01;4.190e-01;-3.305e-01;1.006e+00;1.687e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.005768000;1.006e+00;4.216e-01;-3.327e-01;4.190e-01;-3.305e-01;1.006e+00;1.687e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.005999000;1.006e+00;4.216e-01;-3.327e-01;4.189e-01;-3.305e-01;1.006e+00;1.687e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.006229000;1.006e+00;4.216e-01;-3.327e-01;4.189e-01;-3.305e-01;1.006e+00;1.686e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.006459000;1.006e+00;4.215e-01;-3.326e-01;4.188e-01;-3.305e-01;1.006e+00;1.686e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.006920000;1.006e+00;4.215e-01;-3.326e-01;4.188e-01;-3.305e-01;1.006e+00;1.686e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.007151000;1.006e+00;4.214e-01;-3.326e-01;4.187e-01;-3.305e-01;1.006e+00;1.686e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.007381000;1.006e+00;4.214e-01;-3.326e-01;4.187e-01;-3.305e-01;1.006e+00;1.685e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.007611000;1.006e+00;4.213e-01;-3.326e-01;4.187e-01;-3.305e-01;1.006e+00;1.685e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.007842000;1.006e+00;4.213e-01;-3.326e-01;4.186e-01;-3.305e-01;1.006e+00;1.685e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.008072000;1.006e+00;4.212e-01;-3.326e-01;4.186e-01;-3.305e-01;1.006e+00;1.685e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.008303000;1.006e+00;4.212e-01;-3.326e-01;4.185e-01;-3.305e-01;1.006e+00;1.685e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.008533000;1.006e+00;4.211e-01;-3.326e-01;4.185e-01;-3.305e-01;1.006e+00;1.684e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.008763000;1.006e+00;4.211e-01;-3.326e-01;4.184e-01;-3.305e-01;1.006e+00;1.684e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.008994000;1.006e+00;4.210e-01;-3.326e-01;4.184e-01;-3.305e-01;1.006e+00;1.684e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.009455000;1.006e+00;4.209e-01;-3.326e-01;4.183e-01;-3.305e-01;1.006e+00;1.684e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.009869000;1.006e+00;4.208e-01;-3.326e-01;4.182e-01;-3.305e-01;1.006e+00;1.683e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.010284000;1.006e+00;4.208e-01;-3.326e-01;4.181e-01;-3.304e-01;1.006e+00;1.683e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.010699000;1.006e+00;4.207e-01;-3.326e-01;4.180e-01;-3.304e-01;1.006e+00;1.683e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.011113000;1.006e+00;4.206e-01;-3.326e-01;4.179e-01;-3.304e-01;1.006e+00;1.682e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.011528000;1.006e+00;4.205e-01;-3.326e-01;4.178e-01;-3.304e-01;1.006e+00;1.682e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.011943000;1.006e+00;4.204e-01;-3.326e-01;4.178e-01;-3.304e-01;1.006e+00;1.682e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.012358000;1.006e+00;4.203e-01;-3.325e-01;4.177e-01;-3.304e-01;1.006e+00;1.681e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.012772000;1.006e+00;4.202e-01;-3.325e-01;4.176e-01;-3.304e-01;1.006e+00;1.681e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.013187000;1.006e+00;4.202e-01;-3.325e-01;4.175e-01;-3.304e-01;1.006e+00;1.681e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.013305000;1.006e+00;4.202e-01;-3.325e-01;4.175e-01;-3.304e-01;1.006e+00;1.681e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.013369000;1.006e+00;4.201e-01;-3.325e-01;4.175e-01;-3.304e-01;1.006e+00;1.681e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.013497000;1.006e+00;4.201e-01;-3.325e-01;4.174e-01;-3.304e-01;1.006e+00;1.680e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.013753000;1.006e+00;4.201e-01;-3.325e-01;4.174e-01;-3.304e-01;1.006e+00;1.680e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.014265000;1.006e+00;4.199e-01;-3.325e-01;4.173e-01;-3.304e-01;1.006e+00;1.680e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.014777000;1.006e+00;4.199e-01;-3.325e-01;4.172e-01;-3.304e-01;1.006e+00;1.679e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.015289000;1.006e+00;4.197e-01;-3.325e-01;4.171e-01;-3.304e-01;1.006e+00;1.679e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.015801000;1.006e+00;4.196e-01;-3.325e-01;4.170e-01;-3.304e-01;1.006e+00;1.679e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.016313000;1.006e+00;4.195e-01;-3.325e-01;4.169e-01;-3.304e-01;1.006e+00;1.678e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.016825000;1.006e+00;4.195e-01;-3.325e-01;4.168e-01;-3.304e-01;1.006e+00;1.678e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.017337000;1.006e+00;4.194e-01;-3.325e-01;4.167e-01;-3.304e-01;1.006e+00;1.678e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.017849000;1.006e+00;4.193e-01;-3.325e-01;4.166e-01;-3.304e-01;1.006e+00;1.677e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.018361000;1.006e+00;4.192e-01;-3.325e-01;4.165e-01;-3.304e-01;1.006e+00;1.677e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.018873000;1.006e+00;4.191e-01;-3.325e-01;4.165e-01;-3.304e-01;1.006e+00;1.676e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.019897000;1.006e+00;4.189e-01;-3.325e-01;4.163e-01;-3.303e-01;1.006e+00;1.676e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.020409000;1.006e+00;4.189e-01;-3.325e-01;4.162e-01;-3.303e-01;1.006e+00;1.675e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.020921000;1.006e+00;4.188e-01;-3.325e-01;4.161e-01;-3.303e-01;1.006e+00;1.675e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.021433000;1.006e+00;4.187e-01;-3.325e-01;4.161e-01;-3.303e-01;1.006e+00;1.675e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.021945000;1.006e+00;4.187e-01;-3.325e-01;4.160e-01;-3.303e-01;1.006e+00;1.675e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.022457000;1.006e+00;4.186e-01;-3.324e-01;4.159e-01;-3.303e-01;1.006e+00;1.674e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.022969000;1.006e+00;4.185e-01;-3.324e-01;4.158e-01;-3.303e-01;1.006e+00;1.674e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.023481000;1.006e+00;4.184e-01;-3.324e-01;4.158e-01;-3.303e-01;1.006e+00;1.674e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.023993000;1.006e+00;4.184e-01;-3.324e-01;4.157e-01;-3.303e-01;1.006e+00;1.673e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.024505000;1.006e+00;4.183e-01;-3.324e-01;4.156e-01;-3.303e-01;1.006e+00;1.673e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.025017000;1.006e+00;4.182e-01;-3.324e-01;4.156e-01;-3.303e-01;1.006e+00;1.673e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.025529000;1.006e+00;4.182e-01;-3.324e-01;4.155e-01;-3.303e-01;1.006e+00;1.673e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.026041000;1.006e+00;4.181e-01;-3.324e-01;4.155e-01;-3.303e-01;1.006e+00;1.673e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.026553000;1.006e+00;4.181e-01;-3.324e-01;4.154e-01;-3.303e-01;1.006e+00;1.672e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.027065000;1.006e+00;4.180e-01;-3.324e-01;4.154e-01;-3.303e-01;1.006e+00;1.672e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.027577000;1.006e+00;4.180e-01;-3.324e-01;4.153e-01;-3.303e-01;1.006e+00;1.672e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.028089000;1.006e+00;4.179e-01;-3.324e-01;4.153e-01;-3.303e-01;1.006e+00;1.672e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.028601000;1.006e+00;4.179e-01;-3.324e-01;4.152e-01;-3.303e-01;1.006e+00;1.672e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.029113000;1.006e+00;4.178e-01;-3.324e-01;4.152e-01;-3.303e-01;1.006e+00;1.671e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.029625000;1.006e+00;4.178e-01;-3.324e-01;4.151e-01;-3.303e-01;1.006e+00;1.671e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.030137000;1.006e+00;4.177e-01;-3.324e-01;4.151e-01;-3.303e-01;1.006e+00;1.671e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.030649000;1.006e+00;4.177e-01;-3.324e-01;4.150e-01;-3.303e-01;1.006e+00;1.671e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.031161000;1.006e+00;4.176e-01;-3.324e-01;4.150e-01;-3.303e-01;1.006e+00;1.671e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.031673000;1.006e+00;4.176e-01;-3.324e-01;4.149e-01;-3.303e-01;1.006e+00;1.670e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.032185000;1.006e+00;4.176e-01;-3.324e-01;4.149e-01;-3.303e-01;1.006e+00;1.670e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.032697000;1.006e+00;4.175e-01;-3.324e-01;4.149e-01;-3.303e-01;1.006e+00;1.670e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.033209000;1.006e+00;4.175e-01;-3.324e-01;4.148e-01;-3.303e-01;1.006e+00;1.670e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.034209000;1.006e+00;4.174e-01;-3.324e-01;4.148e-01;-3.303e-01;1.006e+00;1.670e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.035109000;1.006e+00;4.174e-01;-3.324e-01;4.147e-01;-3.303e-01;1.006e+00;1.670e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.036009000;1.006e+00;4.173e-01;-3.324e-01;4.147e-01;-3.303e-01;1.006e+00;1.669e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.036909000;1.006e+00;4.173e-01;-3.324e-01;4.146e-01;-3.302e-01;1.006e+00;1.669e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.037809000;1.006e+00;4.172e-01;-3.324e-01;4.146e-01;-3.302e-01;1.006e+00;1.669e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.038709000;1.006e+00;4.172e-01;-3.324e-01;4.145e-01;-3.302e-01;1.006e+00;1.669e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.039609000;1.006e+00;4.171e-01;-3.324e-01;4.145e-01;-3.302e-01;1.006e+00;1.669e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.040509000;1.006e+00;4.171e-01;-3.324e-01;4.144e-01;-3.302e-01;1.006e+00;1.668e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.041409000;1.006e+00;4.171e-01;-3.324e-01;4.144e-01;-3.302e-01;1.006e+00;1.668e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.042309000;1.006e+00;4.170e-01;-3.324e-01;4.144e-01;-3.302e-01;1.006e+00;1.668e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.043209000;1.006e+00;4.170e-01;-3.324e-01;4.144e-01;-3.302e-01;1.006e+00;1.668e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.044109000;1.006e+00;4.170e-01;-3.324e-01;4.143e-01;-3.302e-01;1.006e+00;1.668e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.045009000;1.006e+00;4.169e-01;-3.323e-01;4.143e-01;-3.302e-01;1.006e+00;1.668e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.047709000;1.006e+00;4.169e-01;-3.323e-01;4.143e-01;-3.302e-01;1.006e+00;1.668e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.048609000;1.006e+00;4.169e-01;-3.323e-01;4.142e-01;-3.302e-01;1.006e+00;1.667e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.050409000;1.006e+00;4.169e-01;-3.323e-01;4.142e-01;-3.302e-01;1.006e+00;1.667e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.051309000;1.006e+00;4.168e-01;-3.323e-01;4.142e-01;-3.302e-01;1.006e+00;1.667e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.053209000;1.006e+00;4.168e-01;-3.323e-01;4.142e-01;-3.302e-01;1.006e+00;1.667e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.054209000;1.006e+00;4.168e-01;-3.323e-01;4.141e-01;-3.302e-01;1.006e+00;1.667e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.057209000;1.006e+00;4.168e-01;-3.323e-01;4.141e-01;-3.302e-01;1.006e+00;1.667e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.058209000;1.006e+00;4.167e-01;-3.323e-01;4.141e-01;-3.302e-01;1.006e+00;1.667e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.064209000;1.006e+00;4.167e-01;-3.323e-01;4.141e-01;-3.302e-01;1.006e+00;1.667e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.065209000;1.006e+00;4.167e-01;-3.323e-01;4.140e-01;-3.302e-01;1.006e+00;1.667e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.083209000;1.006e+00;4.167e-01;-3.323e-01;4.140e-01;-3.302e-01;1.006e+00;1.667e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
0.084209000;1.006e+00;4.166e-01;-3.323e-01;4.140e-01;-3.302e-01;1.006e+00;1.666e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.990002000;1.006e+00;4.166e-01;-3.323e-01;4.140e-01;-3.302e-01;1.006e+00;1.666e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.990010000;1.006e+00;4.167e-01;-3.323e-01;4.140e-01;-3.302e-01;1.006e+00;1.667e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.990026000;1.007e+00;4.167e-01;-3.324e-01;4.140e-01;-3.302e-01;1.007e+00;1.667e-02;-1.329e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.990122000;1.007e+00;4.169e-01;-3.325e-01;4.140e-01;-3.302e-01;1.007e+00;1.667e-02;-1.330e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.990186000;1.007e+00;4.170e-01;-3.326e-01;4.140e-01;-3.302e-01;1.007e+00;1.668e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.990250000;1.008e+00;4.171e-01;-3.327e-01;4.140e-01;-3.302e-01;1.008e+00;1.668e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.990314000;1.008e+00;4.173e-01;-3.328e-01;4.140e-01;-3.302e-01;1.008e+00;1.669e-02;-1.331e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.990378000;1.008e+00;4.174e-01;-3.330e-01;4.139e-01;-3.302e-01;1.008e+00;1.670e-02;-1.332e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.990442000;1.009e+00;4.175e-01;-3.331e-01;4.139e-01;-3.302e-01;1.009e+00;1.670e-02;-1.332e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.990506000;1.009e+00;4.176e-01;-3.332e-01;4.139e-01;-3.302e-01;1.009e+00;1.671e-02;-1.333e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.990570000;1.009e+00;4.177e-01;-3.333e-01;4.139e-01;-3.302e-01;1.009e+00;1.671e-02;-1.333e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.990634000;1.010e+00;4.179e-01;-3.334e-01;4.139e-01;-3.302e-01;1.010e+00;1.672e-02;-1.334e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.990698000;1.010e+00;4.180e-01;-3.335e-01;4.139e-01;-3.303e-01;1.010e+00;1.672e-02;-1.334e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.990762000;1.010e+00;4.182e-01;-3.336e-01;4.139e-01;-3.303e-01;1.010e+00;1.673e-02;-1.334e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.990826000;1.011e+00;4.183e-01;-3.337e-01;4.139e-01;-3.303e-01;1.011e+00;1.673e-02;-1.335e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.990954000;1.011e+00;4.185e-01;-3.340e-01;4.139e-01;-3.303e-01;1.011e+00;1.674e-02;-1.336e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.991082000;1.012e+00;4.188e-01;-3.342e-01;4.139e-01;-3.303e-01;1.012e+00;1.675e-02;-1.337e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.991210000;1.012e+00;4.190e-01;-3.344e-01;4.139e-01;-3.303e-01;1.012e+00;1.676e-02;-1.338e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.991338000;1.013e+00;4.193e-01;-3.347e-01;4.139e-01;-3.303e-01;1.013e+00;1.677e-02;-1.339e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.991466000;1.014e+00;4.195e-01;-3.349e-01;4.138e-01;-3.303e-01;1.014e+00;1.678e-02;-1.340e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.992234000;1.018e+00;4.210e-01;-3.362e-01;4.138e-01;-3.304e-01;1.018e+00;1.684e-02;-1.345e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.992490000;1.019e+00;4.215e-01;-3.367e-01;4.138e-01;-3.304e-01;1.019e+00;1.686e-02;-1.347e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.993002000;1.021e+00;4.225e-01;-3.375e-01;4.137e-01;-3.305e-01;1.021e+00;1.690e-02;-1.350e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.993258000;1.023e+00;4.230e-01;-3.380e-01;4.136e-01;-3.305e-01;1.023e+00;1.692e-02;-1.352e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.993770000;1.025e+00;4.240e-01;-3.388e-01;4.136e-01;-3.305e-01;1.025e+00;1.696e-02;-1.355e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.994026000;1.027e+00;4.245e-01;-3.393e-01;4.135e-01;-3.305e-01;1.027e+00;1.698e-02;-1.357e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.994282000;1.028e+00;4.249e-01;-3.397e-01;4.135e-01;-3.306e-01;1.028e+00;1.700e-02;-1.359e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.994538000;1.029e+00;4.254e-01;-3.402e-01;4.134e-01;-3.306e-01;1.029e+00;1.702e-02;-1.361e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.994794000;1.030e+00;4.259e-01;-3.406e-01;4.134e-01;-3.306e-01;1.030e+00;1.704e-02;-1.362e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.995050000;1.032e+00;4.264e-01;-3.410e-01;4.133e-01;-3.306e-01;1.032e+00;1.706e-02;-1.364e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.995306000;1.033e+00;4.268e-01;-3.415e-01;4.132e-01;-3.306e-01;1.033e+00;1.707e-02;-1.366e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.995818000;1.035e+00;4.278e-01;-3.424e-01;4.131e-01;-3.306e-01;1.035e+00;1.711e-02;-1.370e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.996330000;1.038e+00;4.287e-01;-3.432e-01;4.129e-01;-3.307e-01;1.038e+00;1.715e-02;-1.373e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.996842000;1.041e+00;4.295e-01;-3.441e-01;4.128e-01;-3.307e-01;1.041e+00;1.718e-02;-1.376e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.997354000;1.043e+00;4.304e-01;-3.450e-01;4.126e-01;-3.307e-01;1.043e+00;1.722e-02;-1.380e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.998378000;1.048e+00;4.320e-01;-3.468e-01;4.122e-01;-3.308e-01;1.048e+00;1.728e-02;-1.387e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.998890000;1.051e+00;4.328e-01;-3.476e-01;4.119e-01;-3.308e-01;1.051e+00;1.731e-02;-1.391e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.999402000;1.053e+00;4.336e-01;-3.485e-01;4.117e-01;-3.308e-01;1.053e+00;1.734e-02;-1.394e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
29.999914000;1.056e+00;4.344e-01;-3.494e-01;4.114e-01;-3.309e-01;1.056e+00;1.738e-02;-1.397e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.000026000;1.056e+00;4.345e-01;-3.496e-01;4.113e-01;-3.309e-01;1.056e+00;1.738e-02;-1.398e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.000058000;1.057e+00;4.346e-01;-3.496e-01;4.113e-01;-3.309e-01;1.057e+00;1.738e-02;-1.398e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.000122000;1.057e+00;4.347e-01;-3.497e-01;4.112e-01;-3.309e-01;1.057e+00;1.739e-02;-1.399e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.000250000;1.058e+00;4.349e-01;-3.499e-01;4.112e-01;-3.309e-01;1.058e+00;1.739e-02;-1.400e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.000506000;1.059e+00;4.352e-01;-3.504e-01;4.110e-01;-3.309e-01;1.059e+00;1.741e-02;-1.402e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.000762000;1.060e+00;4.356e-01;-3.508e-01;4.109e-01;-3.309e-01;1.060e+00;1.742e-02;-1.403e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.001274000;1.063e+00;4.363e-01;-3.517e-01;4.105e-01;-3.309e-01;1.063e+00;1.745e-02;-1.407e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.001786000;1.065e+00;4.370e-01;-3.526e-01;4.102e-01;-3.310e-01;1.065e+00;1.748e-02;-1.410e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.002298000;1.068e+00;4.376e-01;-3.534e-01;4.098e-01;-3.310e-01;1.068e+00;1.750e-02;-1.414e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.002810000;1.070e+00;4.383e-01;-3.543e-01;4.094e-01;-3.310e-01;1.070e+00;1.753e-02;-1.417e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.003322000;1.073e+00;4.389e-01;-3.552e-01;4.090e-01;-3.310e-01;1.073e+00;1.756e-02;-1.421e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.003834000;1.076e+00;4.395e-01;-3.560e-01;4.086e-01;-3.310e-01;1.076e+00;1.758e-02;-1.424e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.004346000;1.078e+00;4.401e-01;-3.569e-01;4.082e-01;-3.311e-01;1.078e+00;1.760e-02;-1.428e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.004438000;1.079e+00;4.402e-01;-3.570e-01;4.081e-01;-3.311e-01;1.079e+00;1.761e-02;-1.428e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.004470000;1.079e+00;4.402e-01;-3.571e-01;4.081e-01;-3.310e-01;1.079e+00;1.761e-02;-1.428e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.004502000;1.079e+00;4.403e-01;-3.572e-01;4.081e-01;-3.311e-01;1.079e+00;1.761e-02;-1.429e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.004566000;1.079e+00;4.403e-01;-3.573e-01;4.080e-01;-3.311e-01;1.079e+00;1.761e-02;-1.429e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.004694000;1.080e+00;4.405e-01;-3.575e-01;4.079e-01;-3.311e-01;1.080e+00;1.762e-02;-1.430e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.005462000;1.084e+00;4.412e-01;-3.588e-01;4.072e-01;-3.311e-01;1.084e+00;1.765e-02;-1.435e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.005974000;1.086e+00;4.418e-01;-3.596e-01;4.067e-01;-3.311e-01;1.086e+00;1.767e-02;-1.439e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.006486000;1.089e+00;4.423e-01;-3.605e-01;4.062e-01;-3.311e-01;1.089e+00;1.769e-02;-1.442e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.006998000;1.091e+00;4.427e-01;-3.614e-01;4.057e-01;-3.311e-01;1.091e+00;1.771e-02;-1.446e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.008022000;1.096e+00;4.437e-01;-3.631e-01;4.047e-01;-3.312e-01;1.096e+00;1.775e-02;-1.452e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.008534000;1.099e+00;4.441e-01;-3.639e-01;4.041e-01;-3.312e-01;1.099e+00;1.776e-02;-1.456e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.009046000;1.102e+00;4.445e-01;-3.648e-01;4.035e-01;-3.312e-01;1.102e+00;1.778e-02;-1.459e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.009558000;1.104e+00;4.449e-01;-3.657e-01;4.029e-01;-3.312e-01;1.104e+00;1.780e-02;-1.463e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.009789000;1.105e+00;4.451e-01;-3.661e-01;4.027e-01;-3.312e-01;1.105e+00;1.780e-02;-1.464e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.009909000;1.106e+00;4.451e-01;-3.663e-01;4.025e-01;-3.312e-01;1.106e+00;1.781e-02;-1.465e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.009990000;1.106e+00;4.452e-01;-3.664e-01;4.025e-01;-3.312e-01;1.106e+00;1.781e-02;-1.466e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.009994000;1.106e+00;4.452e-01;-3.664e-01;4.025e-01;-3.312e-01;1.106e+00;1.781e-02;-1.466e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.009994000;1.106e+00;4.452e-01;-3.664e-01;4.024e-01;-3.312e-01;1.106e+00;1.781e-02;-1.466e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.010026000;1.106e+00;4.452e-01;-3.664e-01;4.024e-01;-3.312e-01;1.106e+00;1.781e-02;-1.466e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.010058000;1.106e+00;4.451e-01;-3.664e-01;4.024e-01;-3.312e-01;1.106e+00;1.781e-02;-1.466e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.010122000;1.106e+00;4.451e-01;-3.664e-01;4.023e-01;-3.312e-01;1.106e+00;1.780e-02;-1.466e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.010186000;1.106e+00;4.450e-01;-3.664e-01;4.022e-01;-3.312e-01;1.106e+00;1.780e-02;-1.466e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.010250000;1.106e+00;4.449e-01;-3.664e-01;4.022e-01;-3.312e-01;1.106e+00;1.780e-02;-1.466e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.010314000;1.106e+00;4.449e-01;-3.664e-01;4.021e-01;-3.312e-01;1.106e+00;1.779e-02;-1.466e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.010378000;1.106e+00;4.447e-01;-3.664e-01;4.020e-01;-3.312e-01;1.106e+00;1.779e-02;-1.466e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.010442000;1.106e+00;4.447e-01;-3.664e-01;4.019e-01;-3.312e-01;1.106e+00;1.779e-02;-1.466e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.010506000;1.106e+00;4.446e-01;-3.664e-01;4.019e-01;-3.312e-01;1.106e+00;1.778e-02;-1.466e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.010634000;1.106e+00;4.444e-01;-3.664e-01;4.017e-01;-3.312e-01;1.106e+00;1.778e-02;-1.465e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.010698000;1.106e+00;4.444e-01;-3.664e-01;4.017e-01;-3.312e-01;1.106e+00;1.777e-02;-1.465e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.010762000;1.106e+00;4.443e-01;-3.664e-01;4.016e-01;-3.312e-01;1.106e+00;1.777e-02;-1.465e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.010890000;1.106e+00;4.441e-01;-3.664e-01;4.014e-01;-3.312e-01;1.106e+00;1.776e-02;-1.465e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.011018000;1.106e+00;4.440e-01;-3.664e-01;4.013e-01;-3.311e-01;1.106e+00;1.776e-02;-1.465e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.011146000;1.106e+00;4.438e-01;-3.664e-01;4.011e-01;-3.311e-01;1.106e+00;1.775e-02;-1.465e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.011274000;1.106e+00;4.437e-01;-3.664e-01;4.010e-01;-3.311e-01;1.106e+00;1.775e-02;-1.465e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.011402000;1.106e+00;4.435e-01;-3.663e-01;4.009e-01;-3.311e-01;1.106e+00;1.774e-02;-1.465e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.011658000;1.106e+00;4.431e-01;-3.663e-01;4.006e-01;-3.311e-01;1.106e+00;1.773e-02;-1.465e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.011914000;1.106e+00;4.428e-01;-3.663e-01;4.003e-01;-3.311e-01;1.106e+00;1.771e-02;-1.465e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.012426000;1.106e+00;4.422e-01;-3.663e-01;3.997e-01;-3.311e-01;1.106e+00;1.769e-02;-1.465e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.012682000;1.106e+00;4.418e-01;-3.663e-01;3.994e-01;-3.311e-01;1.106e+00;1.767e-02;-1.465e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.013194000;1.106e+00;4.412e-01;-3.663e-01;3.988e-01;-3.311e-01;1.106e+00;1.765e-02;-1.465e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.013259000;1.106e+00;4.411e-01;-3.663e-01;3.987e-01;-3.311e-01;1.106e+00;1.764e-02;-1.465e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.013306000;1.106e+00;4.411e-01;-3.662e-01;3.987e-01;-3.310e-01;1.106e+00;1.764e-02;-1.465e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.013336000;1.106e+00;4.410e-01;-3.667e-01;3.986e-01;-3.315e-01;1.106e+00;1.764e-02;-1.467e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.013366000;1.106e+00;4.408e-01;-3.694e-01;3.986e-01;-3.340e-01;1.106e+00;1.763e-02;-1.477e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.013393000;1.106e+00;4.407e-01;-3.717e-01;3.986e-01;-3.361e-01;1.106e+00;1.763e-02;-1.487e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.013419000;1.105e+00;4.405e-01;-3.739e-01;3.985e-01;-3.383e-01;1.105e+00;1.762e-02;-1.496e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.013569000;1.104e+00;4.398e-01;-3.862e-01;3.984e-01;-3.498e-01;1.104e+00;1.759e-02;-1.545e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.013609000;1.104e+00;4.397e-01;-3.893e-01;3.983e-01;-3.528e-01;1.104e+00;1.759e-02;-1.557e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.013610000;1.104e+00;4.396e-01;-3.894e-01;3.983e-01;-3.528e-01;1.104e+00;1.758e-02;-1.558e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.013613000;1.104e+00;4.396e-01;-3.897e-01;3.983e-01;-3.531e-01;1.104e+00;1.758e-02;-1.559e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.013641000;1.103e+00;4.395e-01;-3.918e-01;3.983e-01;-3.551e-01;1.103e+00;1.758e-02;-1.567e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.013673000;1.103e+00;4.393e-01;-3.943e-01;3.983e-01;-3.574e-01;1.103e+00;1.757e-02;-1.577e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.013801000;1.102e+00;4.388e-01;-4.037e-01;3.981e-01;-3.663e-01;1.102e+00;1.755e-02;-1.615e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.013865000;1.102e+00;4.385e-01;-4.082e-01;3.981e-01;-3.706e-01;1.102e+00;1.754e-02;-1.633e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.013993000;1.101e+00;4.379e-01;-4.169e-01;3.979e-01;-3.788e-01;1.101e+00;1.752e-02;-1.667e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.014057000;1.100e+00;4.377e-01;-4.210e-01;3.979e-01;-3.827e-01;1.100e+00;1.751e-02;-1.684e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.014185000;1.099e+00;4.372e-01;-4.290e-01;3.977e-01;-3.903e-01;1.099e+00;1.749e-02;-1.716e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.014313000;1.098e+00;4.367e-01;-4.365e-01;3.976e-01;-3.974e-01;1.098e+00;1.747e-02;-1.746e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.014351000;1.098e+00;4.365e-01;-4.386e-01;3.976e-01;-3.995e-01;1.098e+00;1.746e-02;-1.755e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.014353000;1.098e+00;4.365e-01;-4.387e-01;3.976e-01;-3.995e-01;1.098e+00;1.746e-02;-1.755e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.014355000;1.098e+00;4.365e-01;-4.389e-01;3.975e-01;-3.997e-01;1.098e+00;1.746e-02;-1.755e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.014367000;1.098e+00;4.365e-01;-4.395e-01;3.976e-01;-4.003e-01;1.098e+00;1.746e-02;-1.758e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.014383000;1.098e+00;4.364e-01;-4.404e-01;3.975e-01;-4.011e-01;1.098e+00;1.746e-02;-1.762e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.014415000;1.098e+00;4.363e-01;-4.422e-01;3.975e-01;-4.028e-01;1.098e+00;1.745e-02;-1.769e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.014479000;1.097e+00;4.361e-01;-4.456e-01;3.974e-01;-4.061e-01;1.097e+00;1.744e-02;-1.783e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.014485000;1.097e+00;4.360e-01;-4.460e-01;3.974e-01;-4.064e-01;1.097e+00;1.744e-02;-1.784e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.014515000;1.097e+00;4.359e-01;-4.475e-01;3.974e-01;-4.079e-01;1.097e+00;1.744e-02;-1.790e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.014547000;1.097e+00;4.359e-01;-4.492e-01;3.974e-01;-4.095e-01;1.097e+00;1.743e-02;-1.797e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.014611000;1.096e+00;4.356e-01;-4.524e-01;3.973e-01;-4.126e-01;1.096e+00;1.742e-02;-1.810e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.014739000;1.096e+00;4.352e-01;-4.587e-01;3.972e-01;-4.186e-01;1.096e+00;1.741e-02;-1.835e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.014867000;1.095e+00;4.348e-01;-4.646e-01;3.970e-01;-4.243e-01;1.095e+00;1.739e-02;-1.859e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.014954000;1.095e+00;4.345e-01;-4.685e-01;3.969e-01;-4.280e-01;1.095e+00;1.738e-02;-1.874e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.014970000;1.095e+00;4.345e-01;-4.691e-01;3.969e-01;-4.286e-01;1.095e+00;1.738e-02;-1.877e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.014986000;1.094e+00;4.344e-01;-4.698e-01;3.969e-01;-4.293e-01;1.094e+00;1.738e-02;-1.879e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.015018000;1.094e+00;4.343e-01;-4.712e-01;3.969e-01;-4.306e-01;1.094e+00;1.737e-02;-1.885e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.015082000;1.094e+00;4.341e-01;-4.738e-01;3.968e-01;-4.331e-01;1.094e+00;1.736e-02;-1.895e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.015146000;1.094e+00;4.339e-01;-4.764e-01;3.967e-01;-4.356e-01;1.094e+00;1.736e-02;-1.906e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.015274000;1.093e+00;4.336e-01;-4.814e-01;3.966e-01;-4.404e-01;1.093e+00;1.734e-02;-1.926e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.015504000;1.092e+00;4.329e-01;-4.896e-01;3.964e-01;-4.483e-01;1.092e+00;1.732e-02;-1.959e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.015619000;1.092e+00;4.326e-01;-4.934e-01;3.963e-01;-4.520e-01;1.092e+00;1.731e-02;-1.974e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.015734000;1.091e+00;4.324e-01;-4.971e-01;3.962e-01;-4.555e-01;1.091e+00;1.729e-02;-1.988e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.015850000;1.091e+00;4.320e-01;-5.006e-01;3.961e-01;-4.588e-01;1.091e+00;1.728e-02;-2.002e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.015965000;1.091e+00;4.318e-01;-5.038e-01;3.959e-01;-4.620e-01;1.091e+00;1.727e-02;-2.015e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.016195000;1.090e+00;4.313e-01;-5.100e-01;3.957e-01;-4.680e-01;1.090e+00;1.725e-02;-2.040e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.016310000;1.089e+00;4.310e-01;-5.128e-01;3.956e-01;-4.707e-01;1.089e+00;1.724e-02;-2.051e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.016426000;1.089e+00;4.307e-01;-5.155e-01;3.955e-01;-4.733e-01;1.089e+00;1.723e-02;-2.062e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.016541000;1.089e+00;4.305e-01;-5.181e-01;3.954e-01;-4.758e-01;1.089e+00;1.722e-02;-2.072e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.016656000;1.089e+00;4.303e-01;-5.205e-01;3.953e-01;-4.782e-01;1.089e+00;1.721e-02;-2.082e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.016771000;1.088e+00;4.300e-01;-5.229e-01;3.952e-01;-4.805e-01;1.088e+00;1.720e-02;-2.091e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.016886000;1.088e+00;4.298e-01;-5.251e-01;3.951e-01;-4.826e-01;1.088e+00;1.719e-02;-2.100e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.017002000;1.088e+00;4.296e-01;-5.272e-01;3.949e-01;-4.847e-01;1.088e+00;1.718e-02;-2.109e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.017117000;1.088e+00;4.294e-01;-5.292e-01;3.948e-01;-4.866e-01;1.088e+00;1.718e-02;-2.117e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.017232000;1.087e+00;4.292e-01;-5.311e-01;3.947e-01;-4.885e-01;1.087e+00;1.717e-02;-2.124e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.017462000;1.087e+00;4.288e-01;-5.347e-01;3.945e-01;-4.919e-01;1.087e+00;1.715e-02;-2.139e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.017578000;1.087e+00;4.286e-01;-5.363e-01;3.944e-01;-4.935e-01;1.087e+00;1.714e-02;-2.145e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.017693000;1.087e+00;4.284e-01;-5.379e-01;3.943e-01;-4.951e-01;1.087e+00;1.714e-02;-2.152e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.017808000;1.086e+00;4.282e-01;-5.394e-01;3.942e-01;-4.965e-01;1.086e+00;1.713e-02;-2.158e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.018038000;1.086e+00;4.279e-01;-5.422e-01;3.940e-01;-4.992e-01;1.086e+00;1.711e-02;-2.169e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.018246000;1.086e+00;4.276e-01;-5.444e-01;3.938e-01;-5.015e-01;1.086e+00;1.710e-02;-2.178e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.018453000;1.085e+00;4.273e-01;-5.465e-01;3.936e-01;-5.035e-01;1.085e+00;1.709e-02;-2.186e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.018661000;1.085e+00;4.270e-01;-5.484e-01;3.935e-01;-5.053e-01;1.085e+00;1.708e-02;-2.194e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.018868000;1.085e+00;4.267e-01;-5.502e-01;3.933e-01;-5.070e-01;1.085e+00;1.707e-02;-2.201e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.019075000;1.085e+00;4.265e-01;-5.517e-01;3.931e-01;-5.086e-01;1.085e+00;1.706e-02;-2.207e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.019283000;1.085e+00;4.262e-01;-5.532e-01;3.929e-01;-5.100e-01;1.085e+00;1.705e-02;-2.213e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.019490000;1.085e+00;4.260e-01;-5.545e-01;3.928e-01;-5.113e-01;1.085e+00;1.704e-02;-2.218e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.019697000;1.084e+00;4.258e-01;-5.558e-01;3.926e-01;-5.125e-01;1.084e+00;1.703e-02;-2.223e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.019905000;1.084e+00;4.255e-01;-5.569e-01;3.925e-01;-5.136e-01;1.084e+00;1.702e-02;-2.227e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.020112000;1.084e+00;4.253e-01;-5.579e-01;3.923e-01;-5.146e-01;1.084e+00;1.701e-02;-2.232e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.020319000;1.084e+00;4.251e-01;-5.588e-01;3.921e-01;-5.155e-01;1.084e+00;1.700e-02;-2.235e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.020527000;1.084e+00;4.249e-01;-5.597e-01;3.920e-01;-5.164e-01;1.084e+00;1.699e-02;-2.239e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.020734000;1.084e+00;4.247e-01;-5.605e-01;3.918e-01;-5.171e-01;1.084e+00;1.699e-02;-2.242e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.020941000;1.084e+00;4.245e-01;-5.612e-01;3.917e-01;-5.178e-01;1.084e+00;1.698e-02;-2.245e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.021076000;1.084e+00;4.244e-01;-5.616e-01;3.916e-01;-5.182e-01;1.084e+00;1.698e-02;-2.246e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.021092000;1.084e+00;4.244e-01;-5.617e-01;3.916e-01;-5.183e-01;1.084e+00;1.697e-02;-2.247e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.021124000;1.084e+00;4.243e-01;-5.618e-01;3.916e-01;-5.184e-01;1.084e+00;1.697e-02;-2.247e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.021188000;1.084e+00;4.243e-01;-5.620e-01;3.915e-01;-5.186e-01;1.084e+00;1.697e-02;-2.248e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.021316000;1.084e+00;4.241e-01;-5.623e-01;3.914e-01;-5.189e-01;1.084e+00;1.697e-02;-2.249e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.021572000;1.084e+00;4.239e-01;-5.630e-01;3.912e-01;-5.196e-01;1.084e+00;1.696e-02;-2.252e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.021828000;1.083e+00;4.237e-01;-5.636e-01;3.911e-01;-5.202e-01;1.083e+00;1.695e-02;-2.254e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.022084000;1.083e+00;4.235e-01;-5.641e-01;3.909e-01;-5.207e-01;1.083e+00;1.694e-02;-2.257e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.022340000;1.083e+00;4.233e-01;-5.646e-01;3.908e-01;-5.212e-01;1.083e+00;1.693e-02;-2.259e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.022596000;1.083e+00;4.231e-01;-5.651e-01;3.906e-01;-5.216e-01;1.083e+00;1.692e-02;-2.260e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.022852000;1.083e+00;4.229e-01;-5.655e-01;3.904e-01;-5.220e-01;1.083e+00;1.692e-02;-2.262e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.023108000;1.083e+00;4.228e-01;-5.658e-01;3.903e-01;-5.224e-01;1.083e+00;1.691e-02;-2.263e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.023364000;1.083e+00;4.226e-01;-5.661e-01;3.902e-01;-5.227e-01;1.083e+00;1.690e-02;-2.264e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.023620000;1.083e+00;4.224e-01;-5.664e-01;3.900e-01;-5.230e-01;1.083e+00;1.690e-02;-2.266e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.023876000;1.083e+00;4.223e-01;-5.667e-01;3.899e-01;-5.232e-01;1.083e+00;1.689e-02;-2.267e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.024132000;1.083e+00;4.221e-01;-5.669e-01;3.897e-01;-5.234e-01;1.083e+00;1.688e-02;-2.268e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.024388000;1.083e+00;4.219e-01;-5.671e-01;3.896e-01;-5.236e-01;1.083e+00;1.688e-02;-2.268e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.024644000;1.083e+00;4.218e-01;-5.673e-01;3.895e-01;-5.238e-01;1.083e+00;1.687e-02;-2.269e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.024900000;1.083e+00;4.217e-01;-5.674e-01;3.894e-01;-5.239e-01;1.083e+00;1.687e-02;-2.270e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.025156000;1.083e+00;4.215e-01;-5.676e-01;3.892e-01;-5.241e-01;1.083e+00;1.686e-02;-2.270e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.025412000;1.083e+00;4.214e-01;-5.677e-01;3.891e-01;-5.242e-01;1.083e+00;1.686e-02;-2.271e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.025668000;1.083e+00;4.213e-01;-5.678e-01;3.890e-01;-5.243e-01;1.083e+00;1.685e-02;-2.271e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.025924000;1.083e+00;4.211e-01;-5.679e-01;3.889e-01;-5.244e-01;1.083e+00;1.684e-02;-2.272e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.026436000;1.083e+00;4.209e-01;-5.681e-01;3.887e-01;-5.246e-01;1.083e+00;1.684e-02;-2.272e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.026692000;1.083e+00;4.208e-01;-5.682e-01;3.886e-01;-5.247e-01;1.083e+00;1.683e-02;-2.273e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.026948000;1.083e+00;4.207e-01;-5.682e-01;3.884e-01;-5.247e-01;1.083e+00;1.683e-02;-2.273e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.027204000;1.083e+00;4.205e-01;-5.683e-01;3.884e-01;-5.247e-01;1.083e+00;1.682e-02;-2.273e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.027460000;1.083e+00;4.204e-01;-5.683e-01;3.883e-01;-5.248e-01;1.083e+00;1.682e-02;-2.273e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.027716000;1.083e+00;4.204e-01;-5.684e-01;3.882e-01;-5.248e-01;1.083e+00;1.681e-02;-2.273e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.027972000;1.083e+00;4.202e-01;-5.684e-01;3.881e-01;-5.249e-01;1.083e+00;1.681e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.028228000;1.083e+00;4.202e-01;-5.684e-01;3.880e-01;-5.249e-01;1.083e+00;1.681e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.028484000;1.083e+00;4.201e-01;-5.685e-01;3.879e-01;-5.249e-01;1.083e+00;1.680e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.028740000;1.083e+00;4.199e-01;-5.685e-01;3.878e-01;-5.250e-01;1.083e+00;1.680e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.028996000;1.083e+00;4.199e-01;-5.685e-01;3.877e-01;-5.250e-01;1.083e+00;1.680e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.029508000;1.083e+00;4.197e-01;-5.685e-01;3.876e-01;-5.250e-01;1.083e+00;1.679e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.029968000;1.083e+00;4.195e-01;-5.686e-01;3.874e-01;-5.251e-01;1.083e+00;1.678e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.030429000;1.083e+00;4.194e-01;-5.686e-01;3.873e-01;-5.251e-01;1.083e+00;1.678e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.030890000;1.083e+00;4.193e-01;-5.686e-01;3.872e-01;-5.251e-01;1.083e+00;1.677e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.031351000;1.083e+00;4.191e-01;-5.686e-01;3.871e-01;-5.251e-01;1.083e+00;1.677e-02;-2.275e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.031812000;1.083e+00;4.190e-01;-5.686e-01;3.870e-01;-5.251e-01;1.083e+00;1.676e-02;-2.275e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.032272000;1.083e+00;4.189e-01;-5.686e-01;3.869e-01;-5.251e-01;1.083e+00;1.676e-02;-2.275e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.032733000;1.083e+00;4.188e-01;-5.686e-01;3.868e-01;-5.251e-01;1.083e+00;1.675e-02;-2.275e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.033194000;1.083e+00;4.187e-01;-5.686e-01;3.867e-01;-5.251e-01;1.083e+00;1.675e-02;-2.275e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.033655000;1.083e+00;4.186e-01;-5.686e-01;3.866e-01;-5.251e-01;1.083e+00;1.674e-02;-2.275e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.034576000;1.083e+00;4.184e-01;-5.686e-01;3.864e-01;-5.251e-01;1.083e+00;1.674e-02;-2.275e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.035037000;1.083e+00;4.183e-01;-5.686e-01;3.863e-01;-5.251e-01;1.083e+00;1.673e-02;-2.275e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.035498000;1.083e+00;4.182e-01;-5.686e-01;3.863e-01;-5.251e-01;1.083e+00;1.673e-02;-2.275e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.035959000;1.083e+00;4.182e-01;-5.686e-01;3.862e-01;-5.251e-01;1.083e+00;1.673e-02;-2.275e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.036420000;1.083e+00;4.181e-01;-5.686e-01;3.861e-01;-5.251e-01;1.083e+00;1.672e-02;-2.275e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.036880000;1.083e+00;4.180e-01;-5.686e-01;3.860e-01;-5.251e-01;1.083e+00;1.672e-02;-2.275e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.037341000;1.083e+00;4.179e-01;-5.686e-01;3.860e-01;-5.251e-01;1.083e+00;1.672e-02;-2.275e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.037802000;1.083e+00;4.179e-01;-5.686e-01;3.859e-01;-5.251e-01;1.083e+00;1.672e-02;-2.275e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.038263000;1.083e+00;4.178e-01;-5.686e-01;3.859e-01;-5.251e-01;1.083e+00;1.671e-02;-2.275e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.038724000;1.083e+00;4.178e-01;-5.686e-01;3.858e-01;-5.251e-01;1.083e+00;1.671e-02;-2.275e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.039184000;1.083e+00;4.177e-01;-5.686e-01;3.858e-01;-5.251e-01;1.083e+00;1.671e-02;-2.275e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.039645000;1.083e+00;4.177e-01;-5.686e-01;3.857e-01;-5.251e-01;1.083e+00;1.671e-02;-2.275e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.040106000;1.083e+00;4.176e-01;-5.686e-01;3.857e-01;-5.251e-01;1.083e+00;1.671e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.040567000;1.083e+00;4.176e-01;-5.686e-01;3.856e-01;-5.251e-01;1.083e+00;1.670e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.041028000;1.083e+00;4.175e-01;-5.686e-01;3.856e-01;-5.251e-01;1.083e+00;1.670e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.041488000;1.083e+00;4.175e-01;-5.686e-01;3.855e-01;-5.251e-01;1.083e+00;1.670e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.041949000;1.083e+00;4.175e-01;-5.686e-01;3.855e-01;-5.251e-01;1.083e+00;1.670e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.042410000;1.083e+00;4.174e-01;-5.686e-01;3.855e-01;-5.251e-01;1.083e+00;1.670e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.042871000;1.083e+00;4.174e-01;-5.686e-01;3.854e-01;-5.251e-01;1.083e+00;1.670e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.043332000;1.083e+00;4.173e-01;-5.686e-01;3.854e-01;-5.251e-01;1.083e+00;1.669e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.044253000;1.083e+00;4.173e-01;-5.686e-01;3.854e-01;-5.251e-01;1.083e+00;1.669e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.046004000;1.083e+00;4.171e-01;-5.686e-01;3.852e-01;-5.251e-01;1.083e+00;1.669e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.046834000;1.083e+00;4.171e-01;-5.686e-01;3.852e-01;-5.251e-01;1.083e+00;1.668e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.047663000;1.083e+00;4.171e-01;-5.686e-01;3.852e-01;-5.251e-01;1.083e+00;1.668e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.048493000;1.083e+00;4.170e-01;-5.686e-01;3.851e-01;-5.251e-01;1.083e+00;1.668e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.050151000;1.083e+00;4.170e-01;-5.686e-01;3.851e-01;-5.251e-01;1.083e+00;1.668e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.050981000;1.083e+00;4.169e-01;-5.686e-01;3.851e-01;-5.251e-01;1.083e+00;1.668e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.051810000;1.083e+00;4.169e-01;-5.686e-01;3.850e-01;-5.251e-01;1.083e+00;1.668e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.052640000;1.083e+00;4.169e-01;-5.686e-01;3.850e-01;-5.251e-01;1.083e+00;1.668e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.053469000;1.083e+00;4.169e-01;-5.685e-01;3.850e-01;-5.251e-01;1.083e+00;1.667e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.054299000;1.083e+00;4.169e-01;-5.685e-01;3.850e-01;-5.251e-01;1.083e+00;1.667e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.055128000;1.083e+00;4.168e-01;-5.685e-01;3.849e-01;-5.251e-01;1.083e+00;1.667e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.060105000;1.083e+00;4.168e-01;-5.685e-01;3.849e-01;-5.251e-01;1.083e+00;1.667e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.060934000;1.083e+00;4.167e-01;-5.685e-01;3.848e-01;-5.251e-01;1.083e+00;1.667e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.080058000;1.083e+00;4.167e-01;-5.685e-01;3.848e-01;-5.251e-01;1.083e+00;1.667e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
30.081058000;1.083e+00;4.166e-01;-5.685e-01;3.848e-01;-5.251e-01;1.083e+00;1.666e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
100.000000000;1.083e+00;4.166e-01;-5.685e-01;3.848e-01;-5.251e-01;1.083e+00;1.666e-02;-2.274e-02;5.000e+01;1.000e+01;4.166e-01;-4.441e-01;5.000e+01
