time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.032e+00;8.231e-01;-3.813e-02;7.973e-01;-3.693e-02;1.021e+00;1.044e+00;8.082e-01;2.161e-02;1.032e+00;7.408e-01;-3.431e-02;1.000e+01;8.333e-01;1.729e-09;5.000e+01;5.000e+01
0.001438000;1.029e+00;8.198e-01;-4.885e-02;7.967e-01;-4.748e-02;1.014e+00;1.040e+00;8.084e-01;1.136e-02;1.029e+00;7.378e-01;-4.397e-02;1.000e+01;8.333e-01;3.422e-09;5.000e+01;5.000e+01
0.001470000;1.029e+00;8.198e-01;-4.904e-02;7.967e-01;-4.766e-02;1.014e+00;1.040e+00;8.084e-01;1.118e-02;1.029e+00;7.378e-01;-4.414e-02;1.000e+01;8.333e-01;3.483e-09;5.001e+01;5.001e+01
0.001854000;1.028e+00;8.192e-01;-5.109e-02;7.966e-01;-4.968e-02;1.013e+00;1.039e+00;8.085e-01;9.219e-03;1.028e+00;7.373e-01;-4.598e-02;1.000e+01;8.333e-01;3.372e-09;5.001e+01;5.001e+01
0.002046000;1.028e+00;8.189e-01;-5.199e-02;7.966e-01;-5.058e-02;1.012e+00;1.039e+00;8.085e-01;8.358e-03;1.028e+00;7.370e-01;-4.679e-02;1.000e+01;8.333e-01;3.149e-09;5.001e+01;5.001e+01
0.002219000;1.028e+00;8.187e-01;-5.273e-02;7.966e-01;-5.131e-02;1.012e+00;1.038e+00;8.085e-01;7.649e-03;1.028e+00;7.369e-01;-4.746e-02;1.000e+01;8.333e-01;3.049e-09;5.001e+01;5.001e+01
0.002449000;1.027e+00;8.185e-01;-5.362e-02;7.966e-01;-5.219e-02;1.011e+00;1.038e+00;8.086e-01;6.801e-03;1.027e+00;7.367e-01;-4.826e-02;1.000e+01;8.333e-01;3.034e-09;5.001e+01;5.001e+01
0.002507000;1.027e+00;8.185e-01;-5.383e-02;7.966e-01;-5.239e-02;1.011e+00;1.038e+00;8.086e-01;6.606e-03;1.027e+00;7.366e-01;-4.845e-02;1.000e+01;8.333e-01;3.039e-09;5.001e+01;5.001e+01
0.002565000;1.027e+00;8.184e-01;-5.402e-02;7.966e-01;-5.259e-02;1.011e+00;1.038e+00;8.086e-01;6.419e-03;1.027e+00;7.366e-01;-4.862e-02;1.000e+01;8.333e-01;3.039e-09;5.002e+01;5.002e+01
0.002984000;1.027e+00;8.181e-01;-5.525e-02;7.967e-01;-5.381e-02;1.010e+00;1.037e+00;8.088e-01;5.251e-03;1.027e+00;7.363e-01;-4.973e-02;1.000e+01;8.333e-01;2.796e-09;5.002e+01;5.002e+01
0.003240000;1.027e+00;8.181e-01;-5.583e-02;7.967e-01;-5.437e-02;1.010e+00;1.037e+00;8.089e-01;4.709e-03;1.027e+00;7.362e-01;-5.024e-02;1.000e+01;8.333e-01;2.886e-09;5.002e+01;5.002e+01
0.003272000;1.027e+00;8.180e-01;-5.589e-02;7.968e-01;-5.444e-02;1.010e+00;1.037e+00;8.089e-01;4.650e-03;1.027e+00;7.362e-01;-5.030e-02;1.000e+01;8.333e-01;2.985e-09;5.002e+01;5.002e+01
0.003336000;1.027e+00;8.180e-01;-5.601e-02;7.968e-01;-5.455e-02;1.010e+00;1.037e+00;8.089e-01;4.538e-03;1.027e+00;7.362e-01;-5.041e-02;1.000e+01;8.333e-01;3.200e-09;5.002e+01;5.002e+01
0.003386000;1.027e+00;8.180e-01;-5.610e-02;7.968e-01;-5.464e-02;1.010e+00;1.037e+00;8.089e-01;4.456e-03;1.027e+00;7.362e-01;-5.049e-02;1.000e+01;8.333e-01;3.311e-09;5.003e+01;5.003e+01
0.003578000;1.027e+00;8.180e-01;-5.639e-02;7.968e-01;-5.493e-02;1.010e+00;1.037e+00;8.090e-01;4.183e-03;1.027e+00;7.362e-01;-5.075e-02;1.000e+01;8.333e-01;4.375e-09;5.003e+01;5.003e+01
0.003706000;1.026e+00;8.180e-01;-5.655e-02;7.969e-01;-5.509e-02;1.010e+00;1.037e+00;8.090e-01;4.040e-03;1.026e+00;7.362e-01;-5.089e-02;1.000e+01;8.333e-01;4.484e-09;5.003e+01;5.003e+01
0.004218000;1.026e+00;8.181e-01;-5.687e-02;7.971e-01;-5.541e-02;1.009e+00;1.037e+00;8.092e-01;3.751e-03;1.026e+00;7.363e-01;-5.119e-02;1.000e+01;8.333e-01;4.837e-09;5.003e+01;5.003e+01
0.004474000;1.026e+00;8.182e-01;-5.687e-02;7.972e-01;-5.541e-02;1.009e+00;1.037e+00;8.094e-01;3.772e-03;1.026e+00;7.364e-01;-5.118e-02;1.000e+01;8.333e-01;4.962e-09;5.003e+01;5.003e+01
0.004602000;1.026e+00;8.183e-01;-5.682e-02;7.972e-01;-5.536e-02;1.009e+00;1.037e+00;8.094e-01;3.822e-03;1.026e+00;7.364e-01;-5.114e-02;1.000e+01;8.333e-01;5.022e-09;5.004e+01;5.004e+01
0.004770000;1.026e+00;8.184e-01;-5.673e-02;7.973e-01;-5.527e-02;1.009e+00;1.037e+00;8.095e-01;3.924e-03;1.026e+00;7.365e-01;-5.106e-02;1.000e+01;8.333e-01;5.591e-09;5.004e+01;5.004e+01
0.004818000;1.026e+00;8.184e-01;-5.669e-02;7.974e-01;-5.523e-02;1.009e+00;1.037e+00;8.095e-01;3.962e-03;1.026e+00;7.366e-01;-5.102e-02;1.000e+01;8.333e-01;5.826e-09;5.004e+01;5.004e+01
0.004882000;1.026e+00;8.185e-01;-5.664e-02;7.974e-01;-5.518e-02;1.009e+00;1.037e+00;8.096e-01;4.017e-03;1.026e+00;7.366e-01;-5.097e-02;1.000e+01;8.333e-01;5.953e-09;5.004e+01;5.004e+01
0.005010000;1.026e+00;8.186e-01;-5.652e-02;7.975e-01;-5.506e-02;1.010e+00;1.037e+00;8.096e-01;4.146e-03;1.026e+00;7.367e-01;-5.086e-02;1.000e+01;8.333e-01;6.082e-09;5.004e+01;5.004e+01
0.005138000;1.027e+00;8.187e-01;-5.637e-02;7.975e-01;-5.491e-02;1.010e+00;1.037e+00;8.097e-01;4.297e-03;1.027e+00;7.368e-01;-5.073e-02;1.000e+01;8.333e-01;6.212e-09;5.004e+01;5.004e+01
0.005909000;1.027e+00;8.195e-01;-5.500e-02;7.980e-01;-5.356e-02;1.010e+00;1.037e+00;8.101e-01;5.664e-03;1.027e+00;7.375e-01;-4.950e-02;1.000e+01;8.333e-01;7.665e-09;5.004e+01;5.004e+01
0.006549000;1.027e+00;8.204e-01;-5.333e-02;7.985e-01;-5.191e-02;1.011e+00;1.038e+00;8.104e-01;7.325e-03;1.027e+00;7.383e-01;-4.800e-02;1.000e+01;8.333e-01;7.955e-09;5.004e+01;5.004e+01
0.006677000;1.028e+00;8.206e-01;-5.294e-02;7.986e-01;-5.152e-02;1.012e+00;1.038e+00;8.105e-01;7.706e-03;1.028e+00;7.385e-01;-4.765e-02;1.000e+01;8.333e-01;7.969e-09;5.004e+01;5.004e+01
0.006933000;1.028e+00;8.209e-01;-5.212e-02;7.988e-01;-5.071e-02;1.012e+00;1.039e+00;8.106e-01;8.513e-03;1.028e+00;7.389e-01;-4.691e-02;1.000e+01;8.333e-01;7.937e-09;5.004e+01;5.004e+01
0.006971000;1.028e+00;8.210e-01;-5.199e-02;7.988e-01;-5.059e-02;1.012e+00;1.039e+00;8.107e-01;8.638e-03;1.028e+00;7.389e-01;-4.680e-02;1.000e+01;8.333e-01;7.750e-09;5.004e+01;5.004e+01
0.006985000;1.028e+00;8.210e-01;-5.195e-02;7.988e-01;-5.054e-02;1.012e+00;1.039e+00;8.107e-01;8.685e-03;1.028e+00;7.389e-01;-4.675e-02;1.000e+01;8.333e-01;7.407e-09;5.004e+01;5.004e+01
0.008377000;1.029e+00;8.235e-01;-4.659e-02;7.999e-01;-4.525e-02;1.015e+00;1.041e+00;8.114e-01;1.394e-02;1.029e+00;7.411e-01;-4.193e-02;1.000e+01;8.333e-01;5.541e-09;5.004e+01;5.004e+01
0.012345000;1.035e+00;8.310e-01;-2.887e-02;8.030e-01;-2.790e-02;1.026e+00;1.048e+00;8.133e-01;3.109e-02;1.035e+00;7.479e-01;-2.599e-02;1.000e+01;8.333e-01;-1.074e-09;5.004e+01;5.004e+01
0.013037000;1.036e+00;8.321e-01;-2.613e-02;8.034e-01;-2.523e-02;1.028e+00;1.049e+00;8.136e-01;3.372e-02;1.036e+00;7.489e-01;-2.352e-02;1.000e+01;8.333e-01;-2.269e-09;5.004e+01;5.004e+01
0.013497000;1.036e+00;8.328e-01;-2.443e-02;8.036e-01;-2.357e-02;1.029e+00;1.049e+00;8.137e-01;3.535e-02;1.036e+00;7.495e-01;-2.199e-02;1.000e+01;8.333e-01;-3.039e-09;5.004e+01;5.004e+01
0.013728000;1.037e+00;8.331e-01;-2.362e-02;8.037e-01;-2.279e-02;1.029e+00;1.050e+00;8.138e-01;3.613e-02;1.037e+00;7.498e-01;-2.126e-02;1.000e+01;8.333e-01;-3.416e-09;5.004e+01;5.004e+01
0.014419000;1.037e+00;8.340e-01;-2.137e-02;8.041e-01;-2.060e-02;1.031e+00;1.051e+00;8.139e-01;3.828e-02;1.037e+00;7.506e-01;-1.923e-02;1.000e+01;8.333e-01;-4.532e-09;5.004e+01;5.004e+01
0.014649000;1.037e+00;8.342e-01;-2.068e-02;8.041e-01;-1.993e-02;1.031e+00;1.051e+00;8.140e-01;3.894e-02;1.037e+00;7.508e-01;-1.861e-02;1.000e+01;8.333e-01;-4.900e-09;5.004e+01;5.004e+01
0.014880000;1.038e+00;8.345e-01;-2.002e-02;8.042e-01;-1.929e-02;1.032e+00;1.051e+00;8.140e-01;3.957e-02;1.038e+00;7.510e-01;-1.802e-02;1.000e+01;8.333e-01;-5.265e-09;5.004e+01;5.004e+01
0.016032000;1.038e+00;8.355e-01;-1.722e-02;8.046e-01;-1.658e-02;1.033e+00;1.052e+00;8.142e-01;4.223e-02;1.038e+00;7.520e-01;-1.549e-02;1.000e+01;8.333e-01;-7.039e-09;5.004e+01;5.004e+01
0.016262000;1.039e+00;8.357e-01;-1.675e-02;8.046e-01;-1.613e-02;1.034e+00;1.052e+00;8.142e-01;4.267e-02;1.039e+00;7.521e-01;-1.508e-02;1.000e+01;8.333e-01;-7.390e-09;5.004e+01;5.004e+01
0.016493000;1.039e+00;8.358e-01;-1.632e-02;8.047e-01;-1.572e-02;1.034e+00;1.053e+00;8.142e-01;4.308e-02;1.039e+00;7.523e-01;-1.469e-02;1.000e+01;8.333e-01;-7.741e-09;5.003e+01;5.003e+01
0.017184000;1.039e+00;8.362e-01;-1.523e-02;8.048e-01;-1.466e-02;1.035e+00;1.053e+00;8.143e-01;4.412e-02;1.039e+00;7.526e-01;-1.371e-02;1.000e+01;8.333e-01;-8.774e-09;5.003e+01;5.003e+01
0.018336000;1.039e+00;8.366e-01;-1.402e-02;8.048e-01;-1.349e-02;1.035e+00;1.053e+00;8.143e-01;4.525e-02;1.039e+00;7.529e-01;-1.262e-02;1.000e+01;8.333e-01;-1.022e-08;5.003e+01;5.003e+01
0.018566000;1.040e+00;8.366e-01;-1.386e-02;8.048e-01;-1.334e-02;1.035e+00;1.054e+00;8.143e-01;4.540e-02;1.040e+00;7.530e-01;-1.248e-02;1.000e+01;8.333e-01;-1.043e-08;5.003e+01;5.003e+01
0.018797000;1.040e+00;8.367e-01;-1.374e-02;8.048e-01;-1.321e-02;1.035e+00;1.054e+00;8.142e-01;4.551e-02;1.040e+00;7.530e-01;-1.236e-02;1.000e+01;8.333e-01;-1.062e-08;5.003e+01;5.003e+01
0.019257000;1.040e+00;8.367e-01;-1.356e-02;8.048e-01;-1.304e-02;1.036e+00;1.054e+00;8.142e-01;4.568e-02;1.040e+00;7.530e-01;-1.221e-02;1.000e+01;8.333e-01;-1.090e-08;5.003e+01;5.003e+01
0.019718000;1.040e+00;8.367e-01;-1.348e-02;8.048e-01;-1.297e-02;1.036e+00;1.054e+00;8.142e-01;4.574e-02;1.040e+00;7.530e-01;-1.213e-02;1.000e+01;8.333e-01;-1.105e-08;5.003e+01;5.003e+01
0.020409000;1.040e+00;8.366e-01;-1.354e-02;8.047e-01;-1.302e-02;1.036e+00;1.054e+00;8.141e-01;4.568e-02;1.040e+00;7.529e-01;-1.218e-02;1.000e+01;8.333e-01;-1.107e-08;5.003e+01;5.003e+01
0.020640000;1.040e+00;8.365e-01;-1.359e-02;8.046e-01;-1.308e-02;1.036e+00;1.054e+00;8.140e-01;4.562e-02;1.040e+00;7.528e-01;-1.223e-02;1.000e+01;8.333e-01;-1.103e-08;5.003e+01;5.003e+01
0.020870000;1.040e+00;8.364e-01;-1.367e-02;8.046e-01;-1.315e-02;1.035e+00;1.054e+00;8.140e-01;4.554e-02;1.040e+00;7.528e-01;-1.230e-02;1.000e+01;8.333e-01;-1.095e-08;5.002e+01;5.002e+01
0.021350000;1.040e+00;8.363e-01;-1.389e-02;8.045e-01;-1.336e-02;1.035e+00;1.054e+00;8.139e-01;4.533e-02;1.040e+00;7.527e-01;-1.250e-02;1.000e+01;8.333e-01;-8.984e-09;5.002e+01;5.002e+01
0.021446000;1.040e+00;8.362e-01;-1.394e-02;8.045e-01;-1.341e-02;1.035e+00;1.054e+00;8.139e-01;4.527e-02;1.040e+00;7.526e-01;-1.255e-02;1.000e+01;8.333e-01;-8.165e-09;5.002e+01;5.002e+01
0.021574000;1.039e+00;8.362e-01;-1.401e-02;8.044e-01;-1.348e-02;1.035e+00;1.054e+00;8.139e-01;4.520e-02;1.039e+00;7.526e-01;-1.261e-02;1.000e+01;8.333e-01;-7.728e-09;5.002e+01;5.002e+01
0.021830000;1.039e+00;8.361e-01;-1.417e-02;8.044e-01;-1.364e-02;1.035e+00;1.053e+00;8.138e-01;4.505e-02;1.039e+00;7.525e-01;-1.276e-02;1.000e+01;8.333e-01;-7.281e-09;5.002e+01;5.002e+01
0.022598000;1.039e+00;8.358e-01;-1.475e-02;8.042e-01;-1.419e-02;1.035e+00;1.053e+00;8.136e-01;4.449e-02;1.039e+00;7.522e-01;-1.327e-02;1.000e+01;8.333e-01;-5.921e-09;5.002e+01;5.002e+01
0.023110000;1.039e+00;8.355e-01;-1.519e-02;8.040e-01;-1.462e-02;1.035e+00;1.053e+00;8.135e-01;4.405e-02;1.039e+00;7.520e-01;-1.367e-02;1.000e+01;8.333e-01;-5.030e-09;5.002e+01;5.002e+01
0.023878000;1.039e+00;8.351e-01;-1.593e-02;8.038e-01;-1.533e-02;1.034e+00;1.053e+00;8.133e-01;4.333e-02;1.039e+00;7.516e-01;-1.433e-02;1.000e+01;8.333e-01;-3.770e-09;5.002e+01;5.002e+01
0.024134000;1.039e+00;8.349e-01;-1.619e-02;8.037e-01;-1.558e-02;1.034e+00;1.053e+00;8.133e-01;4.308e-02;1.039e+00;7.514e-01;-1.457e-02;1.000e+01;8.333e-01;-3.380e-09;5.001e+01;5.001e+01
0.025158000;1.039e+00;8.343e-01;-1.725e-02;8.034e-01;-1.661e-02;1.033e+00;1.052e+00;8.130e-01;4.204e-02;1.039e+00;7.509e-01;-1.553e-02;1.000e+01;8.333e-01;-1.970e-09;5.001e+01;5.001e+01
0.025414000;1.038e+00;8.342e-01;-1.752e-02;8.033e-01;-1.688e-02;1.033e+00;1.052e+00;8.129e-01;4.177e-02;1.038e+00;7.508e-01;-1.577e-02;1.000e+01;8.333e-01;-1.655e-09;5.001e+01;5.001e+01
0.027206000;1.038e+00;8.331e-01;-1.934e-02;8.027e-01;-1.863e-02;1.032e+00;1.052e+00;8.124e-01;3.999e-02;1.038e+00;7.498e-01;-1.741e-02;1.000e+01;8.333e-01;5.867e-11;5.001e+01;5.001e+01
0.027462000;1.038e+00;8.330e-01;-1.958e-02;8.026e-01;-1.886e-02;1.032e+00;1.051e+00;8.124e-01;3.976e-02;1.038e+00;7.497e-01;-1.762e-02;1.000e+01;8.333e-01;2.227e-10;5.001e+01;5.001e+01
0.027718000;1.038e+00;8.328e-01;-1.981e-02;8.025e-01;-1.909e-02;1.032e+00;1.051e+00;8.123e-01;3.953e-02;1.038e+00;7.496e-01;-1.783e-02;1.000e+01;8.333e-01;3.622e-10;5.001e+01;5.001e+01
0.027974000;1.038e+00;8.327e-01;-2.003e-02;8.024e-01;-1.931e-02;1.032e+00;1.051e+00;8.122e-01;3.931e-02;1.038e+00;7.494e-01;-1.803e-02;1.000e+01;8.333e-01;4.746e-10;5.001e+01;5.001e+01
0.028230000;1.038e+00;8.326e-01;-2.025e-02;8.023e-01;-1.951e-02;1.032e+00;1.051e+00;8.121e-01;3.910e-02;1.038e+00;7.493e-01;-1.823e-02;1.000e+01;8.333e-01;5.574e-10;5.000e+01;5.000e+01
0.028486000;1.038e+00;8.324e-01;-2.046e-02;8.022e-01;-1.972e-02;1.031e+00;1.051e+00;8.121e-01;3.889e-02;1.038e+00;7.492e-01;-1.841e-02;1.000e+01;8.333e-01;6.088e-10;5.000e+01;5.000e+01
0.028998000;1.038e+00;8.322e-01;-2.085e-02;8.021e-01;-2.009e-02;1.031e+00;1.051e+00;8.119e-01;3.851e-02;1.038e+00;7.490e-01;-1.876e-02;1.000e+01;8.333e-01;6.181e-10;5.000e+01;5.000e+01
0.029254000;1.037e+00;8.320e-01;-2.103e-02;8.020e-01;-2.027e-02;1.031e+00;1.051e+00;8.119e-01;3.833e-02;1.037e+00;7.488e-01;-1.892e-02;1.000e+01;8.333e-01;5.789e-10;5.000e+01;5.000e+01
0.030047000;1.037e+00;8.317e-01;-2.152e-02;8.017e-01;-2.074e-02;1.031e+00;1.051e+00;8.117e-01;3.783e-02;1.037e+00;7.485e-01;-1.937e-02;1.000e+01;8.333e-01;-5.437e-10;5.000e+01;5.000e+01
0.030783000;1.037e+00;8.314e-01;-2.188e-02;8.015e-01;-2.110e-02;1.031e+00;1.051e+00;8.115e-01;3.746e-02;1.037e+00;7.482e-01;-1.970e-02;1.000e+01;8.333e-01;-1.435e-09;5.000e+01;5.000e+01
0.031295000;1.037e+00;8.312e-01;-2.209e-02;8.014e-01;-2.130e-02;1.031e+00;1.050e+00;8.113e-01;3.725e-02;1.037e+00;7.481e-01;-1.988e-02;1.000e+01;8.333e-01;-1.625e-09;5.000e+01;5.000e+01
0.031746000;1.037e+00;8.310e-01;-2.223e-02;8.013e-01;-2.144e-02;1.030e+00;1.050e+00;8.112e-01;3.710e-02;1.037e+00;7.479e-01;-2.001e-02;1.000e+01;8.333e-01;-1.814e-09;5.000e+01;5.000e+01
0.034003000;1.037e+00;8.305e-01;-2.250e-02;8.008e-01;-2.169e-02;1.030e+00;1.050e+00;8.107e-01;3.679e-02;1.037e+00;7.474e-01;-2.025e-02;1.000e+01;8.333e-01;-2.629e-09;5.000e+01;5.000e+01
0.035357000;1.037e+00;8.303e-01;-2.233e-02;8.005e-01;-2.153e-02;1.030e+00;1.050e+00;8.105e-01;3.691e-02;1.037e+00;7.472e-01;-2.010e-02;1.000e+01;8.333e-01;-2.906e-09;5.000e+01;5.000e+01
0.035808000;1.037e+00;8.302e-01;-2.224e-02;8.004e-01;-2.144e-02;1.031e+00;1.050e+00;8.104e-01;3.699e-02;1.037e+00;7.472e-01;-2.001e-02;1.000e+01;8.333e-01;-2.950e-09;4.999e+01;4.999e+01
0.036228000;1.037e+00;8.302e-01;-2.213e-02;8.004e-01;-2.133e-02;1.031e+00;1.051e+00;8.103e-01;3.708e-02;1.037e+00;7.472e-01;-1.991e-02;1.000e+01;8.333e-01;-2.971e-09;4.999e+01;4.999e+01
0.036740000;1.037e+00;8.302e-01;-2.198e-02;8.003e-01;-2.119e-02;1.031e+00;1.051e+00;8.102e-01;3.721e-02;1.037e+00;7.471e-01;-1.978e-02;1.000e+01;8.333e-01;-2.626e-09;4.999e+01;4.999e+01
0.037252000;1.037e+00;8.301e-01;-2.181e-02;8.002e-01;-2.102e-02;1.031e+00;1.051e+00;8.102e-01;3.736e-02;1.037e+00;7.471e-01;-1.963e-02;1.000e+01;8.333e-01;-2.593e-09;4.999e+01;4.999e+01
0.037764000;1.037e+00;8.301e-01;-2.162e-02;8.002e-01;-2.084e-02;1.031e+00;1.051e+00;8.101e-01;3.753e-02;1.037e+00;7.471e-01;-1.946e-02;1.000e+01;8.333e-01;-2.561e-09;4.999e+01;4.999e+01
0.038276000;1.038e+00;8.301e-01;-2.142e-02;8.001e-01;-2.065e-02;1.031e+00;1.051e+00;8.100e-01;3.770e-02;1.038e+00;7.471e-01;-1.928e-02;1.000e+01;8.333e-01;-2.531e-09;4.999e+01;4.999e+01
0.041860000;1.038e+00;8.302e-01;-1.991e-02;7.998e-01;-1.918e-02;1.032e+00;1.051e+00;8.096e-01;3.907e-02;1.038e+00;7.471e-01;-1.792e-02;1.000e+01;8.333e-01;-2.403e-09;4.999e+01;4.999e+01
0.042372000;1.038e+00;8.302e-01;-1.971e-02;7.997e-01;-1.898e-02;1.032e+00;1.052e+00;8.095e-01;3.926e-02;1.038e+00;7.472e-01;-1.774e-02;1.000e+01;8.333e-01;-2.408e-09;4.999e+01;4.999e+01
0.043908000;1.038e+00;8.302e-01;-1.913e-02;7.996e-01;-1.842e-02;1.033e+00;1.052e+00;8.094e-01;3.979e-02;1.038e+00;7.472e-01;-1.722e-02;1.000e+01;8.333e-01;-2.481e-09;4.999e+01;4.999e+01
0.045956000;1.038e+00;8.303e-01;-1.850e-02;7.995e-01;-1.782e-02;1.033e+00;1.052e+00;8.092e-01;4.036e-02;1.038e+00;7.472e-01;-1.665e-02;1.000e+01;8.333e-01;-2.693e-09;4.999e+01;4.999e+01
0.046468000;1.039e+00;8.303e-01;-1.837e-02;7.995e-01;-1.769e-02;1.033e+00;1.052e+00;8.092e-01;4.048e-02;1.039e+00;7.473e-01;-1.654e-02;1.000e+01;8.333e-01;-2.753e-09;5.000e+01;5.000e+01
0.049028000;1.039e+00;8.303e-01;-1.790e-02;7.994e-01;-1.723e-02;1.033e+00;1.052e+00;8.091e-01;4.091e-02;1.039e+00;7.473e-01;-1.611e-02;1.000e+01;8.333e-01;-2.949e-09;5.000e+01;5.000e+01
0.050564000;1.039e+00;8.303e-01;-1.773e-02;7.994e-01;-1.707e-02;1.033e+00;1.052e+00;8.090e-01;4.106e-02;1.039e+00;7.473e-01;-1.596e-02;1.000e+01;8.333e-01;-2.992e-09;5.000e+01;5.000e+01
0.051076000;1.039e+00;8.303e-01;-1.769e-02;7.993e-01;-1.703e-02;1.033e+00;1.052e+00;8.090e-01;4.110e-02;1.039e+00;7.473e-01;-1.592e-02;1.000e+01;8.333e-01;-3.001e-09;5.000e+01;5.000e+01
0.052612000;1.039e+00;8.303e-01;-1.761e-02;7.993e-01;-1.695e-02;1.033e+00;1.052e+00;8.090e-01;4.117e-02;1.039e+00;7.473e-01;-1.585e-02;1.000e+01;8.333e-01;-3.006e-09;5.000e+01;5.000e+01
0.053124000;1.039e+00;8.303e-01;-1.759e-02;7.993e-01;-1.693e-02;1.034e+00;1.052e+00;8.090e-01;4.119e-02;1.039e+00;7.473e-01;-1.583e-02;1.000e+01;8.333e-01;-3.003e-09;5.000e+01;5.000e+01
0.058732000;1.039e+00;8.305e-01;-1.748e-02;7.994e-01;-1.683e-02;1.034e+00;1.052e+00;8.091e-01;4.130e-02;1.039e+00;7.474e-01;-1.573e-02;1.000e+01;8.333e-01;-3.128e-09;5.000e+01;5.000e+01
0.059632000;1.039e+00;8.305e-01;-1.745e-02;7.995e-01;-1.680e-02;1.034e+00;1.052e+00;8.091e-01;4.133e-02;1.039e+00;7.474e-01;-1.571e-02;1.000e+01;8.333e-01;-3.166e-09;5.000e+01;5.000e+01
0.060532000;1.039e+00;8.305e-01;-1.742e-02;7.995e-01;-1.677e-02;1.034e+00;1.052e+00;8.092e-01;4.137e-02;1.039e+00;7.475e-01;-1.568e-02;1.000e+01;8.333e-01;-3.206e-09;5.000e+01;5.000e+01
0.061432000;1.039e+00;8.306e-01;-1.737e-02;7.996e-01;-1.672e-02;1.034e+00;1.052e+00;8.092e-01;4.142e-02;1.039e+00;7.475e-01;-1.563e-02;1.000e+01;8.333e-01;-3.247e-09;5.000e+01;5.000e+01
0.062332000;1.039e+00;8.307e-01;-1.732e-02;7.996e-01;-1.667e-02;1.034e+00;1.053e+00;8.093e-01;4.148e-02;1.039e+00;7.476e-01;-1.559e-02;1.000e+01;8.333e-01;-3.284e-09;5.000e+01;5.000e+01
0.077632000;1.039e+00;8.321e-01;-1.585e-02;8.007e-01;-1.525e-02;1.034e+00;1.053e+00;8.102e-01;4.300e-02;1.039e+00;7.489e-01;-1.426e-02;1.000e+01;8.333e-01;-3.199e-09;5.000e+01;5.000e+01
0.078532000;1.039e+00;8.322e-01;-1.576e-02;8.007e-01;-1.517e-02;1.035e+00;1.053e+00;8.103e-01;4.308e-02;1.039e+00;7.490e-01;-1.419e-02;1.000e+01;8.333e-01;-3.183e-09;5.000e+01;5.000e+01
0.083432000;1.039e+00;8.326e-01;-1.536e-02;8.010e-01;-1.478e-02;1.035e+00;1.053e+00;8.106e-01;4.350e-02;1.039e+00;7.493e-01;-1.382e-02;1.000e+01;8.333e-01;-3.017e-09;5.000e+01;5.000e+01
0.084432000;1.039e+00;8.326e-01;-1.528e-02;8.011e-01;-1.470e-02;1.035e+00;1.053e+00;8.106e-01;4.358e-02;1.039e+00;7.494e-01;-1.375e-02;1.000e+01;8.333e-01;-2.969e-09;5.000e+01;5.000e+01
0.088432000;1.039e+00;8.329e-01;-1.497e-02;8.013e-01;-1.441e-02;1.035e+00;1.053e+00;8.108e-01;4.389e-02;1.039e+00;7.496e-01;-1.348e-02;1.000e+01;8.333e-01;-2.743e-09;5.000e+01;5.000e+01
0.090432000;1.039e+00;8.330e-01;-1.482e-02;8.013e-01;-1.425e-02;1.035e+00;1.053e+00;8.108e-01;4.404e-02;1.039e+00;7.497e-01;-1.334e-02;1.000e+01;8.333e-01;-2.613e-09;5.000e+01;5.000e+01
0.091122000;1.040e+00;8.330e-01;-1.476e-02;8.013e-01;-1.420e-02;1.035e+00;1.053e+00;8.108e-01;4.409e-02;1.040e+00;7.497e-01;-1.329e-02;1.000e+01;8.333e-01;-2.537e-09;5.000e+01;5.000e+01
0.094146000;1.040e+00;8.332e-01;-1.452e-02;8.014e-01;-1.397e-02;1.035e+00;1.053e+00;8.109e-01;4.433e-02;1.040e+00;7.498e-01;-1.307e-02;1.000e+01;8.333e-01;-8.133e-10;5.000e+01;5.000e+01
0.095146000;1.040e+00;8.332e-01;-1.444e-02;8.015e-01;-1.389e-02;1.035e+00;1.054e+00;8.109e-01;4.441e-02;1.040e+00;7.499e-01;-1.300e-02;1.000e+01;8.333e-01;-6.413e-10;5.000e+01;5.000e+01
0.099146000;1.040e+00;8.333e-01;-1.411e-02;8.015e-01;-1.357e-02;1.035e+00;1.054e+00;8.110e-01;4.472e-02;1.040e+00;7.500e-01;-1.270e-02;1.000e+01;8.333e-01;1.544e-10;5.000e+01;5.000e+01
0.100146000;1.040e+00;8.334e-01;-1.403e-02;8.015e-01;-1.349e-02;1.036e+00;1.054e+00;8.110e-01;4.480e-02;1.040e+00;7.500e-01;-1.263e-02;1.000e+01;8.333e-01;3.791e-10;5.000e+01;5.000e+01
0.101146000;1.040e+00;8.334e-01;-1.395e-02;8.015e-01;-1.341e-02;1.036e+00;1.054e+00;8.110e-01;4.488e-02;1.040e+00;7.501e-01;-1.255e-02;1.000e+01;8.333e-01;6.116e-10;5.000e+01;5.000e+01
0.103146000;1.040e+00;8.335e-01;-1.378e-02;8.016e-01;-1.326e-02;1.036e+00;1.054e+00;8.110e-01;4.504e-02;1.040e+00;7.501e-01;-1.240e-02;1.000e+01;8.333e-01;1.092e-09;5.000e+01;5.000e+01
0.110146000;1.040e+00;8.336e-01;-1.322e-02;8.016e-01;-1.271e-02;1.036e+00;1.054e+00;8.110e-01;4.556e-02;1.040e+00;7.502e-01;-1.190e-02;1.000e+01;8.333e-01;2.778e-09;5.000e+01;5.000e+01
0.111146000;1.040e+00;8.336e-01;-1.314e-02;8.016e-01;-1.264e-02;1.036e+00;1.054e+00;8.109e-01;4.563e-02;1.040e+00;7.503e-01;-1.183e-02;1.000e+01;8.333e-01;3.041e-09;5.000e+01;5.000e+01
0.120146000;1.040e+00;8.337e-01;-1.245e-02;8.015e-01;-1.197e-02;1.036e+00;1.054e+00;8.108e-01;4.627e-02;1.040e+00;7.504e-01;-1.121e-02;1.000e+01;8.333e-01;5.706e-09;5.000e+01;5.000e+01
0.121146000;1.040e+00;8.337e-01;-1.238e-02;8.015e-01;-1.190e-02;1.037e+00;1.054e+00;8.108e-01;4.634e-02;1.040e+00;7.504e-01;-1.114e-02;1.000e+01;8.333e-01;5.977e-09;5.000e+01;5.000e+01
0.126146000;1.040e+00;8.338e-01;-1.200e-02;8.014e-01;-1.154e-02;1.037e+00;1.054e+00;8.107e-01;4.668e-02;1.040e+00;7.504e-01;-1.080e-02;1.000e+01;8.333e-01;6.956e-09;5.000e+01;5.000e+01
0.127146000;1.040e+00;8.338e-01;-1.193e-02;8.014e-01;-1.147e-02;1.037e+00;1.055e+00;8.107e-01;4.674e-02;1.040e+00;7.504e-01;-1.074e-02;1.000e+01;8.333e-01;7.050e-09;5.000e+01;5.000e+01
0.131146000;1.040e+00;8.338e-01;-1.164e-02;8.014e-01;-1.119e-02;1.037e+00;1.055e+00;8.107e-01;4.701e-02;1.040e+00;7.504e-01;-1.047e-02;1.000e+01;8.333e-01;7.102e-09;5.000e+01;5.000e+01
0.132146000;1.041e+00;8.338e-01;-1.157e-02;8.014e-01;-1.112e-02;1.037e+00;1.055e+00;8.107e-01;4.708e-02;1.041e+00;7.505e-01;-1.041e-02;1.000e+01;8.333e-01;7.047e-09;5.000e+01;5.000e+01
0.162146000;1.041e+00;8.341e-01;-9.568e-03;8.011e-01;-9.189e-03;1.038e+00;1.055e+00;8.102e-01;4.890e-02;1.041e+00;7.506e-01;-8.611e-03;1.000e+01;8.333e-01;4.149e-09;5.000e+01;5.000e+01
0.163146000;1.041e+00;8.341e-01;-9.507e-03;8.011e-01;-9.131e-03;1.038e+00;1.056e+00;8.102e-01;4.895e-02;1.041e+00;7.507e-01;-8.556e-03;1.000e+01;8.333e-01;4.086e-09;5.000e+01;5.000e+01
0.178146000;1.041e+00;8.341e-01;-8.613e-03;8.009e-01;-8.270e-03;1.039e+00;1.056e+00;8.100e-01;4.976e-02;1.041e+00;7.507e-01;-7.752e-03;1.000e+01;8.333e-01;2.600e-09;5.000e+01;5.000e+01
0.179146000;1.042e+00;8.341e-01;-8.556e-03;8.009e-01;-8.215e-03;1.039e+00;1.056e+00;8.100e-01;4.981e-02;1.042e+00;7.507e-01;-7.700e-03;1.000e+01;8.333e-01;2.489e-09;5.000e+01;5.000e+01
0.189146000;1.042e+00;8.342e-01;-7.998e-03;8.008e-01;-7.678e-03;1.039e+00;1.056e+00;8.098e-01;5.032e-02;1.042e+00;7.507e-01;-7.198e-03;1.000e+01;8.333e-01;9.366e-10;5.000e+01;5.000e+01
0.194146000;1.042e+00;8.342e-01;-7.729e-03;8.007e-01;-7.419e-03;1.039e+00;1.056e+00;8.098e-01;5.056e-02;1.042e+00;7.507e-01;-6.956e-03;1.000e+01;8.333e-01;-1.567e-10;5.000e+01;5.000e+01
0.195146000;1.042e+00;8.342e-01;-7.676e-03;8.007e-01;-7.368e-03;1.040e+00;1.056e+00;8.097e-01;5.061e-02;1.042e+00;7.507e-01;-6.908e-03;1.000e+01;8.333e-01;-3.909e-10;5.000e+01;5.000e+01
0.207146000;1.042e+00;8.342e-01;-7.060e-03;8.005e-01;-6.775e-03;1.040e+00;1.056e+00;8.096e-01;5.116e-02;1.042e+00;7.507e-01;-6.354e-03;1.000e+01;8.333e-01;-2.673e-09;5.000e+01;5.000e+01
0.208146000;1.042e+00;8.342e-01;-7.010e-03;8.005e-01;-6.727e-03;1.040e+00;1.057e+00;8.095e-01;5.120e-02;1.042e+00;7.507e-01;-6.309e-03;1.000e+01;8.333e-01;-2.791e-09;5.000e+01;5.000e+01
0.227146000;1.042e+00;8.341e-01;-6.114e-03;8.003e-01;-5.866e-03;1.040e+00;1.057e+00;8.092e-01;5.200e-02;1.042e+00;7.507e-01;-5.503e-03;1.000e+01;8.333e-01;-2.816e-09;5.000e+01;5.000e+01
0.228146000;1.042e+00;8.341e-01;-6.070e-03;8.003e-01;-5.823e-03;1.041e+00;1.057e+00;8.092e-01;5.204e-02;1.042e+00;7.507e-01;-5.463e-03;1.000e+01;8.333e-01;-2.625e-09;5.000e+01;5.000e+01
0.238146000;1.042e+00;8.341e-01;-5.636e-03;8.001e-01;-5.406e-03;1.041e+00;1.057e+00;8.091e-01;5.243e-02;1.042e+00;7.507e-01;-5.072e-03;1.000e+01;8.333e-01;2.862e-10;5.000e+01;5.000e+01
0.239146000;1.043e+00;8.341e-01;-5.593e-03;8.001e-01;-5.365e-03;1.041e+00;1.057e+00;8.091e-01;5.247e-02;1.043e+00;7.507e-01;-5.034e-03;1.000e+01;8.333e-01;6.412e-10;5.000e+01;5.000e+01
0.245146000;1.043e+00;8.341e-01;-5.346e-03;8.001e-01;-5.127e-03;1.041e+00;1.057e+00;8.090e-01;5.269e-02;1.043e+00;7.507e-01;-4.811e-03;1.000e+01;8.333e-01;2.586e-09;5.000e+01;5.000e+01
0.249146000;1.043e+00;8.341e-01;-5.184e-03;8.000e-01;-4.972e-03;1.041e+00;1.057e+00;8.089e-01;5.283e-02;1.043e+00;7.507e-01;-4.666e-03;1.000e+01;8.333e-01;3.637e-09;5.000e+01;5.000e+01
0.250146000;1.043e+00;8.341e-01;-5.144e-03;8.000e-01;-4.934e-03;1.041e+00;1.057e+00;8.089e-01;5.286e-02;1.043e+00;7.507e-01;-4.630e-03;1.000e+01;8.333e-01;3.864e-09;5.000e+01;5.000e+01
0.263146000;1.043e+00;8.341e-01;-4.649e-03;7.998e-01;-4.458e-03;1.041e+00;1.057e+00;8.087e-01;5.331e-02;1.043e+00;7.507e-01;-4.184e-03;1.000e+01;8.333e-01;5.393e-09;5.000e+01;5.000e+01
0.264146000;1.043e+00;8.341e-01;-4.612e-03;7.998e-01;-4.423e-03;1.041e+00;1.058e+00;8.087e-01;5.334e-02;1.043e+00;7.507e-01;-4.151e-03;1.000e+01;8.333e-01;5.404e-09;5.000e+01;5.000e+01
0.269146000;1.043e+00;8.341e-01;-4.431e-03;7.998e-01;-4.249e-03;1.042e+00;1.058e+00;8.086e-01;5.350e-02;1.043e+00;7.507e-01;-3.988e-03;1.000e+01;8.333e-01;5.402e-09;5.000e+01;5.000e+01
0.281146000;1.043e+00;8.341e-01;-4.019e-03;7.996e-01;-3.853e-03;1.042e+00;1.058e+00;8.085e-01;5.386e-02;1.043e+00;7.507e-01;-3.617e-03;1.000e+01;8.333e-01;4.235e-09;5.000e+01;5.000e+01
0.315146000;1.043e+00;8.340e-01;-2.994e-03;7.993e-01;-2.870e-03;1.042e+00;1.058e+00;8.081e-01;5.477e-02;1.043e+00;7.506e-01;-2.695e-03;1.000e+01;8.333e-01;-4.844e-09;5.000e+01;5.000e+01
0.316146000;1.043e+00;8.340e-01;-2.968e-03;7.993e-01;-2.844e-03;1.043e+00;1.058e+00;8.081e-01;5.479e-02;1.043e+00;7.506e-01;-2.671e-03;1.000e+01;8.333e-01;-4.941e-09;5.000e+01;5.000e+01
0.327146000;1.043e+00;8.340e-01;-2.680e-03;7.992e-01;-2.568e-03;1.043e+00;1.058e+00;8.080e-01;5.505e-02;1.043e+00;7.506e-01;-2.412e-03;1.000e+01;8.333e-01;-5.055e-09;5.000e+01;5.000e+01
0.328146000;1.044e+00;8.340e-01;-2.656e-03;7.992e-01;-2.545e-03;1.043e+00;1.058e+00;8.080e-01;5.507e-02;1.044e+00;7.506e-01;-2.390e-03;1.000e+01;8.333e-01;-4.928e-09;5.000e+01;5.000e+01
0.346146000;1.044e+00;8.339e-01;-2.229e-03;7.991e-01;-2.136e-03;1.043e+00;1.058e+00;8.078e-01;5.544e-02;1.044e+00;7.505e-01;-2.006e-03;1.000e+01;8.333e-01;-1.154e-09;5.000e+01;5.000e+01
0.347146000;1.044e+00;8.339e-01;-2.207e-03;7.990e-01;-2.114e-03;1.043e+00;1.059e+00;8.078e-01;5.546e-02;1.044e+00;7.505e-01;-1.986e-03;1.000e+01;8.333e-01;-1.094e-09;5.000e+01;5.000e+01
0.387146000;1.044e+00;8.339e-01;-1.426e-03;7.988e-01;-1.366e-03;1.043e+00;1.059e+00;8.075e-01;5.615e-02;1.044e+00;7.505e-01;-1.283e-03;1.000e+01;8.333e-01;-2.919e-09;5.000e+01;5.000e+01
0.388146000;1.044e+00;8.339e-01;-1.409e-03;7.988e-01;-1.350e-03;1.044e+00;1.059e+00;8.075e-01;5.616e-02;1.044e+00;7.505e-01;-1.268e-03;1.000e+01;8.333e-01;-2.475e-09;5.000e+01;5.000e+01
0.390146000;1.044e+00;8.338e-01;-1.376e-03;7.987e-01;-1.318e-03;1.044e+00;1.059e+00;8.074e-01;5.619e-02;1.044e+00;7.505e-01;-1.238e-03;1.000e+01;8.333e-01;-1.611e-09;5.000e+01;5.000e+01
0.398146000;1.044e+00;8.338e-01;-1.246e-03;7.987e-01;-1.193e-03;1.044e+00;1.059e+00;8.074e-01;5.631e-02;1.044e+00;7.505e-01;-1.121e-03;1.000e+01;8.333e-01;1.004e-09;5.000e+01;5.000e+01
0.402146000;1.044e+00;8.338e-01;-1.183e-03;7.987e-01;-1.133e-03;1.044e+00;1.059e+00;8.074e-01;5.636e-02;1.044e+00;7.504e-01;-1.065e-03;1.000e+01;8.333e-01;1.467e-09;5.000e+01;5.000e+01
0.408146000;1.044e+00;8.338e-01;-1.093e-03;7.986e-01;-1.047e-03;1.044e+00;1.059e+00;8.073e-01;5.644e-02;1.044e+00;7.504e-01;-9.840e-04;1.000e+01;8.333e-01;1.020e-09;5.000e+01;5.000e+01
0.545094000;1.044e+00;8.336e-01;1.244e-04;7.982e-01;1.191e-04;1.044e+00;1.059e+00;8.068e-01;5.750e-02;1.044e+00;7.503e-01;1.120e-04;1.000e+01;8.333e-01;-1.340e-09;5.000e+01;5.000e+01
0.546094000;1.044e+00;8.336e-01;1.289e-04;7.982e-01;1.234e-04;1.045e+00;1.059e+00;8.068e-01;5.751e-02;1.044e+00;7.503e-01;1.160e-04;1.000e+01;8.333e-01;-1.298e-09;5.000e+01;5.000e+01
0.562094000;1.044e+00;8.336e-01;1.933e-04;7.981e-01;1.851e-04;1.045e+00;1.059e+00;8.067e-01;5.756e-02;1.044e+00;7.503e-01;1.740e-04;1.000e+01;8.333e-01;-1.398e-09;5.000e+01;5.000e+01
0.563094000;1.044e+00;8.336e-01;1.978e-04;7.981e-01;1.894e-04;1.045e+00;1.060e+00;8.067e-01;5.757e-02;1.044e+00;7.503e-01;1.780e-04;1.000e+01;8.333e-01;-1.461e-09;5.000e+01;5.000e+01
0.574094000;1.044e+00;8.336e-01;2.344e-04;7.981e-01;2.245e-04;1.045e+00;1.060e+00;8.067e-01;5.760e-02;1.044e+00;7.503e-01;2.110e-04;1.000e+01;8.333e-01;-1.511e-09;5.000e+01;5.000e+01
0.575094000;1.045e+00;8.336e-01;2.378e-04;7.981e-01;2.276e-04;1.045e+00;1.060e+00;8.067e-01;5.760e-02;1.045e+00;7.503e-01;2.140e-04;1.000e+01;8.333e-01;-1.475e-09;5.000e+01;5.000e+01
0.578094000;1.045e+00;8.336e-01;2.467e-04;7.981e-01;2.362e-04;1.045e+00;1.060e+00;8.067e-01;5.761e-02;1.045e+00;7.502e-01;2.220e-04;1.000e+01;8.333e-01;-1.357e-09;5.000e+01;5.000e+01
0.604958000;1.045e+00;8.336e-01;3.144e-04;7.981e-01;3.010e-04;1.045e+00;1.060e+00;8.067e-01;5.767e-02;1.045e+00;7.502e-01;2.830e-04;1.000e+01;8.333e-01;-2.010e-09;5.000e+01;5.000e+01
0.608958000;1.045e+00;8.336e-01;3.233e-04;7.980e-01;3.095e-04;1.045e+00;1.060e+00;8.066e-01;5.767e-02;1.045e+00;7.502e-01;2.910e-04;1.000e+01;8.333e-01;-1.577e-09;5.000e+01;5.000e+01
0.666958000;1.045e+00;8.335e-01;3.889e-04;7.980e-01;3.723e-04;1.045e+00;1.060e+00;8.066e-01;5.773e-02;1.045e+00;7.502e-01;3.500e-04;1.000e+01;8.333e-01;2.257e-09;5.000e+01;5.000e+01
0.759958000;1.045e+00;8.335e-01;3.656e-04;7.980e-01;3.500e-04;1.045e+00;1.060e+00;8.065e-01;5.770e-02;1.045e+00;7.502e-01;3.290e-04;1.000e+01;8.333e-01;2.277e-09;5.000e+01;5.000e+01
0.781958000;1.045e+00;8.335e-01;3.467e-04;7.979e-01;3.319e-04;1.045e+00;1.060e+00;8.065e-01;5.768e-02;1.045e+00;7.501e-01;3.120e-04;1.000e+01;8.333e-01;2.973e-09;5.000e+01;5.000e+01
0.908958000;1.045e+00;8.335e-01;2.000e-04;7.980e-01;1.915e-04;1.045e+00;1.060e+00;8.066e-01;5.755e-02;1.045e+00;7.501e-01;1.800e-04;1.000e+01;8.333e-01;-2.547e-09;5.000e+01;5.000e+01
0.909958000;1.044e+00;8.335e-01;1.989e-04;7.980e-01;1.904e-04;1.045e+00;1.060e+00;8.066e-01;5.755e-02;1.044e+00;7.501e-01;1.790e-04;1.000e+01;8.333e-01;-2.662e-09;5.000e+01;5.000e+01
0.935958000;1.044e+00;8.335e-01;1.678e-04;7.980e-01;1.606e-04;1.045e+00;1.060e+00;8.066e-01;5.752e-02;1.044e+00;7.501e-01;1.510e-04;1.000e+01;8.333e-01;-2.146e-09;5.000e+01;5.000e+01
0.936958000;1.044e+00;8.335e-01;1.667e-04;7.980e-01;1.596e-04;1.045e+00;1.059e+00;8.066e-01;5.752e-02;1.044e+00;7.501e-01;1.500e-04;1.000e+01;8.333e-01;-2.085e-09;5.000e+01;5.000e+01
0.993958000;1.044e+00;8.334e-01;1.022e-04;7.980e-01;9.787e-05;1.045e+00;1.059e+00;8.066e-01;5.746e-02;1.044e+00;7.501e-01;9.200e-05;1.000e+01;8.333e-01;-3.868e-09;5.000e+01;5.000e+01
0.994958000;1.044e+00;8.334e-01;1.011e-04;7.980e-01;9.681e-05;1.044e+00;1.059e+00;8.066e-01;5.746e-02;1.044e+00;7.501e-01;9.100e-05;1.000e+01;8.333e-01;-3.797e-09;5.000e+01;5.000e+01
1.450683000;1.044e+00;8.334e-01;-1.067e-04;7.980e-01;-1.021e-04;1.044e+00;1.059e+00;8.066e-01;5.726e-02;1.044e+00;7.500e-01;-9.600e-05;1.000e+01;8.333e-01;-1.127e-09;5.000e+01;5.000e+01
2.230968000;1.044e+00;8.333e-01;-3.000e-05;7.979e-01;-2.872e-05;1.044e+00;1.059e+00;8.065e-01;5.733e-02;1.044e+00;7.500e-01;-2.700e-05;1.000e+01;8.333e-01;-2.263e-09;5.000e+01;5.000e+01
19.999996000;1.044e+00;8.333e-01;-1.543e-09;7.979e-01;-1.695e-09;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;3.726e-09;1.000e+01;8.333e-01;1.107e-09;5.000e+01;5.000e+01
19.999996000;1.044e+00;8.333e-01;-1.577e-09;7.979e-01;-1.786e-09;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;3.707e-09;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000004000;1.044e+00;8.333e-01;-1.708e-09;7.979e-01;-2.136e-09;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;3.453e-09;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000012000;1.044e+00;8.333e-01;1.109e-06;7.979e-01;1.062e-06;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;1.003e-06;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000092000;1.044e+00;8.333e-01;4.333e-05;7.979e-01;4.149e-05;1.044e+00;1.059e+00;8.065e-01;5.739e-02;1.044e+00;7.500e-01;3.900e-05;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000124000;1.044e+00;8.334e-01;7.556e-05;7.979e-01;7.234e-05;1.044e+00;1.059e+00;8.065e-01;5.742e-02;1.044e+00;7.500e-01;6.800e-05;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000156000;1.044e+00;8.334e-01;1.167e-04;7.979e-01;1.117e-04;1.045e+00;1.059e+00;8.065e-01;5.746e-02;1.044e+00;7.500e-01;1.050e-04;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000188000;1.044e+00;8.334e-01;1.667e-04;7.979e-01;1.596e-04;1.045e+00;1.060e+00;8.065e-01;5.751e-02;1.044e+00;7.500e-01;1.500e-04;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000540000;1.045e+00;8.337e-01;1.190e-03;7.979e-01;1.139e-03;1.045e+00;1.060e+00;8.065e-01;5.846e-02;1.045e+00;7.503e-01;1.071e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.001225000;1.046e+00;8.348e-01;4.886e-03;7.982e-01;4.671e-03;1.047e+00;1.061e+00;8.065e-01;6.190e-02;1.046e+00;7.514e-01;4.397e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.003079000;1.050e+00;8.389e-01;1.812e-02;7.989e-01;1.726e-02;1.055e+00;1.066e+00;8.065e-01;7.417e-02;1.050e+00;7.550e-01;1.631e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.003886000;1.052e+00;8.404e-01;2.336e-02;7.992e-01;2.222e-02;1.059e+00;1.068e+00;8.064e-01;7.899e-02;1.052e+00;7.564e-01;2.103e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.004807000;1.053e+00;8.419e-01;2.878e-02;7.994e-01;2.732e-02;1.062e+00;1.071e+00;8.063e-01;8.395e-02;1.053e+00;7.577e-01;2.590e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.004996000;1.054e+00;8.422e-01;2.982e-02;7.994e-01;2.830e-02;1.063e+00;1.071e+00;8.063e-01;8.490e-02;1.054e+00;7.580e-01;2.683e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.005012000;1.054e+00;8.423e-01;2.990e-02;7.994e-01;2.838e-02;1.063e+00;1.071e+00;8.063e-01;8.498e-02;1.054e+00;7.580e-01;2.691e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.005124000;1.054e+00;8.424e-01;3.050e-02;7.994e-01;2.894e-02;1.063e+00;1.071e+00;8.063e-01;8.553e-02;1.054e+00;7.582e-01;2.745e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.005252000;1.054e+00;8.426e-01;3.116e-02;7.994e-01;2.957e-02;1.063e+00;1.071e+00;8.062e-01;8.613e-02;1.054e+00;7.583e-01;2.805e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.005764000;1.055e+00;8.432e-01;3.361e-02;7.995e-01;3.187e-02;1.065e+00;1.072e+00;8.061e-01;8.837e-02;1.055e+00;7.589e-01;3.025e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.005892000;1.055e+00;8.434e-01;3.418e-02;7.995e-01;3.240e-02;1.065e+00;1.073e+00;8.061e-01;8.887e-02;1.055e+00;7.591e-01;3.076e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.006276000;1.055e+00;8.438e-01;3.573e-02;7.995e-01;3.386e-02;1.066e+00;1.073e+00;8.060e-01;9.029e-02;1.055e+00;7.594e-01;3.216e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.006404000;1.056e+00;8.439e-01;3.621e-02;7.995e-01;3.431e-02;1.066e+00;1.073e+00;8.060e-01;9.072e-02;1.056e+00;7.595e-01;3.259e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.006532000;1.056e+00;8.440e-01;3.667e-02;7.995e-01;3.473e-02;1.067e+00;1.074e+00;8.060e-01;9.114e-02;1.056e+00;7.596e-01;3.300e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.006788000;1.056e+00;8.442e-01;3.752e-02;7.995e-01;3.553e-02;1.067e+00;1.074e+00;8.059e-01;9.191e-02;1.056e+00;7.598e-01;3.377e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.007019000;1.056e+00;8.444e-01;3.822e-02;7.995e-01;3.619e-02;1.068e+00;1.074e+00;8.059e-01;9.254e-02;1.056e+00;7.599e-01;3.440e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.007249000;1.056e+00;8.445e-01;3.885e-02;7.994e-01;3.678e-02;1.068e+00;1.074e+00;8.058e-01;9.311e-02;1.056e+00;7.600e-01;3.497e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.007479000;1.057e+00;8.446e-01;3.942e-02;7.994e-01;3.731e-02;1.068e+00;1.075e+00;8.057e-01;9.362e-02;1.057e+00;7.601e-01;3.548e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.007940000;1.057e+00;8.447e-01;4.037e-02;7.993e-01;3.820e-02;1.069e+00;1.075e+00;8.056e-01;9.446e-02;1.057e+00;7.603e-01;3.633e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.008171000;1.057e+00;8.448e-01;4.075e-02;7.993e-01;3.855e-02;1.069e+00;1.075e+00;8.055e-01;9.480e-02;1.057e+00;7.603e-01;3.667e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.008401000;1.057e+00;8.448e-01;4.107e-02;7.992e-01;3.886e-02;1.069e+00;1.075e+00;8.055e-01;9.509e-02;1.057e+00;7.603e-01;3.697e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.008631000;1.057e+00;8.448e-01;4.134e-02;7.992e-01;3.911e-02;1.070e+00;1.075e+00;8.054e-01;9.532e-02;1.057e+00;7.603e-01;3.721e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.008862000;1.057e+00;8.448e-01;4.155e-02;7.991e-01;3.930e-02;1.070e+00;1.075e+00;8.053e-01;9.550e-02;1.057e+00;7.603e-01;3.740e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.009092000;1.057e+00;8.448e-01;4.171e-02;7.990e-01;3.945e-02;1.070e+00;1.076e+00;8.052e-01;9.563e-02;1.057e+00;7.603e-01;3.754e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.009553000;1.057e+00;8.446e-01;4.187e-02;7.988e-01;3.960e-02;1.070e+00;1.076e+00;8.051e-01;9.576e-02;1.057e+00;7.602e-01;3.768e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.009783000;1.057e+00;8.446e-01;4.188e-02;7.988e-01;3.961e-02;1.070e+00;1.076e+00;8.050e-01;9.575e-02;1.057e+00;7.601e-01;3.769e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.010935000;1.057e+00;8.439e-01;4.127e-02;7.983e-01;3.904e-02;1.070e+00;1.075e+00;8.045e-01;9.514e-02;1.057e+00;7.595e-01;3.714e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.011166000;1.057e+00;8.437e-01;4.103e-02;7.981e-01;3.882e-02;1.069e+00;1.075e+00;8.044e-01;9.491e-02;1.057e+00;7.594e-01;3.693e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.011396000;1.057e+00;8.436e-01;4.077e-02;7.980e-01;3.857e-02;1.069e+00;1.075e+00;8.043e-01;9.465e-02;1.057e+00;7.592e-01;3.669e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.012318000;1.057e+00;8.427e-01;3.942e-02;7.975e-01;3.730e-02;1.069e+00;1.075e+00;8.039e-01;9.337e-02;1.057e+00;7.585e-01;3.547e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.012548000;1.057e+00;8.425e-01;3.902e-02;7.974e-01;3.693e-02;1.068e+00;1.075e+00;8.038e-01;9.299e-02;1.057e+00;7.583e-01;3.512e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.012779000;1.056e+00;8.423e-01;3.860e-02;7.973e-01;3.654e-02;1.068e+00;1.074e+00;8.037e-01;9.260e-02;1.056e+00;7.581e-01;3.474e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.013700000;1.056e+00;8.413e-01;3.679e-02;7.968e-01;3.484e-02;1.067e+00;1.074e+00;8.033e-01;9.089e-02;1.056e+00;7.572e-01;3.311e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.013931000;1.056e+00;8.411e-01;3.631e-02;7.966e-01;3.439e-02;1.067e+00;1.074e+00;8.032e-01;9.043e-02;1.056e+00;7.570e-01;3.268e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.014391000;1.056e+00;8.406e-01;3.532e-02;7.964e-01;3.346e-02;1.066e+00;1.073e+00;8.030e-01;8.950e-02;1.056e+00;7.565e-01;3.179e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.014622000;1.055e+00;8.403e-01;3.482e-02;7.962e-01;3.300e-02;1.066e+00;1.073e+00;8.029e-01;8.903e-02;1.055e+00;7.563e-01;3.134e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.015313000;1.055e+00;8.396e-01;3.332e-02;7.959e-01;3.159e-02;1.065e+00;1.073e+00;8.026e-01;8.762e-02;1.055e+00;7.556e-01;2.999e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.016004000;1.055e+00;8.388e-01;3.184e-02;7.955e-01;3.020e-02;1.064e+00;1.072e+00;8.023e-01;8.623e-02;1.055e+00;7.550e-01;2.866e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.016235000;1.054e+00;8.386e-01;3.136e-02;7.953e-01;2.975e-02;1.064e+00;1.072e+00;8.022e-01;8.577e-02;1.054e+00;7.547e-01;2.823e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.016695000;1.054e+00;8.381e-01;3.043e-02;7.951e-01;2.886e-02;1.063e+00;1.071e+00;8.020e-01;8.489e-02;1.054e+00;7.543e-01;2.738e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.017387000;1.054e+00;8.375e-01;2.910e-02;7.947e-01;2.762e-02;1.062e+00;1.071e+00;8.017e-01;8.364e-02;1.054e+00;7.537e-01;2.619e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.017617000;1.054e+00;8.372e-01;2.869e-02;7.946e-01;2.723e-02;1.062e+00;1.071e+00;8.016e-01;8.325e-02;1.054e+00;7.535e-01;2.582e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.017847000;1.054e+00;8.370e-01;2.828e-02;7.945e-01;2.685e-02;1.062e+00;1.071e+00;8.015e-01;8.286e-02;1.054e+00;7.533e-01;2.545e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.018078000;1.053e+00;8.368e-01;2.789e-02;7.944e-01;2.648e-02;1.062e+00;1.071e+00;8.014e-01;8.250e-02;1.053e+00;7.531e-01;2.510e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.018308000;1.053e+00;8.366e-01;2.752e-02;7.943e-01;2.613e-02;1.062e+00;1.070e+00;8.014e-01;8.214e-02;1.053e+00;7.530e-01;2.477e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.019230000;1.053e+00;8.359e-01;2.619e-02;7.939e-01;2.487e-02;1.061e+00;1.070e+00;8.010e-01;8.088e-02;1.053e+00;7.523e-01;2.357e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.019691000;1.053e+00;8.356e-01;2.563e-02;7.937e-01;2.435e-02;1.060e+00;1.070e+00;8.009e-01;8.034e-02;1.053e+00;7.520e-01;2.307e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.019763000;1.053e+00;8.355e-01;2.555e-02;7.937e-01;2.427e-02;1.060e+00;1.070e+00;8.009e-01;8.026e-02;1.053e+00;7.520e-01;2.299e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.019827000;1.053e+00;8.355e-01;2.548e-02;7.937e-01;2.420e-02;1.060e+00;1.070e+00;8.008e-01;8.019e-02;1.053e+00;7.519e-01;2.293e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.019955000;1.053e+00;8.354e-01;2.534e-02;7.936e-01;2.407e-02;1.060e+00;1.070e+00;8.008e-01;8.006e-02;1.053e+00;7.519e-01;2.280e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.020211000;1.053e+00;8.353e-01;2.508e-02;7.935e-01;2.383e-02;1.060e+00;1.069e+00;8.007e-01;7.982e-02;1.053e+00;7.517e-01;2.257e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.020467000;1.053e+00;8.351e-01;2.485e-02;7.934e-01;2.361e-02;1.060e+00;1.069e+00;8.006e-01;7.959e-02;1.053e+00;7.516e-01;2.236e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.020723000;1.052e+00;8.350e-01;2.463e-02;7.933e-01;2.341e-02;1.060e+00;1.069e+00;8.006e-01;7.938e-02;1.052e+00;7.515e-01;2.217e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.020979000;1.052e+00;8.348e-01;2.444e-02;7.932e-01;2.323e-02;1.060e+00;1.069e+00;8.005e-01;7.920e-02;1.052e+00;7.513e-01;2.200e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.021747000;1.052e+00;8.345e-01;2.401e-02;7.930e-01;2.281e-02;1.060e+00;1.069e+00;8.003e-01;7.877e-02;1.052e+00;7.510e-01;2.160e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.022515000;1.052e+00;8.342e-01;2.376e-02;7.928e-01;2.258e-02;1.059e+00;1.069e+00;8.001e-01;7.852e-02;1.052e+00;7.508e-01;2.139e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.023283000;1.052e+00;8.340e-01;2.370e-02;7.926e-01;2.253e-02;1.059e+00;1.069e+00;7.999e-01;7.844e-02;1.052e+00;7.506e-01;2.133e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.023539000;1.052e+00;8.340e-01;2.372e-02;7.926e-01;2.254e-02;1.059e+00;1.069e+00;7.999e-01;7.845e-02;1.052e+00;7.506e-01;2.135e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.024051000;1.052e+00;8.339e-01;2.381e-02;7.925e-01;2.263e-02;1.059e+00;1.069e+00;7.998e-01;7.852e-02;1.052e+00;7.505e-01;2.143e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.024307000;1.052e+00;8.339e-01;2.388e-02;7.924e-01;2.269e-02;1.059e+00;1.069e+00;7.997e-01;7.858e-02;1.052e+00;7.505e-01;2.149e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.025075000;1.052e+00;8.338e-01;2.419e-02;7.923e-01;2.298e-02;1.060e+00;1.069e+00;7.996e-01;7.884e-02;1.052e+00;7.505e-01;2.177e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.025331000;1.052e+00;8.338e-01;2.432e-02;7.923e-01;2.310e-02;1.060e+00;1.069e+00;7.995e-01;7.895e-02;1.052e+00;7.505e-01;2.188e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.025587000;1.053e+00;8.338e-01;2.446e-02;7.922e-01;2.324e-02;1.060e+00;1.069e+00;7.995e-01;7.908e-02;1.053e+00;7.505e-01;2.201e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.026099000;1.053e+00;8.339e-01;2.478e-02;7.922e-01;2.354e-02;1.060e+00;1.069e+00;7.994e-01;7.936e-02;1.053e+00;7.505e-01;2.230e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.026355000;1.053e+00;8.339e-01;2.496e-02;7.922e-01;2.371e-02;1.060e+00;1.070e+00;7.994e-01;7.952e-02;1.053e+00;7.505e-01;2.246e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.027635000;1.053e+00;8.340e-01;2.597e-02;7.920e-01;2.466e-02;1.061e+00;1.070e+00;7.992e-01;8.043e-02;1.053e+00;7.506e-01;2.337e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.027891000;1.053e+00;8.341e-01;2.619e-02;7.920e-01;2.487e-02;1.061e+00;1.070e+00;7.992e-01;8.063e-02;1.053e+00;7.506e-01;2.357e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.028147000;1.053e+00;8.341e-01;2.642e-02;7.920e-01;2.509e-02;1.061e+00;1.070e+00;7.991e-01;8.084e-02;1.053e+00;7.507e-01;2.378e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.028915000;1.053e+00;8.342e-01;2.713e-02;7.920e-01;2.576e-02;1.061e+00;1.070e+00;7.991e-01;8.148e-02;1.053e+00;7.508e-01;2.442e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.029427000;1.054e+00;8.343e-01;2.762e-02;7.919e-01;2.621e-02;1.062e+00;1.071e+00;7.990e-01;8.192e-02;1.054e+00;7.509e-01;2.485e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.031731000;1.054e+00;8.348e-01;2.978e-02;7.919e-01;2.825e-02;1.063e+00;1.071e+00;7.988e-01;8.388e-02;1.054e+00;7.513e-01;2.680e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.032192000;1.054e+00;8.348e-01;3.019e-02;7.918e-01;2.863e-02;1.063e+00;1.072e+00;7.988e-01;8.425e-02;1.054e+00;7.514e-01;2.717e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.032653000;1.054e+00;8.349e-01;3.058e-02;7.918e-01;2.900e-02;1.064e+00;1.072e+00;7.987e-01;8.460e-02;1.054e+00;7.514e-01;2.753e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.033114000;1.055e+00;8.350e-01;3.096e-02;7.918e-01;2.936e-02;1.064e+00;1.072e+00;7.987e-01;8.495e-02;1.055e+00;7.515e-01;2.787e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.035418000;1.055e+00;8.353e-01;3.260e-02;7.917e-01;3.089e-02;1.065e+00;1.072e+00;7.985e-01;8.642e-02;1.055e+00;7.518e-01;2.934e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.035879000;1.055e+00;8.354e-01;3.286e-02;7.917e-01;3.115e-02;1.065e+00;1.073e+00;7.985e-01;8.666e-02;1.055e+00;7.518e-01;2.958e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.037261000;1.055e+00;8.355e-01;3.355e-02;7.916e-01;3.179e-02;1.065e+00;1.073e+00;7.984e-01;8.728e-02;1.055e+00;7.519e-01;3.019e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.037722000;1.055e+00;8.355e-01;3.374e-02;7.916e-01;3.197e-02;1.066e+00;1.073e+00;7.983e-01;8.745e-02;1.055e+00;7.519e-01;3.037e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.038183000;1.055e+00;8.355e-01;3.391e-02;7.916e-01;3.213e-02;1.066e+00;1.073e+00;7.983e-01;8.760e-02;1.055e+00;7.520e-01;3.052e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.038643000;1.056e+00;8.355e-01;3.407e-02;7.916e-01;3.228e-02;1.066e+00;1.073e+00;7.983e-01;8.774e-02;1.056e+00;7.520e-01;3.066e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.040026000;1.056e+00;8.355e-01;3.445e-02;7.915e-01;3.263e-02;1.066e+00;1.073e+00;7.982e-01;8.807e-02;1.056e+00;7.520e-01;3.101e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.040487000;1.056e+00;8.355e-01;3.455e-02;7.915e-01;3.273e-02;1.066e+00;1.073e+00;7.981e-01;8.816e-02;1.056e+00;7.520e-01;3.110e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.042535000;1.056e+00;8.355e-01;3.487e-02;7.913e-01;3.303e-02;1.066e+00;1.073e+00;7.980e-01;8.844e-02;1.056e+00;7.519e-01;3.139e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.043047000;1.056e+00;8.355e-01;3.493e-02;7.913e-01;3.309e-02;1.066e+00;1.073e+00;7.980e-01;8.849e-02;1.056e+00;7.519e-01;3.144e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
