time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0444866921933733;0.8334912038501732;0.7978680551751441;-3.984156546443994e-07;-3.526846976962199e-07;1.0447639623980072;1.0000864135473015;10.001243058979279;0.8335390397919331;0.015563382741651014;0.015563112067948436;0.7978884136033458;0.014893657582436395;0.7980084775077784;1.0002675227012625
1e-06;1.0444876584117437;0.8334909601218168;0.7978686016053204;-3.985626866338993e-07;-3.527240458747797e-07;1.0447640392898734;1.0000855325093843;10.001243673684053;0.8335396011514894;0.015563388180002271;0.015563124584024212;0.7978882410802274;0.014893634280274057;0.7980080219006219;1.0002665038177199
2e-06;1.0444886948322702;0.8334906978685079;0.7978691920818113;-3.9872136906759937e-07;-3.527649418788222e-07;1.0447641222729602;1.0000845876184805;10.001244318914585;0.8335402044251145;0.015563394048531342;0.015563138038419463;0.7978880544455389;0.014893609203346583;0.7980075334412403;1.0002654048400772
4e-06;1.0444898008544572;0.8334904173750554;0.7978698292327792;-3.988928688392692e-07;-3.5280569185974695e-07;1.044764214549365;1.0000835798176735;10.001244977481583;0.8335408521395293;0.015563400430685955;0.01556315244701453;0.797887852483113;0.014893582282123619;0.7980070114393091;1.0002642192491367
8e-06;1.0444909746890976;0.833490120026657;0.7978705140611388;-3.9907868330335425e-07;-3.528437662890112e-07;1.0447643215705607;1.000082512417723;10.001245636252483;0.833541548696304;0.015563407444912185;0.01556316781160115;0.7978876345792292;0.014893553482009261;0.798006454750055;1.0002629400522771
1.6e-05;1.0444922140078599;0.8334898066536406;0.797871247020047;-3.9928043746550936e-07;-3.5287608651659164e-07;1.0447644489787313;1.0000813906512211;10.001246296301977;0.8335422995176591;0.015563415224159926;0.015563184125793184;0.7978873999705706;0.014893522799645668;0.798005861677215;1.0002615610378829
3.2e-05;1.044493515797062;0.8334894760358768;0.7978720290599778;-3.994993142265816e-07;-3.5289975203736314e-07;1.0447646014262253;1.0000802206795218;10.001246963565277;0.8335431092801519;0.015563423900430706;0.015563201382380985;0.7978871470121506;0.014893490255668086;0.7980052303462202;1.0002600779098827
6.4e-05;1.0444948760463755;0.8334891251643912;0.797872861221645;-3.997355975607806e-07;-3.529127756513228e-07;1.044764783805016;1.0000790090589258;10.00124762656155;0.8335439815912583;0.015563433585779576;0.015563219582856813;0.7978868737749711;0.014893455885375047;0.7980045589545292;1.0002584882967165
0.000128;1.0444962900211523;0.8334887503428701;0.7978737436928466;-3.9998879258769463e-07;-3.529142840759288e-07;1.0447650019606483;1.0000777629981283;10.001248248819886;0.8335449195510517;0.015563444362251213;0.015563238743124336;0.7978865788670398;0.01489341972825678;0.7980038459219498;1.0002567915993537
0.000256;1.0444977527856334;0.8334883480356556;0.7978746759310389;-4.002580787923483e-07;-3.5290428031110123e-07;1.0447652611161296;1.0000764904221189;10.001248782213704;0.8335459256668476;0.015563456284659473;0.01556325888715358;0.7978862615604078;0.01489338181860596;0.7980030908630299;1.0002549889780077
0.000512;1.0444992594363447;0.8334879151788588;0.7978756577516946;-4.005426063928134e-07;-3.528832755678206e-07;1.0447655643092617;1.0000751995115509;10.00124917552459;0.8335470015569211;0.015563469381692868;0.01556328002729122;0.7978859220863549;0.01489334217720433;0.798002295666597;1.0002530826291456
0.001;1.044500805749023;0.8334874488502482;0.7978766893944274;-4.0084159407307167e-07;-3.5285196555109257e-07;1.0447659121735744;1.0000738981869273;10.001249366982124;0.8335481481143717;0.015563483658213842;0.015563302160000278;0.7978855622636263;0.01489330081370233;0.7980014640443099;1.0002510743055304
0.001;1.0445023892404988;0.8334869457821948;0.7978777700038637;-4.011543471525834e-07;-3.5281106858533815e-07;1.0447663038337376;1.0000725932766268;10.001249282756667;0.8335493655585982;0.015563499100384282;0.015563325282404405;0.7978851852240778;0.01489325773664321;0.7980006001073668;1.0002489643074821
0.001001;1.0445040092979407;0.8334864024298372;0.79787889638515;-4.014801407854553e-07;-3.5276130492879355e-07;1.0447667381765267;1.000071289492263;10.00124885035329;0.8335506532987397;0.015563515682135824;0.015563349388748421;0.7978847943916296;0.014893212955267418;0.7979997075497026;1.0002467511973212
0.001002;1.0445056663512071;0.833485815614058;0.7978800631431244;-4.018180779014513e-07;-3.5270357713202394e-07;1.0447672138112445;1.00006998996945;10.001248006158262;0.8335520099550693;0.0155635333711677;0.015563374441579167;0.7978843930236769;0.014893166477417421;0.7979987893632061;1.0002444316772496
0.001004;1.0445073614114333;0.8334851831038219;0.7978812641355122;-4.021672765295536e-07;-3.526391427251423e-07;1.0447677281976817;1.0000686988288732;10.001246689160217;0.833553433074707;0.01556355212461109;0.015563400358280464;0.7978839844117391;0.014893118313093498;0.7979978475404365;1.0002420015376716
0.001008;1.0445090960312062;0.8334845036244373;0.7978824942451523;-4.02527189583991e-07;-3.5256940707179404e-07;1.044768278057246;1.0000674232465478;10.001244839751902;0.8335549187277465;0.015563571876740812;0.015563427025100947;0.7978835720051267;0.014893068477732092;0.797996882873781;1.0002394576069875
0.001016;1.0445108720199574;0.8334837764618307;0.7978837497562832;-4.0289738019268275e-07;-3.5249571762414304e-07;1.0447688613837136;1.0000661731602511;10.001242411355749;0.8335564616647624;0.015563592530394993;0.01556345431294644;0.797883158838932;0.014893016993121752;0.7979958952230954;1.0002367984479308
0.001032;1.0445126914199265;0.8334830011890694;0.7978850278134665;-4.032769146210015e-07;-3.524194846556136e-07;1.0447694795616245;1.0000649594900846;10.001239377462605;0.8335580556537414;0.015563613966619799;0.015563482085075653;0.7978827466887972;0.014892963892821928;0.7979948846479412;1.0002340234348586
0.001064;1.0445145566303697;0.8334821775499374;0.7978863265596347;-4.036641646909659e-07;-3.5234201772858063e-07;1.0447701369869777;1.0000637921576614;10.001235728224149;0.8335596937769707;0.015563636075972795;0.015563510212245626;0.7978823361201822;0.014892909228558734;0.7979938523020088;1.0002311320845565
0.001128;1.0445164696913196;0.8334813052568306;0.7978876455557509;-4.040570945105203e-07;-3.522638663502609e-07;1.0447708380236316;1.0000626784023503;10.001231467629642;0.8335613691695548;0.015563658782268841;0.015563538589387329;0.7978819271968488;0.014892853065615781;0.7979927996268216;1.0002281243014772
0.001256;1.0445184313644233;0.8334803835933862;0.7978889857227955;-4.0445355754766883e-07;-3.521845822510364e-07;1.0447715854786956;1.0000616220383032;10.001226610983231;0.8335630757254028;0.015563682039104104;0.015563567130141431;0.7978815199076362;0.014892795475059265;0.7979917270130631;1.0002250010229257
0.001512;1.0445204405018123;0.8334794108955241;0.7978903490404506;-4.048515427830585e-07;-3.5210322115803525e-07;1.0447723820677306;1.0000606240713656;10.001221175935525;0.8335648076582128;0.015563705816019506;0.015563595744086021;0.7978811143001294;0.014892736543423825;0.7979906339352615;1.0002217647872371
0.002024;1.0445224931203456;0.8334783845465175;0.797891738091712;-4.052495340794342e-07;-3.520187676754383e-07;1.044773231575975;1.0000596838670683;10.00121517364893;0.8335665584489604;0.015563730091415503;0.015563624324605486;0.797880710082049;0.014892676393698285;0.7979895202726917;1.0002184198961437
0.003048;1.044524582375351;0.8334773017918223;0.7978931555065264;-4.056466912629516e-07;-3.5193018740935545e-07;1.0447741384820872;1.0000587998825323;10.001208612264683;0.8335683204309904;0.01556375484880805;0.015563652762217084;0.7978803055341304;0.014892615185766183;0.7979883872148983;1.0002149725175942
0.005096;1.0445267001668088;0.833476160382668;0.7978946037448833;-4.060426047329744e-07;-3.5183640000670477e-07;1.0447751074596663;1.000057970338901;10.001201507412802;0.8335700850138215;0.015563780066517163;0.015563680967558387;0.7978798972655934;0.014892553081310713;0.7979872370106926;1.0002114309002768
0.009192;1.044528838510407;0.8334749583268326;0.7978960853737262;-4.0643688782800156e-07;-3.517362012536387e-07;1.0447761431981368;1.000057194329757;10.001193886293565;0.8335718436162397;0.015563805700327655;0.015563708877690605;0.7978794816468089;0.0148924902054987;0.7979860718877221;1.0002078051436147
0.017384;1.0445309897349746;0.8334736939130615;0.7978976031156976;-4.068288101142516e-07;-3.5162818358634565e-07;1.0447772501580195;1.0000564725998666;10.001185784342411;0.8335735891182541;0.015563831669841757;0.015563736439423952;0.7978790559988708;0.014892426637397115;0.7979848929757264;1.0002041063833984
0.027384;1.0445331460482368;0.8334723667190244;0.7978991590154025;-4.0721713807222196e-07;-3.5151086883807745e-07;1.044778432116637;1.000055807510166;10.001177240666982;0.8335753163109697;0.015563857863469702;0.015563763593573237;0.7978786180343682;0.014892362418368893;0.7979837001280309;1.000200345931224
0.037384;1.044535298959292;0.8334709782527212;0.7979007537486515;-4.0760043224359016e-07;-3.5138313298006116e-07;1.044779691520483;1.000055202697345;10.001168295254715;0.8335770209187421;0.015563884160175047;0.0155637902822015;0.7978781646476033;0.014892297570702784;0.7979824926080322;1.0001965350751365
0.047384;1.0445374389791187;0.8334695318114057;0.7979023867631462;-4.0797761096087485e-07;-3.512446345059309e-07;1.044781029344893;1.0000546620842679;10.001158989075702;0.8335786986392041;0.015563910453835811;0.01556381645520794;0.797877691463956;0.014892232123140385;0.7979812695038618;1.0001926850960867
0.057384;1.044539555426532;0.8334680322621055;0.7979040562569333;-4.083483758317005e-07;-3.510957913998296e-07;1.044782446323528;1.000054187764091;10.001149367076307;0.8335803449642278;0.015563936671703698;0.015563842058712815;0.797877193120349;0.014892166116631883;0.7979800297802644;1.0001888063832378
0.067384;1.0445416361470223;0.8334664854826985;0.7979057590750125;-4.08713368691377e-07;-3.509373950777234e-07;1.044783944160033;1.0000537785608214;10.001139475393334;0.8335819553322678;0.015563962775866282;0.015563867031743164;0.7978766639145246;0.014892099584664425;0.7979787729039951;1.000184908184984
0.077384;1.0445436680000906;0.8334648973927069;0.7979074909601084;-4.0907400212192103e-07;-3.5077029429542806e-07;1.044785525006864;1.0000534308755342;10.001129348979427;0.8335835253870705;0.015563988750074347;0.015563891317859506;0.7978760985919224;0.01489203254458618;0.7979774993320937;1.0001810002828138
0.087384;1.0445456386029288;0.8334632730333302;0.797909246459776;-4.094320250413528e-07;-3.5059525148389707e-07;1.0447871902217192;1.0000531403212607;10.001119000213494;0.8335850510559519;0.015564014587343241;0.015563914880163622;0.7978754928942478;0.01489196501180022;0.7979762096686401;1.0001770934511922
0.097384;1.0445475376698532;0.8334616160338298;0.7979110190309532;-4.09789126303793e-07;-3.5041299233433695e-07;1.0447889395035366;1.000052902521645;10.00110841523173;0.8335865280921342;0.015564040289052734;0.015563937715596955;0.7978748435893612;0.0148918970048336;0.797974903498792;1.000173197281016
0.107384;1.0445493566709614;0.8334599291105159;0.7979128023514789;-4.1014665629759385e-07;-3.502244526173015e-07;1.0447907698298158;1.0000527135605424;10.00109755882773;0.8335879516381278;0.015564065882897448;0.015563959845143346;0.7978741477019421;0.014891828538274782;0.7979735796636844;1.0001693188798504
0.117384;1.04455108828439;0.8334582150747798;0.7979145913789267;-4.105053340769602e-07;-3.500308514868519e-07;1.044792674165819;1.0000525702545668;10.001086384435476;0.8335893164711167;0.015564091438002525;0.015563981277025773;0.7978734016955819;0.014891759625893865;0.7979722376357136;1.0001654641531599
0.127384;1.0445527270895236;0.8334564765372787;0.7979163818303744;-4.1086504383071734e-07;-3.498334179684943e-07;1.0447946416740588;1.0000524699668178;10.00107483752872;0.833590617660017;0.015564117049263082;0.015564001986053752;0.7978726017854779;0.014891690292931727;0.7979708783379671;1.0001616395551218
0.137384;1.0445542709757984;0.8334547148212408;0.7979181692934992;-4.112250894011351e-07;-3.496332936345556e-07;1.0447966601514833;1.0000524106713742;10.00106285350325;0.8335918510161264;0.015564142808307063;0.015564021920516185;0.7978717449156093;0.014891620589883425;0.7979695038123751;1.0001578530345563
0.147384;1.044555721780137;0.8334529300922983;0.7979199490507926;-4.115848347240096e-07;-3.494317082385624e-07;1.0447987180338578;1.000052391344926;10.001050367388777;0.8335930130311595;0.015564168784850566;0.015564041010116407;0.7978708293737204;0.014891550597318013;0.797968116155148;1.000154114464561
0.157384;1.0445570846298506;0.8334511221532817;0.7979217166220129;-4.1194401953369655e-07;-3.4922985757921206e-07;1.0448008038743917;1.0000524119139058;10.001037328783635;0.8335941007238071;0.01556419501833996;0.015564059174364495;0.7978698543541508;0.014891480409554663;0.7979667166651516;1.0001504353338293
0.167384;1.0445583673028473;0.8334492907605954;0.7979234684904658;-4.123026271210293e-07;-3.490286193381317e-07;1.0448029054106172;1.0000524722521313;10.001023699450686;0.8335951120464046;0.015564221525017657;0.015564076333378446;0.7978688186076711;0.014891410116843267;0.7979653060645492;1.0001468276348475
0.177384;1.0445595796867628;0.8334474359711256;0.7979252021799907;-4.126607604803395e-07;-3.488285629204816e-07;1.0448050108906453;1.0000525707125518;10.00100944328565;0.8335960463761019;0.015564248317814448;0.015564092411049555;0.7978677198190345;0.014891339813654718;0.7979638853267157;1.0001433024349349
0.187384;1.0445607319185228;0.833445558650749;0.7979269158172535;-4.1301858374802557e-07;-3.486301040151702e-07;1.044807111348681;1.0000527040095415;10.000994527913495;0.8335969046477172;0.015564275415298463;0.015564107341746574;0.7978665551489528;0.01489126961155492;0.7979624558248264;1.000139868676026
0.197384;1.0445618321804044;0.8334436609633522;0.7979286077748065;-4.1337625287654783e-07;-3.4843354685270103e-07;1.044809200837675;1.0000528684053867;10.000978933108067;0.8335976895538227;0.015564302828162405;0.015564121081700995;0.7978653218317753;0.014891199628126874;0.7979610184928455;1.0001365329878331
0.207384;1.044562885991815;0.8334417470579001;0.7979302762845647;-4.1373390190107217e-07;-3.482390088125792e-07;1.0448112749125482;1.0000530596936263;10.000962655651838;0.8335984055009815;0.015564330535232122;0.015564133610816691;0.7978640181555373;0.01489112997553274;0.797959573093029;1.0001333003713067
0.217384;1.044563896185475;0.8334398235365433;0.7979319189087768;-4.14091610006515e-07;-3.480464185201919e-07;1.0448133294501896;1.0000532721903508;10.000945702432857;0.8335990578834996;0.015564358480810208;0.01556414493151283;0.7978626447192988;0.014891060773924816;0.797958118447822;1.0001301746731879
0.227384;1.0445648626290636;0.8334378986122006;0.7979335322498448;-4.1444936090884376e-07;-3.4785564622209397e-07;1.0448153600615422;1.0000534993782502;10.000928074457683;0.8335996523811299;0.015564386612423044;0.015564155063044672;0.797861204197856;0.014890992166439472;0.7979566531971074;1.000127158564355
0.237384;1.0445657827256076;0.8334359799356856;0.7979351120274056;-4.1480731732230446e-07;-3.4766668501516674e-07;1.0448173616164287;1.0000537354714678;10.000909760281951;0.8336001947084;0.015564414910017688;0.01556416402315958;0.7978596999965802;0.014890924303316943;0.7979551761590751;1.000124253085969
0.247384;1.0445666525373045;0.8334340728824247;0.7979366536693783;-4.1516630813452623e-07;-3.474798408997901e-07;1.0448193277795348;1.0000539753846165;10.00089074232135;0.8336006901877548;0.01556444335731698;0.0155641718176826;0.7978581357476942;0.014890857310897954;0.797953685952839;1.0001214569502517
0.257384;1.0445674674438763;0.8334321802095621;0.7979381538003196;-4.1552790642243634e-07;-3.4729573412498546e-07;1.0448212507697658;1.000054214058305;10.000871005324331;0.8336011430346044;0.015564471903928234;0.015564178457636073;0.7978565156245341;0.014890791288951303;0.7979521807030633;1.000118766545575
0.267384;1.0445682231030835;0.8334303026252581;0.797939611432073;-4.158939393357587e-07;-3.47115175737148e-07;1.0448231222237023;1.0000544469949983;10.000850541956542;0.8336015561205667;0.015564500479117767;0.015564183983036876;0.7978548443229059;0.014890726330947996;0.7979506586718935;1.000116176842984
0.277384;1.0445689170345267;0.8334284401062543;0.7979410273188492;-4.162660017700714e-07;-3.4693913319642767e-07;1.0448249345996206;1.0000546709223104;10.000829352344057;0.8336019314143848;0.015564529029698276;0.015564188450406628;0.7978531265520085;0.014890662527986546;0.7979491187370281;1.0001136824631063
0.287384;1.04456954937668;0.8334265929226136;0.7979424025282059;-4.166454349907082e-07;-3.467685347799889e-07;1.0448266811215356;1.0000548829869997;10.000807442078246;0.8336022702081334;0.015564557525401944;0.015564191890206481;0.797851367008914;0.01489059996378299;0.7979475594570608;1.0001112786475892
0.297384;1.0445701222671966;0.8334247616627496;0.7979437378832231;-4.1703345106382393e-07;-3.466040179759946e-07;1.044828355014581;1.0000550789578235;10.000784826605882;0.8336025727910565;0.015564585927679897;0.015564194293950524;0.797849571036523;0.01489053872347081;0.797945978109272;1.0001089613849066
0.307384;1.0445706387797709;0.8334229474923258;0.797945034314535;-4.17430973662039e-07;-3.4644616849175425e-07;1.044829949953722;1.0000552524461563;10.000761541017637;0.8336028386814561;0.015564614165234301;0.01556419565142142;0.7978477442025533;0.01489047889442348;0.7979443715565327;1.0001067262979721
0.317384;1.0445711020454282;0.8334211525935364;0.7979462933126803;-4.1783826039750073e-07;-3.462959264485793e-07;1.0448314608541194;1.000055396319334;10.000737649824547;0.8336030675635367;0.015564642134361201;0.015564195985377775;0.7978458904507448;0.014890420543980347;0.7979427381626837;1.0001045682338612
0.327384;1.0445715144615608;0.8334193795539199;0.7979475167145847;-4.182545379492143e-07;-3.461545257181719e-07;1.0448328838581893;1.000055504635632;10.000713248422825;0.8336032595665758;0.015564669702066361;0.015564195339374868;0.7978440113357803;0.014890363701121932;0.7979410787186124;1.0001024822041615
0.337384;1.0445718770967252;0.8334176304007057;0.797948705873528;-4.186779131840207e-07;-3.4602325546817996e-07;1.044834216157662;1.000055573056189;10.000688454953266;0.833603414709534;0.015564696714870667;0.015564193750181476;0.7978421070397164;0.014890308362768404;0.7979393955802944;1.0001004634051387
0.347384;1.0445721898053275;0.833415906618975;0.7979498608689809;-4.1910564914939606e-07;-3.459033843505444e-07;1.0448354563068185;1.0000555980752055;10.000663401678905;0.8336035325067764;0.015564723029708452;0.015564191253208903;0.7978401776704155;0.014890254511605564;0.7979376908799506;1.00009850637094
0.357384;1.0445724518742783;0.8334142101482341;0.7979509804803095;-4.195346333201194e-07;-3.4579604274916224e-07;1.0448366043322086;1.0000555766640116;10.000638226326842;0.8336036119645804;0.01556474855015786;0.015564187909838342;0.7978382238781733;0.014890202131801453;0.7979359654487836;1.000096605695272
0.367384;1.0445726621259033;0.8334125439895875;0.7979520633890009;-4.199619332942277e-07;-3.457021950090329e-07;1.0448376607544745;1.0000555068946382;10.000613063523137;0.8336036518306886;0.01556477323856248;0.015564183813629435;0.7978362460059569;0.014890151223378957;0.7979342191032052;1.0000947577576311
0.377384;1.0445728187299153;0.8334109112117843;0.7979531095871932;-4.2038521519871046e-07;-3.4562292810394775e-07;1.0448386255050803;1.0000553884899408;10.00058804214386;0.8336036510228774;0.015564797093889011;0.01556417907217171;0.7978342431184556;0.01489010180822302;0.7979324517091168;1.00009296111477
0.387384;1.044572919779583;0.833409313081795;0.797954120494236;-4.208027310568066e-07;-3.455597330023104e-07;1.0448394979716533;1.0000552227066164;10.00056328544944;0.8336036086715019;0.01556482011380123;0.015564173797611368;0.79783221402206;0.014890053927635758;0.7979306644538522;1.0000912153784067
0.397384;1.04457296377323;0.8334077481910188;0.7979550980799024;-4.2121299022313076e-07;-3.4551443602952114e-07;1.0448402779188244;1.0000550116296385;10.000538906672674;0.8336035241896393;0.015564842270499136;0.01556416810387876;0.7978301586455201;0.01489000764347418;0.7979288604230474;1.000089519712156
0.407384;1.0445729494566567;0.833406213287087;0.7979560440581323;-4.2161460030297684e-07;-3.454887620043942e-07;1.0448409664859009;1.0000547571771428;10.00051499297457;0.8336033982504669;0.015564863512866949;0.015564162092304944;0.7978280779978809;0.01488996303505612;0.797927044065342;1.00008787185397
0.417384;1.0445728760252093;0.8334047042861937;0.7979569593789093;-4.220065747290161e-07;-3.454839219965958e-07;1.0448415664986221;1.0000544609856419;10.000491586798132;0.8336032338297408;0.015564883788671087;0.01556415584384415;0.7978259740299031;0.014889920180622369;0.7979252206609863;1.0000862682280864
0.427384;1.044572743472771;0.833403216274165;0.7979578439741042;-4.2238868838539726e-07;-3.4550067769781463e-07;1.0448420822885076;1.000054125141018;10.00046868839209;0.8336030362603969;0.015564903064985194;0.015564149429485962;0.7978238500874756;0.014889879139686578;0.797923396298333;1.000084704993789
0.437384;1.0445725525053793;0.8334017436352812;0.7979586970914223;-4.2276134504867874e-07;-3.455396708610748e-07;1.0448425193854511;1.000053752353089;10.000446274732347;0.8336028124333442;0.01556492132515649;0.015564142924420508;0.7978217108651431;0.014889839953637369;0.7979215776888863;1.0000831790521878
0.447384;1.0445723040582962;0.8334002808354667;0.7979595178524054;-4.231250950496403e-07;-3.4560156415584097e-07;1.0448428835006112;1.0000533451280365;10.000424311469814;0.8336025701215758;0.01556493855765368;0.015564136412259214;0.7978195618376105;0.014889802655945252;0.7979197715155064;1.0000816882367716
0.457384;1.044571998080031;0.8333988227404295;0.797960305170806;-4.234802014955267e-07;-3.456868290692185e-07;1.0448431790277268;1.000052904697041;10.000402755097753;0.8336023178811078;0.015564954758936626;0.01556412996817065;0.7978174091181364;0.014889767275268409;0.7979179837124175;1.0000802306938599
0.467384;1.0445716324621301;0.8333973645378219;0.7979610576492179;-4.2382637965676955e-07;-3.457954028482822e-07;1.0448434084518787;1.0000524308343481;10.000381549882297;0.8336020648161659;0.01556496993671206;0.015564123630736103;0.7978152595487781;0.014889733828761936;0.7979162192051981;1.0000788039367454
0.477384;1.0445712036782806;0.833395902283635;0.7979617741997371;-4.2416279586143736e-07;-3.4592673977133796e-07;1.0448435730987844;1.0000519224676432;10.000360624355183;0.8336018199402859;0.015564984106779261;0.015564117393575662;0.7978131204515166;0.014889702323968641;0.797914482010304;1.0000774045697722
0.487384;1.0445707079558813;0.8333944339627152;0.7979624547457531;-4.244883754602115e-07;-3.460802197252934e-07;1.0448436739152518;1.0000513777257694;10.00033990094252;0.8336015911934156;0.015564997292640726;0.015564111224141454;0.7978109991854387;0.01488967277330181;0.7979127750588164;1.000076029014886
0.497384;1.0445701411575725;0.8333929603207297;0.7979631004402632;-4.2480207281533765e-07;-3.4625551706209013e-07;1.0448437116733211;1.0000507935732748;10.000319318279018;0.8336013841603811;0.015565009520794674;0.015564105084626126;0.797808902514477;0.014889645191656243;0.7979110997997828;1.0000746739035955
0.507384;1.044569498887698;0.8333914850048543;0.7979637131611219;-4.2510294871707614e-07;-3.464530904445065e-07;1.0448436876496856;1.0000501662707226;10.000298845511677;0.8336012012690981;0.015565020804950732;0.015564098938648758;0.7978068359626939;0.014889619581965477;0.7979094565875403;1.0000733357162919
0.517384;1.044568778141724;0.8333900140058679;0.7979642946562435;-4.253902592407384e-07;-3.4667456993475626e-07;1.0448436043835345;1.000049491943107;10.00027848056882;0.8336010419951034;0.015565031131525147;0.015564092754536553;0.7978048035878339;0.014889595943833456;0.7979078456964921;1.0000720113573465
0.527384;1.0445679780340562;0.8333885548566227;0.7979648467644115;-4.256634890348348e-07;-3.4692229796236046e-07;1.0448434651613634;1.0000487665171627;10.000258244056242;0.8336009038361865;0.015565040468855729;0.015564086511729112;0.7978028080349986;0.014889574292882178;0.7979062676579094;1.000070699737622
0.537384;1.0445670979915473;0.8333871155783493;0.7979653727407712;-4.259223567921527e-07;-3.4719838827190246e-07;1.0448432734712894;1.000047986283242;10.00023817572537;0.8336007839918194;0.015565048798810415;0.015564080196803387;0.7978008509070121;0.014889554661147705;0.7979047228363032;1.000069402313254
0.547384;1.044566135849083;0.8333857030607423;0.7979658777376918;-4.2616689150189943e-07;-3.4750415107619424e-07;1.044843033638691;1.0000471490063458;10.000218334520289;0.8336006809107923;0.015565056139110245;0.015564073782643819;0.7977989335963748;0.01488953709098866;0.797903210757559;1.000068122089473
0.557384;1.0445650881164168;0.8333843217174113;0.7979663679627707;-4.2639738739635314e-07;-3.478399789773534e-07;1.0448427510453027;1.0000462541341564;10.000198801941178;0.8336005941077588;0.015565062540375546;0.015564067211341173;0.79779705820509;0.014889521644060008;0.797901729664011;1.000066862434526
0.567384;1.044563951745462;0.8333829735214513;0.7979668498604878;-4.2661428524166693e-07;-3.4820560366092234e-07;1.044842431152196;1.000045302315554;10.000179677899235;0.833600522967283;0.015565068074333109;0.015564060402355237;0.7977952279692213;0.014889508409119515;0.7979002770803598;1.0000656267563899
0.577384;1.044562725825874;0.8333816591229628;0.7979673296793275;-4.2681821042829276e-07;-3.4860047926643636e-07;1.0448420781924308;1.000044294813395;10.000161064128251;0.8336004664319353;0.015565072835115561;0.015564053273121804;0.7977934467022216;0.014889497485821983;0.7978988505448591;1.000064418854675
0.587384;1.0445614121819111;0.8333803790392391;0.79796781282871;-4.270100035144595e-07;-3.4902382178545797e-07;1.0448416941865144;1.0000432325095334;10.000143047857042;0.8336004232821989;0.01556507694803005;0.015564045752804553;0.7977917177243833;0.014889488964792032;0.7978974472183407;1.0000632432729832
0.597384;1.044560014310476;0.8333791338832715;0.7979683030450945;-4.271904845295198e-07;-3.494743167193765e-07;1.0448412794984314;1.00004211529604;10.000125691269355;0.8336003923070806;0.015565080559606571;0.015564037791360624;0.7977900433903472;0.01488948292845623;0.7978960637024632;1.0000621055128598
0.607384;1.044558535454215;0.833377923293967;0.7979688024568345;-4.273602706908657e-07;-3.499500219817035e-07;1.04484083503319;1.0000409430812296;10.00010902655604;0.8336003723012656;0.015565083809041739;0.015564029356117294;0.7977884253170197;0.014889479457975799;0.7978946968699058;1.0000610117336615
0.617384;1.0445569779503434;0.8333767452307299;0.7979693130949849;-4.275201117538723e-07;-3.504487277975113e-07;1.0448403635581034;1.000039717258261;10.000093062169476;0.8336003614537171;0.015565086812139297;0.015564020403431522;0.7977868643002013;0.014889478633212525;0.7978933440155309;1.0000599677354374
0.627384;1.044555344328243;0.833375596829013;0.7979698379713759;-4.276714151920927e-07;-3.509683262431909e-07;1.044839868912262;1.0000384410588876;10.000077795447075;0.8336003569277629;0.015565089671272904;0.015564010854780954;0.7977853597447706;0.014889480529238452;0.7978920021312157;1.0000589783847724
0.637384;1.0445536383129013;0.8333744754304162;0.7979703802235709;-4.278162853132102e-07;-3.5150674678447925e-07;1.044839355246183;1.0000371192791881;10.000063224532752;0.8336003559268891;0.01556509248586961;0.0155640006095775;0.7977839101914033;0.014889485209226809;0.7978906681113915;1.0000580477252918
0.647384;1.0445518649094088;0.833373379012815;0.7979709421252965;-4.279571162768586e-07;-3.520617141957525e-07;1.0448388278544887;1.0000357576215204;10.00004935568104;0.8336003573627454;0.015565095343860382;0.015563989569491014;0.797782515635015;0.01488949271721938;0.7978893402361179;1.0000571788686796
0.657384;1.0445500304308994;0.8333723065665836;0.7979715254781607;-4.280963222072868e-07;-3.5263073708754766e-07;1.0448382936155653;1.000034361499133;10.00003619873905;0.8336003621887358;0.015565098308467078;0.015563977651050354;0.7977811795238912;0.014889503075844327;0.7978880192138624;1.000056374190868
0.667384;1.0445481423962926;0.8333712580804532;0.7979721321641307;-4.282363636368943e-07;-3.5321134115409405e-07;1.0448377592288065;1.000032935308725;10.000023758868469;0.8336003719648941;0.01556510141857307;0.01556396479240462;0.7977799086632543;0.014889516292898006;0.7978867080554792;1.0000556363696058
0.677384;1.0445462087808526;0.833370234063627;0.7979727639121356;-4.283796692154589e-07;-3.538013508867959e-07;1.0448372294599844;1.0000314827274537;10.000012030685717;0.8336003871377364;0.015565104698536267;0.015563950940877357;0.7977787120503064;0.014889532371615364;0.7978854116869548;1.0000549691300111
0.687384;1.044544237664611;0.8333692354036005;0.7979734217293232;-4.2852825253277684e-07;-3.543990485782044e-07;1.0448367077132295;1.0000300071870403;10.00000098775298;0.833600406646457;0.01556510816412882;0.01556393603300541;0.7977776001526188;0.014889551306709655;0.7978841361929945;1.0000543763719976
0.697384;1.0445422373530429;0.8333682635251685;0.7979741051485416;-4.2868322749794293e-07;-3.550031089962693e-07;1.0448361974058316;1.0000285114060337;9.99999057403786;0.8336004287895824;0.015565111828012346;0.015563920003261927;0.7977765845447518;0.01488957307335339;0.7978828876840723;1.0000538603275564
0.707384;1.0445402155631494;0.8333673201381906;0.7979748113163758;-4.288445736480868e-07;-3.556124254807882e-07;1.044835702131619;1.000026996304314;9.999980707711604;0.8336004518339397;0.015565115705158282;0.015563902806583207;0.7977756766578415;0.014889597633299277;0.7978816720856919;1.0000534209539764
0.717384;1.0445381783420618;0.8333664066171551;0.7979755349714768;-4.290113910494716e-07;-3.5622606899532765e-07;1.0448352248995336;1.0000254606183607;9.999971296677444;0.8336004737425693;0.015565119810595005;0.015563884426767732;0.797774885745917;0.014889624951672295;0.7978804956043245;1.0000530569999853
0.727384;1.0445361306952572;0.8333655237406793;0.7979762696316741;-4.2918228396018104e-07;-3.5684328682453233e-07;1.0448347670189106;1.0000239015766519;9.99996225104557;0.8336004923500778;0.015565124163290592;0.015563864873038515;0.7977742178785934;0.014889655000030045;0.7978793643536278;1.0000527669964012
0.737384;1.044534078500198;0.8333646719208258;0.797977008528765;-4.2935558193744613e-07;-3.5746336384548346e-07;1.0448343269675182;1.000022316417059;9.999953479712687;0.8336005067328582;0.015565128800908663;0.01556384417362051;0.7977736758928443;0.014889687742716193;0.7978782834154857;1.000052549156482
0.747384;1.0445320290071454;0.8333638515599399;0.7979777448312741;-4.2952977733807625e-07;-3.5808541998156375e-07;1.0448339007172838;1.0000207040227462;9.999944884289166;0.8336005183221264;0.015565133776941267;0.015563822371815044;0.7977732593033656;0.014889723120846595;0.7978772566970151;1.0000524008709863
0.757384;1.0445299896264588;0.8333630635066207;0.7979784720965319;-4.2970416312482434e-07;-3.5870838278038683e-07;1.0448334837425364;1.0000190653784367;9.999936361835477;0.8336005302093586;0.015565139131976104;0.01556379951639773;0.7977729648980062;0.014889761037331762;0.7978762874240825;1.0000523185403074
0.767384;1.0445279669607146;0.8333623094148814;0.7979791848321199;-4.298792117339186e-07;-3.593312702346599e-07;1.0448330720106151;1.0000174030152302;9.99992780672779;0.8336005457492859;0.015565144868697553;0.0155637756387464;0.7977727877937426;0.014889801357173792;0.7978753783550957;1.0000522978294533
0.777384;1.0445259660711876;0.8333615918418293;0.7979798784832508;-4.3005655377544206e-07;-3.599534274507696e-07;1.0448326606437839;1.0000157208055696;9.99991910549152;0.8336005685427952;0.015565150940186569;0.01556375073386518;0.7977727217328733;0.014889843940620876;0.7978745318194432;1.0000523338137435
0.787384;1.0445239900187127;0.8333609141159184;0.7979805494544963;-4.302386865798723e-07;-3.6057448345615076e-07;1.0448322426353727;1.0000140241094229;9.999910136602347;0.8336006029815927;0.015565157245707869;0.015563724762962106;0.7977727596088175;0.01488988867655803;0.7978737498768241;1.00005242019939
0.797384;1.0445220406211604;0.8333602798331227;0.7979811955561815;-4.3042861928399357e-07;-3.6119421082702226e-07;1.0448318097482296;1.000012319751498;9.999900780035292;0.8336006537505394;0.015565163650283853;0.015563697677501502;0.797772894964681;0.01488993548172332;0.7978730345870663;1.0000525486949308
0.807384;1.0445201196965375;0.8333596925304114;0.7979818158457654;-4.306293917845181e-07;-3.6181217179689386e-07;1.0448313543684788;1.0000106158188584;9.999890922238459;0.8336007249665016;0.015565170021205107;0.015563669447188132;0.797773122505979;0.014889984278045868;0.7978723883998453;1.000052710137996
0.817384;1.044518229637647;0.8333591558404781;0.7979824096946548;-4.3084346200732284e-07;-3.62427210682057e-07;1.0448308704147709;1.000008920915048;9.999880459015943;0.8336008198118046;0.01556517624842971;0.015563640064045633;0.7977734369792243;0.01489003497716616;0.7978718143522937;1.0000528959678479
0.827384;1.0445163729871738;0.8333586735155284;0.7979829762208724;-4.3107235193717537e-07;-3.630374263274494e-07;1.04483035370909;1.0000072435335605;9.999869308657482;0.8336009407539761;0.0155651822422662;0.015563609529761269;0.7977738325279708;0.01489008748780357;0.7978713157721488;1.000053098560925
0.837384;1.0445145516096206;0.8333582494510539;0.7979835144043441;-4.3131666986223694e-07;-3.6364061922060355e-07;1.0448298023311011;1.0000055918868473;9.99985742534166;0.8336010899717806;0.01556518791706147;0.015563577853644948;0.7977743034950109;0.014890141722904227;0.7978708955438113;1.0000533112586099
0.847384;1.0445127663123663;0.8333578877060632;0.7979840233777454;-4.3157647129759916e-07;-3.642346382881503e-07;1.0448292161118875;1.0000039726723835;9.999844798587946;0.8336012690446902;0.015565193174835233;0.015563545049187909;0.7977748452629109;0.014890197590268715;0.7978705554150983;1.0000535280438174
0.857384;1.0445110166676879;0.8333575919624966;0.7979845027171879;-4.318519441758245e-07;-3.648176538853724e-07;1.0448285952783973;1.00000238963776;9.999831443248578;0.8336014782013125;0.015565197911084728;0.015563511125568311;0.7977754536588201;0.01489025499417096;0.7978702959414193;1.0000537428374194
0.867384;1.0445093006722086;0.833357365002711;0.7979849522068138;-4.321438527511503e-07;-3.653885705676643e-07;1.0448279395946782;1.0000008441718857;9.999817395806074;0.8336017163664663;0.015565202041248132;0.015563476103045263;0.7977761234267616;0.014890313848809164;0.797870116892485;1.000053949819126
0.877384;1.0445076145405567;0.8333572088133419;0.7979853708266808;-4.3245328794264343e-07;-3.659472313974772e-07;1.0448272486499353;0.9999993370725941;9.999802719966949;0.8336019816183677;0.015565205508661719;0.015563440043711445;0.7977768477888989;0.014890374070607367;0.7978700174913496;1.000054144400417
0.887384;1.0445059532336538;0.8333571248476321;0.7979857565989279;-4.327811679961815e-07;-3.6649402004554456e-07;1.0448265222022024;0.9999978701124826;9.999787508754691;0.8336022708266003;0.015565208253698152;0.015563403064882554;0.7977776198535573;0.014890435550289764;0.7978699962155914;1.000054323788139
0.897384;1.0445043115102366;0.8333571141699343;0.7979861081277788;-4.3312801264079435e-07;-3.6702928743808743e-07;1.0448257598949888;0.9999964468127411;9.999771875339807;0.8336025792148504;0.015565210192270995;0.01556336533036373;0.7977784342228648;0.014890498140977357;0.7978700505469098;1.000054487621144
0.907384;1.044502684039421;0.8333571774180026;0.7979864260011613;-4.334939064396467e-07;-3.675532360705842e-07;1.0448249615067091;0.9999950712354188;9.999755939875755;0.8336029009753714;0.01556521124241926;0.01556332702367984;0.7977792871170537;0.014890561682652865;0.7978701772870991;1.0000546384279707
0.917384;1.0445010645641855;0.8333573144888259;0.7979867127512223;-4.3387838074460535e-07;-3.680661239224976e-07;1.04482412768072;0.9999937457871146;9.999739822710607;0.8336032299949662;0.015565211362043078;0.015563288315267964;0.7977801755959492;0.014890626036572508;0.7978703732291844;1.0000547809285518
0.927384;1.0444994452169118;0.8333575245333414;0.7979869719843237;-4.342802344891316e-07;-3.6856835332281567e-07;1.044823259862028;0.9999924710128201;9.999723641376757;0.8336035603585817;0.015565210551735641;0.015563249351710278;0.797781097188673;0.014890691094679376;0.7978706356518591;1.000054920409116
0.937384;1.0444978162280383;0.8333578065643998;0.7979872076081401;-4.346975494340298e-07;-3.690603031467171e-07;1.0448223598746436;0.9999912471897879;9.999707511516227;0.8336038874649462;0.015565208825256808;0.01556321026630017;0.7977820499833654;0.014890756764289872;0.7978709625701164;1.000055061188628
0.947384;1.0444961667225925;0.8333581598500072;0.7979874234604134;-4.3512804806609834e-07;-3.695422224246132e-07;1.0448214296789773;0.9999900751564283;9.999691554584356;0.8336042090145591;0.015565206188040522;0.015563171191573768;0.7977830330510477;0.014890822947662407;0.7978713526503448;1.0000552063744421
0.957384;1.0444944867591328;0.8333585837146837;0.7979876232809884;-4.355694941712057e-07;-3.700144597125514e-07;1.0448204711129387;0.9999889562846179;9.999675895297402;0.8336045249819837;0.01556520264759656;0.015563132267401622;0.7977840470776282;0.014890889536192714;0.7978718049112725;1.0000553589960006
0.967384;1.044492768827286;0.8333590777069028;0.797987811106999;-4.3601977237200245e-07;-3.7047766026532884e-07;1.044819485952122;0.9999878927879672;9.999660645893268;0.8336048373007114;0.015565198226927793;0.015563093630581625;0.7977850943947301;0.014890956422026555;0.7978723186279953;1.0000555226870835
0.977384;1.0444910079851;0.8333596422318923;0.7979879913847133;-4.364769194193347e-07;-3.7093273528374394e-07;1.0448184764305661;0.9999868879237568;9.999645897952481;0.8336051496754056;0.015565192955682873;0.015563055394427231;0.7977861785100873;0.014891023507185026;0.7978728935046036;1.000055701308303
0.987384;1.0444892014231473;0.8333602781679831;0.7979881680491061;-4.369393436912481e-07;-3.7138083422754634e-07;1.0448174456876018;0.999985945278326;9.999631721202002;0.8336054670870653;0.015565186853567578;0.015563017650921725;0.7977873039259633;0.014891090703560417;0.7978735297817034;1.0000558989129944
0.997384;1.0444873473766445;0.8333609854919951;0.797988343682991;-4.374058585630013e-07;-3.7182323070679443e-07;1.0448163976584233;0.9999850675784809;9.999618160238816;0.8336057947682021;0.015565179917373221;0.015562980485333678;0.7977884756831161;0.014891157934866905;0.7978742279935989;1.0000561202102178
1.007384;1.044485444273036;0.8333617626614143;0.79798851972273;-4.3787546694920716e-07;-3.722609743928297e-07;1.044815336530997;0.9999842561069061;9.999605234767833;0.8336061370437793;0.015565172116310777;0.015562943973753334;0.7977896982161428;0.014891225141572168;0.7978749885629507;1.000056370553799
1.017384;1.044483491565994;0.8333626073752621;0.7979886970272392;-4.383471927839195e-07;-3.7269460838286813e-07;1.0448142660717834;0.9999835109352987;9.999592945842066;0.833606497068591;0.015565163403843355;0.015562908171423539;0.7977909745978762;0.01489129227966563;0.7978758117765579;1.0000566553081187
1.027384;1.0444814907916404;0.833363517536106;0.7979888765081978;-4.3881992866128975e-07;-3.731243210027145e-07;1.0448131891820542;0.9999828314776752;9.999581282624307;0.8336068774398427;0.015565153733489604;0.015562873111861622;0.7977923066503921;0.014891359309669778;0.7978766982457309;1.0000569790722746
1.037384;1.0444794455189643;0.8333644911201646;0.797989059846731;-4.392924033291674e-07;-3.73550247826107e-07;1.0448121076503345;0.9999822169235482;9.99957022184588;0.8336072805094131;0.015565143059120275;0.01556283881021119;0.7977936954455844;0.014891426190312734;0.7978776491319998;1.0000573455210764
1.047384;1.0444773602016149;0.8333655259298967;0.7979892493021835;-4.3976345602398417e-07;-3.739724510671031e-07;1.0448110218739155;0.9999816662424931;9.999559722224312;0.8336077081336746;0.015565131330399965;0.015562805264213572;0.797795142302132;0.01489149288454605;0.7978786660071511;1.000057757873533
1.057384;1.0444752382152194;0.8333666205813035;0.7979894465632588;-4.402323172951296e-07;-3.743907769454217e-07;1.044809931463777;0.9999811784452152;9.999549727838412;0.8336081613198769;0.015565118510178437;0.015562772462522884;0.7977966499879303;0.014891559358012786;0.7978797509156974;1.0000582190255873
1.067384;1.0444730813288203;0.8333677751967741;0.797989652063798;-4.4069873674795544e-07;-3.748047644662886e-07;1.0448088366271913;0.9999807538485325;9.999540180578776;0.8336086398556806;0.015565104608342189;0.015562740389710615;0.7977982226803103;0.014891625565148631;0.7978809062844336;1.0000587313756157
1.077384;1.044470890915054;0.833368990418662;0.7979898649488775;-4.4116301136018295e-07;-3.752135269008702e-07;1.0448077382429528;0.999980394764231;9.999531027668747;0.8336091421477346;0.015565089699486343;0.015562709022314153;0.7977998642696944;0.014891691447782855;0.7978821343880694;1.0000592966843058
1.087384;1.0444686680134032;0.8333702660671015;0.7979900831072468;-4.416255963651639e-07;-3.7561593560561664e-07;1.0448066364582278;0.9999801040067484;9.999522220981925;0.8336096658131582;0.015565073909472274;0.015562678332790625;0.797801576426886;0.01489175694729537;0.7978834369629184;1.0000599159987507
1.097384;1.0444664124212437;0.8333716007491524;0.7979903037598788;-4.4208631057248275e-07;-3.760111417790906e-07;1.0448055299045196;0.999979882976156;9.9995137155244;0.8336102085333684;0.0155650573850767;0.015562648290348785;0.7978033577290319;0.014891822006884037;0.797884814935639;1.000060589947487
1.107384;1.0444641233759941;0.8333729923548171;0.7979905249107098;-4.4254404982098013e-07;-3.7639879167577296e-07;1.0448044160976637;0.999979731353813;9.99950547369259;0.8336107682419691;0.015565040269213423;0.015562618850172447;0.7978052038710215;0.01489188657044734;0.7978862680826792;1.000061318748529
1.117384;1.044461801276767;0.833374439001818;0.7979907461838672;-4.4299744558291413e-07;-3.7677877192252503e-07;1.044803292054313;0.999979647649574;9.999497477031701;0.8336113426099369;0.015565022692452931;0.015562589958098621;0.7978071085511789;0.01489195058964645;0.7978877953211964;1.0000621016094562
1.127384;1.044459448082106;0.833375939691124;0.7979909677767918;-4.4344549822711303e-07;-3.7715102608879105e-07;1.0448021548126114;0.9999796295239183;9.999489735603811;0.8336119282982702;0.015565004777229653;0.015562561576654954;0.7978090645573818;0.014892014028332005;0.7978893955551764;1.000062936299325
1.137384;1.044457066480541;0.8333774939879228;0.7979911891828634;-4.4388750069656503e-07;-3.775156115767555e-07;1.0448010020384062;0.9999796739490966;9.999482286065572;0.8336125211837871;0.015564986639149441;0.015562533705821266;0.7978110640924435;0.014892076866376763;0.7978910679155331;1.000063819284558
1.147384;1.0444546592110666;0.8333791010368967;0.7979914092348963;-4.4432282157171374e-07;-3.778727123930496e-07;1.044799833058806;0.9999797773215813;9.999475186545276;0.8336131177981702;0.015564968371602704;0.015562506383156888;0.7978130984126569;0.014892139102217199;0.7978928112586724;1.0000647466452537
1.157384;1.044452228793217;0.8333807588239144;0.7979916264531244;-4.447509400292965e-07;-3.7822262708022594e-07;1.0447986499486575;0.9999799356952703;9.999468513403713;0.8336137159117619;0.015564950020926725;0.015562479662854397;0.7978151584816667;0.014892200746764731;0.7978946239142553;1.000065714605738
1.167384;1.044449778057847;0.8333824640216363;0.7979918393079407;-4.451714201761302e-07;-3.7856580840502804e-07;1.0447974571329368;0.9999801451176266;9.999462351144079;0.8336143133305799;0.015564931574728257;0.015562453584044348;0.7978172366743914;0.014892261816382292;0.7978965040552717;1.0000667186386403
1.177384;1.0444473110385053;0.8333842124848833;0.7979920467963465;-4.4558365100533965e-07;-3.7890276207705506e-07;1.0447962591110214;0.9999804015262207;9.999456774883816;0.8336149063553062;0.015564912972728108;0.01556242815579003;0.7978193276674718;0.014892322328053346;0.7978984501415315;1.000067753230066
1.187384;1.044444832206287;0.8333860002717233;0.7979922488282456;-4.459864764810637e-07;-3.792338439578168e-07;1.0447950578917766;0.9999807000464387;9.999451834834991;0.8336154892993377;0.015564894126916059;0.01556240337245092;0.7978214281535911;0.014892382300485046;0.7979004607588626;1.0000688130371436
1.197384;1.044442344926287;0.8333878239127094;0.7979924462893416;-4.463780242181847e-07;-3.7955916323771336e-07;1.044793852301507;0.999981034552867;9.999447550607437;0.8336160553000721;0.015564874940964224;0.015562379243058633;0.7978235360277003;0.01489244176621081;0.7979025335762275;1.0000698932616476
1.207384;1.0444398518331326;0.8333896796403721;0.7979926407260977;-4.467560237481185e-07;-3.798787048361806e-07;1.044792639766007;0.9999813986810181;9.999443922084666;0.8336165973690183;0.015564855320450616;0.015562355807667884;0.7978256493027677;0.014892500780612718;0.7979046641101234;1.0000709892884456
1.217384;1.0444373561998026;0.8333915630815976;0.7979928333324824;-4.4711826929593406e-07;-3.801925932290684e-07;1.0447914183437659;0.9999817880374984;9.999440947116186;0.8336171088609574;0.01556483516234989;0.015562333126463653;0.7978277652874934;0.014892559412895356;0.7979068455066557;1.0000720968700851
1.227384;1.0444348622468214;0.8333934692110215;0.7979930240737829;-4.4746265683085923e-07;-3.80501148969273e-07;1.0447901870180947;0.9999822018690122;9.999438623648382;0.8336175840681159;0.015564814346305557;0.015562311264428894;0.7978298801650876;0.014892617723868323;0.7979090694820841;1.0000732122278844
1.237384;1.0444323747879987;0.833395391556642;0.7979932118241513;-4.4778679791480214e-07;-3.8080467436076995e-07;1.0447889448476595;0.999982642882975;9.99943693737271;0.8336180189099286;0.015564792755140437;0.01556229029489154;0.7978319888205617;0.014892675742657803;0.7979113274290699;1.0000743315513527
1.247384;1.0444298993456167;0.8333973216598415;0.7979933951135256;-4.4808773343383367e-07;-3.8110333638606483e-07;1.0447876904261708;0.9999831154124803;9.999435853967285;0.8336184106682759;0.015564770299865343;0.01556227029750822;0.7978340854113221;0.01489273345236129;0.7979136113470284;1.000075450484017
1.257384;1.0444274425806286;0.8333992496004048;0.7979935726627714;-4.4836232362515556e-07;-3.813974315541759e-07;1.0447864222443306;0.999983623575428;9.9994353256229;0.8336187572601577;0.015564746922321425;0.015562251334783696;0.7978361645579473;0.01489279079775022;0.7979159148305316;1.0000765641791032
1.267384;1.044425012065094;0.8334011651657911;0.7979937431092843;-4.4860805929024806e-07;-3.816877756401718e-07;1.0447851396090588;0.999984170939106;9.999435305727417;0.8336190572347534;0.015564722588560313;0.015562233439283962;0.7978382221086172;0.014892847714392215;0.7979182334548821;1.000077667781663
1.277384;1.0444226152235927;0.8334030592356598;0.7979939041338862;-4.488234287861467e-07;-3.8197564435646504e-07;1.0447838435980197;0.9999847610222938;9.999435757619267;0.8336193100514414;0.015564697283184985;0.015562216625172457;0.7978402550783653;0.014892904157289876;0.7979205641814081;1.0000787565989846
1.287384;1.0444202586514917;0.8334049243584712;0.7979940519741873;-4.4900765319795057e-07;-3.822623045829873e-07;1.0447825372031274;0.9999853970079023;9.999436653575899;0.8336195159242238;0.015564670999302293;0.01556220090373313;0.7978422613914365;0.0148929601152979;0.7979229044256408;1.0000798261963113
1.297384;1.044417948863238;0.833406754411439;0.7979941819019098;-4.4916022415999563e-07;-3.8254874637942084e-07;1.0447812240150391;0.9999860806877044;9.999437971476768;0.8336196761880137;0.015564643732776487;0.015562186292469452;0.7978442398681983;0.014893015607994988;0.7979252509781732;1.0000808728886628
